;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6499;2019-06-18 05:19:45.097;608;605;178;180;163;44;44;35;6;42;756;197;20;37;257;225;238;570;160;90;43;15;598;359;364;138;364;305;600;232.0;0.0;835.0;79.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13988.5859375;9993.5517578125;0.0;1377.30212402344;451.0;252246;563.0;0.0;Calculated values ==>;1560827985.097;333.96000000000004;333.66;290.96000000000004;291.16;289.46000000000004;277.56;274.27422755570615;277.56;276.66;273.76000000000005;277.36;348.76;292.86;275.16;276.86;298.86;295.66;296.96000000000004;330.16;282.16;277.46000000000004;329.46000000000004;318.26000000000005;274.66;242.14157278889297;268.19934244402924;274.27422755570615;289.16;5980000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;6000000.0;0.03866666666666666;0.0;0.13916666666666666;0.013166666666666667;0.0;0.03866666666666666;0.0;9993.5517578125;0.0;1377.30212402344;13988.5859375;484814.12767114554;484167.55773755873;246238.51802225967;246930.98730039195;241246.7554092247;430214.79039162316;435011.12638877804;442076.7812560851;473143.7464358393;529116.5775126958;467410.50176839466;444132.64570135507;446570.8011300101;466586.1840761427;463113.4986451415;412608.83851184306;479144.62351154984;442770.8624740845;434832.48858899495;236231.924509345;189410.48811896544;470494.9286190506;202575.48377068812;202575.48377068812;274.20337009431404;1826627.6893864474;1007479.624713146;233781.49954099412;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1410740524294.3345;538211585674.9602;1186221032574.4055;33330.59723338441;3527.6060238367727;-0.0;8980.604186307863;4223719.725880133;941094.4433896774;0.0;938241.5874670008;4.031254637503785;0.19238367125597797
6500;2019-06-18 05:20:45.127;607;604;178;179;163;43;47;35;13;42;755;197;31;39;257;226;239;571;162;91;46;15;600;358;363;139;363;304;603;-1.0;-1.0;834.0;22.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13968.412109375;10207.0322265625;0.0;1383.2941894531198;449.0;252247;562.0;0.0;Calculated values ==>;1560828045.127;333.86;333.56;290.96000000000004;291.06;289.46000000000004;277.46000000000004;274.1680685717883;277.86;276.66;274.46000000000004;277.36;348.66;292.86;276.26000000000005;277.06;298.86;295.76000000000005;297.06;330.26000000000005;282.26000000000005;277.76000000000005;329.36;318.06;274.66;242.35481222062532;268.0796299477929;274.1680685717883;289.36;6000000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;6030000.0;0.0;0.0;0.13899999999999998;0.0036666666666666666;0.0;0.0;0.0;10207.0322265625;0.0;1383.2941894531198;13968.412109375;484450.2825447572;483689.1407619124;246124.40558693802;246468.15882769183;241152.7927538009;430280.9020939914;435782.62218529254;443315.08579407755;473013.37450241524;529088.6247878366;467551.7097262387;445912.450752771;447045.31445274205;466728.8912336129;463395.24800137134;412183.9903320391;478934.9036630316;443137.14487336105;435606.35181711527;235813.6939595721;188574.69595719432;470360.39762778033;202428.23891910628;202575.48377068812;274.1415832157403;1826860.7808584778;1007648.0470827044;233804.51601283817;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1410958733345.0972;538294727225.2508;1186403823925.0444;33483.271715621;982.417915265138;-0.0;0.0;4224276.786514442;941132.0457144012;0.0;938316.4632546658;2.9736599638178554;0.18433642534925956
6501;2019-06-18 05:21:45.118;606;604;178;179;162;42;50;34;16;42;754;197;36;41;257;226;239;572;161;93;49;15;602;357;362;139;362;303;604;-1.0;-1.0;830.0;76.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;14148.30078125;9997.7646484375;0.0;1383.3671875;447.0;252248;561.0;0.0;Calculated values ==>;1560828105.118;333.76000000000005;333.56;290.96000000000004;291.06;289.36;277.36;274.0616903277293;278.16;276.56;274.76000000000005;277.36;348.56000000000006;292.86;276.76000000000005;277.26000000000005;298.86;295.76000000000005;297.06;330.36;282.46000000000004;278.06;329.26000000000005;317.86;274.66;242.35481222062532;267.9596281332873;274.0616903277293;289.26000000000005;6020000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6040000.0;0.0;0.0;0.13833333333333334;0.012666666666666666;0.0;0.0;0.0;9997.7646484375;0.0;1383.3671875;14148.30078125;484085.1921874217;483576.61652647227;246086.66042733888;246429.88853868446;240801.62503177632;430346.717906069;436543.3446468343;443955.1368504969;473013.37450241524;529060.7471719419;467692.6567581381;446814.236746235;447516.57979027147;466871.3337883854;463544.24104893836;411353.53966456006;478962.4606418778;443659.5280211563;436369.3260602679;235395.46725036926;187738.9118479558;470360.39762778033;202011.9374007294;202575.48377068812;273.97508355410355;1827095.0516530962;1007816.3951338233;233827.56806596188;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1411176200719.869;538378114715.1633;1186585896609.8535;33468.80925721784;3399.0804962093116;-0.0;0.0;4224834.636831863;941168.5527242521;0.0;938316.4632546658;3.239386933117819;0.21875910191824252
6502;2019-06-18 05:22:45.098;608;604;178;179;161;42;52;34;22;42;752;197;42;46;257;226;239;572;160;94;52;15;600;357;362;138;362;304;602;-1.0;-1.0;953.0;18.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;13850.4755859375;9986.8271484375;0.0;1392.2126464843802;445.0;252249;561.0;0.0;Calculated values ==>;1560828165.098;333.96000000000004;333.56;290.96000000000004;291.06;289.26000000000005;277.36;274.0616903277293;278.36;276.56;275.36;277.36;348.36;292.86;277.36;277.76000000000005;298.86;295.76000000000005;297.06;330.36;282.56;278.36;329.26000000000005;317.66;274.66;242.14157278889297;268.0796299477929;274.0616903277293;289.16;6000000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;6020000.0;0.0;0.0;0.15883333333333333;0.003;0.0;0.0;0.0;9986.8271484375;0.0;1392.2126464843802;13850.4755859375;484591.48063643597;483801.5509115321;246162.29612368313;246506.5784309863;240543.66172835315;430346.717906069;436890.05270406;444622.5063410642;473143.7464358393;528775.0450999481;467551.7097262387;447466.95896490954;448026.5480966273;466871.3337883854;463544.24104893836;412183.9903320391;479199.3463706896;443817.6366992229;436890.05270406;235395.46725036926;186903.13564328075;470494.9286190506;202185.38022324955;202575.48377068812;274.04259202798295;1827328.2970151848;1007982.8778860952;233850.69018797512;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1411393328319.938;538461187015.18976;1186767935909.9114;38507.096865046224;804.9286451874032;-0.0;0.0;4225434.236116666;941203.5744559717;0.0;938316.4632546658;3.4547752902470195;0.209052575247397
6503;2019-06-18 05:23:45.129;609;605;178;179;161;41;55;33;32;42;751;198;46;49;257;227;239;572;161;95;54;16;603;356;362;138;361;304;605;167.0;-1.0;1059.0;90.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;13887.0380859375;9969.9482421875;0.0;1388.30163574219;443.0;252250;560.0;0.0;Calculated values ==>;1560828225.129;334.06;333.66;290.96000000000004;291.06;289.26000000000005;277.26000000000005;273.955091788801;278.66;276.46000000000004;276.36;277.36;348.26;292.96000000000004;277.76000000000005;278.06;298.86;295.86;297.06;330.36;282.66;278.56;329.16;317.46000000000004;274.76000000000005;242.14157278889297;268.0796299477929;273.955091788801;289.26000000000005;6030000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;3040000.0;6050000.0;0.02783333333333333;0.0;0.1765;0.015000000000000001;0.0;0.02783333333333333;0.0;9969.9482421875;0.0;1388.30163574219;13887.0380859375;484398.2813913732;483606.3815662157;246049.05949048168;246391.7663601609;240452.5208262795;430412.23801567365;437406.86254204705;446054.7494118788;473143.7464358393;528670.499479957;467673.2869433054;448026.5480966273;448444.3321323563;467013.5131080222;463824.4608297027;410930.2551880428;478843.8170172662;443975.45344641636;437235.0200923345;234977.24436692704;186067.36719380575;470593.2725848416;201797.83430848562;201797.83430848562;273.8871303065643;1827559.5623874671;1008149.2702724087;233873.87311194668;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1411610640539.572;538544029795.05023;1186950430149.604;43111.3455157489;4031.9315741453397;-0.0;6553.001670983793;4226114.741214765;941243.9024497686;0.0;938371.0998161448;4.727513423103653;0.2586503176127692
6504;2019-06-18 05:24:45.109;611;606;179;180;161;40;57;33;38;41;752;198;48;53;257;227;240;574;163;96;57;16;603;357;362;137;362;305;605;250.0;0.0;1068.0;107.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;14194.763671875;10221.7275390625;0.0;1389.9035644531198;442.0;252251;559.0;0.0;Calculated values ==>;1560828285.109;334.26000000000005;333.76000000000005;291.06;291.16;289.26000000000005;277.16;274.0616903277293;278.86;276.46000000000004;276.96000000000004;277.26000000000005;348.36;292.96000000000004;277.96000000000004;278.46000000000004;298.86;295.86;297.16;330.56;282.76000000000005;278.86;329.06;317.36;274.76000000000005;241.92719264551067;268.19934244402924;274.0616903277293;289.46000000000004;6030000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;6050000.0;0.041666666666666664;0.0;0.178;0.017833333333333333;0.0;0.041666666666666664;0.0;10221.7275390625;0.0;1389.9035644531198;14194.763671875;484681.1624318772;483748.6716543752;246391.7663601609;246736.17374677598;240452.5208262795;430346.717906069;437749.2872906415;446712.3873244594;473176.1828425327;528698.2385210564;467532.30169713264;448117.77220923116;448813.5830089952;466871.3337883854;463676.0370021611;411337.55329665076;479136.3508360433;444132.9807277582;437749.2872906415;234559.02529450474;185649.48583044452;470727.4148199725;202050.61051631742;202050.61051631742;273.9901426916287;1827793.4993971852;1008317.4781493177;233897.017104719;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1411827768139.641;538626502295.0765;1187133069249.662;43549.79627184927;4791.403010081848;-0.0;9820.77819893017;4226836.676671164;941317.4057287312;0.0;938507.502499049;5.008941204070094;0.2594943360615253
6505;2019-06-18 05:25:45.110;614;608;180;181;163;41;59;33;41;41;753;199;51;54;257;227;240;575;161;97;58;16;604;357;362;137;362;305;607;136.0;-1.0;935.0;94.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;14193.8193359375;10314.12890625;0.0;1384.4313964843802;446.0;252252;558.0;0.0;Calculated values ==>;1560828345.11;334.56;333.96000000000004;291.16;291.26000000000005;289.46000000000004;277.26000000000005;274.0616903277293;279.06;276.46000000000004;277.26000000000005;277.26000000000005;348.46000000000004;293.06;278.26000000000005;278.56;298.86;295.86;297.16;330.66;282.86;278.96000000000004;328.96000000000004;317.76000000000005;274.76000000000005;241.92719264551067;268.19934244402924;274.0616903277293;289.26000000000005;6040000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;6070000.0;0.02266666666666667;0.0;0.15583333333333332;0.015666666666666666;0.0;0.02266666666666667;0.0;10314.12890625;0.0;1384.4313964843802;14193.8193359375;484993.8706202002;483808.7009717158;246659.31352058213;247004.37777383495;241028.91800352544;430346.717906069;438090.06076039566;447135.984043247;473176.1828425327;528802.8376560764;467654.0241793385;448535.7928194581;448952.2146688218;466871.3337883854;463676.0370021611;410914.5560264483;479045.9257038861;444290.2209761422;437919.87830209354;234140.81001818314;187321.02276691253;470727.4148199725;202036.89992297674;202036.89992297674;273.9848042779542;1828030.0748648231;1008488.6131383575;233920.1369480232;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1412044971759.3787;538708703664.9772;1187316072299.4412;38194.60727540878;4209.484733386266;-0.0;5346.680843259981;4227517.891386624;941392.4143766261;0.0;938633.900097506;4.081764902378109;0.232050462265789
6506;2019-06-18 05:26:45.110;617;610;181;182;163;40;61;33;44;41;755;199;53;57;257;227;240;577;160;99;60;16;605;356;361;137;361;305;607;84.0;-1.0;1020.0;162.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;14284.0146484375;10330.451171875;0.0;1389.7255859375;454.0;252253;557.0;0.0;Calculated values ==>;1560828405.11;334.86;334.16;291.26000000000005;291.36;289.46000000000004;277.16;273.955091788801;279.26000000000005;276.46000000000004;277.56;277.26000000000005;348.66;293.06;278.46000000000004;278.86;298.86;295.86;297.16;330.86;283.06;279.16;328.86;318.56;274.76000000000005;241.92719264551067;268.19934244402924;273.955091788801;289.16;6050000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;6070000.0;0.014;0.0;0.16999999999999998;0.027000000000000003;0.0;0.014;0.0;10330.451171875;0.0;1389.7255859375;14284.0146484375;485306.5147055982;484093.1914603395;247004.37777383495;247351.19190494803;241028.91800352544;430412.23801567365;438653.9296755554;447557.86663498206;473176.1828425327;529012.0071169034;467654.0241793385;448813.5830089952;449367.07010041195;467013.5131080222;463824.4608297027;410485.9403999371;479338.46198330715;444803.72290194937;438485.31824677397;233722.59852315116;190664.19178205615;470727.4148199725;201658.9093493708;201658.9093493708;273.8329461070932;1828267.3901480262;1008660.6513056753;233943.25492287672;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1412261871759.3787;538790903664.9772;1187499072299.4412;41802.82273855391;7264.849647706246;-0.0;3315.5697245636443;4228184.536636741;941488.033829802;0.0;938706.0855189045;4.469492499411827;0.29342007809557147
6507;2019-06-18 05:27:45.111;620;613;181;182;164;41;63;33;47;41;756;199;55;58;257;228;240;578;161;100;62;16;605;357;362;137;362;306;608;298.0;-1.0;1158.0;103.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14422.240234375;10544.1162109375;0.0;1397.81945800781;462.0;252254;556.0;0.0;Calculated values ==>;1560828465.111;335.16;334.46000000000004;291.26000000000005;291.36;289.56;277.26000000000005;274.0616903277293;279.46000000000004;276.46000000000004;277.86;277.26000000000005;348.76;293.06;278.66;278.96000000000004;298.86;295.96000000000004;297.16;330.96000000000004;283.16;279.36;328.76000000000005;319.36;274.76000000000005;241.92719264551067;268.3187672390254;274.0616903277293;289.26000000000005;6050000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3060000.0;6080000.0;0.049666666666666665;0.0;0.193;0.017166666666666667;0.0;0.049666666666666665;0.0;10544.1162109375;0.0;1397.81945800781;14422.240234375;485729.09519230115;484407.68154237146;246965.6366759175;247311.90357666087;241317.9996732578;430346.717906069;438766.78764047986;447789.5392935794;473176.1828425327;529039.9816895401;467513.0009951979;448905.6256390071;449321.23213236016;466871.3337883854;463807.71923720936;410485.9403999371;479366.68055879767;444760.2433828497;438598.19827211706;233304.39079467155;194007.49548133422;470727.4148199725;202072.6977353562;202072.6977353562;273.9987416698264;1828506.6129263577;1008834.608933592;233966.48485213288;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1412478775374.9785;538873105035.2045;1187682375354.948;47423.35042073708;4611.905976619247;-0.0;11747.433193325789;4228928.100474316;941587.0084431611;0.0;938831.6126356511;5.341067927249627;0.260293454338033
6508;2019-06-18 05:28:45.131;622;616;181;182;164;41;65;33;50;41;757;199;57;60;257;228;240;581;162;101;64;16;609;357;362;137;362;306;611;128.0;-1.0;1295.0;140.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;14754.5791015625;10782.3896484375;0.0;1386.71740722656;473.0;252255;554.0;0.0;Calculated values ==>;1560828525.131;335.36;334.76000000000005;291.26000000000005;291.36;289.56;277.26000000000005;274.0616903277293;279.66;276.46000000000004;278.16;277.26000000000005;348.86;293.06;278.86;279.16;298.86;295.96000000000004;297.16;331.26000000000005;283.26000000000005;279.56;328.56;320.46000000000004;274.76000000000005;241.92719264551067;268.3187672390254;274.0616903277293;289.36;6090000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3060000.0;6110000.0;0.021333333333333333;0.0;0.21583333333333332;0.02333333333333333;0.0;0.021333333333333333;0.0;10782.3896484375;0.0;1386.71740722656;14754.5791015625;485570.9860186767;484499.7687265088;246850.3162381548;247194.96618361425;241225.31851534027;430346.717906069;439102.8052736417;448209.4260714224;473176.1828425327;529144.6053594125;467513.0009951979;449182.8699582856;449597.4423177968;466871.3337883854;463807.71923720936;408710.8364505765;479452.12650772167;444916.35920612566;438934.9886892516;232467.98657752166;198604.77482894104;470727.4148199725;202015.14349601694;202015.14349601694;273.97633213598647;1828749.8341341335;1009012.389055991;233989.69706082708;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1412696047774.9094;538955332435.1784;1187866036554.8896;53136.93265585834;6269.952997558961;-0.0;5054.290030789006;4229766.382167141;941677.7208286365;0.0;938971.673667261;5.297116328202826;0.32392672797088135
6509;2019-06-18 05:29:45.112;626;618;180;181;164;41;67;33;52;41;758;199;59;61;257;228;240;585;163;102;66;16;609;357;362;137;362;305;612;258.0;0.0;1311.0;151.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14824.7353515625;10886.0654296875;0.0;1399.04602050781;483.0;252256;552.0;0.0;Calculated values ==>;1560828585.112;335.76000000000005;334.96000000000004;291.16;291.26000000000005;289.56;277.26000000000005;274.0616903277293;279.86;276.46000000000004;278.36;277.26000000000005;348.96000000000004;293.06;279.06;279.26000000000005;298.86;295.96000000000004;297.16;331.66;283.36;279.76000000000005;328.36;321.46000000000004;274.76000000000005;241.92719264551067;268.19934244402924;274.0616903277293;289.46000000000004;6090000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;6120000.0;0.043000000000000003;0.0;0.2185;0.025166666666666667;0.0;0.043000000000000003;0.0;10886.0654296875;0.0;1399.04602050781;14824.7353515625;486134.75604373054;484672.87037817825;246469.74086747918;246812.17301116342;241194.62150321;430346.717906069;439437.3001688844;448674.77612511296;473176.1828425327;529325.6898092299;467654.0241793385;449642.78568856575;449917.82812037505;466871.3337883854;463807.71923720936;408710.8364505765;479919.67389370047;445072.19969914685;439270.2411883451;231631.59724164338;202784.37528459195;470727.4148199725;202019.50386907856;202019.50386907856;273.9780301984366;1828996.2503644992;1009192.9023341693;234012.90440471738;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1412913178994.716;539037506405.1052;1188049278509.7266;53894.176987943516;6762.482425597496;-0.0;10201.781704728463;4230658.02563684;941786.2900659172;0.0;939098.767339199;5.767830548834212;0.3190160176486957
6510;2019-06-18 05:30:45.132;630;622;180;181;164;42;68;34;52;41;758;199;59;62;257;228;241;587;161;103;68;16;614;358;363;137;362;305;617;302.0;-1.0;1056.0;141.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;14950.8486328125;11087.1416015625;0.0;1390.86584472656;493.0;252257;551.0;0.0;Calculated values ==>;1560828645.132;336.16;335.36;291.16;291.26000000000005;289.56;277.36;274.1680685717883;279.96000000000004;276.56;278.36;277.26000000000005;348.96000000000004;293.06;279.06;279.36;298.86;295.96000000000004;297.26000000000005;331.86;283.46000000000004;279.96000000000004;328.26000000000005;322.46000000000004;274.76000000000005;241.92719264551067;268.19934244402924;274.1680685717883;289.26000000000005;6140000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3050000.0;6170000.0;0.050333333333333334;0.0;0.17600000000000002;0.0235;0.0;0.050333333333333334;0.0;11087.1416015625;0.0;1390.86584472656;14950.8486328125;486151.9892324764;484687.27608260943;246283.73598053123;246623.6310699848;241042.58393914587;430280.9020939914;439383.49124631356;448674.77612511296;473176.1828425327;529325.6898092299;467654.0241793385;449642.78568856575;450055.099686846;466871.3337883854;463659.26402989647;406814.7396049628;479626.5706858032;445029.4078903859;439383.49124631356;231213.40812182956;206964.23671620517;470727.4148199725;202266.08515157964;202266.08515157964;274.07854910246203;1829244.4629409122;1009376.073429391;234036.16142000878;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1413130751494.647;539119733805.0791;1188232339509.6685;43367.92961134187;6308.841247207231;-0.0;11934.909440101608;4231468.813364094;941895.2540723884;0.0;939283.301256156;4.937621696721613;0.2500818362306973
6511;2019-06-18 05:31:45.133;634;626;179;180;163;42;70;34;51;41;758;198;58;63;257;228;241;591;160;103;70;16;617;358;363;137;363;305;619;304.0;-1.0;1229.0;115.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;15009.78125;11159.646484375;0.0;1388.88464355469;503.0;252258;549.0;0.0;Calculated values ==>;1560828705.133;336.56;335.76000000000005;291.06;291.16;289.46000000000004;277.36;274.1680685717883;280.16;276.56;278.26000000000005;277.26000000000005;348.96000000000004;292.96000000000004;278.96000000000004;279.46000000000004;298.86;295.96000000000004;297.26000000000005;332.26000000000005;283.46000000000004;280.16;328.06;323.46000000000004;274.76000000000005;241.92719264551067;268.19934244402924;274.1680685717883;289.16;6170000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;6190000.0;0.050666666666666665;0.0;0.2048333333333333;0.019166666666666665;0.0;0.050666666666666665;0.0;11159.646484375;0.0;1388.88464355469;15009.78125;486389.50698652264;485035.80691863067;245872.9691224603;246210.30222355077;240666.57249361445;430280.9020939914;439717.1983153084;448535.7928194581;473176.1828425327;529325.6898092299;467532.30169713264;449505.0126014062;450192.20628343086;466728.8912336129;463659.26402989647;405318.56256914936;479979.3299051227;445029.4078903859;439717.1983153084;230377.04089860234;211144.3756859795;470727.4148199725;202325.5440676763;202325.5440676763;274.101670300199;1829494.1390174993;1009561.4664197149;234059.3263934596;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1413348555124.3838;539201935174.9798;1188415342559.4475;50432.06595265664;5144.36918941901;-0.0;12027.843815213359;4232250.493020627;941990.699083302;0.0;939482.9941945359;5.387425688957322;0.26559697305502267
6512;2019-06-18 05:32:45.103;639;630;179;180;163;43;72;34;46;41;758;198;55;62;257;227;241;594;160;104;71;16;615;360;364;137;364;305;617;144.0;-1.0;1412.0;151.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;14979.2138671875;11246.2333984375;0.0;1390.24548339844;514.0;252259;548.0;0.0;Calculated values ==>;1560828765.103;337.06;336.16;291.06;291.16;289.46000000000004;277.46000000000004;274.38016830617;280.36;276.56;277.76000000000005;277.26000000000005;348.96000000000004;292.96000000000004;278.66;279.36;298.86;295.86;297.26000000000005;332.56;283.56;280.26000000000005;327.96000000000004;324.56;274.76000000000005;241.92719264551067;268.19934244402924;274.38016830617;289.16;6150000.0;3600000.0;3640000.0;1370000.0;3640000.0;3050000.0;6170000.0;0.024;0.0;0.2353333333333333;0.025166666666666667;0.0;0.024;0.0;11246.2333984375;0.0;1390.24548339844;14979.2138671875;487310.11412117706;485823.8416099497;245945.43532221593;246283.73598053123;240726.02490469496;430148.3826014536;439830.85826066753;447838.18717396184;473176.1828425327;529325.6898092299;467532.30169713264;449090.67229019303;450055.099686846;466586.1840761427;463228.9603270487;406324.6507436913;480650.85996684746;444986.7415634114;439664.2104404854;229958.8627652946;215742.86842915416;470727.4148199725;202802.84380878345;202802.84380878345;274.29621564451503;1829743.9223561154;1009748.0887276612;234082.47423148638;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1413566546074.4878;539284094075.019;1188598251059.5347;57664.98413860531;6742.768370448257;-0.0;5684.672799160847;4233150.851367441;942089.709033275;0.0;939630.5246975735;5.54683199043425;0.3332041175021849
6513;2019-06-18 05:33:45.104;642;633;178;179;162;43;73;35;36;42;758;198;49;62;258;227;241;594;161;105;73;16;609;360;365;137;365;306;611;121.0;-2.0;1232.0;126.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;15069.3349609375;11365.0234375;0.0;1395.87048339844;527.0;252260;546.0;0.0;Calculated values ==>;1560828825.104;337.36;336.46000000000004;290.96000000000004;291.06;289.36;277.46000000000004;274.38016830617;280.46000000000004;276.66;276.76000000000005;277.36;348.96000000000004;292.96000000000004;278.06;279.36;298.96000000000004;295.86;297.26000000000005;332.56;283.66;280.46000000000004;327.76000000000005;325.86;274.76000000000005;241.92719264551067;268.3187672390254;274.38016830617;289.26000000000005;6090000.0;3600000.0;3650000.0;1370000.0;3650000.0;3060000.0;6110000.0;0.020166666666666666;0.0;0.20533333333333334;0.021;0.0;0.020166666666666666;0.0;11365.0234375;0.0;1395.87048339844;15069.3349609375;488373.2272071936;486900.65131027054;245826.4197411263;246166.0781454149;240589.1146547315;430148.3826014536;439778.3365651107;446235.4177501;473273.90776018414;529249.2194570062;467391.0553810966;448069.6469006501;449872.9745629245;466573.67930157646;463228.9603270487;409150.49472259555;481344.4182054075;444944.20138177706;439778.3365651107;229122.51738040973;221177.93781777218;470727.4148199725;202802.5174744887;202802.5174744887;274.2960890790667;1829994.3311037852;1009936.5190089341;234105.6922515678;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1413785249720.0925;539366295445.24634;1188781554115.0415;49984.888856592195;5626.422844255159;-0.0;4779.012351660877;4234047.948596253;942192.7873449592;0.0;939717.7235273612;4.732452477612667;0.28554478769381536
6514;2019-06-18 05:34:45.114;642;634;178;179;160;43;75;35;29;42;758;198;44;57;258;227;241;592;161;106;75;16;606;360;365;138;365;307;608;265.0;-1.0;1260.0;137.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;15206.7744140625;11502.572265625;0.0;1397.79736328125;539.0;252261;545.0;0.0;Calculated values ==>;1560828885.114;337.36;336.56;290.96000000000004;291.06;289.16;277.46000000000004;274.38016830617;280.66;276.66;276.06;277.36;348.96000000000004;292.96000000000004;277.56;278.86;298.96000000000004;295.86;297.26000000000005;332.36;283.76000000000005;280.66;327.66;327.06;274.76000000000005;242.14157278889297;268.43790593516167;274.38016830617;289.26000000000005;6060000.0;3600000.0;3650000.0;1380000.0;3650000.0;3070000.0;6080000.0;0.04416666666666667;0.0;0.21;0.022833333333333334;0.0;0.04416666666666667;0.0;11502.572265625;0.0;1397.79736328125;15206.7744140625;488693.1748946016;487365.2695871531;245937.11069381685;246278.27668404893;240046.03883125054;430148.3826014536;440111.22385748115;445036.2088601978;473143.7464358393;529172.7083407035;467249.5466211817;447177.4714065356;448998.0917314654;466573.67930157646;463228.9603270487;410471.16347757;481400.93815569475;445100.6064193678;440111.22385748115;228704.35009887922;226195.42121513622;470593.2725848416;202809.222462038;202809.222462038;274.2986894862082;1830246.6740653554;1010127.1140669795;234128.97669704733;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1414004286220.0576;539448809195.2332;1188965484765.0122;50867.66714361356;6114.402477804016;-0.0;10480.838394965407;4234888.526635782;942290.6438626626;0.0;939844.9101444667;5.22953294804955;0.27762107336268643
6515;2019-06-18 05:35:45.115;640;633;180;181;161;42;77;35;6;42;758;198;30;56;258;227;241;590;162;107;76;16;607;359;364;138;364;307;609;-1.0;-1.0;930.0;50.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15344.4931640625;11817.2841796875;0.0;1394.0256347656198;554.0;252262;543.0;0.0;Calculated values ==>;1560828945.115;337.16;336.46000000000004;291.16;291.26000000000005;289.26000000000005;277.36;274.27422755570615;280.86;276.66;273.76000000000005;277.36;348.96000000000004;292.96000000000004;276.16;278.76000000000005;298.96000000000004;295.86;297.26000000000005;332.16;283.86;280.76000000000005;327.46000000000004;328.56;274.76000000000005;242.14157278889297;268.43790593516167;274.27422755570615;289.36;6070000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;6090000.0;0.0;0.0;0.155;0.008333333333333333;0.0;0.0;0.0;11817.2841796875;0.0;1394.0256347656198;15344.4931640625;488308.8557548912;487117.30465113034;246583.0472497463;246927.04686861177;240332.33026257314;430214.79039162316;440658.6511082535;441657.1800723928;473143.7464358393;529172.7083407035;467249.5466211817;445180.40119705;448859.13062218303;466716.40587100666;463378.2884684054;410037.0545201164;480996.1720237438;445454.29801469087;440493.80720142537;227868.02628245065;232467.98657752166;470593.2725848416;202627.9549425669;202809.222462038;274.2237403458702;1830501.272204764;1010321.449442658;234152.2422764228;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1414222989864.7935;539531610575.1332;1189149687834.7898;37049.529895123014;2233.044313685622;-0.0;0.0;4235621.182154275;942360.207078542;0.0;939932.2519199912;2.9734049659356;0.19214054694964924
6516;2019-06-18 05:36:45.105;637;632;183;184;162;41;78;35;-9;43;759;199;6;45;258;227;241;591;163;108;78;15;606;358;363;138;363;306;608;123.0;-1.0;924.0;60.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15514.8017578125;11793.4736328125;0.0;1392.6984863281198;565.0;252263;541.0;0.0;Calculated values ==>;1560829005.105;336.86;336.36;291.46000000000004;291.56;289.36;277.26000000000005;274.1680685717883;280.96000000000004;276.66;272.26000000000005;277.46000000000004;349.06000000000006;293.06;273.76000000000005;277.66;298.96000000000004;295.86;297.26000000000005;332.26000000000005;283.96000000000004;280.96000000000004;327.26000000000005;329.66;274.66;242.14157278889297;268.3187672390254;274.1680685717883;289.46000000000004;6060000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;6080000.0;0.0205;0.0;0.154;0.01;0.0;0.0205;0.0;11793.4736328125;0.0;1392.6984863281198;15514.8017578125;487998.8046229481;487085.588146172;247659.9458443668;248009.80327577316;240679.61614397436;430280.9020939914;441037.5559757664;439601.1947501439;473241.6031071014;529353.8240171962;467513.0009951979;441867.40411234536;447508.6907727563;466858.86781954044;463527.3134515757;410471.16347757;481256.4511061967;445805.9366445811;441037.5559757664;227031.71669481136;237068.3971897606;470494.9286190506;202347.55165823724;202347.55165823724;274.110225912273;1830758.3901356887;1010518.1729650742;234175.46110698543;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1414441053514.8281;539614396775.14636;1189333557184.819;36537.06103615363;2681.473769608134;-0.0;4893.145088509348;4236234.301541868;942401.1545701897;0.0;939973.0213330338;3.3452983546483543;0.18444976309101482
6517;2019-06-18 05:37:45.136;632;629;186;186;165;40;80;34;-6;43;758;199;1;37;257;227;241;588;164;109;80;15;601;358;363;138;363;305;603;-2.0;-1.0;413.0;18.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15683.3623046875;11709.6630859375;0.0;1378.27355957031;578.0;252264;538.0;0.0;Calculated values ==>;1560829065.136;336.36;336.06;291.76000000000005;291.76000000000005;289.66;277.16;274.1680685717883;281.16;276.56;272.56;277.46000000000004;348.96000000000004;293.06;273.26000000000005;276.86;298.86;295.86;297.26000000000005;331.96000000000004;284.06;281.16;326.96000000000004;330.96000000000004;274.66;242.14157278889297;268.19934244402924;274.1680685717883;289.56;6010000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6030000.0;0.0;0.0;0.06883333333333333;0.003;0.0;0.0;0.0;11709.6630859375;0.0;1378.27355957031;15683.3623046875;487841.1235082913;487207.8862039393;248924.9836019342;248924.9836019342;241797.43671441264;430280.9020939914;441364.16243693535;440276.00903072825;473241.6031071014;529325.6898092299;467654.0241793385;441331.01728135947;446570.8011300101;466728.8912336129;463527.3134515757;412558.5966719345;481400.6166969627;445960.44221279345;441364.16243693535;225777.27872811773;242505.85365607988;470494.9286190506;202381.71260075676;202347.55165823724;274.12350380746227;1831018.5091612001;1010714.1336314613;234198.56447123643;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1414658966044.4612;539697239555.00684;1189516951889.5103;16375.057404263038;804.3396480548816;-0.0;0.0;4236675.463677527;942430.2180236513;0.0;940013.8186097441;1.3126130969020564;0.08456453347646846
6518;2019-06-18 05:38:45.106;626;625;188;188;166;39;83;34;3;42;756;200;21;33;257;228;241;581;164;110;82;15;596;356;361;138;361;303;598;-1.0;-1.0;176.0;18.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;15664.2900390625;11415.3662109375;0.0;1381.11584472656;591.0;252265;535.0;0.0;Calculated values ==>;1560829125.106;335.76000000000005;335.66;291.96000000000004;291.96000000000004;289.76000000000005;277.06;273.955091788801;281.46000000000004;276.56;273.46000000000004;277.36;348.76;293.16;275.26000000000005;276.46000000000004;298.86;295.96000000000004;297.26000000000005;331.26000000000005;284.16;281.36;326.66;332.26000000000005;274.66;242.14157278889297;267.9596281332873;273.955091788801;289.56;5960000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;5980000.0;0.0;0.0;0.029333333333333333;0.003;0.0;0.0;0.0;11415.3662109375;0.0;1381.11584472656;15664.2900390625;487547.8361447599;487192.57783199317;249865.54177248795;249865.54177248795;242284.74852124698;430412.23801567365;442271.23961105477;442049.80010727816;473143.7464358393;529269.6464291925;468056.4967297473;444677.7423059734;446390.54166232125;467013.5131080222;463955.8763240681;414523.8473356677;480971.59078846127;446503.202962536;442110.38373763114;224522.8720964353;247943.99896000302;470494.9286190506;201726.49221041557;202347.55165823724;273.8593111352861;1831279.6089823046;1010906.7458547384;234221.54788549402;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1414876057444.5647;539779998155.0463;1189699260689.5972;7049.4836983079695;806.305309225905;-0.0;0.0;4236870.570584554;942443.6333539477;0.0;940013.8186097441;0.6139022407378515;0.04273240843026824
6519;2019-06-18 05:39:45.107;620;619;187;188;167;37;85;32;11;42;753;200;31;35;257;228;240;569;160;112;85;15;589;355;360;138;360;301;591;160.0;-1.0;952.0;70.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;15289.8759765625;10870.88671875;0.0;1366.15185546875;599.0;252266;532.0;0.0;Calculated values ==>;1560829185.107;335.16;335.06;291.86;291.96000000000004;289.86;276.86;273.8482719121499;281.66;276.36;274.26000000000005;277.36;348.46000000000004;293.16;276.26000000000005;276.66;298.86;295.96000000000004;297.16;330.06;284.36;281.66;326.36;333.06;274.66;242.14157278889297;267.7187500070086;273.8482719121499;289.16;5890000.0;3550000.0;3600000.0;1380000.0;3600000.0;3010000.0;5910000.0;0.02666666666666667;0.0;0.15866666666666665;0.011666666666666665;0.0;0.02666666666666667;0.0;10870.88671875;0.0;1366.15185546875;15289.8759765625;487474.7898557165;487119.5744149422;249814.44943992718;250183.60302061887;242848.37431722388;430477.46260093397;442799.35804450983;443634.4727813241;473143.7464358393;529109.564726059;468336.30000048695;446494.38541508396;447056.735888594;467155.4305485478;464103.7369688208;416764.01960517623;480061.2135044777;447001.0839827573;442799.35804450983;223268.49639005636;251290.9062238717;470494.9286190506;201552.88077671174;201552.88077671174;273.78707191441066;1831537.5646656712;1011092.467724979;234244.4421646239;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1415092361050.1628;539862799535.2753;1189880463710.0984;38410.27926473183;3137.6572248272864;-0.0;6433.239393807949;4237249.4082574835;942476.5002562616;0.0;940067.4298316796;3.9209793768612293;0.20522541591288723
6520;2019-06-18 05:40:45.127;614;613;186;187;168;37;87;31;14;41;751;200;36;40;256;229;240;552;161;113;87;15;585;354;359;137;359;300;587;96.0;0.0;587.0;36.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14831.0146484375;10413.9794921875;0.0;1371.28308105469;607.0;252267;529.0;0.0;Calculated values ==>;1560829245.127;334.56;334.46000000000004;291.76000000000005;291.86;289.96000000000004;276.86;273.7412296467126;281.86;276.26000000000005;274.56;277.26000000000005;348.26;293.16;276.76000000000005;277.16;298.76000000000005;296.06;297.16;328.36;284.46000000000004;281.86;326.06;333.86;274.66;241.92719264551067;267.5978703862781;273.7412296467126;289.26000000000005;5850000.0;3540000.0;3590000.0;1370000.0;3590000.0;3000000.0;5870000.0;0.016;0.0;0.09783333333333334;0.006;0.0;0.016;0.0;10413.9794921875;0.0;1371.28308105469;14831.0146484375;487080.60922764795;486724.35143178626;249628.1575704748;249997.92624407285;243319.76679530743;430542.39183029096;443322.9970465634;444269.86517575267;473176.1828425327;528977.5648464729;468475.8209712691;447387.1986165429;447944.02171589236;467167.9790832604;464382.07984468475;418174.3450942844;478076.37042960327;447344.12619359005;443322.9970465634;222014.15119762826;254638.09398592086;470629.2288316383;201319.42372293305;201319.42372293305;273.6914148047291;1831788.655756607;1011269.9007346422;234267.26172640696;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1415308132950.0942;539945327035.2491;1190060823810.041;23768.651522134187;1615.8588306522315;-0.0;3872.057173178086;4237767.738733129;942516.126094256;0.0;940153.3359288676;2.4824705723901292;0.12889178275180657
6521;2019-06-18 05:41:45.128;610;609;185;186;168;37;89;31;19;41;749;200;40;43;256;229;239;541;162;113;89;15;581;354;359;136;359;300;584;118.0;-1.0;838.0;92.0;17.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14674.78515625;10106.587890625;0.0;1366.02661132812;613.0;252268;525.0;0.0;Calculated values ==>;1560829305.128;334.16;334.06;291.66;291.76000000000005;289.96000000000004;276.86;273.7412296467126;282.06;276.26000000000005;275.06;277.26000000000005;348.06000000000006;293.16;277.16;277.46000000000004;298.76000000000005;296.06;297.06;327.26000000000005;284.46000000000004;282.06;325.66;334.46000000000004;274.66;241.71165711629368;267.5978703862781;273.7412296467126;289.36;5810000.0;3540000.0;3590000.0;1360000.0;3590000.0;3000000.0;5840000.0;0.019666666666666666;0.0;0.1396666666666667;0.015333333333333334;0.0028333333333333335;0.0225;0.0;10106.587890625;0.0;1366.02661132812;14674.78515625;486964.7153228695;486498.7909574594;249396.1548959605;249765.79489717085;243425.55694607;430542.39183029096;443638.89912982256;444986.9139214678;473306.2826088756;528768.9491469198;468475.8209712691;447944.02171589236;448359.7611168141;467167.9790832604;464382.07984468475;419217.8671398085;476835.70089057926;447344.12619359005;443638.89912982256;220341.7376933702;257148.6733736563;470763.29942817445;201223.70955976908;207289.86934284505;273.6539995459006;1832034.5415193767;1011440.9083127045;234290.07302066448;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1415523536539.834;540027228400.15015;1190240826809.8235;34045.594209183924;4132.940377982216;-0.0;5317.853170206994;4238249.532143397;942564.0335527144;0.0;940229.9197913464;3.79132304584698;0.2157467070310474
6522;2019-06-18 05:42:45.118;607;605;185;186;169;38;91;31;25;40;749;200;44;47;256;229;238;530;163;114;91;15;581;354;359;135;359;300;583;130.0;-1.0;479.0;58.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;14473.6220703125;9869.4521484375;0.0;1375.0061035156198;616.0;252269;522.0;0.0;Calculated values ==>;1560829365.118;333.86;333.66;291.66;291.76000000000005;290.06;276.96000000000004;273.7412296467126;282.26000000000005;276.26000000000005;275.66;277.16;348.06000000000006;293.16;277.56;277.86;298.76000000000005;296.06;296.96000000000004;326.16;284.56;282.26000000000005;325.36;334.76000000000005;274.66;241.49495122638035;267.5978703862781;273.7412296467126;289.46000000000004;5810000.0;3540000.0;3590000.0;1350000.0;3590000.0;3000000.0;5830000.0;0.021666666666666667;0.0;0.07983333333333334;0.009666666666666665;0.0;0.021666666666666667;0.0;9869.4521484375;0.0;1375.0061035156198;14473.6220703125;486550.9389686731;486054.66785184876;249441.72198737483;249812.10784668638;243798.4423978199;430542.39183029096;443953.6364176086;445840.54513808986;473338.7274854557;528768.9491469198;468475.8209712691;448497.9897238959;448911.6385699624;467167.9790832604;464382.07984468475;418899.03876619035;475342.7920414956;447495.3218870754;443953.6364176086;219087.46209138638;258404.02479325983;470897.14156183373;201234.63672183562;201234.63672183562;273.65827219163236;1832277.4044290711;1011607.3475685564;234312.9111529686;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1415738900639.8682;540108514850.1631;1190420796809.852;19527.705021897633;2606.7375467866477;-0.0;5258.911660075081;4238695.901896367;942620.1881747659;0.0;940318.0448083283;2.436164874728513;0.1239096079578046
6523;2019-06-18 05:43:45.139;604;603;186;187;170;38;93;30;34;40;751;200;46;49;256;230;238;532;162;115;92;14;583;354;359;130;359;300;586;163.0;0.0;634.0;39.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;14432.2666015625;9817.0654296875;0.0;1381.8142089843802;617.0;252270;518.0;0.0;Calculated values ==>;1560829425.139;333.56;333.46000000000004;291.76000000000005;291.86;290.16;276.96000000000004;273.7412296467126;282.46000000000004;276.16;276.56;277.16;348.26;293.16;277.76000000000005;278.06;298.76000000000005;296.16;296.96000000000004;326.36;284.66;282.36;324.96000000000004;334.86;274.56;240.39332010688793;267.5978703862781;273.7412296467126;289.36;5830000.0;3540000.0;3590000.0;1300000.0;3590000.0;3000000.0;5860000.0;0.027166666666666665;0.0;0.10566666666666666;0.006500000000000001;0.0;0.027166666666666665;0.0;9817.0654296875;0.0;1381.8142089843802;14432.2666015625;485916.0196348145;485445.56624674157;249673.82195600288;250044.33710563334;244028.33554012064;430542.39183029096;444267.2284727559;447107.6914315893;473985.80243904516;528977.5648464729;468475.8209712691;448773.92728241725;449186.5519142498;467167.9790832604;464512.7476837228;418212.83756877214;475265.3661980997;447646.27948119945;444110.57439652376;217415.1398638553;258822.4845140824;471465.84688968514;201329.39080632283;201329.39080632283;273.69530969055864;1832518.3711431446;1011771.4593004667;234335.89269626362;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1415954376029.5396;540188042675.04175;1190600859809.5774;25970.57376606982;1755.8869645418554;-0.0;6595.555487533792;4239075.186922334;942656.556103293;0.0;940416.8666099368;3.064772309867941;0.14220260356898076
6524;2019-06-18 05:44:45.099;602;601;186;187;171;39;95;30;41;39;757;200;48;52;256;230;238;539;163;116;94;15;583;355;360;132;360;301;585;274.0;0.0;881.0;130.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;14602.07421875;9499.4619140625;0.0;1377.57312011719;616.0;252271;514.0;0.0;Calculated values ==>;1560829485.099;333.36;333.26000000000005;291.76000000000005;291.86;290.26000000000005;277.06;273.8482719121499;282.66;276.16;277.26000000000005;277.06;348.86;293.16;277.96000000000004;278.36;298.76000000000005;296.16;296.96000000000004;327.06;284.76000000000005;282.56;324.56;334.76000000000005;274.66;240.83765695389522;267.7187500070086;273.8482719121499;289.46000000000004;5830000.0;3550000.0;3600000.0;1320000.0;3600000.0;3010000.0;5850000.0;0.04566666666666667;0.0;0.14683333333333334;0.021666666666666667;0.0;0.04566666666666667;0.0;9499.4619140625;0.0;1377.57312011719;14602.07421875;485638.42073684745;485277.7747026779;249719.70033872424;250090.96908928285;244404.16886578288;430477.46260093397;444379.0182747792;447894.6635423884;473630.5699406402;529526.8628537641;468336.30000048695;448864.0834710752;449414.24132049555;467026.0813403542;464365.70566323627;418212.83756877214;476420.30517336226;447607.3795997669;444222.35671622586;215742.86842915416;258404.02479325983;471297.30857771443;201473.6983724197;201473.6983724197;273.756156489664;1832760.1626815742;1011932.3230477262;234358.8722607578;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1416169932229.6768;540266590275.09174;1190781039609.6921;36182.81171912375;5846.178221114719;-0.0;11085.52206436715;4239592.786505121;942719.8644128516;0.0;940564.1106947544;4.883179270610057;0.24760336168873842
6525;2019-06-18 05:45:45.170;601;600;185;186;173;40;96;31;45;40;762;200;52;53;257;229;238;543;161;116;95;15;588;356;361;133;361;303;590;141.0;-1.0;1175.0;59.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;14655.8310546875;9754.900390625;0.0;1383.3486328125;616.0;252272;510.0;0.0;Calculated values ==>;1560829545.17;333.26000000000005;333.16;291.66;291.76000000000005;290.46000000000004;277.16;273.955091788801;282.76000000000005;276.26000000000005;277.66;277.16;349.36;293.16;278.36;278.46000000000004;298.86;296.06;296.96000000000004;327.46000000000004;284.76000000000005;282.66;324.16;334.76000000000005;274.66;241.05796691057077;267.9596281332873;273.955091788801;289.26000000000005;5880000.0;3560000.0;3610000.0;1330000.0;3610000.0;3030000.0;5900000.0;0.0235;0.0;0.19583333333333333;0.009833333333333333;0.0;0.0235;0.0;9754.900390625;0.0;1383.3486328125;14655.8310546875;484944.4005372677;484581.3553882063;249127.11896295476;249492.42714598673;244901.0827331996;430412.23801567365;444334.5580357216;448075.1158509465;473598.1776897576;529896.1217030672;468056.4967297473;449045.67269265273;449183.62805661734;467013.5131080222;464087.17984003224;416440.33317292645;476395.220318467;447417.13752108946;444177.6072395959;214070.64678622372;258404.02479325983;471164.1450065859;201867.81668229538;201867.81668229538;273.91440688746286;1833004.2670747107;1012092.9659366033;234381.90716782643;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1416386488185.0344;540346184350.22314;1190962454029.9917;48215.59608719418;2648.0805618555237;-0.0;5694.280078096563;4240296.938833413;942790.7336656564;0.0;940704.1078469994;5.077813991062239;0.2744827955149433
6526;2019-06-18 05:46:45.120;602;600;184;186;172;42;97;32;42;40;765;199;50;57;257;229;238;551;163;117;97;15;593;357;362;135;362;304;596;136.0;-1.0;1289.0;112.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;14808.3818359375;9882.4052734375;0.0;1386.1540527343802;614.0;252273;507.0;0.0;Calculated values ==>;1560829605.12;333.36;333.16;291.56;291.76000000000005;290.36;277.36;274.0616903277293;282.86;276.36;277.36;277.16;349.66;293.06;278.16;278.86;298.86;296.06;296.96000000000004;328.26000000000005;284.86;282.86;323.86;334.56;274.66;241.49495122638035;268.0796299477929;274.0616903277293;289.46000000000004;5930000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;5960000.0;0.02266666666666667;0.0;0.21483333333333335;0.018666666666666668;0.0;0.02266666666666667;0.0;9882.4052734375;0.0;1386.1540527343802;14808.3818359375;484527.1845118308;483909.19564025255;248506.1479049045;249226.46567248576;244343.53571018908;430346.717906069;444290.2209761422;447466.95896490954;473338.7274854557;530133.2815370072;467794.78751463606;448583.2367254159;449550.6973594706;466871.3337883854;463939.2883609972;414577.0721709814;476840.91225618543;447378.2344853216;444290.2209761422;212816.51262364245;257567.11924055516;470897.14156183373;202056.56644633017;202056.56644633017;273.9924615701849;1833249.5975687625;1012256.4737797721;234404.96712414175;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1416603207434.345;540426517349.9675;1191144402279.4128;52722.33265940814;5018.357402156067;-0.0;5490.62950267574;4241137.387279122;942854.5674093342;0.0;940797.2377535597;5.611304669389418;0.33151817947596335
6527;2019-06-18 05:47:45.111;604;601;183;185;172;43;47;33;45;40;767;199;51;56;257;228;238;557;164;118;48;15;598;359;364;135;364;306;600;-2.0;0.0;1201.0;83.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;15133.58203125;10312.34765625;0.0;1396.84143066406;612.0;252274;504.0;0.0;Calculated values ==>;1560829665.111;333.56;333.26000000000005;291.46000000000004;291.66;290.36;277.46000000000004;274.27422755570615;277.86;276.46000000000004;277.66;277.16;349.86;293.06;278.26000000000005;278.76000000000005;298.86;295.96000000000004;296.96000000000004;328.86;284.96000000000004;277.96000000000004;323.56;334.36;274.66;241.49495122638035;268.3187672390254;274.27422755570615;289.56;5980000.0;3590000.0;3640000.0;1350000.0;3640000.0;3060000.0;6000000.0;0.0;0.0;0.20016666666666666;0.013833333333333333;0.0;0.0;0.0;10312.34765625;0.0;1396.84143066406;15133.58203125;484250.05601259554;483600.77963125356;247983.3274810975;248694.47616660263;244201.40360729035;430214.79039162316;435544.0976640484;447508.6907727563;473338.7274854557;530190.3213035207;467513.0009951979;448349.023838983;449044.3348516398;466586.1840761427;463510.5090081324;412608.83851184306;477239.7106905043;447148.32994781114;435720.79255775904;211562.405474017;256730.23209357203;470897.14156183373;202600.25278588707;202056.56644633017;274.21298674004015;1833499.0765075972;1012424.7381445705;234428.15527449353;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1416820974764.982;540507505200.2044;1191327374829.948;49022.505670371655;3711.440294733929;-0.0;0.0;4241985.1337533025;942927.3048114406;0.0;940842.9861362623;4.503637747556739;0.29999804980114647
