;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6528;2019-06-18 05:48:45.141;607;603;183;184;171;45;38;34;49;41;767;199;56;59;258;227;239;564;165;118;38;16;607;360;365;137;365;307;610;-1.0;-1.0;1180.0;72.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;15576.5087890625;10843.9169921875;0.0;1405.07800292969;610.0;252275;500.0;0.0;Calculated values ==>;1560829725.141;333.86;333.46000000000004;291.46000000000004;291.56;290.26000000000005;277.66;274.38016830617;276.96000000000004;276.56;278.06;277.26000000000005;349.86;293.06;278.76000000000005;279.06;298.96000000000004;295.86;297.06;329.56;284.96000000000004;276.96000000000004;323.16;334.16;274.76000000000005;241.92719264551067;268.43790593516167;274.38016830617;289.66;6070000.0;3600000.0;3650000.0;1370000.0;3650000.0;3070000.0;6100000.0;0.0;0.0;0.19666666666666668;0.012;0.0;0.0;0.0;10843.9169921875;0.0;1405.07800292969;15576.5087890625;483666.28608437156;482755.64954465965;247580.72590703078;247929.44767432325;243525.30558485768;430148.3826014536;433683.32636128634;447881.39085722744;473176.1828425327;530114.3709831942;467371.7165991336;448859.13062218303;449275.48907731444;466573.67930157646;463228.9603270487;409178.5373851579;477064.8811840927;446956.56668010855;433683.32636128634;209890.3038832737;255893.36323571714;470727.4148199725;202878.63635776722;202056.56644633017;274.32560368621097;1833755.1218896895;1012601.1285009928;234451.51627775998;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1417039784114.8777;540589146000.1655;1191511366779.8604;48183.87505156051;3214.185341546463;-0.0;0.0;4242795.591952185;942985.0472151556;0.0;940842.9861362623;4.1961042855839;0.2780001965909961
6529;2019-06-18 05:49:45.122;613;607;182;184;169;46;38;34;46;41;767;200;55;59;258;227;240;571;163;119;38;16;614;361;366;138;366;308;616;0.0;-1.0;1210.0;91.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;16075.46875;11380.0830078125;0.0;1396.60888671875;609.0;252276;496.0;0.0;Calculated values ==>;1560829785.122;334.46000000000004;333.86;291.36;291.56;290.06;277.76000000000005;274.4858918419099;276.96000000000004;276.56;277.76000000000005;277.26000000000005;349.86;293.16;278.66;279.06;298.96000000000004;295.86;297.16;330.26000000000005;285.06;276.96000000000004;322.76000000000005;334.06;274.76000000000005;242.14157278889297;268.5567601203482;274.4858918419099;289.46000000000004;6140000.0;3610000.0;3660000.0;1380000.0;3660000.0;3080000.0;6160000.0;0.0;0.0;0.20166666666666666;0.015166666666666667;0.0;0.0;0.0;11380.0830078125;0.0;1396.60888671875;16075.46875;483736.91986079107;482650.10404925724;247003.08775902053;247692.21445602266;242675.6059551892;430081.6785162784;433433.583526483;447269.37293394975;473045.8727645816;530038.3807940419;467352.48568699387;448533.76885935507;449090.9801531781;466430.68673233996;463079.3272856336;406335.4125698139;477381.08019941184;446917.65891234;433433.583526483;208218.24852204052;255474.93562877487;470593.2725848416;203109.01198710606;202056.56644633017;274.4195065798414;1834018.8048428951;1012786.2698541613;234474.85627514587;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1417259014669.6824;540671619875.0921;1191695808354.696;49239.006124280146;4056.8446190656555;-0.0;0.0;4243607.192206436;943045.6199439999;0.0;940842.9861362623;4.171334112404932;0.27854814447185844
6530;2019-06-18 05:50:45.142;621;613;182;183;167;46;38;35;37;41;766;200;50;59;258;226;240;578;163;120;38;16;622;361;366;138;366;309;623;-2.0;-1.0;1221.0;61.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16602.021484375;12027.732421875;0.0;1402.0002441406198;607.0;252277;492.0;0.0;Calculated values ==>;1560829845.142;335.26000000000005;334.46000000000004;291.36;291.46000000000004;289.86;277.76000000000005;274.4858918419099;276.96000000000004;276.66;276.86;277.26000000000005;349.76;293.16;278.16;279.06;298.96000000000004;295.76000000000005;297.16;330.96000000000004;285.16;276.96000000000004;322.36;333.86;274.76000000000005;242.14157278889297;268.67533136820026;274.4858918419099;289.46000000000004;6220000.0;3610000.0;3660000.0;1380000.0;3660000.0;3090000.0;6230000.0;0.0;0.0;0.20350000000000001;0.010166666666666666;0.0;0.0;0.0;12027.732421875;0.0;1402.0002441406198;16602.021484375;483988.01301015134;482723.1927543162;246740.54588580664;247080.66819278343;241813.64124396318;430081.6785162784;433433.583526483;445794.276142949;473045.8727645816;529857.6350902817;467210.9007625825;447644.1459968097;448905.8905245643;466430.68673233996;462946.4434952612;402061.4525966549;477582.9373477913;447070.90320048115;433433.583526483;206546.2383541025;254638.09398592086;470593.2725848416;203163.86265358276;202056.56644633017;274.4407404938786;1834291.2080322346;1012981.4000043896;234498.18579180987;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1417478687869.6125;540754447475.0658;1191880970054.6372;49375.28914508603;2718.8656676344644;-0.0;0.0;4244429.251928684;943102.1030177886;0.0;940842.9861362623;3.8790165156858607;0.2504121565653124
6531;2019-06-18 05:51:45.123;629;620;180;181;164;46;39;36;26;42;765;201;42;58;259;226;241;583;163;120;39;16;619;362;367;139;367;311;621;-2.0;-1.0;1148.0;86.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16403.595703125;11979.9873046875;0.0;1409.29260253906;605.0;252278;488.0;0.0;Calculated values ==>;1560829905.123;336.06;335.16;291.16;291.26000000000005;289.56;277.76000000000005;274.5913991737795;277.06;276.76000000000005;275.76000000000005;277.36;349.66;293.26000000000005;277.36;278.96000000000004;299.06;295.76000000000005;297.26000000000005;331.46000000000004;285.16;277.06;321.96000000000004;333.66;274.76000000000005;242.35481222062532;268.91163127593666;274.5913991737795;289.46000000000004;6190000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3110000.0;6210000.0;0.0;0.0;0.19133333333333333;0.014333333333333333;0.0;0.0;0.0;11979.9873046875;0.0;1409.29260253906;16403.595703125;485462.5346048155;483956.1908649624;246137.40910458166;246475.33916544836;240922.65501781358;430014.67791919125;433366.6693374496;443797.99741981184;473013.37450241524;529600.4804304693;467049.85348731437;446122.27801210183;448393.61156270275;466418.2858072211;462796.2276784706;404274.9175585571;478564.8784822823;446878.88025848323;433366.6693374496;204874.27233412856;253801.27034056993;470458.9003634767;203363.36284662032;202056.56644633017;274.52260138387703;1834566.1677437292;1013181.4009815614;234521.60581348857;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1417698518234.4167;540837521159.9918;1192066911154.4717;46003.16008167064;3828.3693710749417;-0.0;0.0;4245223.82064507;943156.6460323035;0.0;940842.9861362623;3.7217482790728833;0.24877048766173973
6532;2019-06-18 05:52:45.133;633;625;179;180;162;46;39;36;16;42;765;201;37;54;259;226;241;585;165;121;39;16;615;362;366;139;366;313;617;-2.0;-1.0;1003.0;8.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;16053.955078125;11861.513671875;0.0;1424.9621582031198;604.0;252279;483.0;0.0;Calculated values ==>;1560829965.133;336.46000000000004;335.66;291.06;291.16;289.36;277.76000000000005;274.5913991737795;277.06;276.76000000000005;274.76000000000005;277.36;349.66;293.26000000000005;276.86;278.56;299.06;295.76000000000005;297.26000000000005;331.66;285.26000000000005;277.06;321.46000000000004;333.56;274.76000000000005;242.35481222062532;269.14681796795327;274.5913991737795;289.66;6150000.0;3620000.0000000005;3660000.0;1390000.0;3660000.0;3130000.0;6170000.0;0.0;0.0;0.16716666666666666;0.0013333333333333333;0.0;0.0;0.0;11861.513671875;0.0;1424.9621582031198;16053.955078125;486466.1264882299;485114.31712311885;245945.43532221593;246283.73598053123;240410.6274632284;430014.67791919125;433616.79160117084;441897.4406335876;473013.37450241524;529447.8898346081;466765.28142947145;445006.77341493656;447451.5927023434;466561.2974548907;462796.2276784706;406324.6507436913;479332.733931844;447223.8972832313;433616.79160117084;202784.37528459195;253382.8652305231;470458.9003634767;203521.17596214256;202056.56644633017;274.58359184730864;1834836.6924134616;1013380.1132695304;234545.22853962262;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1417918454884.3818;540920935059.9786;1192254142354.442;39848.56557757656;355.9169658684456;-0.0;0.0;4245939.370930624;943191.5208966145;0.0;940842.9861362623;3.0259703970882565;0.18538704264256914
6533;2019-06-18 05:53:45.114;632;627;180;181;160;44;46;37;9;43;766;201;32;51;259;226;242;587;166;122;46;16;616;360;365;139;365;313;618;121.0;-1.0;833.0;9.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15953.43359375;11924.953125;0.0;1422.90478515625;603.0;252280;479.0;0.0;Calculated values ==>;1560830025.114;336.36;335.86;291.16;291.26000000000005;289.16;277.56;274.38016830617;277.76000000000005;276.86;274.06;277.46000000000004;349.76;293.26000000000005;276.36;278.26000000000005;299.06;295.76000000000005;297.36;331.86;285.36;277.76000000000005;321.06;333.46000000000004;274.76000000000005;242.35481222062532;269.14681796795327;274.38016830617;289.76000000000005;6160000.0;3600000.0;3650000.0;1390000.0;3650000.0;3130000.0;6180000.0;0.020166666666666666;0.0;0.13883333333333334;0.0015;0.0;0.020166666666666666;0.0;11924.953125;0.0;1422.90478515625;15953.43359375;486216.0431722772;485288.36111491534;246246.95100636856;246586.34958424306;239754.48018187424;430148.3826014536;435126.2553679777;440836.3383662121;473111.3802909942;529552.864953436;466765.28142947145;444275.9125448123;447024.4503235365;466704.04308719933;463096.3509743104;406314.61885577656;479509.18928779376;447567.024376769;435126.2553679777;201112.50472608567;252964.46457616048;470458.9003634767;202994.67054588156;202994.67054588156;274.37056683168333;1835103.336189274;1013578.2710569393;234568.95324901937;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1418137685440.058;541004308650.2357;1192441882885.021;33020.35154905589;401.19634472639274;-0.0;4681.320293912272;4246546.419615576;943197.8281762843;0.0;940881.9847853477;2.85460546884474;0.144043529429834
6534;2019-06-18 05:54:45.134;628;625;182;182;160;42;54;37;-12;43;766;201;-11;43;258;226;242;588;165;122;53;15;612;360;365;139;365;312;613;273.0;-1.0;924.0;32.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15900.7529296875;11808.0341796875;0.0;1419.53210449219;602.0;252281;475.0;0.0;Calculated values ==>;1560830085.134;335.96000000000004;335.66;291.36;291.36;289.16;277.36;274.38016830617;278.56;276.86;271.96000000000004;277.46000000000004;349.76;293.26000000000005;272.06;277.46000000000004;298.96000000000004;295.76000000000005;297.36;331.96000000000004;285.36;278.46000000000004;320.66;333.36;274.66;242.35481222062532;269.02936301313275;274.38016830617;289.66;6120000.0;3600000.0;3650000.0;1390000.0;3650000.0;3120000.0;6130000.0;0.0455;0.0;0.154;0.005333333333333333;0.0;0.0455;0.0;11808.0341796875;0.0;1419.53210449219;15900.7529296875;486088.4194018369;485554.99042514706;247117.76833425893;247117.76833425893;239899.1501977716;430148.3826014536;436537.6337574082;437795.822197091;473111.3802909942;529629.1177603202;466907.7009927404;437953.8592893559;446071.4673044513;466573.67930157646;463096.3509743104;408225.63133906265;480240.7570545841;447567.024376769;436362.84056435304;199440.67485045042;252546.06836287308;470360.39762778033;202947.83156268022;202947.83156268022;274.352420894019;1835368.876227403;1013776.1118760469;234592.64811875028;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1418356758439.9885;541087736450.2092;1192629445384.9614;36166.59055769926;1426.2003523472006;-0.0;10620.382909576114;4247123.169652233;943213.0615581904;0.0;941009.5414834007;3.644901320758154;0.15632427880368688
6535;2019-06-18 05:55:45.144;623;622;183;184;162;41;61;36;-10;43;766;201;-16;31;258;227;242;585;163;123;60;15;611;358;364;139;363;312;613;-1.0;-1.0;697.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15906.9306640625;11837.748046875;0.0;1417.73767089844;601.0;252282;471.0;0.0;Calculated values ==>;1560830145.144;335.46000000000004;335.36;291.46000000000004;291.56;289.36;277.26000000000005;274.1680685717883;279.26000000000005;276.76000000000005;272.16;277.46000000000004;349.76;293.26000000000005;271.56;276.26000000000005;298.96000000000004;295.86;297.36;331.66;285.46000000000004;279.16;320.26000000000005;333.26000000000005;274.66;242.35481222062532;269.02936301313275;274.1680685717883;289.46000000000004;6110000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;3120000.0;6130000.0;0.0;0.0;0.11616666666666667;0.0;0.0;0.0;0.0;11837.748046875;0.0;1417.73767089844;15906.9306640625;485492.1391699834;485129.98834576516;247463.07122356657;247810.1222750622;240529.25005513107;430280.9020939914;437976.6894256693;438111.57050704764;473111.3802909942;529629.1177603202;466907.7009927404;437160.35228701105;444330.10568784666;466858.86781954044;463527.3134515757;408684.9261007954;479802.54335717345;447908.2940229672;437805.7469987138;197768.88456892778;252127.67657613798;470360.39762778033;202496.42290420205;202947.83156268022;274.1680685717883;1835633.9844346473;1013973.1929026011;234616.2959741939;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1418575494889.9539;541171150350.196;1192816676584.9316;27370.62631319723;0.0;-0.0;0.0;4247652.73470554;943224.9485419586;0.0;941098.0594248316;2.0648527632976656;0.12329397243047777
6536;2019-06-18 05:56:45.095;615;617;185;185;162;39;69;35;-7;43;766;201;-18;21;258;227;242;583;163;124;68;15;610;357;362;138;362;311;612;-1.0;-1.0;617.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16037.14453125;11928.8193359375;0.0;1409.82165527344;600.0;252283;467.0;0.0;Calculated values ==>;1560830205.095;334.66;334.86;291.66;291.66;289.36;277.06;274.0616903277293;280.06;276.66;272.46000000000004;277.46000000000004;349.76;293.26000000000005;271.36;275.26000000000005;298.96000000000004;295.86;297.36;331.46000000000004;285.56;279.96000000000004;319.86;333.16;274.66;242.14157278889297;268.91163127593666;274.0616903277293;289.46000000000004;6100000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3110000.0;6120000.0;0.0;0.0;0.10283333333333333;0.0;0.0;0.0;0.0;11928.8193359375;0.0;1409.82165527344;16037.14453125;484468.9494519921;484530.711490178;248199.14220310724;248199.14220310724;240559.13577110865;430346.717906069;439770.3019814846;438805.9494045361;473241.6031071014;529705.3303531356;467049.85348731437;437071.7284734032;443059.7537681832;467001.0665144205;463676.0370021611;409137.4488944052;479627.2701040574;448435.30934844184;439603.98589291424;196097.13278094304;251709.28920128586;470494.9286190506;202234.48292222194;202947.83156268022;274.0616903277293;1835899.9676639864;1014171.0858860146;234639.83972545684;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1418793117019.8638;541254182485.1616;1193003423949.8545;24327.432469931307;0.0;-0.0;0.0;4248083.200027877;943224.9485419586;0.0;941098.0594248316;1.8238314147566512;0.10890239932154876
6537;2019-06-18 05:57:45.105;607;611;185;186;164;38;74;34;-9;43;766;201;-9;18;257;228;242;579;163;125;74;15;607;356;361;137;361;310;609;-1.0;-2.0;766.0;25.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16117.76953125;11851.650390625;0.0;1416.89733886719;600.0;252284;463.0;0.0;Calculated values ==>;1560830265.105;333.86;334.26000000000005;291.66;291.76000000000005;289.56;276.96000000000004;273.955091788801;280.56;276.56;272.26000000000005;277.46000000000004;349.76;293.26000000000005;272.26000000000005;274.96000000000004;298.86;295.96000000000004;297.36;331.06;285.66;280.56;319.46000000000004;333.16;274.66;241.92719264551067;268.7936212382143;273.955091788801;289.46000000000004;6070000.0;3560000.0;3610000.0;1370000.0;3610000.0;3100000.0;6090000.0;0.0;0.0;0.12766666666666668;0.004166666666666667;0.0;0.0;0.0;11851.650390625;0.0;1416.89733886719;16117.76953125;483666.28608437156;484011.65369824535;248320.67354885576;248673.6874513078;241287.00696958075;430412.23801567365;440811.79925200954;438717.0637205666;473371.616014766;529781.5027803312;467191.74032596184;438717.0637205666;442820.52857386705;467013.5131080222;463955.8763240681;410457.00292746315;479395.03086439683;448771.8903637809;440811.79925200954;194425.4183739577;251709.28920128586;470629.2288316383;201885.58412224107;202947.83156268022;273.9213300351419;1836167.969940734;1014369.289495468;234663.39964306954;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1419010053169.8293;541336696235.1485;1193189754999.825;30235.485562052898;1119.765186289155;-0.0;0.0;4248537.966793235;943234.281473739;0.0;941098.0594248316;2.363126047219794;0.1489380466031951
6538;2019-06-18 05:58:45.106;600;605;186;187;164;37;81;32;-1;42;767;201;17;22;257;228;241;575;162;126;80;15;607;355;360;137;360;308;609;96.0;-1.0;626.0;95.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16158.361328125;11847.0146484375;0.0;1402.92883300781;599.0;252285;460.0;0.0;Calculated values ==>;1560830325.106;333.16;333.66;291.76000000000005;291.86;289.56;276.86;273.8482719121499;281.26000000000005;276.36;273.06;277.36;349.86;293.26000000000005;274.86;275.36;298.86;295.96000000000004;297.26000000000005;330.66;285.76000000000005;281.16;319.16;333.06;274.66;241.92719264551067;268.5567601203482;273.8482719121499;289.36;6070000.0;3550000.0;3600000.0;1370000.0;3600000.0;3080000.0;6090000.0;0.016;0.0;0.10433333333333333;0.01583333333333333;0.0;0.016;0.0;11847.0146484375;0.0;1402.92883300781;16158.361328125;482666.16630304395;483155.38881968707;248673.6874513078;249028.62957584104;241287.00696958075;430477.46260093397;442159.0684893813;440387.5567900925;473273.90776018414;530038.3807940419;467474.7226255329;443083.93690773816;443818.7007049837;467155.4305485478;464103.7369688208;410037.0545201164;478808.8992753906;449106.72321829054;441998.2104767617;193171.6564234249;251290.9062238717;470629.2288316383;201402.22735446383;201402.22735446383;273.72823843494933;1836436.9421803665;1014566.7816620362;234686.89858611597;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1419226356774.568;541418897605.0492;1193375158089.601;24934.136037783923;4262.760856721929;-0.0;3849.535729956766;4248997.721301793;943279.1366049496;0.0;941130.139423867;2.4940810253824486;0.1511150111280972
6539;2019-06-18 05:59:45.106;597;600;186;186;165;37;84;32;8;42;767;201;27;28;257;229;241;571;163;126;84;15;604;355;360;136;360;307;606;266.0;0.0;708.0;154.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16199.7255859375;11816.6279296875;0.0;1397.4533691406198;598.0;252286;457.0;0.0;Calculated values ==>;1560830385.106;332.86;333.16;291.76000000000005;291.76000000000005;289.66;276.86;273.8482719121499;281.56;276.36;273.96000000000004;277.36;349.86;293.26000000000005;275.86;275.96000000000004;298.86;296.06;297.26000000000005;330.26000000000005;285.76000000000005;281.56;318.86;332.96000000000004;274.66;241.71165711629368;268.43790593516167;273.8482719121499;289.46000000000004;6040000.0;3550000.0;3600000.0;1360000.0;3600000.0;3070000.0;6060000.0;0.044333333333333336;0.0;0.11800000000000001;0.025666666666666667;0.0;0.044333333333333336;0.0;11816.6279296875;0.0;1397.4533691406198;16199.7255859375;482577.8198387796;482779.75046920107;248798.53896410952;248798.53896410952;241702.0920074781;430477.46260093397;442639.751493181;441956.0545109249;473403.85947104497;530114.3709831942;467615.82085141406;444747.180057976;444891.802354063;467155.4305485478;464234.7764519513;411322.16218295356;478578.3726933994;449106.72321829054;442639.751493181;191917.91438739494;250872.52762923925;470763.29942817445;201349.2461684402;201349.2461684402;273.707534689233;1836706.5929046504;1014763.9786835206;234710.23510446723;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1419442356774.568;541500797605.0492;1193559658089.601;28391.603384413196;6914.960700333179;-0.0;10697.212402730174;4249442.102463645;943372.2842845917;0.0;941251.3623249728;3.4814207243871245;0.1818953261684772
6540;2019-06-18 06:00:45.147;597;599;186;186;166;37;86;32;12;41;767;201;32;33;257;229;241;567;165;126;86;15;604;355;360;135;360;305;606;93.0;-1.0;843.0;143.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16243.0400390625;11810.3212890625;0.0;1392.8210449218802;597.0;252287;454.0;0.0;Calculated values ==>;1560830445.147;332.86;333.06;291.76000000000005;291.76000000000005;289.76000000000005;276.86;273.8482719121499;281.76000000000005;276.36;274.36;277.26000000000005;349.86;293.26000000000005;276.36;276.46000000000004;298.86;296.06;297.26000000000005;329.86;285.76000000000005;281.76000000000005;318.56;332.86;274.66;241.49495122638035;268.19934244402924;273.8482719121499;289.66;6040000.0;3550000.0;3600000.0;1350000.0;3600000.0;3050000.0;6060000.0;0.015500000000000002;0.0;0.14049999999999999;0.02383333333333333;0.0;0.015500000000000002;0.0;11810.3212890625;0.0;1392.8210449218802;16243.0400390625;482577.8198387796;482636.591120278;248798.53896410952;248798.53896410952;242025.1809246382;430477.46260093397;442958.6585571427;442963.5195641987;473436.17305719486;530266.2318028542;467897.2382790565;445859.90203062753;446002.4824056516;467155.4305485478;464234.7764519513;411322.16218295356;477990.3579430519;449106.72321829054;442958.6585571427;190664.19178205615;250454.15340279948;470897.14156183373;201373.25001012106;201373.25001012106;273.71691566533764;1836977.134028961;1014961.0044697792;234733.50328036325;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1419658504375.028;541582153160.22235;1193743383549.9922;33943.432872347905;6423.65274864915;-0.0;3744.573832478836;4249961.916063625;943483.5153528965;0.0;941371.7927818053;3.340997039767887;0.22099443088133647
6541;2019-06-18 06:01:45.127;600;600;186;186;166;37;89;31;14;41;767;201;34;36;257;229;241;566;164;127;88;15;602;355;360;134;360;304;604;150.0;0.0;644.0;145.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16159.103515625;11823.44140625;0.0;1392.080078125;596.0;252288;452.0;0.0;Calculated values ==>;1560830505.127;333.16;333.16;291.76000000000005;291.76000000000005;289.76000000000005;276.86;273.8482719121499;282.06;276.26000000000005;274.56;277.26000000000005;349.86;293.26000000000005;276.56;276.76000000000005;298.86;296.06;297.26000000000005;329.76000000000005;285.86;281.96000000000004;318.36;332.76000000000005;274.66;241.2770596917726;268.0796299477929;273.8482719121499;289.56;6020000.0;3550000.0;3600000.0;1340000.0;3600000.0;3040000.0;6040000.0;0.025;0.0;0.10733333333333334;0.024166666666666666;0.0;0.025;0.0;11823.44140625;0.0;1392.080078125;16159.103515625;483232.91856285254;483006.5676692303;248882.65571923455;248882.65571923455;242089.42338653927;430477.46260093397;443434.7502509792;443461.255666955;473565.85517348704;530342.1025289536;468037.5601754016;446338.7475733018;446621.9564447741;467155.4305485478;464234.7764519513;412151.5472889425;478082.86249385646;449255.41685757245;443276.3520570671;189828.38726562503;250035.78352995744;471030.75637644227;201318.27922978761;201318.27922978761;273.6954303403943;1837247.0618860482;1015157.8868429619;234756.7030538929;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1419874432375.0967;541662826260.248;1193926022650.0503;25990.01280425597;6518.051531044153;-0.0;6048.951820681988;4250461.194962629;943591.3269394164;0.0;941453.3782913696;2.917555406464203;0.1789057353057461
6542;2019-06-18 06:02:45.128;602;602;186;186;167;38;90;32;18;40;767;201;39;40;257;230;241;564;165;128;90;15;599;355;361;134;360;302;601;287.0;0.0;610.0;143.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16136.65625;11724.9541015625;0.0;1385.74938964844;595.0;252289;450.0;0.0;Calculated values ==>;1560830565.128;333.36;333.36;291.76000000000005;291.76000000000005;289.86;276.96000000000004;273.8482719121499;282.16;276.36;274.96000000000004;277.16;349.86;293.26000000000005;277.06;277.16;298.86;296.16;297.26000000000005;329.56;285.96000000000004;282.16;318.16;332.66;274.66;241.2770596917726;267.8393353686513;273.8482719121499;289.66;5990000.0;3550000.0;3610000.0;1340000.0;3600000.0;3020000.0;6010000.0;0.04783333333333333;0.0;0.10166666666666666;0.02383333333333333;0.0;0.04783333333333333;0.0;11724.9541015625;0.0;1385.74938964844;16136.65625;483855.05999829987;483630.1085982259;249010.18658441032;249010.18658441032;242513.006714233;430477.46260093397;443388.52665419737;444445.26436519914;473468.5566066367;530493.7248521174;468317.4369840153;447426.4622216548;447566.28926109587;467155.4305485478;464365.70566323627;413358.24561518576;478148.54321581364;449219.35959733767;443388.52665419737;188992.59102226305;249617.41799618208;471030.75637644227;201374.55062845696;201374.55062845696;273.7174239209711;1837516.1977026255;1015354.126742567;234779.8520185727;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1420090735979.8354;541743227600.1509;1194107825679.8306;24712.18922990212;6426.806236993649;-0.0;11576.335186564582;4250883.720354375;943699.2025519166;0.0;941600.2581308758;3.2580502397980053;0.1610815114362263
6543;2019-06-18 06:03:45.138;606;604;186;187;168;38;93;31;24;40;767;200;44;42;257;230;241;563;166;128;92;15;599;355;360;134;360;301;602;-1.0;-1.0;695.0;184.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16185.5234375;11767.3544921875;0.0;1371.005859375;594.0;252290;448.0;0.0;Calculated values ==>;1560830625.138;333.76000000000005;333.56;291.76000000000005;291.86;289.96000000000004;276.96000000000004;273.8482719121499;282.46000000000004;276.26000000000005;275.56;277.16;349.86;293.16;277.56;277.36;298.86;296.16;297.26000000000005;329.46000000000004;285.96000000000004;282.36;317.96000000000004;332.56;274.66;241.2770596917726;267.7187500070086;273.8482719121499;289.76000000000005;5990000.0;3550000.0;3600000.0;1340000.0;3600000.0;3010000.0;6020000.0;0.0;0.0;0.11583333333333333;0.03066666666666667;0.0;0.0;0.0;11767.3544921875;0.0;1371.005859375;16185.5234375;484420.6980715843;483801.5509115321;248967.49333503196;249326.84785206558;242807.46728394701;430477.46260093397;444065.411795852;445502.79210206744;473468.5566066367;530569.4765443322;468336.30000048695;448311.18344306457;448033.6816270905;467155.4305485478;464365.70566323627;413358.24561518576;477881.76029353624;449403.89151148876;443908.18112508935;188156.80290529504;249199.05678690012;471030.75637644227;201199.44640543775;201374.55062845696;273.64895890785266;1837785.5940918948;1015549.9286090236;234802.82880780433;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1420307072029.801;541823641000.1381;1194288755829.8018;28298.470876526273;8274.826839110805;-0.0;0.0;4251325.549481109;943821.7365797994;0.0;941696.7436689918;2.7837033493519256;0.22779984851583004
6544;2019-06-18 06:04:48.119;610;607;186;187;168;38;95;31;33;40;766;200;46;46;257;230;241;564;164;129;94;15;596;356;361;134;361;300;598;272.0;-1.0;976.0;247.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16217.8330078125;11667.8212890625;0.0;1366.30200195312;593.0;252291;446.0;0.0;Calculated values ==>;1560830688.119;334.16;333.86;291.76000000000005;291.86;289.96000000000004;276.96000000000004;273.955091788801;282.66;276.26000000000005;276.46000000000004;277.16;349.76;293.16;277.76000000000005;277.76000000000005;298.86;296.16;297.26000000000005;329.56;286.06;282.56;317.76000000000005;332.46000000000004;274.66;241.2770596917726;267.5978703862781;273.955091788801;289.56;5960000.0;3560000.0;3610000.0;1340000.0;3610000.0;3000000.0;5980000.0;0.04533333333333334;0.0;0.16266666666666665;0.04116666666666667;0.0;0.04533333333333334;0.0;11667.8212890625;0.0;1366.30200195312;16217.8330078125;485317.04204601387;484673.272466657;249139.38446955004;249501.3812106005;242941.45774354634;430412.23801567365;444177.6072395959;446967.6594324875;473468.5566066367;530541.0285485887;468475.8209712691;448773.92728241725;448773.92728241725;467013.5131080222;464218.37197162234;414523.8473356677;478507.25805095036;449368.0733221987;444020.37124934135;187321.02276691253;248780.69988749037;471030.75637644227;201569.49181741945;201569.49181741945;273.79804554411777;1838069.0379516936;1015754.9245541107;234826.77302811935;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1420534118534.6084;541908035540.0665;1194478013734.6414;39918.10193205107;11092.822057679776;-0.0;10991.106534247127;4251922.264476722;943991.1523984292;0.0;941792.8868467761;4.756900724325339;0.28711597292496854
6545;2019-06-18 06:05:45.109;615;611;186;187;169;39;96;32;35;40;764;200;47;47;257;230;241;562;163;130;95;16;596;356;361;134;361;300;598;215.0;-1.0;1090.0;192.0;0.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;16190.375;11698.2001953125;0.0;1344.96118164062;591.0;252292;444.0;0.0;Calculated values ==>;1560830745.109;334.66;334.26000000000005;291.76000000000005;291.86;290.06;277.06;273.955091788801;282.76000000000005;276.36;276.66;277.16;349.56000000000006;293.16;277.86;277.86;298.86;296.16;297.26000000000005;329.36;286.16;282.66;317.56;332.26000000000005;274.76000000000005;241.2770596917726;267.5978703862781;273.955091788801;289.46000000000004;5960000.0;3560000.0;3610000.0;1340000.0;3610000.0;3000000.0;5980000.0;0.035833333333333335;0.0;0.18166666666666667;0.032;0.0;0.035833333333333335;0.0;11698.2001953125;0.0;1344.96118164062;16190.375;486016.9785955555;485236.04923589673;249139.38446955004;249501.3812106005;243271.93672424005;430412.23801567365;444334.5580357216;447247.5373922678;473468.5566066367;530332.6822145721;468475.8209712691;448911.6385699624;448911.6385699624;467013.5131080222;464218.37197162234;414523.8473356677;478214.88081020134;449516.5683920647;444177.6072395959;186485.25045852014;247943.99896000302;471128.47311997804;201672.1278637846;201672.1278637846;273.8381037336708;1838325.5579203984;1015939.873104752;234848.23342934976;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1420739852434.6428;541984402140.0793;1194648983734.67;44612.86606434111;8622.60304819819;-0.0;8689.779677633238;4252591.35056935;944147.2054646753;0.0;941948.6665280821;4.747717750360171;0.2834948528449692
6546;2019-06-18 06:06:45.120;618;614;186;187;169;39;98;32;32;40;762;200;44;49;257;230;240;564;163;130;97;16;595;356;361;132;361;299;597;164.0;-1.0;1068.0;131.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;16173.75390625;11663.599609375;0.0;1254.734375;590.0;252293;443.0;0.0;Calculated values ==>;1560830805.12;334.96000000000004;334.56;291.76000000000005;291.86;290.06;277.06;273.955091788801;282.96000000000004;276.36;276.36;277.16;349.36;293.16;277.56;278.06;298.86;296.16;297.16;329.56;286.16;282.86;317.46000000000004;332.16;274.76000000000005;240.83765695389522;267.47669482898436;273.955091788801;289.46000000000004;5950000.0;3560000.0;3610000.0;1320000.0;3610000.0;2990000.0;5970000.0;0.02733333333333333;0.0;0.178;0.021833333333333333;0.0;0.02733333333333333;0.0;11663.599609375;0.0;1254.734375;16173.75390625;486544.9715068494;485767.16080291924;249182.82895404412;249545.50080746724;243306.1628309065;430412.23801567365;444647.61353300465;447018.97109551297;473727.59171134117;530200.2803765697;468615.08989736135;448684.19816349365;449370.6488032909;467013.5131080222;464218.37197162234;414541.0652785508;478626.5545744315;449516.5683920647;444491.22601722035;186067.36719380575;247525.65490268572;471394.71633190295;201748.0426162973;201748.0426162973;273.8677158526846;1838595.3084394454;1016134.5904611635;234869.90153071593;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1420956492144.3467;542064216769.9702;1194828716679.4243;43658.22526930039;5887.285709457389;-0.0;6634.980346291896;4253327.077854737;944268.1433720428;0.0;942076.396274268;4.348896025834382;0.25467561456209087
6547;2019-06-18 06:07:45.120;620;617;186;187;170;40;99;32;24;40;762;200;37;47;257;230;240;564;163;131;98;16;593;357;362;132;362;299;595;285.0;0.0;941.0;156.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;16090.9052734375;11635.9189453125;0.0;1169.64343261719;588.0;252294;443.0;0.0;Calculated values ==>;1560830865.12;335.16;334.86;291.76000000000005;291.86;290.16;277.16;274.0616903277293;283.06;276.36;275.56;277.16;349.36;293.16;276.86;277.86;298.86;296.16;297.16;329.56;286.26000000000005;282.96000000000004;317.46000000000004;331.96000000000004;274.76000000000005;240.83765695389522;267.47669482898436;274.0616903277293;289.46000000000004;5930000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2990000.0;5950000.0;0.0475;0.0;0.15683333333333332;0.026000000000000002;0.0;0.0475;0.0;11635.9189453125;0.0;1169.64343261719;16090.9052734375;487040.8648433302;486405.6644410694;249270.2964500536;249634.336615506;243708.26145768794;430346.717906069;444603.8499484956;445894.0746071401;473727.59171134117;530200.2803765697;468615.08989736135;447715.9441943271;449096.5729453799;466871.3337883854;464070.7449757509;415297.4678751743;478864.73726565647;449481.1154426235;444447.176592924;186067.36719380575;246688.97952812296;471394.71633190295;201971.14821947782;201971.14821947782;273.9591963615653;1838864.1805992762;1016328.7531157859;234890.10467911273;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1421173392144.3467;542143416769.9702;1195008116679.4243;38255.24562179836;7005.012770923055;-0.0;11517.611347738693;4254009.690112162;944375.5791927127;0.0;942227.6678717183;4.433844298655437;0.23268854112156745
6548;2019-06-18 06:08:45.101;621;618;186;187;170;40;101;32;18;41;761;201;32;45;257;229;240;564;164;132;100;17;593;356;361;133;361;299;595;87.0;-1.0;926.0;136.0;0.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;16048.59765625;11650.126953125;0.0;1099.86206054688;586.0;252295;442.0;0.0;Calculated values ==>;1560830925.101;335.26000000000005;334.96000000000004;291.76000000000005;291.86;290.16;277.16;273.955091788801;283.26000000000005;276.36;274.96000000000004;277.26000000000005;349.26;293.26000000000005;276.36;277.66;298.86;296.06;297.16;329.56;286.36;283.16;317.36;331.76000000000005;274.86;241.05796691057077;267.47669482898436;273.955091788801;289.56;5930000.0;3560000.0;3610000.0;1330000.0;3610000.0;2990000.0;5950000.0;0.0145;0.0;0.15433333333333332;0.02266666666666667;0.0;0.0145;0.0;11650.126953125;0.0;1099.86206054688;16048.59765625;487179.5465986258;486544.9715068494;249270.2964500536;249634.336615506;243708.26145768794;430412.23801567365;445115.11632786837;445042.1710269553;473695.32993624324;530096.1381338437;468735.3543542536;447018.97109551297;448821.82606398215;467013.5131080222;464087.17984003224;415297.4678751743;478864.73726565647;449812.9088949283;444959.55641343363;185649.48583044452;245852.32104278926;471359.25143505377;201695.75169607968;201695.75169607968;273.84732024134865;1839131.9249786057;1016522.7420495835;234909.01123597458;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1421390223460.0154;542222891595.21533;1195187459869.9775;37556.46405006514;6112.372660750079;-0.0;3527.3251684016327;4254641.254302697;944484.8561229911;0.0;942353.0026411569;3.701662944854945;0.24141219510474254
6549;2019-06-18 06:09:45.131;621;619;185;186;170;40;103;32;11;41;759;201;25;41;257;229;240;566;165;133;102;18;591;357;362;133;362;298;593;255.0;-1.0;1225.0;193.0;0.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;15905.7216796875;11561.7568359375;0.0;1059.02648925781;584.0;252296;443.0;0.0;Calculated values ==>;1560830985.131;335.26000000000005;335.06;291.66;291.76000000000005;290.16;277.16;274.0616903277293;283.46000000000004;276.36;274.26000000000005;277.26000000000005;349.06000000000006;293.26000000000005;275.66;277.26000000000005;298.86;296.06;297.16;329.76000000000005;286.46000000000004;283.36;317.46000000000004;331.56;274.96000000000004;241.05796691057077;267.35522164206344;274.0616903277293;289.66;5910000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2980000.0;5930000.0;0.042499999999999996;0.0;0.20416666666666666;0.03216666666666666;0.0;0.042499999999999996;0.0;11561.7568359375;0.0;1059.02648925781;15905.7216796875;487396.3942739686;486902.0837987184;248995.31791505113;249358.54762703448;243778.48385726416;430346.717906069;445227.76711394324;444239.97794932604;473695.32993624324;529963.9518579623;468874.15920773224;446229.49991872185;448457.1826467565;466871.3337883854;463939.2883609972;416038.161642804;479392.23432037636;449777.9279416128;445072.19969914685;186067.36719380575;245015.67932991832;471456.77876420494;201976.24001953015;201976.24001953015;273.96117982157415;1839398.344115942;1016716.2711305826;234927.01096925;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1421607231909.9119;542302731495.1773;1195366649419.892;49462.179827333326;8668.290662953705;-0.0;10331.578286383708;4255366.772245679;944608.0899033938;0.0;942468.5512486561;5.4245483035904405;0.3162276036853905
6550;2019-06-18 06:10:45.122;620;619;185;186;170;40;104;33;-8;42;755;201;10;37;258;229;240;565;163;133;104;19;592;356;361;135;361;299;594;205.0;-1.0;1154.0;100.0;0.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;16029.8447265625;11582.423828125;0.0;1038.90356445312;581.0;252297;443.0;0.0;Calculated values ==>;1560831045.122;335.16;335.06;291.66;291.76000000000005;290.16;277.16;273.955091788801;283.56;276.46000000000004;272.36;277.36;348.66;293.26000000000005;274.16;276.86;298.96000000000004;296.06;297.16;329.66;286.46000000000004;283.56;317.46000000000004;331.26000000000005;275.06;241.49495122638035;267.47669482898436;273.955091788801;289.46000000000004;5920000.0;3560000.0;3610000.0;1350000.0;3610000.0;2990000.0;5940000.0;0.034166666666666665;0.0;0.19233333333333333;0.016666666666666666;0.0;0.034166666666666665;0.0;11582.423828125;0.0;1038.90356445312;16029.8447265625;487149.5007786147;486793.18264756224;248951.77395347483;249314.3231405479;243743.30928780936;430412.23801567365;445580.17666919954;441260.4188921009;473533.6025564079;529471.0994095542;468735.3543542536;443894.718236925;447715.9441943271;467143.0033113598;464087.17984003224;415669.7218802747;479128.81546984595;449960.7574489555;445580.17666919954;186067.36719380575;243760.74795305103;471288.5232524436;201818.38086105045;201818.38086105045;273.8951398766281;1839664.433916257;1016909.1103723549;234944.49109726667;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1421824099374.6843;542383119435.09296;1195545722554.704;46052.68531463871;4491.169039856552;-0.0;8328.528023445093;4256162.610060779;944717.7356181442;0.0;942624.0288092754;4.664515906033769;0.2507772213122055
6551;2019-06-18 06:11:45.122;618;618;185;186;170;40;107;32;-13;42;752;201;-21;28;258;229;240;568;163;134;107;20;594;356;361;137;361;301;596;258.0;-2.0;1281.0;190.0;0.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;16091.263671875;11652.30859375;0.0;1075.42175292969;576.0;252298;447.0;0.0;Calculated values ==>;1560831105.122;334.96000000000004;334.96000000000004;291.66;291.76000000000005;290.16;277.16;273.955091788801;283.86;276.36;271.86;277.36;348.36;293.26000000000005;271.06;275.96000000000004;298.96000000000004;296.06;297.16;329.96000000000004;286.56;283.86;317.86;330.76000000000005;275.16;241.92719264551067;267.7187500070086;273.955091788801;289.46000000000004;5940000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;5960000.0;0.043000000000000003;0.0;0.2135;0.03166666666666666;0.0;0.043000000000000003;0.0;11652.30859375;0.0;1075.42175292969;16091.263671875;486654.13960873097;486435.69849426294;248865.25963863154;249226.46567248576;243673.3394317198;430412.23801567365;446042.8533368698;440082.7283948907;473273.90776018414;529005.2172145927;468456.9945229651;438865.43479602295;446070.60221923905;467143.0033113598;464087.17984003224;414921.28802778193;479327.2920012352;450108.39359056647;446042.8533368698;187738.9118479558;241669.27786274583;471119.972000508;201735.56257464626;201735.56257464626;273.86284874372785;1839932.1098195773;1017102.7331425372;234962.11047491152;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1422040699374.6843;542464719435.09296;1195725722554.704;50887.119902622195;8530.50629848562;-0.0;10505.213502775612;4256970.441770923;944826.249579297;0.0;942780.9766553272;5.493739873435042;0.3142316969430548
6552;2019-06-18 06:12:45.133;614;616;184;185;170;41;107;33;-4;42;749;200;-3;21;258;229;240;571;163;135;107;21;595;358;363;143;363;303;597;149.0;-1.0;1396.0;262.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;16178.3779296875;11690.9873046875;0.0;1199.18627929688;572.0;252299;455.0;0.0;Calculated values ==>;1560831165.133;334.56;334.76000000000005;291.56;291.66;290.16;277.26000000000005;274.1680685717883;283.86;276.46000000000004;272.76000000000005;277.36;348.06000000000006;293.16;272.86;275.26000000000005;298.96000000000004;296.06;297.16;330.26000000000005;286.66;283.86;318.66;330.36;275.26000000000005;243.1966462407574;267.9596281332873;274.1680685717883;289.46000000000004;5950000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;5970000.0;0.024833333333333332;0.0;0.2326666666666667;0.043666666666666666;0.0;0.024833333333333332;0.0;11690.9873046875;0.0;1199.18627929688;16178.3779296875;485987.13111773715;486046.9472015435;248463.81925373463;248822.2857255076;243638.54228591663;430280.9020939914;445651.1672211228;441006.86972331285;472489.7604950056;528538.3341833716;468056.4967297473;441156.6256199011;444677.7423059734;466858.86781954044;463791.1003516643;414541.0652785508;479644.3496718389;449891.39196786226;445651.1672211228;191082.09718829524;239996.17471937067;470414.5036688096;202195.52789121735;202195.52789121735;274.0511006448593;1840201.072800064;1017297.2962714604;234981.06901691644;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1422257939194.3875;542548734834.97815;1195906955774.4563;55563.438866267556;11712.228608954863;-0.0;6045.815043359319;4257857.69239225;944994.969963029;0.0;942918.9271793168;5.688168746593242;0.3807912562535909
6553;2019-06-18 06:13:45.123;608;612;184;185;170;41;108;34;8;42;746;199;18;23;258;229;240;573;164;136;107;21;598;358;363;145;363;305;600;138.0;-1.0;1427.0;290.0;0.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;16371.81640625;11689.4150390625;0.0;1348.24975585938;562.0;252300;474.0;0.0;Calculated values ==>;1560831225.123;333.96000000000004;334.36;291.56;291.66;290.16;277.26000000000005;274.1680685717883;283.96000000000004;276.56;273.96000000000004;277.36;347.76;293.06;274.96000000000004;275.46000000000004;298.96000000000004;296.06;297.16;330.46000000000004;286.76000000000005;283.86;320.56;329.36;275.26000000000005;243.61107973660833;268.19934244402924;274.1680685717883;289.56;5980000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3050000.0;6000000.0;0.023;0.0;0.2378333333333333;0.04833333333333333;0.0;0.023;0.0;11689.4150390625;0.0;1348.24975585938;16371.81640625;484814.12767114554;485155.1890462319;248337.91289982246;248694.47616660263;243534.89105356415;430280.9020939914;445805.9366445811;442373.3332657317;472226.6633779048;528070.4398255501;467654.0241793385;443841.7334455326;444567.3504985989;466858.86781954044;463791.1003516643;413374.8788963934;479581.0433201382;450039.4940293401;445651.1672211228;199022.72361097817;235813.6939595721;470144.8075853309;202170.9575781393;202170.9575781393;274.04153926524896;1840472.27921097;1017492.1004849082;235002.29411244052;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1422475702894.422;542635120434.9919;1196089325374.4854;57128.13168436572;12952.069417014263;-0.0;5600.044821788621;4258796.632297584;945200.4715239753;0.0;943015.9598367364;5.804739354293397;0.4014062862144733
6554;2019-06-18 06:14:45.114;603;608;184;185;170;42;108;34;13;42;742;198;28;29;258;228;240;573;162;137;108;21;597;360;365;147;365;307;600;94.0;-1.0;1425.0;263.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16403.85546875;11672.7890625;0.0;1368.75146484375;545.0;252301;511.0;0.0;Calculated values ==>;1560831285.114;333.46000000000004;333.96000000000004;291.56;291.66;290.16;277.36;274.38016830617;283.96000000000004;276.56;274.46000000000004;277.36;347.36;292.96000000000004;275.96000000000004;276.06;298.96000000000004;295.96000000000004;297.16;330.46000000000004;286.86;283.96000000000004;324.26000000000005;327.66;275.26000000000005;244.02132995426717;268.43790593516167;274.38016830617;289.36;5970000.0;3600000.0;3650000.0;1470000.0;3650000.0;3070000.0;6000000.0;0.015666666666666666;0.0;0.2375;0.04383333333333333;0.0;0.015666666666666666;0.0;11672.7890625;0.0;1368.75146484375;16403.85546875;484220.7821287386;484591.48063643597;248337.91289982246;248694.47616660263;243534.89105356415;430148.3826014536;445412.59084543557;442698.855600732;471962.6950587572;527496.6978078819;467249.5466211817;444891.802354063;445036.2088601978;466573.67930157646;463361.4524620667;413767.99322154955;479581.0433201382;449822.5411104487;445412.59084543557;214488.6975840042;228704.35009887922;469874.17469448753;202711.2216627613;202711.2216627613;274.26067030757366;1840745.3688411373;1017686.7563169021;235024.9323930944;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1422694070135.0608;542722707295.24805;1196272897835.0222;56997.06306026803;11710.642774557333;-0.0;3802.321450528563;4259747.53293341;945405.9632977825;0.0;943094.301136277;5.559928072402538;0.38643414986635827
6555;2019-06-18 06:15:45.114;600;587;184;185;169;43;68;35;12;42;737;197;31;36;259;228;240;565;163;138;68;21;599;360;365;149;365;308;601;96.0;-1.0;1166.0;124.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16450.626953125;11697.6005859375;0.0;1366.97241210938;475.0;252302;457.0;1009.0;Calculated values ==>;1560831345.114;333.16;331.86;291.56;291.66;290.06;277.46000000000004;274.38016830617;279.96000000000004;276.66;274.36;277.36;346.86;292.86;276.26000000000005;276.76000000000005;299.06;295.96000000000004;297.16;329.66;286.96000000000004;279.96000000000004;318.86;320.66;275.26000000000005;244.42749628697553;268.5567601203482;274.38016830617;289.46000000000004;5990000.0;3600000.0;3650000.0;1490000.0;3650000.0;3080000.0;6010000.0;0.016;0.0;0.19433333333333333;0.020666666666666667;0.0;0.016;2.559084615720616;11697.6005859375;0.0;1366.97241210938;16450.626953125;483571.5754548166;481487.42991682293;248296.29861314376;248652.23808121274;243169.97546720348;430148.3826014536;438939.5729205384;442343.2040964072;471697.8470272932;526894.5218336345;466985.298548005;445126.96148863033;445846.1973067729;466704.04308719933;463361.4524620667;412977.19068411924;478295.1390219445;449971.1092480008;438939.5729205384;191917.91438739494;199440.67485045042;469602.59536633204;202832.00610536092;202832.00610536092;274.30752485335137;1841019.156194653;1017881.5095639725;235047.73009206902;289505.90563677036;0;5;6;33;20;20;0;18;108;103;1422913070135.0608;542811507295.24805;1196457397835.0222;46545.00947626;5513.258844726736;-0.0;3777.72106904284;4260610.383537881;945549.4958112765;0.0;943157.4681572735;4.273847250757978;0.2677358886508344
6556;2019-06-18 06:16:45.115;598;541;183;184;167;44;70;35;9;42;731;198;28;38;259;228;240;542;162;138;70;21;601;360;365;151;365;309;603;129.0;-1.0;1135.0;162.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17045.201171875;11730.3828125;0.0;1931.67639160156;431.0;252303;423.0;16.0;Calculated values ==>;1560831405.115;332.96000000000004;327.26000000000005;291.46000000000004;291.56;289.86;277.56;274.38016830617;280.16;276.66;274.06;277.36;346.26;292.96000000000004;275.96000000000004;276.96000000000004;299.06;295.96000000000004;297.16;327.36;286.96000000000004;280.16;315.46000000000004;316.26000000000005;275.26000000000005;244.82967444194236;268.67533136820026;274.38016830617;289.36;6010000.0;3600000.0;3650000.0;1510000.0;3650000.0;3090000.0;6030000.0;0.021500000000000002;0.0;0.18916666666666665;0.027000000000000003;0.0;0.021500000000000002;0.040656053960370614;11730.3828125;0.0;1931.67639160156;17045.201171875;483061.2768324325;474488.51477669895;247860.81580677;248213.59236852813;242447.30341247402;430148.3826014536;439276.2188446883;441685.6382270979;471432.11063731875;526186.3189326522;466965.7362139171;444493.19508952065;445937.77994195605;466704.04308719933;463361.4524620667;412167.48097181506;474638.84011227026;449971.1092480008;439276.2188446883;177710.07569661198;181052.91087944093;469330.05980911775;202780.6576696616;202780.6576696616;274.2876103595308;1841298.2927475558;1018076.7460126102;235075.2192902124;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1423132073784.7961;542901508795.13934;1196642500919.7986;45192.858822115035;7196.833857765317;-0.0;5084.654565263075;4261374.878514148;945655.4150156266;0.0;943231.3225183557;4.206858306388304;0.2642707460673514
