;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6557;2019-06-18 06:17:45.115;597;547;183;183;166;43;71;35;6;41;691;199;26;46;259;227;240;537;162;139;71;20;602;361;365;140;365;313;604;91.0;-1.0;871.0;127.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17195.068359375;11681.001953125;0.0;2411.7412109375;431.0;252304;426.0;22.0;Calculated values ==>;1560831465.115;332.86;327.86;291.46000000000004;291.46000000000004;289.76000000000005;277.46000000000004;274.4858918419099;280.26000000000005;276.66;273.76000000000005;277.26000000000005;342.26;293.06;275.76000000000005;277.76000000000005;299.06;295.86;297.16;326.86;287.06;280.26000000000005;315.76000000000005;316.26000000000005;275.16;242.56692532238324;269.14681796795327;274.4858918419099;289.36;6020000.0;3610000.0;3650000.0;1400000.0;3650000.0;3130000.0;6040000.0;0.015166666666666667;0.0;0.1451666666666667;0.021166666666666667;0.0;0.015166666666666667;0.05590207419550959;11681.001953125;0.0;2411.7412109375;17195.068359375;482805.24686509755;475264.44928797573;247820.3140032839;247820.3140032839;242089.42338653927;430081.6785162784;439443.96783728903;440377.4722100472;472784.61766108364;521649.50337122375;466518.44693696545;443391.28456942865;446308.544671297;466704.04308719933;463079.3272856336;411755.13212232594;473759.6759872872;450119.4616669766;439443.96783728903;178963.62700411686;181052.91087944093;470718.74820856744;203039.63878699028;203039.63878699028;274.3926396750648;1841583.628326983;1018271.840885657;235111.41443690023;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1423351073784.7961;542988808795.13934;1196829100919.7986;34453.54215191377;5665.874482756717;-0.0;3585.4656572628646;4262038.598522265;945762.6042517975;0.0;943303.5735202101;3.1012331512138758;0.19792480101141827
6558;2019-06-18 06:18:45.126;596;562;183;183;164;43;75;36;5;41;673;201;27;46;259;227;241;540;161;140;75;17;605;360;365;136;365;313;607;164.0;0.0;792.0;171.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17274.0078125;11787.380859375;0.0;2421.34350585938;490.0;252305;432.0;26.0;Calculated values ==>;1560831525.126;332.76000000000005;329.36;291.46000000000004;291.46000000000004;289.56;277.46000000000004;274.38016830617;280.66;276.76000000000005;273.66;277.26000000000005;340.46000000000004;293.26000000000005;275.86;277.76000000000005;299.06;295.86;297.26000000000005;327.16;287.16;280.66;316.36;322.16;274.86;241.71165711629368;269.14681796795327;274.38016830617;289.26000000000005;6050000.0;3600000.0;3650000.0;1360000.0;3650000.0;3130000.0;6070000.0;0.02733333333333333;0.0;0.132;0.0285;0.0;0.02733333333333333;0.06589863959542859;11787.380859375;0.0;2421.34350585938;17274.0078125;482320.5979890158;477131.29016266385;247699.7948102847;247699.7948102847;241349.09221336892;430148.3826014536;440111.22385748115;440223.95158698264;473306.2826088756;519742.53666031884;466765.28142947145;443539.3130676669;446308.544671297;466704.04308719933;463228.9603270487;410899.46240301564;473835.8513760693;450267.5999175554;440111.22385748115;181470.77258748977;205710.24989127388;470959.3386274875;202663.35766370205;202663.35766370205;274.24209272884826;1841870.9232891111;1018467.4465966342;235151.6975266979;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1423570113934.4968;543071623975.0262;1197016935349.542;31357.99839787304;7646.4354574678855;-0.0;6490.241675963295;4262587.128571507;945873.5605060657;0.0;943387.553141314;3.2018831783815638;0.19672181493378627
6559;2019-06-18 06:19:45.146;596;566;182;183;163;42;81;36;9;41;690;203;31;48;259;228;241;542;162;141;81;15;604;360;365;132;365;315;606;253.0;-1.0;1207.0;148.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17254.3203125;11710.79296875;0.0;2440.91137695312;549.0;252306;439.0;26.0;Calculated values ==>;1560831585.146;332.76000000000005;329.76000000000005;291.36;291.46000000000004;289.46000000000004;277.36;274.38016830617;281.26000000000005;276.76000000000005;274.06;277.26000000000005;342.16;293.46000000000004;276.26000000000005;277.96000000000004;299.06;295.96000000000004;297.26000000000005;327.36;287.26000000000005;281.26000000000005;317.06;328.06;274.66;240.83765695389522;269.38090353596624;274.38016830617;289.36;6040000.0;3600000.0;3650000.0;1320000.0;3650000.0;3150000.0;6060000.0;0.042166666666666665;0.0;0.20116666666666666;0.024666666666666667;0.0;0.042166666666666665;0.06571577593764065;11710.79296875;0.0;2440.91137695312;17254.3203125;482434.6703317673;477843.0135785335;247390.63697846682;247739.80490694565;241059.73769558148;430148.3826014536;441101.27611480997;440406.34299168445;473824.5983165287;521380.90455733496;466727.0618273408;443724.7102200229;446208.49533673737;466704.04308719933;463361.4524620667;411322.16218295356;474263.80267781415;450415.5255331822;441101.27611480997;184395.8529593127;230377.04089860234;471297.30857771443;202786.8488332972;202786.8488332972;274.2900118371643;1842158.7552687505;1018663.3299845115;235192.2298236387;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1423789186934.4272;543152050775.0006;1197205398149.4822;47801.121574862234;6623.258007028958;-0.0;10048.925017037122;4263247.007790848;945992.5142562694;0.0;943525.4254725082;4.555868538795776;0.24841843073701375
6560;2019-06-18 06:20:45.127;594;566;182;183;163;41;86;35;11;41;719;203;34;46;259;228;241;542;165;142;85;11;606;359;364;128;364;315;608;-1.0;-1.0;1015.0;90.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17233.958984375;11784.072265625;0.0;2455.6865234375;571.0;252307;445.0;25.0;Calculated values ==>;1560831645.127;332.56;329.76000000000005;291.36;291.46000000000004;289.46000000000004;277.26000000000005;274.27422755570615;281.76000000000005;276.66;274.26000000000005;277.26000000000005;345.06000000000006;293.46000000000004;276.56;277.76000000000005;299.06;295.96000000000004;297.26000000000005;327.36;287.36;281.66;317.66;330.26000000000005;274.26000000000005;239.943914813709;269.38090353596624;274.27422755570615;289.66;6060000.0;3590000.0;3640000.0;1280000.0;3640000.0;3150000.0;6080000.0;0.0;0.0;0.16916666666666666;0.015000000000000001;0.0;0.0;0.06311908455493474;11784.072265625;0.0;2455.6865234375;17233.958984375;481919.02241330047;477602.60896793706;247311.90357666087;247659.9458443668;240998.19658301066;430214.79039162316;442126.8520443181;440713.3703373002;474339.62717879337;524448.9038984113;466727.0618273408;444167.78488492937;445919.58285755874;466846.5240827089;463510.5090081324;410471.16347757;474012.98894153716;450743.7253278342;441965.0496261948;186903.13564328075;239577.9089402584;471440.3822297752;202521.94356179694;202786.8488332972;274.18257763822197;1842446.0665863736;1018859.0585283962;235233.02188469;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1424007817680.1016;543230026075.24115;1197394338300.065;40294.04969618929;4033.7765800196744;-0.0;0.0;4263980.901747001;946081.2947553719;0.0;943609.1399965785;3.1129618789790867;0.21447064165491228
6561;2019-06-18 06:21:45.097;594;567;182;183;162;40;92;35;11;42;746;203;35;45;258;228;241;543;163;144;92;10;607;358;363;137;362;313;609;-1.0;-1.0;1065.0;49.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16241.61328125;11814.1005859375;0.0;1430.67443847656;579.0;252308;450.0;23.0;Calculated values ==>;1560831705.097;332.56;329.86;291.36;291.46000000000004;289.36;277.16;274.1680685717883;282.36;276.66;274.26000000000005;277.36;347.76;293.46000000000004;276.66;277.66;298.96000000000004;295.96000000000004;297.26000000000005;327.46000000000004;287.56;282.36;318.16;331.06;274.16;241.92719264551067;269.14681796795327;274.1680685717883;289.46000000000004;6070000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3130000.0;6090000.0;0.0;0.0;0.17750000000000002;0.008166666666666666;0.0;0.0;0.058045988130636154;11814.1005859375;0.0;1430.67443847656;16241.61328125;481804.343996169;477630.1600422841;247272.7706969742;247620.25665513898;240649.3542519917;430280.9020939914;443296.4455426071;441140.86030291184;473273.90776018414;527451.4266215016;467011.7841906729;444715.10356319183;446164.750083202;467001.0665144205;463659.26402989647;410037.0545201164;474038.8773747168;451216.75786615635;443296.4455426071;188992.59102226305;242924.1476594651;470138.0144479632;202358.48863822463;202786.8488332972;274.11447728872463;1842724.8902060606;1019055.611642418;235265.39203275536;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1424225808629.3389;543309486324.96313;1197582644099.4062;42383.870970481985;2186.866127446198;-0.0;0.0;4264669.539925478;946133.1075250749;0.0;943609.1399965785;3.365156223172614;0.21626301328537692
6562;2019-06-18 06:22:45.108;595;569;183;183;162;39;97;34;11;42;766;203;34;44;258;229;241;543;162;145;97;10;605;357;362;142;362;314;607;185.0;1.0;1129.0;46.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16185.966796875;11765.884765625;0.0;1422.94201660156;583.0;252309;453.0;22.0;Calculated values ==>;1560831765.108;332.66;330.06;291.46000000000004;291.46000000000004;289.36;277.06;274.0616903277293;282.86;276.56;274.26000000000005;277.36;349.76;293.46000000000004;276.56;277.56;298.96000000000004;296.06;297.26000000000005;327.46000000000004;287.66;282.86;318.46000000000004;331.46000000000004;274.16;242.98782864720522;269.2639976450953;274.0616903277293;289.36;6050000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3140000.0;6070000.0;0.030833333333333334;0.00016666666666666666;0.18816666666666665;0.007666666666666667;0.0;0.030833333333333334;0.05551089536891979;11765.884765625;0.0;1422.94201660156;16185.966796875;482177.1485635505;478165.1175579879;247699.7948102847;247699.7948102847;240709.97356045994;430346.717906069;444290.2209761422;440927.56204847124;472620.9849758201;529476.5718839591;466869.5566820263;444368.728737415;445825.62605872244;467001.0665144205;463939.2883609972;410899.46240301564;474289.5513322097;451541.149871606;444290.2209761422;190246.288480595;244597.3647265701;469460.1756994288;202127.57319669693;202127.57319669693;274.02010043103456;1842995.1695828857;1019252.1475458374;235289.1765296348;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1424443348504.9058;543393201670.18134;1197770778584.8965;44934.197902275526;2049.5499525209443;0.0;7466.6816398662295;4265397.32390392;946168.4174648023;0.0;943671.3737511698;4.128527153608601;0.20730194935769788
6563;2019-06-18 06:23:45.138;596;571;183;184;162;38;103;33;1;42;772;202;24;43;258;229;241;544;161;146;102;8;607;356;361;143;361;313;608;87.0;0.0;1136.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16219.0849609375;11800.11328125;0.0;1415.83166503906;587.0;252310;454.0;20.0;Calculated values ==>;1560831825.138;332.76000000000005;330.26000000000005;291.46000000000004;291.56;289.36;276.96000000000004;273.955091788801;283.46000000000004;276.46000000000004;273.26000000000005;277.36;350.36;293.36;275.56;277.46000000000004;298.96000000000004;296.06;297.26000000000005;327.56;287.76000000000005;283.36;318.56;331.86;273.96000000000004;243.1966462407574;269.14681796795327;273.955091788801;289.26000000000005;6070000.0;3560000.0;3610000.0;1430000.0;3610000.0;3130000.0;6080000.0;0.0145;0.0;0.18933333333333333;0.0;0.0;0.0145;0.05045407912750623;11800.11328125;0.0;1415.83166503906;16219.0849609375;482092.0955661379;478340.0090954192;247659.9458443668;248009.80327577316;240679.61614397436;430412.23801567365;445425.4242654712;439606.97596512566;472489.7604950056;530182.5082605054;466888.57407462515;443094.50386605744;445876.5353497169;467143.0033113598;464087.17984003224;410037.0545201164;474315.4408997937;451863.9960680124;445270.404877211;190664.19178205615;246270.64818160105;469125.32372254826;201972.2588119733;201972.2588119733;273.955091788801;1843265.3467017878;1019448.6290544596;235312.8448051942;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1424660356954.8022;543478744420.14056;1197958972634.807;44992.17311433018;0.0;-0.0;3527.823117945947;4266147.085021914;946185.5055875232;0.0;943763.0404345443;3.671322514543327;0.1919608179475915
6564;2019-06-18 06:24:45.098;596;574;183;184;162;37;106;33;-8;42;771;201;-7;38;258;229;241;546;163;147;106;6;605;356;361;142;361;313;607;243.0;-1.0;1236.0;70.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16211.185546875;11814.7998046875;0.0;1414.4645996093802;589.0;252311;454.0;17.0;Calculated values ==>;1560831885.098;332.76000000000005;330.56;291.46000000000004;291.56;289.36;276.86;273.955091788801;283.76000000000005;276.46000000000004;272.36;277.36;350.26;293.26000000000005;272.46000000000004;276.96000000000004;298.96000000000004;296.06;297.26000000000005;327.76000000000005;287.86;283.76000000000005;318.56;332.06;273.76000000000005;242.98782864720522;269.14681796795327;273.955091788801;289.46000000000004;6050000.0;3560000.0;3610000.0;1420000.0;3610000.0;3130000.0;6070000.0;0.0405;0.0;0.206;0.011666666666666665;0.0;0.0405;0.042881543845907526;11814.7998046875;0.0;1414.4645996093802;16211.185546875;482320.5979890158;478899.45924746396;247699.7948102847;248050.22680549344;240709.97356045994;430412.23801567365;445888.8890948552;438201.1285570381;472620.9849758201;530077.5922233764;466765.28142947145;438358.5854627292;445152.2762234786;467143.0033113598;464087.17984003224;410899.46240301564;474741.84823878465;452009.00334685703;445888.8890948552;190664.19178205615;247107.31509690773;469063.6082102231;201811.4993713072;201811.4993713072;273.8924574141943;1843535.418788022;1019645.2888030059;235336.41488354647;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1424876812554.94;543564187420.19495;1198146647434.9263;48696.26361226056;3117.9412697873518;-0.0;9885.134283803696;4266927.301503817;946211.4711095587;0.0;943874.7405632;4.6638525983207035;0.23153973955656368
6565;2019-06-18 06:25:45.109;594;576;183;184;163;38;108;32;-13;41;769;201;-14;31;258;230;241;546;161;148;108;5;606;356;361;141;361;312;608;87.0;-1.0;1182.0;109.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16263.6083984375;11780.734375;0.0;1418.7072753906198;591.0;252312;453.0;15.0;Calculated values ==>;1560831945.109;332.56;330.76000000000005;291.46000000000004;291.56;289.46000000000004;276.96000000000004;273.955091788801;283.96000000000004;276.36;271.86;277.26000000000005;350.06000000000006;293.26000000000005;271.76000000000005;276.26000000000005;298.96000000000004;296.16;297.26000000000005;327.76000000000005;287.96000000000004;283.96000000000004;318.46000000000004;332.26000000000005;273.66;242.77792619122317;269.02936301313275;273.955091788801;289.26000000000005;6060000.0;3560000.0;3610000.0;1410000.0;3610000.0;3120000.0;6080000.0;0.0145;0.0;0.197;0.018166666666666668;0.0;0.0145;0.03783274414210713;11780.734375;0.0;1418.7072753906198;16263.6083984375;481919.02241330047;479074.01197828824;247659.9458443668;248009.80327577316;240998.19658301066;430412.23801567365;446196.55903543683;437637.45612594887;472653.6706096803;529943.7962751762;466907.7009927404;437478.7579247441;444330.10568784666;467143.0033113598;464218.37197162234;410471.16347757;474617.2686348769;452153.818075147;446196.55903543683;190246.288480595;247943.99896000302;469101.2764714543;201691.26392005268;201691.26392005268;273.84556950556924;1843806.091684798;1019841.9543029673;235360.02897759623;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1425093452264.6438;543649102985.0789;1198334181809.67;46481.39986456155;4857.948561350463;-0.0;3545.3267791730705;4267720.594108691;946277.949043448;0.0;943986.6815906651;4.158105824382416;0.25465866393993597
6566;2019-06-18 06:26:45.120;592;578;183;184;163;38;111;32;-14;41;768;200;-17;27;258;230;241;548;162;149;110;4;606;356;361;141;361;311;608;148.0;-1.0;1160.0;80.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16258.7333984375;11848.39453125;0.0;1410.4020996093802;592.0;252313;452.0;0.0;Calculated values ==>;1560832005.12;332.36;330.96000000000004;291.46000000000004;291.56;289.46000000000004;276.96000000000004;273.955091788801;284.26000000000005;276.36;271.76000000000005;277.26000000000005;349.96000000000004;293.16;271.46000000000004;275.86;298.96000000000004;296.16;297.26000000000005;327.96000000000004;288.06;284.16;318.36;332.36;273.56;242.77792619122317;268.91163127593666;273.955091788801;289.36;6060000.0;3560000.0;3610000.0;1410000.0;3610000.0;3110000.0;6080000.0;0.024666666666666667;0.0;0.19333333333333333;0.013333333333333334;0.0;0.024666666666666667;0.0;11848.39453125;0.0;1410.4020996093802;16258.7333984375;481631.1576351906;479366.68055879767;247659.9458443668;248009.80327577316;240998.19658301066;430412.23801567365;446656.14520981186;437706.9197206977;472653.6706096803;529915.0010087998;466926.9371677303;437231.03110804653;443944.9393094746;467143.0033113598;464218.37197162234;410471.16347757;474918.4787087613;452298.44156383985;446503.202962536;189828.38726562503;248362.34728340767;469002.22466039064;201761.80083218715;201761.80083218715;273.87308098720916;1844077.1608863126;1020038.8998103082;235383.60921127276;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1425310091974.3477;543733718494.96326;1198521116074.4146;45616.05631844537;3563.2056510427133;-0.0;6036.954585881938;4268488.213613614;946348.1381941076;0.0;944066.5485748613;4.164496831247583;0.23015748714829626
6567;2019-06-18 06:27:45.140;589;580;183;184;164;38;112;33;-15;41;766;200;-18;19;258;230;241;549;165;150;111;3;605;357;362;139;362;311;607;273.0;0.0;1065.0;178.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16179.8388671875;11791.8310546875;0.0;1410.39599609375;592.0;252314;451.0;0.0;Calculated values ==>;1560832065.14;332.06;331.16;291.46000000000004;291.56;289.56;276.96000000000004;274.0616903277293;284.36;276.46000000000004;271.66;277.26000000000005;349.76;293.16;271.36;275.06;298.96000000000004;296.16;297.26000000000005;328.06;288.16;284.26000000000005;318.26000000000005;332.36;273.46000000000004;242.35481222062532;268.91163127593666;274.0616903277293;289.66;6050000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3110000.0;6070000.0;0.0455;0.0;0.17750000000000002;0.029666666666666668;0.0;0.0455;0.0;11791.8310546875;0.0;1410.39599609375;16179.8388671875;481313.93495916796;479776.28446661704;247699.7948102847;248050.22680549344;241349.09221336892;430346.717906069;446615.9432972033;437548.62350390764;472915.35137376806;529705.3303531356;466926.9371677303;437071.7284734032;442762.7716994148;467001.0665144205;464070.7449757509;410899.46240301564;475192.7641345747;452267.28390789893;446462.73675208574;189410.48811896544;248362.34728340767;469176.81040622573;201795.52494582185;201795.52494582185;273.8907442999461;1844347.572429993;1020235.9673582045;235407.1236977065;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1425527064275.1406;543817746495.2703;1198707778275.0967;41846.17499406023;7932.311468658649;-0.0;11132.358137185007;4269217.308494526;946443.9661024472;0.0;944209.6738739453;4.613679522827132;0.25696055630578074
6568;2019-06-18 06:28:45.121;586;580;183;184;164;39;114;32;-15;41;766;200;-18;14;258;230;241;549;164;151;113;4;607;356;361;140;361;311;609;170.0;-1.0;1286.0;120.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16181.87109375;11843.7490234375;0.0;1414.27478027344;591.0;252315;450.0;0.0;Calculated values ==>;1560832125.121;331.76000000000005;331.16;291.46000000000004;291.56;289.56;277.06;273.955091788801;284.56;276.36;271.66;277.26000000000005;349.76;293.16;271.36;274.56;298.96000000000004;296.16;297.26000000000005;328.06;288.26000000000005;284.46000000000004;318.16;332.26000000000005;273.56;242.56692532238324;268.91163127593666;273.955091788801;289.56;6070000.0;3560000.0;3610000.0;1400000.0;3610000.0;3110000.0;6090000.0;0.028333333333333332;0.0;0.21433333333333332;0.02;0.0;0.028333333333333332;0.0;11843.7490234375;0.0;1414.27478027344;16181.87109375;480648.4567988062;479541.2336148482;247620.25665513898;247969.5440304622;241287.00696958075;430412.23801567365;447113.4766969863;437548.62350390764;472784.61766108364;529705.3303531356;466926.9371677303;437071.7284734032;442015.9671382998;467143.0033113598;464218.37197162234;410037.0545201164;474944.79123406444;452587.1199999893;446961.280138781;188992.59102226305;247943.99896000302;469139.01059756253;201694.67451779655;201694.67451779655;273.84690002564423;1844617.1679471373;1020432.8681536773;235430.65516682962;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1425743895589.9475;543901419990.1958;1198894319184.9307;50551.36306602314;5348.88672159532;-0.0;6949.220492594559;4269987.044150838;946554.6077063278;0.0;944360.3059804491;4.740485551294708;0.27396493104497194
6569;2019-06-18 06:29:45.111;582;580;183;183;164;39;116;32;-15;41;766;201;-17;11;258;230;241;551;163;152;115;4;605;357;362;140;362;312;607;270.0;-1.0;1384.0;177.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16125.830078125;11796.51953125;0.0;1404.68017578125;587.0;252316;444.0;621.0;Calculated values ==>;1560832185.111;331.36;331.16;291.46000000000004;291.46000000000004;289.56;277.06;274.0616903277293;284.76000000000005;276.36;271.66;277.26000000000005;349.76;293.26000000000005;271.46000000000004;274.26000000000005;298.96000000000004;296.16;297.26000000000005;328.26000000000005;288.36;284.66;317.56;331.86;273.56;242.56692532238324;269.02936301313275;274.0616903277293;289.46000000000004;6050000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3120000.0;6070000.0;0.045000000000000005;0.0;0.23066666666666666;0.029500000000000002;0.0;0.045000000000000005;1.5665991569090683;11796.51953125;0.0;1404.68017578125;16125.830078125;480301.27695577283;479776.28446661704;247699.7948102847;247699.7948102847;241349.09221336892;430346.717906069;447226.26867977355;437319.724394416;472784.61766108364;529629.1177603202;466907.7009927404;437000.6383046333;441353.2758899251;467001.0665144205;464070.7449757509;410899.46240301564;475492.61815768504;452556.39140135556;447074.0585671541;186485.25045852014;246270.64818160105;469139.01059756253;201882.06760259156;201882.06760259156;273.9244853779223;1844886.3539184718;1020629.8375579581;235454.1425429186;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1425960759439.982;543985405990.20917;1199081188034.9604;54307.61949998084;7884.079818351644;-0.0;11033.639593405316;4270860.723368217;946664.8640483913;0.0;944510.1381716616;5.546870022179604;0.3096669718416852
6570;2019-06-18 06:30:45.131;578;553;183;183;164;39;117;33;-15;41;766;200;-17;10;258;230;242;540;164;153;116;6;608;357;362;141;362;312;610;306.0;-1.0;1339.0;183.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16142.6396484375;11911.53125;0.0;1412.13366699219;513.0;252317;472.0;13.0;Calculated values ==>;1560832245.131;330.96000000000004;328.46000000000004;291.46000000000004;291.46000000000004;289.56;277.06;274.0616903277293;284.86;276.46000000000004;271.66;277.26000000000005;349.76;293.16;271.46000000000004;274.16;298.96000000000004;296.16;297.36;327.16;288.46000000000004;284.76000000000005;320.36;324.46000000000004;273.76000000000005;242.77792619122317;269.02936301313275;274.0616903277293;289.56;6080000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3120000.0;6100000.0;0.051000000000000004;0.0;0.22316666666666668;0.030500000000000003;0.0;0.051000000000000004;0.0329145645465186;11911.53125;0.0;1412.13366699219;16142.6396484375;479366.68055879767;475422.3334688626;247580.72590703078;247580.72590703078;241256.1134616282;430346.717906069;447378.2344853216;437319.724394416;472653.6706096803;529629.1177603202;466784.5556856494;437000.6383046333;441201.7646664551;467001.0665144205;464070.7449757509;410023.24228068657;473457.5330591414;452700.66189737874;447226.26867977355;198186.82848740023;215324.80838970217;469200.3069803008;201888.76872956523;201888.76872956523;273.9270972179454;1845155.3474674125;1020827.4705034357;235477.6238160838;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1426178031839.9128;544069734090.1824;1199268450434.901;52540.34160587254;8153.001916647437;-0.0;12512.212497460625;4271751.419843708;946798.5509435898;0.0;944706.4190108345;5.494400863130287;0.30038590545720534
6571;2019-06-18 06:31:45.112;575;549;182;183;163;40;118;33;-14;41;764;200;-16;8;258;230;242;535;162;154;117;7;610;357;362;141;362;312;612;316.0;-1.0;1182.0;145.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16187.58203125;11958.8720703125;0.0;1412.83117675781;518.0;252318;472.0;0.0;Calculated values ==>;1560832305.112;330.66;328.06;291.36;291.46000000000004;289.46000000000004;277.16;274.0616903277293;284.96000000000004;276.46000000000004;271.76000000000005;277.26000000000005;349.56000000000006;293.16;271.56;273.96000000000004;298.96000000000004;296.16;297.36;326.66;288.56;284.86;320.36;324.96000000000004;273.86;242.77792619122317;269.02936301313275;274.0616903277293;289.36;6100000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3120000.0;6120000.0;0.05266666666666667;0.0;0.197;0.024166666666666666;0.0;0.05266666666666667;0.0;11958.8720703125;0.0;1412.83117675781;16187.58203125;478690.1856867998;474571.68037246144;247156.29204244612;247502.1344821807;240876.28120384263;430346.717906069;447529.95785919396;437478.7579247441;472653.6706096803;529419.2829501401;466784.5556856494;437160.35228701105;440897.9299105951;467001.0665144205;464070.7449757509;409137.4488944052;472439.29196143884;452844.7452549252;447378.2344853216;198186.82848740023;217415.1398638553;469299.3162826378;201938.45043444278;201938.45043444278;273.94645771543765;1845424.6806653072;1021026.3275395858;235501.15773499242;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1426395163059.7195;544154307300.10706;1199455591154.7344;46401.44057558936;6461.2209246647135;-0.0;12926.495293346285;4272575.673598117;946920.2975685154;0.0;944918.3411123125;4.920028180255534;0.24781111455947893
6572;2019-06-18 06:32:45.142;572;561;182;183;164;40;117;34;-14;41;763;200;-16;8;258;229;242;537;163;155;116;8;610;359;364;142;364;312;612;142.0;-1.0;942.0;188.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16187.412109375;11911.4912109375;0.0;1411.423828125;516.0;252319;471.0;0.0;Calculated values ==>;1560832365.142;330.36;329.26000000000005;291.36;291.46000000000004;289.56;277.16;274.27422755570615;284.86;276.56;271.76000000000005;277.26000000000005;349.46000000000004;293.16;271.56;273.96000000000004;298.96000000000004;296.06;297.36;326.86;288.66;284.76000000000005;320.26000000000005;324.76000000000005;273.96000000000004;242.98782864720522;269.02936301313275;274.27422755570615;289.46000000000004;6100000.0;3590000.0;3640000.0;1420000.0;3640000.0;3120000.0;6120000.0;0.023666666666666666;0.0;0.157;0.03133333333333333;0.0;0.023666666666666666;0.0;11911.4912109375;0.0;1411.423828125;16187.412109375;478248.5767801788;476375.0261664424;247156.29204244612;247502.1344821807;241194.62150321;430214.79039162316;446995.602951207;437478.7579247441;472522.5091947854;529314.3506984756;466784.5556856494;437160.35228701105;440897.9299105951;466716.40587100666;463642.6141334031;409137.4488944052;472745.87833411025;452640.01661940204;446842.6267768364;197768.88456892778;216578.99785978085;469261.9347870629;202276.1723633446;202276.1723633446;274.0870389501764;1845694.6071788261;1021225.3466933484;235524.7049610844;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1426613071959.6157;544239249750.0666;1199642884754.645;36926.80593313972;8365.553889276507;-0.0;5788.072754452639;4273270.422853053;947043.9158034677;0.0;945074.3738233367;3.834028245853264;0.24720641409202507
6573;2019-06-18 06:33:45.123;569;567;182;183;163;41;118;34;-14;41;761;200;-17;11;258;229;242;540;162;156;117;9;612;358;363;143;363;311;614;179.0;-1.0;1055.0;134.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16201.21484375;11985.34375;0.0;1408.9274902343802;515.0;252320;471.0;0.0;Calculated values ==>;1560832425.123;330.06;329.86;291.36;291.46000000000004;289.46000000000004;277.26000000000005;274.1680685717883;284.96000000000004;276.56;271.76000000000005;277.26000000000005;349.26;293.16;271.46000000000004;274.26000000000005;298.96000000000004;296.06;297.36;327.16;288.76000000000005;284.86;320.26000000000005;324.66;274.06;243.1966462407574;268.91163127593666;274.1680685717883;289.36;6120000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3110000.0;6140000.0;0.029833333333333333;0.0;0.17583333333333334;0.022333333333333334;0.0;0.029833333333333333;0.0;11985.34375;0.0;1408.9274902343802;16201.21484375;477565.45792777074;477027.03791754355;247079.393846297;247424.16124166307;240815.89718387552;430280.9020939914;447339.4583441819;437706.9197206977;472391.1323836129;529180.9826170664;466926.9371677303;437231.03110804653;441564.8193833535;466858.86781954044;463791.1003516643;408225.63133906265;472950.8429968313;452958.6785604905;447187.2356179066;197768.88456892778;216160.93158060662;469224.6196281288;202186.25279511223;202186.25279511223;274.047491479201;1845964.4269332075;1021424.42392342;235548.20044612273;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1426831102894.4216;544324722674.9905;1199829725569.4788;41412.38393441544;5963.856859270704;-0.0;7309.195987546699;4273923.042706284;947163.2897458766;0.0;945183.4831671859;4.08274819886923;0.23336437341734922
6574;2019-06-18 06:34:45.103;570;569;182;183;163;41;120;34;-15;42;759;200;-17;13;258;229;242;542;160;156;119;10;609;359;364;143;364;311;611;292.0;-1.0;937.0;169.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16095.4189453125;11917.201171875;0.0;1404.658203125;513.0;252321;471.0;0.0;Calculated values ==>;1560832485.103;330.16;330.06;291.36;291.46000000000004;289.46000000000004;277.26000000000005;274.27422755570615;285.16;276.56;271.66;277.36;349.06000000000006;293.16;271.46000000000004;274.46000000000004;298.96000000000004;296.06;297.36;327.36;288.76000000000005;285.06;320.26000000000005;324.46000000000004;274.16;243.1966462407574;268.91163127593666;274.27422755570615;289.16;6090000.0;3590000.0;3640000.0;1430000.0;3640000.0;3110000.0;6110000.0;0.048666666666666664;0.0;0.15616666666666665;0.028166666666666666;0.0;0.048666666666666664;0.0;11917.201171875;0.0;1404.658203125;16095.4189453125;478073.21425377385;477685.6664349268;247194.96618361425;247541.3522825979;240906.615728546;430214.79039162316;447453.0441045822;437548.62350390764;472489.7604950056;528971.1743391309;466926.9371677303;437231.03110804653;441865.84420653095;466716.40587100666;463642.6141334031;409583.4699770872;473635.5754203083;452784.5239248999;447300.80969654716;197768.88456892778;215324.80838970217;469323.89381167525;202375.36909258558;202375.36909258558;274.1256180551021;1846233.4758353303;1021623.5454018742;235571.63917805903;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1427049130194.491;544410494075.01776;1200016263369.538;36726.223230568125;7519.050112921026;-0.0;11919.704776059463;4274573.980714512;947275.6098514945;0.0;945343.6705933204;4.2160014258181295;0.21712606745492924
6575;2019-06-18 06:35:45.124;571;571;182;183;163;40;121;34;-12;42;756;199;4;17;258;229;242;542;161;157;121;11;611;358;363;143;363;312;613;142.0;-1.0;1041.0;125.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16146.0654296875;11952.2646484375;0.0;1408.72131347656;512.0;252322;471.0;0.0;Calculated values ==>;1560832545.124;330.26000000000005;330.26000000000005;291.36;291.46000000000004;289.46000000000004;277.16;274.1680685717883;285.26000000000005;276.56;271.96000000000004;277.36;348.76;293.06;273.56;274.86;298.96000000000004;296.06;297.36;327.36;288.86;285.26000000000005;320.26000000000005;324.36;274.26000000000005;243.1966462407574;269.02936301313275;274.1680685717883;289.26000000000005;6110000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3120000.0;6130000.0;0.023666666666666666;0.0;0.17350000000000002;0.020833333333333332;0.0;0.023666666666666666;0.0;11952.2646484375;0.0;1408.72131347656;16146.0654296875;477981.44189684995;477741.71155283926;247117.76833425893;247463.07122356657;240846.0418870012;430280.9020939914;447794.67067300616;437795.822197091;472489.7604950056;528579.544455758;466661.3278992435;440286.945399369;442256.7988125801;466858.86781954044;463791.1003516643;408684.9261007954;473383.16537754366;453102.6013730457;447794.67067300616;197768.88456892778;214906.75144652807;469423.14637040184;202203.3596277682;202203.3596277682;274.05414799561737;1846502.248910109;1021822.5272368056;235595.0922131117;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1427267306530.025;544496324105.2278;1200203228784.9956;40875.29225577751;5567.078890471535;-0.0;5812.327694737298;4275220.886349568;947384.699094666;0.0;945491.4892493668;3.910991223996501;0.22927716035225404
6576;2019-06-18 06:36:45.094;573;573;182;183;162;40;124;34;-9;42;753;199;13;20;258;229;242;544;159;159;123;11;612;358;363;143;363;312;614;88.0;-1.0;940.0;124.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16162.302734375;11973.5859375;0.0;1408.80651855469;511.0;252323;471.0;0.0;Calculated values ==>;1560832605.094;330.46000000000004;330.46000000000004;291.36;291.46000000000004;289.36;277.16;274.1680685717883;285.56;276.56;272.26000000000005;277.36;348.46000000000004;293.06;274.46000000000004;275.16;298.96000000000004;296.06;297.36;327.56;289.06;285.46000000000004;320.26000000000005;324.26000000000005;274.26000000000005;243.1966462407574;269.02936301313275;274.1680685717883;289.06;6120000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3120000.0;6140000.0;0.014666666666666666;0.0;0.15666666666666668;0.020666666666666667;0.0;0.014666666666666666;0.0;11973.5859375;0.0;1408.80651855469;16162.302734375;478157.2763627707;477918.09229780675;247079.393846297;247424.16124166307;240499.45693230664;430280.9020939914;448247.737800725;438268.9589085547;472489.7604950056;528264.47524665;466661.3278992435;441655.497424456;442705.0933822002;466858.86781954044;463791.1003516643;408225.63133906265;473561.93860385654;453389.8950399728;448096.9507720548;197768.88456892778;214488.6975840042;469423.14637040184;202166.33596717872;202166.33596717872;274.0397406253248;1846771.350693404;1022021.8096340727;235618.55987202385;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1427484997630.1287;544582081205.2687;1200390335185.085;36989.41092748224;5523.307414999945;-0.0;3606.9823504715155;4275869.434440142;947477.0727706461;0.0;945569.9442526557;3.4462971284396495;0.21420378732182963
6577;2019-06-18 06:37:45.095;575;574;182;183;163;40;125;34;-9;42;751;199;16;22;258;229;242;544;158;160;125;12;609;358;363;143;363;312;611;189.0;-2.0;593.0;112.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16071.12890625;11931.6767578125;0.0;1406.8740234375;511.0;252324;471.0;0.0;Calculated values ==>;1560832665.095;330.66;330.56;291.36;291.46000000000004;289.46000000000004;277.16;274.1680685717883;285.66;276.56;272.26000000000005;277.36;348.26;293.06;274.76000000000005;275.36;298.96000000000004;296.06;297.36;327.56;289.16;285.66;320.26000000000005;324.26000000000005;274.36;243.1966462407574;269.02936301313275;274.1680685717883;288.96000000000004;6090000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3120000.0;6110000.0;0.0315;0.0;0.09883333333333333;0.018666666666666668;0.0;0.0315;0.0;11931.6767578125;0.0;1406.8740234375;16071.12890625;478808.8992753906;478424.06913680665;247194.96618361425;247541.3522825979;240906.615728546;430280.9020939914;448398.291840737;438268.9589085547;472489.7604950056;528054.3776271978;466661.3278992435;442106.86074977124;443002.71056877903;466858.86781954044;463791.1003516643;409583.4699770872;473939.4034682625;453533.268337165;448398.291840737;197768.88456892778;214488.6975840042;469522.3774010839;202124.67021234607;202124.67021234607;274.02352270994294;1847039.9671002836;1022221.0234764684;235642.02426757885;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1427702801259.8655;544667882635.16504;1200577538304.859;23338.927199475285;4991.423867523106;-0.0;7757.619081294314;4276372.1789695285;947564.6969916073;0.0;945664.6508428896;2.7055390604368776;0.13780064464230746
6578;2019-06-18 06:38:45.105;577;576;182;183;162;39;128;34;-7;42;750;198;17;24;258;229;242;545;159;161;127;12;610;357;362;143;362;311;612;-1.0;-1.0;678.0;80.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16103.5966796875;11954.7412109375;0.0;1403.27282714844;510.0;252325;471.0;0.0;Calculated values ==>;1560832725.105;330.86;330.76000000000005;291.36;291.46000000000004;289.36;277.06;274.0616903277293;285.96000000000004;276.56;272.46000000000004;277.36;348.16;292.96000000000004;274.86;275.56;298.96000000000004;296.06;297.36;327.66;289.26000000000005;285.86;320.26000000000005;324.16;274.36;243.1966462407574;268.91163127593666;274.0616903277293;289.06;6100000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3110000.0;6120000.0;0.0;0.0;0.113;0.013333333333333334;0.0;0.0;0.0;11954.7412109375;0.0;1403.27282714844;16103.5966796875;478983.9163991674;478599.69076880073;247156.29204244612;247502.1344821807;240559.13577110865;430346.717906069;449034.25525399565;438805.9494045361;472489.7604950056;528026.538374232;466680.85924223217;442464.8035857726;443503.4123885207;467001.0665144205;463939.2883609972;409137.4488944052;473965.645700069;453848.19279329677;448884.8576902355;197768.88456892778;214070.64678622372;469522.3774010839;201921.30264845712;202124.67021234607;273.9397760820062;1847308.134500576;1022420.1101350902;235665.4460609784;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1427920337509.8308;544753696935.1514;1200764469454.829;26767.965083436928;3568.0143300350237;-0.0;0.0;4276789.805998059;947636.0375313509;0.0;945729.3084430277;2.2709947247381974;0.15703782239471592
6579;2019-06-18 06:39:45.116;579;578;182;183;162;38;131;33;-6;41;749;198;18;26;258;230;242;547;160;162;130;12;607;357;362;143;362;310;609;254.0;0.0;561.0;136.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16079.3896484375;11869.4912109375;0.0;1401.4228515625;510.0;252326;472.0;0.0;Calculated values ==>;1560832785.116;331.06;330.96000000000004;291.36;291.46000000000004;289.36;276.96000000000004;274.0616903277293;286.26000000000005;276.46000000000004;272.56;277.26000000000005;348.06000000000006;292.96000000000004;274.96000000000004;275.76000000000005;298.96000000000004;296.16;297.36;327.86;289.36;286.16;320.36;324.16;274.36;243.1966462407574;268.7936212382143;274.0616903277293;289.16;6070000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3100000.0;6090000.0;0.042333333333333334;0.0;0.0935;0.02266666666666667;0.0;0.042333333333333334;0.0;11869.4912109375;0.0;1401.4228515625;16079.3896484375;479630.4737136701;479248.69670201215;247272.7706969742;247620.25665513898;240649.3542519917;430346.717906069;449481.1154426235;439183.176753574;472391.1323836129;527998.7749632502;466823.4317583646;442820.52857386705;444000.2061495902;467001.0665144205;464070.7449757509;410457.00292746315;474643.44044234016;453990.82321361953;449332.3825042731;198186.82848740023;214070.64678622372;469522.3774010839;201824.229843753;201824.229843753;273.9019377850046;1847576.3752213952;1022618.6818031339;235688.82280988744;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1428137577329.534;544839512665.0341;1200950803609.5745;22193.06153606826;6067.824677966168;-0.0;10477.84512929535;4277197.889354233;947716.3509110619;0.0;945816.6398268047;2.9190703188105873;0.14085047758832053
6580;2019-06-18 06:40:45.116;580;579;183;183;162;38;132;33;-1;41;748;198;22;27;258;230;242;545;159;163;132;12;607;356;361;142;361;310;609;-2.0;0.0;513.0;65.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15985.3642578125;11874.6669921875;0.0;1398.51257324219;509.0;252327;472.0;0.0;Calculated values ==>;1560832845.116;331.16;331.06;291.46000000000004;291.46000000000004;289.36;276.96000000000004;273.955091788801;286.36;276.46000000000004;273.06;277.26000000000005;347.96000000000004;292.96000000000004;275.36;275.86;298.96000000000004;296.16;297.36;327.66;289.46000000000004;286.36;320.36;324.06;274.36;242.98782864720522;268.7936212382143;273.955091788801;289.06;6070000.0;3560000.0;3610000.0;1420000.0;3610000.0;3100000.0;6090000.0;0.0;0.0;0.08549999999999999;0.010833333333333334;0.0;0.0;0.0;11874.6669921875;0.0;1398.51257324219;15985.3642578125;479776.28446661704;479395.03086439683;247620.25665513898;247620.25665513898;240649.3542519917;430412.23801567365;449812.9088949283;439954.0659341705;472522.5091947854;527893.818072443;466823.4317583646;443412.26234228804;444146.6137790267;467143.0033113598;464218.37197162234;410457.00292746315;474341.47134548146;454303.793856829;449812.9088949283;198186.82848740023;213652.59903751023;469658.33171380573;201650.16272847212;201824.229843753;273.8295330931101;1847843.5815039473;1022816.54978816;235712.15560509416;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1428354477329.534;544925012665.0341;1201136803609.5745;20374.98372408721;2903.421830674448;-0.0;0.0;4277552.623064734;947791.1112986339;0.0;945903.9552028822;1.753792709577351;0.122429447228899
6581;2019-06-18 06:41:45.127;582;581;182;183;162;37;135;32;4;41;747;199;26;30;258;230;242;546;159;165;134;12;607;356;361;142;360;309;609;-2.0;-2.0;568.0;96.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15927.1171875;11894.56640625;0.0;1396.50537109375;508.0;252328;474.0;0.0;Calculated values ==>;1560832905.127;331.36;331.26000000000005;291.36;291.46000000000004;289.36;276.86;273.955091788801;286.66;276.36;273.56;277.26000000000005;347.86;293.06;275.76000000000005;276.16;298.96000000000004;296.16;297.36;327.76000000000005;289.66;286.56;320.56;323.96000000000004;274.36;242.98782864720522;268.67533136820026;273.955091788801;289.06;6070000.0;3560000.0;3610000.0;1420000.0;3600000.0;3090000.0;6090000.0;0.0;0.0;0.09466666666666666;0.016;0.0;0.0;0.0;11894.56640625;0.0;1396.50537109375;15927.1171875;480067.5188959526;479687.3055932498;247272.7706969742;247620.25665513898;240649.3542519917;430412.23801567365;450255.8188384086;440931.8350112218;472522.5091947854;527866.1843082734;467088.358659851;444201.66082275484;444783.8392473439;467284.67955467483;464218.37197162234;410457.00292746315;474492.5335902068;454587.42908880144;450108.39359056647;199022.72361097817;213234.55432191002;469658.33171380573;201558.160862916;201824.229843753;273.7936215352577;1848109.5676051981;1023014.6630477699;235735.45169152398;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1428571117040.0986;545010228285.2562;1201322537655.0586;22660.70781937295;4289.602733614236;-0.0;0.0;4277911.319577504;947851.0641595023;0.0;945903.9552028822;2.0277003242828973;0.14802426867316132
6582;2019-06-18 06:42:45.137;584;582;182;183;163;38;136;32;8;41;746;198;29;32;258;230;242;546;159;165;135;12;604;356;361;142;361;308;606;303.0;-1.0;677.0;84.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15978.716796875;11828.326171875;0.0;1392.79406738281;507.0;252329;476.0;0.0;Calculated values ==>;1560832965.137;331.56;331.36;291.36;291.46000000000004;289.46000000000004;276.96000000000004;273.955091788801;286.76000000000005;276.36;273.96000000000004;277.26000000000005;347.76;292.96000000000004;276.06;276.36;298.96000000000004;296.16;297.36;327.76000000000005;289.66;286.66;320.76000000000005;323.86;274.36;242.98782864720522;268.5567601203482;273.955091788801;289.06;6040000.0;3560000.0;3610000.0;1420000.0;3610000.0;3080000.0;6060000.0;0.050499999999999996;0.0;0.11283333333333333;0.014;0.0;0.050499999999999996;0.0;11828.326171875;0.0;1392.79406738281;15978.716796875;480707.5363945475;480184.46193473105;247390.63697846682;247739.80490694565;241059.73769558148;430412.23801567365;450403.0346948328;441746.15580451366;472522.5091947854;527838.6264135147;467107.77403145406;444837.77879090665;445271.23071639397;467143.0033113598;464218.37197162234;411724.3763427283;474866.2728715052;454587.42908880144;450255.8188384086;199858.6285646581;212816.51262364245;469658.33171380573;201746.13953715912;201746.13953715912;273.8669736933486;1848375.493868684;1023212.3867676848;235758.69972753458;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1428787753140.0642;545095442485.2427;1201507668505.029;27080.001835499836;3750.7706904730526;-0.0;12549.738804713099;4278325.894575547;947918.0784385443;0.0;946008.5537897643;3.281152470111808;0.1301089339141402
6583;2019-06-18 06:43:45.118;587;584;182;183;163;38;137;32;11;41;745;199;31;35;258;230;242;545;160;166;137;12;603;356;361;142;360;307;605;-2.0;-1.0;608.0;50.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15942.2666015625;11830.671875;0.0;1391.39880371094;506.0;252330;479.0;0.0;Calculated values ==>;1560833025.118;331.86;331.56;291.36;291.46000000000004;289.46000000000004;276.96000000000004;273.955091788801;286.86;276.36;274.26000000000005;277.26000000000005;347.66;293.06;276.26000000000005;276.66;298.96000000000004;296.16;297.36;327.66;289.76000000000005;286.86;321.06;323.76000000000005;274.36;242.98782864720522;268.43790593516167;273.955091788801;289.16;6030000.0;3560000.0;3610000.0;1420000.0;3600000.0;3070000.0;6050000.0;0.0;0.0;0.10133333333333333;0.008333333333333333;0.0;0.0;0.0;11830.671875;0.0;1391.39880371094;15942.2666015625;481256.57506395155;480591.23124296917;247430.2401115983;247779.97750724218;241090.65629113768;430412.23801567365;450550.0426461352;442402.47668766207;472522.5091947854;527811.1443744984;467371.7165991336;445324.3809667724;445898.2057857615;467284.67955467483;464218.37197162234;412136.18970019533;474840.37962955155;454728.989882783;450550.0426461352;201112.50472608567;212398.47392691602;469658.33171380573;201754.61614624536;201746.13953715912;273.8702793162446;1848641.4178275056;1023409.4826510996;235781.8939875974;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1429004284549.8713;545180615505.1669;1201692110079.8647;24385.64986819689;2232.530963063003;-0.0;0.0;4278754.639193893;947967.9234963445;0.0;946113.1018290109;2.0131628001443254;0.1336540482943238
6584;2019-06-18 06:44:45.108;590;586;182;183;163;37;139;32;12;40;743;199;32;36;258;230;242;546;162;168;138;12;601;356;361;142;361;306;603;252.0;-1.0;1024.0;104.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15937.861328125;11768.427734375;0.0;1389.5495605468802;504.0;252331;482.0;0.0;Calculated values ==>;1560833085.108;332.16;331.76000000000005;291.36;291.46000000000004;289.46000000000004;276.86;273.955091788801;287.06;276.36;274.36;277.16;347.46000000000004;293.06;276.36;276.76000000000005;298.96000000000004;296.16;297.36;327.76000000000005;289.96000000000004;286.96000000000004;321.36;323.56;274.36;242.98782864720522;268.3187672390254;273.955091788801;289.36;6010000.0;3560000.0;3610000.0;1420000.0;3610000.0;3060000.0;6030000.0;0.042;0.0;0.17066666666666666;0.017333333333333333;0.0;0.042;0.0;11768.427734375;0.0;1389.5495605468802;15937.861328125;481918.0773956198;481112.41136689665;247509.92590503715;247860.81580677;241152.7927538009;430412.23801567365;450843.4406997151;442757.55712985963;472424.0149512065;527678.986846941;467513.0009951979;445664.3711478791;446235.4177501;467143.0033113598;464218.37197162234;412944.92054656945;475238.62160706014;455011.60331462673;450696.8441627968;202366.40377179522;211562.405474017;469658.33171380573;201763.83051002424;201763.83051002424;273.87387243744803;1848907.0412823397;1023606.109038015;235805.06469487495;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1429220848449.9058;545265801305.1804;1201875979429.894;41129.59600978524;4643.504687532211;-0.0;10455.186573416448;4279300.508582899;948025.2142433923;0.0;946200.2138627107;4.273323019977724;0.21318848944065352
