;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6585;2019-06-18 06:45:45.169;592;589;182;183;164;38;139;32;12;40;742;199;32;38;258;230;242;546;161;168;139;12;601;356;361;141;361;306;603;87.0;-1.0;986.0;83.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15947.3349609375;11789.2275390625;0.0;1382.83923339844;503.0;252332;486.0;0.0;Calculated values ==>;1560833145.169;332.36;332.06;291.36;291.46000000000004;289.56;276.96000000000004;273.955091788801;287.06;276.36;274.36;277.16;347.36;293.06;276.36;276.96000000000004;298.96000000000004;296.16;297.36;327.76000000000005;289.96000000000004;287.06;321.76000000000005;323.46000000000004;274.36;242.77792619122317;268.3187672390254;273.955091788801;289.26000000000005;6010000.0;3560000.0;3610000.0;1410000.0;3610000.0;3060000.0;6030000.0;0.0145;0.0;0.16433333333333333;0.013833333333333333;0.0;0.0145;0.0;11789.2275390625;0.0;1382.83923339844;15947.3349609375;482204.5799930333;481544.53684244456;247509.92590503715;247860.81580677;241474.4737905617;430412.23801567365;450843.4406997151;442757.55712985963;472555.3283204977;527574.2254450012;467513.0009951979;445664.3711478791;446519.73315770726;467143.0033113598;464218.37197162234;412944.92054656945;475238.62160706014;455011.60331462673;450843.4406997151;204038.30555042345;211144.3756859795;469794.0480163998;201774.00079705968;201774.00079705968;273.87783807225935;1849173.0213893093;1023802.6224172264;235828.1914230685;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1429437668659.4375;545350787619.9969;1202059766089.497;39601.63109069013;3707.610653200871;-0.0;3611.506878588504;4279973.952780179;948094.8776235863;0.0;946317.5554840436;3.5621402041916075;0.21096542496109658
6586;2019-06-18 06:46:45.119;595;577;183;183;164;38;141;32;13;40;741;199;32;39;258;231;242;542;162;169;140;12;599;356;361;140;361;305;601;86.0;0.0;1050.0;78.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15910.5341796875;11737.4892578125;0.0;1377.22900390625;476.0;252333;465.0;1003.0;Calculated values ==>;1560833205.119;332.66;330.86;291.46000000000004;291.46000000000004;289.56;276.96000000000004;273.955091788801;287.26000000000005;276.36;274.46000000000004;277.16;347.26;293.06;276.36;277.06;298.96000000000004;296.26000000000005;297.36;327.36;290.06;287.16;319.66;320.76000000000005;274.36;242.56692532238324;268.19934244402924;273.955091788801;289.36;5990000.0;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;6010000.0;0.014333333333333333;0.0;0.175;0.013000000000000001;0.0;0.014333333333333333;2.5437549200358256;11737.4892578125;0.0;1377.22900390625;15910.5341796875;482860.8902454005;480044.0082171161;247942.32108320738;247942.32108320738;241537.78076161855;430412.23801567365;451136.02457736584;443110.4695693885;472686.4266018815;527547.0033350008;467654.0241793385;445859.90203062753;446853.7789523966;467143.0033113598;464349.45330830896;413734.85416946316;474888.08191006;455152.65811648633;450989.8336964335;195261.2709748474;199858.6285646581;469929.52753194683;201795.1269112691;201795.1269112691;273.88607481528976;1849438.2823971566;1023998.5150107117;235851.17282459044;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1429654088159.6096;545435017370.0639;1202242913339.6428;42230.18496517089;3485.747208068811;-0.0;3571.7907972540233;4280655.316304686;948154.7723186038;0.0;946377.3664140449;3.7581991459444675;0.22261769931203082
6587;2019-06-18 06:47:45.100;597;539;183;183;165;39;141;32;14;40;741;199;34;39;258;231;241;527;164;170;141;12;598;357;362;140;362;306;600;252.0;-1.0;1388.0;111.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15940.396484375;11696.2509765625;0.0;1387.2021484375;452.0;252334;455.0;14.0;Calculated values ==>;1560833265.1;332.86;327.06;291.46000000000004;291.46000000000004;289.66;277.06;274.0616903277293;287.26000000000005;276.36;274.56;277.16;347.26;293.06;276.56;277.06;298.96000000000004;296.26000000000005;297.26000000000005;325.86;290.16;287.26000000000005;318.66;318.36;274.36;242.56692532238324;268.3187672390254;274.0616903277293;289.56;5980000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3060000.0;6000000.0;0.042;0.0;0.23133333333333334;0.018500000000000003;0.0;0.042;0.03554294365790911;11696.2509765625;0.0;1387.2021484375;15940.396484375;483258.69068233785;474563.05577115266;247983.3274810975;247983.3274810975;241893.7311817661;430346.717906069;450956.69263597444;443052.3292051162;472686.4266018815;527469.4539350944;467513.0009951979;445950.30100830784;446661.59397328994;467001.0665144205;464202.0896790568;413751.1533652851;472751.4754649556;455125.6158036442;450956.69263597444;191082.09718829524;189828.38726562503;469929.52753194683;202059.71661910214;202059.71661910214;273.9936880207019;1849703.6227680538;1024193.734340121;235874.2024558128;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1429870919474.4165;545518990769.98914;1202426155294.4797;55749.62437823125;4955.5915018876285;-0.0;10453.672992708638;4281471.5561573235;948225.0945320359;0.0;946494.2082672167;5.438846166449465;0.28830582434314833
6588;2019-06-18 06:48:45.100;598;548;184;184;166;39;142;33;15;40;742;199;35;41;258;230;241;524;164;171;141;11;599;357;362;140;362;306;601;291.0;0.0;1382.0;74.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15990.923828125;11714.1904296875;0.0;1389.69030761719;452.0;252335;459.0;18.0;Calculated values ==>;1560833325.1;332.96000000000004;327.96000000000004;291.56;291.56;289.76000000000005;277.06;274.0616903277293;287.36;276.46000000000004;274.66;277.16;347.36;293.06;276.66;277.26000000000005;298.96000000000004;296.16;297.26000000000005;325.56;290.26000000000005;287.26000000000005;319.06;318.36;274.26000000000005;242.56692532238324;268.3187672390254;274.0616903277293;289.56;5990000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3060000.0;6010000.0;0.0485;0.0;0.23033333333333333;0.012333333333333333;0.0;0.0485;0.04569807041731172;11714.1904296875;0.0;1389.69030761719;15990.923828125;483287.64181661146;475784.2011203759;248296.29861314376;248296.29861314376;242186.5933589998;430346.717906069;451103.10828574025;443199.35914791975;472686.4266018815;527574.2254450012;467513.0009951979;446092.96027638344;446944.7289150091;467001.0665144205;464070.7449757509;413358.24561518576;472166.4296952741;455266.7001950955;450956.69263597444;192753.74022246967;189828.38726562503;469830.78476507135;202113.52270703937;202113.52270703937;274.014632386442;1849969.7171039912;1024388.8213518398;235897.34322627992;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1430088119474.4165;545602990769.98914;1202609755294.4797;55530.10432688278;3301.846232049061;-0.0;12068.893741553351;4282398.887229866;948293.9065131521;0.0;946681.8963233356;5.410675335180793;0.2635974635453795
6589;2019-06-18 06:49:45.101;599;565;184;184;166;39;143;33;17;40;743;199;36;41;258;230;241;529;164;172;142;11;597;357;362;140;362;306;599;279.0;0.0;1469.0;130.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16040.4560546875;11673.474609375;0.0;1389.23303222656;489.0;252336;462.0;21.0;Calculated values ==>;1560833385.101;333.06;329.66;291.56;291.56;289.76000000000005;277.06;274.0616903277293;287.46000000000004;276.46000000000004;274.86;277.16;347.46000000000004;293.06;276.76000000000005;277.26000000000005;298.96000000000004;296.16;297.26000000000005;326.06;290.36;287.36;319.36;322.06;274.26000000000005;242.56692532238324;268.3187672390254;274.0616903277293;289.56;5970000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3060000.0;5990000.0;0.0465;0.0;0.24483333333333332;0.021666666666666667;0.0;0.0465;0.05322822278048851;11673.474609375;0.0;1389.23303222656;16040.4560546875;483655.21171293984;478534.01524469355;248379.70337363755;248379.70337363755;242251.9194184363;430346.717906069;451249.3221069942;443492.7161922392;472686.4266018815;527678.986846941;467513.0009951979;446235.4177501;446944.7289150091;467001.0665144205;464070.7449757509;414139.64222843456;473182.18680512987;455407.6182641765;451103.10828574025;194007.49548133422;205292.2597576877;469830.78476507135;202036.80803468984;202036.80803468984;273.9847684983552;1850236.6497192222;1024583.7218093245;235920.50130680425;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1430305323095.017;545686992170.22144;1202793358354.9875;59116.45484724;5802.202829158266;-0.0;11581.582961673845;4283354.291148759;948369.7748533232;0.0;946878.9869145293;5.856384659060834;0.31139211868970135
6590;2019-06-18 06:50:45.131;599;571;184;184;167;40;143;33;16;40;744;200;34;44;258;230;241;530;163;172;143;11;597;357;362;141;362;307;599;275.0;-1.0;1353.0;73.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16106.4404296875;11653.4501953125;0.0;1390.38610839844;544.0;252337;465.0;21.0;Calculated values ==>;1560833445.131;333.06;330.26000000000005;291.56;291.56;289.86;277.16;274.0616903277293;287.46000000000004;276.46000000000004;274.76000000000005;277.16;347.56000000000006;293.16;276.56;277.56;298.96000000000004;296.16;297.26000000000005;326.16;290.36;287.46000000000004;319.66;327.56;274.26000000000005;242.77792619122317;268.43790593516167;274.0616903277293;289.46000000000004;5970000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3070000.0;5990000.0;0.04583333333333333;0.0;0.22549999999999998;0.012166666666666666;0.0;0.04583333333333333;0.053091105754451653;11653.4501953125;0.0;1390.38610839844;16106.4404296875;483655.21171293984;479408.3999972659;248379.70337363755;248379.70337363755;242579.1582650075;430346.717906069;451249.3221069942;443141.609673585;472555.3283204977;527706.3390002913;467493.80788359325;445755.06062311685;447177.4714065356;467001.0665144205;464070.7449757509;414139.64222843456;473333.46801011026;455407.6182641765;451249.3221069942;195261.2709748474;228286.1864045524;469695.1433260035;202111.73541804907;202111.73541804907;274.0139367896038;1850504.674468533;1024778.2100447909;235943.67638137817;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1430522631694.9136;545771334320.1812;1202977350304.9;54352.23664462334;3255.5981295467786;-0.0;11418.806056576652;4284300.336363622;948445.2942687805;0.0;947070.7526578776;5.291897201370801;0.2585238360719098
6591;2019-06-18 06:51:45.112;599;573;183;184;166;39;145;33;14;41;744;200;32;42;258;230;241;533;163;173;144;11;598;357;362;141;362;308;600;334.0;-1.0;1483.0;93.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16086.9765625;11698.9638671875;0.0;1400.11706542969;569.0;252338;468.0;20.0;Calculated values ==>;1560833505.112;333.06;330.46000000000004;291.46000000000004;291.56;289.76000000000005;277.06;274.0616903277293;287.66;276.46000000000004;274.56;277.26000000000005;347.56000000000006;293.16;276.36;277.36;298.96000000000004;296.16;297.26000000000005;326.46000000000004;290.46000000000004;287.56;319.96000000000004;330.06;274.26000000000005;242.77792619122317;268.5567601203482;274.0616903277293;289.46000000000004;5980000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3080000.0;6000000.0;0.05566666666666666;0.0;0.24716666666666667;0.015500000000000002;0.0;0.05566666666666666;0.05050036039138449;11698.9638671875;0.0;1400.11706542969;16086.9765625;483542.49610340653;479581.0433201382;247983.3274810975;248337.91289982246;242219.20128377233;430346.717906069;451541.149871606;442640.22886263416;472653.6706096803;527628.8974851285;467352.48568699387;445271.23071639397;446702.48507869197;467001.0665144205;464070.7449757509;413751.1533652851;473660.09537839476;455548.371065044;451395.3355053036;196515.0671798046;238741.38928724395;469695.1433260035;202090.4289759487;202090.4289759487;274.00564389474295;1850772.8679883785;1024972.7518707125;235966.9232106449;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1430739762914.7202;545855907530.1059;1203161791879.7356;59455.89220532576;4147.87307242585;-0.0;13877.973130134089;4285248.437109521;948506.9703251375;0.0;947281.492395523;5.915051506778108;0.2850074149134472
6592;2019-06-18 06:52:45.102;599;575;182;183;166;40;145;33;14;41;744;200;31;43;258;230;241;535;165;174;145;11;598;358;363;141;363;310;600;250.0;-1.0;1607.0;106.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16102.0673828125;11705.5439453125;0.0;1407.9680175781198;580.0;252339;470.0;19.0;Calculated values ==>;1560833565.102;333.06;330.66;291.36;291.46000000000004;289.76000000000005;277.16;274.1680685717883;287.66;276.46000000000004;274.56;277.26000000000005;347.56000000000006;293.16;276.26000000000005;277.46000000000004;298.96000000000004;296.16;297.26000000000005;326.66;290.56;287.66;320.16;331.16;274.26000000000005;242.77792619122317;268.7936212382143;274.1680685717883;289.66;5980000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3100000.0;6000000.0;0.041666666666666664;0.0;0.2678333333333333;0.017666666666666667;0.0;0.041666666666666664;0.047948586606414295;11705.5439453125;0.0;1407.9680175781198;16102.0673828125;483542.49610340653;479871.34756540594;247630.673961237;247983.3274810975;242219.20128377233;430280.9020939914;451362.99381817644;442224.8817640306;472653.6706096803;527473.8872251292;467069.0517227304;444729.9843135515;446459.3092807162;466858.86781954044;463922.8230274349;413751.1533652851;473961.7020979306;455522.04257374874;451362.99381817644;197350.94305643384;243342.44575359824;469695.1433260035;202336.66544517517;202336.66544517517;274.1059939699312;1851041.0653142934;1025167.7569295868;235990.3200195555;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1430957226664.755;545940493430.1193;1203347160979.7651;64250.06060406678;4723.333109227967;-0.0;10376.09701554172;4286279.148235939;948580.88472221;0.0;947483.5759605606;6.050971772732146;0.3262705412341143
6593;2019-06-18 06:53:45.113;597;576;182;183;165;40;146;34;15;41;745;200;32;42;259;230;241;538;164;175;145;10;600;358;363;142;363;311;602;286.0;0.0;1697.0;113.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16010.326171875;11668.62890625;0.0;1414.09814453125;585.0;252340;470.0;18.0;Calculated values ==>;1560833625.113;332.86;330.76000000000005;291.36;291.46000000000004;289.66;277.16;274.1680685717883;287.76000000000005;276.56;274.66;277.26000000000005;347.66;293.16;276.36;277.36;299.06;296.16;297.26000000000005;326.96000000000004;290.66;287.66;320.16;331.66;274.16;242.98782864720522;268.91163127593666;274.1680685717883;289.56;6000000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3110000.0;6020000.0;0.04766666666666666;0.0;0.2828333333333333;0.01883333333333333;0.0;0.04766666666666666;0.04541334378870791;11668.62890625;0.0;1414.09814453125;16010.326171875;483032.2030543103;479781.52083470265;247550.0112859877;247901.4843493872;241829.42840042402;430280.9020939914;451509.02963491797;442165.83327630756;472522.5091947854;527501.3811757378;466926.9371677303;444676.21458284307;446122.27801210183;466988.7418083223;463922.8230274349;412960.77670323907;474162.21785559447;455662.82465649385;451362.99381817644;197350.94305643384;245433.99809710225;469460.1756994288;202331.3257262558;202331.3257262558;274.1039180806861;1851308.7176541511;1025362.5774136254;236013.8415490309;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1431175066594.4573;546025408995.0033;1203533495134.5105;67833.19321873963;5030.926674494757;-0.0;11870.50951238155;4287380.0438101515;948662.1851226379;0.0;947668.998335911;6.476832320716797;0.3412193888974017
6594;2019-06-18 06:54:45.113;595;577;182;182;165;41;147;34;17;41;745;200;33;43;259;230;241;541;164;176;146;10;600;359;364;142;364;313;602;139.0;-1.0;1619.0;161.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16023.841796875;11668.697265625;0.0;1421.07897949219;589.0;252341;470.0;17.0;Calculated values ==>;1560833685.113;332.66;330.86;291.36;291.36;289.66;277.26000000000005;274.27422755570615;287.86;276.56;274.86;277.26000000000005;347.66;293.16;276.46000000000004;277.46000000000004;299.06;296.16;297.26000000000005;327.26000000000005;290.76000000000005;287.76000000000005;320.16;332.06;274.16;242.98782864720522;269.14681796795327;274.27422755570615;289.56;6000000.0;3590000.0;3640000.0;1420000.0;3640000.0;3130000.0;6020000.0;0.023166666666666665;0.0;0.26983333333333337;0.026833333333333334;0.0;0.023166666666666665;0.042881543845907526;11668.697265625;0.0;1421.07897949219;16023.841796875;482747.2299544944;479926.74310610926;247550.0112859877;247550.0112859877;241829.42840042402;430214.79039162316;451477.0383356313;442047.964821045;472522.5091947854;527346.2451405692;466641.90585218003;444422.5366971336;445876.5353497169;466846.5240827089;463774.604463236;412960.77670323907;474613.4384472338;455636.81812904833;451330.781055514;197350.94305643384;247107.31509690773;469460.1756994288;202501.1579219598;202501.1579219598;274.17450353585855;1851575.6690538907;1025557.0551317243;236037.46802506445;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1431393166594.4573;546110608995.0033;1203720695134.5105;64637.7133949365;7163.400310362085;-0.0;5764.552935927339;4288483.968031933;948763.8045141784;0.0;947815.9571896469;5.925667879170955;0.366238528180551
6595;2019-06-18 06:55:45.124;593;577;181;182;165;41;147;35;20;41;747;200;36;44;259;229;241;542;163;176;146;10;603;359;364;142;364;315;605;133.0;-1.0;1513.0;142.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16095.123046875;11698.3642578125;0.0;1420.29284667969;590.0;252342;469.0;15.0;Calculated values ==>;1560833745.124;332.46000000000004;330.86;291.26000000000005;291.36;289.66;277.26000000000005;274.27422755570615;287.86;276.66;275.16;277.26000000000005;347.86;293.16;276.76000000000005;277.56;299.06;296.06;297.26000000000005;327.36;290.76000000000005;287.76000000000005;320.06;332.16;274.16;242.98782864720522;269.38090353596624;274.27422755570615;289.46000000000004;6030000.0;3590000.0;3640000.0;1420000.0;3640000.0;3150000.0;6050000.0;0.022166666666666668;0.0;0.2521666666666667;0.023666666666666666;0.0;0.022166666666666668;0.03783470138494208;11698.3642578125;0.0;1420.29284667969;16095.123046875;482119.01394180814;479574.16692346934;247082.31882772726;247430.2401115983;241733.76921406496;430214.79039162316;451477.0383356313;442081.32719235565;472522.5091947854;527401.5502543245;466355.79537105863;444461.9996668509;445629.81971198367;466846.5240827089;463642.6141334031;411739.4613948156;474388.9724279347;455636.81812904833;451330.781055514;196933.003932529;247525.65490268572;469460.1756994288;202514.87570288818;202514.87570288818;274.1798322780256;1851843.3761655937;1025751.8163446046;236061.15046466232;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1431611606635.0266;546195824615.2254;1203909129675.0017;60410.67351726072;6317.705433251461;-0.0;5515.419235316539;4289526.228971731;948876.1676584685;0.0;947909.9741912765;5.506950719909469;0.33480610608527495
6596;2019-06-18 06:56:45.154;592;578;181;182;163;41;148;35;19;42;748;200;37;45;259;229;241;546;165;177;147;10;606;359;364;143;364;316;608;169.0;-1.0;1323.0;132.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16094.3681640625;11762.576171875;0.0;1430.49401855469;591.0;252343;468.0;0.0;Calculated values ==>;1560833805.154;332.36;330.96000000000004;291.26000000000005;291.36;289.46000000000004;277.26000000000005;274.27422755570615;287.96000000000004;276.66;275.06;277.36;347.96000000000004;293.16;276.86;277.66;299.06;296.06;297.26000000000005;327.76000000000005;290.86;287.86;319.96000000000004;332.26000000000005;274.16;243.1966462407574;269.49753711883926;274.27422755570615;289.66;6060000.0;3590000.0;3640000.0;1430000.0;3640000.0;3160000.0;6080000.0;0.028166666666666666;0.0;0.2205;0.022000000000000002;0.0;0.028166666666666666;0.0;11762.576171875;0.0;1430.49401855469;16094.3681640625;481631.1576351906;479366.68055879767;246965.6366759175;247311.90357666087;240998.19658301066;430214.79039162316;451623.09577240044;441720.2267263507;472489.7604950056;527429.3172198372;466212.33181154006;444408.66496098094;445578.81094808126;466846.5240827089;463642.6141334031;410471.16347757;474617.2686348769;455777.62880436965;451477.0383356313;196515.0671798046;247943.99896000302;469323.89381167525;202500.75702016905;202500.75702016905;274.1743477963497;1852111.756048437;1025947.4219353439;236084.9189001399;289505.90563677036;0;5;6;33;20;20;0;18;108;104;1431830115834.9224;546281367365.18463;1204098524324.9114;52747.89307021306;5870.109009413137;-0.0;7012.831923718853;4290469.688520204;948977.7835613358;0.0;948014.4284852651;4.974644495634833;0.293022123333007
6597;2019-06-18 06:57:45.124;592;580;182;182;163;42;148;35;12;42;750;200;30;44;259;229;242;548;165;178;148;9;648;357;362;142;362;306;648;87.0;-1.0;817.0;0.0;3.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25795.205078125;21677.6015625;0.0;1386.70361328125;591.0;252344;466.0;0.0;Calculated values ==>;1560833865.124;332.36;331.16;291.36;291.36;289.46000000000004;277.36;274.0616903277293;287.96000000000004;276.66;274.36;277.36;348.16;293.16;276.16;277.56;299.06;296.06;297.36;327.96000000000004;290.96000000000004;287.96000000000004;319.76000000000005;332.26000000000005;274.06;242.98782864720522;268.3187672390254;274.0616903277293;289.66;6480000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;6480000.0;0.0145;0.0;0.13616666666666666;0.0;0.0005;0.015000000000000001;0.0;21677.6015625;0.0;1386.70361328125;25795.205078125;476690.36050240987;474850.04601751687;245855.72272866627;245855.72272866627;239843.39201455773;430346.717906069;451977.4124727858;442757.55712985963;472620.9849758201;528412.0366864651;467634.868728076;445377.61611900316;447367.9854087869;467130.69761941896;463939.2883609972;269666.0552362805;469821.9636996029;456249.6922589759;451977.4124727858;195679.20071851107;247943.99896000302;469361.0659032374;202234.48292222194;203688.52424910342;274.0616903277293;1852460.661285733;1026225.9507491894;236108.3838087596;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1432047806935.0261;546366824615.2254;1204285031025.0002;32751.22527127333;0.0;-0.0;3724.333323355236;4291181.824927064;949026.67667765;0.0;948103.8601241782;1.5814722497224778;0.08070626068173406
6598;2019-06-18 06:58:45.135;622;603;185;186;166;41;65;35;0;42;747;199;12;17;259;228;243;568;166;177;68;9;674;362;367;141;367;294;674;-2.0;0.0;1603.0;283.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27046.9375;22754.2578125;0.0;1327.90209960938;591.0;252345;465.0;0.0;Calculated values ==>;1560833925.135;335.36;333.46000000000004;291.66;291.76000000000005;289.76000000000005;277.26000000000005;274.5913991737795;279.66;276.66;273.16;277.36;347.86;293.06;274.36;274.86;299.06;295.96000000000004;297.46000000000004;329.96000000000004;290.86;279.96000000000004;319.66;332.26000000000005;274.06;242.77792619122317;266.86631818009863;274.5913991737795;289.76000000000005;6740000.000000001;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;2940000.0;6740000.000000001;0.0;0.0;0.26716666666666666;0.04716666666666667;0.0;0.0;0.0;22754.2578125;0.0;1327.90209960938;27046.9375;478182.99209461716;475243.18569427595;245971.03899824005;246293.15817124455;240061.51497424752;430014.67791919125;437979.1382056312;443467.58974805736;472751.9947874012;529021.1617162018;469188.420908292;445178.3768131311;445882.5917576949;466418.2858072211;463062.42787711835;267810.5090942604;469662.0055341412;455276.2935858747;438491.66445207375;195261.2709748474;247943.99896000302;469497.271648461;203053.00836370874;203688.52424910342;274.4024719516367;1852901.0932043334;1026596.2841254823;236131.00967031706;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1432266547029.7273;546451740180.1094;1204465064024.7542;64230.762326518474;12567.287751597481;-0.0;0.0;4291990.156322866;949131.4232754598;0.0;948134.9019251175;3.1890017489460787;0.24241256753225618
6599;2019-06-18 06:59:45.115;683;654;177;176;161;45;43;36;-12;42;737;199;0;18;260;224;244;568;166;172;43;9;639;363;368;140;368;293;638;-1.0;-1.0;1169.0;128.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25212.85546875;21465.55078125;0.0;1325.68249511719;590.0;252346;463.0;0.0;Calculated values ==>;1560833985.115;341.46000000000004;338.56000000000006;290.86;290.76000000000005;289.26000000000005;277.66;274.69669130483857;277.46000000000004;276.76000000000005;271.96000000000004;277.36;346.86;293.06;273.16;274.96000000000004;299.16;295.56;297.56;329.96000000000004;290.36;277.46000000000004;319.46000000000004;332.16;274.06;242.56692532238324;266.74333088950624;274.69669130483857;289.76000000000005;6390000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;2930000.0;6380000.0;0.0;0.0;0.19483333333333333;0.021333333333333333;0.0;0.0;0.0;21465.55078125;0.0;1325.68249511719;25212.85546875;490937.40027260326;486952.4726803995;244556.29602218905;244231.53740800355;239503.25987612767;429947.3805835815;433850.6589431533;441935.0170377663;472882.7909566239;528058.4241778904;469326.4126358015;443670.6236593048;446216.93017854425;466406.0084139577;462378.4611214822;271761.16889317863;474236.1159387828;454395.29002246103;433850.6589431533;194425.4183739577;247525.65490268572;469633.2381088445;203481.24850145724;203688.52424910342;274.5728723561063;1853336.44631312;1026964.6596977457;236153.11550421183;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1432486973529.7974;546536012080.13617;1204641105324.81;46458.74256982421;5677.909111624261;-0.0;0.0;4292912.261393115;949283.4159015992;0.0;948134.9019251175;2.287574834114409;0.1622551243668044
6600;2019-06-18 07:00:45.106;713;684;179;178;160;42;44;37;-14;43;729;199;2;4;259;224;245;552;168;173;44;9;620;360;365;140;364;290;619;142.0;-1.0;517.0;23.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24357.6171875;20864.671875;0.0;1312.84753417969;557.0;252347;429.0;797.0;Calculated values ==>;1560834045.106;344.46000000000004;341.56000000000006;291.06;290.96000000000004;289.16;277.36;274.38016830617;277.56;276.86;271.76000000000005;277.46000000000004;346.06000000000006;293.06;273.36;273.56;299.06;295.56;297.66;328.36;290.46000000000004;277.56;316.06;328.86;274.06;242.56692532238324;266.37251300914875;274.38016830617;289.96000000000004;6200000.0;3600000.0;3650000.0;1400000.0;3640000.0;2900000.0;6190000.0;0.023666666666666666;0.0;0.08616666666666667;0.0038333333333333336;0.0;0.023666666666666666;2.0136465525368057;20864.671875;0.0;1312.84753417969;24357.6171875;496953.9754484675;493122.8300642275;245872.9691224603;245537.17711254186;239725.80661177787;430148.3826014536;434768.59577993193;442269.7448538826;472980.94656883925;527459.4119275527;469738.92652407405;444558.2787378674;444840.5895828338;466846.5240827089;462830.7780603107;405792.9438085442;474153.3039838708;455045.25965793;434768.59577993193;180217.192455513;233722.59852315116;469633.2381088445;202906.56081899966;202906.56081899966;274.33642752242883;1853749.4716217313;1027317.3586400661;236175.09995627037;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1432706840544.5667;546619999480.04803;1204815979089.6265;20625.127691005746;1022.4522629444053;-0.0;5487.401494075397;4293471.209789864;949339.243870877;0.0;948180.6234116016;1.2235354616257879;0.05675659005298314
6601;2019-06-18 07:01:45.117;715;626;188;187;166;38;55;35;-8;43;721;200;11;10;258;225;245;526;168;174;55;9;605;356;361;140;361;287;604;173.0;-1.0;254.0;6.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24173.509765625;20355.552734375;0.0;1290.24670410156;510.0;252348;499.0;1096.0;Calculated values ==>;1560834105.117;344.66;335.76000000000005;291.96000000000004;291.86;289.76000000000005;276.96000000000004;273.955091788801;278.66;276.66;272.36;277.46000000000004;345.26;293.16;274.26000000000005;274.16;298.96000000000004;295.66;297.66;325.76000000000005;290.56;278.66;323.06;324.16;274.06;242.56692532238324;265.9988726020314;273.955091788801;289.96000000000004;6050000.0;3560000.0;3610000.0;1400000.0;3610000.0;2870000.0;6040000.0;0.028833333333333332;0.0;0.042333333333333334;0.001;0.0;0.028833333333333332;2.775338673945427;20355.552734375;0.0;1290.24670410156;24173.509765625;498675.3735641521;486680.3066906781;249600.84648506128;249240.72287810143;242089.42338653927;430412.23801567365;437636.28072910535;443744.5337074634;472980.94656883925;526862.4997361746;470267.11483705364;446404.46532056073;446266.17105506244;467143.0033113598;463561.2915065947;412499.54432459665;472086.14981528337;455855.4553565791;437636.28072910535;209472.28574929133;214070.64678622372;469633.2381088445;201925.87024208883;201925.87024208883;273.9370247357581;1854153.9718255056;1027660.9234880494;236196.79638526213;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1432924680475.1343;546704014880.26697;1204989110825.0776;10236.990086700858;267.7073678667557;-0.0;6796.316835708976;4293728.441255806;949349.997172239;0.0;948283.0064980752;0.799278138904083;0.021370458017166544
6602;2019-06-18 07:02:45.097;699;575;196;195;173;35;67;32;0;42;716;202;28;15;257;226;244;474;170;175;67;9;565;352;358;139;357;302;567;370.0;-1.0;95.0;60.0;24.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16250.4169921875;11007.0966796875;0.0;1377.55969238281;508.0;252349;501.0;1190.0;Calculated values ==>;1560834165.097;343.06000000000006;330.66;292.76000000000005;292.66;290.46000000000004;276.66;273.5264737036516;279.86;276.36;273.16;277.36;344.76;293.36;275.96000000000004;274.66;298.86;295.76000000000005;297.56;320.56;290.66;279.86;323.26000000000005;323.96000000000004;274.06;242.35481222062532;267.8393353686513;273.5264737036516;290.16;5650000.0;3520000.0000000005;3579999.9999999995;1390000.0;3570000.0000000005;3020000.0;5670000.0;0.06166666666666667;0.0;0.01583333333333333;0.01;0.004;0.06566666666666666;3.013649186639232;11007.0966796875;0.0;1377.55969238281;16250.4169921875;500422.32171560125;483678.38281672803;409002.03532482655;254174.03476074056;245794.25189909822;430671.36484660726;440312.6254761609;441814.68150891823;473013.37450241524;525163.2582597233;468438.27426827076;445875.8662196725;444011.9539437932;467579.62498545926;464284.72016130394;425640.79049511434;469014.5046800334;456491.46919281245;440312.6254761609;210308.32490665457;213234.55432191002;469768.9665190196;200549.6831563057;213247.28836454047;273.38113213189234;1854490.7255919038;1027922.1917804072;236219.02069457824;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1433140308574.3457;546787686979.961;1205165751924.4316;3820.029140583031;2692.1928336271394;-0.0;14910.623803663075;4293845.544034996;949374.6547852163;0.0;948463.8373723513;1.7297892758805744;0.016791859790805046
6603;2019-06-18 07:03:45.117;660;547;194;190;176;34;69;30;7;41;722;202;32;32;257;226;240;420;167;176;69;10;553;354;359;137;359;303;554;84.0;265.0;642.0;133.0;15.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16246.7919921875;10653.9013671875;0.0;1386.39929199219;505.0;252350;498.0;1190.0;Calculated values ==>;1560834225.117;339.16;327.86;292.56;292.16;290.76000000000005;276.56;273.7412296467126;280.06;276.16;273.86;277.26000000000005;345.36;293.36;276.36;276.36;298.86;295.76000000000005;297.16;315.16;290.76000000000005;280.06;322.96000000000004;323.66;274.16;241.92719264551067;267.9596281332873;273.7412296467126;289.86;5530000.0;3540000.0;3590000.0;1370000.0;3590000.0;3030000.0;5540000.0;0.014;0.04416666666666667;0.107;0.022166666666666668;0.0025;0.0165;3.0140671603919857;10653.9013671875;0.0;1386.39929199219;16246.7919921875;496553.22021760105;481273.45352334843;413914.7804853892;412420.9545810112;247435.64966304178;430542.39183029096;440423.95831116976;442640.2954479828;473176.1828425327;525713.0613008196;468298.68043046317;446248.92018464074;446248.92018464074;467297.0874545841;463989.4189834076;427960.53461194655;462435.9096912946;456465.7803006746;440423.95831116976;209054.2704885073;211980.4382156667;470138.0144479632;200976.54528577725;233239.91425541544;273.5572764427506;1854761.6259377885;1028102.7602675634;236242.06136386274;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1433355480275.132;546870514580.2637;1205347312425.0952;25858.02126735599;5966.412566428456;0.0;3418.5367269199464;4294092.943561662;949446.8338821622;0.0;948616.6312916661;2.9270839290740365;0.19894160249576842
6604;2019-06-18 07:04:45.128;620;521;188;187;175;35;61;30;11;40;729;202;35;36;257;226;237;359;167;175;60;10;554;352;357;137;357;302;556;-2.0;257.0;477.0;1.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15741.0205078125;10725.08203125;0.0;1379.99060058594;501.0;252351;494.0;1191.0;Calculated values ==>;1560834285.128;335.16;325.26000000000005;291.96000000000004;291.86;290.66;276.66;273.5264737036516;279.26000000000005;276.16;274.26000000000005;277.16;346.06000000000006;293.36;276.66;276.76000000000005;298.86;295.76000000000005;296.86;309.06;290.66;279.16;322.56;323.26000000000005;274.16;241.92719264551067;267.8393353686513;273.5264737036516;289.86;5540000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3020000.0;5560000.0;0.0;0.04283333333333333;0.07949999999999999;0.00016666666666666666;0.0021666666666666666;0.0021666666666666666;3.0171549675243785;10725.08203125;0.0;1379.99060058594;15741.0205078125;491203.15332629875;477360.8588007766;410752.57778573356;251551.24320648852;246979.007451363;430671.36484660726;439542.75561153266;443431.1120271193;473078.44118532055;526524.4449917371;468438.27426827076;446865.2917148446;447005.8663255856;467579.62498545926;464284.72016130394;426914.57976627635;451909.35762123193;456655.9655253212;439377.1090466752;207382.2378540181;210308.32490665457;470138.0144479632;200914.32111975132;410752.57778573356;273.5240652060972;1855028.2399118599;1028280.9511246426;236265.11883936505;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1433570319654.8384;546952729650.1513;1205528845699.8472;19280.084877135752;44.870615554701985;0.0;62.019817732040224;4294469.16340668;949496.9370925152;0.0;948645.6412470154;1.601557950130377;0.09784762289830717
6605;2019-06-18 07:05:45.108;593;453;189;189;174;35;65;29;12;39;735;201;33;38;256;226;236;282;168;176;64;11;557;351;356;136;356;298;559;-2.0;273.0;389.0;45.0;14.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15795.572265625;10868.806640625;0.0;1360.00756835938;497.0;252352;491.0;1193.0;Calculated values ==>;1560834345.108;332.46000000000004;318.46000000000004;292.06;292.06;290.56;276.66;273.4187578820637;279.66;276.06;274.36;277.06;346.66;293.26000000000005;276.46000000000004;276.96000000000004;298.76000000000005;295.76000000000005;296.76000000000005;301.36;290.76000000000005;279.56;322.26000000000005;322.86;274.26000000000005;241.71165711629368;267.35522164206344;273.4187578820637;289.96000000000004;5570000.0;3510000.0;3560000.0;1360000.0;3560000.0;2980000.0;5590000.0;0.0;0.0455;0.06483333333333334;0.007500000000000001;0.0023333333333333335;0.0023333333333333335;3.0227742617620788;10868.806640625;0.0;1360.00756835938;15795.572265625;487260.6055729739;466889.14813221263;252186.74541440952;252186.74541440952;246485.45297360522;430735.4089219946;440418.69749890646;444383.4236514063;473111.07959547755;527462.9001293234;468874.15920773224;447349.16613002797;448043.0009539207;467592.11455659237;464431.93050373014;425800.1341548146;436317.7037674034;456958.2462452348;440255.1772525097;206128.24275125185;208636.25808486674;470370.9986153779;200372.6816662274;252186.74541440952;273.30727474039617;1855290.9572500754;1028460.8402139414;236287.94454634082;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1433784148354.9065;547034602350.17737;1205708785699.9043;15820.0297720391;2024.9873771186287;0.0;438.8263409555671;4294761.566861864;949514.1801595207;0.0;948649.8135737665;1.4951444332746793;0.1041003260152008
6606;2019-06-18 07:06:45.149;580;438;190;190;174;35;72;27;12;38;737;200;29;36;256;227;235;254;167;177;71;11;563;348;353;135;353;292;565;-2.0;-1.0;372.0;51.0;13.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15881.978515625;10927.6005859375;0.0;1338.51586914062;495.0;252353;489.0;1191.0;Calculated values ==>;1560834405.149;331.16;316.96000000000004;292.16;292.16;290.56;276.66;273.0942459734351;280.36;275.86;274.36;276.96000000000004;346.86;293.16;276.06;276.76000000000005;298.76000000000005;295.86;296.66;298.56;290.86;280.26000000000005;322.06;322.66;274.26000000000005;241.49495122638035;266.62003547228215;273.0942459734351;289.86;5630000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;2920000.0;5650000.0;0.0;0.0;0.062000000000000006;0.0085;0.0021666666666666666;0.0021666666666666666;3.017981427447091;10927.6005859375;0.0;1338.51586914062;15881.978515625;484820.8095909545;463691.1752436905;252256.27815030352;252256.27815030352;246232.23751597104;430925.7729439634;442185.54516363866;445571.5786292714;473143.78782676667;528135.6767868628;469583.0217478388;447930.95704444684;448887.720652816;468013.94105470116;465001.2614265554;423759.83031136956;428255.90099258174;457584.16119662166;442026.28468741366;205292.2597576877;207800.24178383037;470505.470076914;199545.85009156706;252256.27815030352;272.9689174447129;1855555.1172254856;1028642.6010589246;236310.44760820366;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1433996993699.5144;547115957905.02747;1205885906649.578;15253.595169337672;2303.156769875449;-0.0;411.1683474970719;4295020.690682929;949550.2726737222;0.0;948656.9017030714;1.4648418146455433;0.1039742750310028
6607;2019-06-18 07:07:45.119;579;461;191;192;175;35;78;25;12;37;736;199;24;34;255;227;235;245;168;178;77;11;568;346;351;133;351;289;571;236.0;-1.0;386.0;56.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;14456.4326171875;9008.92578125;0.0;1322.38635253906;493.0;252354;487.0;1191.0;Calculated values ==>;1560834465.119;331.06;319.26000000000005;292.26000000000005;292.36;290.66;276.66;272.8767566201714;280.96000000000004;275.66;274.36;276.86;346.76;293.06;275.56;276.56;298.66;295.86;296.66;297.66;290.96000000000004;280.86;321.86;322.46000000000004;274.26000000000005;241.05796691057077;266.24828229547654;272.8767566201714;289.96000000000004;5680000.0;3460000.0;3510000.0;1330000.0;3510000.0;2890000.0;5710000.0;0.03933333333333333;0.0;0.06433333333333333;0.009333333333333334;0.0;0.03933333333333333;3.0182553049252965;9008.92578125;0.0;1322.38635253906;14456.4326171875;484120.6817430538;466460.5484128481;252327.77500386347;252725.2952970939;246340.06945854213;431051.2098666511;443544.4357216142;446156.2020469016;473306.6277234293;528263.4444239046;469875.9480952641;447810.63162415376;449170.5484872691;468166.57282040716;465292.57935857587;422222.7333221027;424160.9253423096;458043.7097154469;443388.16646035784;204456.2876039246;206964.23671620517;470773.7228275629;199124.6461332506;199124.6461332506;272.7941403791548;1855807.8109083332;1028808.6557098705;236332.6107063023;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1434208088099.6152;547196317705.0658;1206060119499.661;15892.363430444882;2535.391382480248;-0.0;9607.698466199552;4295280.110563223;949590.5737477271;0.0;948740.3505146137;2.7136391695526614;0.10402126646692082
6608;2019-06-18 07:08:45.100;582;480;196;193;177;37;86;23;13;36;734;199;20;35;254;228;235;273;168;180;85;12;578;344;349;133;348;289;581;141.0;-1.0;445.0;0.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;13242.9794921875;7317.97705078125;0.0;1325.46374511719;492.0;252355;486.0;1187.0;Calculated values ==>;1560834525.1;331.36;321.16;292.76000000000005;292.46000000000004;290.86;276.86;272.6583383277491;281.76000000000005;275.46000000000004;274.46000000000004;276.76000000000005;346.56000000000006;293.06;275.16;276.66;298.56;295.96000000000004;296.66;300.46000000000004;291.16;281.66;321.76000000000005;322.36;274.36;241.05796691057077;266.24828229547654;272.6583383277491;289.96000000000004;5780000.0;3440000.0;3490000.0;1330000.0;3479999.9999999995;2890000.0;5810000.0;0.0235;0.0;0.07416666666666667;0.0;0.0;0.0235;3.0082546043961234;7317.97705078125;0.0;1325.46374511719;13242.9794921875;483408.07312210056;468040.4902084675;253772.22685945037;252581.63990204173;246639.3972652949;431175.4696738307;445182.2259058349;446295.05577279016;473209.4130839679;528055.9452699609;469875.9480952641;447261.97329168423;449305.64896954165;468458.59192250733;465711.1038106917;418960.5976796189;428820.90854494186;458635.6320193867;445029.25146661355;204038.30555042345;206546.2383541025;470871.3547390081;198802.51660615116;198802.51660615116;272.6583383277491;1856038.5662467016;1028944.6701484672;236354.66913638092;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1434418021599.4282;547276092434.99475;1206233464589.5066;18355.69665485906;0.0;-0.0;5786.328269220867;4295565.420686855;949611.6953186129;0.0;948868.5934475019;2.7931035214050417;0.11012684376981872
6609;2019-06-18 07:09:45.110;587;494;206;195;178;39;91;20;14;34;733;200;18;38;253;229;235;357;169;181;91;12;598;342;347;133;347;293;602;231.0;-1.0;409.0;9.0;0.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;13560.603515625;6848.95458984375;0.0;1337.18444824219;491.0;252356;485.0;1189.0;Calculated values ==>;1560834585.11;331.86;322.56;293.76000000000005;292.66;290.96000000000004;277.06;272.43898195401505;282.26000000000005;275.16;274.56;276.56;346.46000000000004;293.16;274.96000000000004;276.96000000000004;298.46000000000004;296.06;296.66;308.86;291.26000000000005;282.26000000000005;321.66;322.26000000000005;274.36;241.05796691057077;266.74333088950624;272.43898195401505;290.06;5980000.0;3420000.0000000005;3470000.0000000005;1330000.0;3470000.0000000005;2930000.0;6020000.0;0.0385;0.0;0.06816666666666667;0.0015;0.0;0.0385;3.0134594773332077;6848.95458984375;0.0;1337.18444824219;13560.603515625;481832.7883110825;467371.2883999471;256624.66094992854;252281.65174799904;246162.29612368313;431298.55289687274;446332.8405080175;445656.63126004516;473014.93639070686;527642.4128788367;469445.4817415896;446216.93017854425;448974.97175549937;468471.3177107335;466127.42931194184;411423.4294424307;443069.9294211215;459088.5701448043;446332.8405080175;203620.32615720207;206128.24275125185;470871.3547390081;198240.18750175825;198240.18750175825;272.42718822470283;1856261.9666655965;1029062.7475884142;236376.86156944456;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1434626856399.395;547355905734.98206;1206408093689.4788;16865.554249523226;408.9467508558749;-0.0;9551.56714074098;4295858.980029415;949615.1037761844;0.0;948996.4305451971;3.277011056898989;0.0998302659357811
6610;2019-06-18 07:10:45.121;594;501;207;197;181;40;95;19;16;33;735;200;20;42;253;229;237;417;167;181;94;13;634;343;348;133;348;295;637;251.0;-1.0;687.0;0.0;0.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;14964.0625;6893.24560546875;0.0;1355.15075683594;490.0;252357;485.0;1189.0;Calculated values ==>;1560834645.121;332.56;323.26000000000005;293.86;292.86;291.26000000000005;277.16;272.5487779782249;282.66;275.06;274.76000000000005;276.46000000000004;346.66;293.16;275.16;277.36;298.46000000000004;296.06;296.86;314.86;291.26000000000005;282.56;321.66;322.16;274.46000000000004;241.05796691057077;266.98899913490544;272.5487779782249;289.86;6340000.0;3429999.9999999995;3479999.9999999995;1330000.0;3479999.9999999995;2950000.0;6370000.0;0.04183333333333333;0.0;0.1145;0.0;0.0;0.04183333333333333;3.013595479960176;6893.24560546875;0.0;1355.15075683594;14964.0625;478661.3211509681;463634.28073610005;255096.45243329654;251407.10753764573;245903.38197122593;431237.1583312671;446740.72662691324;445546.42809676647;472917.67418972735;527695.5501510606;469169.67069828;446108.99553390197;449150.7580285749;468331.7779042485;465983.5213068541;268449.84965020843;448526.6335472506;458929.88029722904;446590.50299579924;203620.32615720207;205710.24989127388;470968.9690187135;198536.37464166994;198536.37464166994;272.5487779782249;1856499.7157956972;1029177.2869187017;236399.30180950192;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1434835394624.9385;547435720365.19006;1206584526029.9385;28282.651120608552;0.0;-0.0;10376.93103614774;4296235.284051572;949618.5122905634;0.0;949162.5318100874;4.6869210036306255;0.17069308461598856
6611;2019-06-18 07:11:45.101;606;504;200;202;185;43;31;22;19;32;738;200;22;43;254;227;239;448;166;171;31;13;632;352;357;134;356;298;635;-1.0;-1.0;1602.0;299.0;0.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;16081.4912109375;6690.16845703125;0.0;1365.6640625;492.0;252358;486.0;1187.0;Calculated values ==>;1560834705.101;333.76000000000005;323.56;293.16;293.36;291.66;277.46000000000004;273.5264737036516;276.26000000000005;275.36;275.06;276.36;346.96000000000004;293.16;275.36;277.46000000000004;298.56;295.86;297.06;317.96000000000004;290.26000000000005;276.26000000000005;321.76000000000005;322.36;274.46000000000004;241.2770596917726;267.35522164206344;273.5264737036516;289.76000000000005;6320000.0;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;2980000.0;6350000.0;0.0;0.0;0.267;0.049833333333333334;0.0;0.0;3.0082546043961234;6690.16845703125;0.0;1365.6640625;16081.4912109375;480673.12446341297;464416.74320889846;252581.45200480762;253317.2919860272;247313.65775496;430671.36484660726;434397.36110999016;445381.69947755703;472689.592463476;527775.8227761798;468754.10806394333;445806.48513717233;448732.44069121097;467335.0359168276;464415.192549656;269737.1383025636;454705.42112968036;456100.3120227489;434397.36110999016;204038.30555042345;206546.2383541025;470835.2695607642;200628.8142772024;198536.37464166994;273.4121782644621;1856758.3425057214;1029290.4443042194;236421.96770851797;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1435046824125.0056;547515793665.2155;1206762366729.995;65349.0203484947;13465.288354964165;-0.0;0.0;4297015.287892753;949730.6856233117;0.0;949248.9774106076;9.783508844352799;0.7502478006143795
6612;2019-06-18 07:12:45.132;618;504;189;193;191;48;28;24;26;32;741;200;28;46;255;222;241;457;168;40;28;13;618;361;366;136;366;304;621;-3.0;0.0;1245.0;232.0;0.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;15195.4970703125;6933.45458984375;0.0;1384.59216308594;493.0;252359;487.0;1188.0;Calculated values ==>;1560834765.132;334.96000000000004;323.56;292.06;292.46000000000004;292.26000000000005;277.96000000000004;274.4858918419099;275.96000000000004;275.56;275.76000000000005;276.36;347.26;293.16;275.96000000000004;277.76000000000005;298.66;295.36;297.26000000000005;318.86;277.16;275.96000000000004;321.86;322.46000000000004;274.46000000000004;241.71165711629368;268.0796299477929;274.4858918419099;289.96000000000004;6180000.0;3610000.0;3660000.0;1360000.0;3660000.0;3040000.0;6210000.0;0.0;0.0;0.2075;0.03866666666666666;0.0;0.0;3.0106526467264922;6933.45458984375;0.0;1384.59216308594;15195.4970703125;484004.6712469229;466365.34774135146;249238.65485033207;250664.18111710742;249947.483266769;430081.6785162784;431569.91249995894;445197.9025426301;472427.34351167246;527624.5101705522;467916.2118046561;445484.3388220789;448026.5480966273;466038.2188692544;462413.7112240227;404801.67979585734;458503.6271679278;433799.4536676275;431569.91249995894;204456.2876039246;206964.23671620517;470567.18631662737;202988.37756332988;198536.37464166994;274.3727793096475;1857019.1187391032;1029404.0331533514;236444.8983517402;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1435263836189.6401;547596835515.07904;1206943060039.691;50258.47643320479;10346.380605127502;-0.0;0.0;4297979.181452144;949929.2187201084;0.0;949248.9774106076;7.285948112396306;0.5640492964235131
