;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6613;2019-06-18 07:13:45.132;625;505;180;183;186;53;30;26;33;33;744;201;38;48;255;219;241;462;170;38;30;13;626;364;369;138;369;309;629;-1.0;0.0;1414.0;178.0;0.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;14464.5068359375;7877.568359375;0.0;1413.88977050781;495.0;252360;489.0;1188.0;Calculated values ==>;1560834825.132;335.66;323.66;291.16;291.46000000000004;291.76000000000005;278.46000000000004;274.8017692304317;276.16;275.76000000000005;276.46000000000004;276.46000000000004;347.56000000000006;293.26000000000005;276.96000000000004;277.96000000000004;298.66;295.06;297.26000000000005;319.36;276.96000000000004;276.16;322.06;322.66;274.46000000000004;242.14157278889297;268.67533136820026;274.8017692304317;290.16;6260000.0;3640000.0;3690000.0;1380000.0;3690000.0;3090000.0;6290000.0;0.0;0.0;0.23566666666666666;0.029666666666666668;0.0;0.0;3.0103794591159905;7877.568359375;0.0;1413.88977050781;14464.5068359375;484116.5438547638;465420.9413598003;245851.08334871515;246858.09332866434;247879.14603113767;429879.7862731237;431163.09601796715;445218.16594836477;472262.261994151;527551.4135780502;467333.36290921835;445937.77994195605;447361.7092104105;465605.36528908013;461555.367892846;400257.49356550834;458147.2121160498;432675.7974509262;431163.09601796715;205292.2597576877;207800.24178383037;470298.1829359995;203842.62798311713;198536.37464166994;274.71712862049105;1857266.285438322;1029527.4583445949;236468.21903452015;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1435484336189.6401;547679035515.07904;1207126960039.691;56884.16844714336;7904.848130268843;-0.0;0.0;4298872.036826147;950081.3122929033;0.0;949248.9774106076;6.972965456201154;0.5133962127114782
6614;2019-06-18 07:14:45.113;627;510;177;179;175;56;32;28;39;34;747;202;47;53;255;218;242;473;173;38;32;13;631;367;372;141;372;313;633;-1.0;-1.0;1518.0;237.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;14162.4228515625;8982.3583984375;0.0;1419.08557128906;498.0;252361;492.0;1189.0;Calculated values ==>;1560834885.113;335.86;324.16;290.86;291.06;290.66;278.76000000000005;275.1157276137837;276.36;275.96000000000004;277.06;276.56;347.86;293.36;277.86;278.46000000000004;298.66;294.96000000000004;297.36;320.46000000000004;276.96000000000004;276.36;322.36;322.96000000000004;274.46000000000004;242.77792619122317;269.14681796795327;275.1157276137837;290.46000000000004;6310000.0;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;3130000.0;6330000.0;0.0;0.0;0.253;0.0395;0.0;0.0;3.012501814402874;8982.3583984375;0.0;1419.08557128906;14162.4228515625;483847.4135016873;465685.2506634623;244722.39208669332;245380.04184675458;244070.15933029074;429675.2189834977;430753.1379245722;445297.55985454115;471964.88962738856;527556.5974314032;466888.57407462515;446452.1327793413;447309.4086448829;465170.0281965414;460959.31379316846;397631.09189952246;459454.2501343108;431904.6589097521;430753.1379245722;206546.2383541025;209054.2704885073;469892.93206556124;204561.6866688583;198536.37464166994;275.0083144577773;1857504.7676422189;1029667.9132426449;236491.81968644029;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1435706565794.4424;547762709010.0045;1207313500949.525;60906.17591597776;10480.584193169765;-0.0;0.0;4299853.312192668;950234.4757116825;0.0;949248.9774106076;6.863158645753314;0.5287874969620342
6615;2019-06-18 07:15:45.103;628;516;176;176;166;58;35;32;31;35;749;203;47;54;256;217;243;481;173;39;34;13;632;368;372;142;372;316;635;-1.0;-1.0;1280.0;173.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;14811.5517578125;10528.296875;0.0;1422.50817871094;502.0;252362;495.0;1189.0;Calculated values ==>;1560834945.103;335.96000000000004;324.76000000000005;290.76000000000005;290.76000000000005;289.76000000000005;278.96000000000004;275.2199585193972;276.66;276.36;276.26000000000005;276.66;348.06000000000006;293.46000000000004;277.86;278.56;298.76000000000005;294.86;297.46000000000004;321.26000000000005;277.06;276.56;322.66;323.36;274.46000000000004;242.98782864720522;269.49753711883926;275.2199585193972;290.46000000000004;6320000.0;3679999.9999999995;3720000.0000000005;1420000.0;3720000.0000000005;3160000.0;6350000.0;0.0;0.0;0.21333333333333335;0.028833333333333332;0.0;0.0;3.011950164082218;10528.296875;0.0;1422.50817871094;14811.5517578125;483880.30473638955;466390.9463988239;244329.65368921007;244329.65368921007;241138.58769055927;429606.4342157736;431331.8446665048;443521.3918649366;471931.263865096;527534.660493168;466584.29819983494;445869.1392044033;446878.6220542241;465302.48715872667;460668.8397657055;397640.3553623896;460535.4621791582;432094.3283962027;431139.6091402235;207800.24178383037;210726.34883551928;469757.3781218893;204841.88687445517;198536.37464166994;275.1207432068603;1857746.1771890372;1029830.4749384837;236515.49568770273;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1435929728594.4778;547847594860.018;1207502169499.555;50918.29439796938;7638.396664301018;-0.0;0.0;4300785.027467001;950385.4420536009;0.0;949248.9774106076;4.899811418485778;0.37004574329572215
6616;2019-06-18 07:16:45.114;629;523;177;177;161;56;38;35;-1;36;750;204;11;53;256;217;243;488;172;42;37;13;631;366;371;142;371;316;633;-3.0;-1.0;1316.0;190.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;15615.3857421875;11750.7626953125;0.0;1437.45544433594;507.0;252363;499.0;1190.0;Calculated values ==>;1560835005.114;336.06;325.46000000000004;290.86;290.86;289.26000000000005;278.76000000000005;275.0112864084945;276.96000000000004;276.66;273.06;276.76000000000005;348.16;293.56;274.26000000000005;278.46000000000004;298.76000000000005;294.86;297.46000000000004;321.96000000000004;277.36;276.86;323.06;323.86;274.46000000000004;242.98782864720522;269.49753711883926;275.0112864084945;290.36;6310000.0;3660000.0;3710000.0;1420000.0;3710000.0;3160000.0;6330000.0;0.0;0.0;0.21933333333333332;0.03166666666666666;0.0;0.0;3.0137887098203833;11750.7626953125;0.0;1437.45544433594;15615.3857421875;484135.921179942;467797.6882407423;244722.39208669332;244722.39208669332;239641.18404293433;429743.705733735;432163.2314376127;438630.53057903756;472029.85167895287;527639.9929021208;466708.11702140723;440498.27415839763;446735.03266909724;465447.61932404153;460977.98918730504;398323.8781398661;462022.3534893109;432913.8003328046;431974.0715495897;209472.28574929133;212816.51262364245;469757.3781218893;204295.3000883997;198536.37464166994;274.9010681517376;1857999.7814877972;1030016.1678061724;236539.3330873458;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1436152669460.0588;547932810480.2401;1207691804260.049;51397.52722094657;8406.29913772717;-0.0;0.0;4301637.815631887;950519.1723650293;0.0;949248.9774106076;4.534640368048078;0.3450612288205368
6617;2019-06-18 07:17:45.114;628;529;180;180;161;53;40;37;-3;38;751;204;-10;38;256;217;244;492;174;45;39;12;621;366;371;141;371;317;623;-3.0;-1.0;1143.0;153.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15650.857421875;12000.3427734375;0.0;1434.2170410156198;510.0;252364;503.0;1189.0;Calculated values ==>;1560835065.114;335.96000000000004;326.06;291.16;291.16;289.26000000000005;278.46000000000004;275.0112864084945;277.16;276.86;272.86;276.96000000000004;348.26;293.56;272.16;276.96000000000004;298.76000000000005;294.86;297.56;322.36;277.66;277.06;323.46000000000004;324.16;274.36;242.77792619122317;269.6138998590099;275.0112864084945;290.56;6210000.0;3660000.0;3710000.0;1410000.0;3710000.0;3170000.0;6230000.0;0.0;0.0;0.1905;0.025500000000000002;0.0;0.0;3.0108373023002857;12000.3427734375;0.0;1434.2170410156198;15650.857421875;485100.02294594183;470082.3603717501;246065.04849492406;246065.04849492406;239923.1347520193;429743.705733735;432539.7142654744;438089.39356590953;472358.58907936385;527667.9437346217;466565.31604988984;436969.1101896967;444355.4190838881;465447.61932404153;460977.98918730504;404780.0857976445;464126.0326812567;433470.5676684979;432351.7763424921;211144.3756859795;214070.64678622372;469794.0480163998;204279.2416196232;198536.37464166994;274.8948883496185;1858260.3335141644;1030214.0936850787;236563.2636913904;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1436375269460.0588;548017710480.2401;1207881704260.049;44540.83394576755;6770.627563117803;-0.0;0.0;4302437.301974943;950645.646754203;0.0;949248.9774106076;3.819363061950391;0.2903982415367787
6618;2019-06-18 07:18:45.105;622;533;186;186;162;48;41;39;-3;40;753;205;-11;24;255;218;243;492;175;47;40;12;617;363;368;139;368;318;619;-1.0;-1.0;999.0;114.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15755.640625;11882.3994140625;0.0;1440.15673828125;512.0;252365;506.0;1188.0;Calculated values ==>;1560835125.105;335.36;326.46000000000004;291.76000000000005;291.76000000000005;289.36;277.96000000000004;274.69669130483857;277.26000000000005;277.06;272.86;277.16;348.46000000000004;293.66;272.06;275.56;298.66;294.96000000000004;297.46000000000004;322.36;277.86;277.16;323.76000000000005;324.36;274.36;242.35481222062532;269.7299932089509;274.69669130483857;290.66;6170000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3180000.0;6190000.0;0.0;0.0;0.1665;0.019;0.0;0.0;3.0080250978931007;11882.3994140625;0.0;1440.15673828125;15755.640625;484687.27608260943;471229.4689794395;248268.49794489008;248268.49794489008;240351.86050460616;429947.3805835815;433484.00545957795;437862.8287068028;472817.310826017;527801.399671555;466546.4445526729;436575.08484221715;442058.21268266585;465749.9238030741;461573.7689881714;406305.3160829933;464691.2149287799;434577.5161832349;433299.8492016903;212398.47392691602;214906.75144652807;470064.77147337084;203520.0132874985;198536.37464166994;274.58785326696994;1858522.0150728247;1030413.0866830046;236587.2132132255;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1436596936204.8262;548101697880.152;1208072175684.849;39018.07876731417;5064.350405531574;-0.0;0.0;4303133.52179818;950744.2567767825;0.0;949248.9774106076;3.308856699026981;0.24754400676730867
6619;2019-06-18 07:19:45.105;610;533;193;193;166;44;42;39;-4;41;758;206;-10;17;255;219;243;491;176;50;42;12;609;362;367;137;366;318;610;-2.0;0.0;848.0;106.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;15962.6982421875;11728.3232421875;0.0;1450.9641113281198;513.0;252366;507.0;1188.0;Calculated values ==>;1560835185.105;334.16;326.46000000000004;292.46000000000004;292.46000000000004;289.76000000000005;277.56;274.5913991737795;277.36;277.06;272.76000000000005;277.26000000000005;348.96000000000004;293.76000000000005;272.16;274.86;298.66;295.06;297.46000000000004;322.26000000000005;278.16;277.36;323.86;324.46000000000004;274.36;241.92719264551067;269.7299932089509;274.5913991737795;290.76000000000005;6090000.0;3620000.0000000005;3670000.0000000005;1370000.0;3660000.0;3180000.0;6100000.0;0.0;0.0;0.14133333333333334;0.017666666666666667;0.0;0.0;3.0078848216357006;11728.3232421875;0.0;1450.9641113281198;15962.6982421875;483869.22839769244;472388.37754097005;251155.55969669428;251155.55969669428;241897.9604215723;430014.67791919125;433916.0690215914;437703.0768668968;473176.1828425327;528328.3812563836;466670.558749932;436737.29309844685;440991.0100697805;466038.2188692544;461860.70334265823;410010.05741824076;465788.77173153416;435357.9492644566;433916.0690215914;212816.51262364245;215324.80838970217;470334.5574354778;203225.65325101727;198536.37464166994;274.4693282574683;1858786.3345633845;1030609.84270514;236611.30588697226;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1436817436204.8262;548184497880.152;1208262975684.849;33139.47587104431;4718.923973925469;-0.0;0.0;4303734.8347535;950825.7840632779;0.0;949248.9774106076;2.872568055424554;0.21858140698353354
6620;2019-06-18 07:20:45.126;595;530;198;198;172;42;44;38;-6;42;764;206;-10;14;254;219;243;483;174;52;43;12;604;360;365;136;365;319;605;-2.0;0.0;485.0;44.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16339.40625;11624.3095703125;0.0;1452.7087402343802;512.0;252367;506.0;1191.0;Calculated values ==>;1560835245.126;332.66;326.16;292.96000000000004;292.96000000000004;290.36;277.36;274.38016830617;277.56;276.96000000000004;272.56;277.36;349.56000000000006;293.76000000000005;272.16;274.56;298.56;295.06;297.46000000000004;321.46000000000004;278.36;277.46000000000004;323.76000000000005;324.36;274.36;241.71165711629368;269.84581860846123;274.38016830617;290.56;6040000.0;3600000.0;3650000.0;1360000.0;3650000.0;3190000.0;6050000.0;0.0;0.0;0.08083333333333333;0.007333333333333333;0.0;0.0;3.0156211208675794;11624.3095703125;0.0;1452.7087402343802;16339.40625;482291.40313526854;472569.1908727249;253276.42263741134;253276.42263741134;244026.5994506298;430148.3826014536;434768.59577993193;437152.6697122858;473403.85947104497;528883.7838342824;466527.6839795718;436504.3302994169;440313.5393257791;466051.1729702569;462164.74920835934;412121.40857288096;465196.70314941683;436187.5922230448;434589.01295012434;212398.47392691602;214906.75144652807;470469.1018322894;202775.3592535189;198536.37464166994;274.28555509059595;1859055.6129815467;1030804.5160901262;236635.51162974417;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1437037113064.4912;548266426545.027;1208454142569.5576;18945.499262083657;1963.0874455776502;-0.0;0.0;4304169.028126791;950881.4869808888;0.0;949248.9774106076;1.5988802807439757;0.11589720923058025
6621;2019-06-18 07:21:45.126;580;527;201;200;175;40;45;36;-7;42;770;207;-11;13;254;220;242;479;174;55;44;13;600;358;363;136;363;318;601;-2.0;-1.0;589.0;135.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16729.46484375;11550.2744140625;0.0;1448.2365722656198;510.0;252368;505.0;1189.0;Calculated values ==>;1560835305.126;331.16;325.86;293.26000000000005;293.16;290.66;277.16;274.1680685717883;277.66;276.76000000000005;272.46000000000004;277.36;350.16;293.86;272.06;274.46000000000004;298.56;295.16;297.36;321.06;278.66;277.56;323.66;324.16;274.46000000000004;241.71165711629368;269.7299932089509;274.1680685717883;290.56;6000000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3180000.0;6010000.0;0.0;0.0;0.09816666666666667;0.022500000000000003;0.0;0.0;3.0108373023002857;11550.2744140625;0.0;1448.2365722656198;16729.46484375;480594.89609268395;472623.63766891276;254659.38255006904;254264.04822428658;245176.02377515205;430280.9020939914;435429.60780573246;437221.76378542243;473403.85947104497;529592.0519512545;466794.5877401701;436575.08484221715;440375.043793608;466338.3406344101;462600.4079176935;413342.1614440242;465113.77168691787;437176.3494204144;435252.3847646943;211980.4382156667;214070.64678622372;470567.18631662737;201967.48523038108;198536.37464166994;273.9623010228116;1859331.186907328;1030997.6376233294;236659.686174015;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1437255513064.4912;548348026545.027;1208645242569.5576;23094.128344819892;6043.493274440542;-0.0;0.0;4304519.358356848;950948.2084868889;0.0;949248.9774106076;2.2416122623512407;0.1861986011193376
6622;2019-06-18 07:22:45.127;568;523;201;201;177;38;46;35;-8;42;775;207;-11;12;253;221;241;475;175;57;45;13;597;357;362;135;362;317;598;-1.0;-1.0;484.0;112.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17028.453125;11554.0322265625;0.0;1447.6198730468802;508.0;252369;504.0;1188.0;Calculated values ==>;1560835365.127;329.96000000000004;325.46000000000004;293.26000000000005;293.26000000000005;290.86;276.96000000000004;274.0616903277293;277.76000000000005;276.66;272.36;277.36;350.66;293.86;272.06;274.36;298.46000000000004;295.26000000000005;297.26000000000005;320.66;278.86;277.66;323.56;323.96000000000004;274.46000000000004;241.49495122638035;269.6138998590099;274.0616903277293;290.66;5970000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3170000.0;5980000.0;0.0;0.0;0.08066666666666666;0.018666666666666668;0.0;0.0;3.008584230023032;11554.0322265625;0.0;1447.6198730468802;17028.453125;479208.9274255961;472399.5720093398;254825.5466267865;254825.5466267865;245970.64855889368;430346.717906069;435844.5533831253;437290.9127339255;473533.6025564079;530194.0312516374;466936.96177897183;436807.67884266505;440436.62229776074;466351.3762726499;462883.5339337955;414139.64222843456;464892.2356121628;437749.2872906415;435668.7067053961;211562.405474017;213234.55432191002;470701.3423759907;201702.24610979453;198536.37464166994;273.8543559676975;1859612.5075797786;1031190.1767214653;236683.81871332828;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1437473016690.0928;548429327900.25183;1208835745745.0845;19004.15244101323;5021.316463635662;-0.0;0.0;4304870.183211351;951040.4167717403;0.0;949248.9774106076;1.8478781558361117;0.1544555104338665
6623;2019-06-18 07:23:45.127;559;520;201;201;176;36;47;33;-10;42;780;207;-12;13;253;222;241;475;175;59;46;14;601;354;359;134;359;316;603;167.0;0.0;366.0;98.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17474.369140625;11687.18359375;0.0;1449.24951171875;507.0;252370;502.0;1191.0;Calculated values ==>;1560835425.127;329.06;325.16;293.26000000000005;293.26000000000005;290.76000000000005;276.76000000000005;273.7412296467126;277.86;276.46000000000004;272.16;277.36;351.16;293.86;271.96000000000004;274.46000000000004;298.46000000000004;295.36;297.26000000000005;320.66;279.06;277.76000000000005;323.36;323.86;274.56;241.2770596917726;269.49753711883926;273.7412296467126;290.66;6010000.0;3540000.0;3590000.0;1340000.0;3590000.0;3160000.0;6030000.0;0.02783333333333333;0.0;0.061000000000000006;0.01633333333333333;0.0;0.02783333333333333;3.016321305374855;11687.18359375;0.0;1449.24951171875;17474.369140625;477413.527855295;471294.90417417843;254550.1489690745;254550.1489690745;245441.92985252888;430542.39183029096;436724.7826973762;437199.7979686943;473663.1379967309;530795.0989660387;467079.06935823185;436878.1151619385;440805.4322354474;466780.0534477276;463464.3154936422;412558.5966719345;464182.9167804419;438765.72347154043;436551.9870517963;210726.34883551928;212816.51262364245;470933.0218839325;201022.93684705877;201022.93684705877;273.5754424346021;1859900.0310986587;1031383.8535199679;236707.95929153464;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1437689316690.0928;548510027900.25183;1209025645745.0845;14406.78852841977;4408.531388935604;-0.0;6555.55856403186;4305148.60771943;951118.9988371783;0.0;949303.6070653079;1.9313369373323444;0.10893497162661928
6624;2019-06-18 07:24:45.128;555;518;201;201;176;35;48;31;-12;41;783;207;-15;11;253;223;240;480;177;61;48;14;603;354;359;134;359;313;605;223.0;-1.0;662.0;181.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17655.806640625;11751.8232421875;0.0;1424.8662109375;506.0;252371;501.0;1188.0;Calculated values ==>;1560835485.128;328.66;324.96000000000004;293.26000000000005;293.26000000000005;290.76000000000005;276.66;273.7412296467126;277.96000000000004;276.26000000000005;271.96000000000004;277.26000000000005;351.46000000000004;293.86;271.66;274.26000000000005;298.46000000000004;295.46000000000004;297.16;321.16;279.26000000000005;277.96000000000004;323.26000000000005;323.76000000000005;274.56;241.2770596917726;269.14681796795327;273.7412296467126;290.86;6030000.0;3540000.0;3590000.0;1340000.0;3590000.0;3130000.0;6050000.0;0.03716666666666667;0.0;0.11033333333333334;0.030166666666666668;0.0;0.03716666666666667;3.0088626092120725;11751.8232421875;0.0;1424.8662109375;17655.806640625;476579.45156312233;470725.63320639293;254442.11427422718;254442.11427422718;245368.6048644124;430542.39183029096;436897.1440491649;437568.04326289374;473565.85517348704;531335.9505739177;467503.8073294252;437089.72060350876;441140.86030291184;466780.0534477276;463595.7598268558;411337.55329665076;464711.1909293348;439100.3218987744;436897.1440491649;210308.32490665457;212398.47392691602;470933.0218839325;200999.91024352363;200999.91024352363;273.5664263497186;1860192.7874423398;1031579.1818321156;236731.91065504393;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1437904720279.8325;548590429240.1547;1209214348889.8564;26101.350676470505;8142.982201152335;-0.0;8767.513856443;4305486.18117186;951223.5965269018;0.0;949431.3014635288;3.264237719730512;0.20770439773406044
6625;2019-06-18 07:25:45.108;555;517;200;200;178;36;50;31;-15;40;784;207;-18;11;252;223;240;484;178;63;49;15;606;353;358;134;358;310;608;176.0;-1.0;741.0;145.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17885.56640625;11905.8115234375;0.0;1416.45471191406;505.0;252372;501.0;1192.0;Calculated values ==>;1560835545.108;328.66;324.86;293.16;293.16;290.96000000000004;276.76000000000005;273.6339639331285;278.16;276.26000000000005;271.66;277.16;351.56000000000006;293.86;271.36;274.26000000000005;298.36;295.46000000000004;297.16;321.56;279.46000000000004;278.06;323.26000000000005;323.66;274.66;241.2770596917726;268.7936212382143;273.6339639331285;290.96000000000004;6060000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3100000.0;6080000.0;0.029333333333333333;0.0;0.1235;0.024166666666666666;0.0;0.029333333333333333;3.0191328194850806;11905.8115234375;0.0;1416.45471191406;17885.56640625;476212.9871680086;470176.8232154515;253893.63640226962;253893.63640226962;245937.11069381685;430607.02586249536;437470.7598859434;437776.4333770113;473468.5566066367;531666.0615955687;467926.197029099;437301.7563972805;441775.5011475913;466793.1479323858;463744.35380676674;410051.494065806;464936.6342558096;439653.66790258134;437300.0667916998;210308.32490665457;211980.4382156667;471030.75637644227;200851.01285374034;200851.01285374034;273.50368573227587;1860488.8668251217;1031776.2630729064;236755.58043685043;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1438119748579.901;548670802440.1803;1209401186589.9158;29260.28943462396;6529.343801798629;-0.0;6935.838915513477;4305947.374390598;951345.8251538374;0.0;949562.1191162457;3.2070723852193446;0.20664072167620465
6626;2019-06-18 07:26:45.119;558;517;198;198;177;36;52;30;-19;40;783;207;-21;10;252;224;240;488;178;65;51;15;609;353;358;133;358;307;611;133.0;-1.0;839.0;201.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17784.5078125;11970.0498046875;0.0;1398.20324707031;506.0;252373;501.0;1190.0;Calculated values ==>;1560835605.119;328.96000000000004;324.86;292.96000000000004;292.96000000000004;290.86;276.76000000000005;273.6339639331285;278.36;276.16;271.26000000000005;277.16;351.46000000000004;293.86;271.06;274.16;298.36;295.56;297.16;321.96000000000004;279.66;278.26000000000005;323.26000000000005;323.76000000000005;274.66;241.05796691057077;268.43790593516167;273.6339639331285;290.96000000000004;6090000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3070000.0;6110000.0;0.022166666666666668;0.0;0.13983333333333334;0.033499999999999995;0.0;0.022166666666666668;3.013928034480106;11970.0498046875;0.0;1398.20324707031;17784.5078125;476293.38938660064;469781.117745579;252975.34417818164;252975.34417818164;245488.35686062998;430607.02586249536;437810.91113443754;437828.56808052456;473598.1776897576;531786.5888988876;468346.2748006606;437514.20447033056;442253.9184824793;466793.1479323858;463875.4189427811;408710.8364505765;465163.80512401543;439983.8581329156;437641.0399101803;210308.32490665457;212398.47392691602;471164.1450065859;200766.7726336096;200766.7726336096;273.47066999268367;1860786.1719391516;1031975.2650607125;236779.04021998178;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1438334587959.6072;548750917125.0708;1209586320524.6628;33149.14106332694;9058.311974494705;-0.0;5250.712924630651;4306467.548325111;951475.7460996031;0.0;949663.6923331178;3.550064902175977;0.258335041859187
6627;2019-06-18 07:27:45.119;565;519;195;196;176;37;54;31;-21;39;782;207;-23;10;253;224;241;491;177;67;53;16;610;354;359;133;359;306;612;325.0;0.0;1052.0;175.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17502.7734375;12008.0947265625;0.0;1399.67687988281;507.0;252374;502.0;1189.0;Calculated values ==>;1560835665.119;329.66;325.06;292.66;292.76000000000005;290.76000000000005;276.86;273.7412296467126;278.56;276.26000000000005;271.06;277.06;351.36;293.86;270.86;274.16;298.46000000000004;295.56;297.26000000000005;322.26000000000005;279.86;278.46000000000004;323.36;323.86;274.76000000000005;241.05796691057077;268.3187672390254;273.7412296467126;290.86;6100000.0;3540000.0;3590000.0;1330000.0;3590000.0;3060000.0;6120000.0;0.05416666666666667;0.0;0.1753333333333333;0.029166666666666667;0.0;0.05416666666666667;3.0112561142659127;12008.0947265625;0.0;1399.67687988281;17502.7734375;477213.33424341184;469961.76098331844;251801.95354282987;252174.21871013183;245116.19263984915;430542.39183029096;437922.44539726764;437742.05038880615;473501.00995365425;531757.1752841944;468485.7931119602;437427.84448784514;442461.82273329195;466780.0534477276;463727.09145321214;408697.5500520353;465509.99025181786;440095.2062005338;437752.5954410684;210726.34883551928;212816.51262364245;471261.7068757205;201194.44980504495;201194.44980504495;273.64255718718846;1861080.232616235;1032175.0829318062;236802.3558877064;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1438549687959.6072;548830717125.0708;1209770220524.6628;41474.67930235279;7876.961664561372;-0.0;12813.56622195127;4307089.413494825;951616.8733799286;0.0;949814.2279926727;4.63650552929927;0.266966009857852
6628;2019-06-18 07:28:45.119;572;521;194;194;175;38;56;31;-23;39;780;207;-25;10;253;225;241;494;175;69;55;16;613;354;360;135;359;304;615;266.0;0.0;1223.0;221.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17417.74609375;12064.5732421875;0.0;1390.17822265625;509.0;252375;504.0;1190.0;Calculated values ==>;1560835725.119;330.36;325.26000000000005;292.56;292.56;290.66;276.96000000000004;273.7412296467126;278.76000000000005;276.26000000000005;270.86;277.06;351.16;293.86;270.66;274.16;298.46000000000004;295.66;297.26000000000005;322.56;280.06;278.66;323.56;324.06;274.76000000000005;241.49495122638035;268.0796299477929;273.7412296467126;290.66;6130000.0;3540000.0;3600000.0;1350000.0;3590000.0;3040000.0;6150000.0;0.044333333333333336;0.0;0.20383333333333334;0.036833333333333336;0.0;0.044333333333333336;3.0135094651626657;12064.5732421875;0.0;1390.17822265625;17417.74609375;477889.8017455165;469879.1324058183;251294.7103248409;251294.7103248409;244676.8349880672;430542.39183029096;438034.446279952;437883.18805776763;473241.2657668606;531698.5695214175;468764.076073067;437570.5891863215;442875.1821116291;466780.0534477276;463858.3109733812;407296.7242597733;465577.48467671755;440207.0039935974;437864.61894757615;211562.405474017;213652.59903751023;470995.0139456755;201156.64348135007;201156.64348135007;273.62776945149415;1861371.2369456622;1032375.6884982125;236825.60468022755;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1438765387959.6072;548911117125.0708;1209953220524.6628;48252.76066949312;9939.046645435987;-0.0;10494.05357900269;4307837.142161258;951765.3401158453;0.0;950008.4581576807;5.104952036713779;0.32397050013292894
6629;2019-06-18 07:29:45.090;579;524;192;193;174;39;58;31;-24;39;776;207;-26;8;253;225;241;497;175;71;57;16;614;356;361;136;361;303;616;250.0;-1.0;1344.0;187.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17082.85546875;12074.1552734375;0.0;1377.9743652343802;511.0;252376;506.0;1193.0;Calculated values ==>;1560835785.09;331.06;325.56;292.36;292.46000000000004;290.56;277.06;273.955091788801;278.96000000000004;276.26000000000005;270.76000000000005;277.06;350.76;293.86;270.56;273.96000000000004;298.46000000000004;295.66;297.26000000000005;322.86;280.26000000000005;278.86;323.76000000000005;324.26000000000005;274.76000000000005;241.71165711629368;267.9596281332873;273.955091788801;290.66;6140000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;6160000.0;0.041666666666666664;0.0;0.224;0.03116666666666667;0.0;0.041666666666666664;3.0208258049332986;12074.1552734375;0.0;1377.9743652343802;17082.85546875;478804.1252314961;470217.14977046475;250521.88438020746;250884.54274379497;244310.9016783506;430412.23801567365;438146.9115166479;437953.82195464283;473111.07959547755;531356.6340493629;468902.8432709624;437642.0229114993;442787.31820175383;466494.5354798314;463561.2915065947;406814.7396049628;465924.2379340738;440319.24944479857;437977.1081470654;212398.47392691602;214488.6975840042;470861.32822474994;201736.04123402492;201736.04123402492;273.863035423953;1861658.6029977165;1032576.7473435947;236848.66146893962;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1438981583414.449;548992377830.01135;1210135232509.5298;52912.78288141841;8387.73811121093;-0.0;9843.377788043352;4308679.78088457;951917.9895058227;0.0;950177.8548376281;5.28867180822803;0.3294711597859608
6630;2019-06-18 07:30:45.130;583;526;192;192;174;40;60;32;-24;39;771;206;-26;6;253;224;241;499;174;73;59;16;615;356;361;137;361;303;618;152.0;-1.0;1243.0;139.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16902.443359375;12130.271484375;0.0;1375.71691894531;513.0;252377;507.0;1189.0;Calculated values ==>;1560835845.13;331.46000000000004;325.76000000000005;292.36;292.36;290.56;277.16;273.955091788801;279.16;276.36;270.76000000000005;277.06;350.26;293.76000000000005;270.56;273.76000000000005;298.46000000000004;295.56;297.26000000000005;323.06;280.46000000000004;279.06;323.86;324.46000000000004;274.76000000000005;241.92719264551067;267.9596281332873;273.955091788801;290.56;6150000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;6180000.0;0.025333333333333333;0.0;0.20716666666666667;0.023166666666666665;0.0;0.025333333333333333;3.010416711216201;12130.271484375;0.0;1375.71691894531;16902.443359375;479274.3160973438;470267.6497345319;250434.49456906272;250434.49456906272;244242.73323331054;430412.23801567365;438485.31824677397;437953.82195464283;472980.6827117325;530835.221780368;468782.15747417515;437642.0229114993;442493.0341924577;466494.5354798314;463429.53646658803;406324.6507436913;465970.6663666858;440647.96367074497;438316.31352762313;212816.51262364245;215324.80838970217;470727.4148199725;201768.08395085554;201768.08395085554;273.87553098584044;1861942.0026294452;1032778.5853696206;236871.6241946693;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1439198327815.1719;549074332430.2847;1210317153710.1367;48929.812056451265;6230.891165134542;-0.0;5992.555149278112;4309529.034970746;952039.8926314726;0.0;950309.9089232847;4.527862496596695;0.29056354363259357
6631;2019-06-18 07:31:48.111;587;528;192;192;173;40;61;32;-25;39;766;206;-27;4;253;225;241;502;174;75;61;16;616;357;361;136;361;303;619;164.0;0.0;1417.0;104.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16767.318359375;12145.443359375;0.0;1369.15026855469;514.0;252378;509.0;1189.0;Calculated values ==>;1560835908.111;331.86;325.96000000000004;292.36;292.36;290.46000000000004;277.16;274.0616903277293;279.26000000000005;276.36;270.66;277.06;349.76;293.76000000000005;270.46000000000004;273.56;298.46000000000004;295.66;297.26000000000005;323.36;280.66;279.26000000000005;324.06;324.56;274.76000000000005;241.71165711629368;267.9596281332873;274.0616903277293;290.56;6160000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;3030000.0;6190000.0;0.02733333333333333;0.0;0.23616666666666666;0.017333333333333333;0.0;0.02733333333333333;3.010276119870734;12145.443359375;0.0;1369.15026855469;16767.318359375;479743.8236716546;470449.6350856872;250391.08451016987;250391.08451016987;243880.30126599985;430346.717906069;438653.9296755554;437798.07955487026;473111.07959547755;530313.5891873743;468782.15747417515;437485.64907481754;442197.7884769968;466494.5354798314;463412.3307658889;405826.0662861342;466317.65885751514;440975.2914610382;438653.9296755554;213652.59903751023;215742.86842915416;470861.32822474994;202095.6258643254;202095.6258643254;274.00766673326456;1862236.5241934743;1032990.9338134092;236895.63453914004;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1439425689224.979;549160301495.21185;1210507986139.9749;55665.06281325034;4658.605507580693;-0.0;6465.926970840285;4310443.964110827;952135.1469911062;0.0;950418.8877651934;4.9420350422998895;0.30288187691849583
6632;2019-06-18 07:32:45.121;589;530;191;192;173;41;63;33;-24;39;762;206;-24;2;254;224;241;504;173;77;62;15;616;358;363;137;363;304;618;126.0;-1.0;1297.0;66.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16625.947265625;12164.5185546875;0.0;1381.85339355469;516.0;252379;511.0;1190.0;Calculated values ==>;1560835965.121;332.06;326.16;292.26000000000005;292.36;290.46000000000004;277.26000000000005;274.1680685717883;279.46000000000004;276.46000000000004;270.76000000000005;277.06;349.36;293.76000000000005;270.76000000000005;273.36;298.56;295.56;297.26000000000005;323.56;280.86;279.36;324.26000000000005;324.76000000000005;274.66;241.92719264551067;268.0796299477929;274.1680685717883;290.46000000000004;6160000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;6180000.0;0.021;0.0;0.21616666666666667;0.011000000000000001;0.0;0.021;3.0125258813882922;12164.5185546875;0.0;1381.85339355469;16625.947265625;480036.7404962666;470892.31393494655;250075.23866849995;250434.49456906272;243913.78499031218;430280.9020939914;438542.5783408282;437727.04723144654;472980.6827117325;529819.9816690114;468643.1757465133;437727.04723144654;441691.54992388893;466338.3406344101;463130.76999981416;405826.0662861342;466777.5347448643;440873.7416961306;438373.2260056987;214488.6975840042;216578.99785978085;470629.2288316383;202392.1945925256;202392.1945925256;274.12757742473553;1862500.9339258303;1033183.421442366;236917.41713896653;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1439632065424.9446;549238120145.19885;1210681011489.9458;50871.55064544675;2950.6073766302397;-0.0;4955.601659676636;4311287.526934752;952195.3971614473;0.0;950509.324063404;4.3390038237788655;0.2614496609999884
6633;2019-06-18 07:33:45.122;591;531;192;192;173;41;64;33;-24;40;760;206;-23;0;254;224;241;506;174;78;64;15;618;358;363;135;363;304;620;124.0;-1.0;1456.0;19.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16528.044921875;12186.513671875;0.0;1380.52526855469;517.0;252380;512.0;1192.0;Calculated values ==>;1560836025.122;332.26000000000005;326.26000000000005;292.36;292.36;290.46000000000004;277.26000000000005;274.1680685717883;279.56;276.46000000000004;270.76000000000005;277.16;349.16;293.76000000000005;270.86;273.16;298.56;295.56;297.26000000000005;323.76000000000005;280.96000000000004;279.56;324.36;324.86;274.66;241.49495122638035;268.0796299477929;274.1680685717883;290.56;6180000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3040000.0;6200000.0;0.020666666666666667;0.0;0.24266666666666667;0.0031666666666666666;0.0;0.020666666666666667;3.0174474128288145;12186.513671875;0.0;1380.52526855469;16528.044921875;480096.0578555654;470787.9487740455;250347.8620266168;250347.8620266168;243846.9315024787;430280.9020939914;438711.5355410296;437727.04723144654;473338.7274854557;529611.0691093424;468643.1757465133;437883.18805776763;441393.15733161947;466338.3406344101;463130.76999981416;404801.67979585734;466825.3665910294;441037.5559757664;438711.5355410296;214906.75144652807;216997.06728235667;470897.14156183373;202467.4109388807;202467.4109388807;274.1568006145857;1862777.221798447;1033386.3500927633;236940.43734478668;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1439849869054.6814;549319721505.1003;1210863414529.7256;57089.671740329315;850.0274803060179;-0.0;4882.378575111077;4312187.218781495;952227.0696464161;0.0;950591.3085983143;4.630492922706739;0.2677049154032247
6634;2019-06-18 07:34:45.092;591;533;193;192;173;41;66;33;-24;40;760;205;-25;0;254;224;242;507;175;80;65;15;618;358;363;134;363;304;620;129.0;-1.0;1551.0;64.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16622.02734375;12205.6962890625;0.0;1382.1662597656198;518.0;252381;513.0;1190.0;Calculated values ==>;1560836085.092;332.26000000000005;326.46000000000004;292.46000000000004;292.36;290.46000000000004;277.26000000000005;274.1680685717883;279.76000000000005;276.46000000000004;270.76000000000005;277.16;349.16;293.66;270.66;273.16;298.56;295.56;297.36;323.86;281.16;279.66;324.46000000000004;324.96000000000004;274.66;241.2770596917726;268.0796299477929;274.1680685717883;290.66;6180000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;6200000.0;0.021500000000000002;0.0;0.2585;0.010666666666666666;0.0;0.021500000000000002;3.0122430855170554;12205.6962890625;0.0;1382.1662597656198;16622.02734375;480096.0578555654;471099.8432260165;250707.86693821702;250347.8620266168;243846.9315024787;430280.9020939914;439048.280311298;437727.04723144654;473468.5566066367;529611.0691093424;468522.201623838;437570.5891863215;441393.15733161947;466338.3406344101;463130.76999981416;405309.8518520954;466986.259799778;441364.16243693535;438880.1015656627;215324.80838970217;217415.1398638553;471030.75637644227;202406.96234529582;202406.96234529582;274.13331614667334;1863053.334275491;1033589.5168749932;236963.44826298562;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1440067560154.7852;549400381155.13873;1211045723329.8125;60830.24194306997;2865.320469665562;-0.0;5084.172493237888;4313169.3933963515;952258.0153987309;0.0;950674.321663294;5.061850946667494;0.30953587873797184
6635;2019-06-18 07:35:48.123;590;533;193;193;174;41;67;34;-23;40;762;205;-25;-2;254;224;242;509;174;82;66;14;621;358;363;133;363;305;623;212.0;0.0;1480.0;57.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16532.591796875;12257.64453125;0.0;1379.39892578125;519.0;252382;514.0;1190.0;Calculated values ==>;1560836148.123;332.16;326.46000000000004;292.46000000000004;292.46000000000004;290.56;277.26000000000005;274.1680685717883;279.86;276.56;270.86;277.16;349.36;293.66;270.66;272.96000000000004;298.56;295.56;297.36;324.06;281.36;279.76000000000005;324.56;325.06;274.56;241.05796691057077;268.19934244402924;274.1680685717883;290.56;6210000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3050000.0;6230000.0;0.035333333333333335;0.0;0.24666666666666667;0.0095;0.0;0.035333333333333335;3.012101393361031;12257.64453125;0.0;1379.39892578125;16532.591796875;479598.3896301823;470709.92159268225;250577.37678450524;250577.37678450524;244074.35417863046;430280.9020939914;439216.07561312395;437656.05685647397;473598.1776897576;529743.8013911427;468382.75320899114;437342.01223029394;440880.4687282554;466338.3406344101;463130.76999981416;403731.4152167385;466898.29163225746;441689.4268647018;439048.280311298;215742.86842915416;217833.21561994078;471066.5657476867;202413.91754073833;202413.91754073833;274.1360187321354;1863343.5799415607;1033803.6764351005;236987.62384839272;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1440296362684.4182;549484527540.0038;1211237652724.5046;58026.39436454813;2552.20015796601;-0.0;8361.080817893107;4314209.900706225;952305.4420295826;0.0;950792.0255188626;5.055324165947567;0.2829704035129935
6636;2019-06-18 07:36:45.123;589;534;194;194;174;41;68;34;-23;40;765;206;-24;-3;254;224;242;510;174;83;68;14;621;358;363;134;363;305;623;133.0;-1.0;1487.0;96.0;0.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;16580.169921875;12261.0263671875;0.0;1351.71105957031;520.0;252383;515.0;1191.0;Calculated values ==>;1560836205.123;332.06;326.56;292.56;292.56;290.56;277.26000000000005;274.1680685717883;279.96000000000004;276.56;270.86;277.16;349.66;293.76000000000005;270.76000000000005;272.86;298.56;295.56;297.36;324.16;281.46000000000004;279.96000000000004;324.66;325.16;274.56;241.2770596917726;268.19934244402924;274.1680685717883;290.56;6210000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3050000.0;6230000.0;0.022166666666666668;0.0;0.24783333333333332;0.016;0.0;0.022166666666666668;3.014490563757347;12261.0263671875;0.0;1351.71105957031;16580.169921875;479451.1513625066;470866.35284912906;250937.47858211945;250937.47858211945;244074.35417863046;430280.9020939914;439383.49124631356;437656.05685647397;473468.5566066367;530057.28727503;468503.9437720561;437499.1961693786;440729.75779049523;466338.3406344101;463130.76999981416;403731.4152167385;467059.41047303757;441851.56343584816;439383.49124631356;216160.93158060662;218251.29456621417;470933.0218839325;202354.57480782698;202354.57480782698;274.1129559558707;1863605.7226385009;1033997.7825797132;237009.24513577676;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1440503272684.4182;549560622540.0038;1211411502724.5046;58315.55063438968;4297.2551532176885;-0.0;5254.1409810531195;4315130.941104134;952359.6668841294;0.0;950899.8126914377;4.985547332695785;0.3114991077318577
6637;2019-06-18 07:37:45.134;588;534;195;194;175;41;69;34;-23;41;765;206;-24;-4;254;224;242;511;173;85;69;14;621;358;363;134;363;305;622;338.0;-1.0;1397.0;45.0;0.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;16470.43359375;12232.0673828125;0.0;1318.19140625;521.0;252384;516.0;1191.0;Calculated values ==>;1560836265.134;331.96000000000004;326.56;292.66;292.56;290.66;277.26000000000005;274.1680685717883;280.06;276.56;270.86;277.26000000000005;349.66;293.76000000000005;270.76000000000005;272.76000000000005;298.56;295.56;297.36;324.26000000000005;281.66;280.06;324.76000000000005;325.26000000000005;274.56;241.2770596917726;268.19934244402924;274.1680685717883;290.46000000000004;6210000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3050000.0;6220000.0;0.05633333333333333;0.0;0.23283333333333334;0.007500000000000001;0.0;0.05633333333333333;3.0143483607100015;12232.0673828125;0.0;1318.19140625;16470.43359375;479303.77881055145;470996.24932086864;251344.29348850276;250981.44192002557;244436.4408481132;430280.9020939914;439550.530927348;437656.05685647397;473565.85517348704;530057.28727503;468503.9437720561;437499.1961693786;440578.77906221413;466338.3406344101;463130.76999981416;403731.4152167385;467356.33352650556;442174.86015567573;439550.530927348;216578.99785978085;218669.37671819705;470933.0218839325;202429.8625120504;202429.8625120504;274.14221402008957;1863881.1948291599;1034201.9291148329;237031.49840206758;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1440721112614.9858;549641037280.2134;1211594536274.9817;54768.49891652662;2013.773695289116;-0.0;13357.797654061766;4316073.480953479;952412.268433187;0.0;951054.9406153741;5.176290088458914;0.2507658752882478
6638;2019-06-18 07:38:45.114;587;535;195;195;174;40;70;34;-23;41;765;206;-25;-3;254;224;242;511;173;86;70;14;622;358;363;133;362;305;624;-2.0;-1.0;1426.0;64.0;0.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;16467.900390625;12297.373046875;0.0;1242.01000976562;521.0;252385;516.0;1189.0;Calculated values ==>;1560836325.114;331.86;326.66;292.66;292.66;290.56;277.16;274.1680685717883;280.16;276.56;270.86;277.26000000000005;349.66;293.76000000000005;270.66;272.86;298.56;295.56;297.36;324.26000000000005;281.76000000000005;280.16;324.76000000000005;325.26000000000005;274.56;241.05796691057077;268.19934244402924;274.1680685717883;290.46000000000004;6220000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3050000.0;6240000.0;0.0;0.0;0.23766666666666666;0.010666666666666666;0.0;0.0;3.009286482690338;12297.373046875;0.0;1242.01000976562;16467.900390625;479038.3729531342;470892.7835832073;251255.21902876787;251255.21902876787;244041.02198634346;430280.9020939914;439717.1983153084;437656.05685647397;473695.32993624324;530057.28727503;468503.9437720561;437342.01223029394;440729.75779049523;466481.5206930663;463130.76999981416;403184.1373816098;467084.1070222497;442336.0261245639;439717.1983153084;216578.99785978085;218669.37671819705;471066.5657476867;202383.50954308285;202429.8625120504;274.12420217300644;1864155.5894504115;1034406.272981144;237052.8263022039;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1440938840015.0552;549721110580.23883;1211777475275.0398;55916.44207814929;2865.9525995157746;-0.0;0.0;4316995.5480038915;952452.9192641948;0.0;951166.2184908666;4.341585907700147;0.29485117773226055
6639;2019-06-18 07:39:45.125;586;535;195;195;174;39;72;34;-23;41;765;206;-25;-3;254;225;242;512;175;88;71;15;621;358;363;135;363;305;623;255.0;-1.0;1304.0;157.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;16451.3125;12240.3017578125;0.0;1253.49609375;522.0;252386;517.0;1190.0;Calculated values ==>;1560836385.125;331.76000000000005;326.66;292.66;292.66;290.56;277.06;274.1680685717883;280.36;276.56;270.86;277.26000000000005;349.66;293.76000000000005;270.66;272.86;298.56;295.66;297.36;324.36;281.96000000000004;280.26000000000005;324.86;325.36;274.66;241.49495122638035;268.19934244402924;274.1680685717883;290.66;6210000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3050000.0;6230000.0;0.042499999999999996;0.0;0.21733333333333332;0.026166666666666668;0.0;0.042499999999999996;3.0116751426301556;12240.3017578125;0.0;1253.49609375;16451.3125;479008.6282048932;471022.60256003763;251299.65743564483;251299.65743564483;244074.35417863046;430280.9020939914;440049.43056880176;437656.05685647397;473436.17305719486;530057.28727503;468503.9437720561;437342.01223029394;440729.75779049523;466338.3406344101;463263.0670591279;403731.4152167385;467381.02272266825;442657.40752815985;439883.4970131265;216997.06728235667;219087.46209138638;470897.14156183373;202264.12223708568;202264.12223708568;274.07778565145367;1864429.966517367;1034610.7910923512;237073.6259989502;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1441156679944.7576;549801525320.1289;1211960508824.7896;51158.51379061372;7029.230672330908;-0.0;10098.823427981733;4317888.002888316;952535.394242322;0.0;951250.3907814095;5.06058921603151;0.3037445873108263
6640;2019-06-18 07:40:45.125;586;535;195;195;175;40;73;34;-22;42;764;206;-25;-3;254;225;242;512;177;89;72;15;624;357;362;135;362;305;626;157.0;-2.0;1495.0;71.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;16396.947265625;12318.9482421875;0.0;1244.43957519531;522.0;252387;517.0;1191.0;Calculated values ==>;1560836445.125;331.76000000000005;326.66;292.66;292.66;290.66;277.16;274.0616903277293;280.46000000000004;276.56;270.96000000000004;277.36;349.56000000000006;293.76000000000005;270.66;272.86;298.56;295.66;297.36;324.36;282.06;280.36;324.86;325.36;274.66;241.49495122638035;268.19934244402924;274.0616903277293;290.86;6240000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3050000.0;6260000.0;0.026166666666666668;0.0;0.24916666666666665;0.011833333333333333;0.0;0.026166666666666668;3.0142059620777433;12318.9482421875;0.0;1244.43957519531;16396.947265625;478653.94208421116;470632.62328639766;251166.92777176245;251166.92777176245;244301.66524983713;430346.717906069;440431.9404890446;437812.597326149;473533.6025564079;529952.8012266188;468503.9437720561;437342.01223029394;440729.75779049523;466481.5206930663;463412.3307658889;402054.0645094456;466972.6282339567;443024.1235409956;440267.06782150705;216997.06728235667;219087.46209138638;470897.14156183373;202125.8417552952;202125.8417552952;274.0194266309023;1864703.702015414;1034815.4515090178;237094.44212952474;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1441374179944.7576;549882525320.1289;1212143508824.7896;58725.28326307107;3180.460381044039;-0.0;6231.362082065877;4318803.701197097;952620.4750011001;0.0;951386.4756606598;5.023605211587079;0.3050647144333703
