;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6641;2019-06-18 07:41:45.126;585;536;196;195;175;39;74;34;-19;42;764;206;-22;-2;254;225;242;513;174;91;73;16;626;357;362;136;362;309;627;164.0;0.0;1485.0;122.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;16433.572265625;12303.4189453125;0.0;1247.4111328125;523.0;252388;518.0;1188.0;Calculated values ==>;1560836505.126;331.66;326.76000000000005;292.76000000000005;292.66;290.66;277.06;274.0616903277293;280.56;276.56;271.26000000000005;277.36;349.56000000000006;293.76000000000005;270.96000000000004;272.96000000000004;298.56;295.66;297.36;324.46000000000004;282.26000000000005;280.46000000000004;324.96000000000004;325.46000000000004;274.76000000000005;241.71165711629368;268.67533136820026;274.0616903277293;290.56;6260000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3090000.0;6270000.0;0.02733333333333333;0.0;0.2475;0.02033333333333333;0.0;0.02733333333333333;3.0064712689132778;12303.4189453125;0.0;1247.4111328125;16433.572265625;478268.0404669463;470659.3588547977;251484.67409977032;251123.07130100802;244268.2577962912;430346.717906069;440596.4608192194;437372.52749135875;473403.85947104497;529648.1752132843;467944.48766981426;436896.06622444035;440018.3298031032;466481.5206930663;463412.3307658889;400871.4724072637;466997.7205394863;443342.4248480381;440431.9404890446;217415.1398638553;219505.55070137876;470861.32822474994;202059.3339600266;202059.3339600266;273.9935390421336;1864977.2942376381;1035020.6413217724;237115.20789815678;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1441591383564.495;549963826675.0306;1212327711894.5671;58240.01539900471;5465.640550049375;-0.0;6515.517911793158;4319778.428263284;952692.5270429528;0.0;951492.7014308803;5.1820569999032555;0.32342387425106855
6642;2019-06-18 07:42:45.126;584;536;196;196;176;40;75;34;-16;42;764;207;-18;0;254;225;243;514;177;92;75;16;628;358;363;137;363;312;629;146.0;-1.0;1650.0;107.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;16502.720703125;12317.3759765625;0.0;1279.80456542969;523.0;252389;518.0;1192.0;Calculated values ==>;1560836565.126;331.56;326.76000000000005;292.76000000000005;292.76000000000005;290.76000000000005;277.16;274.1680685717883;280.66;276.56;271.56;277.36;349.56000000000006;293.86;271.36;273.16;298.56;295.66;297.46000000000004;324.56;282.36;280.66;324.96000000000004;325.46000000000004;274.76000000000005;241.92719264551067;269.02936301313275;274.1680685717883;290.86;6280000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3120000.0;6290000.0;0.024333333333333332;0.0;0.275;0.017833333333333333;0.0;0.024333333333333332;3.0165940677985077;12317.3759765625;0.0;1279.80456542969;16502.720703125;477880.65147758677;470398.65702392935;251396.2134205496;251396.2134205496;244528.86372399834;430280.9020939914;440545.07506360364;437160.35228701105;473273.90776018414;529419.2829501401;467644.8630011308;436840.5790983701;439671.4108720169;466338.3406344101;463263.0670591279;400259.8528519593;466886.60384343576;443296.4455426071;440545.07506360364;217415.1398638553;219505.55070137876;470727.4148199725;202353.24122022797;202353.24122022797;274.1124375723463;1865251.763345711;1035225.814612788;237136.26802897546;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1441808883564.495;550045726675.0306;1212514011894.5671;64571.95554336535;4786.006095862111;-0.0;5796.001290188808;4320801.86135447;952777.9574316688;0.0;951595.2974242301;5.52717254119839;0.35174267558480055
6643;2019-06-18 07:43:45.107;582;536;197;196;176;41;77;34;-14;42;765;207;-16;1;254;225;243;514;177;94;76;17;630;359;364;138;364;314;632;151.0;-1.0;1418.0;155.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;16565.28125;12364.015625;0.0;1291.76245117188;524.0;252390;519.0;1191.0;Calculated values ==>;1560836625.107;331.36;326.76000000000005;292.86;292.76000000000005;290.76000000000005;277.26000000000005;274.27422755570615;280.86;276.56;271.76000000000005;277.36;349.66;293.86;271.56;273.26000000000005;298.56;295.66;297.46000000000004;324.56;282.56;280.76000000000005;325.06;325.56;274.86;242.14157278889297;269.2639976450953;274.27422755570615;290.86;6300000.0;3590000.0;3640000.0;1380000.0;3640000.0;3140000.0;6320000.0;0.025166666666666667;0.0;0.23633333333333334;0.025833333333333333;0.0;0.025166666666666667;3.013920578924334;12364.015625;0.0;1291.76245117188;16565.28125;477341.7161367922;470006.28470423556;251625.334453998;251264.9619714589;244428.75573087033;430214.79039162316;440658.6511082535;437019.13673288765;473143.7464358393;529371.5340088578;467362.49074646;436697.7041726919;439387.25819024903;466194.8918654774;463113.4986451415;398987.27720211237;466476.29862610967;443409.88798951905;440493.80720142537;217833.21561994078;219923.6425635755;470691.5974162874;202537.6153253301;202537.6153253301;274.1886645523707;1865527.2427667205;1035431.4277453185;237157.69096810027;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1442026914500.1677;550128200550.285;1212701752425.1462;55415.799559319436;6927.311204016398;-0.0;5988.564162215065;4321801.442682389;952875.5374993258;0.0;951693.4710384775;5.003865363393947;0.33116309938711275
6644;2019-06-18 07:44:45.107;580;536;197;196;175;41;78;35;-12;42;767;207;-14;3;255;225;243;515;177;95;78;17;631;360;364;138;365;316;633;139.0;0.0;1441.0;224.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;16560.22265625;12373.251953125;0.0;1319.06127929688;524.0;252391;519.0;1192.0;Calculated values ==>;1560836685.107;331.16;326.76000000000005;292.86;292.76000000000005;290.66;277.26000000000005;274.38016830617;280.96000000000004;276.66;271.96000000000004;277.36;349.86;293.86;271.76000000000005;273.46000000000004;298.66;295.66;297.46000000000004;324.66;282.66;280.96000000000004;325.06;325.56;274.86;242.14157278889297;269.49753711883926;274.38016830617;290.86;6310000.0;3600000.0;3640000.0;1380000.0;3650000.0;3160000.0;6330000.0;0.023166666666666665;0.0;0.24016666666666667;0.037333333333333336;0.0;0.023166666666666665;3.0164511587555056;12373.251953125;0.0;1319.06127929688;16560.22265625;476920.65261207335;469875.1397340974;251581.3103883179;251221.5883650712;244070.15933029074;430148.3826014536;440823.14440679894;436878.1151619385;473143.7464358393;529429.0182387664;467079.06935823185;436555.01315091987;439257.9771504116;466181.95831478277;462963.62376627576;398323.8781398661;466502.043959895;443568.8856875325;440823.14440679894;217833.21561994078;219923.6425635755;470691.5974162874;202714.98037703882;202714.98037703882;274.2621289412429;1865803.288632606;1035637.5716418029;237179.44783252085;289505.90563677036;0;5;7;33;20;20;0;18;108;104;1442245314500.1677;550211000550.285;1212890752425.1462;56238.17953750673;10004.460369465281;-0.0;5516.172466689442;4322731.892508196;953016.6355957715;0.0;951789.3438437184;5.24081001913866;0.3706632202328045
6645;2019-06-18 07:45:45.118;581;537;195;195;178;45;50;36;-20;42;769;206;-23;-2;255;223;244;516;176;62;50;17;643;364;370;139;369;305;643;-1.0;-1.0;1616.0;107.0;0.0;0;87;0;1;1;0;0;0;0;0;1;0;0;0;0;25291.373046875;21433.193359375;0.0;1292.28369140625;527.0;252392;520.0;1190.0;Calculated values ==>;1560836745.118;331.26000000000005;326.86;292.66;292.66;290.96000000000004;277.66;274.8017692304317;278.16;276.76000000000005;271.16;277.36;350.06000000000006;293.76000000000005;270.86;272.96000000000004;298.66;295.46000000000004;297.56;324.76000000000005;279.36;278.16;325.16;325.86;274.86;242.35481222062532;268.19934244402924;274.8017692304317;290.76000000000005;6430000.0;3640000.0;3700000.0;1390000.0;3690000.0;3050000.0;6430000.0;0.0;0.0;0.2693333333333333;0.017833333333333333;0.0;0.0;3.0109608235214944;21433.193359375;0.0;1292.28369140625;25291.373046875;475616.4378211077;468714.8758505077;250446.13560674142;250446.13560674142;244717.01715401406;429879.7862731237;434631.93667049345;438124.7295301388;473013.37450241524;530475.1397970697;468503.9437720561;437656.05685647397;440880.4687282554;465605.36528908013;462092.9729319857;271290.08526118234;465287.5793803254;436768.71652753267;434631.93667049345;218251.29456621417;221177.93781777218;470557.3835890923;203909.71032843395;202714.98037703882;274.74299722940856;1866152.115869593;1035919.3436677579;237201.2130301351;289505.90563677036;0;6;7;33;20;20;0;18;108;104;1442465554869.8667;550294115785.1714;1213077086579.8916;63081.911838325825;4755.216839815073;-0.0;0.0;4323726.408896219;953139.6554551875;0.0;951835.3203750304;2.9850695114806762;0.21195867783402828
6646;2019-06-18 07:46:45.118;624;559;197;196;172;40;41;35;-28;42;764;205;-31;-12;254;222;245;531;178;54;41;18;698;360;365;138;365;296;696;-1.0;0.0;1810.0;246.0;0.0;0;87;0;1;1;0;0;0;0;0;1;0;0;0;0;27264.515625;23499.68359375;0.0;1253.18981933594;542.0;252393;530.0;1192.0;Calculated values ==>;1560836805.118;335.56;329.06;292.86;292.76000000000005;290.36;277.16;274.38016830617;277.26000000000005;276.66;270.36;277.36;349.56000000000006;293.66;270.06;271.96000000000004;298.56;295.36;297.66;326.26000000000005;278.56;277.26000000000005;326.16;327.36;274.96000000000004;242.14157278889297;267.1113755279542;274.38016830617;290.96000000000004;6980000.0;3600000.0;3650000.0;1380000.0;3650000.0;2960000.0;6959999.999999999;0.0;0.0;0.3016666666666667;0.041;0.0;0.0;3.0138456393747157;23499.68359375;0.0;1253.18981933594;27264.515625;475643.99012712296;465231.96383150824;249133.45069389086;248806.12151724845;241293.38233403355;430148.3826014536;434228.3108271235;438906.64018323726;473143.7464358393;530635.8695464459;469628.8444920974;438449.4162088901;441303.6011256282;466051.1729702569;462564.72855843324;266887.8059156057;460337.4261294693;436537.6337574082;434228.3108271235;222432.26289678228;227449.86971758792;470789.9032000179;202737.82319269457;202714.98037703882;274.2709927179612;1866590.0816085255;1036293.784309034;237222.42530939128;289505.90563677036;0;6;7;33;20;20;0;18;108;104;1442686054869.8667;550377215785.1714;1213257386579.8916;71244.25979214706;10990.135280300257;-0.0;0.0;4324845.793659806;953270.8667228551;0.0;951835.3203750304;3.3222161201282185;0.25804451180400356
6647;2019-06-18 07:47:45.139;679;588;195;194;179;46;37;36;-39;43;755;205;-38;-22;255;208;246;546;181;43;37;18;674;368;373;137;373;284;673;-2.0;-2.0;1891.0;260.0;0.0;0;83;0;1;1;0;1;0;0;0;1;0;0;0;0;29788.447265625;22821.12890625;3411.69091796875;1177.68395996094;560.0;252394;546.0;1196.0;Calculated values ==>;1560836865.139;341.06000000000006;331.96000000000004;292.66;292.56;291.06;277.76000000000005;275.2199585193972;276.86;276.76000000000005;269.26000000000005;277.46000000000004;348.66;293.66;269.36;270.96000000000004;298.66;293.96000000000004;297.76000000000005;327.76000000000005;277.46000000000004;276.86;327.76000000000005;329.16;274.96000000000004;241.92719264551067;265.62235894841564;275.2199585193972;291.26000000000005;6740000.000000001;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;2840000.0;6730000.0;0.0;0.0;0.31516666666666665;0.043333333333333335;0.0;0.0;3.0212827473574864;22821.12890625;3411.69091796875;1177.68395996094;29788.447265625;486688.05089799245;473004.10572454013;249287.16123568267;248952.6067507432;244093.35111950358;429606.4342157736;431453.06688762316;439894.30340763397;473371.616014766;530612.438586801;471260.01401125954;440041.42810733936;442362.88017774734;465024.35701021284;459438.4217246144;269237.9891247957;466162.9612727617;432592.33825255034;431453.06688762316;229122.51738040973;234977.24436692704;470923.7305949869;204804.83268673447;202714.98037703882;275.106525230728;1867065.689369697;1036679.9261816482;237242.68968090304;289534.3463451419;0;6;7;34;20;20;0;18;108;104;1442907532359.5288;550459744660.0455;1213431447479.626;74092.36485553683;11531.818909357606;-0.0;0.0;4326057.356095177;953458.6153631823;0.0;951835.3203750304;3.1237727127917103;0.24640404729592275
6648;2019-06-18 07:48:45.139;708;603;193;192;178;52;39;39;-36;43;741;206;-37;-24;256;191;247;527;181;42;39;18;620;370;375;138;375;297;620;-1.0;-1.0;1744.0;189.0;0.0;0;87;100;1;0;0;1;0;0;0;1;0;0;0;0;18839.5625;12276.0458984375;2934.9892578125;1257.5517578125;569.0;252395;558.0;1199.0;Calculated values ==>;1560836925.139;343.96000000000004;333.46000000000004;292.46000000000004;292.36;290.96000000000004;278.36;275.4277932560699;277.06;277.06;269.56;277.46000000000004;347.26;293.76000000000005;269.46000000000004;270.76000000000005;298.76000000000005;292.26000000000005;297.86;325.86;277.36;277.06;328.96000000000004;330.06;274.96000000000004;242.14157278889297;267.23344911666527;275.4277932560699;291.26000000000005;6200000.0;3700000.0;3750000.0;1380000.0;3750000.0;2970000.0;6200000.0;0.0;0.0;0.2906666666666667;0.0315;0.0;0.0;3.0274966054635004;12276.0458984375;2934.9892578125;1257.5517578125;18839.5625;496280.8294633014;481615.25131280796;250707.86693821702;250347.8620266168;245501.61050172753;429467.9694778635;431312.62288444734;437453.72538523306;473241.6031071014;528165.8707737533;469610.8629403026;437298.5253911077;439292.6738716664;464865.41107041325;456755.197826801;406761.6995947375;470161.9789522283;431888.18506813835;431312.62288444734;234140.81001818314;238741.38928724395;470789.9032000179;205378.6874863915;202714.98037703882;275.3361717321401;1867470.9227844104;1036972.4026383539;237262.98331188448;289587.2353466067;0;6;7;34;20;20;0;18;108;104;1443131932359.5288;550542244660.0455;1213605747479.626;67456.47768259661;8360.453294979232;-0.0;0.0;4327236.929782995;953624.3842982184;0.0;951835.3203750304;4.60373020303496;0.3526478588348173
6649;2019-06-18 07:49:45.110;687;593;203;202;184;53;42;41;-28;44;736;208;-30;-16;256;181;248;485;178;43;42;18;607;370;375;137;375;301;607;-1.0;0.0;1494.0;155.0;0.0;29;86;100;1;0;0;1;0;0;0;1;0;0;0;0;19774.66796875;11971.341796875;3739.76953125;1269.77612304688;565.0;252396;558.0;1199.0;Calculated values ==>;1560836985.11;341.86;332.46000000000004;293.46000000000004;293.36;291.56;278.46000000000004;275.4277932560699;277.36;277.26000000000005;270.36;277.56;346.76;293.96000000000004;270.16;271.56;298.76000000000005;291.26000000000005;297.96000000000004;321.66;277.46000000000004;277.36;328.96000000000004;329.66;274.96000000000004;241.92719264551067;267.7187500070086;275.4277932560699;290.96000000000004;6070000.0;3700000.0;3750000.0;1370000.0;3750000.0;3010000.0;6070000.0;0.0;0.0;0.249;0.025833333333333333;0.0;0.0;3.0281049786316014;11971.341796875;3739.76953125;1269.77612304688;19774.66796875;494739.2147561268;481660.2871927131;255123.1771009135;254727.70851208482;248050.22680549344;429467.9694778635;431888.18506813835;437785.01000687695;473469.3076824459;527334.374113208;469299.82431381487;437473.55829604797;439628.3511256179;464865.41107041325;455341.3644219996;412861.52003777627;465239.13254886353;432078.754322552;431888.18506813835;234140.81001818314;237068.3971897606;470923.7305949869;205379.12863405677;202714.98037703882;275.3363404819116;1867792.552508542;1037174.3665392444;237284.03419802783;289642.83145202976;0;6;7;34;20;20;0;18;108;104;1443356823609.3643;550624704784.9852;1213785060769.4949;57869.064461832226;6859.902217324027;-0.0;0.0;4328280.804516668;953751.1592898518;0.0;951835.3203750304;3.811871839165226;0.2862372947800802
6650;2019-06-18 07:50:45.120;649;583;212;212;194;50;42;42;-27;46;737;209;-28;-15;256;175;246;476;177;45;42;18;600;365;370;139;370;300;600;-2.0;-1.0;621.0;52.0;0.0;36;87;100;1;0;0;1;0;0;0;1;0;0;0;0;21265.091796875;11783.72265625;3863.66381835938;1275.19421386719;560.0;252397;553.0;1199.0;Calculated values ==>;1560837045.12;338.06000000000006;331.46000000000004;294.36;294.36;292.56;278.16;274.9066339382667;277.36;277.36;270.46000000000004;277.76000000000005;346.86;294.06;270.36;271.66;298.76000000000005;290.66;297.76000000000005;320.76000000000005;277.66;277.36;328.46000000000004;329.16;274.96000000000004;242.35481222062532;267.5978703862781;274.9066339382667;290.86;6000000.0;3650000.0;3700000.0;1390000.0;3700000.0;3000000.0;6000000.0;0.0;0.0;0.1035;0.008666666666666666;0.0;0.0;3.028861215787312;11783.72265625;3863.66381835938;1275.19421386719;21265.091796875;490292.1385605323;481027.5324404854;259308.65199047478;259308.65199047478;252001.11685123915;429811.8947417682;433166.4952995384;438165.9764317512;473405.2944016503;527516.46693144;469557.5496465405;438011.42202021845;439997.77987885213;465592.4740536194;455328.4357522933;414824.7062598286;464770.8309631094;433720.1347006524;433166.4952995384;232049.79005350024;234977.24436692704;470655.8473927239;204109.80877937135;202714.98037703882;274.82487044666476;1868134.607506201;1037372.3584028007;237305.24581884642;289706.20395692386;0;6;7;34;20;20;0;18;108;104;1443580360859.3286;550707518584.972;1213965390819.4663;24224.813352021316;2310.0656679823887;-0.0;0.0;4328965.034184284;953827.5884249504;0.0;951835.3203750304;1.5680161027728252;0.11439713862334198
6651;2019-06-18 07:51:45.111;620;573;212;212;195;44;43;40;-29;46;739;209;-30;-17;255;173;244;479;177;48;43;19;597;361;366;140;365;298;598;-1.0;-1.0;707.0;39.0;0.0;27;94;100;1;0;0;1;0;0;0;1;0;0;0;0;22079.583984375;11805.96484375;3587.92944335938;1306.29296875;554.0;252398;549.0;1197.0;Calculated values ==>;1560837105.111;335.16;330.46000000000004;294.36;294.36;292.66;277.56;274.4858918419099;277.46000000000004;277.16;270.26000000000005;277.76000000000005;347.06000000000006;294.06;270.16;271.46000000000004;298.66;290.46000000000004;297.56;321.06;277.96000000000004;277.46000000000004;328.06;328.56;275.06;242.56692532238324;267.35522164206344;274.4858918419099;290.86;5970000.0;3610000.0;3660000.0;1400000.0;3650000.0;2980000.0;5980000.0;0.0;0.0;0.11783333333333333;0.006500000000000001;0.0;0.0;3.024708649945759;11805.96484375;3587.92944335938;1306.29296875;22079.583984375;486605.283837196;479816.47515844373;259448.22666387155;259448.22666387155;252480.23249626614;430081.6785162784;434344.22949482966;438307.6172986034;473275.3081037601;527880.1113781915;469832.03965532704;438153.8488135099;440130.4106590965;466181.95831478277;455715.22267118655;415230.31057143124;465535.04780565633;435241.863864222;434344.22949482966;230377.04089860234;232467.98657752166;470620.16492588987;203141.75428484348;202714.98037703882;274.43218277632604;1868495.758957923;1037568.909645433;237326.75498523883;289768.2912531282;0;6;7;34;20;20;0;18;108;104;1443801127739.9744;550791206030.2168;1214144763909.991;27710.377525121377;1738.6096691668015;-0.0;0.0;4329397.76252387;953861.3223253478;0.0;951835.3203750304;1.7633926340529977;0.12404238168669467
6652;2019-06-18 07:52:45.091;602;565;211;210;194;41;44;36;-31;46;737;208;-33;-18;254;172;242;486;176;50;44;19;599;358;363;146;363;296;599;151.0;-1.0;686.0;117.0;0.0;17;99;100;1;0;0;1;0;0;0;1;0;0;0;0;22282.9609375;11839.4990234375;3293.16259765625;1302.79162597656;549.0;252399;544.0;1199.0;Calculated values ==>;1560837165.091;333.36;329.66;294.26000000000005;294.16;292.56;277.26000000000005;274.1680685717883;277.56;276.76000000000005;270.06;277.76000000000005;346.86;293.96000000000004;269.86;271.36;298.56;290.36;297.36;321.76000000000005;278.16;277.56;327.56;328.06;275.06;243.81672145450628;267.1113755279542;274.1680685717883;290.76000000000005;5990000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;2960000.0;5990000.0;0.025166666666666667;0.0;0.11433333333333334;0.0195;0.0;0.025166666666666667;3.0305082826627356;11839.4990234375;3293.16259765625;1302.79162597656;22282.9609375;483855.05999829987;478534.01524469355;258938.68017058796;258503.7815019374;252050.05016069894;430280.9020939914;435252.3847646943;438449.4162088901;472490.94950669346;527826.4120056079;469986.49105023086;438143.1473471288;440412.6427301566;466338.3406344101;456073.92579066654;413734.85416946316;466513.72818298906;436308.6438538564;435252.3847646943;228286.1864045524;230377.04089860234;469810.5336897695;202167.69266250383;202167.69266250383;274.0402686299861;1868865.323603098;1037765.8894958781;237348.49010941127;289825.614572677;0;6;7;34;20;20;0;18;108;104;1444019754840.044;550876977430.244;1214322904510.0476;27014.877058803497;5219.03540003168;-0.0;5865.964751238461;4329853.654297618;953919.283374151;0.0;951884.187120293;2.3181519023130748;0.14604106318520133
6653;2019-06-18 07:53:45.122;594;561;209;209;192;38;45;34;-34;45;726;207;-35;-18;253;172;241;498;178;53;45;18;601;356;361;151;361;294;602;127.0;0.0;1271.0;63.0;0.0;8;99;93;1;0;0;1;0;0;0;1;0;0;0;0;21894.087890625;11424.939453125;3112.71411132812;1280.92797851562;546.0;252400;541.0;1199.0;Calculated values ==>;1560837225.122;332.56;329.26000000000005;294.06;294.06;292.36;276.96000000000004;273.955091788801;277.66;276.56;269.76000000000005;277.66;345.76;293.86;269.66;271.36;298.46000000000004;290.36;297.26000000000005;322.96000000000004;278.46000000000004;277.66;327.26000000000005;327.76000000000005;274.96000000000004;244.82967444194236;266.86631818009863;273.955091788801;290.96000000000004;6010000.0;3560000.0;3610000.0;1510000.0;3610000.0;2940000.0;6020000.0;0.021166666666666667;0.0;0.21183333333333335;0.0105;0.0;0.021166666666666667;3.030953482063274;11424.939453125;3112.71411132812;1280.92797851562;21894.087890625;482490.61119296437;477587.480649236;257879.52782838146;257879.52782838146;251156.06774075728;430412.23801567365;435906.5852007355;438439.1573181969;471731.60191110603;526836.04214384;470140.7428289983;438286.6576737402;440841.5759738785;466494.5354798314;456404.5795205577;412558.5966719345;468003.1452246679;437293.7973737539;435906.5852007355;227031.71669481136;229122.51738040973;469028.9325914901;201855.71660311922;201855.71660311922;273.9096915945734;1869233.6558827835;1037959.8599825219;237370.0322304274;289879.0244593533;0;6;7;34;20;20;0;18;108;104;1444237067059.678;550966123465.0939;1214499995959.7495;50116.258858143956;2805.3187678778945;-0.0;4954.076718649544;4330496.7458549;953986.187541407;0.0;951974.4007186799;3.6587132789031114;0.226109825592173
6654;2019-06-18 07:54:45.122;591;557;206;206;191;37;47;32;-34;42;700;207;-36;-11;253;172;240;505;180;55;46;17;602;355;361;143;360;294;603;203.0;0.0;1381.0;54.0;0.0;1;1;81;1;0;0;1;0;0;0;1;0;1;0;0;21878.400390625;10590.8984375;2983.51953125;2219.45385742188;543.0;252401;538.0;1197.0;Calculated values ==>;1560837285.122;332.26000000000005;328.86;293.76000000000005;293.76000000000005;292.26000000000005;276.86;273.8482719121499;277.86;276.36;269.76000000000005;277.36;343.16;293.86;269.56;272.06;298.46000000000004;290.36;297.16;323.66;278.66;277.76000000000005;326.96000000000004;327.46000000000004;274.86;243.1966462407574;266.86631818009863;273.8482719121499;291.16;6020000.0;3550000.0;3610000.0;1430000.0;3600000.0;2940000.0;6030000.0;0.03383333333333333;0.0;0.23016666666666669;0.009000000000000001;0.0;0.03383333333333333;3.0263404146366497;10590.8984375;2983.51953125;2219.45385742188;21878.400390625;481946.76202328986;476875.82350884244;256564.73238841954;256564.73238841954;250739.78717425346;430477.46260093397;436256.0551253566;438439.1573181969;472489.7604950056;524124.8304682061;470140.7428289983;438133.8669386556;441871.8552859117;466637.4274074692;456569.29167028697;411755.13212232594;468967.7485579181;437636.28072910535;436081.5480936552;225777.27872811773;227868.02628245065;470018.21299050737;201628.2685720483;201628.2685720483;273.8164912649141;1869598.4266184606;1038143.3252982771;237399.20207906023;289929.8264063748;0;6;7;34;20;20;0;18;108;105;1444453667059.678;551054323465.0939;1214676395959.7495;54505.97289307187;2415.509499766132;-0.0;7932.335957147699;4331368.59778616;954029.6944436373;0.0;952081.7874909781;4.1062646996107075;0.23849538429852485
6655;2019-06-18 07:55:45.113;590;555;205;205;189;37;48;32;-34;40;656;209;-35;-5;253;173;239;510;181;57;48;15;604;355;360;139;360;295;605;94.0;-1.0;1288.0;114.0;0.0;1;1;71;1;0;0;1;0;0;0;1;0;1;0;0;21196.21875;9809.4931640625;2978.97290039062;2241.69506835938;541.0;252402;537.0;1194.0;Calculated values ==>;1560837345.113;332.16;328.66;293.66;293.66;292.06;276.86;273.8482719121499;277.96000000000004;276.36;269.76000000000005;277.16;338.76;294.06;269.66;272.66;298.46000000000004;290.46000000000004;297.06;324.16;278.86;277.96000000000004;326.86;327.26000000000005;274.66;242.35481222062532;266.98899913490544;273.8482719121499;291.26000000000005;6040000.0;3550000.0;3600000.0;1390000.0;3600000.0;2950000.0;6050000.0;0.015666666666666666;0.0;0.21466666666666667;0.019;0.0;0.015666666666666666;3.0190490614991754;9809.4931640625;2978.97290039062;2241.69506835938;21196.21875;481573.2824224613;476335.2885982021;256038.62679152194;256038.62679152194;249918.97132713383;430477.46260093397;436664.20111153496;438214.884849924;472817.310826017;519437.3753760849;470241.98101890564;438061.7010123639;442539.14474022866;466637.4274074692;456707.59526566305;410501.3334954895;469482.5859912001;438203.8711651656;436664.20111153496;225359.1397227605;227031.71669481136;470360.39762778033;201522.5234912591;201522.5234912591;273.7752212753421;1869957.3279343152;1038313.3030609556;237436.37274363326;289979.5063901375;0;6;7;34;20;20;0;18;108;105;1444669934614.4512;551138910775.0051;1214853069454.5642;50809.960238326734;5107.919608593904;-0.0;3683.8862827176545;4332246.098916418;954092.3802818548;0.0;952178.5748225977;3.9654775223614247;0.27194184919929976
6656;2019-06-18 07:56:45.113;589;553;204;204;187;38;50;32;-32;39;655;211;-34;-2;253;173;239;514;184;59;49;13;606;356;361;137;361;296;607;316.0;-1.0;1303.0;94.0;0.0;1;1;64;1;0;0;1;0;0;0;1;0;1;0;0;20673.60546875;9639.1630859375;2972.62939453125;2258.67211914062;540.0;252403;535.0;1197.0;Calculated values ==>;1560837405.113;332.06;328.46000000000004;293.56;293.56;291.86;276.96000000000004;273.955091788801;278.16;276.36;269.96000000000004;277.06;338.66;294.26000000000005;269.76000000000005;272.96000000000004;298.46000000000004;290.46000000000004;297.06;324.56;279.06;278.06;326.66;327.16;274.46000000000004;241.92719264551067;267.1113755279542;273.955091788801;291.56;6060000.0;3560000.0;3610000.0;1370000.0;3610000.0;2960000.0;6070000.0;0.05266666666666667;0.0;0.21716666666666665;0.015666666666666666;0.0;0.05266666666666667;3.0267814221311764;9639.1630859375;2972.62939453125;2258.67211914062;20673.60546875;481198.4492014178;475791.87423745426;255521.75135791313;255521.75135791313;249112.92339285027;430412.23801567365;436776.8904632732;438296.42880847026;472980.6827117325;519249.43962629786;470343.53156096645;437989.56915575906;442768.92604114447;466494.5354798314;456543.2252788729;409625.7095679235;469841.492204944;438316.31352762313;436603.72145541804;224522.8720964353;226613.5671989835;470432.8002255166;201832.44506199998;201832.44506199998;273.9006218512721;1870306.2431361382;1038475.3751963723;237473.87580352908;290029.1030759285;0;6;7;34;20;20;0;18;108;105;1444886234614.4512;551221710775.0051;1215030369454.5642;51352.09513694179;4208.072230895093;-0.0;12364.620556720018;4333097.449377879;954170.0135471838;0.0;952312.312379593;4.567765012960066;0.25718345156758693
6657;2019-06-18 07:57:45.134;589;551;202;201;188;41;39;34;-19;38;674;214;-28;-1;253;174;238;510;185;61;39;11;591;361;366;136;366;300;592;-2.0;-1.0;1319.0;261.0;0.0;19;1;65;1;0;0;1;0;0;0;1;0;1;0;0;20638.080078125;9273.572265625;3324.55541992188;2289.958984375;539.0;252404;534.0;1194.0;Calculated values ==>;1560837465.134;332.06;328.26000000000005;293.36;293.26000000000005;291.96000000000004;277.26000000000005;274.4858918419099;277.06;276.56;271.26000000000005;276.96000000000004;340.56000000000006;294.56;270.36;273.06;298.46000000000004;290.56;296.96000000000004;324.16;279.26000000000005;277.06;326.56;327.06;274.26000000000005;241.71165711629368;267.5978703862781;274.4858918419099;291.66;5910000.0;3610000.0;3660000.0;1360000.0;3660000.0;3000000.0;5920000.0;0.0;0.0;0.21983333333333333;0.0435;0.0;0.0;3.0193417539976553;9273.572265625;3324.55541992188;2289.958984375;20638.080078125;482917.92691622936;477326.7897392055;255574.88579557097;255166.60258917726;250137.53151357555;430081.6785162784;433616.79160117084;439391.7415149867;473013.45329280203;520916.55449758726;470156.0501315211;438011.42202021845;442085.5645219337;465776.03838283056;455855.4553565791;415334.1008124758;471194.3529853407;437519.93375924113;433616.79160117084;224104.74344509715;226195.42121513622;470370.9986153779;202844.0552844344;201832.44506199998;274.31682797372963;1870650.627675621;1038633.0364868325;237511.79432965856;290081.59798296646;0;6;7;34;20;20;0;18;108;105;1445104410949.985;551303639440.2056;1215209232035.002;52001.06635634974;11637.42203489604;-0.0;0.0;4333959.027172485;954302.1055490803;0.0;952415.3869479612;4.274457141616015;0.3627694923371048
6658;2019-06-18 07:58:45.104;583;547;204;203;186;44;37;34;-11;39;698;215;-15;3;254;171;237;492;184;63;37;11;588;360;365;136;365;302;589;0.0;0.0;1153.0;158.0;0.0;23;1;67;1;0;0;1;0;0;0;1;0;1;0;0;20639.591796875;9364.7216796875;3372.9853515625;2300.02587890625;537.0;252405;533.0;1193.0;Calculated values ==>;1560837525.104;331.46000000000004;327.86;293.56;293.46000000000004;291.76000000000005;277.56;274.38016830617;276.86;276.56;272.06;277.06;342.96000000000004;294.66;271.66;273.46000000000004;298.56;290.26000000000005;296.86;322.36;279.46000000000004;276.86;326.46000000000004;326.86;274.26000000000005;241.71165711629368;267.8393353686513;274.38016830617;291.56;5880000.0;3600000.0;3650000.0;1360000.0;3650000.0;3020000.0;5890000.0;0.0;0.0;0.19216666666666665;0.026333333333333334;0.0;0.0;3.01710467099105;9364.7216796875;3372.9853515625;2300.02587890625;20639.591796875;482409.731328204;477104.7883353476;256588.4940061351;256169.0845783018;249537.46225578265;430148.3826014536;433500.59072566376;440168.1791668574;473111.07959547755;523275.5435382259;470002.5792903727;439561.4401127939;442258.39573455596;466051.1729702569;455601.41187188966;416094.68152137875;468820.29223129444;438091.08039259684;433500.59072566376;223686.61821467688;225359.1397227605;470370.9986153779;202689.22911311217;201832.44506199998;274.2521350028969;1870994.436284444;1038788.2779435595;237550.02507860053;290137.38291633554;0;6;7;34;20;20;0;18;108;105;1445323601300.0896;551385198640.2445;1215389741735.0881;45635.53823532804;7048.953263559664;-0.0;0.0;4334772.258725285;954457.7474834112;0.0;952415.3869479612;3.503486317628731;0.27995969258587267
6659;2019-06-18 07:59:45.115;574;545;208;208;188;42;38;35;-15;39;718;215;-17;7;253;165;236;489;184;65;37;11;590;358;363;136;363;303;592;127.0;0.0;980.0;105.0;0.0;17;0;68;1;0;0;1;0;0;0;1;0;1;0;0;21260.6328125;9360.1640625;3320.55297851562;2302.92260742188;535.0;252406;532.0;1192.0;Calculated values ==>;1560837585.115;330.56;327.66;293.96000000000004;293.96000000000004;291.96000000000004;277.36;274.1680685717883;276.96000000000004;276.66;271.66;277.06;344.96000000000004;294.66;271.46000000000004;273.86;298.46000000000004;289.66;296.76000000000005;322.06;279.66;276.86;326.36;326.66;274.26000000000005;241.71165711629368;267.9596281332873;274.1680685717883;291.56;5900000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;5920000.0;0.021166666666666667;0.0;0.16333333333333336;0.0175;0.0;0.021166666666666667;3.0148663295642963;9360.1640625;3320.55297851562;2302.92260742188;21260.6328125;480896.27950347523;476444.87058589875;258104.82270185868;258104.82270185868;250137.53151357555;430280.9020939914;434178.6716885159;439341.82880185475;473111.07959547755;525293.8663315836;469865.74067600165;439035.45894700487;442640.2954479828;466207.9483817794;455094.08618658455;414996.0058922222;467946.93344856595;438880.1015656627;433997.93586973246;223268.49639005636;224522.8720964353;470370.9986153779;202259.03965097558;202259.03965097558;274.0758087981287;1871343.6688366102;1038944.3472653287;237588.39001488325;290193.1726285824;0;6;7;34;20;20;0;18;108;105;1445542041339.791;551466813600.1329;1215571275009.84;38723.52222797694;4691.959281877041;-0.0;4905.139969963688;4335475.379776749;954555.6063586614;0.0;952456.2706082856;3.2248921232470082;0.2162628349361746
6660;2019-06-18 08:00:45.105;569;543;210;210;190;40;40;33;-24;39;735;215;-24;8;253;163;236;495;184;67;39;11;596;356;361;136;361;302;598;183.0;-1.0;1061.0;110.0;0.0;8;0;66;1;0;0;1;0;0;0;1;0;1;0;0;21711.44921875;9443.6064453125;3094.28076171875;2302.462890625;534.0;252407;530.0;1197.0;Calculated values ==>;1560837645.105;330.06;327.46000000000004;294.16;294.16;292.16;277.16;273.955091788801;277.16;276.46000000000004;270.76000000000005;277.06;346.66;294.66;270.76000000000005;273.96000000000004;298.46000000000004;289.46000000000004;296.76000000000005;322.66;279.86;277.06;326.16;326.56;274.26000000000005;241.71165711629368;267.8393353686513;273.955091788801;291.56;5960000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;5980000.0;0.030500000000000003;0.0;0.17683333333333331;0.018333333333333333;0.0;0.030500000000000003;3.027658232795413;9443.6064453125;3094.28076171875;2302.462890625;21711.44921875;479472.36417003465;475409.84131391835;258570.7077740556;258570.7077740556;250600.57864766478;430412.23801567365;435024.7519814282;438179.53515710204;473111.07959547755;527152.0999284992;470002.5792903727;438179.53515710204;442993.0989471373;466494.5354798314;455149.7080012845;412645.16038297105;468073.3027705531;439657.55536505504;434846.9440822899;222432.26289678228;224104.74344509715;470370.9986153779;201749.65252850877;201749.65252850877;273.8683436762443;1871701.7098368136;1039101.0192365708;237626.76183100432;290246.6206669349;0;6;7;34;20;20;0;18;108;105;1445759205139.8254;551548400000.1459;1215752744759.869;41808.68424482291;4924.724678259267;-0.0;7109.467392390325;4336146.369647175;954635.7320351698;0.0;952556.3756493664;3.6281405735822876;0.23111751121522442
6661;2019-06-18 08:01:45.105;567;542;211;211;191;38;42;32;-26;39;746;216;-27;6;253;163;236;502;186;68;41;10;602;355;360;136;360;302;604;-1.0;-1.0;985.0;122.0;0.0;1;0;64;1;0;0;1;0;0;0;1;0;1;0;0;22152.095703125;9400.1103515625;2942.48413085938;2300.7158203125;533.0;252408;529.0;1195.0;Calculated values ==>;1560837705.105;329.86;327.36;294.26000000000005;294.26000000000005;292.26000000000005;276.96000000000004;273.8482719121499;277.36;276.36;270.56;277.06;347.76;294.76000000000005;270.46000000000004;273.76000000000005;298.46000000000004;289.46000000000004;296.76000000000005;323.36;279.96000000000004;277.26000000000005;326.06;326.46000000000004;274.16;241.71165711629368;267.8393353686513;273.8482719121499;291.76000000000005;6020000.0;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;6040000.0;0.0;0.0;0.16416666666666666;0.02033333333333333;0.0;0.0;3.0227447039005075;9400.1103515625;2942.48413085938;2300.7158203125;22152.095703125;478468.68871236447;474513.9847454762;258603.59003516182;258603.59003516182;250694.07443787067;430477.46260093397;435618.25068350555;437869.15320432716;473111.07959547755;528301.8751473622;470122.41596136003;437713.4967235476;442699.92918233894;466637.4274074692;455317.5800407417;410115.52180246386;468362.6464904291;440042.10740737274;435442.3189386135;222014.15119762826;223686.61821467688;470272.87658027647;201396.95613855988;201749.65252850877;273.72617888593356;1872067.2393778292;1039258.0502098781;237665.12165359547;290296.9270410397;0;6;7;34;20;20;0;18;108;105;1445975505139.8254;551630000000.1459;1215933944759.869;38820.85235163013;5467.143715648236;-0.0;0.0;4336818.282452146;954722.3309384524;0.0;952615.6212109696;3.0244524736328477;0.24099211410559468
6662;2019-06-18 08:02:45.106;569;541;211;211;191;38;44;32;-24;38;753;218;-27;5;253;165;237;508;184;70;43;10;609;355;360;136;360;301;611;347.0;-1.0;791.0;140.0;0.0;1;0;61;1;0;0;1;0;0;0;1;0;1;0;0;22561.478515625;9422.255859375;3029.947265625;2294.71020507812;533.0;252409;529.0;1194.0;Calculated values ==>;1560837765.106;330.06;327.26000000000005;294.26000000000005;294.26000000000005;292.26000000000005;276.96000000000004;273.8482719121499;277.56;276.36;270.76000000000005;276.96000000000004;348.46000000000004;294.96000000000004;270.46000000000004;273.66;298.46000000000004;289.66;296.86;323.96000000000004;280.16;277.46000000000004;326.06;326.46000000000004;274.16;241.71165711629368;267.7187500070086;273.8482719121499;291.56;6090000.0;3550000.0;3600000.0;1360000.0;3600000.0;3010000.0;6110000.0;0.057833333333333334;0.0;0.13183333333333333;0.02333333333333333;0.0;0.057833333333333334;3.02021521042444;9422.255859375;3029.947265625;2294.71020507812;22561.478515625;477925.6678179519;473483.42067661026;258153.18792752628;258153.18792752628;250379.84853391166;430477.46260093397;435968.7166933796;438404.20131815126;473013.45329280203;529109.564726059;470497.8680624812;437940.2675631159;442759.63332633115;466637.4274074692;455596.8419422081;407348.4491983744;468366.0708801987;440371.54654177895;435793.71486953663;222014.15119762826;223686.61821467688;470272.87658027647;201409.52848894;201409.52848894;273.73109099171734;1872439.8587060873;1039414.905875664;237703.41750868107;290346.6981321213;0;6;7;34;20;20;0;18;108;105;1446191508739.5645;551711601360.0474;1216114847774.6504;31243.797701317682;6273.478122131183;-0.0;13555.218779011171;4337402.164266416;954820.171084291;0.0;952728.5832499942;3.4632667500860324;0.18792249744083778
6663;2019-06-18 08:03:45.127;573;542;208;209;190;38;46;31;-14;38;759;218;-21;5;253;166;237;513;185;72;45;8;621;355;360;135;360;301;623;139.0;0.0;1095.0;91.0;0.0;1;0;59;1;0;0;1;0;0;0;1;0;1;0;0;22650.873046875;9433.4560546875;3126.22924804688;2304.51782226562;533.0;252410;529.0;1194.0;Calculated values ==>;1560837825.127;330.46000000000004;327.36;293.96000000000004;294.06;292.16;276.96000000000004;273.8482719121499;277.76000000000005;276.26000000000005;271.76000000000005;276.96000000000004;349.06000000000006;294.96000000000004;271.06;273.66;298.46000000000004;289.76000000000005;296.86;324.46000000000004;280.36;277.66;326.06;326.46000000000004;273.96000000000004;241.49495122638035;267.7187500070086;273.8482719121499;291.66;6210000.0;3550000.0;3600000.0;1350000.0;3600000.0;3010000.0;6230000.0;0.023166666666666665;0.0;0.1825;0.015166666666666667;0.0;0.023166666666666665;3.02021521042444;9433.4560546875;3126.22924804688;2304.51782226562;22650.873046875;477076.6152528597;472111.35203534825;256223.44805325498;256621.20759149073;249509.05310061242;430477.46260093397;436317.3535810935;439931.54465428245;473143.78782676667;529735.4572414138;470497.8680624812;438865.43479602295;442759.63332633115;466637.4274074692;455736.23341735575;400884.23611114576;467541.5186377507;440699.58282389754;436143.2612592245;222014.15119762826;223686.61821467688;470211.52306949627;201508.36242960938;201508.36242960938;273.7696924052025;1872816.7601727224;1039572.0918044922;237741.75782341784;290398.01755870896;0;6;7;34;20;20;0;18;108;105;1446407584340.0933;551792929815.2463;1216295510985.0925;43512.230756002835;4075.331269704951;-0.0;5435.70848955275;4338025.349210168;954906.4413467947;0.0;952886.8963678242;3.5671788167426928;0.23343670063907984
6664;2019-06-18 08:04:45.107;580;544;204;205;187;38;47;31;-1;37;763;219;-5;8;253;167;238;517;183;74;47;7;627;356;361;134;361;301;629;265.0;-1.0;1169.0;225.0;0.0;1;0;55;1;0;0;1;0;0;0;1;0;1;0;0;21877.4375;9311.1376953125;3155.69580078125;2301.88159179688;535.0;252411;530.0;1194.0;Calculated values ==>;1560837885.107;331.16;327.56;293.56;293.66;291.86;276.96000000000004;273.955091788801;277.86;276.26000000000005;273.06;276.86;349.46000000000004;295.06;272.66;273.96000000000004;298.46000000000004;289.86;296.96000000000004;324.86;280.56;277.86;326.16;326.66;273.86;241.2770596917726;267.7187500070086;273.955091788801;291.46000000000004;6270000.0;3560000.0;3610000.0;1340000.0;3610000.0;3010000.0;6290000.0;0.04416666666666667;0.0;0.19483333333333333;0.0375;0.0;0.04416666666666667;3.0199248301172554;9311.1376953125;3155.69580078125;2301.88159179688;21877.4375;477401.9825248612;471652.73348811874;254357.61244780337;254738.55495885957;248222.76848986093;430412.23801567365;436256.0551253566;441876.3466884435;473176.5657117748;530152.5380097117;470617.29491098126;441282.59110265225;443198.0840360327;466494.5354798314;455709.01711372373;269738.0023907571;467371.28480028873;440811.79925200954;436256.0551253566;222432.26289678228;224522.8720964353;470248.3765585316;201575.1264675009;201575.1264675009;273.80024539340474;1873187.7057376462;1039728.2446841425;237780.13168965996;290450.3494843407;0;6;7;34;20;20;0;18;108;105;1446623812240.162;551873602915.272;1216476050785.15;46818.68773971365;10075.246878413653;-0.0;10365.074349055292;4338777.855945321;955024.3235242383;0.0;953018.5256671243;4.554154411329293;0.303955621305181
6665;2019-06-18 08:05:45.117;590;547;200;201;184;40;49;32;8;37;767;218;4;14;253;168;239;521;182;75;49;4;635;357;362;134;362;301;637;133.0;0.0;1292.0;172.0;0.0;1;0;53;1;0;0;1;0;0;0;1;0;1;0;0;21432.28125;9277.0771484375;3175.62622070312;2305.55053710938;537.0;252412;532.0;1193.0;Calculated values ==>;1560837945.117;332.16;327.86;293.16;293.26000000000005;291.56;277.16;274.0616903277293;278.06;276.36;273.96000000000004;276.86;349.86;294.96000000000004;273.56;274.56;298.46000000000004;289.96000000000004;297.06;325.26000000000005;280.66;278.06;326.36;326.86;273.56;241.2770596917726;267.7187500070086;274.0616903277293;291.36;6350000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3010000.0;6370000.0;0.022166666666666668;0.0;0.21533333333333332;0.028666666666666667;0.0;0.022166666666666668;3.01710467099105;9277.0771484375;3175.62622070312;2305.55053710938;21432.28125;477944.3482508276;471092.439192395;252490.73442923068;252856.14018673057;246903.79926840102;430346.717906069;436369.3260602679;443198.0840360327;473176.5657117748;530569.4765443322;470497.8680624812;442613.016394442;444068.8471814032;466351.3762726499;455681.92639110074;269412.97751838586;466932.3557742922;440760.6321181403;436369.3260602679;223268.49639005636;225359.1397227605;469954.68261704803;201887.4798587949;201887.4798587949;273.92659487472287;1873548.6802128926;1039883.1722914475;237818.53335660603;290503.11929468083;0;6;7;34;20;20;0;18;108;105;1446840748390.1277;551954016315.2592;1216656680885.121;51962.21676616521;7684.5931457365905;-0.0;5197.680924132653;4339601.167345107;955172.3468575272;0.0;953148.2369093181;4.393777966414668;0.30892057525298705
6666;2019-06-18 08:06:45.108;600;551;197;198;180;41;51;33;10;38;770;218;8;20;253;168;240;525;184;77;51;1;641;358;363;133;363;301;643;-2.0;-2.0;1327.0;183.0;0.0;1;0;51;1;0;0;1;0;0;0;1;0;1;0;0;20494.623046875;9263.0341796875;3267.44287109375;2299.896484375;540.0;252413;534.0;1192.0;Calculated values ==>;1560838005.108;333.16;328.26000000000005;292.86;292.96000000000004;291.16;277.26000000000005;274.1680685717883;278.26000000000005;276.46000000000004;274.16;276.96000000000004;350.16;294.96000000000004;273.96000000000004;275.16;298.46000000000004;289.96000000000004;297.16;325.66;280.86;278.26000000000005;326.56;327.16;273.26000000000005;241.05796691057077;267.7187500070086;274.1680685717883;291.56;6409999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3010000.0;6430000.0;0.0;0.0;0.22116666666666665;0.030500000000000003;0.0;0.0;3.0141382248791664;9263.0341796875;3267.44287109375;2299.896484375;20494.623046875;478732.5362968398;470949.1274474486;251151.29952738635;251506.6996556562;245369.0744100978;430280.9020939914;436483.0716089266;443489.2359988558;473403.82665571757;530882.0883741961;470497.8680624812;443198.0840360327;444931.73517570685;466207.9483817794;455514.98661037174;269323.0429370282;466768.1650173164;440873.7416961306;436483.0716089266;224104.74344509715;226613.5671989835;469796.4158913733;202059.23338772854;201887.4798587949;273.9980433749337;1873898.0186730362;1040037.6500438807;237856.90632493602;290556.80348321976;0;6;7;34;20;20;0;18;108;105;1447058215764.8994;552034104300.1752;1216837253794.9316;53396.26891082764;8165.984066361165;-0.0;0.0;4340479.02302672;955304.4151876012;0.0;953191.5444198727;4.151092542022084;0.33126297266816124
6667;2019-06-18 08:07:45.109;611;555;196;196;178;43;39;34;-12;38;772;218;-5;25;254;165;242;528;186;78;39;-1;647;360;365;133;365;302;649;-2.0;0.0;1328.0;187.0;0.0;12;0;50;1;0;0;1;0;0;0;1;0;1;0;0;20064.55078125;9254.525390625;3583.14501953125;2312.03369140625;542.0;252414;537.0;1191.0;Calculated values ==>;1560838065.109;334.26000000000005;328.66;292.76000000000005;292.76000000000005;290.96000000000004;277.46000000000004;274.38016830617;277.06;276.56;271.96000000000004;276.96000000000004;350.36;294.96000000000004;272.66;275.66;298.56;289.66;297.36;325.96000000000004;280.96000000000004;277.06;326.86;327.36;273.06;241.05796691057077;267.8393353686513;274.38016830617;291.76000000000005;6470000.0;3600000.0;3650000.0;1330000.0;3650000.0;3020000.0;6490000.000000001;0.0;0.0;0.22133333333333333;0.03116666666666667;0.0;0.0;3.0113172453819526;9254.525390625;3583.14501953125;2312.03369140625;20064.55078125;479675.52196906024;470808.8429446153;250551.77089539912;250551.77089539912;244522.1738980886;430148.3826014536;433865.5205784961;440016.90873842884;473403.82665571757;531015.0068793237;470361.88256180414;441070.164538651;445448.85450290097;466051.1729702569;454756.7536004463;269767.61388146976;466442.66937894636;440607.8388199888;433865.5205784961;225359.1397227605;227449.86971758792;469600.7346410209;202550.03551900468;201887.4798587949;274.19808558568076;1874236.017421081;1040191.9656119968;237895.3397169003;290613.8926670432;0;6;7;34;20;20;0;18;108;105;1447276619404.6355;552113905630.0787;1217018156809.7131;52559.33460589921;8323.080122636173;-0.0;0.0;4341362.001104348;955441.8263458246;0.0;953191.5444198727;4.01871972682662;0.32520330025779987
6668;2019-06-18 08:08:45.109;620;560;197;197;176;43;39;34;-24;39;775;219;-25;21;254;161;243;533;187;80;39;-4;651;361;366;133;366;303;653;-1.0;0.0;1397.0;195.0;0.0;22;100;50;1;0;0;1;0;0;0;1;0;0;0;0;18703.203125;9321.5625;4013.80883789062;886.8027954101559;546.0;252415;540.0;1192.0;Calculated values ==>;1560838125.109;335.16;329.16;292.86;292.86;290.76000000000005;277.46000000000004;274.4858918419099;277.06;276.56;270.76000000000005;277.06;350.66;295.06;270.66;275.26000000000005;298.56;289.26000000000005;297.46000000000004;326.46000000000004;281.16;277.06;327.16;327.76000000000005;272.76000000000005;241.05796691057077;267.9596281332873;274.4858918419099;291.86;6509999.999999999;3610000.0;3660000.0;1330000.0;3660000.0;3030000.0;6530000.0;0.0;0.0;0.23283333333333334;0.0325;0.0;0.0;3.013258173994515;9321.5625;4013.80883789062;886.8027954101559;18703.203125;480555.18227580166;471088.6674809054;250738.77875485664;250738.77875485664;243755.07956001724;430081.6785162784;433616.79160117084;437953.82195464283;473501.00995365425;531252.369025014;470345.49772763794;437798.07955487026;444677.7423059734;465907.1825204733;454019.4663252484;269887.84389341954;466721.2214674598;440722.3089652763;433616.79160117084;226613.5671989835;229122.51738040973;469307.07216708397;202766.85734691593;201887.4798587949;274.28687790692055;1874559.0820369665;1040346.7663444187;237921.99668762376;290677.20061585505;0;6;7;34;20;20;0;18;108;105;1447495919404.6355;552193705630.0787;1217199656809.7131;54759.36492616575;8662.556981655462;-0.0;0.0;4342256.323600449;955583.3733216937;0.0;953191.5444198727;4.4593689623951915;0.3624630638917868
