;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6669;2019-06-18 08:09:45.119;627;564;197;196;175;44;38;35;-25;40;777;220;-27;7;254;154;245;536;189;81;38;1;648;362;367;140;367;302;649;-1.0;-2.0;1122.0;199.0;0.0;36;100;48;1;0;0;1;0;0;0;1;0;0;0;0;18758.01171875;9138.2705078125;4405.7880859375;1356.24597167969;549.0;252416;542.0;1192.0;Calculated values ==>;1560838185.119;335.86;329.56;292.86;292.76000000000005;290.66;277.56;274.5913991737795;276.96000000000004;276.66;270.66;277.16;350.86;295.16;270.46000000000004;273.86;298.56;288.56;297.66;326.76000000000005;281.26000000000005;276.96000000000004;327.36;328.06;273.26000000000005;242.56692532238324;267.8393353686513;274.5913991737795;292.06;6480000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3020000.0;6490000.000000001;0.0;0.0;0.187;0.033166666666666664;0.0;0.0;3.0128155737564475;9138.2705078125;4405.7880859375;1356.24597167969;18758.01171875;481935.2532999352;472232.24188140687;250901.7837549721;250551.77089539912;243560.5901491175;430014.67791919125;433182.4302400453;438024.4983934438;472686.4266018815;531536.0717182884;470601.0756044212;437713.4967235476;442846.63139517745;465762.9190754383;452844.7452549252;271283.0420087607;467752.1969114199;440672.0724026575;433182.4302400453;227449.86971758792;230377.04089860234;468842.2228851183;202962.28528953998;201887.4798587949;274.3673092348796;1874871.3108567465;1040500.6239247831;237940.69187602538;290747.3756174271;0;6;7;34;20;20;0;18;108;105;1447715856054.6006;552275619280.0657;1217381187059.6843;43956.633850430015;8818.351263586677;-0.0;0.0;4343079.09402901;955729.0718360868;0.0;953191.5444198727;3.5418729115417102;0.300632587406241
6670;2019-06-18 08:10:45.100;629;567;199;198;175;44;39;36;-25;41;778;220;-27;0;254;148;246;538;188;82;38;0;650;361;366;136;366;302;651;-2.0;0.0;1177.0;96.0;0.0;41;100;46;1;0;0;1;0;0;0;1;0;0;0;0;18538.177734375;9012.513671875;4596.42138671875;1364.60778808594;551.0;252417;545.0;1194.0;Calculated values ==>;1560838245.1;336.06;329.86;293.06;292.96000000000004;290.66;277.56;274.4858918419099;277.06;276.76000000000005;270.66;277.26000000000005;350.96000000000004;295.16;270.46000000000004;273.16;298.56;287.96000000000004;297.76000000000005;326.96000000000004;281.36;276.96000000000004;327.66;328.26000000000005;273.16;241.71165711629368;267.8393353686513;274.4858918419099;291.96000000000004;6500000.0;3610000.0;3660000.0;1360000.0;3660000.0;3020000.0;6509999.999999999;0.0;0.0;0.19616666666666666;0.016;0.0;0.0;3.017574120001386;9012.513671875;4596.42138671875;1364.60778808594;18538.177734375;482003.53286391706;472450.750027197;251523.100256428;251170.61836761844;243498.7086779774;430081.6785162784;433616.79160117084;438024.4983934438;473306.2826088756;531640.2589796651;470601.0756044212;437713.4967235476;441814.68150891823;465907.1825204733;452153.818075147;271614.0622417676;467809.8365760539;441051.5809433304;433433.583526483;228704.35009887922;231213.40812182956;469290.60212070297;202977.72988817727;201887.4798587949;274.3686531938674;1875182.014014746;1040651.8325615765;237963.35847730582;290822.3702738019;0;6;7;34;20;20;0;18;108;105;1447935686419.4048;552358393059.992;1217562329679.523;46108.341088449786;4261.005955720411;-0.0;0.0;4343829.397814705;955838.0319645136;0.0;953191.5444198727;3.3638897327054;0.2582924072391932
6671;2019-06-18 08:11:45.120;628;569;202;201;177;42;41;36;-25;42;780;219;-27;-3;254;146;247;540;187;84;41;-2;647;360;365;133;364;302;648;0.0;-1.0;1137.0;29.0;0.0;42;100;45;1;0;0;1;0;0;0;1;0;0;0;0;18518.775390625;8915.451171875;4604.07861328125;1366.28759765625;552.0;252418;546.0;1194.0;Calculated values ==>;1560838305.12;335.96000000000004;330.06;293.36;293.26000000000005;290.86;277.36;274.38016830617;277.26000000000005;276.76000000000005;270.66;277.36;351.16;295.06;270.46000000000004;272.86;298.56;287.76000000000005;297.86;327.16;281.56;277.26000000000005;327.76000000000005;328.36;272.96000000000004;241.05796691057077;267.8393353686513;274.38016830617;291.86;6470000.0;3600000.0;3650000.0;1330000.0;3640000.0;3020000.0;6480000.0;0.0;0.0;0.18949999999999997;0.004833333333333333;0.0;0.0;3.0174255784168746;8915.451171875;4604.07861328125;1366.28759765625;18518.775390625;482195.8172676856;473142.2549882769;252724.00388660305;252363.89873708025;244232.25094577;430148.3826014536;434228.3108271235;438024.4983934438;473792.46676502546;531848.6080526202;470481.5131215129;437713.4967235476;441368.7326958178;466194.8918654774;452040.7222059545;272534.1199422793;468534.77593857853;441591.6237628214;434228.3108271235;229122.51738040973;231631.59724164338;469502.8659822866;202912.77189378114;201887.4798587949;274.3388347353296;1875490.924893337;1040801.2820684626;237986.12352466697;290899.06666405534;0;6;7;34;20;20;0;18;108;105;1448155059519.335;552439119959.9663;1217743590079.4653;44553.67217168607;1288.5187880944427;-0.0;0.0;4344585.166430558;955884.2934193772;0.0;953191.5444198727;3.079588428426573;0.21904485894774808
6672;2019-06-18 08:12:45.121;626;569;204;203;179;41;44;36;-26;42;785;217;-27;-6;254;147;248;540;189;85;43;-3;645;359;365;132;364;302;647;260.0;-1.0;1020.0;57.0;0.0;47;90;43;1;0;0;1;0;0;0;1;0;0;0;0;18396.427734375;8768.369140625;4791.857421875;1297.84741210938;553.0;252419;547.0;1196.0;Calculated values ==>;1560838365.121;335.76000000000005;330.06;293.56;293.46000000000004;291.06;277.26000000000005;274.27422755570615;277.56;276.76000000000005;270.56;277.36;351.66;294.86;270.46000000000004;272.56;298.56;287.86;297.96000000000004;327.16;281.66;277.46000000000004;327.86;328.46000000000004;272.86;240.83765695389522;267.8393353686513;274.27422755570615;292.06;6450000.0;3590000.0;3650000.0;1320000.0;3640000.0;3020000.0;6470000.0;0.043333333333333335;0.0;0.16999999999999998;0.0095;0.0;0.043333333333333335;3.0223309122586284;8768.369140625;4791.857421875;1297.84741210938;18396.427734375;482128.07980546803;473267.7226212048;253496.15951252362;253131.24443301652;244910.47781987145;430214.79039162316;434768.59577993193;437869.15320432716;473921.58982693544;532369.3337608792;470242.183613131;437713.4967235476;440920.49340534693;466194.8918654774;452361.1404031271;273379.1943790947;468667.56200002244;441754.40105574357;434589.01295012434;229540.68826423294;232049.79005350024;469540.9783333527;202571.32360138855;202571.32360138855;274.2017547435167;1875798.5567140076;1040948.6496942271;238008.3250198285;290977.3674362226;0;6;7;34;20;20;0;18;108;105;1448374063169.9407;552518621285.1862;1217924793099.9666;40000.63103249956;2536.2117199536597;-0.0;10054.099871778551;4345289.797369529;955916.1667049116;0.0;953275.3299821053;3.5395531556851325;0.19814522437176002
6673;2019-06-18 08:13:45.131;624;570;206;206;180;40;47;35;-24;43;789;217;-27;-6;254;149;248;541;191;86;46;-3;645;358;363;132;363;302;646;174.0;-1.0;1063.0;0.0;0.0;45;77;40;1;0;0;1;0;0;0;1;0;0;0;0;18242.712890625;8585.19140625;4639.0107421875;1210.11315917969;554.0;252420;548.0;1193.0;Calculated values ==>;1560838425.131;335.56;330.16;293.76000000000005;293.76000000000005;291.16;277.16;274.1680685717883;277.86;276.66;270.76000000000005;277.46000000000004;352.06000000000006;294.86;270.46000000000004;272.56;298.56;288.06;297.96000000000004;327.26000000000005;281.76000000000005;277.76000000000005;327.96000000000004;328.56;272.86;240.83765695389522;267.8393353686513;274.1680685717883;292.26000000000005;6450000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3020000.0;6459999.999999999;0.029;0.0;0.17716666666666667;0.0;0.0;0.029;3.014601018701162;8585.19140625;4639.0107421875;1210.11315917969;18242.712890625;481833.7887574529;473548.67769401614;254279.93971616673;254279.93971616673;245268.7615559897;430280.9020939914;435782.62218529254;438179.53515710204;474018.5663130017;532785.7652335914;470242.183613131;437713.4967235476;440920.49340534693;466338.3406344101;452823.4905160512;273379.1943790947;468961.23627301666;442336.0261245639;435606.35181711527;229958.8627652946;232467.98657752166;469540.9783333527;202496.42290420205;202496.42290420205;274.1680685717883;1876103.9337735295;1041093.2868009289;238029.22817453116;291055.971102672;0;6;7;34;20;20;0;18;108;105;1448592499569.906;552597834485.1736;1218106023299.9377;41755.191387472114;0.0;-0.0;6760.187938474483;4345971.20943934;955937.3053250908;0.0;953415.472400346;3.3611140045100965;0.19159607628324546
6674;2019-06-18 08:14:45.152;622;570;208;207;182;38;49;34;-10;43;791;217;-19;-7;254;150;248;541;191;88;49;-2;638;358;363;132;363;301;639;215.0;-1.0;1138.0;85.0;0.0;42;67;36;1;0;0;1;0;0;0;1;0;0;0;0;17696.521484375;8264.5791015625;4464.31591796875;1158.00024414062;554.0;252421;548.0;1194.0;Calculated values ==>;1560838485.152;335.36;330.16;293.96000000000004;293.86;291.36;276.96000000000004;274.1680685717883;278.06;276.56;272.16;277.46000000000004;352.26;294.86;271.26000000000005;272.46000000000004;298.56;288.16;297.96000000000004;327.26000000000005;281.96000000000004;278.06;327.96000000000004;328.56;272.96000000000004;240.83765695389522;267.7187500070086;274.1680685717883;292.26000000000005;6380000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3010000.0;6390000.0;0.035833333333333335;0.0;0.18966666666666668;0.014166666666666666;0.0;0.035833333333333335;3.0171279265123108;8264.5791015625;4464.31591796875;1158.00024414062;17696.521484375;482334.29461959394;474420.0017950676;255376.30177291628;254996.04564358538;246165.27917006295;430280.9020939914;436133.76305498433;440534.6557395019;474018.5663130017;533068.2372802957;470378.37351506494;439171.4593555984;440984.1951948389;466338.3406344101;452966.72595957475;397008.7015453103;469882.56762116845;442657.40752815985;436133.76305498433;229958.8627652946;232467.98657752166;469638.70506418415;202237.52985402854;202237.52985402854;274.0674419205921;1876403.532215631;1041233.7507001103;238048.96935985947;291131.85870942695;0;6;7;34;20;20;0;18;108;105;1448810375799.5737;552677062205.0527;1218286986614.6616;45197.02154294478;3788.1833154772044;-0.0;8381.281689700916;4346696.064823275;955968.8845682063;0.0;953541.6954763413;4.130979996529079;0.2584518367020424
6675;2019-06-18 08:15:45.132;619;568;209;208;184;38;52;33;3;43;789;218;-2;-4;254;152;249;535;190;89;51;-1;635;356;362;133;361;301;636;177.0;0.0;948.0;18.0;0.0;38;63;33;1;0;0;1;0;0;0;1;0;0;0;0;17317.578125;7992.7646484375;4379.2236328125;1128.10144042969;553.0;252422;548.0;1194.0;Calculated values ==>;1560838545.132;335.06;329.96000000000004;294.06;293.96000000000004;291.56;276.96000000000004;273.955091788801;278.36;276.46000000000004;273.46000000000004;277.46000000000004;352.06000000000006;294.96000000000004;272.96000000000004;272.76000000000005;298.56;288.36;298.06;326.66;282.06;278.26000000000005;327.96000000000004;328.46000000000004;273.06;241.05796691057077;267.7187500070086;273.955091788801;292.16;6350000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;3010000.0;6360000.0;0.029500000000000002;0.0;0.158;0.003;0.0;0.029500000000000002;3.017276847187962;7992.7646484375;4379.2236328125;1128.10144042969;17317.578125;482235.7985353533;474484.3266601298;255915.253465888;255529.81812000394;246939.96254471331;430412.23801567365;436890.05270406;442466.16301167716;473889.5882477202;532860.189104595;470497.8680624812;441728.28212843963;441431.40639256994;466624.4334453391;453597.93676159094;399671.23530015344;469321.2253203227;443024.1235409956;436716.91860004765;229958.8627652946;232049.79005350024;469600.7346410209;201904.717810293;201904.717810293;273.92878466113086;1876695.2191177476;1041369.1834054486;238068.0138569545;291205.5303069859;0;6;7;34;20;20;0;18;108;105;1449027803299.6428;552756535705.078;1218467526414.719;38008.708341818696;803.0880504921838;-0.0;6926.9599232977625;4347389.2147788415;956007.1324094032;0.0;953669.2216335968;3.3880335063371563;0.19366627851191642
6676;2019-06-18 08:16:45.123;615;567;208;208;184;37;54;33;9;43;786;218;5;2;254;153;248;530;191;90;54;0;630;356;361;134;360;302;632;-2.0;0.0;1371.0;76.0;0.0;30;58;32;1;0;0;1;0;0;0;1;0;0;0;0;16796.6171875;7848.58251953125;4014.32446289062;1099.43835449219;553.0;252423;548.0;1194.0;Calculated values ==>;1560838605.123;334.66;329.86;293.96000000000004;293.96000000000004;291.56;276.86;273.955091788801;278.56;276.46000000000004;274.06;277.46000000000004;351.76;294.96000000000004;273.66;273.36;298.56;288.46000000000004;297.96000000000004;326.16;282.16;278.56;327.96000000000004;328.46000000000004;273.16;241.2770596917726;267.8393353686513;273.955091788801;292.26000000000005;6300000.0;3560000.0;3610000.0;1340000.0;3600000.0;3020000.0;6320000.0;0.0;0.0;0.2285;0.012666666666666666;0.0;0.0;3.017276847187962;7848.58251953125;4014.32446289062;1099.43835449219;16796.6171875;482219.89304070367;474826.18804144044;255738.19810061125;255738.19810061125;247085.93994954787;430412.23801567365;437465.24820655317;443139.33368828957;473760.40514917683;532473.4539595657;470361.88256180414;442552.9904358224;442110.7359169888;466767.0802831461;453739.86056312814;402052.52502921026;469053.2164160697;443388.52665419737;437465.24820655317;229958.8627652946;232049.79005350024;469562.8289471395;201751.7917827025;201904.717810293;273.86917791927306;1876979.4614356428;1041501.1748300259;238086.57390413462;291275.46604910825;0;6;7;34;20;20;0;18;108;105;1449244670764.4153;552836623689.994;1218648399279.5293;55157.05332542665;3392.2731374162017;-0.0;0.0;4348165.479668052;956042.0885083976;0.0;953726.9376408638;4.516877535742438;0.34053595281850957
6677;2019-06-18 08:17:45.103;612;565;209;208;185;37;56;33;11;43;782;218;8;8;254;155;248;526;191;92;56;1;630;356;361;135;361;304;632;266.0;-1.0;1181.0;89.0;0.0;31;56;34;1;0;0;1;0;0;0;1;0;0;0;0;16845.890625;7974.40478515625;4044.4521484375;1091.58215332031;552.0;252424;547.0;1195.0;Calculated values ==>;1560838665.103;334.36;329.66;294.06;293.96000000000004;291.66;276.86;273.955091788801;278.76000000000005;276.46000000000004;274.26000000000005;277.46000000000004;351.36;294.96000000000004;273.96000000000004;273.96000000000004;298.56;288.66;297.96000000000004;325.76000000000005;282.36;278.76000000000005;327.86;328.36;273.26000000000005;241.49495122638035;268.0796299477929;273.955091788801;292.26000000000005;6300000.0;3560000.0;3610000.0;1350000.0;3610000.0;3040000.0;6320000.0;0.044333333333333336;0.0;0.19683333333333333;0.014833333333333334;0.0;0.044333333333333336;3.019952735517726;7974.40478515625;4044.4521484375;1091.58215332031;16845.890625;481782.37295249855;474520.16773127514;256127.24123216062;255738.19810061125;247424.7945960925;430412.23801567365;437806.89928523917;443022.0508540321;473631.01605711324;531907.1257792506;470089.20646635507;442580.7327243594;442580.7327243594;466624.4334453391;454023.1870881385;402052.52502921026;468413.9098804395;443705.0340120716;437806.89928523917;229540.68826423294;231631.59724164338;469524.9881567522;201734.34443493414;201734.34443493414;273.8623736588506;1877259.722216092;1041632.9891048643;238104.8263222041;291342.6001354001;0;6;7;34;20;20;0;18;108;105;1449461198564.4841;552917296790.0197;1218830138679.5872;47493.463546825784;3972.2278818736345;-0.0;10465.88326503019;4349020.615501935;956103.4388932972;0.0;953814.1242628689;4.723836805400778;0.2846487102343095
6678;2019-06-18 08:18:45.124;610;564;212;211;187;38;58;32;11;43;779;218;9;13;254;156;248;527;193;93;58;3;632;356;361;141;361;305;634;154.0;0.0;1405.0;253.0;0.0;27;78;36;1;0;0;1;0;0;0;1;0;0;0;0;17150.9140625;8140.28564453125;3963.291015625;1216.95288085938;552.0;252425;547.0;1196.0;Calculated values ==>;1560838725.124;334.16;329.56;294.36;294.26000000000005;291.86;276.96000000000004;273.955091788801;278.96000000000004;276.36;274.26000000000005;277.46000000000004;351.06000000000006;294.96000000000004;274.06;274.46000000000004;298.56;288.76000000000005;297.96000000000004;325.86;282.46000000000004;278.96000000000004;327.86;328.36;273.46000000000004;242.77792619122317;268.19934244402924;273.955091788801;292.46000000000004;6320000.0;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;6340000.0;0.025666666666666667;0.0;0.2341666666666667;0.042166666666666665;0.0;0.025666666666666667;3.022479892618578;8140.28564453125;3963.291015625;1216.95288085938;17150.9140625;481260.79807961936;474118.08607225417;257199.37032080002;256803.55638916307;248031.06779320462;430412.23801567365;438146.9115166479;442816.332836664;472850.300935316;531519.1411140322;469952.5135695722;442521.2416164823;443110.4695693885;466624.4334453391;454164.5920650031;400885.8892644118;468306.78555894364;443862.8476542991;438146.9115166479;229540.68826423294;231631.59724164338;468903.15145096794;201421.1391543905;201421.1391543905;273.7400980680188;1877543.1280798616;1041767.3251932875;238124.0708474299;291409.3546845148;0;6;7;34;20;20;0;18;108;105;1449677874375.0144;553000125770.2223;1219012902625.0344;56526.707853932385;11278.824851839016;-0.0;6075.961490631274;4349887.753657896;956230.5754819597;0.0;953952.0212165507;5.5464382229634355;0.4290659505027556
6679;2019-06-18 08:19:45.124;610;564;215;214;190;38;60;32;12;42;774;218;10;18;254;158;248;531;196;94;59;4;633;357;362;145;362;307;634;269.0;-1.0;1609.0;267.0;0.0;27;98;43;1;0;0;1;0;0;0;1;0;0;0;0;17887.267578125;8573.275390625;3977.70263671875;1347.70068359375;552.0;252426;547.0;1193.0;Calculated values ==>;1560838785.124;334.16;329.56;294.66;294.56;292.16;276.96000000000004;274.0616903277293;279.16;276.36;274.36;277.36;350.56000000000006;294.96000000000004;274.16;274.96000000000004;298.56;288.96000000000004;297.96000000000004;326.26000000000005;282.56;279.06;327.86;328.36;273.56;243.61107973660833;268.43790593516167;274.0616903277293;292.76000000000005;6330000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3070000.0;6340000.0;0.04483333333333333;0.0;0.26816666666666666;0.0445;0.0;0.04483333333333333;3.014898421316022;8573.275390625;3977.70263671875;1347.70068359375;17887.267578125;481145.9886842406;474118.08607225417;258405.44309730822;258000.21543689194;249064.1609024654;430346.717906069;438259.8388448866;442550.7883978828;472226.6633779048;530846.2518597748;469678.4122531032;442253.9184824793;443435.5918674444;466481.5206930663;454276.7513207329;400281.74358912214;468947.44834833243;443817.6366992229;438090.06076039566;229540.68826423294;231631.59724164338;468452.63275199506;201764.70848067512;201764.70848067512;273.8787251157272;1877835.1129268669;1041906.6048685805;238145.442960467;291475.52963161765;0;6;7;34;20;20;0;18;108;105;1449894774375.0144;553085925770.2223;1219196502625.0344;64570.80043113118;11867.612630073736;-0.0;10595.253293874137;4350896.899560272;956423.4624609756;0.0;954090.9480064216;6.26201009212396;0.45871635834536073
6680;2019-06-18 08:20:45.125;610;565;216;216;192;39;62;33;12;42;767;219;10;21;254;160;247;533;193;95;61;6;638;357;362;149;362;308;640;251.0;0.0;1605.0;228.0;0.0;31;99;48;1;0;0;1;0;0;0;1;0;0;0;0;18758.412109375;8918.8427734375;4165.99853515625;1344.4150390625;552.0;252427;547.0;1194.0;Calculated values ==>;1560838845.125;334.16;329.66;294.76000000000005;294.76000000000005;292.36;277.06;274.0616903277293;279.36;276.46000000000004;274.36;277.36;349.86;295.06;274.16;275.26000000000005;298.56;289.16;297.86;326.46000000000004;282.66;279.26000000000005;327.86;328.36;273.76000000000005;244.42749628697553;268.5567601203482;274.0616903277293;292.46000000000004;6380000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3080000.0;6400000.0;0.04183333333333333;0.0;0.2675;0.038;0.0;0.04183333333333333;3.0174255784168746;8918.8427734375;4165.99853515625;1344.4150390625;18758.412109375;480570.15242128895;473523.0334909718;258459.10578777493;258459.10578777493;249520.3428577764;430346.717906069;438598.19827211706;442343.2040964072;471697.8470272932;530038.3807940419;469661.8765517251;442045.18520996696;443672.2141913368;466481.5206930663;454559.116067804;396273.79833372496;468470.08154942346;443975.45344641636;438429.2166670595;229540.68826423294;231631.59724164338;468099.8380566385;201840.8427853173;201840.8427853173;273.90841506587935;1878140.4986802381;1042052.3749492324;238167.87763203366;291543.39493903756;0;6;7;34;20;20;0;18;108;105;1450111977994.752;553174127240.1157;1219381005699.8115;64334.381650716554;10117.841820310203;-0.0;9897.280307386214;4351971.127313154;956606.6776347095;0.0;954261.7219657443;5.845727717777631;0.4151925350838347
6681;2019-06-18 08:21:45.105;613;566;217;216;192;39;63;33;-6;42;757;219;-6;21;254;160;248;536;194;97;63;7;643;358;363;152;362;307;644;263.0;-1.0;1436.0;222.0;0.0;33;99;50;1;0;0;1;0;0;0;1;0;0;0;0;19300.341796875;9206.4111328125;4251.20849609375;1329.53063964844;553.0;252428;548.0;1194.0;Calculated values ==>;1560838905.105;334.46000000000004;329.76000000000005;294.86;294.76000000000005;292.36;277.06;274.1680685717883;279.46000000000004;276.46000000000004;272.56;277.36;348.86;295.06;272.56;275.26000000000005;298.56;289.16;297.96000000000004;326.76000000000005;282.86;279.46000000000004;327.96000000000004;328.46000000000004;273.86;245.02929689885198;268.43790593516167;274.1680685717883;292.56;6430000.0;3579999.9999999995;3629999.9999999995;1520000.0;3620000.0000000005;3070000.0;6440000.000000001;0.04383333333333333;0.0;0.23933333333333331;0.037000000000000005;0.0;0.04383333333333333;3.017276847187962;9206.4111328125;4251.20849609375;1329.53063964844;19300.341796875;480436.9877403766;473176.6528011857;258630.16295080306;258229.25495669805;249362.69727129446;430280.9020939914;438542.5783408282;439841.7392340246;471298.90656803106;529068.0314497742;469799.0772168898;439841.7392340246;443874.8215240268;466481.5206930663;454389.27195503766;273644.23331775406;468420.6619755667;444088.47786763136;438542.5783408282;229958.8627652946;232049.79005350024;467783.90603620163;202090.21253560958;202090.21253560958;274.01010716011865;1878457.5492441303;1042203.368383905;238190.1530850698;291613.5149498563;0;6;7;34;20;20;0;18;108;105;1450329405494.821;553264397140.1444;1219565444199.87;56901.865389820654;9830.666659521907;-0.0;10364.495367795414;4352981.092604794;956772.8597929041;0.0;954430.5138137143;5.21378534855949;0.3676173918005322
6682;2019-06-18 08:22:45.116;617;568;216;215;193;40;65;34;-18;41;729;219;-19;23;254;159;248;540;192;98;65;8;648;359;364;144;363;308;649;91.0;0.0;1387.0;239.0;0.0;41;0;55;1;0;0;1;0;0;0;1;1;0;0;0;20807.9921875;9558.255859375;4572.10107421875;2335.19995117188;555.0;252429;549.0;1197.0;Calculated values ==>;1560838965.116;334.86;329.96000000000004;294.76000000000005;294.66;292.46000000000004;277.16;274.27422755570615;279.66;276.56;271.36;277.26000000000005;346.06000000000006;295.06;271.26000000000005;275.46000000000004;298.56;289.06;297.96000000000004;327.16;282.96000000000004;279.66;328.06;328.66;273.96000000000004;243.40439225979637;268.5567601203482;274.27422755570615;292.36;6480000.0;3590000.0;3640000.0;1440000.0;3629999.9999999995;3080000.0;6490000.000000001;0.015166666666666667;0.0;0.23116666666666666;0.03983333333333334;0.0;0.015166666666666667;3.0245591653724917;9558.255859375;4572.10107421875;2335.19995117188;20807.9921875;480454.22716731095;472860.1112932217;257949.07632585306;257556.16324137183;249512.19517625836;430214.79039162316;438656.3963097951;437758.51091407164;472259.5391352755;526054.6047620476;469661.8765517251;437601.09044165985;443964.9577299085;466338.3406344101;454077.13592351135;272996.41092144104;468401.8072605786;444044.0993481398;438656.3963097951;230377.04089860234;232886.18681767926;468988.4700171027;202302.76053089116;202302.76053089116;274.09738192143914;1878791.8466368313;1042359.7692768674;238220.69810551216;291687.0560095647;0;6;7;34;20;20;0;18;109;105;1450547545479.523;553353213420.0231;1219749978024.618;54429.52096357855;10622.98076120076;-0.0;3584.6968093133764;4353909.024246088;956943.3381031385;0.0;954546.7783929638;4.168531864087613;0.3333996326872178
6683;2019-06-18 08:23:45.116;621;571;214;214;191;40;66;34;-20;40;705;221;-21;20;255;159;248;543;191;99;66;8;654;358;363;140;363;307;656;263.0;-1.0;1527.0;239.0;3.0;41;0;57;1;0;0;1;0;0;0;1;1;0;0;0;20964.037109375;9815.439453125;4679.44140625;2331.01098632812;557.0;252430;551.0;1194.0;Calculated values ==>;1560839025.116;335.26000000000005;330.26000000000005;294.56;294.56;292.26000000000005;277.16;274.1680685717883;279.76000000000005;276.56;271.16;277.16;343.66;295.26000000000005;271.06;275.16;298.66;289.06;297.96000000000004;327.46000000000004;283.06;279.76000000000005;328.26000000000005;328.86;273.96000000000004;242.56692532238324;268.43790593516167;274.1680685717883;292.26000000000005;6540000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3070000.0;6559999.999999999;0.04383333333333333;0.0;0.2545;0.03983333333333334;0.0005;0.04433333333333333;3.016680029772831;9815.439453125;4679.44140625;2331.01098632812;20964.037109375;480358.81537282415;472448.79829963495;256799.02769846484;256799.02769846484;248565.92821329585;430280.9020939914;439048.280311298;437671.5478804793;472686.4266018815;523610.651506879;470040.19265278074;437514.20447033056;443728.6416987744;466468.62817080156;454247.80245584727;272277.5907143243;467956.6379955515;444403.25123426295;439048.280311298;231213.40812182956;233722.59852315116;469534.43403505563;202125.14334605943;202741.76610191364;274.023706896288;1879139.946880972;1042521.2167378049;238259.583196658;291764.15219690197;0;6;7;34;20;20;0;18;109;105;1450765645479.523;553438413420.0231;1219934478024.618;59946.55995400986;10651.803412445017;-0.0;10476.255463282705;4354862.158253735;957120.6279712522;0.0;954663.9529952354;4.81844407257627;0.3385394799891521
6684;2019-06-18 08:24:45.117;626;575;213;212;189;40;68;34;-21;40;712;223;-22;17;255;158;249;547;192;100;68;7;659;359;364;137;364;306;661;233.0;-1.0;1507.0;258.0;0.0;49;0;59;1;0;0;1;0;0;0;1;1;0;0;0;21446.314453125;10001.7041015625;4993.32421875;2338.49926757812;559.0;252431;553.0;1197.0;Calculated values ==>;1560839085.117;335.76000000000005;330.66;294.46000000000004;294.36;292.06;277.16;274.27422755570615;279.96000000000004;276.56;271.06;277.16;344.36;295.46000000000004;270.96000000000004;274.86;298.66;288.96000000000004;298.06;327.86;283.16;279.96000000000004;328.46000000000004;329.06;273.86;241.92719264551067;268.3187672390254;274.27422755570615;292.36;6590000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;6609999.999999999;0.03883333333333334;0.0;0.25116666666666665;0.043000000000000003;0.0;0.03883333333333334;3.0239593337576065;10001.7041015625;4993.32421875;2338.49926757812;21446.314453125;480531.0611630546;472449.6825748986;256167.4690935618;255792.65834041257;247716.13273767618;430214.79039162316;439162.0244259253;437742.05038880615;473078.44118532055;524426.515280595;470417.1566364655;437585.1090581189;443492.7161922392;466325.4276100551;453935.118180479;272267.6968568707;467943.60775237065;444359.4506210067;439162.0244259253;232049.79005350024;234559.02529450474;469843.0551361263;202340.29857652556;202340.29857652556;274.1119814356098;1879493.3723686303;1042686.3623535985;238298.49643075792;291844.7599207729;0;6;7;34;20;20;0;18;109;105;1450983749115.1262;553521514805.2529;1220118381090.1265;59125.073330184474;11502.618532062832;-0.0;9196.577020485023;4355854.4384049075;957305.2512316367;0.0;954827.8959987247;4.605194671308475;0.33673450967796337
6685;2019-06-18 08:25:45.107;631;576;207;206;188;47;44;36;-23;40;729;224;-24;14;255;158;249;539;194;53;44;6;626;368;373;136;372;305;626;-3.0;0.0;1651.0;282.0;0.0;99;0;57;1;0;0;1;0;0;0;1;1;0;0;0;21231.162109375;9365.4775390625;6140.01806640625;2346.80249023438;561.0;252432;555.0;1196.0;Calculated values ==>;1560839145.107;336.26000000000005;330.76000000000005;293.86;293.76000000000005;291.96000000000004;277.86;275.2199585193972;277.56;276.76000000000005;270.86;277.16;346.06000000000006;295.56;270.76000000000005;274.56;298.66;288.96000000000004;298.06;327.06;278.46000000000004;277.56;328.66;329.26000000000005;273.76000000000005;241.71165711629368;268.19934244402924;275.2199585193972;292.56;6260000.0;3679999.9999999995;3729999.9999999995;1360000.0;3720000.0000000005;3050000.0;6260000.0;0.0;0.0;0.27516666666666667;0.047;0.0;0.0;3.021132254378622;9365.4775390625;6140.01806640625;2346.80249023438;21231.162109375;484976.85060233984;476922.5185469896;255667.25971941833;255278.2955118951;248686.51892234792;429606.4342157736;432780.064257215;437656.05685647397;473208.68934220774;526289.7225663173;470672.95534737513;437499.1961693786;443257.1847228264;465170.0281965414;452374.73475845635;404759.5163312438;471258.82622701844;434443.7467413817;432780.064257215;232886.18681767926;235395.46725036926;469880.1985323968;204615.13414107452;202340.29857652556;275.0336802675043;1879848.9587324345;1042847.7286350993;238337.53410471568;291937.52231018856;0;6;7;34;20;20;0;18;109;105;1451204812265.1614;553603401155.266;1220301650540.1555;64125.09390052075;12467.458026392149;-0.0;0.0;4356881.351951205;957504.9685778826;0.0;954904.5213675507;4.290346907513715;0.37039342059562186
6686;2019-06-18 08:26:45.108;625;576;212;211;183;44;42;37;-22;41;747;224;-23;12;254;155;249;520;193;50;42;4;642;358;363;136;363;305;643;-1.0;-1.0;752.0;0.0;0.0;76;0;60;1;0;0;1;0;0;0;1;1;0;0;0;20930.927734375;9861.072265625;5504.79638671875;2331.17163085938;562.0;252433;556.0;1197.0;Calculated values ==>;1560839205.108;335.66;330.76000000000005;294.36;294.26000000000005;291.46000000000004;277.56;274.1680685717883;277.36;276.86;270.96000000000004;277.26000000000005;347.86;295.56;270.86;274.36;298.56;288.66;298.06;325.16;278.16;277.36;328.76000000000005;329.36;273.56;241.71165711629368;268.19934244402924;274.1680685717883;292.46000000000004;6420000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;6430000.0;0.0;0.0;0.12533333333333332;0.0;0.0;0.0;3.023507477523588;9861.072265625;5504.79638671875;2331.17163085938;20930.927734375;482320.86771289917;474849.1533389765;256708.56855064607;256321.262886387;246357.3076490493;430280.9020939914;434896.4795471851;437812.597326149;473306.2826088756;528175.0973908444;470672.95534737513;437656.05685647397;442963.5195641987;466338.3406344101;453680.1988514557;394813.7411111956;465947.8687133685;436308.6438538564;434896.4795471851;233304.39079467155;235813.6939595721;469683.74434536137;202496.42290420205;202340.29857652556;274.1680685717883;1880200.3153365538;1043007.9525536322;238376.517872063;292034.5640478494;0;6;7;34;20;20;0;18;109;105;1451425615944.8945;553685002515.1675;1220484653589.9346;29492.960527550684;0.0;-0.0;0.0;4357661.515406338;957608.8657929018;0.0;954904.5213675507;1.6665476291842694;0.11781451480705978
6687;2019-06-18 08:27:45.088;621;577;223;222;191;38;44;33;-24;41;761;225;-25;9;253;154;249;531;194;57;44;1;642;355;360;134;360;304;643;197.0;-1.0;902.0;131.0;0.0;60;0;57;1;0;0;1;0;0;0;1;1;0;0;0;21544.365234375;9626.44140625;5158.21044921875;2328.7578125;562.0;252434;557.0;1197.0;Calculated values ==>;1560839265.088;335.26000000000005;330.86;295.46000000000004;295.36;292.26000000000005;276.96000000000004;273.8482719121499;277.56;276.46000000000004;270.76000000000005;277.26000000000005;349.26;295.66;270.66;274.06;298.46000000000004;288.56;298.06;326.26000000000005;278.86;277.56;328.86;329.36;273.26000000000005;241.2770596917726;268.0796299477929;273.8482719121499;292.56;6420000.0;3550000.0;3600000.0;1340000.0;3600000.0;3040000.0;6430000.0;0.03283333333333333;0.0;0.15033333333333332;0.021833333333333333;0.0;0.03283333333333333;3.023507477523588;9626.44140625;5158.21044921875;2328.7578125;21544.365234375;481733.4716778353;475002.9337749686;261171.1839373121;260748.28926114526;249057.23881803185;430477.46260093397;435968.7166933796;437727.04723144654;473565.85517348704;529715.5300099069;470928.0465685615;437570.5891863215;442728.0766999201;466637.4274074692;454052.7954130459;394813.7411111956;467745.3168701916;438203.8711651656;435968.7166933796;233722.59852315116;235813.6939595721;469660.820666735;201293.8461110156;201293.8461110156;273.68587824865455;1880554.158124481;1043170.2943689671;238415.33767318822;292123.3928187137;0;6;7;34;20;20;0;18;109;105;1451642443644.9634;553765975515.1932;1220667292689.9927;35543.791235104785;5859.345611133207;-0.0;7705.158250787619;4358203.307680221;957657.6773970501;0.0;954968.7096164436;2.869579823647992;0.19412245631589933
6688;2019-06-18 08:28:45.109;622;578;223;223;197;35;45;31;-25;39;771;225;-26;8;253;156;249;539;195;63;45;0;646;354;359;131;359;302;648;-1.0;0.0;1067.0;183.0;0.0;46;0;54;1;0;0;1;0;0;0;1;1;0;0;0;21724.431640625;9499.6962890625;4740.2431640625;2332.8447265625;563.0;252435;557.0;1196.0;Calculated values ==>;1560839325.109;335.36;330.96000000000004;295.46000000000004;295.46000000000004;292.86;276.66;273.7412296467126;277.66;276.26000000000005;270.66;277.06;350.26;295.66;270.56;273.96000000000004;298.46000000000004;288.76000000000005;298.06;327.06;279.46000000000004;277.66;328.86;329.46000000000004;273.16;240.61611355647437;267.8393353686513;273.7412296467126;292.66;6459999.999999999;3540000.0;3590000.0;1310000.0;3590000.0;3020000.0;6480000.0;0.0;0.0;0.17783333333333334;0.030500000000000003;0.0;0.0;3.020830704008895;9499.6962890625;4740.2431640625;2332.8447265625;21724.431640625;481424.90318490734;474541.05798785493;260849.37121807804;260849.37121807804;250942.9464678136;430542.39183029096;436378.7524107816;438024.4983934438;473759.9231585776;530910.7679791142;471197.8776569007;437869.15320432716;442993.0989471373;466780.0534477276;454505.01285514946;273856.9869060837;468372.9606417434;439433.4158590946;436378.7524107816;233722.59852315116;236231.924509345;469969.38643410977;200892.01396481894;201293.8461110156;273.5241620326796;1880914.85763188;1043329.7346340864;238454.1979572952;292205.90880252153;0;6;7;34;20;20;0;18;109;105;1451858219139.6343;553845503340.0719;1220849156319.7153;42170.06014755713;8206.859860313372;-0.0;0.0;4358851.149772822;957774.9368022325;0.0;955032.9417418138;3.039737889642899;0.2635926635212324
6689;2019-06-18 08:29:45.109;625;578;221;221;196;34;46;30;-26;38;781;227;-28;8;253;159;249;543;196;67;46;-3;645;354;359;130;359;301;647;233.0;-1.0;1464.0;211.0;0.0;39;0;50;1;0;0;1;0;0;0;1;1;0;0;0;21372.951171875;9238.2041015625;4480.95068359375;2323.84912109375;563.0;252436;558.0;1196.0;Calculated values ==>;1560839385.109;335.66;330.96000000000004;295.26000000000005;295.26000000000005;292.76000000000005;276.56;273.7412296467126;277.76000000000005;276.16;270.56;276.96000000000004;351.26;295.86;270.36;273.96000000000004;298.46000000000004;289.06;298.06;327.46000000000004;279.86;277.76000000000005;328.96000000000004;329.46000000000004;272.86;240.39332010688793;267.7187500070086;273.7412296467126;292.76000000000005;6450000.0;3540000.0;3590000.0;1300000.0;3590000.0;3010000.0;6470000.0;0.03883333333333334;0.0;0.24400000000000002;0.035166666666666666;0.0;0.03883333333333334;3.020830704008895;9238.2041015625;4480.95068359375;2323.84912109375;21372.951171875;481980.99891426443;474664.44768664095;260080.981186958;260080.981186958;250633.11711080992;430542.39183029096;436551.9870517963;438095.2167564963;473792.32411537116;532027.6715589184;471570.3091219505;437785.01000687695;443198.0840360327;466780.0534477276;454925.9962861265;273992.1587957744;469150.96801384306;440095.2062005338;436551.9870517963;234140.81001818314;236231.924509345;469812.2648789563;201006.80572215968;201006.80572215968;273.5691264173032;1881274.0024886508;1043485.8838040082;238493.003739359;292282.7520845853;0;6;7;34;20;20;0;18;109;105;1452073619139.6343;553923803340.0719;1221030056319.7153;57849.572292378136;9452.991980347348;-0.0;9147.004541634222;4359684.646709821;957922.1022342381;0.0;955109.1667796607;4.765290170164245;0.3443187227238936
6690;2019-06-18 08:30:45.109;628;579;218;217;195;36;47;31;-27;38;787;228;-29;3;253;162;250;545;197;70;47;-4;646;354;360;137;359;300;648;305.0;-1.0;1357.0;187.0;0.0;36;100;44;1;0;0;1;0;0;0;1;0;0;0;0;19577.26171875;8845.33984375;4403.4931640625;1353.99816894531;564.0;252437;558.0;1197.0;Calculated values ==>;1560839445.109;335.96000000000004;331.06;294.96000000000004;294.86;292.66;276.76000000000005;273.7412296467126;277.86;276.26000000000005;270.46000000000004;276.96000000000004;351.86;295.96000000000004;270.26000000000005;273.46000000000004;298.46000000000004;289.36;298.16;327.66;280.16;277.86;328.96000000000004;329.56;272.76000000000005;241.92719264551067;267.5978703862781;273.7412296467126;292.86;6459999.999999999;3540000.0;3600000.0;1370000.0;3590000.0;3000000.0;6480000.0;0.05083333333333333;0.0;0.22616666666666668;0.03116666666666667;0.0;0.05083333333333333;3.0232052988815754;8845.33984375;4403.4931640625;1353.99816894531;19577.26171875;482308.8927322481;474695.6349086396;258801.165002596;258401.31572496484;250243.56032643255;430542.39183029096;436490.9985850829;438165.9764317512;472882.9073446267;532726.613866338;471822.8956823752;437856.56215164;442673.11146970803;466780.0534477276;455345.50774349156;274479.83551260974;469340.77838788595;440371.54654177895;436490.9985850829;234140.81001818314;236650.15891445865;468760.0141276226;201029.97664751153;201029.97664751153;273.57819861245696;1881615.2542627393;1043636.5800035525;238523.652466776;292356.78911664913;0;6;7;34;20;20;0;18;109;105;1452289319139.6343;554003903340.0719;1221210356319.7153;53632.25861786888;8344.252834796795;-0.0;11969.268615159875;4360613.661967407;958070.4126076975;0.0;955285.135722634;5.063797504248305;0.342681264200938
6691;2019-06-18 08:31:45.110;630;579;215;215;192;37;49;31;-18;39;786;228;-28;-1;253;163;250;547;196;73;48;-4;646;355;360;143;360;300;648;299.0;-1.0;1272.0;161.0;2.0;35;100;39;1;0;0;1;0;0;0;1;0;0;0;0;18805.3046875;8539.94921875;4361.56005859375;1329.33984375;564.0;252438;559.0;1196.0;Calculated values ==>;1560839505.11;336.16;331.06;294.66;294.66;292.36;276.86;273.8482719121499;278.06;276.26000000000005;271.36;277.06;351.76;295.96000000000004;270.36;273.06;298.46000000000004;289.46000000000004;298.16;327.86;280.46000000000004;277.96000000000004;329.06;329.56;272.76000000000005;243.1966462407574;267.5978703862781;273.8482719121499;292.76000000000005;6459999.999999999;3550000.0;3600000.0;1430000.0;3600000.0;3000000.0;6480000.0;0.049833333333333334;0.0;0.21200000000000002;0.026833333333333334;0.0003333333333333333;0.050166666666666665;3.0206796470028108;8539.94921875;4361.56005859375;1329.33984375;18805.3046875;482602.524266342;474695.6349086396;257610.62293538253;257610.62293538253;249207.47415351067;430477.46260093397;436836.9659171394;439543.66761325765;472193.81962526246;532622.6209833812;471822.8956823752;438011.42202021845;442085.5645219337;466637.4274074692;455317.5800407417;274479.83551260974;469661.7671992315;440863.08308527886;436664.20111153496;234559.02529450474;236650.15891445865;467932.042539271;201313.58989749633;201687.65656219993;273.69359716778513;1881935.114313317;1043781.4598268551;238546.0139895406;292429.8324441182;0;6;7;34;20;20;0;18;109;105;1452505322739.3733;554087904739.9705;1221390359319.4978;50504.776475741404;7154.261812554287;-0.0;11787.98998489164;4361481.485055616;958199.5690488409;0.0;955483.1161770145;4.880034050129104;0.32038475102152836
6692;2019-06-18 08:32:45.100;631;579;214;214;191;38;51;32;1;39;777;227;-5;0;253;164;250;547;198;75;50;-4;643;356;361;142;361;300;645;124.0;-1.0;1282.0;44.0;0.0;37;100;34;1;0;0;1;0;0;0;1;0;0;0;0;18216.6875;8205.873046875;4388.29833984375;1332.74230957031;564.0;252439;559.0;1198.0;Calculated values ==>;1560839565.1;336.26000000000005;331.06;294.56;294.56;292.26000000000005;276.96000000000004;273.955091788801;278.26000000000005;276.36;273.26000000000005;277.06;350.86;295.86;272.66;273.16;298.46000000000004;289.56;298.16;327.86;280.66;278.16;329.06;329.56;272.76000000000005;242.98782864720522;267.5978703862781;273.955091788801;292.96000000000004;6430000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;6450000.0;0.020666666666666667;0.0;0.21366666666666667;0.007333333333333333;0.0;0.020666666666666667;3.0257309507603405;8205.873046875;4388.29833984375;1332.74230957031;18216.6875;483086.0711209015;475064.69180938863;257381.89455622327;257381.89455622327;248980.07943525113;430412.23801567365;436949.6230331232;442379.8145169229;472325.50216173066;531686.3184860918;471704.2611785072;441494.1431799284;442232.80960689666;466494.5354798314;455289.7775501878;394842.2639432183;470054.01979585394;440975.2914610382;436776.8904632732;234559.02529450474;236650.15891445865;468070.66303951683;201843.14645240267;201843.14645240267;273.9047927304201;1882243.579495495;1043920.985087671;238568.19431015215;292502.73577820236;0;6;7;34;20;20;0;18;109;105;1452721586689.4077;554173390489.984;1221570329319.5264;51394.66807645249;1952.3351216388373;-0.0;4855.297376224658;4362330.50556668;958275.4447085866;0.0;955621.7871227023;4.179124093360646;0.28376048662079606
6693;2019-06-18 08:33:48.101;631;578;215;215;190;38;53;32;11;39;769;226;7;7;253;164;250;545;197;78;52;-4;642;356;361;140;361;301;643;271.0;-1.0;1324.0;131.0;0.0;34;100;33;1;0;0;1;0;0;0;1;0;0;0;0;17983.47265625;8114.75048828125;4305.38525390625;1344.24853515625;564.0;252440;559.0;1197.0;Calculated values ==>;1560839628.101;336.26000000000005;330.96000000000004;294.66;294.66;292.16;276.96000000000004;273.955091788801;278.46000000000004;276.36;274.26000000000005;277.06;350.06000000000006;295.76000000000005;273.86;273.86;298.46000000000004;289.56;298.16;327.66;280.96000000000004;278.36;329.06;329.56;272.76000000000005;242.56692532238324;267.7187500070086;273.955091788801;292.86;6420000.0;3560000.0;3610000.0;1400000.0;3610000.0;3010000.0;6430000.0;0.04516666666666667;0.0;0.22066666666666668;0.021833333333333333;0.0;0.04516666666666667;3.0232052988815754;8114.75048828125;4305.38525390625;1344.24853515625;17983.47265625;483198.1588844407;475156.5515846117;257887.37914400618;257887.37914400618;248714.26286975323;430412.23801567365;437293.7973737539;443634.4727813241;472588.21769833704;530777.8931341006;471451.41292914946;443052.165307785;443052.165307785;466494.5354798314;455289.7775501878;395602.1402760602;469996.26981468796;441463.73940184334;437121.9238134391;234559.02529450474;236650.15891445865;468347.1497546473;201650.37010941052;201650.37010941052;273.82961401731876;1882560.3359254964;1044063.792810733;238591.61835190948;292578.8067173041;0;6;7;34;20;20;0;18;109;105;1452949020300.0068;554262221900.218;1221759647325.025;53397.825322935605;5822.879688921003;-0.0;10635.465175631958;4363247.454440853;958343.4789182491;0.0;955757.3334468829;5.075139488983333;0.3339419665613342
6694;2019-06-18 08:34:45.111;630;578;216;215;191;38;55;32;15;40;766;225;12;15;253;163;250;545;199;80;54;-4;638;357;362;145;362;302;640;279.0;-1.0;1445.0;179.0;0.0;32;100;32;1;0;0;1;0;0;0;1;0;0;0;0;17631.443359375;7974.0068359375;4178.326171875;1337.02624511719;564.0;252441;559.0;1198.0;Calculated values ==>;1560839685.111;336.16;330.96000000000004;294.76000000000005;294.66;292.26000000000005;276.96000000000004;274.0616903277293;278.66;276.36;274.66;277.16;349.76;295.66;274.36;274.66;298.46000000000004;289.46000000000004;298.16;327.66;281.16;278.56;329.06;329.56;272.76000000000005;243.61107973660833;267.8393353686513;274.0616903277293;293.06;6380000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3020000.0;6400000.0;0.0465;0.0;0.24083333333333332;0.029833333333333333;0.0;0.0465;3.0257309507603405;7974.0068359375;4178.326171875;1337.02624511719;17631.443359375;483500.2297486167;475524.1130173201;258459.10578777493;258057.12968133486;249174.09598564982;430346.717906069;437406.86254204705;444011.9539437932;472028.77388759464;530389.4420248142;471197.8776569007;443576.6592147222;444011.9539437932;466351.3762726499;454981.4033238106;398400.1978570573;470387.4683279648;441576.36550645786;437235.0200923345;234559.02529450474;236650.15891445865;467654.04046548787;201822.98671488767;201822.98671488767;273.90145306915264;1882842.3368090675;1044191.1844850247;238612.84883457585;292645.9812156795;0;6;7;34;20;20;0;18;109;105;1453155111449.9724;554343461150.2045;1221931532474.996;58327.17627429475;7930.626436892906;-0.0;10946.659552051276;4364132.099210296;958452.3799438188;0.0;955928.221909455;5.7233602290243155;0.39676031717091104
6695;2019-06-18 08:35:45.122;630;578;217;217;193;39;57;32;20;40;758;224;19;23;254;163;250;542;196;82;56;-4;638;357;362;147;362;302;639;280.0;0.0;1325.0;124.0;0.0;34;100;31;1;0;0;1;0;0;0;1;0;0;0;0;17552.919921875;7888.37060546875;4283.94677734375;1333.19860839844;564.0;252442;559.0;1195.0;Calculated values ==>;1560839745.122;336.16;330.96000000000004;294.86;294.86;292.46000000000004;277.06;274.0616903277293;278.86;276.36;275.16;277.16;348.96000000000004;295.56;275.06;275.46000000000004;298.56;289.46000000000004;298.16;327.36;281.36;278.76000000000005;329.06;329.56;272.76000000000005;244.02132995426717;267.8393353686513;274.0616903277293;292.76000000000005;6380000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3020000.0;6390000.0;0.04666666666666666;0.0;0.22083333333333333;0.020666666666666667;0.0;0.04666666666666666;3.018153995124046;7888.37060546875;4283.94677734375;1333.19860839844;17552.919921875;483500.2297486167;475646.3467453712;258923.6928649027;258923.6928649027;249908.68217096824;430346.717906069;437749.2872906415;444733.05781294516;471764.18514258164;529554.8567808631;471078.6509433241;444589.26801690354;445163.16002712236;466481.5206930663;454981.4033238106;398400.1978570573;470041.5938062277;441900.3260764663;437578.2834772544;234559.02529450474;236650.15891445865;467375.0144371895;201919.70144884507;201919.70144884507;273.93915213708385;1883135.593589899;1044323.3951977101;238635.10478783492;292716.5130852992;0;6;7;34;20;20;0;18;109;105;1453372351269.6755;554431077210.0847;1222112765694.7483;53621.28286373877;5486.076468425786;-0.0;10997.400494659101;4365065.174067539;958564.2062989508;0.0;956111.1226019083;5.190824243401447;0.33494414023695535
6696;2019-06-18 08:36:45.122;630;578;219;218;194;38;58;32;24;39;745;223;27;40;254;163;250;541;198;84;58;-5;640;357;362;135;361;305;641;150.0;-1.0;1450.0;143.0;0.0;32;0;35;1;0;0;1;0;0;0;1;1;0;0;0;18710.19140625;8181.6669921875;4225.216796875;2334.7724609375;565.0;252443;559.0;1194.0;Calculated values ==>;1560839805.122;336.16;330.96000000000004;295.06;294.96000000000004;292.56;276.96000000000004;274.0616903277293;278.96000000000004;276.36;275.56;277.06;347.66;295.46000000000004;275.86;277.16;298.56;289.46000000000004;298.16;327.26000000000005;281.56;278.96000000000004;329.06;329.66;272.66;241.49495122638035;268.19934244402924;274.0616903277293;292.96000000000004;6400000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3050000.0;6409999.999999999;0.025;0.0;0.24166666666666667;0.02383333333333333;0.0;0.025;3.0154773515313864;8181.6669921875;4225.216796875;2334.7724609375;18710.19140625;483276.46177056944;475401.73617623653;259623.42178655937;259212.64216705612;250177.32266761572;430346.717906069;437919.87830209354;444711.81521382625;473241.2657668606;527965.7723972703;470553.05502092576;445143.9216850511;446994.97740117426;466624.4334453391;454981.4033238106;397045.1024725627;469620.2199903845;442222.9895933941;437919.87830209354;234559.02529450474;237068.3971897606;468935.7777164408;201881.25011028274;201881.25011028274;273.9241667433556;1883437.7861843;1044457.3121776906;238665.67121341272;292787.42278175097;0;6;7;34;20;20;0;18;110;105;1453589551269.6755;554515677210.0847;1222294865694.7483;58684.05323335635;6364.799574613433;-0.0;5900.9657047952705;4366001.051868348;958662.9635993094;0.0;956251.942320237;4.812879727321349;0.3523002832748528
