;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6697;2019-06-18 08:37:45.123;631;579;220;220;196;39;60;32;28;38;745;225;28;46;254;163;250;544;201;86;60;-7;644;358;363;131;362;306;645;159.0;0.0;1338.0;162.0;0.0;37;0;39;1;0;0;1;0;0;0;1;1;0;0;0;19272.640625;8436.92578125;4403.5859375;2353.66162109375;565.0;252444;560.0;1194.0;Calculated values ==>;1560839865.123;336.26000000000005;331.06;295.16;295.16;292.76000000000005;277.06;274.1680685717883;279.16;276.36;275.96000000000004;276.96000000000004;347.66;295.66;275.96000000000004;277.76000000000005;298.56;289.46000000000004;298.16;327.56;281.76000000000005;279.16;329.16;329.66;272.46000000000004;240.61611355647437;268.3187672390254;274.1680685717883;293.26000000000005;6440000.000000001;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;3060000.0;6450000.0;0.026500000000000003;0.0;0.223;0.027000000000000003;0.0;0.026500000000000003;3.0154773515313864;8436.92578125;4403.5859375;2353.66162109375;19272.640625;482973.87376710476;475064.69180938863;259791.28757399207;259791.28757399207;250715.12043020758;430280.9020939914;438033.3197705455;445090.0235980121;473663.03176242136;527888.4794726515;470657.2968539335;445090.0235980121;447649.2082961263;466481.5206930663;454812.6628188586;274765.15095640416;469574.59583617444;442336.0261245639;438033.3197705455;234977.24436692704;237068.3971897606;469286.29061909765;202069.0376930999;202069.0376930999;274.0018615918514;1883754.3150595713;1044595.8027587731;238704.74214855384;292859.33066956204;0;6;7;34;20;20;0;18;110;105;1453807054894.4128;554595478539.9883;1222478168749.5269;54193.679856795425;7214.865829001939;-0.0;6253.053475052309;4366941.715320426;958776.1293636009;0.0;956353.2275013383;4.453128027927676;0.3341061810696028
6698;2019-06-18 08:38:45.114;632;580;222;222;197;39;62;32;21;38;759;228;21;49;254;164;250;548;201;88;62;-8;647;358;363;128;362;306;648;271.0;-1.0;1323.0;183.0;0.0;37;0;42;1;0;0;1;0;0;0;1;1;0;0;0;19755.341796875;8698.8388671875;4449.0693359375;2367.3212890625;566.0;252445;561.0;1198.0;Calculated values ==>;1560839925.114;336.36;331.16;295.36;295.36;292.86;277.06;274.1680685717883;279.36;276.36;275.26000000000005;276.96000000000004;349.06000000000006;295.96000000000004;275.26000000000005;278.06;298.56;289.56;298.16;327.96000000000004;281.96000000000004;279.36;329.26000000000005;329.76000000000005;272.36;239.943914813709;268.3187672390254;274.1680685717883;293.26000000000005;6470000.0;3579999.9999999995;3629999.9999999995;1280000.0;3620000.0000000005;3060000.0;6480000.0;0.04516666666666667;0.0;0.2205;0.030500000000000003;0.0;0.04516666666666667;3.025427767915155;8698.8388671875;4449.0693359375;2367.3212890625;19755.341796875;482783.30176801654;474850.04601751687;260432.8428998309;260432.8428998309;250942.9464678136;430280.9020939914;438373.2260056987;444076.66985911725;474050.2932466569;529353.8240171962;471016.9907665613;444076.66985911725;448069.6469006501;466481.5206930663;454953.4575107284;274340.7633713219;469821.9636996029;442657.40752815985;438373.2260056987;235395.46725036926;237486.63934987856;469596.8923075017;202037.80029763738;202037.80029763738;273.9896955705389;1884079.4994623933;1044738.5793782219;238744.07777169155;292933.09173123736;0;6;7;34;20;20;0;18;110;105;1454024822225.0498;554673166885.2156;1222661741210.0637;53369.57073830631;8160.552306300861;-0.0;10674.48339448077;4367837.9412906105;958904.2386291638;0.0;956494.269149576;4.653789135084703;0.327890876489758
6699;2019-06-18 08:39:45.084;636;582;223;223;198;39;64;33;10;39;774;230;10;40;254;163;250;551;200;90;63;-8;649;358;363;135;363;306;650;277.0;-1.0;1436.0;132.0;0.0;41;100;43;1;0;0;1;0;0;0;1;0;0;0;0;19353.701171875;8799.0322265625;4603.69873046875;1388.14294433594;568.0;252446;562.0;1193.0;Calculated values ==>;1560839985.084;336.76000000000005;331.36;295.46000000000004;295.46000000000004;292.96000000000004;277.06;274.1680685717883;279.56;276.46000000000004;274.16;277.06;350.56000000000006;296.16;274.16;277.16;298.56;289.46000000000004;298.16;328.26000000000005;282.16;279.46000000000004;329.36;329.96000000000004;272.36;241.49495122638035;268.3187672390254;274.1680685717883;293.16;6490000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3060000.0;6500000.0;0.04616666666666667;0.0;0.23933333333333331;0.022000000000000002;0.0;0.04616666666666667;3.0124981093204255;8799.0322265625;4603.69873046875;1388.14294433594;19353.701171875;483145.18339598906;474912.9596667211;260723.47090941286;260723.47090941286;251212.02631751957;430280.9020939914;438711.5355410296;442461.82273329195;473241.2657668606;530921.7713363036;471256.4460771589;442461.82273329195;446803.2587583881;466338.3406344101;454812.6628188586;274069.3128729388;470041.0821068247;442977.54009388597;438542.5783408282;235813.6939595721;238323.1353838712;468640.9058032574;202167.29145965158;202167.29145965158;274.0401124885759;1884405.2451996093;1044884.3220629431;238775.35765921714;293008.4937452931;0;6;7;34;20;20;0;18;110;105;1454242513325.1536;554752027435.2532;1222845249410.1514;57510.49115149126;5862.419515559329;-0.0;10912.659077680988;4368761.479806541;959021.0382986858;0.0;956674.0720571695;5.022392202117619;0.336363911371569
6700;2019-06-18 08:40:45.104;639;584;222;222;198;40;65;33;-11;40;782;230;-12;30;254;163;250;553;200;92;65;-7;652;358;363;137;363;304;653;148.0;-1.0;1300.0;138.0;3.0;44;100;43;1;0;0;1;0;0;0;1;0;0;0;0;19440.40234375;8832.70703125;4720.18115234375;1363.75427246094;569.0;252447;564.0;1197.0;Calculated values ==>;1560840045.104;337.06;331.56;295.36;295.36;292.96000000000004;277.16;274.1680685717883;279.66;276.46000000000004;272.06;277.16;351.36;296.16;271.96000000000004;276.16;298.56;289.46000000000004;298.16;328.46000000000004;282.36;279.66;329.56;330.06;272.46000000000004;241.92719264551067;268.0796299477929;274.1680685717883;293.16;6520000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;6530000.0;0.024666666666666667;0.0;0.21666666666666667;0.023;0.0005;0.025166666666666667;3.0224465694243623;8832.70703125;4720.18115234375;1363.75427246094;19440.40234375;483249.473692631;474853.6706200976;260126.94499159447;260126.94499159447;251088.30408733763;430280.9020939914;438880.1015656627;439733.1669821983;473078.44118532055;531907.1257792506;471525.1840687706;439580.6144452378;445769.9504256632;466338.3406344101;454812.6628188586;273677.61913597933;469970.56977367384;443296.4455426071;438880.1015656627;236650.15891445865;238741.38928724395;468464.2129641699;202094.93268067192;203247.88656764387;274.01194505001166;1884728.6371568688;1045031.3022004317;238798.29778017543;293086.2186439582;0;6;7;34;20;20;0;18;110;105;1454460385925.0842;554833654635.2273;1223028310410.0933;51488.28409866405;6126.493446520454;-0.0;5930.077410783474;4369670.105707713;959120.9792092073;0.0;956814.4749799079;4.259997190599351;0.313602119510054
6701;2019-06-18 08:41:45.125;642;586;221;221;196;39;66;33;-12;41;783;229;-19;19;254;162;250;556;199;94;66;-6;653;357;362;137;362;306;655;86.0;-1.0;1527.0;57.0;0.0;40;100;45;1;0;0;1;0;0;0;1;0;0;0;0;19390.447265625;8980.095703125;4604.8984375;1366.54650878906;571.0;252448;565.0;1197.0;Calculated values ==>;1560840105.125;337.36;331.76000000000005;295.26000000000005;295.26000000000005;292.76000000000005;277.06;274.0616903277293;279.76000000000005;276.46000000000004;271.96000000000004;277.26000000000005;351.46000000000004;296.06;271.26000000000005;275.06;298.56;289.36;298.16;328.76000000000005;282.56;279.76000000000005;329.66;330.26000000000005;272.56;241.92719264551067;268.3187672390254;274.0616903277293;293.06;6530000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3060000.0;6550000.0;0.014333333333333333;0.0;0.2545;0.0095;0.0;0.014333333333333333;3.0221417684902763;8980.095703125;4604.8984375;1366.54650878906;19390.447265625;483577.6132792023;474917.8632173309;259602.1068082589;259602.1068082589;250311.56751829298;430346.717906069;439270.2411883451;439140.46268488537;473176.1828425327;531861.5611485756;471136.75227866956;438054.9754168444;443785.1483169292;466481.5206930663;454840.80745482986;273550.8844562217;470191.49511649075;443817.6366992229;439270.2411883451;237068.3971897606;239577.9089402584;468562.83405567316;202077.02131692195;202077.02131692195;274.0004247796021;1885052.3408264313;1045179.7941769996;238821.0582500284;293163.9548385705;0;6;7;34;20;20;0;18;110;105;1454677962049.7524;554915883405.1018;1223211374459.814;60332.64582814669;2531.6152210181363;-0.0;3399.769484823732;4370602.272933394;959193.155367477;0.0;956892.2509159727;4.4319198996115095;0.31775408540563777
6702;2019-06-18 08:42:45.105;643;588;219;219;196;39;68;33;-18;41;783;227;-21;10;254;161;250;558;202;96;68;-5;661;358;363;138;363;307;662;261.0;-1.0;1702.0;110.0;0.0;44;100;51;1;0;0;1;0;0;0;1;0;0;0;0;19841.00390625;9551.3193359375;4805.599609375;1375.1960449218802;572.0;252449;566.0;1197.0;Calculated values ==>;1560840165.105;337.46000000000004;331.96000000000004;295.06;295.06;292.76000000000005;277.06;274.1680685717883;279.96000000000004;276.46000000000004;271.36;277.26000000000005;351.46000000000004;295.86;271.06;274.16;298.56;289.26000000000005;298.16;328.96000000000004;282.76000000000005;279.96000000000004;329.76000000000005;330.36;272.66;242.14157278889297;268.43790593516167;274.1680685717883;293.36;6609999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;6620000.0;0.0435;0.0;0.2836666666666667;0.018333333333333333;0.0;0.0435;3.021989088245043;9551.3193359375;4805.599609375;1375.1960449218802;19841.00390625;482831.9676045505;474368.3034166523;258414.0850232954;258414.0850232954;250038.31268333454;430280.9020939914;439383.49124631356;437985.2681005028;473045.8727645816;531786.5888988876;470761.84657781647;437514.20447033056;442253.9184824793;466338.3406344101;454530.5711204003;272597.1737205297;469602.06898140395;443930.65907857305;439383.49124631356;237486.63934987856;239996.17471937067;468523.8942198494;202256.47228195384;202256.47228195384;274.0748102045716;1885379.1606100476;1045334.1711595546;238843.89848869838;293242.34951538034;0;6;7;34;20;20;0;18;110;105;1454895389549.8215;554998355905.128;1223395213159.8723;66868.40174719505;4881.569402194751;-0.0;10315.025324949647;4371661.928327282;959254.9113138439;0.0;957006.502776105;5.216399481270053;0.35394397928714744
6703;2019-06-18 08:43:45.116;644;590;220;219;194;39;70;33;-20;41;782;226;-21;5;255;162;250;562;201;98;70;-4;668;358;363;138;363;307;669;200.0;-1.0;1774.0;143.0;0.0;44;100;55;1;0;0;1;0;0;0;1;0;0;0;0;20148.84375;9884.830078125;4854.69775390625;1376.85339355469;574.0;252450;567.0;1197.0;Calculated values ==>;1560840225.116;337.56000000000006;332.16;295.16;295.06;292.56;277.06;274.1680685717883;280.16;276.46000000000004;271.16;277.26000000000005;351.36;295.76000000000005;271.06;273.66;298.66;289.36;298.16;329.36;282.96000000000004;280.16;329.86;330.56;272.76000000000005;242.14157278889297;268.43790593516167;274.1680685717883;293.26000000000005;6680000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;6690000.000000001;0.03333333333333333;0.0;0.29566666666666663;0.02383333333333333;0.0;0.03333333333333333;3.0216831691342585;9884.830078125;4854.69775390625;1376.85339355469;20148.84375;482194.77901250095;473817.39685986016;258426.2732682072;258040.7152910582;249097.86583784656;430280.9020939914;439717.1983153084;437671.5478804793;473045.8727645816;531682.1426000599;470641.7453295792;437514.20447033056;441507.3586842071;466468.62817080156;454671.7010468359;271837.14746308175;469336.7616797266;444246.0077784119;439717.1983153084;237904.88540968279;240832.718256323;468622.6396700515;202197.64050811427;202197.64050811427;274.05192268524877;1885712.4704356615;1045496.1687652343;238866.83643850766;293322.8667520853;0;6;7;34;20;20;0;18;110;105;1455113229479.524;555081171085.0149;1223579446929.6206;69621.78527976258;6349.795813359505;-0.0;7917.318593573136;4372799.555077626;959348.5231828758;0.0;957158.4668301882;5.205194547862607;0.3744333503966648
6704;2019-06-18 08:44:45.116;647;592;221;221;195;37;73;33;-17;41;782;226;-19;2;254;161;251;565;200;100;72;-3;703;352;356;138;356;310;706;192.0;132.0;889.0;32.0;0.0;10;100;67;1;0;0;1;0;0;0;1;0;0;0;0;20769.52734375;11271.5419921875;4053.3896484375;1392.2119140625;576.0;252451;569.0;1198.0;Calculated values ==>;1560840285.116;337.86;332.36;295.26000000000005;295.26000000000005;292.66;276.86;273.5264737036516;280.46000000000004;276.46000000000004;271.46000000000004;277.26000000000005;351.36;295.76000000000005;271.26000000000005;273.36;298.56;289.26000000000005;298.26000000000005;329.66;283.16;280.36;330.06;330.76000000000005;272.86;242.14157278889297;268.7936212382143;273.5264737036516;293.16;7030000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;3100000.0;7059999.999999999;0.032;0.022000000000000002;0.14816666666666667;0.005333333333333333;0.0;0.032;3.023900630503003;11271.5419921875;4053.3896484375;1392.2119140625;20769.52734375;478655.576101723;469468.15370644134;256980.9140641218;256980.9140641218;248148.13760647192;430671.36484660726;441714.7367588166;437460.313363465;473045.8727645816;531456.8142690477;470233.7950118868;437142.86386454466;440413.13510061556;467335.0359168276;455540.8593888144;269186.107711445;464898.43826470635;445945.5802923878;441553.8818327413;238741.38928724395;241669.27786274583;468721.36417001364;200796.13816121293;200796.13816121293;273.477775014049;1886053.4568614427;1045672.4718658202;238889.9119827378;293397.1008137715;0;6;7;34;20;20;0;18;110;105;1455328929479.524;555163971085.0149;1223764546929.6206;35065.74195913369;1428.9345387136036;0.0;7704.247797488909;4373671.951137951;959413.3459358098;0.0;957288.6465501137;2.643928022197476;0.15873198031395275
6705;2019-06-18 08:45:45.127;656;597;223;223;196;38;40;32;-21;41;782;225;-23;0;254;161;251;570;204;101;41;-1;705;360;365;137;365;304;707;-1.0;-2.0;2081.0;322.0;0.0;45;100;59;1;0;0;1;0;0;0;1;0;0;0;0;21455.193359375;10787.8388671875;5326.18115234375;1363.94311523438;579.0;252452;572.0;1196.0;Calculated values ==>;1560840345.127;338.76;332.86;295.46000000000004;295.46000000000004;292.76000000000005;276.96000000000004;274.38016830617;277.16;276.36;271.06;277.26000000000005;351.36;295.66;270.86;273.16;298.56;289.26000000000005;298.26000000000005;330.16;283.26000000000005;277.26000000000005;330.36;331.06;273.06;241.92719264551067;268.0796299477929;274.38016830617;293.56;7050000.0;3600000.0;3650000.0;1370000.0;3650000.0;3040000.0;7070000.0;0.0;0.0;0.3468333333333333;0.05366666666666667;0.0;0.0;3.01839138279308;10787.8388671875;5326.18115234375;1363.94311523438;21455.193359375;479817.84218338435;470168.4709433071;257660.3846725599;257660.3846725599;248437.2782747726;430148.3826014536;434047.17992658;438194.52980446257;473176.1828425327;531907.1257792506;470928.0465685615;437883.18805776763;441393.15733161947;466051.1729702569;454190.28494814504;269031.13167207537;465622.8799242462;444315.77543482;434228.3108271235;239996.17471937067;242924.1476594651;469055.6303606666;202467.30947485124;200796.13816121293;274.1659395310172;1886405.3940448759;1045856.3337419594;238912.88415216756;293475.2782338816;0;6;7;34;20;20;0;18;110;105;1455545269135.0876;555246486210.23;1223948780700.1008;81758.0575843202;14306.906554205425;-0.0;0.0;4374645.661284155;959544.5019861276;0.0;957352.8603856387;5.496347795095279;0.4877537432720612
6706;2019-06-18 08:46:45.087;670;602;215;214;193;46;37;34;-24;41;780;225;-25;-2;253;164;251;569;208;43;36;0;691;364;369;137;369;303;692;-2.0;-1.0;2010.0;174.0;0.0;82;100;55;1;0;0;1;0;0;0;1;0;0;0;0;21389.12109375;10280.44921875;6470.0859375;1358.35913085938;584.0;252453;576.0;1199.0;Calculated values ==>;1560840405.087;340.16;333.36;294.66;294.56;292.46000000000004;277.76000000000005;274.8017692304317;276.86;276.56;270.76000000000005;277.26000000000005;351.16;295.66;270.66;272.96000000000004;298.46000000000004;289.56;298.26000000000005;330.06;277.46000000000004;276.76000000000005;330.76000000000005;331.56;273.16;241.92719264551067;267.9596281332873;274.8017692304317;293.96000000000004;6909999.999999999;3640000.0;3690000.0;1370000.0;3690000.0;3030000.0;6920000.0;0.0;0.0;0.335;0.029;0.0;0.0;3.0251886355082442;10280.44921875;6470.0859375;1358.35913085938;21389.12109375;483514.40613397345;472872.83352418785;255450.79222736834;255093.25566449037;247964.47390818025;429879.7862731237;432488.85388799326;437953.82195464283;473176.1828425327;531773.6079719749;471063.0763921026;437798.07955487026;441306.1226980395;465341.65850063233;453933.9225991938;270168.2948944198;467462.75960753666;433601.82819372;432301.3137403124;241669.27786274583;245015.67932991832;469154.1284428507;203741.791387383;200796.13816121293;274.6782217107763;1886762.1919734909;1046031.7857627113;238935.55488024125;293573.514924485;0;6;7;34;20;20;0;18;110;105;1455765322334.3525;555328631409.9556;1224130759299.493;78461.03024003205;7696.957774608564;-0.0;0.0;4375979.930238858;959727.7452778983;0.0;957352.8603856387;4.757771879864099;0.4025405790740031
6707;2019-06-18 08:47:45.118;676;607;215;214;190;49;38;37;-24;42;778;226;-26;-3;253;163;251;560;208;43;38;0;676;366;371;136;370;303;677;-2.0;0.0;1875.0;123.0;0.0;99;100;54;1;0;0;1;0;0;0;1;0;0;0;0;20968.322265625;9990.2041015625;6897.966796875;1360.86083984375;587.0;252454;579.0;1199.0;Calculated values ==>;1560840465.118;340.76;333.86;294.66;294.56;292.16;278.06;275.0112864084945;276.96000000000004;276.86;270.76000000000005;277.36;350.96000000000004;295.76000000000005;270.56;272.86;298.46000000000004;289.46000000000004;298.26000000000005;329.16;277.46000000000004;276.96000000000004;331.06;331.86;273.16;241.71165711629368;267.9596281332873;275.0112864084945;293.96000000000004;6759999.999999999;3660000.0;3710000.0;1360000.0;3700000.0;3030000.0;6770000.0;0.0;0.0;0.3125;0.0205;0.0;0.0;3.0247220436939988;9990.2041015625;6897.966796875;1360.86083984375;20968.322265625;486035.656410863;475504.46411469823;256137.8073453391;255770.3415841571;247492.16470232134;429743.705733735;432163.2314376127;437953.82195464283;473403.85947104497;531565.1381811216;471182.43685157836;437642.0229114993;441156.6256199011;465196.3094706972;453446.6530995133;271548.13758404145;467955.3995649483;433099.9636564668;432163.2314376127;242924.1476594651;246270.64818160105;469290.60212070297;204328.78139396483;200796.13816121293;274.91395065505026;1887115.3530412859;1046200.7951505246;238958.22675446828;293684.9729210868;0;6;7;34;20;20;0;18;110;105;1455987437034.8606;555410573725.1431;1224312653229.909;73007.82517521188;5431.717324898132;-0.0;0.0;4377242.822861113;959837.2074302179;0.0;957352.8603856387;4.298285170690249;0.35552502232984007
6708;2019-06-18 08:48:45.128;672;608;220;219;193;46;40;38;-24;42;777;227;-26;-4;253;162;252;548;205;42;40;2;660;365;370;130;370;303;660;-1.0;-1.0;1699.0;83.0;0.0;99;90;53;1;0;0;1;0;0;0;1;0;0;1;0;20479.03125;9663.509765625;6689.857421875;1298.982421875;588.0;252455;581.0;1200.0;Calculated values ==>;1560840525.128;340.36;333.96000000000004;295.16;295.06;292.46000000000004;277.76000000000005;274.9066339382667;277.16;276.96000000000004;270.76000000000005;277.36;350.86;295.86;270.56;272.76000000000005;298.46000000000004;289.36;298.36;327.96000000000004;277.36;277.16;331.26000000000005;331.96000000000004;273.36;240.39332010688793;267.9596281332873;274.9066339382667;293.66;6600000.0;3650000.0;3700000.0;1300000.0;3700000.0;3030000.0;6600000.0;0.0;0.0;0.2831666666666666;0.013833333333333333;0.0;0.0;3.027088719114361;9663.509765625;6689.857421875;1298.982421875;20479.03125;487171.44823417236;477695.602771635;258917.11053699488;258523.29035983837;249093.27304923945;429811.8947417682;432794.5550643631;437953.82195464283;474179.22265781194;531460.8904239582;471301.7307002258;437642.0229114993;441006.86972331285;465196.3094706972;453475.3951927411;273853.7621974019;468240.26043353585;433166.4952995384;432794.5550643631;243760.74795305103;246688.97952812296;470299.12750842277;204141.52475261327;200796.13816121293;274.8370847350965;1887460.80521963;1046364.6033962166;238980.39580920583;293798.22366153647;0;6;7;34;20;20;0;18;110;105;1456209774084.8252;555490387025.1304;1224494483529.8801;66207.8488243747;3681.8468381220314;-0.0;0.0;4378403.146832694;959913.166455959;0.0;957352.8603856387;3.9592290663322776;0.31692890773243326
6709;2019-06-18 08:49:45.099;662;604;225;224;200;46;42;39;-23;44;780;228;-25;-6;254;164;252;519;207;43;42;3;639;367;372;134;372;305;639;91.0;79.0;1546.0;188.0;0.0;99;80;55;1;0;0;1;0;0;0;1;0;0;1;0;20166.9921875;9403.353515625;6371.64111328125;1229.84069824219;587.0;252456;581.0;1199.0;Calculated values ==>;1560840585.099;339.36;333.56;295.66;295.56;293.16;277.76000000000005;275.1157276137837;277.36;277.06;270.86;277.56;351.16;295.96000000000004;270.66;272.56;298.56;289.56;298.36;325.06;277.46000000000004;277.36;331.26000000000005;331.86;273.46000000000004;241.2770596917726;268.19934244402924;275.1157276137837;293.86;6390000.0;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;3050000.0;6390000.0;0.015166666666666667;0.013166666666666667;0.25766666666666665;0.03133333333333333;0.0;0.015166666666666667;3.0247220436939988;9403.353515625;6371.64111328125;1229.84069824219;20166.9921875;487982.4702198918;479564.24007692904;262305.5261068226;261868.7541320381;252400.82167278352;429675.2189834977;432659.6470710406;437656.05685647397;473857.65670332924;531623.4926563593;471151.87393468857;437342.01223029394;440276.00903072825;465037.4556093893;453418.0412673738;399075.18451634597;466332.9237696592;432846.8831544877;432659.6470710406;243760.74795305103;246270.64818160105;469856.7474154118;204429.3410212679;204429.3410212679;274.9574373239176;1887799.3583682117;1046523.417126356;239001.45914965382;293907.01687376964;0;6;7;34;20;20;0;18;110;105;1456432266494.6624;555569548745.0725;1224676795369.7468;60094.750446871425;8316.725400349842;0.0;3461.4929750882193;4379455.159773716;960013.1062302905;0.0;957381.6922182855;4.22661951377814;0.34751557378858106
6710;2019-06-18 08:50:45.129;645;594;234;233;207;44;41;40;-21;45;782;228;-23;-6;253;167;253;459;205;44;41;6;639;360;366;147;365;306;639;-2.0;-1.0;640.0;1.0;0.0;99;99;60;1;0;0;1;0;0;0;1;0;0;0;0;21531.166015625;9773.689453125;6429.982421875;1334.84375;584.0;252457;579.0;1201.0;Calculated values ==>;1560840645.129;337.66;332.56;296.56;296.46000000000004;293.86;277.56;274.38016830617;277.26000000000005;277.16;271.06;277.66;351.36;295.96000000000004;270.86;272.56;298.46000000000004;289.86;298.46000000000004;319.06;277.56;277.26000000000005;331.06;331.56;273.76000000000005;244.02132995426717;268.3187672390254;274.38016830617;293.66;6390000.0;3600000.0;3660000.0;1470000.0;3650000.0;3060000.0;6390000.0;0.0;0.0;0.10666666666666667;0.00016666666666666666;0.0;0.0;3.030234821722604;9773.689453125;6429.982421875;1334.84375;21531.166015625;485556.38091447274;478069.11900561664;266463.5573749372;265978.4873320663;254996.04564358538;430148.3826014536;433981.5763581648;437742.05038880615;472260.30881630094;531757.1752841944;471016.9907665613;437427.84448784514;440059.3432352877;465920.2808716204;455038.97038927546;399715.5101358979;456058.04478971555;434524.77317851107;433981.5763581648;242924.1476594651;245015.67932991832;468376.4423403215;203013.40100384894;204429.3410212679;274.37782165203413;1888147.0167620645;1046683.3057220317;239022.84220623085;294013.7504099431;0;6;7;34;20;20;0;18;110;105;1456653777194.557;555653890895.0323;1224860187019.6594;25037.722601062105;44.22717355607876;-0.0;0.0;4380164.951767415;960082.8156723422;0.0;957410.5524159516;1.4301067610799123;0.1076198341208741
6711;2019-06-18 08:51:45.090;632;592;236;236;210;38;42;36;-22;45;769;226;-24;-4;253;167;252;459;204;48;41;8;637;357;362;151;362;306;638;-1.0;-1.0;602.0;145.0;0.0;99;1;60;1;0;0;1;0;0;0;1;1;0;1;0;23981.474609375;9742.0185546875;6391.96630859375;2570.44555664062;582.0;252458;577.0;1199.0;Calculated values ==>;1560840705.09;336.36;332.36;296.76000000000005;296.76000000000005;294.16;276.96000000000004;274.0616903277293;277.36;276.76000000000005;270.96000000000004;277.66;350.06000000000006;295.76000000000005;270.76000000000005;272.76000000000005;298.46000000000004;289.86;298.36;319.06;277.96000000000004;277.26000000000005;330.86;331.36;273.96000000000004;244.82967444194236;268.3187672390254;274.0616903277293;293.56;6370000.0;3570000.0000000005;3620000.0000000005;1510000.0;3620000.0000000005;3060000.0;6380000.0;0.0;0.0;0.10033333333333333;0.024166666666666666;0.0;0.0;3.025498775149612;9742.0185546875;6391.96630859375;2570.44555664062;23981.474609375;483901.85375419195;477887.4849302509;267547.28106506047;267547.28106506047;256197.26022453452;430346.717906069;435138.326120535;437585.1090581189;471731.60191110603;530399.3526615865;470777.26336559723;437270.2536001789;440363.3734854717;466351.3762726499;455542.1458410124;400315.4001627433;456215.68075855734;436194.857971995;434960.5676705249;242087.5637286956;244179.05427248686;468023.5917413956;201514.72191203717;204429.3410212679;273.7811365955919;1888526.0422402525;1046845.8309119188;239055.36513011716;294120.5305304136;0;6;7;34;20;20;0;18;111;105;1456872035234.432;555743232784.9812;1225043667679.5544;23685.728843656863;6440.6310208761615;-0.0;0.0;4380570.716610527;960136.8210309497;0.0;957410.5524159516;1.610653689429954;0.15276613424994534
6712;2019-06-18 08:52:45.130;627;592;233;233;209;35;42;33;-22;42;732;226;-24;6;252;168;252;480;211;51;42;8;650;354;359;147;359;305;651;134.0;-2.0;492.0;148.0;0.0;100;17;61;1;0;0;1;0;0;0;1;1;0;0;0;24378.216796875;10112.60546875;6708.47705078125;2387.93139648438;580.0;252459;575.0;1201.0;Calculated values ==>;1560840765.13;335.86;332.36;296.46000000000004;296.46000000000004;294.06;276.66;273.7412296467126;277.36;276.46000000000004;270.96000000000004;277.36;346.36;295.76000000000005;270.76000000000005;273.76000000000005;298.36;289.96000000000004;298.36;321.16;278.26000000000005;277.36;330.66;331.16;273.96000000000004;244.02132995426717;268.19934244402924;273.7412296467126;294.26000000000005;6500000.0;3540000.0;3590000.0;1470000.0;3590000.0;3050000.0;6509999.999999999;0.022333333333333334;0.0;0.082;0.024666666666666667;0.0;0.022333333333333334;3.030855395489662;10112.60546875;6708.47705078125;2387.93139648438;24378.216796875;481708.1694762542;476328.5966712079;265008.01251188753;265008.01251188753;255157.54883044885;430542.39183029096;435856.36625110224;437812.597326149;471962.6950587572;526604.181823349;470912.55056296923;437499.1961693786;442076.7812560851;466650.54303335864;456180.22461298853;275182.5289120646;457951.6697428438;437411.6681645412;435856.36625110224;241250.99604349316;243342.44575359824;468576.4402621359;200799.4476240976;200799.4476240976;273.48787976250844;1888929.3083349352;1047011.3964161332;239096.71248473643;294229.773672347;0;6;7;34;20;20;0;18;111;105;1457088479435.1538;555832692385.2797;1225227089880.1663;19435.078275568216;6605.165818404943;-0.0;5249.6045160031035;4380930.296231093;960245.6084816224;0.0;957454.3282848672;1.6289148806273792;0.1327491071027187
6713;2019-06-18 08:53:45.121;630;594;235;234;204;33;43;30;-24;40;717;231;-26;13;252;168;252;515;207;55;43;7;657;353;358;144;357;302;658;-3.0;-1.0;752.0;140.0;0.0;91;24;56;1;0;0;1;0;0;0;1;1;0;0;0;24495.455078125;9851.7724609375;6479.15576171875;2418.94458007812;581.0;252460;575.0;1202.0;Calculated values ==>;1560840825.121;336.16;332.56;296.66;296.56;293.56;276.46000000000004;273.6339639331285;277.46000000000004;276.16;270.76000000000005;277.16;344.86;296.26000000000005;270.56;274.46000000000004;298.36;289.96000000000004;298.36;324.66;278.66;277.46000000000004;330.66;331.26000000000005;273.86;243.40439225979637;267.8393353686513;273.6339639331285;293.86;6570000.0;3529999.9999999995;3579999.9999999995;1440000.0;3570000.0000000005;3020000.0;6580000.0;0.0;0.0;0.12533333333333332;0.02333333333333333;0.0;0.0;3.0332240105792563;9851.7724609375;6479.15576171875;2418.94458007812;24495.455078125;481356.5692245929;475788.5200254708;265383.62244652957;264931.0331901511;253003.46998444447;430607.02586249536;436266.9853589771;438179.53515710204;472160.7387857882;525268.0278683457;471911.85720318666;437869.15320432716;443721.9807720978;466935.48835395055;456345.4936063226;274231.5276213809;463012.11215455306;438318.1136646966;436266.9853589771;241250.99604349316;243760.74795305103;468888.98623916827;200670.35375501585;200799.4476240976;273.4328596984439;1889336.5278413764;1047177.741276567;239136.76377590414;294339.6541277949;0;6;7;34;20;20;0;18;111;105;1457303547169.9282;555919979290.1881;1225409162564.9753;29767.8174023948;6258.434757963557;-0.0;0.0;4381340.258857693;960352.789073479;0.0;957498.0684271157;1.921413149805715;0.1771353754810351
6714;2019-06-18 08:54:45.121;639;597;231;231;204;32;44;29;-13;38;722;234;-20;15;251;167;252;534;206;58;44;5;655;353;358;142;357;301;656;209.0;0.0;1127.0;138.0;0.0;80;26;49;1;0;0;1;0;0;0;1;1;0;0;0;23511.830078125;9336.3349609375;6013.80224609375;2423.25830078125;582.0;252461;576.0;1200.0;Calculated values ==>;1560840885.121;337.06;332.86;296.26000000000005;296.26000000000005;293.56;276.36;273.6339639331285;277.56;276.06;271.86;276.96000000000004;345.36;296.56;271.16;274.66;298.26000000000005;289.86;298.36;326.56;278.96000000000004;277.56;330.76000000000005;331.36;273.66;242.98782864720522;267.7187500070086;273.6339639331285;293.76000000000005;6550000.0;3529999.9999999995;3579999.9999999995;1420000.0;3570000.0000000005;3010000.0;6559999.999999999;0.034833333333333334;0.0;0.18783333333333332;0.023;0.0;0.034833333333333334;3.028022126922047;9336.3349609375;6013.80224609375;2423.25830078125;23511.830078125;482913.9379684742;476491.61578287714;263742.3323737766;263742.3323737766;253091.30461767348;430607.02586249536;436440.2506915519;440082.7283948907;472226.9707426428;525870.3286171833;472400.7788647263;439018.5917755428;444213.19900484144;466806.3634841397;456207.11207956326;274492.6891755436;466478.3952321101;438821.784160885;436440.2506915519;241669.27786274583;244179.05427248686;468964.41255619563;200878.40770129664;200878.40770129664;273.5144186516218;1889736.5885510119;1047337.6421717493;239177.11546657796;294443.7621111933;0;6;7;34;20;20;0;18;111;105;1457518347169.9282;556005779290.1881;1225590062564.9753;44930.54490361342;6165.978111662677;-0.0;8205.404197493892;4381962.745210242;960456.3258473926;0.0;957566.4467954282;3.33655587570215;0.2412831622469644
6715;2019-06-18 08:55:45.122;646;598;225;225;200;34;46;29;0;37;731;235;-4;20;252;166;252;544;206;61;45;4;660;353;358;139;358;300;661;305.0;-1.0;1032.0;182.0;0.0;73;23;45;1;0;0;1;0;0;0;1;1;0;0;0;22405.630859375;9137.7783203125;5721.1376953125;2404.81591796875;583.0;252462;577.0;1197.0;Calculated values ==>;1560840945.122;337.76;332.96000000000004;295.66;295.66;293.16;276.56;273.6339639331285;277.76000000000005;276.06;273.16;276.86;346.26;296.66;272.76000000000005;275.16;298.36;289.76000000000005;298.36;327.56;279.26000000000005;277.66;330.86;331.46000000000004;273.56;242.35481222062532;267.5978703862781;273.6339639331285;293.76000000000005;6600000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3000000.0;6609999.999999999;0.05083333333333333;0.0;0.17200000000000001;0.030333333333333334;0.0;0.05083333333333333;3.02029735257259;9137.7783203125;5721.1376953125;2404.81591796875;22405.630859375;483385.9622005221;476042.29318587476;260870.64319417553;260870.64319417553;251460.91795941058;430607.02586249536;436785.46530047123;442232.80960689666;472523.0838727012;526889.7066362804;472651.5595451328;441642.3686528343;445129.6953370489;466793.1479323858;456068.57679068804;273853.7621974019;467451.26040428935;439322.02721664915;436613.07576265995;242087.5637286956;244597.3647265701;469275.5542788157;200794.7525896386;200794.7525896386;273.4816379408181;1890119.2404357872;1047491.5956814227;239217.35008891815;294541.5549071063;0;6;7;34;20;20;0;18;111;105;1457733150749.6687;556090080695.0863;1225770365569.7576;41527.34580696839;8143.917651238371;-0.0;11987.431427961918;4382683.23964;960575.5769660915;0.0;957734.7232299976;3.5715739287046113;0.24902334052317504
6716;2019-06-18 08:56:45.142;651;600;223;222;196;35;47;30;8;36;739;235;4;28;252;166;253;552;203;63;47;2;656;354;359;138;358;299;657;273.0;-1.0;1181.0;224.0;0.0;68;18;38;1;0;0;1;0;0;0;1;1;0;0;0;21127.958984375;8639.4892578125;5616.57568359375;2384.08520507812;584.0;252463;578.0;1199.0;Calculated values ==>;1560841005.142;338.26;333.16;295.46000000000004;295.36;292.76000000000005;276.66;273.7412296467126;277.86;276.16;273.96000000000004;276.76000000000005;347.06000000000006;296.66;273.56;275.96000000000004;298.36;289.76000000000005;298.46000000000004;328.36;279.46000000000004;277.86;330.96000000000004;331.56;273.36;242.14157278889297;267.47669482898436;273.7412296467126;293.46000000000004;6559999.999999999;3540000.0;3590000.0;1380000.0;3579999.9999999995;2990000.0;6570000.0;0.0455;0.0;0.19683333333333333;0.037333333333333336;0.0;0.0455;3.0251886355082442;8639.4892578125;5616.57568359375;2384.08520507812;21127.958984375;484561.0701999901;476831.1076326492;260294.73495586915;259888.6827276932;250232.74377080787;430542.39183029096;436724.7826973762;443605.7027051416;472556.2466753328;527802.7315048802;472783.74016478116;443024.9951484293;446458.05325531313;466793.1479323858;455902.61431192263;274971.94025700266;469286.373054911;439433.4158590946;436724.7826973762;242505.85365607988;245015.67932991832;469214.6757162112;201000.87470645193;201000.87470645193;273.566804012237;1890482.141277675;1047639.7889591588;239257.2709007673;294636.06734554877;0;6;7;34;20;20;0;18;111;105;1457948322449.6003;556173208395.0599;1225950125469.7004;47752.716977742086;10013.315237697681;-0.0;10725.437813587056;4383427.488163144;960726.937676876;0.0;957924.060231587;4.116036780082617;0.3024931409757481
6717;2019-06-18 08:57:45.112;655;600;222;221;195;37;49;30;11;36;746;234;8;35;252;165;253;553;206;66;49;1;654;355;360;138;360;300;655;121.0;0.0;1162.0;194.0;0.0;69;17;35;1;0;0;1;0;0;0;1;1;0;0;0;20488.8515625;8416.208984375;5665.12939453125;2372.96484375;585.0;252464;579.0;1198.0;Calculated values ==>;1560841065.112;338.66;333.16;295.36;295.26000000000005;292.66;276.86;273.8482719121499;278.06;276.16;274.26000000000005;276.76000000000005;347.76;296.56;273.96000000000004;276.66;298.36;289.66;298.46000000000004;328.46000000000004;279.76000000000005;278.06;331.06;331.66;273.26000000000005;242.14157278889297;267.5978703862781;273.8482719121499;293.76000000000005;6540000.000000001;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;6550000.0;0.020166666666666666;0.0;0.19366666666666665;0.03233333333333333;0.0;0.020166666666666666;3.0225103254928936;8416.208984375;5665.12939453125;2372.96484375;20488.8515625;485361.9347534119;477070.6177467081;260007.11832160203;259602.1068082589;249966.58199848005;430477.46260093397;436836.9659171394;443837.0651105216;472556.2466753328;528455.9560178719;472533.36748510925;443402.2823748206;447247.5373922678;466507.67227632634;455596.8419422081;275248.7596294537;469709.5957288523;439711.23851803166;436836.9659171394;242924.1476594651;245433.99809710225;469116.05455528694;201257.88812538364;201257.88812538364;273.6718178324989;1890828.7746290204;1047781.8487125022;239296.89316348455;294730.0345474735;0;6;7;34;20;20;0;18;111;105;1458163914599.7031;556255966995.0994;1226129735619.7861;46979.500609455055;8660.74738123354;-0.0;4750.844735467073;4384216.528592507;960882.4770568471;0.0;958052.96476838;3.6702309364885166;0.29952807504989154
6718;2019-06-18 08:58:45.103;656;601;224;223;195;37;51;30;12;36;751;233;10;42;252;165;253;555;206;68;51;0;654;355;360;138;360;301;655;129.0;0.0;1269.0;184.0;0.0;65;17;34;1;0;0;1;0;0;0;1;1;0;0;0;20114.921875;8338.2431640625;5481.3271484375;2386.85986328125;586.0;252465;580.0;1198.0;Calculated values ==>;1560841125.103;338.76;333.26000000000005;295.56;295.46000000000004;292.66;276.86;273.8482719121499;278.26000000000005;276.16;274.36;276.76000000000005;348.26;296.46000000000004;274.16;277.36;298.36;289.66;298.46000000000004;328.66;279.96000000000004;278.26000000000005;331.16;331.76000000000005;273.16;242.14157278889297;267.7187500070086;273.8482719121499;293.76000000000005;6540000.000000001;3550000.0;3600000.0;1380000.0;3600000.0;3010000.0;6550000.0;0.021500000000000002;0.0;0.2115;0.03066666666666667;0.0;0.021500000000000002;3.0223549245451355;8338.2431640625;5481.3271484375;2386.85986328125;20114.921875;485506.9111854843;477223.19865085586;260827.05383803244;260415.3984899239;249966.58199848005;430477.46260093397;437181.2009864583;443779.4857613598;472556.2466753328;528900.8604430988;472282.3315643699;443489.2359988558;448033.6816270905;466507.67227632634;455596.8419422081;275248.7596294537;470031.0602589879;440042.10740737274;437181.2009864583;243342.44575359824;245852.32104278926;469017.4129134338;201298.15181864888;201298.15181864888;273.68756166627384;1891167.0886525945;1047921.4482038608;239336.55241955398;294822.9077521634;0;6;7;34;20;20;0;18;111;105;1458379882199.4766;556338754575.0125;1226310008574.597;51284.802128883355;8210.057340240071;-0.0;5071.485557107902;4385035.274950756;961023.0460075393;0.0;958134.8052428195;3.9839955083210565;0.31907907808340574
6719;2019-06-18 08:59:45.114;657;601;227;226;198;38;53;31;12;36;755;234;11;44;252;164;253;558;209;70;53;-1;652;357;362;138;362;302;654;-2.0;-1.0;1240.0;217.0;0.0;66;18;34;1;0;0;1;0;0;0;1;1;0;0;0;20368.552734375;8311.958984375;5484.25439453125;2407.17358398438;586.0;252466;580.0;1198.0;Calculated values ==>;1560841185.114;338.86;333.26000000000005;295.86;295.76000000000005;292.96000000000004;276.96000000000004;274.0616903277293;278.46000000000004;276.26000000000005;274.36;276.76000000000005;348.66;296.56;274.26000000000005;277.56;298.36;289.56;298.46000000000004;328.96000000000004;280.16;278.46000000000004;331.16;331.76000000000005;273.06;242.14157278889297;267.8393353686513;274.0616903277293;294.06;6520000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;6540000.000000001;0.0;0.0;0.20666666666666667;0.036166666666666666;0.0;0.0;3.0223549245451355;8311.958984375;5484.25439453125;2407.17358398438;20368.552734375;485869.0974423505;477342.54494324146;262149.2724133448;261725.47701713265;251047.39495408913;430346.717906069;437062.7516608749;443576.6592147222;472556.2466753328;529241.7372316079;472267.9725619202;443431.1120271193;448123.7737234782;466221.12760670384;455121.83405515505;275534.91772588104;470641.05975292984;439936.2520002742;437062.7516608749;243342.44575359824;245852.32104278926;468918.75069763284;201692.72820213897;201298.15181864888;273.8506417840892;1891504.5127916383;1048060.2253266016;239376.5100226031;294914.30435156485;0;6;7;34;20;20;0;18;111;105;1458596521910.0413;556421569755.2283;1226490941740.0684;49989.34574260054;9664.674480253696;-0.0;0.0;4385879.380909611;961172.0294150497;0.0;958177.0753706752;3.681577213423048;0.33807750614172616
6720;2019-06-18 09:00:45.144;657;602;229;229;201;38;45;32;12;37;758;235;11;49;253;165;252;558;206;72;45;-3;653;356;361;139;361;304;654;85.0;-1.0;1354.0;155.0;0.0;67;20;37;1;0;0;1;0;0;0;1;1;0;0;0;20700.76953125;8510.701171875;5533.7177734375;2435.025390625;587.0;252467;581.0;1199.0;Calculated values ==>;1560841245.144;338.86;333.36;296.06;296.06;293.26000000000005;276.96000000000004;273.955091788801;277.66;276.36;274.36;276.86;348.96000000000004;296.66;274.26000000000005;278.06;298.46000000000004;289.66;298.36;328.96000000000004;280.36;277.66;331.26000000000005;331.86;272.86;242.35481222062532;268.0796299477929;273.955091788801;293.76000000000005;6530000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;6540000.000000001;0.014166666666666666;0.0;0.22566666666666665;0.025833333333333333;0.0;0.014166666666666666;3.0247220436939988;8510.701171875;5533.7177734375;2435.025390625;20700.76953125;485760.48312786024;477494.7623761121;263008.761143898;263008.761143898;252105.10367774768;430412.23801567365;435906.5852007355;443168.68479859125;472523.0838727012;529402.1194473583;472120.66958987404;443022.0508540321;448444.3321323563;466494.5354798314;455429.6849068524;274761.96328903787;470641.05975292984;440483.78149257216;435906.5852007355;243760.74795305103;246270.64818160105;468583.909348124;201589.21486510412;201589.21486510412;273.80574536228846;1891846.9282658647;1048200.4842555876;239416.88185653466;295006.1666944715;0;6;7;34;20;20;0;18;111;105;1458813530359.9377;556504711305.1886;1226672832639.9817;54516.43371499026;6897.362940811347;-0.0;3319.4960797547774;4386750.697845423;961310.115401982;0.0;958204.7516692269;3.9281235104747703;0.3169903568192376
6721;2019-06-18 09:01:45.134;658;603;230;230;202;38;46;32;11;37;761;235;11;46;253;165;252;562;209;74;46;-5;656;357;362;134;362;305;657;0.0;-1.0;1323.0;130.0;0.0;67;2;41;1;0;0;1;0;0;0;1;1;0;0;0;21125.6875;8815.5263671875;5548.58203125;2358.7626953125;588.0;252468;582.0;1199.0;Calculated values ==>;1560841305.134;338.96000000000004;333.46000000000004;296.16;296.16;293.36;276.96000000000004;274.0616903277293;277.76000000000005;276.36;274.26000000000005;276.86;349.26;296.66;274.26000000000005;277.76000000000005;298.46000000000004;289.66;298.36;329.36;280.56;277.76000000000005;331.36;331.96000000000004;272.66;241.2770596917726;268.19934244402924;274.0616903277293;294.06;6559999.999999999;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;6570000.0;0.0;0.0;0.2205;0.021666666666666667;0.0;0.0;3.0245661451817654;8815.5263671875;5548.58203125;2358.7626953125;21125.6875;485579.12704962486;477289.6526657962;263235.8762388106;263235.8762388106;252332.60457154326;430346.717906069;435844.5533831253;442816.332836664;473176.5657117748;529639.2875359172;471987.4002066322;442816.332836664;447838.18717396184;466351.3762726499;455262.1006954997;274361.1317317281;470892.97096548375;440596.4608192194;435844.5533831253;244179.05427248686;246688.97952812296;469072.58341095806;201867.29937156386;201589.21486510412;273.91872889588564;1892195.4239822126;1048344.8454208978;239456.8234325515;295098.5038007755;0;6;7;34;20;20;0;18;111;105;1459030394209.9722;556586597655.2017;1226855502190.0107;53129.26187905458;5789.447820853542;-0.0;0.0;4387647.595800938;961415.8212044422;0.0;958232.4095261514;3.523241276549;0.3023564063844791
6722;2019-06-18 09:02:45.125;658;604;231;230;204;39;46;32;-8;37;766;235;-8;43;253;166;252;565;213;76;46;-8;659;358;363;126;363;306;660;-2.0;-1.0;1476.0;73.0;0.0;73;1;44;1;0;0;1;0;0;0;1;1;0;0;0;21705.55859375;9037.1484375;5660.53369140625;2379.17993164062;589.0;252469;583.0;1203.0;Calculated values ==>;1560841365.125;338.96000000000004;333.56;296.26000000000005;296.16;293.56;277.06;274.1680685717883;277.76000000000005;276.36;272.36;276.86;349.76;296.66;272.36;277.46000000000004;298.46000000000004;289.76000000000005;298.36;329.66;280.76000000000005;277.76000000000005;331.46000000000004;332.06;272.36;239.4893008659735;268.3187672390254;274.1680685717883;294.46000000000004;6590000.000000001;3579999.9999999995;3629999.9999999995;1260000.0;3629999.9999999995;3060000.0;6600000.0;0.0;0.0;0.246;0.012166666666666666;0.0;0.0;3.0344998380368677;9037.1484375;5660.53369140625;2379.17993164062;21705.55859375;485252.3081583255;477084.4723499602;263462.69507980574;263031.2411575827;252916.38083962642;430280.9020939914;435606.35181711527;439754.1946057891;474211.2612040692;530085.791799281;471853.91002867516;439754.1946057891;447227.0908755239;466207.9483817794;455234.54990057624;273977.9062989911;470986.6162841997;440709.58247278957;435606.35181711527;244597.3647265701;247107.31509690773;469867.87730317115;202291.73147439858;201589.21486510412;274.0885230262715;1892552.2974935619;1048493.5953949373;239496.3003653064;295191.89908697165;0;6;7;34;20;20;0;18;111;105;1459247861584.744;556664585955.1199;1227038774694.8184;58415.765930322064;3255.509774250066;-0.0;0.0;4388576.99826709;961491.1845447919;0.0;958232.4095261514;3.6113939133497435;0.2997477747813869
6723;2019-06-18 09:03:45.115;659;606;231;230;203;39;46;33;-19;38;776;235;-20;27;253;167;252;570;214;77;46;-9;664;358;363;125;363;305;666;-2.0;-1.0;1454.0;41.0;0.0;74;83;45;1;0;0;1;0;0;0;1;0;0;0;0;21061.4296875;9191.7197265625;5901.4912109375;1288.35217285156;590.0;252470;584.0;1197.0;Calculated values ==>;1560841425.115;339.06000000000006;333.76000000000005;296.26000000000005;296.16;293.46000000000004;277.06;274.1680685717883;277.76000000000005;276.46000000000004;271.26000000000005;276.96000000000004;350.76;296.66;271.16;275.86;298.46000000000004;289.86;298.36;330.16;280.86;277.76000000000005;331.56;332.16;272.26000000000005;239.25999513918347;268.19934244402924;274.1680685717883;294.56;6640000.000000001;3579999.9999999995;3629999.9999999995;1250000.0;3629999.9999999995;3050000.0;6659999.999999999;0.0;0.0;0.24233333333333332;0.006833333333333333;0.0;0.0;3.0192091705183772;9191.7197265625;5901.4912109375;1288.35217285156;21061.4296875;484851.94677694904;476673.91195334453;263057.21884334966;262633.95125246735;252306.63287385975;430280.9020939914;435606.35181711527;438280.32711488655;474435.7222685275;531206.0339399034;471987.4002066322;438124.7295301388;445143.9216850511;466207.9483817794;455374.8496969889;273373.63866730215;471017.5805822894;440873.7416961306;435606.35181711527;245015.67932991832;247525.65490268572;469906.29604758404;202372.20452623637;201589.21486510412;274.1198084437167;1892908.6296640341;1048645.4773117895;239526.85803905412;295288.2332361386;0;6;7;34;20;20;0;18;111;105;1459465625284.7786;556739873405.1318;1227222044144.8474;57168.401707316225;1828.1496253958753;-0.0;0.0;4389540.039130657;961533.5413124909;0.0;958232.4095261514;3.601399386327914;0.2928262053871155
6724;2019-06-18 09:04:45.116;661;607;230;230;203;38;48;34;-22;39;788;235;-24;10;253;167;252;574;209;79;48;-7;663;358;363;131;363;305;664;-1.0;-1.0;1541.0;104.0;0.0;77;60;45;1;0;0;1;0;0;0;1;0;0;0;0;20862.673828125;9182.994140625;5907.45068359375;1143.69140625;591.0;252471;585.0;1200.0;Calculated values ==>;1560841485.116;339.26;333.86;296.16;296.16;293.46000000000004;276.96000000000004;274.1680685717883;277.96000000000004;276.56;270.96000000000004;277.06;351.96000000000004;296.66;270.76000000000005;274.16;298.46000000000004;289.86;298.36;330.56;281.06;277.96000000000004;331.66;332.26000000000005;272.46000000000004;240.61611355647437;268.19934244402924;274.1680685717883;294.06;6630000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3050000.0;6640000.000000001;0.0;0.0;0.25683333333333336;0.017333333333333333;0.0;0.0;3.02661953136857;9182.994140625;5907.45068359375;1143.69140625;20862.673828125;485253.255810517;477066.79223268904;262764.6668450645;262764.6668450645;252390.37743215956;430280.9020939914;435958.4241996531;437812.597326149;473759.9231585776;532457.9943734562;471987.4002066322;437499.1961693786;442668.9074931304;466207.9483817794;455374.8496969889;273491.3061305736;471911.5918130076;441201.0285065325;435958.4241996531;245433.99809710225;247943.99896000302;469286.29061909765;202213.5914245024;201589.21486510412;274.0581289839768;1893258.0030157012;1048798.602479208;239547.1254066393;295386.64272527164;0;6;7;34;20;20;0;18;111;105;1459683428914.5154;556816674685.0391;1227405047194.6265;60509.67801573958;4629.260119372983;-0.0;0.0;4390520.706138009;961587.3539571614;0.0;958232.4095261514;4.012467137786961;0.3340507387700808
