;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6725;2019-06-18 09:05:45.096;660;608;227;227;201;39;50;34;-23;40;793;234;-24;2;253;167;252;574;206;81;49;-6;665;358;363;135;363;304;666;81.0;-1.0;1179.0;0.0;0.0;79;62;46;1;0;0;1;0;0;0;1;0;0;0;0;20666.05078125;9280.51171875;6024.4599609375;1136.99792480469;592.0;252472;586.0;1204.0;Calculated values ==>;1560841545.096;339.16;333.96000000000004;295.86;295.86;293.26000000000005;277.06;274.1680685717883;278.16;276.56;270.86;277.16;352.46000000000004;296.56;270.76000000000005;273.36;298.46000000000004;289.86;298.36;330.56;281.26000000000005;278.06;331.76000000000005;332.36;272.56;241.49495122638035;268.0796299477929;274.1680685717883;293.76000000000005;6650000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3040000.0;6659999.999999999;0.013500000000000002;0.0;0.19649999999999998;0.0;0.0;0.013500000000000002;3.0365509778957307;9280.51171875;6024.4599609375;1136.99792480469;20666.05078125;484888.85782616487;476981.6954062959;261385.96646724464;261385.96646724464;251606.36554491232;430280.9020939914;436308.6438538564;437883.18805776763;473338.7274854557;533053.5808363105;472001.7028667551;437727.04723144654;441691.54992388893;466207.9483817794;455374.8496969889;273257.46635389345;471657.625738582;441526.9608701017;436133.76305498433;245852.32104278926;248362.34728340767;468837.507044565;202496.42290420205;202496.42290420205;274.1680685717883;1893603.960363321;1048952.4137405688;239566.12481582267;295486.04216981144;0;6;7;34;20;20;0;18;111;105;1459901156314.5847;556896448085.0645;1227587686294.6846;46253.49935267564;0.0;-0.0;3154.1040920355613;4391410.102718648;961625.9182657793;0.0;958258.6849655265;3.004968664533494;0.2088033139918296
6726;2019-06-18 09:06:45.127;659;608;225;224;198;38;52;34;-24;41;790;231;-26;0;253;166;252;577;203;83;51;-4;667;358;363;141;363;303;668;241.0;-1.0;983.0;185.0;0.0;79;85;43;1;0;0;1;0;0;0;1;0;0;0;0;20099.08203125;9061.3037109375;6065.36083984375;1262.64697265625;592.0;252473;586.0;1199.0;Calculated values ==>;1560841605.127;339.06000000000006;333.96000000000004;295.66;295.56;292.96000000000004;276.96000000000004;274.1680685717883;278.36;276.56;270.76000000000005;277.26000000000005;352.16;296.26000000000005;270.56;273.16;298.46000000000004;289.76000000000005;298.36;330.86;281.46000000000004;278.26000000000005;331.76000000000005;332.36;272.76000000000005;242.77792619122317;267.9596281332873;274.1680685717883;293.46000000000004;6670000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;6680000.0;0.04016666666666667;0.0;0.16383333333333333;0.030833333333333334;0.0;0.04016666666666667;3.023940716359618;9061.3037109375;6065.36083984375;1262.64697265625;20099.08203125;484523.25177557016;476742.68916436314;260453.5428393083;260052.94216608882;250491.24217360938;430280.9020939914;436657.0512451711;437953.82195464283;472653.6706096803;532815.4507467038;471778.24597371457;437642.0229114993;441604.3489713403;466207.9483817794;455234.54990057624;273029.43058127904;471882.5387379439;441851.56343584816;436483.0716089266;245852.32104278926;248362.34728340767;468209.0316627085;201912.84717305246;201912.84717305246;273.9410056403018;1893943.8453207468;1049105.341174538;239586.13218848503;295586.84273011034;0;6;7;34;20;20;0;18;111;105;1460119068845.0833;556979290865.2539;1227769880380.1013;38671.37970171722;8210.799021764395;-0.0;9421.904014840944;4392118.175694506;961694.3769431686;0.0;958363.5391800252;3.4354147614928805;0.24890756704414496
6727;2019-06-18 09:07:45.117;658;608;222;222;197;39;53;34;-25;42;782;228;-27;0;253;165;252;575;204;85;53;-3;663;358;363;145;363;302;665;-3.0;-1.0;984.0;136.0;0.0;87;99;40;1;0;0;1;0;0;0;1;0;0;0;0;19793.111328125;8824.90234375;6294.361328125;1330.57373046875;593.0;252474;587.0;1202.0;Calculated values ==>;1560841665.117;338.96000000000004;333.96000000000004;295.36;295.36;292.86;277.06;274.1680685717883;278.46000000000004;276.56;270.66;277.36;351.36;295.96000000000004;270.46000000000004;273.16;298.46000000000004;289.66;298.36;330.66;281.66;278.46000000000004;331.86;332.46000000000004;272.86;243.61107973660833;267.8393353686513;274.1680685717883;293.56;6630000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3020000.0;6650000.0;0.0;0.0;0.164;0.02266666666666667;0.0;0.0;3.0313496659051045;8824.90234375;6294.361328125;1330.57373046875;19793.111328125;484815.1580913543;477101.00327657914;259428.16805424268;259428.16805424268;250264.84925986262;430280.9020939914;436830.5876020472;438024.4983934438;472226.6633779048;532056.9234048271;471555.1615254413;437713.4967235476;441814.68150891823;466207.9483817794;455094.08618658455;273491.3061305736;471943.97506740474;442174.86015567573;436830.5876020472;246270.64818160105;248780.69988749037;467753.9469974688;201953.30734372055;201912.84717305246;273.9567758579059;1894276.224859637;1049254.3680497312;239607.7387593191;295689.823248579;0;6;7;34;20;20;0;18;111;105;1460336832545.118;557065076565.2676;1227951350130.1301;38715.67533215462;6024.814498818294;-0.0;0.0;4392762.96033787;961812.9872841735;0.0;958442.0419608502;2.7198134994695056;0.23770677360632866
6728;2019-06-18 09:08:45.108;657;608;223;222;194;38;55;34;-26;42;768;225;-28;0;253;164;252;574;206;88;55;-2;664;357;362;149;362;301;665;-1.0;-1.0;719.0;155.0;0.0;83;99;35;1;0;0;1;0;0;0;1;0;0;0;0;18962.91015625;8578.7021484375;6207.3173828125;1314.203125;593.0;252475;587.0;1203.0;Calculated values ==>;1560841725.108;338.86;333.96000000000004;295.46000000000004;295.36;292.56;276.96000000000004;274.0616903277293;278.66;276.56;270.56;277.36;349.96000000000004;295.66;270.36;273.16;298.46000000000004;289.56;298.36;330.56;281.96000000000004;278.66;331.86;332.46000000000004;272.96000000000004;244.42749628697553;267.7187500070086;274.0616903277293;293.76000000000005;6640000.000000001;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3010000.0;6650000.0;0.0;0.0;0.11983333333333333;0.025833333333333333;0.0;0.0;3.0338715874241604;8578.7021484375;6207.3173828125;1314.203125;18962.91015625;484559.1722125754;477101.00327657914;259825.8174415401;259428.16805424268;249245.22768269043;430346.717906069;437406.86254204705;438095.2167564963;471697.8470272932;530673.689201687;471332.4514500774;437785.01000687695;442024.1650760851;466351.3762726499;455121.83405515505;273373.63866730215;471784.6872716557;442864.51706562244;437406.86254204705;246270.64818160105;248780.69988749037;467296.13192384655;201453.85839014617;201912.84717305246;273.7573534451175;1894599.1432599744;1049399.3763325084;239629.7752604538;295793.9882772958;0;6;7;34;20;20;0;18;111;105;1460554299919.8896;557153263335.175;1228132222994.9404;28357.52277756762;6867.5920662872595;-0.0;0.0;4393321.819813367;961920.4078899284;0.0;958442.0419608502;2.1878650746597423;0.20526512464516486
6729;2019-06-18 09:09:45.108;656;607;224;224;196;37;57;33;-28;42;752;224;-29;1;253;164;252;573;207;90;57;-2;657;357;362;152;362;300;658;204.0;-1.0;965.0;161.0;0.0;83;99;29;1;0;0;1;0;0;0;1;0;0;0;0;18434.294921875;8069.81298828125;6071.8154296875;1301.66577148438;593.0;252476;587.0;1198.0;Calculated values ==>;1560841785.108;338.76;333.86;295.56;295.56;292.76000000000005;276.86;274.0616903277293;278.86;276.46000000000004;270.36;277.36;348.36;295.56;270.26000000000005;273.26000000000005;298.46000000000004;289.56;298.36;330.46000000000004;282.16;278.86;331.86;332.46000000000004;272.96000000000004;245.02929689885198;267.5978703862781;274.0616903277293;293.86;6570000.0;3570000.0000000005;3620000.0000000005;1520000.0;3620000.0000000005;3000000.0;6580000.0;0.034;0.0;0.16083333333333333;0.026833333333333334;0.0;0.034;3.0212619798288802;8069.81298828125;6071.8154296875;1301.66577148438;18434.294921875;485179.669675693;477780.40655278997;260643.14934057824;260643.14934057824;250193.55956147896;430346.717906069;437749.2872906415;438011.42202021845;471298.90656803106;529081.8588830346;471347.9704449953;437856.56215164;442379.8145169229;466351.3762726499;455121.83405515505;274231.5276213809;472511.9720793706;443183.42525679106;437749.2872906415;246270.64818160105;248780.69988749037;466875.13628866064;201698.97388840342;201698.97388840342;273.8530790706322;1894910.7866356254;1049538.1139586477;239651.57416792453;295896.3143840666;0;6;7;34;20;20;0;18;111;105;1460771499919.8896;557243563335.175;1228312522994.9404;38006.91874120025;7115.560357740234;-0.0;8025.7106556760955;4393874.856826023;962036.9341601287;0.0;958508.9228829809;3.4415060091851193;0.25576059354858527
6730;2019-06-18 09:10:45.109;655;606;228;227;198;37;59;32;-27;40;712;225;-29;8;253;164;252;566;203;92;59;-2;652;356;361;142;361;300;653;88.0;-2.0;850.0;126.0;0.0;79;1;26;1;0;0;1;0;0;0;1;0;1;0;0;18990.525390625;7787.7216796875;6001.00390625;2281.27465820312;592.0;252477;587.0;1203.0;Calculated values ==>;1560841845.109;338.66;333.76000000000005;295.96000000000004;295.86;292.96000000000004;276.86;273.955091788801;279.06;276.36;270.46000000000004;277.16;344.36;295.66;270.26000000000005;273.96000000000004;298.46000000000004;289.56;298.36;329.76000000000005;282.36;279.06;331.86;332.36;272.96000000000004;242.98782864720522;267.5978703862781;273.955091788801;293.46000000000004;6520000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;6530000.0;0.014666666666666666;0.0;0.14166666666666666;0.021;0.0;0.014666666666666666;3.0340289255885082;7787.7216796875;6001.00390625;2281.27465820312;18990.525390625;485579.9368907337;478220.2966774355;262644.64640009444;262215.54891586595;251088.30408733763;430412.23801567365;438316.31352762313;438165.9764317512;472424.0149512065;524902.5766482864;471466.7988502995;437856.56215164;443402.2823748206;466494.5354798314;455289.7775501878;274899.84187727625;472039.61685941106;443705.0340120716;438316.31352762313;246270.64818160105;248362.34728340767;468269.4296827956;201480.26845124044;201480.26845124044;273.7632009044157;1895222.6653357446;1049670.2622831566;239681.43250243313;295996.922888525;0;6;7;34;20;20;0;18;111;106;1460988403534.6277;557331764805.0685;1228492525994.723;33530.47529723903;5602.572385862659;-0.0;3473.595327786946;4394471.011711373;962142.920365938;0.0;958604.7520298532;2.651315641791835;0.20976465690177787
6731;2019-06-18 09:11:45.129;652;604;229;228;200;36;61;31;-22;39;684;227;-28;17;253;164;252;555;205;96;61;-3;649;355;360;138;360;301;650;190.0;-1.0;1116.0;75.0;0.0;67;1;24;1;0;0;1;0;0;0;1;0;1;0;0;18552.556640625;7586.2080078125;5489.8095703125;2299.58666992188;591.0;252478;586.0;1200.0;Calculated values ==>;1560841905.129;338.36;333.56;296.06;295.96000000000004;293.16;276.76000000000005;273.8482719121499;279.26000000000005;276.26000000000005;270.96000000000004;277.06;341.56000000000006;295.86;270.36;274.86;298.46000000000004;289.56;298.36;328.66;282.76000000000005;279.26000000000005;331.76000000000005;332.26000000000005;272.86;242.14157278889297;267.7187500070086;273.8482719121499;293.66;6490000.000000001;3550000.0;3600000.0;1380000.0;3600000.0;3010000.0;6500000.0;0.03166666666666666;0.0;0.186;0.0125;0.0;0.03166666666666666;3.02661953136857;7586.2080078125;5489.8095703125;2299.58666992188;18552.556640625;485473.09865579853;478272.33560319827;263288.07450532395;262850.4064944181;251920.04269159236;430477.46260093397;438877.6270218307;438711.9858211006;472850.0741107318;521885.9742786612;471570.3091219505;437785.01000687695;444501.2531899496;466637.4274074692;455457.29115110595;275327.5352674609;470679.63399076794;444535.3988293008;438877.6270218307;245852.32104278926;247943.99896000302;468721.36417001364;201485.5242313948;201485.5242313948;273.7607746879891;1895535.6286389113;1049798.4210692053;239719.61907143684;296092.71158639225;0;6;7;34;20;20;0;18;111;106;1461204775634.5588;557415792805.0417;1228672886094.6655;44124.12185568528;3340.4479992327356;-0.0;7517.4165883638025;4395118.349061322;962217.4703775133;0.0;958696.3743263807;3.57592362266127;0.24328116772262373
6732;2019-06-18 09:12:45.110;649;601;229;229;202;35;63;31;-3;38;690;228;-12;19;252;164;252;522;205;98;63;-3;646;355;360;135;360;304;648;285.0;-1.0;1296.0;94.0;0.0;64;1;26;1;0;0;1;0;0;0;1;0;1;0;0;18568.1328125;7695.8671875;5370.6103515625;2330.3720703125;590.0;252479;586.0;1202.0;Calculated values ==>;1560841965.11;338.06000000000006;333.26000000000005;296.06;296.06;293.36;276.66;273.8482719121499;279.46000000000004;276.26000000000005;272.86;276.96000000000004;342.16;295.96000000000004;271.96000000000004;275.06;298.36;289.56;298.36;325.36;282.96000000000004;279.46000000000004;331.76000000000005;332.16;272.86;241.49495122638035;268.0796299477929;273.8482719121499;293.66;6459999.999999999;3550000.0;3600000.0;1350000.0;3600000.0;3040000.0;6480000.0;0.0475;0.0;0.21600000000000003;0.015666666666666666;0.0;0.0475;3.031820737646691;7695.8671875;5370.6103515625;2330.3720703125;18568.1328125;485367.3561398975;478055.88098920067;263430.7162789545;263430.7162789545;252724.00388660305;430477.46260093397;439212.19350399077;440943.6375800933;473143.78782676667;522273.6990963083;471286.5293989272;439580.6144452378;444188.7006036905;466507.67227632634;455457.29115110595;394121.4271894376;465589.25763111404;444847.3262068442;439212.19350399077;245852.32104278926;247525.65490268572;469132.2596163925;201484.6235918847;201484.6235918847;273.76042298525437;1895844.869760037;1049925.731368021;239758.18984295777;296183.1864262192;0;6;7;34;20;20;0;18;111;106;1461420707234.3667;557497666869.9689;1228854328619.504;51723.14702145306;4193.146297717289;-0.0;11292.059570825038;4395916.8233709615;962280.2304496138;0.0;958853.0703247834;4.3650717253919815;0.2848790075064896
6733;2019-06-18 09:13:45.110;645;598;231;230;203;36;65;31;8;38;707;229;3;25;252;165;252;491;204;100;65;-4;646;355;360;133;360;305;648;221.0;-1.0;1374.0;188.0;0.0;60;1;30;1;0;0;1;0;0;0;1;0;1;0;0;18897.421875;7959.673828125;5200.58984375;2342.4892578125;590.0;252480;585.0;1201.0;Calculated values ==>;1560842025.11;337.66;332.96000000000004;296.26000000000005;296.16;293.46000000000004;276.76000000000005;273.8482719121499;279.66;276.26000000000005;273.96000000000004;276.96000000000004;343.86;296.06;273.46000000000004;275.66;298.36;289.66;298.36;322.26000000000005;283.16;279.66;331.66;332.16;272.76000000000005;241.05796691057077;268.19934244402924;273.8482719121499;293.56;6459999.999999999;3550000.0;3600000.0;1330000.0;3600000.0;3050000.0;6480000.0;0.036833333333333336;0.0;0.229;0.03133333333333333;0.0;0.036833333333333336;3.0292984242210297;7959.673828125;5200.58984375;2342.4892578125;18897.421875;484788.89929517044;477602.0659265026;264326.20973361784;263876.0664373248;253086.1466975182;430477.46260093397;439545.25928349345;442373.3332657317;473403.82665571757;523980.73705511086;471271.4344490252;441630.0847411902;444856.06423827005;466507.67227632634;455596.8419422081;394121.4271894376;460335.86951140384;445158.15711647057;439545.25928349345;245433.99809710225;247525.65490268572;469307.07216708397;201277.78526394317;201277.78526394317;273.6795984770266;1896157.082715766;1050056.194209818;239797.1303540255;296271.2797611801;0;6;7;34;20;20;0;18;111;106;1461636707234.3667;557578066869.9689;1229037028619.504;55210.880492409575;8398.250989631746;-0.0;8776.185293053437;4396807.94026691;962385.1587603417;0.0;959020.3056986491;4.669191149687882;0.3470071059735784
6734;2019-06-18 09:14:45.121;643;598;231;231;204;37;67;31;12;37;726;230;9;30;252;165;252;486;204;102;67;-4;644;356;361;132;361;306;646;248.0;-1.0;1712.0;198.0;0.0;59;1;34;1;0;0;1;0;0;0;1;0;1;0;0;19170.708984375;8158.94677734375;5126.14013671875;2364.49194335938;589.0;252481;585.0;1202.0;Calculated values ==>;1560842085.121;337.46000000000004;332.96000000000004;296.26000000000005;296.26000000000005;293.56;276.86;273.955091788801;279.86;276.26000000000005;274.36;276.86;345.76;296.16;274.06;276.16;298.36;289.66;298.36;321.76000000000005;283.36;279.86;331.66;332.06;272.76000000000005;240.83765695389522;268.3187672390254;273.955091788801;293.56;6440000.000000001;3560000.0;3610000.0;1320000.0;3610000.0;3060000.0;6459999.999999999;0.04133333333333333;0.0;0.2853333333333333;0.033;0.0;0.04133333333333333;3.0319773942812263;8158.94677734375;5126.14013671875;2364.49194335938;19170.708984375;484719.4441750001;477840.0442252122;264477.7182942891;264477.7182942891;253542.14970927153;430412.23801567365;439657.55536505504;442757.55712985963;473436.4806182908;525896.6431998949;471256.4460771589;442313.58979942015;445377.61611900316;466364.5342688999;455429.6849068524;395654.7236705182;459763.67291461455;445270.404877211;439657.55536505504;245433.99809710225;247107.31509690773;469443.23309354973;201605.87187504154;201605.87187504154;273.81224745320014;1896474.3753000654;1050190.5406742175;239836.36238869213;296357.35162152356;0;6;7;34;20;20;0;18;111;106;1461853046889.9304;557657581445.1761;1229220362224.9817;68808.61419270809;8838.632920210772;-0.0;9839.469584253891;4397841.625532875;962528.825794093;0.0;959175.4645969482;5.590355976619895;0.4121577448227739
6735;2019-06-18 09:15:45.101;641;598;230;230;205;37;69;32;14;37;744;229;12;35;253;166;252;495;203;104;69;-5;648;356;361;131;361;307;650;273.0;-1.0;1432.0;160.0;0.0;61;0;39;1;0;0;1;0;0;0;1;0;1;0;0;19635.5;8521.802734375;5285.4560546875;2366.58911132812;589.0;252482;584.0;1202.0;Calculated values ==>;1560842145.101;337.26;332.96000000000004;296.16;296.16;293.66;276.86;273.955091788801;280.06;276.36;274.56;276.86;347.56000000000006;296.06;274.36;276.66;298.46000000000004;289.76000000000005;298.36;322.66;283.56;280.06;331.56;332.06;272.66;240.61611355647437;268.43790593516167;273.955091788801;293.46000000000004;6480000.0;3560000.0;3610000.0;1310000.0;3610000.0;3070000.0;6500000.0;0.0455;0.0;0.23866666666666667;0.02666666666666667;0.0;0.0455;3.0319773942812263;8521.802734375;5285.4560546875;2366.58911132812;19635.5;483986.95223266806;477363.5627333549;263730.2094039988;263730.2094039988;253724.39422509263;430412.23801567365;439989.1224034124;442846.6802591378;473566.1253818903;527706.3390002913;471001.8423302181;442550.7883978828;445898.2057857615;466494.5354798314;455569.43109120143;275475.12768635846;460734.0727663435;445580.17666919954;439989.1224034124;245015.67932991832;247107.31509690773;469481.5519309444;201621.83964191895;201621.83964191895;273.818479847361;1896797.652580013;1050329.5005847774;239875.77492226858;296444.08600204566;0;6;7;34;20;20;0;18;111;106;1462069574689.9993;557736455145.2012;1229404200925.04;57572.32862730957;7142.925661040678;-0.0;10845.711365647952;4398894.448998535;962661.9610557607;0.0;959347.7836460829;4.671798950957942;0.32631802047632563
6736;2019-06-18 09:16:45.122;641;599;229;229;203;38;71;32;20;38;758;229;19;38;253;166;252;514;206;106;70;-6;653;357;362;131;362;307;654;277.0;-1.0;1700.0;189.0;0.0;61;0;43;1;0;0;1;0;0;0;1;0;1;0;0;19974.626953125;8880.130859375;5281.517578125;2363.31689453125;589.0;252483;585.0;1200.0;Calculated values ==>;1560842205.122;337.26;333.06;296.06;296.06;293.46000000000004;276.96000000000004;274.0616903277293;280.26000000000005;276.36;275.16;276.96000000000004;348.96000000000004;296.06;275.06;276.96000000000004;298.46000000000004;289.76000000000005;298.36;324.56;283.76000000000005;280.16;331.66;332.06;272.56;240.61611355647437;268.43790593516167;274.0616903277293;293.76000000000005;6530000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3070000.0;6540000.000000001;0.04616666666666667;0.0;0.2833333333333333;0.0315;0.0;0.04616666666666667;3.0269325067699437;8880.130859375;5281.517578125;2363.31689453125;19974.626953125;483431.1129527978;477037.6500617328;263008.761143898;263008.761143898;252819.66337141747;430346.717906069;440101.83946078573;443728.6416987744;473663.03176242136;529172.7083407035;471001.8423302181;443582.2324138357;446326.41830174514;466351.3762726499;455402.2042817116;274761.96328903787;463410.210422012;445692.85298803146;439936.2520002742;245433.99809710225;247107.31509690773;469383.93046721484;201861.09873718314;201861.09873718314;273.91631179907057;1897127.8525003223;1050474.567453477;239915.20460114977;296532.1749358578;0;6;7;34;20;20;0;18;111;106;1462286550604.6682;557815082655.0813;1229588465394.759;68529.13717245086;8426.969199496;-0.0;10991.136242312705;4399945.6623412045;962791.7555915939;0.0;959529.8210666771;5.3220833355569335;0.3874388168867345
6737;2019-06-18 09:17:45.112;643;601;228;228;203;39;72;33;23;38;770;229;27;44;253;166;252;531;205;107;72;-7;656;359;363;132;363;309;657;136.0;-1.0;1448.0;194.0;0.0;70;0;50;1;0;0;1;0;0;0;1;0;1;0;0;20902.26171875;9364.0205078125;5661.07470703125;2377.77124023438;590.0;252484;585.0;1202.0;Calculated values ==>;1560842265.112;337.46000000000004;333.26000000000005;295.96000000000004;295.96000000000004;293.46000000000004;277.06;274.27422755570615;280.36;276.46000000000004;275.46000000000004;276.96000000000004;350.16;296.06;275.86;277.56;298.46000000000004;289.76000000000005;298.36;326.26000000000005;283.86;280.36;331.66;332.16;272.46000000000004;240.83765695389522;268.67533136820026;274.27422755570615;293.66;6559999.999999999;3590000.0;3629999.9999999995;1320000.0;3629999.9999999995;3090000.0;6570000.0;0.02266666666666667;0.0;0.24133333333333334;0.03233333333333333;0.0;0.02266666666666667;3.031820737646691;9364.0205078125;5661.07470703125;2377.77124023438;20902.26171875;483390.2786082617;476984.11145098694;262376.6844199162;262376.6844199162;252688.98022711065;430214.79039162316;440049.43056880176;443762.66017274064;473533.532933398;530276.4405350772;470731.3347375447;444347.5400751208;446794.52036748576;466207.9483817794;455066.4648223092;274361.1317317281;465844.59174717264;445651.1672211228;440049.43056880176;245433.99809710225;247525.65490268572;469149.88546447764;202279.77541762634;202279.77541762634;274.0884406661313;1897468.4364658522;1050626.5767091287;239954.70708410113;296623.3480068704;0;6;7;34;20;20;0;18;111;106;1462504014354.703;557893969505.0939;1229773234594.7883;58277.86952090092;8628.800224848193;-0.0;5389.445516759976;4401002.211276308;962933.8633149174;0.0;959666.303163883;4.154264784432291;0.329688393667804
6738;2019-06-18 09:18:45.123;647;603;228;228;201;39;73;33;6;38;779;230;8;45;253;166;252;547;204;108;73;-8;665;359;364;132;364;308;666;122.0;0.0;1503.0;202.0;0.0;75;0;54;1;0;0;1;0;0;0;1;0;1;0;0;21529.845703125;9759.4697265625;5935.48974609375;2365.51318359375;592.0;252485;587.0;1198.0;Calculated values ==>;1560842325.123;337.86;333.46000000000004;295.96000000000004;295.96000000000004;293.26000000000005;277.06;274.27422755570615;280.46000000000004;276.46000000000004;273.76000000000005;276.96000000000004;351.06000000000006;296.16;273.96000000000004;277.66;298.46000000000004;289.76000000000005;298.36;327.86;283.96000000000004;280.46000000000004;331.86;332.36;272.36;240.83765695389522;268.5567601203482;274.27422755570615;293.56;6650000.0;3590000.0;3640000.0;1320000.0;3640000.0;3080000.0;6659999.999999999;0.02033333333333333;0.0;0.2505;0.033666666666666664;0.0;0.02033333333333333;3.021418664052397;9759.4697265625;5935.48974609375;2365.51318359375;21529.845703125;482976.2369852251;476211.03621133504;261798.44577043722;261798.44577043722;251606.36554491232;430214.79039162316;439997.1383431077;441446.09905818984;473533.532933398;531293.4974549119;470986.8009944989;441746.15580451366;447127.94237806095;466064.25039095;455066.4648223092;273257.46635389345;467274.63479172235;445609.60758162086;439997.1383431077;246270.64818160105;248362.34728340767;469052.06533105916;202262.59322531527;202262.59322531527;274.0817558900453;1897822.1021873818;1050785.968343974;239994.2417009302;296720.0037608212;0;6;7;34;20;20;0;18;111;106;1462722154339.4048;557973184024.9856;1229958368529.5354;59915.46821113508;8981.912227560044;-0.0;4833.935750728446;4401987.336329216;963080.6461570753;0.0;959751.513626717;4.082468803157715;0.3268641537083267
6739;2019-06-18 09:19:45.123;654;607;226;226;199;40;75;33;-8;39;785;230;-11;39;253;165;252;560;206;110;75;-10;672;360;365;133;365;307;674;-1.0;0.0;1417.0;235.0;0.0;85;0;55;1;0;0;1;0;0;0;1;0;1;0;0;21988.26953125;9950.126953125;6392.60546875;2350.412109375;595.0;252486;589.0;1200.0;Calculated values ==>;1560842385.123;338.56000000000006;333.86;295.76000000000005;295.76000000000005;293.06;277.16;274.38016830617;280.66;276.46000000000004;272.36;277.06;351.66;296.16;272.06;277.06;298.46000000000004;289.66;298.36;329.16;284.16;280.66;332.06;332.66;272.16;241.05796691057077;268.43790593516167;274.38016830617;293.76000000000005;6720000.0;3600000.0;3650000.0;1330000.0;3650000.0;3070000.0;6740000.000000001;0.0;0.0;0.23616666666666666;0.03916666666666667;0.0;0.0;3.025991382677395;9950.126953125;6392.60546875;2350.412109375;21988.26953125;483233.5269617115;475866.9904238708;260506.46697699072;260506.46697699072;250601.93557340794;430148.3826014536;440111.22385748115;439535.2943893536;473501.00995365425;531995.4551614505;471121.7374611717;439073.4486229179;446468.7530850537;465920.2808716204;454756.7536004463;272482.6252112668;468352.48370372533;445723.48929792445;440111.22385748115;247107.31509690773;249617.41799618208;468719.2324627281;202339.2435462149;202262.59322531527;274.1161410533354;1898184.7531476682;1050950.2149829715;240033.5410783716;296822.73788761155;0;6;7;34;20;20;0;18;111;106;1462940854339.4048;558052684024.9856;1230142868529.5354;56017.80067412126;10433.216232563434;-0.0;0.0;4402953.4469032595;963242.438894243;0.0;959791.7964246398;3.554833527103808;0.32080256580193794
6740;2019-06-18 09:20:45.124;661;611;226;226;198;40;56;34;-13;39;788;231;-19;28;253;165;252;570;206;111;56;-13;679;360;365;134;364;306;680;89.0;-1.0;1226.0;202.0;3.0;90;0;55;1;0;0;1;0;0;0;1;0;1;1;0;22299.857421875;10070.4052734375;6660.25;2330.49877929688;598.0;252487;591.0;1200.0;Calculated values ==>;1560842445.124;339.26;334.26000000000005;295.76000000000005;295.76000000000005;292.96000000000004;277.16;274.38016830617;278.76000000000005;276.56;271.86;277.06;351.96000000000004;296.26000000000005;271.26000000000005;275.96000000000004;298.46000000000004;289.66;298.36;330.16;284.26000000000005;278.76000000000005;332.26000000000005;332.96000000000004;271.86;241.2770596917726;268.3187672390254;274.38016830617;293.76000000000005;6790000.000000001;3600000.0;3650000.0;1340000.0;3640000.0;3060000.0;6800000.0;0.014833333333333334;0.0;0.20433333333333334;0.033666666666666664;0.0005;0.015333333333333334;3.02551835354718;10070.4052734375;6660.25;2330.49877929688;22299.857421875;483496.9240630471;475767.12106500886;260167.16519299426;260167.16519299426;250037.47762875672;430148.3826014536;436885.87441916775;438986.2991974235;473371.24222306634;532383.3606483971;471376.07246859424;438054.9754168444;445090.0235980121;466064.25039095;454756.7536004463;271766.40646026976;469207.6608700204;445878.53676438885;436885.87441916775;247943.99896000302;250872.52762923925;468287.17430808354;202342.4780615489;204228.06568540036;274.11739930425256;1898553.827024427;1051117.055532617;240072.54931934492;296931.5134963819;0;6;7;34;20;20;0;18;111;106;1463159857990.0105;558132785360.2072;1230326771595.044;48354.22078543038;8953.4714403;-0.0;3567.4197339177667;4403823.228247276;963403.9973178925;0.0;959821.5254179796;3.1936739922059147;0.26772978367382505
6741;2019-06-18 09:21:45.134;668;616;224;223;197;40;57;34;-21;40;789;231;-23;21;253;165;252;576;205;113;57;-15;674;361;365;132;365;305;674;-1.0;0.0;1369.0;191.0;0.0;99;0;55;1;0;0;1;0;0;0;1;0;1;0;0;22216.201171875;9949.7822265625;6934.1630859375;2338.28833007812;601.0;252488;594.0;1200.0;Calculated values ==>;1560842505.134;339.96000000000004;334.76000000000005;295.56;295.46000000000004;292.86;277.16;274.4858918419099;278.86;276.56;271.06;277.16;352.06000000000006;296.26000000000005;270.86;275.26000000000005;298.46000000000004;289.66;298.36;330.76000000000005;284.46000000000004;278.86;332.56;333.26000000000005;271.66;240.83765695389522;268.19934244402924;274.4858918419099;293.66;6740000.000000001;3610000.0;3650000.0;1320000.0;3650000.0;3050000.0;6740000.000000001;0.0;0.0;0.22816666666666666;0.03183333333333333;0.0;0.0;3.025043685979777;9949.7822265625;6934.1630859375;2338.28833007812;22216.201171875;485079.7339881991;477260.90073759155;259714.37245441022;259322.58199371558;249923.30096067046;430081.6785162784;437059.3315351043;437968.82056851813;473727.59171134117;532562.2687414474;471510.35465777136;437656.05685647397;444277.7674123518;465920.2808716204;454587.42908880144;272272.4748663436;470958.2916092963;446187.8389021148;437059.3315351043;249199.05678690012;252127.67657613798;468366.78916821175;202624.20736776546;204228.06568540036;274.2314950336188;1898924.856007175;1051283.9182342398;240111.46236301007;297044.8191532093;0;6;7;34;20;20;0;18;111;106;1463378894489.9756;558212598660.1945;1230510102145.015;53697.795911971734;8459.472187314206;-0.0;0.0;4404673.80345853;963549.1293660768;0.0;959851.2588705071;3.2336131822685146;0.28424718096384566
6742;2019-06-18 09:22:45.105;671;618;224;223;195;40;59;34;-23;40;789;231;-25;14;253;165;252;579;204;114;59;-17;672;360;365;136;365;303;673;-2.0;-1.0;1336.0;223.0;0.0;99;100;52;1;0;0;1;0;0;0;1;0;0;1;0;21040.412109375;9731.22265625;6913.4169921875;1372.30969238281;603.0;252489;596.0;1204.0;Calculated values ==>;1560842565.105;340.26;334.96000000000004;295.56;295.46000000000004;292.66;277.16;274.38016830617;279.06;276.56;270.86;277.16;352.06000000000006;296.26000000000005;270.66;274.56;298.46000000000004;289.66;298.36;331.06;284.56;279.06;332.76000000000005;333.46000000000004;271.46000000000004;241.71165711629368;267.9596281332873;274.38016830617;293.56;6720000.0;3600000.0;3650000.0;1360000.0;3650000.0;3030000.0;6730000.0;0.0;0.0;0.22266666666666665;0.03716666666666667;0.0;0.0;3.0348087541059217;9731.22265625;6913.4169921875;1372.30969238281;21040.412109375;485736.31296845793;477687.12271007465;259770.0389006974;259377.30604523973;249287.16123568267;430148.3826014536;437404.9428379243;438109.25301780854;473208.68934220774;532711.3039111078;471778.24597371457;437798.07955487026;443664.5507289629;465920.2808716204;454756.7536004463;272482.6252112668;471568.1911531266;446342.09778435103;437404.9428379243;250035.78352995744;252964.46457616048;467616.1448606874;202219.50021942885;204228.06568540036;274.0695414753926;1899285.1535562295;1051447.8473374292;240142.3690677104;297160.1598788006;0;6;7;34;20;20;0;18;111;106;1463597788639.8154;558292959800.1356;1230692413984.8816;52524.78495643921;9863.908625833441;-0.0;0.0;4405558.563790836;963701.7504035686;0.0;959851.2588705071;3.4627778766586745;0.3102827177169867
6743;2019-06-18 09:23:45.095;672;620;225;224;196;38;63;34;-25;41;791;231;-27;4;253;164;252;581;201;117;63;-16;675;357;362;141;362;301;676;-1.0;0.0;1033.0;118.0;0.0;95;100;47;1;0;0;1;0;0;0;1;0;0;1;0;20570.943359375;9471.8408203125;6850.46142578125;1354.85363769531;604.0;252490;598.0;1202.0;Calculated values ==>;1560842625.095;340.36;335.16;295.66;295.56;292.76000000000005;276.96000000000004;274.0616903277293;279.46000000000004;276.56;270.66;277.26000000000005;352.26;296.26000000000005;270.46000000000004;273.56;298.46000000000004;289.56;298.36;331.26000000000005;284.86;279.46000000000004;332.96000000000004;333.56;271.56;242.77792619122317;267.7187500070086;274.0616903277293;293.26000000000005;6750000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;6759999.999999999;0.0;0.0;0.17216666666666666;0.019666666666666666;0.0;0.0;3.029608330278361;9471.8408203125;6850.46142578125;1354.85363769531;20570.943359375;485558.0396819965;477640.24449792097;259996.61384206126;259603.92551051508;249512.83158484296;430346.717906069;438766.78764047986;438249.86041294545;472653.6706096803;533068.2372802957;472045.2468687104;437940.2675631159;442613.016394442;466351.3762726499;455121.83405515505;272169.1101868551;471508.37849085726;447378.2344853216;438766.78764047986;250872.52762923925;253382.8652305231;467016.5636531842;201656.5692637801;204228.06568540036;273.83652938159634;1899631.8570583083;1051607.8461955045;240165.09164107114;297274.83974913746;0;6;7;34;20;20;0;18;111;106;1463815852289.85;558376045950.1488;1230873583784.9104;40733.47829284796;5218.746556324946;-0.0;0.0;4406335.586459339;963827.4182486411;0.0;959851.2588705071;2.59952591645773;0.21914855606713463
6744;2019-06-18 09:24:45.125;672;620;225;225;196;36;66;33;-27;42;786;229;-29;0;253;163;252;581;199;119;66;-16;663;357;362;144;362;300;665;249.0;-1.0;1365.0;267.0;0.0;93;100;40;1;0;0;1;0;0;0;1;0;0;0;0;19671.578125;8847.775390625;6576.5771484375;1331.46594238281;604.0;252491;598.0;1198.0;Calculated values ==>;1560842685.125;340.36;335.16;295.66;295.66;292.76000000000005;276.76000000000005;274.0616903277293;279.76000000000005;276.46000000000004;270.46000000000004;277.36;351.76;296.06;270.26000000000005;273.16;298.46000000000004;289.46000000000004;298.36;331.26000000000005;285.06;279.76000000000005;332.96000000000004;333.56;271.56;243.40439225979637;267.5978703862781;274.0616903277293;293.06;6630000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3000000.0;6650000.0;0.0415;0.0;0.2275;0.0445;0.0;0.0415;3.0195264389962366;8847.775390625;6576.5771484375;1331.46594238281;19671.578125;486850.4611226887;478932.1694045206;260630.23300279753;260630.23300279753;249923.40966499876;430346.717906069;439270.2411883451;438165.9764317512;472358.32031004626;532622.6209833812;471941.4661304351;437856.56215164;442232.80960689666;466351.3762726499;454981.4033238106;273491.3061305736;472895.7932836224;447681.4406549193;439270.2411883451;250872.52762923925;253382.8652305231;466594.4891701542;201416.3314526041;201416.3314526041;273.74268475897;1899967.3790810243;1051760.5859955905;240187.48883055936;297386.78768319666;0;6;7;34;20;20;0;18;111;106;1464033160889.7466;558461588700.108;1231053973934.8245;53860.54423275597;11800.42801843098;-0.0;9870.937254033253;4407124.26412177;963969.3156165904;0.0;959933.5578098234;4.507801847391763;0.3398300305080007
6745;2019-06-18 09:25:45.096;669;619;226;226;197;35;70;32;-27;41;777;227;-28;0;252;164;252;574;201;122;69;-15;665;356;361;143;360;301;666;189.0;-1.0;1134.0;96.0;0.0;84;100;39;1;0;0;1;0;0;0;1;0;0;0;0;19212.67578125;8794.1357421875;6298.7724609375;1343.20935058594;604.0;252492;598.0;1202.0;Calculated values ==>;1560842745.096;340.06000000000006;335.06;295.76000000000005;295.76000000000005;292.86;276.66;273.955091788801;280.16;276.36;270.46000000000004;277.26000000000005;350.86;295.86;270.36;273.16;298.36;289.56;298.36;330.56;285.36;280.06;332.96000000000004;333.56;271.66;243.1966462407574;267.7187500070086;273.955091788801;293.26000000000005;6650000.0;3560000.0;3610000.0;1430000.0;3600000.0;3010000.0;6659999.999999999;0.0315;0.0;0.189;0.016;0.0;0.0315;3.029608330278361;8794.1357421875;6298.7724609375;1343.20935058594;19212.67578125;486200.8127944056;478663.3689805632;260976.85263683967;260976.85263683967;250226.33094424347;430412.23801567365;440154.36420568853;437940.2675631159;472391.1323836129;531611.214390621;471570.3091219505;437785.01000687695;442024.1650760851;466507.67227632634;455289.7775501878;273257.46635389345;471657.625738582;448322.39440657466;439989.1224034124;250872.52762923925;253382.8652305231;466835.29223301745;201596.388019544;201596.388019544;273.8085454996025;1900291.2579128724;1051907.5308638923;240209.7670183201;297494.0304041493;0;6;7;34;20;20;0;18;111;106;1464249956054.588;558547647085.045;1231234186789.6926;44668.99323373509;4243.822467415575;-0.0;7509.371133091855;4407944.946744976;964102.9530811992;0.0;960078.3237089236;3.4328171875056674;0.23438312886042853
6746;2019-06-18 09:26:45.127;666;618;227;227;198;35;73;31;-27;41;769;226;-28;0;252;164;252;573;201;124;72;-15;659;356;361;139;360;301;660;241.0;-1.0;1366.0;181.0;0.0;80;100;36;1;0;0;1;0;0;0;1;0;0;0;0;18982.501953125;8586.6259765625;6095.2236328125;1358.26916503906;603.0;252493;598.0;1201.0;Calculated values ==>;1560842805.127;339.76;334.96000000000004;295.86;295.86;292.96000000000004;276.66;273.955091788801;280.46000000000004;276.26000000000005;270.46000000000004;277.26000000000005;350.06000000000006;295.76000000000005;270.36;273.16;298.36;289.56;298.36;330.46000000000004;285.56;280.36;332.96000000000004;333.46000000000004;271.66;242.35481222062532;267.7187500070086;273.955091788801;293.26000000000005;6590000.000000001;3560000.0;3610000.0;1390000.0;3600000.0;3010000.0;6600000.0;0.04016666666666667;0.0;0.22766666666666666;0.030166666666666668;0.0;0.04016666666666667;3.0272469382734317;8586.6259765625;6095.2236328125;1358.26916503906;18982.501953125;486412.76736030425;479212.8367839672;261760.47471002303;261760.47471002303;250805.3268954283;430412.23801567365;440647.96367074497;437940.2675631159;472915.35137376806;530777.8931341006;471451.41292914946;437785.01000687695;442024.1650760851;466507.67227632634;455289.7775501878;273977.9062989911;472259.39220340084;448622.2857995223;440483.78149257216;250872.52762923925;252964.46457616048;467395.78988382494;201413.511256224;201413.511256224;273.7371170836829;1900609.715512847;1052052.4453790486;240232.290970701;297597.3670682057;0;6;7;34;20;20;0;18;111;106;1464466667965.0837;558632290795.2386;1231414880100.106;53849.258185869054;8023.798738599295;-0.0;9602.655854493318;4408766.356351156;964205.2360770747;0.0;960220.9976109294;4.45605882251783;0.31924901099855185
6747;2019-06-18 09:27:48.128;662;616;227;227;200;36;75;32;-23;40;768;225;-28;-1;252;164;252;565;200;126;74;-13;657;356;361;141;360;301;658;292.0;0.0;967.0;264.0;0.0;77;100;35;1;0;0;1;0;0;0;1;0;0;0;0;18708.994140625;8435.80078125;5759.39404296875;1345.61987304688;602.0;252494;597.0;1204.0;Calculated values ==>;1560842868.128;339.36;334.76000000000005;295.86;295.86;293.16;276.76000000000005;273.955091788801;280.66;276.36;270.86;277.16;349.96000000000004;295.66;270.36;273.06;298.36;289.56;298.36;329.66;285.76000000000005;280.56;332.86;333.36;271.86;242.77792619122317;267.7187500070086;273.955091788801;293.16;6570000.0;3560000.0;3610000.0;1410000.0;3600000.0;3010000.0;6580000.0;0.048666666666666664;0.0;0.16116666666666665;0.044000000000000004;0.0;0.048666666666666664;3.034968050501035;8435.80078125;5759.39404296875;1345.61987304688;18708.994140625;486050.105484766;479144.25952657557;261888.42657621764;261888.42657621764;251584.10258095493;430412.23801567365;440975.2914610382;438558.24221835117;472555.3283204977;530673.689201687;471332.4514500774;437785.01000687695;441876.3466884435;466507.67227632634;455289.7775501878;274231.5276213809;471243.1315161668;448921.2697489987;440811.79925200954;250454.15340279948;252546.06836287308;467314.989749377;201063.88758231088;201063.88758231088;273.6003292410543;1900939.521338218;1052201.3939772341;240255.95037529717;297701.0966192242;0;6;7;34;20;20;0;18;111;106;1464694101574.822;558720492195.1372;1231604513109.8877;38276.17348884182;11715.048495350911;-0.0;11667.731701258668;4409572.466672581;964377.9537316796;0.0;960407.1164560487;3.967549635367581;0.29148611494845517
6748;2019-06-18 09:28:45.148;657;613;227;227;199;35;77;31;-7;40;766;224;-13;0;252;165;251;550;199;127;77;-11;655;355;360;145;360;302;656;93.0;0.0;1097.0;245.0;0.0;71;100;33;1;0;0;1;0;0;0;1;0;0;0;0;18081.90625;8291.7109375;5860.01904296875;1341.40795898438;601.0;252495;596.0;1202.0;Calculated values ==>;1560842925.148;338.86;334.46000000000004;295.86;295.86;293.06;276.66;273.8482719121499;280.86;276.26000000000005;272.46000000000004;277.16;349.76;295.56;271.86;273.16;298.36;289.66;298.26000000000005;328.16;285.86;280.86;332.76000000000005;333.26000000000005;272.06;243.61107973660833;267.8393353686513;273.8482719121499;293.06;6550000.0;3550000.0;3600000.0;1450000.0;3600000.0;3020000.0;6559999.999999999;0.015500000000000002;0.0;0.18283333333333335;0.04083333333333334;0.0;0.015500000000000002;3.0300854254564085;8291.7109375;5860.01904296875;1341.40795898438;18081.90625;485542.9583532471;478925.3699875553;262018.01002154054;262018.01002154054;251315.66741048926;430477.46260093397;441513.7055510032;440770.5613398004;472028.77388759464;530389.4420248142;471078.6509433241;439865.3636856337;441814.68150891823;466507.67227632634;455596.8419422081;273890.92825614533;469094.3570234278;449255.41685757245;441513.7055510032;250035.78352995744;252127.67657613798;466954.01982655644;200843.3267350534;200843.3267350534;273.5094835443789;1901230.884829825;1052333.8665769403;240277.2301429265;297793.1159156045;0;6;7;34;20;20;0;18;111;106;1464899658674.7532;558802030795.11;1231776428409.83;43866.696060234586;10866.186634569709;-0.0;3730.390871647223;4410222.992564265;964556.7845687182;0.0;960529.0610322728;3.773494678413425;0.31851413123132133
6749;2019-06-18 09:29:45.078;653;611;227;226;199;35;79;31;0;40;756;224;-2;8;252;165;251;532;198;129;79;-9;650;356;361;141;361;304;652;268.0;-1.0;1483.0;284.0;0.0;68;1;34;1;0;0;1;0;0;0;1;1;0;0;0;19019.8984375;8257.443359375;5533.64013671875;2331.13745117188;600.0;252496;595.0;1200.0;Calculated values ==>;1560842985.078;338.46000000000004;334.26000000000005;295.86;295.76000000000005;293.06;276.66;273.955091788801;281.06;276.26000000000005;273.16;277.16;348.76;295.56;272.96000000000004;273.96000000000004;298.36;289.66;298.26000000000005;326.36;286.06;281.06;332.66;333.16;272.26000000000005;242.77792619122317;268.0796299477929;273.955091788801;292.96000000000004;6500000.0;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;6520000.0;0.04466666666666667;0.0;0.24716666666666667;0.04733333333333333;0.0;0.04466666666666667;3.0252020902621917;8257.443359375;5533.64013671875;2331.13745117188;19019.8984375;485508.58974846196;479092.16502167884;262282.2636553601;261855.78687403907;251481.2748572934;430412.23801567365;441625.88944252714;441393.15733161947;472555.3283204977;529193.1324091097;470808.41752185574;441093.7378204844;442580.7327243594;466364.5342688999;455429.6849068524;274551.571546026;466692.4625697479;449368.0733221987;441625.88944252714;249617.41799618208;251709.28920128586;467712.56826658786;201296.41416562913;201296.41416562913;273.69133738253595;1901539.705823908;1052471.6153016787;240307.7989827426;297887.9523038544;0;6;7;34;20;20;0;18;112;106;1465115706324.994;558887730695.2054;1231958016310.0325;59343.911685860614;12610.364627445379;-0.0;10734.71656236811;4411082.077526642;964752.194251871;0.0;960649.462961368;5.12888349230187;0.38338707891851154
6750;2019-06-18 09:30:45.138;650;608;226;226;200;37;80;31;1;39;724;224;0;22;252;165;251;517;200;130;80;-7;653;356;361;135;361;304;655;268.0;0.0;1227.0;198.0;0.0;70;1;36;1;0;0;1;0;0;0;1;1;0;0;0;19323.083984375;8488.861328125;5729.43603515625;2347.21362304688;599.0;252497;595.0;1201.0;Calculated values ==>;1560843045.138;338.16;333.96000000000004;295.76000000000005;295.76000000000005;293.16;276.86;273.955091788801;281.16;276.26000000000005;273.26000000000005;277.06;345.56000000000006;295.56;273.16;275.36;298.36;289.66;298.26000000000005;324.86;286.16;281.16;332.66;333.06;272.46000000000004;241.49495122638035;268.0796299477929;273.955091788801;293.16;6530000.0;3560000.0;3610000.0;1350000.0;3610000.0;3040000.0;6550000.0;0.04466666666666667;0.0;0.2045;0.033;0.0;0.04466666666666667;3.0278814464362482;8488.861328125;5729.43603515625;2347.21362304688;19323.083984375;484745.17838394834;478286.99786789936;261660.9463755279;261660.9463755279;251708.78894119442;430412.23801567365;441787.71154795174;441542.48092842754;473241.2657668606;525844.026684694;470808.41752185574;441393.15733161947;444622.5063410642;466364.5342688999;455429.6849068524;274149.160234895;463776.4592751828;449516.5683920647;441787.71154795174;249617.41799618208;251290.9062238717;468739.21643722313;201445.73443674104;201445.73443674104;273.7497089250975;1901859.5502019725;1052611.3073931471;240346.8242279162;297981.90513083193;0;6;7;34;20;20;0;18;112;106;1465332522924.7874;558970613495.1265;1232140598709.8584;49099.784657549884;8820.68490601591;-0.0;10735.274977634077;4411986.678692779;964930.9649232256;0.0;960828.5584739603;4.144499049734289;0.29322127213956783
6751;2019-06-18 09:31:45.109;648;608;226;226;199;37;82;31;-9;38;720;225;-8;26;252;164;251;518;198;131;82;-7;653;357;362;125;362;304;654;251.0;-1.0;1357.0;191.0;0.0;70;0;36;1;0;0;1;0;0;0;1;1;0;0;0;19501.9453125;8444.63671875;5804.5869140625;2355.58764648438;599.0;252498;594.0;1202.0;Calculated values ==>;1560843105.109;337.96000000000004;333.96000000000004;295.76000000000005;295.76000000000005;293.06;276.86;274.0616903277293;281.36;276.26000000000005;272.26000000000005;276.96000000000004;345.16;295.66;272.36;275.76000000000005;298.36;289.56;298.26000000000005;324.96000000000004;286.26000000000005;281.36;332.56;333.06;272.46000000000004;239.25999513918347;268.0796299477929;274.0616903277293;292.96000000000004;6530000.0;3570000.0000000005;3620000.0000000005;1250000.0;3620000.0000000005;3040000.0;6540000.000000001;0.04183333333333333;0.0;0.22616666666666668;0.03183333333333333;0.0;0.04183333333333333;3.0304025800302834;8444.63671875;5804.5869140625;2355.58764648438;19501.9453125;484454.0187418044;478404.89577021415;261725.47701713265;261725.47701713265;251398.1351790275;430346.717906069;441900.3260764663;440037.4285321836;474435.7222685275;525424.6521664313;470928.0465685615;440189.142420014;445197.9025426301;466221.12760670384;455121.83405515505;274149.160234895;464085.8902397233;449481.1154426235;441900.3260764663;249199.05678690012;251290.9062238717;470099.7215639253;201774.1293176755;201774.1293176755;273.8823997272298;1902182.935733953;1052752.3516724007;240385.9952966285;298077.97553219047;0;6;7;34;20;20;0;18;112;106;1465549318089.6287;559048575795.0695;1232322910549.725;53887.21617234791;8541.69801983895;-0.0;10045.27923107608;4412844.488890314;965075.5815156818;0.0;961001.6460594517;4.364650233250457;0.30847963596302946
6752;2019-06-18 09:32:45.119;648;607;226;225;199;38;84;32;-24;39;740;226;-25;16;252;164;251;521;198;133;83;-5;650;357;362;131;362;303;652;117.0;-1.0;1268.0;133.0;0.0;74;96;33;1;0;0;1;0;0;0;1;0;0;0;0;18305.82421875;8212.3642578125;5664.34423828125;1349.6357421875;599.0;252499;594.0;1201.0;Calculated values ==>;1560843165.119;337.96000000000004;333.86;295.76000000000005;295.66;293.06;276.96000000000004;274.0616903277293;281.56;276.36;270.76000000000005;277.06;347.16;295.76000000000005;270.66;274.76000000000005;298.36;289.56;298.26000000000005;325.26000000000005;286.46000000000004;281.46000000000004;332.56;333.06;272.66;240.61611355647437;267.9596281332873;274.0616903277293;292.96000000000004;6500000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3030000.0;6520000.0;0.0195;0.0;0.21133333333333332;0.022166666666666668;0.0;0.0195;3.0278814464362482;8212.3642578125;5664.34423828125;1349.6357421875;18305.82421875;484784.16074445524;478489.40440319834;261855.78687403907;261433.19184395173;251481.2748572934;430346.717906069;442222.9895933941;437953.82195464283;473759.9231585776;527597.3856186717;471182.43685157836;437798.07955487026;443955.1368504969;466221.12760670384;455121.83405515505;274551.571546026;464868.7042515605;449777.9279416128;442061.818510252;249199.05678690012;251290.9062238717;469481.5519309444;201859.63221518951;201859.63221518951;273.9157401135506;1902498.0529907877;1052891.1831485736;240416.87730433946;298173.56588751584;0;6;7;34;20;20;0;18;112;106;1465766554289.5942;559125388595.0573;1232505040899.696;49894.57209827113;5932.285887032566;-0.0;4683.9426327537185;4413709.481267137;965196.2181509753;0.0;961124.4100322167;3.974085944144389;0.29614589388428847
