;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6753;2019-06-18 09:33:45.120;646;607;225;225;197;37;85;32;-24;40;764;226;-26;6;252;163;251;526;199;134;85;-3;650;356;361;133;361;302;651;144.0;0.0;1271.0;114.0;0.0;69;90;31;1;0;0;1;0;0;0;1;0;0;0;0;18091.474609375;8039.02099609375;5658.318359375;1297.23864746094;599.0;252500;594.0;1203.0;Calculated values ==>;1560843225.12;337.76;333.86;295.66;295.66;292.86;276.86;273.955091788801;281.66;276.36;270.76000000000005;277.16;349.56000000000006;295.76000000000005;270.56;273.76000000000005;298.36;289.46000000000004;298.26000000000005;325.76000000000005;286.56;281.66;332.56;333.06;272.86;241.05796691057077;267.8393353686513;273.955091788801;293.06;6500000.0;3560000.0;3610000.0;1330000.0;3610000.0;3020000.0;6509999.999999999;0.024;0.0;0.21183333333333335;0.019;0.0;0.024;3.0329237136243186;8039.02099609375;5658.318359375;1297.23864746094;18091.474609375;484493.55794465524;478607.1266039063;261497.66660738527;261497.66660738527;250819.95483631644;430412.23801567365;442592.00508711144;438179.53515710204;473598.1776897576;530180.8496845886;471317.03812620445;437869.15320432716;442699.92918233894;466364.5342688999;455149.7080012845;274551.571546026;465838.65739794687;450108.39359056647;442592.00508711144;249199.05678690012;251290.9062238717;469404.97851980914;201659.62002493985;201659.62002493985;273.83322341101535;1902801.3688691694;1053026.613615996;240438.93495851467;298267.922981641;0;6;7;34;20;20;0;18;112;106;1465983457904.3323;559204589914.9615;1232686543924.4768;50102.80202216303;5087.161811402517;-0.0;5782.377241492118;4414542.8066056585;965288.0484121635;0.0;961211.6308180522;4.066292566762779;0.29231912946839994
6754;2019-06-18 09:34:45.120;644;607;225;224;198;37;88;32;-18;40;776;224;-25;1;252;163;251;533;200;136;87;-1;647;357;362;134;362;303;649;240.0;-1.0;1400.0;135.0;0.0;68;85;30;1;0;0;1;0;0;0;1;0;0;0;0;17778.783203125;8037.751953125;5480.990234375;1264.35205078125;598.0;252501;594.0;1201.0;Calculated values ==>;1560843285.12;337.56000000000006;333.86;295.66;295.56;292.96000000000004;276.86;274.0616903277293;281.96000000000004;276.36;271.36;277.16;350.76;295.56;270.66;273.26000000000005;298.36;289.46000000000004;298.26000000000005;326.46000000000004;286.76000000000005;281.86;332.56;332.96000000000004;273.06;241.2770596917726;267.9596281332873;274.0616903277293;293.16;6470000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;6490000.000000001;0.04;0.0;0.23333333333333334;0.022500000000000003;0.0;0.04;3.028039618841803;8037.751953125;5480.990234375;1264.35205078125;17778.783203125;484533.7670599279;478842.1931066167;261627.865040652;261205.16383964338;251253.6033748884;430346.717906069;442864.51706562244;438881.8371443283;473468.5566066367;531356.6340493629;470943.6490191738;437798.07955487026;441753.0823843035;466221.12760670384;454981.4033238106;274974.03855210607;467262.7573822278;450221.53671311896;442704.60315965564;249199.05678690012;250872.52762923925;469464.8182150325;201929.97324173374;201929.97324173374;273.9431546700981;1903100.2876842734;1053160.5867239062;240460.2815476667;298360.7505532556;0;6;7;34;20;20;0;18;112;106;1466200357904.3323;559284689914.9615;1232868043924.4768;55288.76824393873;6019.5340118992235;-0.0;9630.985196716876;4415421.069691209;965380.6042106911;0.0;961340.0755050373;4.798676536124318;0.3290451023586846
6755;2019-06-18 09:35:45.131;641;605;226;225;198;37;89;33;-10;41;780;223;-14;1;252;163;251;534;201;137;89;0;647;356;362;136;361;303;649;138.0;-1.0;1415.0;69.0;0.0;67;84;30;1;0;0;1;0;0;0;1;0;0;0;0;17759.2109375;7950.70947265625;5506.49267578125;1256.14013671875;597.0;252502;593.0;1201.0;Calculated values ==>;1560843345.131;337.26;333.66;295.76000000000005;295.66;292.96000000000004;276.86;273.955091788801;282.06;276.46000000000004;272.16;277.26000000000005;351.16;295.46000000000004;271.76000000000005;273.26000000000005;298.36;289.46000000000004;298.26000000000005;326.56;286.86;282.06;332.46000000000004;332.86;273.16;241.71165711629368;267.9596281332873;273.955091788801;293.26000000000005;6470000.0;3560000.0;3620000.0000000005;1360000.0;3610000.0;3030000.0;6490000.000000001;0.023;0.0;0.23583333333333334;0.0115;0.0;0.023;3.0281976090474165;7950.70947265625;5506.49267578125;1256.14013671875;17759.2109375;484097.80276936013;478541.1525833242;262054.4643557639;261627.865040652;251253.6033748884;430412.23801567365;443024.1235409956;440102.7751569699;473306.2826088756;531773.6079719749;470824.1544282762;439494.5820066302;441753.0823843035;466364.5342688999;455149.7080012845;274974.03855210607;467426.1190174068;450368.9831162589;443024.1235409956;248780.69988749037;250454.15340279948;469290.60212070297;201801.4314669154;201801.4314669154;273.8885326469605;1903396.491930375;1053293.8483296179;240481.2895000359;298452.32969751116;0;6;7;34;20;20;0;18;112;106;1466417597724.8984;559365704765.1727;1233049877254.9507;56199.400220237854;3076.125462518557;-0.0;5548.121917703844;4416350.308093312;965456.4152693219;0.0;961466.5912549564;4.405773096562733;0.3088404767560648
6756;2019-06-18 09:36:45.121;639;604;226;226;199;37;91;32;-4;41;781;223;-7;3;252;163;251;535;199;138;91;2;647;356;361;136;361;304;648;161.0;-1.0;1291.0;67.0;0.0;65;83;30;1;0;0;1;0;0;0;1;0;0;0;0;17781.6484375;7966.09716796875;5402.48486328125;1251.04370117188;597.0;252503;593.0;1201.0;Calculated values ==>;1560843405.121;337.06;333.56;295.76000000000005;295.76000000000005;293.06;276.86;273.955091788801;282.26000000000005;276.36;272.76000000000005;277.26000000000005;351.26;295.46000000000004;272.46000000000004;273.46000000000004;298.36;289.46000000000004;298.26000000000005;326.66;286.96000000000004;282.26000000000005;332.46000000000004;332.86;273.36;241.71165711629368;268.0796299477929;273.955091788801;293.06;6470000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;6480000.0;0.026833333333333334;0.0;0.21516666666666667;0.011166666666666667;0.0;0.026833333333333334;3.0281976090474165;7966.09716796875;5402.48486328125;1251.04370117188;17781.6484375;483806.55466209573;478508.3650245864;262121.57273751518;262121.57273751518;251649.61643128656;430412.23801567365;443546.9278479287;440793.27408520976;473306.2826088756;531802.8519403378;470688.72057778685;440340.5815783672;441840.366412452;466364.5342688999;455149.7080012845;274974.03855210607;467723.60905648646;450696.8441627968;443546.9278479287;248780.69988749037;250454.15340279948;469487.2124451795;201803.8073959314;201803.8073959314;273.88945887731796;1903692.6163962425;1053426.4662783016;240502.17921648853;298543.22269232676;0;6;7;34;20;20;0;18;112;106;1466634461574.9329;559447291165.1857;1233231946904.9797;51422.5669159764;2989.131356383271;-0.0;6486.773732128595;4417247.008344635;965506.9506521863;0.0;961566.8653369214;4.165528798007051;0.28146800504723857
6757;2019-06-18 09:37:45.122;636;603;226;225;199;37;93;33;-22;41;780;222;-23;5;252;163;251;531;200;140;92;3;645;357;362;136;362;304;646;278.0;-1.0;1122.0;41.0;0.0;65;80;30;1;0;0;1;0;0;0;1;0;0;0;0;17692.779296875;7942.38916015625;5414.3056640625;1230.58471679688;596.0;252504;592.0;1201.0;Calculated values ==>;1560843465.122;336.76000000000005;333.46000000000004;295.76000000000005;295.66;293.06;276.86;274.0616903277293;282.46000000000004;276.46000000000004;270.96000000000004;277.26000000000005;351.16;295.36;270.86;273.66;298.36;289.46000000000004;298.26000000000005;326.26000000000005;287.16;282.36;332.36;332.76000000000005;273.46000000000004;241.71165711629368;268.0796299477929;274.0616903277293;293.16;6450000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6459999.999999999;0.04633333333333333;0.0;0.187;0.006833333333333333;0.0;0.04633333333333333;3.0283554168792506;7942.38916015625;5414.3056640625;1230.58471679688;17692.779296875;483591.9119005495;478593.6099181301;262257.15382015385;261826.37904012215;251734.84239898025;430346.717906069;443659.5280211563;438039.0146135774;473306.2826088756;531698.5695214175;470568.9554260146;437883.18805776763;442137.2501143532;466221.12760670384;454981.4033238106;394086.7918323036;467341.21257386135;450810.0737372844;443501.124914463;248362.34728340767;250035.78352995744;469585.4881537126;202128.61715354625;202128.61715354625;274.02050668905196;1903988.241554009;1053559.0392070545;240522.85979795057;298633.36411561107;0;6;7;34;20;20;0;18;112;106;1466851365189.671;559528892525.0872;1233414349944.7593;44115.24432502582;1827.6219518344699;-0.0;11183.592859589144;4418043.170039822;965547.0909320331;0.0;961714.1208458921;3.9161832044024876;0.22714996863666295
6758;2019-06-18 09:38:45.092;634;602;226;226;199;37;95;33;-24;41;778;221;-25;2;252;164;251;531;203;141;94;5;646;356;362;136;361;303;647;160.0;0.0;1301.0;103.0;0.0;63;78;30;1;0;0;1;0;0;0;1;0;0;0;0;17793.99609375;7972.84521484375;5371.04541015625;1218.46875;595.0;252505;592.0;1202.0;Calculated values ==>;1560843525.092;336.56;333.36;295.76000000000005;295.76000000000005;293.06;276.86;273.955091788801;282.66;276.46000000000004;270.76000000000005;277.26000000000005;350.96000000000004;295.26000000000005;270.66;273.36;298.36;289.56;298.26000000000005;326.26000000000005;287.26000000000005;282.56;332.36;332.66;273.66;241.71165711629368;267.9596281332873;273.955091788801;293.46000000000004;6459999.999999999;3560000.0;3620000.0000000005;1360000.0;3610000.0;3030000.0;6470000.0;0.02666666666666667;0.0;0.21683333333333332;0.017166666666666667;0.0;0.02666666666666667;3.031034701648524;7972.84521484375;5371.04541015625;1218.46875;17793.99609375;483188.2688997862;478325.0866203711;262189.133572208;262189.133572208;251692.14019839445;430412.23801567365;443975.45344641636;437953.82195464283;473306.2826088756;531565.1381811216;470584.96236496523;437798.07955487026;441901.5654153896;466364.5342688999;455289.7775501878;275119.7648872262;467206.12844041793;450956.69263597444;443817.6366992229;248362.34728340767;249617.41799618208;469781.98110882204;201740.1596722639;201740.1596722639;273.8646416175869;1904283.816820841;1053691.5998467663;240543.25837246084;298723.1971023096;0;6;7;34;20;20;0;18;112;106;1467068456589.7744;559610451725.1261;1233596358894.8462;51218.9957715625;4601.384601327582;-0.0;6455.399387385574;4418837.224815005;965600.6391991411;0.0;961861.0389522193;4.27648969212969;0.3063214383194637
6759;2019-06-18 09:39:45.113;632;601;227;226;200;37;96;33;-24;41;776;221;-25;0;252;164;251;532;202;142;96;6;643;357;362;137;362;304;645;265.0;0.0;1319.0;154.0;0.0;62;77;30;1;0;0;1;0;0;0;1;0;0;0;0;17591.984375;7932.3154296875;5262.77685546875;1215.9345703125;595.0;252506;591.0;1204.0;Calculated values ==>;1560843585.113;336.36;333.26000000000005;295.86;295.76000000000005;293.16;276.86;274.0616903277293;282.76000000000005;276.46000000000004;270.76000000000005;277.26000000000005;350.76;295.26000000000005;270.66;273.16;298.36;289.56;298.26000000000005;326.36;287.36;282.76000000000005;332.26000000000005;332.66;273.76000000000005;241.92719264551067;268.0796299477929;274.0616903277293;293.36;6430000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6450000.0;0.04416666666666667;0.0;0.21983333333333333;0.025666666666666667;0.0;0.04416666666666667;3.036078020619653;7932.3154296875;5262.77685546875;1215.9345703125;17591.984375;483232.0293426697;478410.80105207016;262762.12201179645;262325.6406201887;252135.76595087204;430346.717906069;444132.9807277582;437727.04723144654;473176.1828425327;531281.3534008304;470449.1217542448;437570.5891863215;441393.15733161947;466221.12760670384;455121.83405515505;395627.9511050879;467638.7744237092;451103.10828574025;444132.9807277582;247943.99896000302;249617.41799618208;469744.696391452;201930.4271607338;201930.4271607338;273.94333153923185;1904578.8032000738;1053824.189241987;240563.55216710884;298811.84330303624;0;6;7;34;20;20;0;18;112;106;1467285732609.443;559692380390.0011;1233778522629.5684;51835.956978878356;6873.899576921767;-0.0;10697.279449210246;4419696.31666356;965696.300036726;0.0;962004.0279709528;4.816251936875094;0.3319335530833177
6760;2019-06-18 09:40:45.093;629;600;227;226;200;37;98;33;-24;41;773;221;-25;-1;252;164;251;531;205;143;97;8;645;357;362;137;361;303;647;150.0;-1.0;1271.0;54.0;0.0;62;76;30;1;0;0;1;0;0;0;1;0;0;1;0;17777.328125;7954.97216796875;5257.84423828125;1213.63781738281;594.0;252507;591.0;1204.0;Calculated values ==>;1560843645.093;336.06;333.16;295.86;295.76000000000005;293.16;276.86;274.0616903277293;282.96000000000004;276.46000000000004;270.76000000000005;277.26000000000005;350.46000000000004;295.26000000000005;270.66;273.06;298.36;289.56;298.26000000000005;326.26000000000005;287.46000000000004;282.86;332.26000000000005;332.56;273.96000000000004;241.92719264551067;267.9596281332873;274.0616903277293;293.66;6450000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3030000.0;6470000.0;0.025;0.0;0.21183333333333335;0.009000000000000001;0.0;0.025;3.0362358564590433;7954.97216796875;5257.84423828125;1213.63781738281;17777.328125;482568.5529943455;478023.39914809255;262622.652458095;262189.133572208;252048.9275938119;430346.717906069;444447.176592924;437953.82195464283;473176.1828425327;531043.8128972996;470584.96236496523;437798.07955487026;441455.363107709;466364.5342688999;455121.83405515505;394086.7918323036;467206.12844041793;451249.3221069942;444290.2209761422;247943.99896000302;249199.05678690012;469941.3943347461;202116.05676668262;202116.05676668262;274.0156186059444;1904873.4492229105;1053956.5391739884;240583.79185486722;298899.4859215645;0;6;7;34;20;20;0;18;112;106;1467502860209.5122;559774552990.0272;1233960561929.6262;49958.299925649575;2410.428038112572;-0.0;6054.35410523649;4420544.31937621;965773.6436437437;0.0;962143.5783849688;4.049718743313405;0.28060250718509744
6761;2019-06-18 09:41:45.124;628;599;226;226;200;37;99;33;-23;41;771;222;-25;-1;252;164;250;531;201;145;99;9;636;356;361;137;361;305;638;202.0;0.0;1055.0;38.0;20.0;60;75;30;1;0;0;1;0;0;0;1;0;0;0;0;17535.142578125;7798.365234375;5103.9765625;1212.33825683594;594.0;252508;590.0;1205.0;Calculated values ==>;1560843705.124;335.96000000000004;333.06;295.76000000000005;295.76000000000005;293.16;276.86;273.955091788801;283.06;276.46000000000004;270.86;277.26000000000005;350.26;295.36;270.66;273.06;298.36;289.56;298.16;326.26000000000005;287.66;283.06;332.16;332.56;274.06;241.92719264551067;268.19934244402924;273.955091788801;293.26000000000005;6360000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;6380000.0;0.033666666666666664;0.0;0.17583333333333334;0.006333333333333333;0.0033333333333333335;0.037;3.0387576470374986;7798.365234375;5103.9765625;1212.33825683594;17535.142578125;483433.5300864312;478936.1399879625;262818.75200048357;262818.75200048357;252445.6784721476;430412.23801567365;444803.72290194937;437656.05685647397;473176.1828425327;530684.0115263712;470433.0857969469;437342.01223029394;441030.91413852724;466364.5342688999;455289.7775501878;399680.9571177279;468415.036063478;451718.7949141741;444803.72290194937;247525.65490268572;249199.05678690012;470039.7140759448;201880.22343503867;207370.18096345713;273.91924130722583;1905167.8718525812;1054087.8848128445;240604.0187673734;298985.8790418304;0;6;7;34;20;20;0;18;112;106;1467719872275.0085;559856795460.2153;1234143056170.0437;41457.25070993571;1698.343440725739;-0.0;8785.041051724213;4421306.509227982;965807.9010966896;0.0;962267.3039034001;3.6799017055104817;0.22416221475654433
6762;2019-06-18 09:42:45.124;623;594;226;225;204;41;46;35;-22;42;769;222;-24;-2;252;165;250;500;201;142;47;9;623;362;366;137;366;306;624;-2.0;-1.0;1580.0;141.0;0.0;91;75;34;1;0;0;1;0;0;0;1;0;0;0;0;18411.54296875;7894.30517578125;5879.68115234375;1212.88610839844;593.0;252509;589.0;1201.0;Calculated values ==>;1560843765.124;335.46000000000004;332.56;295.76000000000005;295.66;293.56;277.26000000000005;274.5913991737795;277.76000000000005;276.66;270.96000000000004;277.36;350.06000000000006;295.36;270.76000000000005;272.96000000000004;298.36;289.66;298.16;323.16;287.36;277.86;332.06;332.46000000000004;274.06;241.92719264551067;268.3187672390254;274.5913991737795;293.26000000000005;6230000.0;3620000.0000000005;3660000.0;1370000.0;3660000.0;3060000.0;6240000.0;0.0;0.0;0.26333333333333336;0.0235;0.0;0.0;3.028827744386048;7894.30517578125;5879.68115234375;1212.88610839844;18411.54296875;484163.45667161385;479836.06419337203;263886.59030784294;263418.5015253702;254610.53327474653;430014.67791919125;434884.3229509934;437585.1090581189;473273.90776018414;530399.3526615865;470296.98229597893;437270.2536001789;440666.3045709049;465644.78589503816;454417.6614094304;406744.7810740065;465299.1958399563;450382.2195490983;435063.3416043607;247107.31509690773;248780.69988749037;470039.7140759448;203276.41479406343;207370.18096345713;274.4889710668738;1905467.4275654717;1054218.6570662623;240624.22897041703;299077.40952278743;0;6;7;34;20;20;0;18;112;106;1467937972275.0085;559938995460.2153;1234326356170.0437;61701.28948953461;6268.937533124212;-0.0;0.0;4422166.163729644;965874.295104805;0.0;962340.5125788312;4.535317646196376;0.37324072490796995
6763;2019-06-18 09:43:45.125;614;588;230;230;206;42;40;35;-21;42;768;222;-23;-3;252;166;250;444;205;142;40;10;623;360;365;137;364;306;623;95.0;0.0;1208.0;39.0;0.0;90;75;37;1;0;0;1;0;0;0;1;0;0;1;0;18946.451171875;8043.53955078125;5859.564453125;1214.93286132812;591.0;252510;588.0;1202.0;Calculated values ==>;1560843825.125;334.56;331.96000000000004;296.16;296.16;293.76000000000005;277.36;274.38016830617;277.16;276.66;271.06;277.36;349.96000000000004;295.36;270.86;272.86;298.36;289.76000000000005;298.16;317.56;287.36;277.16;331.96000000000004;332.26000000000005;274.16;241.92719264551067;268.3187672390254;274.38016830617;293.66;6230000.0;3600000.0;3650000.0;1370000.0;3640000.0;3060000.0;6230000.0;0.01583333333333333;0.0;0.20133333333333334;0.006500000000000001;0.0;0.01583333333333333;3.0316638972541847;8043.53955078125;5859.564453125;1214.93286132812;18946.451171875;482867.7548635313;479068.2500625795;265912.5310438473;265912.5310438473;255436.9493124617;430148.3826014536;434047.17992658;437742.05038880615;473273.90776018414;530294.8415796665;470296.98229597893;437427.84448784514;440514.97524299513;465933.5026396987;454897.94588362187;406744.7810740065;455906.08098719857;450563.2400308196;434047.17992658;246688.97952812296;247943.99896000302;470138.0144479632;202928.32755989907;202928.32755989907;274.34486318045987;1905778.7493715445;1054351.4746524128;240644.4611323374;299175.23819983227;0;6;7;34;20;20;0;18;112;106;1468157275929.7437;560021196830.1161;1234509959229.822;47275.829529553295;1736.8629647724172;-0.0;3659.381829139114;4423074.321522751;965941.0112207903;0.0;962371.0079356179;3.4840551582851473;0.24980919818439387
6764;2019-06-18 09:44:45.115;606;586;233;232;208;38;46;35;-21;42;767;222;-23;-3;252;167;249;427;205;144;45;11;623;357;362;138;362;306;624;142.0;-1.0;775.0;1.0;0.0;80;76;39;1;0;0;1;0;0;0;1;0;0;0;0;19274.56640625;8143.6962890625;5517.18603515625;1229.07556152344;588.0;252511;586.0;1205.0;Calculated values ==>;1560843885.115;333.76000000000005;331.76000000000005;296.46000000000004;296.36;293.96000000000004;276.96000000000004;274.0616903277293;277.76000000000005;276.66;271.06;277.36;349.86;295.36;270.86;272.86;298.36;289.86;298.06;315.86;287.56;277.66;331.76000000000005;331.96000000000004;274.26000000000005;242.14157278889297;268.3187672390254;274.0616903277293;293.66;6230000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;6240000.0;0.023666666666666666;0.0;0.12916666666666668;0.00016666666666666666;0.0;0.023666666666666666;3.0397015887773366;8143.6962890625;5517.18603515625;1229.07556152344;19274.56640625;481707.8354678999;478653.94208421116;267350.3075051228;266832.73926698195;256168.35698980262;430346.717906069;435844.5533831253;437742.05038880615;473143.7464358393;530190.3213035207;470296.98229597893;437427.84448784514;440514.97524299513;466221.12760670384;455542.1458410124;406264.7548179765;452659.92455103557;451395.3355053036;435668.7067053961;245852.32104278926;246688.97952812296;470101.35966640816;202231.1687754143;202231.1687754143;274.06040149474217;1906097.204766666;1054486.345802161;240664.8244747416;299270.028652874;0;6;7;34;20;20;0;18;112;106;1468375339579.7783;560103683080.1292;1234693528629.8513;30420.155541729786;44.645031815165645;-0.0;5524.6883976762365;4423721.680154024;965955.8546464476;0.0;962447.5290985338;2.4170309444382485;0.14710076986311435
6765;2019-06-18 09:45:45.076;601;586;233;233;207;35;54;33;-22;42;766;223;-23;-3;251;168;248;446;208;147;54;11;628;353;358;137;358;305;629;167.0;-2.0;711.0;65.0;0.0;56;75;40;1;0;0;1;0;0;0;1;0;0;0;0;19236.22265625;8308.779296875;4949.35693359375;1205.25988769531;586.0;252512;584.0;1202.0;Calculated values ==>;1560843945.076;333.26000000000005;331.76000000000005;296.46000000000004;296.46000000000004;293.86;276.66;273.6339639331285;278.56;276.46000000000004;270.96000000000004;277.36;349.76;295.46000000000004;270.86;272.86;298.26000000000005;289.96000000000004;297.96000000000004;317.76000000000005;287.86;278.56;331.56;331.76000000000005;274.26000000000005;241.92719264551067;268.19934244402924;273.6339639331285;293.96000000000004;6280000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3050000.0;6290000.0;0.02783333333333333;0.0;0.11850000000000001;0.010833333333333334;0.0;0.02783333333333333;3.032446259852464;8308.779296875;4949.35693359375;1205.25988769531;19236.22265625;480400.46977423434;478060.1654289905;266870.10087596724;266870.10087596724;255508.3513123264;430607.02586249536;438149.4439138761;437812.597326149;473273.90776018414;530161.7641224974;470553.05502092576;437656.05685647397;440729.75779049523;466663.7800689285;456345.4936063226;403169.12821870466;455307.1403105632;452536.46908511664;438149.4439138761;245015.67932991832;245852.32104278926;470236.29553865286;200974.47809651773;200974.47809651773;273.5520430479102;1906417.9194085626;1054623.3606477226;240685.0974174898;299357.19315045595;0;6;7;34;20;20;0;18;112;106;1468591199179.6548;560186129455.0819;1234876709484.7463;28065.317128711307;2917.003022289797;-0.0;6601.369881916474;4424208.742296355;965980.519004624;0.0;962548.5139013235;2.59853838793211;0.17429207240440922
6766;2019-06-18 09:46:45.116;600;586;234;234;207;33;61;30;-23;42;765;223;-24;-4;250;168;247;479;209;149;60;11;632;351;357;136;356;305;633;-1.0;-1.0;668.0;4.0;0.0;35;71;40;1;0;0;1;0;0;0;1;0;0;0;0;19034.328125;8374.423828125;4273.69140625;1191.45190429688;584.0;252513;582.0;1203.0;Calculated values ==>;1560844005.116;333.16;331.76000000000005;296.56;296.56;293.86;276.46000000000004;273.4187578820637;279.26000000000005;276.16;270.86;277.36;349.66;295.46000000000004;270.76000000000005;272.76000000000005;298.16;289.96000000000004;297.86;321.06;288.06;279.16;331.36;331.56;274.26000000000005;241.71165711629368;268.19934244402924;273.4187578820637;294.06;6320000.0;3510000.0;3570000.0000000005;1360000.0;3560000.0;3050000.0;6330000.0;0.0;0.0;0.11133333333333333;0.0006666666666666666;0.0;0.0;3.0352810079369634;8374.423828125;4273.69140625;1191.45190429688;19034.328125;479787.6502602755;477582.7494820761;267003.1769506675;267003.1769506675;255300.30219878105;430735.4089219946;439542.75561153266;437656.05685647397;473403.85947104497;530057.28727503;470553.05502092576;437499.1961693786;440578.77906221413;466819.69984961615;456674.80353496945;400275.5558019922;460488.8541321549;452997.53882260225;439377.1090466752;244179.05427248686;245015.67932991832;470370.9986153779;200638.73870208152;200974.47809651773;273.4116799887552;1906737.0532790413;1054762.4800248044;240705.08333080923;299434.1031257299;0;6;7;34;20;20;0;18;112;106;1468805842179.5183;560268084055.0298;1235059831484.63;26387.92808785569;179.8215066088642;-0.0;0.0;4424662.821857567;966006.3430802624;0.0;962603.5619912483;1.9196951268964426;0.148180547396259
6767;2019-06-18 09:47:45.107;600;585;234;234;209;32;64;29;-18;41;764;224;-25;-5;250;168;247;504;211;151;64;12;639;350;356;136;355;304;642;185.0;-1.0;732.0;0.0;0.0;17;68;40;1;0;0;1;0;0;0;1;0;0;0;0;18958.654296875;8474.904296875;3767.1318359375;1169.97399902344;583.0;252514;580.0;1203.0;Calculated values ==>;1560844065.107;333.16;331.66;296.56;296.56;294.06;276.36;273.3108153835814;279.56;276.06;271.36;277.26000000000005;349.56000000000006;295.56;270.66;272.66;298.16;289.96000000000004;297.86;323.56;288.26000000000005;279.56;331.16;331.46000000000004;274.36;241.71165711629368;268.0796299477929;273.3108153835814;294.26000000000005;6390000.0;3500000.0;3560000.0;1360000.0;3550000.0;3040000.0;6420000.0;0.030833333333333334;0.0;0.12200000000000001;0.0;0.0;0.030833333333333334;3.035436687673205;8474.904296875;3767.1318359375;1169.97399902344;18958.654296875;478967.8911771118;476348.5257796701;266204.8773388173;266204.8773388173;255605.37039626113;430799.1582183253;440255.1772525097;438659.2356206126;473306.2826088756;530028.8573987164;470808.41752185574;437570.5891863215;440642.64510116994;466961.99702802964;456838.85020633845;395530.57778171316;463426.4802086857;453455.83774682117;440255.1772525097;243342.44575359824;244597.3647265701;470469.1018322894;200392.8114580023;200392.8114580023;273.3108153835814;1907053.6139755882;1054902.8700312632;240724.75892827872;299501.0999352484;0;6;7;34;20;20;0;18;112;106;1469019710095.1438;560349671815.2684;1235242504080.1643;29068.503747838462;0.0;-0.0;7395.756278663977;4425124.889470343;966007.841368045;0.0;962665.1840490553;2.7187766537655405;0.15848658063567028
6768;2019-06-18 09:48:45.107;603;584;233;233;209;32;67;28;-2;40;763;225;-8;-5;249;168;247;522;209;153;66;12;647;351;356;136;356;303;649;252.0;-1.0;876.0;75.0;0.0;1;65;36;1;0;0;1;0;0;0;1;0;0;0;0;18667.84765625;8370.9443359375;3316.26977539062;1145.48791503906;581.0;252515;577.0;1203.0;Calculated values ==>;1560844125.107;333.46000000000004;331.56;296.46000000000004;296.46000000000004;294.06;276.36;273.4187578820637;279.86;275.96000000000004;272.96000000000004;277.16;349.46000000000004;295.66;272.36;272.66;298.06;289.96000000000004;297.86;325.36;288.46000000000004;279.76000000000005;330.86;331.26000000000005;274.36;241.71165711629368;267.9596281332873;273.4187578820637;294.06;6470000.0;3510000.0;3560000.0;1360000.0;3560000.0;3030000.0;6490000.000000001;0.042;0.0;0.146;0.0125;0.0;0.042;3.0357474914532827;8370.9443359375;3316.26977539062;1145.48791503906;18667.84765625;478475.7105338478;475343.85860618606;265163.1917361067;265163.1917361067;255255.3814944044;430735.4089219946;440744.7090348666;441306.1226980395;473208.68934220774;530000.5021584429;471063.0763921026;440405.2139601131;440856.8528302407;466690.6173508106;456674.80353496945;272534.1199422793;465451.16770775896;453739.86056312814;440581.8736923635;242087.5637286956;243760.74795305103;470469.1018322894;200485.99421896588;200485.99421896588;273.35176174605766;1907367.168158531;1055043.2521032032;240744.05444422923;299560.12828200945;0;6;7;34;20;20;0;18;112;106;1469233310095.1438;560431271815.2684;1235424604080.1643;35159.738757944746;3374.7888451665444;-0.0;10084.026937882702;4425660.124824557;966035.9646084213;0.0;962810.8489091932;3.7886451692790883;0.24130095526059375
6769;2019-06-18 09:49:45.108;608;584;230;231;209;33;68;28;8;39;761;225;4;0;250;169;247;535;205;154;68;12;654;352;357;136;357;302;656;198.0;-1.0;1257.0;201.0;3.0;1;64;33;1;0;0;1;0;0;0;1;0;0;0;0;18570.3515625;8262.5185546875;3411.52221679688;1129.37951660156;579.0;252516;575.0;1201.0;Calculated values ==>;1560844185.108;333.96000000000004;331.56;296.16;296.26000000000005;294.06;276.46000000000004;273.5264737036516;279.96000000000004;275.96000000000004;273.96000000000004;277.06;349.26;295.66;273.56;273.16;298.16;290.06;297.86;326.66;288.56;279.96000000000004;330.66;331.06;274.36;241.71165711629368;267.8393353686513;273.5264737036516;293.66;6540000.000000001;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3020000.0;6559999.999999999;0.033;0.0;0.2095;0.033499999999999995;0.0005;0.0335;3.0310100758649576;8262.5185546875;3411.52221679688;1129.37951660156;18570.3515625;478404.89577021415;474484.52483888506;263305.0207382485;263742.3323737766;254916.9772773876;430671.36484660726;440692.296493468;442993.0989471373;473111.07959547755;529867.8939616912;471197.8776569007;442405.8132597088;441814.68150891823;466677.1382597011;456648.2394255332;271720.558086664;466643.52975020115;453709.9666255224;440692.296493468;241250.99604349316;242924.1476594651;470469.1018322894;200599.7978029238;201535.69665270476;273.4007957907772;1907677.4916569511;1055181.866603994;240763.01198875715;299616.1941496255;0;6;7;34;20;20;0;18;112;106;1469447213659.8855;560512873175.1699;1235606107104.945;50781.39658971273;9040.621684983747;-0.0;8011.746094665568;4426376.312887859;966139.4280870769;0.0;962961.6495309174;5.298097136784916;0.40584599389712156
6770;2019-06-18 09:50:45.118;616;584;226;227;207;35;69;29;12;39;759;225;9;7;250;170;247;542;204;155;69;13;664;353;358;136;358;302;666;132.0;-1.0;1090.0;112.0;7.0;1;62;32;1;0;0;1;0;0;0;1;0;0;0;0;18115.16015625;8363.6396484375;3457.16943359375;1114.63562011719;578.0;252517;574.0;1200.0;Calculated values ==>;1560844245.118;334.76000000000005;331.56;295.76000000000005;295.86;293.86;276.66;273.6339639331285;280.06;276.06;274.36;277.06;349.06000000000006;295.66;274.06;273.86;298.16;290.16;297.86;327.36;288.66;280.06;330.56;330.96000000000004;274.46000000000004;241.71165711629368;267.8393353686513;273.6339639331285;293.56;6640000.000000001;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3020000.0;6659999.999999999;0.022000000000000002;0.0;0.18166666666666667;0.018666666666666668;0.0011666666666666668;0.02316666666666667;3.0286407033949034;8363.6396484375;3457.16943359375;1114.63562011719;18115.16015625;478441.7326565571;473244.57940076286;260976.85263683967;261385.96646724464;253729.16193850894;430607.02586249536;440639.99668080016;443576.6592147222;473111.07959547755;529659.2116147263;471197.8776569007;443139.33368828957;442846.63139517745;466534.3108773681;456621.79914449;270671.0607178085;466445.8967023391;453680.1988514557;440639.99668080016;240832.718256323;242505.85365607988;470567.18631662737;200970.27727263747;203992.19113989943;273.55039834093424;1907983.2552066585;1055320.4410142177;240781.71523158118;299673.4427865525;0;6;7;34;20;20;0;18;112;106;1469661749409.8513;560594486775.157;1235787337304.9163;44073.49271947873;5032.475635487812;-0.0;5482.340828364201;4427166.902041545;966256.7234440306;0.0;963074.1189970456;4.220056630466226;0.31236377609202565
6771;2019-06-18 09:51:45.119;626;586;223;223;202;36;70;30;13;39;757;225;11;12;250;171;247;549;203;155;70;14;673;354;359;137;359;303;676;140.0;-1.0;1252.0;134.0;8.0;1;62;31;1;0;0;1;0;0;0;1;0;0;0;0;17688.919921875;8365.689453125;3507.02172851562;1118.0361328125;577.0;252518;572.0;1200.0;Calculated values ==>;1560844305.119;335.76000000000005;331.76000000000005;295.46000000000004;295.46000000000004;293.36;276.76000000000005;273.7412296467126;280.16;276.16;274.46000000000004;277.06;348.86;295.66;274.26000000000005;274.36;298.16;290.26000000000005;297.86;328.06;288.66;280.16;330.36;330.86;274.56;241.92719264551067;267.9596281332873;273.7412296467126;293.46000000000004;6730000.0;3540000.0;3590000.0;1370000.0;3590000.0;3030000.0;6759999.999999999;0.02333333333333333;0.0;0.20866666666666667;0.022333333333333334;0.0013333333333333333;0.024666666666666663;3.028794883917512;8365.689453125;3507.02172851562;1118.0361328125;17688.919921875;478911.2249314481;472309.746969675;259213.98982948903;259213.98982948903;251552.34717627557;430542.39183029096;440587.810382915;443518.9199794291;472980.6827117325;529374.0820662462;471063.0763921026;443226.97429043637;443373.06176112994;466391.21630984533;456595.48309247516;269816.4859725128;466258.3506928239;453508.0126488679;440587.810382915;239996.17471937067;242087.5637286956;470531.02399546513;201231.84089516054;204366.01110782693;273.65717901953906;1908281.6275130713;1055459.8544134134;240800.32113959308;299731.4786800821;0;6;7;34;20;20;0;18;112;106;1469876852994.5916;560676388140.0581;1235968840329.697;50557.237168917374;6014.348422573468;-0.0;5826.8043821188385;4427955.5045994865;966348.7818453511;0.0;963168.3634444004;4.803294873127668;0.35883611039007557
6772;2019-06-18 09:52:45.129;637;587;219;220;199;38;37;32;16;39;755;224;15;18;250;172;247;553;204;155;37;15;680;357;361;138;361;304;683;-2.0;-1.0;1396.0;115.0;8.0;1;63;32;1;0;0;1;0;0;0;1;0;0;0;0;17108.01171875;8575.431640625;3576.3330078125;1136.22375488281;577.0;252519;571.0;1198.0;Calculated values ==>;1560844365.129;336.86;331.86;295.06;295.16;293.06;276.96000000000004;274.0616903277293;276.86;276.36;274.76000000000005;277.06;348.66;295.56;274.66;274.96000000000004;298.16;290.36;297.86;328.46000000000004;288.66;276.86;330.26000000000005;330.86;274.66;242.14157278889297;268.0796299477929;274.0616903277293;293.56;6800000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;3040000.0;6830000.0;0.0;0.0;0.2326666666666667;0.019166666666666665;0.0013333333333333333;0.0013333333333333333;3.023746892444316;8575.431640625;3576.3330078125;1136.22375488281;17108.01171875;479775.35730571434;471587.17906538537;257331.97418279765;257706.0927825568;250262.87741306287;430346.717906069;434489.842356074;443752.90924145415;472850.0741107318;529088.6247878366;470808.41752185574;443607.19622175704;444043.6597017553;466104.2199880029;456239.458526686;269199.86358981545;465981.44674558676;453162.23822637077;434489.842356074;239577.9089402584;242087.5637286956;470494.9286190506;202055.23624350366;257331.97418279765;273.99194367746935;1908571.6502724355;1055601.0539518404;240819.10976957073;299790.51647420146;0;6;7;34;20;20;0;18;112;106;1470092888994.5571;560758901890.045;1236150970679.668;56234.991917523155;5145.094103864649;-0.0;236.21049089770182;4428845.588164273;966441.792698949;0.0;963218.8969891882;4.636992044400735;0.381271379481389
6773;2019-06-18 09:53:45.120;648;589;218;218;197;42;35;33;18;40;754;224;20;22;251;173;247;557;205;149;35;16;682;360;365;138;365;306;684;-1.0;-1.0;1553.0;113.0;3.0;15;65;37;1;0;0;1;0;0;0;1;0;0;0;0;17267.6171875;8871.6015625;4074.46020507812;1147.59643554688;577.0;252520;571.0;1202.0;Calculated values ==>;1560844425.12;337.96000000000004;332.06;294.96000000000004;294.96000000000004;292.86;277.36;274.38016830617;276.66;276.46000000000004;274.96000000000004;277.16;348.56000000000006;295.56;275.16;275.36;298.26000000000005;290.46000000000004;297.86;328.86;288.06;276.66;330.26000000000005;330.86;274.76000000000005;242.14157278889297;268.3187672390254;274.38016830617;293.66;6820000.0;3600000.0;3650000.0;1380000.0;3650000.0;3060000.0;6840000.000000001;0.0;0.0;0.2588333333333333;0.01883333333333333;0.0005;0.0005;3.0338428753907065;8871.6015625;4074.46020507812;1147.59643554688;17267.6171875;481213.99698640045;471783.2656258939;256912.02385117172;256912.02385117172;249556.7132633154;430148.3826014536;433133.46834165603;443639.0469653982;472947.9820155742;528830.7054929463;470537.2613830028;443931.0220281237;444222.0935492395;465658.1741919227;455881.6532774192;269030.4786648893;466519.63105236564;451591.4542851326;433133.46834165603;239577.9089402584;242087.5637286956;470593.2725848416;202859.7468932369;256912.02385117172;274.3182807919257;1908858.0708768177;1055746.4240862557;240838.13874969576;299854.2635207505;0;6;7;34;20;20;0;18;112;106;1470310656324.3286;560841689469.9581;1236333943229.476;62321.708835344405;5042.314733858555;-0.0;88.11072224524216;4429833.412473634;966526.6750382466;0.0;963221.59926056;4.7859919205711945;0.39247433824971517
6774;2019-06-18 09:54:48.110;657;592;218;217;194;46;36;34;20;40;754;224;22;25;251;171;247;561;204;48;36;16;682;364;369;139;369;308;684;-1.0;-1.0;1661.0;117.0;0.0;43;70;44;1;0;0;1;0;0;0;1;0;0;0;0;18288.888671875;9349.7333984375;4988.53955078125;1193.82775878906;578.0;252521;571.0;1200.0;Calculated values ==>;1560844488.11;338.86;332.36;294.96000000000004;294.86;292.56;277.76000000000005;274.8017692304317;276.76000000000005;276.56;275.16;277.16;348.56000000000006;295.56;275.36;275.66;298.26000000000005;290.26000000000005;297.86;329.26000000000005;277.96000000000004;276.76000000000005;330.26000000000005;330.96000000000004;274.76000000000005;242.35481222062532;268.5567601203482;274.8017692304317;293.56;6820000.0;3640000.0;3690000.0;1390000.0;3690000.0;3080000.0;6840000.000000001;0.0;0.0;0.2768333333333333;0.0195;0.0;0.0;3.0286407033949034;9349.7333984375;4988.53955078125;1193.82775878906;18288.888671875;482566.96294877044;472265.9091321757;256912.02385117172;256543.09005482408;248563.50492099058;429879.7862731237;432301.3137403124;443525.4963883602;472817.310826017;528677.1384999253;470265.17358941067;443818.7007049837;444256.7904090801;465077.5055398138;454930.2705150204;269030.4786648893;467189.854212437;434514.02593840734;432301.3137403124;239577.9089402584;242505.85365607988;470458.9003634767;203907.0362979779;256912.02385117172;274.7419662794998;1909169.1409190984;1055905.8354597783;240858.62295942125;299933.5521811266;0;6;7;34;20;20;0;18;112;106;1470541829624.3635;560928930619.9713;1236527322529.5054;66334.37703502084;5197.761349277227;-0.0;0.0;4430958.974536162;966616.2614816597;0.0;963222.3701070037;4.6054387445104945;0.3756267016690372
6775;2019-06-18 09:55:45.131;663;595;217;216;195;53;38;36;23;41;755;224;23;28;251;164;247;557;207;44;38;17;654;374;379;140;378;308;653;-1.0;-1.0;1694.0;126.0;0.0;99;76;47;1;0;0;1;0;0;0;1;0;0;0;0;19285.6875;9129.6015625;6475.36962890625;1226.46716308594;578.0;252522;571.0;1203.0;Calculated values ==>;1560844545.131;339.46000000000004;332.66;294.86;294.76000000000005;292.66;278.46000000000004;275.84098080016133;276.96000000000004;276.76000000000005;275.46000000000004;277.26000000000005;348.66;295.56;275.46000000000004;275.96000000000004;298.26000000000005;289.56;297.86;328.86;277.56;276.96000000000004;330.26000000000005;330.96000000000004;274.86;242.56692532238324;268.5567601203482;275.84098080016133;293.86;6540000.000000001;3740000.0;3790000.0;1400000.0;3779999.9999999995;3080000.0;6530000.0;0.0;0.0;0.2823333333333334;0.021;0.0;0.0;3.0362123051533905;9129.6015625;6475.36962890625;1226.46716308594;19285.6875;486518.4869278142;476546.48468839074;258122.3068504628;257730.34974228666;250044.9509700979;429187.4505931623;430049.277343622;443964.9577299085;472784.61766108364;528781.9076996768;470265.17358941067;443964.9577299085;444692.8620626349;463754.3612507231;452197.8068465065;271720.558086664;470610.64392529137;431227.4780625329;430049.277343622;239577.9089402584;242505.85365607988;470422.9394058528;206487.24618237838;256912.02385117172;275.7788638335998;1909466.7159070726;1056052.184093323;240877.79068679566;300024.34156543476;0;6;7;34;20;20;0;18;112;106;1470755088164.9128;561008474915.1761;1236702947209.9578;67047.87389358602;5542.649557692964;-0.0;0.0;4432015.306390299;966701.3210610908;0.0;963222.3701070037;4.312793827979953;0.35802543464104936
6776;2019-06-18 09:56:45.121;658;595;226;224;198;54;42;42;14;43;755;224;14;29;249;159;247;528;214;47;42;17;667;365;370;140;370;310;668;-1.0;-1.0;1362.0;43.0;12.0;99;80;60;1;0;0;1;0;0;0;1;0;0;0;0;20840.1171875;10147.48828125;6736.70751953125;1259.15551757812;578.0;252523;570.0;1200.0;Calculated values ==>;1560844605.121;338.96000000000004;332.66;295.76000000000005;295.56;292.96000000000004;278.56;274.9066339382667;277.36;277.36;274.56;277.46000000000004;348.66;295.56;274.56;276.06;298.06;289.06;297.86;325.96000000000004;277.86;277.36;330.16;330.96000000000004;274.86;242.56692532238324;268.7936212382143;274.9066339382667;294.56;6670000.0;3650000.0;3700000.0;1400000.0;3700000.0;3100000.0;6680000.0;0.0;0.0;0.22699999999999998;0.007166666666666667;0.002;0.002;3.0286407033949034;10147.48828125;6736.70751953125;1259.15551757812;20840.1171875;484376.4063263844;474724.80633689725;260857.232939119;260052.94216608882;250491.24217360938;429811.8947417682;433166.4952995384;442224.8817640306;472980.94656883925;528628.3022426581;469992.14506084594;442224.8817640306;444438.7475628198;464666.51039494085;453043.4802602214;270377.71618948504;463814.0779683502;434086.46171724674;433166.4952995384;239159.6471344744;242505.85365607988;470422.9394058528;204243.95971471953;260857.232939119;274.87651613911373;1909801.0418825706;1056212.7997349773;240898.5007568841;300134.42385824875;0;6;7;34;20;20;0;18;112;106;1470979750714.9485;561092460915.1895;1236888316309.9873;54021.66930519361;1907.6160211197882;-0.0;344.6185247208388;4433024.051098307;966763.3962599997;0.0;963225.2414494067;3.1016267537128224;0.25126295141395955
6777;2019-06-18 09:57:45.102;653;597;242;242;205;43;44;39;-8;44;756;225;-10;23;248;158;247;543;218;51;44;18;673;359;364;139;364;308;674;-2.0;-1.0;882.0;98.0;3.0;99;81;61;1;0;0;1;0;0;0;1;0;0;0;0;22986.482421875;10439.8349609375;6928.81689453125;1246.78820800781;577.0;252524;569.0;1202.0;Calculated values ==>;1560844665.102;338.46000000000004;332.86;297.36;297.36;293.66;277.46000000000004;274.27422755570615;277.56;277.06;272.36;277.56;348.76;295.66;272.16;275.46000000000004;297.96000000000004;288.96000000000004;297.86;327.46000000000004;278.26000000000005;277.56;330.06;330.86;274.96000000000004;242.35481222062532;268.5567601203482;274.27422755570615;294.96000000000004;6730000.0;3590000.0;3640000.0;1390000.0;3640000.0;3080000.0;6740000.000000001;0.0;0.0;0.147;0.01633333333333333;0.0005;0.0005;3.0338428753907065;10439.8349609375;6928.81689453125;1246.78820800781;22986.482421875;482973.8207068504;474302.36093428906;267345.9708850123;267345.9708850123;252676.56709342616;430214.79039162316;435011.12638877804;439315.4269074652;473209.3688182048;528886.6670609541;470385.6196433989;439006.489614467;443964.9577299085;465409.4377871421;453935.118180479;269816.4859725128;465522.79711115063;436248.0655949691;435011.12638877804;238741.38928724395;242087.5637286956;470655.8473927239;202502.72901690644;267345.9708850123;274.1751138598505;1910166.1478921303;1056384.3064341843;240919.37700833834;300248.267166464;0;6;7;34;20;20;0;18;112;106;1471199880984.7524;561176134410.115;1237073657599.8223;34811.46658991214;4379.834266805017;-0.0;83.83257775188287;4433764.092809332;966815.7750871364;0.0;963228.8107446226;2.10981493322453;0.1902935508779775
6778;2019-06-18 09:58:45.102;657;599;243;243;213;36;45;35;-11;44;757;226;-18;11;247;162;247;555;213;54;45;18;681;354;360;137;359;306;682;167.0;-1.0;926.0;77.0;3.0;92;77;61;1;0;0;1;0;0;0;1;0;0;0;0;24291.009765625;10546.9677734375;6812.37939453125;1230.28637695312;577.0;252525;569.0;1203.0;Calculated values ==>;1560844725.102;338.86;333.06;297.46000000000004;297.46000000000004;294.46000000000004;276.76000000000005;273.7412296467126;277.66;276.66;272.06;277.56;348.86;295.76000000000005;271.36;274.26000000000005;297.86;289.36;297.86;328.66;278.56;277.66;330.06;330.86;274.96000000000004;241.92719264551067;268.3187672390254;273.7412296467126;294.46000000000004;6809999.999999999;3540000.0;3600000.0;1370000.0;3590000.0;3060000.0;6820000.0;0.02783333333333333;0.0;0.15433333333333332;0.012833333333333334;0.0005;0.028333333333333332;3.0363668711273055;10546.9677734375;6812.37939453125;1230.28637695312;24291.009765625;482678.5177210433;473632.80719439214;267179.5885470199;267179.5885470199;255177.74988749623;430542.39183029096;436143.2612592245;439294.3313615184;473469.3076824459;529144.6053594125;470777.26336559723;438210.9650467479;442609.8111887139;466001.4536310495;455345.50774349156;269114.81350784854;466453.3712186937;437694.3850122894;436143.2612592245;238741.38928724395;242087.5637286956;470923.7305949869;201279.41910902943;202442.3632755822;273.675779521712;1910560.1269936927;1056559.1964569709;240940.01929654635;300362.7771355395;0;6;7;34;20;20;0;18;112;106;1471417080984.7524;561258934410.115;1237257857599.8223;36733.634790967466;3460.4353307364545;-0.0;6621.5254428698645;4434360.3019875055;966881.1106671159;0.0;963284.6887281277;2.518371083079386;0.1806776847228908
6779;2019-06-18 09:59:45.103;664;602;239;239;212;32;47;29;-16;43;758;227;-19;4;246;163;247;564;216;57;47;18;720;347;353;136;352;308;722;161.0;378.0;733.0;30.0;13.0;38;72;67;1;0;0;1;0;0;0;1;0;0;1;0;23558.2421875;11616.474609375;5248.93115234375;1212.31335449219;578.0;252526;569.0;1198.0;Calculated values ==>;1560844785.103;339.56000000000006;333.36;297.06;297.06;294.36;276.36;272.9856168485579;277.86;276.06;271.56;277.46000000000004;348.96000000000004;295.86;271.26000000000005;273.56;297.76000000000005;289.46000000000004;297.86;329.56;278.86;277.86;330.06;330.96000000000004;274.96000000000004;241.71165711629368;268.5567601203482;272.9856168485579;294.76000000000005;7200000.0;3470000.0000000005;3529999.9999999995;1360000.0;3520000.0000000005;3080000.0;7220000.0;0.026833333333333334;0.063;0.12216666666666667;0.005;0.0021666666666666666;0.029;3.023592968889246;11616.474609375;5248.93115234375;1212.31335449219;23558.2421875;479343.93715672375;469078.4266102652;262919.67154302535;262919.67154302535;253180.16580308112;430988.63858405815;438104.03806727275;438072.3853947394;473501.42000396166;529096.1564102576;470626.30100635835;437601.09044165985;441144.9977105962;466874.24836804555;456645.35178499675;266250.3111053601;462512.78388445056;439762.74146204925;438104.03806727275;238741.38928724395;242505.85365607988;471057.33072014985;199519.700243261;204256.4797081859;272.9543335931635;1910958.8774052165;1056743.8948881938;240960.37463353376;300463.2897318241;0;6;7;34;20;20;0;18;112;106;1471630984549.4941;561340835775.0161;1237442060669.5999;29143.186369338946;1357.6881523844443;0.0;6781.579192413518;4434909.28464607;966921.2623652772;0.0;963396.3831281625;2.062342791945716;0.1350760448446877
6780;2019-06-18 10:00:45.123;677;606;233;234;207;34;31;28;-23;41;759;228;-25;-1;246;165;248;572;216;53;31;18;715;356;361;136;361;301;717;-2.0;-1.0;1994.0;186.0;0.0;63;66;55;1;0;0;1;0;0;0;1;0;0;0;0;22800.482421875;10592.5166015625;6153.15966796875;1149.07507324219;579.0;252527;569.0;1199.0;Calculated values ==>;1560844845.123;340.86;333.76000000000005;296.46000000000004;296.56;293.86;276.56;273.955091788801;276.26000000000005;275.96000000000004;270.86;277.26000000000005;349.06000000000006;295.96000000000004;270.66;273.06;297.76000000000005;289.66;297.96000000000004;330.36;278.46000000000004;276.26000000000005;330.06;331.06;274.96000000000004;241.71165711629368;267.7187500070086;273.955091788801;294.76000000000005;7150000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;7170000.0;0.0;0.0;0.33233333333333337;0.031000000000000003;0.0;0.0;3.025962598636207;10592.5166015625;6153.15966796875;1149.07507324219;22800.482421875;481915.41996557656;470385.7571137745;260883.82532892647;261263.75382048622;251691.70143878175;430412.23801567365;433406.2193873385;438558.24221835117;473306.2826088756;529735.4572414138;471689.1403217398;438249.86041294545;441876.3466884435;465582.3289076539;455429.6849068524;266999.2186698007;464610.66417141445;437293.7973737539;433406.2193873385;238741.38928724395;242924.1476594651;471057.33072014985;201780.37576091688;204256.4797081859;273.88032368908733;1911345.3288844067;1056929.0315065351;240980.0594298376;300558.33882777096;0;6;7;34;20;20;0;18;112;106;1471845255949.426;561422462974.9902;1237624821569.5417;78689.177619354;8347.585603736223;-0.0;0.0;4435808.187213368;967002.1666056463;0.0;963452.9151258012;4.863815179987895;0.42889134316728683
