;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6781;2019-06-18 10:01:45.134;691;609;221;220;198;44;31;30;-27;41;758;228;-29;-4;245;169;248;571;218;36;31;19;701;362;367;136;367;299;701;-2.0;-1.0;1541.0;167.0;0.0;98;64;47;1;0;0;1;0;0;0;1;0;0;0;0;21637.091796875;9902.7158203125;7290.541015625;1121.73303222656;581.0;252528;570.0;1201.0;Calculated values ==>;1560844905.134;342.26;334.06;295.26000000000005;295.16;292.96000000000004;277.56;274.5913991737795;276.26000000000005;276.16;270.46000000000004;277.26000000000005;348.96000000000004;295.96000000000004;270.26000000000005;272.76000000000005;297.66;290.06;297.96000000000004;330.26000000000005;276.76000000000005;276.26000000000005;330.16;331.26000000000005;275.06;241.71165711629368;267.47669482898436;274.5913991737795;294.96000000000004;7009999.999999999;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2990000.0;7009999.999999999;0.0;0.0;0.25683333333333336;0.02783333333333333;0.0;0.0;3.0307005297052303;9902.7158203125;7290.541015625;1121.73303222656;21637.091796875;485557.01547871163;472883.15390864044;257210.81321033422;256847.3956566758;249288.7021165561;430014.67791919125;431876.54111442826;438390.63782803225;473306.2826088756;529783.6586704012;471956.4286539312;438082.61597026663;441852.4739986153;464576.35343310115;454984.3640256855;267990.1420779529;466600.29742002237;432812.2514932043;431876.54111442826;239159.6471344744;243760.74795305103;471155.3045861351;203331.0771533768;204256.4797081859;274.51011597786356;1911715.7098946;1057099.8564226567;240998.98630005599;300670.3902060801;0;6;7;34;20;20;0;18;112;106;1472063695989.9954;561504077935.2029;1237804854570.011;60371.13049994068;7454.440996878439;-0.0;0.0;4436967.235570631;967133.8743029797;0.0;963452.9151258012;3.7032819556573484;0.3341930527351548
6782;2019-06-18 10:02:45.104;696;610;221;219;194;49;33;33;-28;41;754;228;-30;-7;245;169;248;553;215;36;33;20;679;364;369;137;369;299;680;-1.0;-1.0;1437.0;67.0;0.0;99;64;41;1;0;0;1;0;0;0;1;0;0;0;0;19814.806640625;9179.5830078125;6990.044921875;1122.13879394531;581.0;252529;571.0;1200.0;Calculated values ==>;1560844965.104;342.76;334.16;295.26000000000005;295.06;292.56;278.06;274.8017692304317;276.46000000000004;276.46000000000004;270.36;277.26000000000005;348.56000000000006;295.96000000000004;270.16;272.46000000000004;297.66;290.06;297.96000000000004;328.46000000000004;276.76000000000005;276.46000000000004;330.26000000000005;331.26000000000005;275.16;241.92719264551067;267.47669482898436;274.8017692304317;294.66;6790000.000000001;3640000.0;3690000.0;1370000.0;3690000.0;2990000.0;6800000.0;0.0;0.0;0.2395;0.011166666666666667;0.0;0.0;3.0281770488312048;9179.5830078125;6990.044921875;1122.13879394531;19814.806640625;488623.40615157486;475610.77806089853;258235.1092421766;257479.84723511947;248703.28362596274;429879.7862731237;431735.0349942396;438236.7768127522;473176.1828425327;529366.8951012784;471956.4286539312;437928.15255369636;441408.8056941941;464282.322002336;454646.46748895606;269768.53101623023;466387.7371774674;432301.3137403124;431735.0349942396;239577.9089402584;243760.74795305103;471119.972000508;203970.62996926217;204256.4797081859;274.766479279681;1912060.9696655006;1057258.796070055;241017.67588248372;300789.3355865079;0;6;7;34;20;20;0;18;112;106;1472284385590.1006;561585936985.242;1237984164870.0964;56106.74216901586;2983.167652682245;-0.0;0.0;4437937.399185533;967220.8108850648;0.0;963452.9151258012;3.417228023377126;0.2854019280600903
6783;2019-06-18 10:03:45.095;689;607;226;225;198;48;36;36;-28;42;750;229;-30;-7;244;169;248;532;216;37;36;20;670;363;368;136;368;299;671;-1.0;-1.0;1189.0;65.0;0.0;99;61;37;1;0;0;1;0;0;0;1;0;0;0;0;19265.701171875;8765.8134765625;6834.39599609375;1105.1728515625;579.0;252530;569.0;1200.0;Calculated values ==>;1560845025.095;342.06000000000006;333.86;295.76000000000005;295.66;292.96000000000004;277.96000000000004;274.69669130483857;276.76000000000005;276.76000000000005;270.36;277.36;348.16;296.06;270.16;272.46000000000004;297.56;290.06;297.96000000000004;326.36;276.86;276.76000000000005;330.06;331.06;275.16;241.71165711629368;267.47669482898436;274.69669130483857;294.76000000000005;6700000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;2990000.0;6709999.999999999;0.0;0.0;0.19816666666666669;0.010833333333333334;0.0;0.0;3.0284863372505817;8765.8134765625;6834.39599609375;1105.1728515625;19265.701171875;488558.6913773311;476228.3164489998;260680.36402756575;260279.82558724357;250375.90281027474;429947.3805835815;432557.5304485172;438236.7768127522;473403.85947104497;528949.9875339867;472074.80401769944;437928.15255369636;441408.8056941941;464296.814424922;454815.634887687;270597.95385984203;464075.1615697977;432743.97865350964;432557.5304485172;238741.38928724395;242924.1476594651;471253.26030847814;203690.47010369634;204256.4797081859;274.6536816503164;1912386.5917129617;1057408.3186088558;241036.2340287039;300904.52198015235;0;6;7;34;20;20;0;18;112;106;1472505452424.8687;561667824700.156;1238163537959.9082;46479.25977951124;2898.5968938851365;-0.0;0.0;4438792.154301705;967269.8182373624;0.0;963452.9151258012;2.9558052437872355;0.2502473706036333
6784;2019-06-18 10:04:45.115;679;602;235;235;206;45;37;37;-12;43;748;229;-22;-8;244;169;248;504;216;41;37;21;659;362;367;137;367;300;660;-1.0;-1.0;1127.0;112.0;0.0;99;60;35;1;0;0;1;0;0;0;1;0;0;0;0;19489.291015625;8456.4287109375;6719.4345703125;1097.654296875;575.0;252531;567.0;1200.0;Calculated values ==>;1560845085.115;341.06000000000006;333.36;296.66;296.66;293.76000000000005;277.66;274.5913991737795;276.86;276.86;271.96000000000004;277.46000000000004;347.96000000000004;296.06;270.96000000000004;272.36;297.56;290.06;297.96000000000004;323.56;277.26000000000005;276.86;329.86;330.66;275.26000000000005;241.92719264551067;267.5978703862781;274.5913991737795;294.76000000000005;6590000.000000001;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3000000.0;6600000.0;0.0;0.0;0.18783333333333332;0.018666666666666668;0.0;0.0;3.029102687359747;8456.4287109375;6719.4345703125;1097.654296875;19489.291015625;488282.8986979488;476777.9742531517;265231.9430321583;265231.9430321583;253635.10488857035;430014.67791919125;432997.62667057913;440449.4429945348;473371.616014766;528664.6274155433;471941.4661304351;438934.26278453245;441047.95758756367;464443.9501982058;454984.3640256855;271719.50146299944;460828.69599102956;433733.48194404994;432997.62667057913;237904.88540968279;241250.99604349316;471218.06502558704;203346.71813149872;204256.4797081859;274.5161649334071;1912709.6576338443;1057551.8851332676;241054.59704056603;301017.5082176992;0;6;7;34;20;20;0;18;112;106;1472726025924.7986;561749752000.13;1238343297859.851;44535.795153440275;5000.265142022982;-0.0;0.0;4439550.865912168;967335.6640289242;0.0;963452.9151258012;3.0439676030491434;0.2698653775814187
6785;2019-06-18 10:05:45.126;669;593;241;240;212;42;38;38;6;43;746;229;0;-2;244;171;248;453;217;43;38;21;655;359;364;138;364;301;656;-2.0;-1.0;469.0;66.0;0.0;99;63;34;1;0;0;1;0;0;0;1;0;0;0;0;20096.916015625;8347.357421875;6711.5107421875;1129.3525390625;572.0;252532;563.0;1199.0;Calculated values ==>;1560845145.126;340.06000000000006;332.46000000000004;297.26000000000005;297.16;294.36;277.36;274.27422755570615;276.96000000000004;276.96000000000004;273.76000000000005;277.46000000000004;347.76;296.06;273.16;272.96000000000004;297.56;290.26000000000005;297.96000000000004;318.46000000000004;277.46000000000004;276.96000000000004;329.46000000000004;330.36;275.26000000000005;242.14157278889297;267.7187500070086;274.27422755570615;294.86;6550000.0;3590000.0;3640000.0;1380000.0;3640000.0;3010000.0;6559999.999999999;0.0;0.0;0.07816666666666668;0.011000000000000001;0.0;0.0;3.027038359904599;8347.357421875;6711.5107421875;1129.3525390625;20096.916015625;487274.27714015933;475876.9811109881;268392.7376331409;267901.4255553838;256038.98128767588;430214.79039162316;433931.68165179034;442906.0156806056;473241.6031071014;528378.9364818194;471807.90681997593;442024.1650760851;441728.28212843963;464883.6276779939;455768.1312034748;272163.20817129995;452199.01750246837;434832.48858899495;433931.68165179034;236231.924509345;239996.17471937067;471084.70712553355;202491.99679537327;204256.4797081859;274.1709445844199;1913039.6031709146;1057691.942356634;241073.1588332117;301129.4532813168;0;6;7;34;20;20;0;18;112;106;1472945366129.4988;561832267125.0172;1238523630914.6047;18792.362476195663;2954.5198136317636;-0.0;0.0;4440078.697309713;967401.9660566077;0.0;963452.9151258012;1.343376933675569;0.12402984439150158
6786;2019-06-18 10:06:45.096;660;591;242;242;214;38;39;36;11;44;745;229;8;5;244;172;248;453;219;46;39;21;656;356;362;138;361;301;657;-2.0;-1.0;402.0;51.0;0.0;99;65;31;1;0;0;1;0;0;0;1;0;0;0;0;20521.24609375;8187.443359375;6691.064453125;1141.57287597656;568.0;252533;559.0;1200.0;Calculated values ==>;1560845205.096;339.16;332.26000000000005;297.36;297.36;294.56;276.96000000000004;273.955091788801;277.06;276.76000000000005;274.26000000000005;277.56;347.66;296.06;273.96000000000004;273.66;297.56;290.36;297.96000000000004;318.46000000000004;277.76000000000005;277.06;329.06;329.96000000000004;275.26000000000005;242.14157278889297;267.7187500070086;273.955091788801;295.06;6559999.999999999;3560000.0;3620000.0000000005;1380000.0;3610000.0;3010000.0;6570000.0;0.0;0.0;0.06699999999999999;0.0085;0.0;0.0;3.0301741250498835;8187.443359375;6691.064453125;1141.57287597656;20521.24609375;485868.9338232777;475446.92965811386;268798.4134901827;268798.4134901827;256747.64818096062;430412.23801567365;434603.5697922251;443634.4727813241;473339.4428557924;528274.5234267008;471807.90681997593;443198.0840360327;442759.63332633115;465320.7433433528;456404.5795205577;272050.24885727;452032.8018022331;435844.5533831253;434603.5697922251;234559.02529450474;238323.1353838712;471084.70712553355;201718.41439201037;204256.4797081859;273.8561604647859;1913377.9186129787;1057829.6634682068;241092.07374949014;301241.08556393435;0;6;7;34;20;20;0;18;112;106;1473163057229.6025;561915025725.0566;1238704140614.691;16208.375912084019;2289.613488234947;-0.0;0.0;4440370.224293345;967445.645316922;0.0;963452.9151258012;1.1546751704955391;0.1061429125628298
6787;2019-06-18 10:07:45.107;657;589;242;241;215;36;40;34;13;43;744;230;10;13;244;172;248;468;218;48;40;22;653;355;360;138;360;300;654;-1.0;0.0;616.0;57.0;0.0;100;66;27;1;0;0;1;0;0;0;1;0;0;0;0;20315.076171875;7859.8740234375;6719.72021484375;1140.89318847656;565.0;252534;556.0;1198.0;Calculated values ==>;1560845265.107;338.86;332.06;297.36;297.26000000000005;294.66;276.76000000000005;273.8482719121499;277.16;276.56;274.46000000000004;277.46000000000004;347.56000000000006;296.16;274.16;274.46000000000004;297.56;290.36;297.96000000000004;319.96000000000004;277.96000000000004;277.16;328.76000000000005;329.66;275.36;242.14157278889297;267.5978703862781;273.8482719121499;294.96000000000004;6530000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;6540000.000000001;0.0;0.0;0.10266666666666667;0.0095;0.0;0.0;3.0255794532115585;7859.8740234375;6719.72021484375;1140.89318847656;20315.076171875;485760.48312786024;475503.7660655006;269078.87162972876;268575.3746725668;257288.13552452417;430477.46260093397;435265.9143433108;444125.8159805091;473241.6031071014;528247.2471435006;472059.97280874953;443692.3600913442;444125.8159805091;465465.8864643596;456569.29167028697;272393.44050716254;455318.58854199655;436664.20111153496;435265.9143433108;233304.39079467155;237068.3971897606;471182.93757713656;201535.38867242966;204256.4797081859;273.7802437644896;1913718.2836882384;1057963.415630147;241111.09778717777;301352.8625918242;0;6;7;34;20;20;0;18;112;106;1473379696940.1672;561997840905.2725;1238884473670.161;24905.950536962824;2561.6517145947155;-0.0;0.0;4440712.906494867;967486.0799387061;0.0;963452.9151258012;1.7472487656333726;0.15492489134665832
6788;2019-06-18 10:08:45.117;657;587;240;240;213;34;41;32;15;43;743;230;13;18;243;171;248;481;216;49;41;22;653;352;357;137;357;300;654;123.0;-1.0;295.0;33.0;0.0;95;65;22;1;0;0;1;0;0;0;1;0;0;0;0;19977.94140625;7526.23828125;6548.74365234375;1130.0390625;563.0;252535;554.0;1198.0;Calculated values ==>;1560845325.117;338.86;331.86;297.16;297.16;294.46000000000004;276.56;273.5264737036516;277.26000000000005;276.36;274.66;277.46000000000004;347.46000000000004;296.16;274.46000000000004;274.96000000000004;297.46000000000004;290.26000000000005;297.96000000000004;321.26000000000005;278.06;277.26000000000005;328.56;329.46000000000004;275.36;241.92719264551067;267.5978703862781;273.5264737036516;294.76000000000005;6530000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3000000.0;6540000.000000001;0.0205;0.0;0.04916666666666667;0.0055000000000000005;0.0;0.0205;3.025882260370115;7526.23828125;6548.74365234375;1130.0390625;19977.94140625;485760.48312786024;475195.06095427513;268079.10499105864;268079.10499105864;256519.604559355;430671.36484660726;436155.6998607666;444413.69907515554;473371.616014766;528142.8785658664;472059.97280874953;444125.8159805091;444843.92514786584;465769.70841700374;456923.5641418908;272393.44050716254;457670.6431905399;437529.9546409269;436155.6998607666;232467.98657752166;236231.924509345;471316.13971061294;200770.0719349404;200770.0719349404;273.467560688802;1914054.1147971938;1058091.6546022661;241130.02537667213;301463.45155245526;0;6;7;34;20;20;0;18;112;106;1473594832790.133;562080354655.2594;1239064503670.1323;11979.145001060579;1488.0033727661992;-0.0;4825.405372479437;4441020.333520268;967519.8326889498;0.0;963493.1335391841;1.2030600780495908;0.07466513341443566
6789;2019-06-18 10:09:45.118;657;586;238;238;209;33;39;30;17;42;742;230;17;23;243;170;248;493;211;51;39;22;639;356;361;137;361;298;640;0.0;-2.0;1435.0;210.0;14.0;95;62;13;1;0;0;1;0;0;0;1;0;0;0;0;18994.546875;6822.80078125;6339.04296875;1101.44873046875;560.0;252536;551.0;1198.0;Calculated values ==>;1560845385.118;338.86;331.76000000000005;296.96000000000004;296.96000000000004;294.06;276.46000000000004;273.955091788801;277.06;276.16;274.86;277.36;347.36;296.16;274.86;275.46000000000004;297.46000000000004;290.16;297.96000000000004;322.46000000000004;278.26000000000005;277.06;328.26000000000005;329.16;275.36;241.92719264551067;267.35522164206344;273.955091788801;294.26000000000005;6390000.0;3560000.0;3610000.0;1370000.0;3610000.0;2980000.0;6400000.0;0.0;0.0;0.23916666666666667;0.035;0.0023333333333333335;0.0023333333333333335;3.026335059644037;6822.80078125;6339.04296875;1101.44873046875;18994.546875;487272.192904202;476742.0777437017;268377.5793580552;268377.5793580552;255707.61684486087;430412.23801567365;434846.9440822899;445097.5059266029;473273.90776018414;528192.9208316952;472326.04024722177;445097.5059266029;445947.6849313209;465189.78860520123;456126.82417621085;396293.42042777047;461853.30656993313;436949.6230331232;434846.9440822899;231213.40812182956;234977.24436692704;471316.13971061294;201722.33097585783;268377.5793580552;273.8576881086506;1914378.8909453242;1058211.2319205645;241148.6214181866;301570.8515641383;0;6;7;34;20;20;0;18;112;106;1473810236379.8728;562162556025.1602;1239243906659.9155;58207.229342386534;9435.783305716432;-0.0;388.42851768988095;4441605.229720531;967610.8657616865;0.0;963536.5828790267;4.769687031164144;0.4284962710908483
6790;2019-06-18 10:10:45.118;654;579;234;233;210;38;33;32;21;42;741;230;23;28;243;172;248;460;211;53;33;22;632;356;361;137;361;301;634;-1.0;-1.0;1056.0;111.0;0.0;99;60;14;1;0;0;1;0;0;0;1;0;0;0;0;18355.650390625;6817.888671875;6407.56591796875;1107.9248046875;557.0;252537;548.0;1200.0;Calculated values ==>;1560845445.118;338.56000000000006;331.06;296.56;296.46000000000004;294.16;276.96000000000004;273.955091788801;276.46000000000004;276.36;275.26000000000005;277.36;347.26;296.16;275.46000000000004;275.96000000000004;297.46000000000004;290.36;297.96000000000004;319.16;278.46000000000004;276.46000000000004;327.96000000000004;328.86;275.36;241.92719264551067;267.7187500070086;273.955091788801;294.26000000000005;6320000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6340000.0;0.0;0.0;0.17600000000000002;0.018500000000000003;0.0;0.0;3.031839225902343;6817.888671875;6407.56591796875;1107.9248046875;18355.650390625;487596.8794200821;476406.8702577741;266911.0533665826;266413.70663299895;256410.6921072227;430412.23801567365;433769.5290198815;445074.8090602398;473273.90776018414;527856.7758344202;471926.6089063321;445360.3359981657;446070.60221923905;465189.78860520123;456404.5795205577;400885.8892644118;457020.92183876695;437293.7973737539;433769.5290198815;229958.8627652946;233722.59852315116;471316.13971061294;201786.0443702403;268377.5793580552;273.8825338108211;1914690.1425892045;1058324.9043326739;241167.0328643129;301677.07330486097;0;6;7;34;20;20;0;18;112;106;1474026836379.8728;562244756025.1602;1239423606659.9155;42818.82258543992;4986.306763796894;-0.0;0.0;4442447.113486596;967731.0498455991;0.0;963539.8197833408;3.3352308645005486;0.29058687619019447
6791;2019-06-18 10:11:45.109;648;575;237;236;210;36;33;32;27;42;741;230;27;32;243;171;248;441;211;55;33;23;634;353;358;143;358;304;636;94.0;-1.0;850.0;149.0;0.0;78;80;19;1;0;0;1;0;0;0;1;0;0;0;0;18019.14453125;7066.1962890625;5664.3330078125;1229.21484375;554.0;252538;546.0;1195.0;Calculated values ==>;1560845505.109;337.96000000000004;330.66;296.86;296.76000000000005;294.16;276.76000000000005;273.6339639331285;276.46000000000004;276.36;275.86;277.36;347.26;296.16;275.86;276.36;297.46000000000004;290.26000000000005;297.96000000000004;317.26000000000005;278.66;276.46000000000004;327.76000000000005;328.56;275.46000000000004;243.1966462407574;268.0796299477929;273.6339639331285;294.26000000000005;6340000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3040000.0;6360000.0;0.015666666666666666;0.0;0.14166666666666666;0.024833333333333332;0.0;0.015666666666666666;3.0196548343234597;7066.1962890625;5664.3330078125;1229.21484375;18019.14453125;486529.4904819212;475555.4994635355;268251.1027814108;267736.00496863323;256303.41296261162;430607.02586249536;434509.0152533873;445341.22453111183;472489.7604950056;527624.5101705522;471525.1840687706;445341.22453111183;446054.7494118788;465625.14543771395;456759.7250202339;399662.4205765451;453258.229481888;438318.1136646966;434509.0152533873;229122.51738040973;232467.98657752166;470612.52513297374;200927.94894616996;200927.94894616996;273.53382351603113;1914993.2204114085;1058440.5876854542;241186.50610660488;301777.6573725966;0;6;7;34;20;20;0;18;112;106;1474242504024.6465;562328743425.072;1239605079434.725;34625.214041200095;6697.166975305626;-0.0;3659.4367054797376;4443092.3836527625;967828.397522314;0.0;963570.3105148919;3.2222523041150493;0.2697551151715569
6792;2019-06-18 10:12:45.109;642;574;239;238;211;34;35;30;34;41;740;229;32;39;243;171;248;451;212;56;35;23;638;350;356;146;355;306;640;159.0;-1.0;628.0;55.0;0.0;53;99;27;1;0;0;1;0;0;0;1;0;0;0;0;18276.400390625;7619.97119140625;4956.56298828125;1346.18151855469;551.0;252539;543.0;19.0;Calculated values ==>;1560845565.109;337.36;330.56;297.06;296.96000000000004;294.26000000000005;276.56;273.3108153835814;276.66;276.16;276.56;277.26000000000005;347.16;296.06;276.36;277.06;297.46000000000004;290.26000000000005;297.96000000000004;318.26000000000005;278.76000000000005;276.66;327.46000000000004;328.26000000000005;275.46000000000004;243.81672145450628;268.3187672390254;273.3108153835814;294.36;6380000.0;3500000.0;3560000.0;1460000.0;3550000.0;3060000.0;6400000.0;0.026500000000000003;0.0;0.10466666666666667;0.009166666666666667;0.0;0.026500000000000003;0.04801834864323813;7619.97119140625;4956.56298828125;1346.18151855469;18276.400390625;485234.6355959675;474911.34365232795;268897.3918727245;268377.5793580552;256479.49026049257;430799.1582183253;435347.08258078195;445950.30100830784;471995.6991225075;527364.672280651;471136.75227866956;445664.3711478791;446661.59397328994;466058.0093327334;457250.04511981993;397008.7015453103;454446.34496134706;438934.2288957923;435347.08258078195;227868.02628245065;231213.40812182956;470208.5969619798;200276.07675630515;200276.07675630515;273.2649723511159;1915295.6832857574;1058562.9724144582;241207.9677429574;301866.1648392307;0;6;7;34;20;20;0;18;112;106;1474456704024.6465;562415443425.072;1239788079434.725;25713.902138376285;2474.3814352186846;-0.0;6229.3816543486355;4443595.209620926;967904.8270924017;0.0;963652.7173345571;2.4720511410204984;0.16682406688520438
6793;2019-06-18 10:13:45.100;640;595;240;240;212;31;36;27;38;39;738;229;36;43;242;171;247;485;210;57;36;22;644;348;353;147;353;308;646;-2.0;-1.0;724.0;106.0;0.0;21;99;34;1;0;0;1;0;0;0;1;0;0;0;0;18095.4140625;8139.3720703125;3983.07202148438;1347.42858886719;550.0;252540;542.0;0.0;Calculated values ==>;1560845625.1;337.16;332.66;297.16;297.16;294.36;276.26000000000005;273.0942459734351;276.76000000000005;275.86;276.96000000000004;277.06;346.96000000000004;296.06;276.76000000000005;277.46000000000004;297.36;290.26000000000005;297.86;321.66;278.86;276.76000000000005;327.36;328.16;275.36;244.02132995426717;268.5567601203482;273.0942459734351;294.16;6440000.000000001;3479999.9999999995;3529999.9999999995;1470000.0;3529999.9999999995;3080000.0;6459999.999999999;0.0;0.0;0.12066666666666667;0.017666666666666667;0.0;0.0;0.0;8139.3720703125;3983.07202148438;1347.42858886719;18095.4140625;484284.68476775696;477386.129515996;268824.87442830537;268824.87442830537;256550.10626333882;430925.7729439634;436234.2779913113;446132.43613918;471664.89969118324;526999.4638333253;470866.703515438;445846.1973067729;446844.49984372937;466216.16700420267;457574.948016997;272907.10018894315;459589.25650944165;439762.74146204925;436234.2779913113;227449.86971758792;230795.22267914342;469973.84253148653;199647.978803364;200276.07675630515;273.00918262866907;1915598.7362744475;1058694.2805756556;241230.4111268164;301940.6506230235;0;6;7;34;20;20;0;18;112;106;1474669372119.4233;562503330239.9799;1239972251804.532;29742.457851855128;4775.7569258634985;-0.0;0.0;4444057.276633243;967965.235849341;0.0;963704.6210615619;2.562623685914221;0.23055696206899856
6794;2019-06-18 10:14:45.120;641;616;240;240;214;30;38;26;27;38;734;229;27;46;242;171;247;520;207;58;38;22;652;348;353;148;353;309;654;221.0;-1.0;957.0;106.0;0.0;1;99;40;1;0;0;1;0;0;0;1;0;0;0;0;18118.33203125;8595.2333984375;3371.50048828125;1350.94006347656;551.0;252541;542.0;13.0;Calculated values ==>;1560845685.12;337.26;334.76000000000005;297.16;297.16;294.56;276.16;273.0942459734351;276.96000000000004;275.76000000000005;275.86;276.96000000000004;346.56000000000006;296.06;275.86;277.76000000000005;297.36;290.26000000000005;297.86;325.16;278.96000000000004;276.96000000000004;327.36;328.26000000000005;275.36;244.22491754036054;268.67533136820026;273.0942459734351;293.86;6520000.0;3479999.9999999995;3529999.9999999995;1480000.0;3529999.9999999995;3090000.0;6540000.000000001;0.036833333333333336;0.0;0.1595;0.017666666666666667;0.0;0.036833333333333336;0.03285465959800504;8595.2333984375;3371.50048828125;1350.94006347656;18118.33203125;483542.4930908969;479610.16100613313;268079.10499105864;268079.10499105864;256902.56429608972;430925.7729439634;436577.989680017;444347.5400751208;471432.6538135293;526501.500163964;470731.3347375447;444347.5400751208;447078.50434123585;466216.16700420267;457574.948016997;271945.57938954345;464422.24418669695;439926.6130492278;436577.989680017;227449.86971758792;231213.40812182956;469838.3355584004;199732.32696571163;199732.32696571163;273.0424185953629;1915900.6180855387;1058833.7821061993;241252.90502771395;302001.95915662014;0;6;7;34;20;20;0;18;112;106;1474881242719.356;562591859739.9518;1240157413504.4731;39016.126490950766;4771.872818470834;-0.0;8723.815243310248;4444630.455831985;968044.8259517122;0.0;963777.3437547198;3.9430169824785164;0.271473553961646
6795;2019-06-18 10:15:45.121;644;628;238;240;217;32;40;26;15;37;729;229;15;43;242;171;247;551;207;60;40;22;675;348;353;150;353;307;677;94.0;-1.0;731.0;141.0;7.0;1;99;42;1;0;0;1;0;0;0;1;0;0;0;0;18967.57421875;9085.6083984375;3550.4228515625;1341.11828613281;561.0;252542;540.0;14.0;Calculated values ==>;1560845745.121;337.56000000000006;335.96000000000004;296.96000000000004;297.16;294.86;276.36;273.0942459734351;277.16;275.76000000000005;274.66;276.86;346.06000000000006;296.06;274.66;277.46000000000004;297.36;290.26000000000005;297.86;328.26000000000005;279.16;277.16;327.16;329.26000000000005;275.36;244.62907804385475;268.43790593516167;273.0942459734351;293.86;6750000.0;3479999.9999999995;3529999.9999999995;1500000.0;3529999.9999999995;3070000.0;6770000.0;0.015666666666666666;0.0;0.12183333333333332;0.0235;0.0011666666666666668;0.016833333333333332;0.03536442438235845;9085.6083984375;3550.4228515625;1341.11828613281;18967.57421875;481404.60045481037;478750.2432607565;265322.5925297469;266207.2497869629;256879.28219806415;430925.7729439634;436919.9912418496;442994.2643117957;471066.29907127173;526133.0213909347;471001.8423302181;442994.2643117957;447036.1171241952;466216.16700420267;457574.948016997;269636.3526220345;466457.98956561176;440253.310816461;436919.9912418496;226613.5671989835;235395.46725036926;469566.6094329999;199645.0463412888;204196.95548306312;273.00802683104354;1916209.6724559637;1058981.1249105865;241275.33922125306;302059.6428126566;0;6;7;34;20;20;0;18;112;106;1475093046249.9417;562681261230.199;1240342216584.9841;29648.046389406754;6343.156732655212;-0.0;3917.5044352729055;4445202.666810928;968137.4527419818;0.0;963882.6898414049;2.8552822915835234;0.2330459083381966
6796;2019-06-18 10:16:45.121;654;637;236;237;214;32;41;25;8;34;698;229;8;45;242;171;248;577;207;62;41;22;699;351;355;137;355;308;701;133.0;-1.0;1601.0;149.0;3.0;1;1;47;1;0;0;1;0;0;0;1;1;0;0;0;20769.740234375;9760.357421875;3701.81884765625;2356.30200195312;588.0;252543;539.0;14.0;Calculated values ==>;1560845805.121;338.56000000000006;336.86;296.76000000000005;296.86;294.56;276.36;273.4187578820637;277.26000000000005;275.66;273.96000000000004;276.56;342.96000000000004;296.06;273.96000000000004;277.66;297.36;290.26000000000005;297.96000000000004;330.86;279.36;277.26000000000005;327.06;331.96000000000004;275.36;241.92719264551067;268.5567601203482;273.4187578820637;293.86;6990000.000000001;3510000.0;3550000.0;1370000.0;3550000.0;3080000.0;7009999.999999999;0.022166666666666668;0.0;0.26683333333333337;0.024833333333333332;0.0005;0.02266666666666667;0.035316035056334204;9760.357421875;3701.81884765625;2356.30200195312;20769.740234375;480195.0467147785;477330.94026757806;262934.8766185156;263337.4742151497;254707.0580558371;430735.4089219946;436625.3330949991;441746.15580451366;472491.6353866644;522793.2134388482;470866.703515438;441746.15580451366;447127.94237806095;465928.4623088799;457087.00325362873;268139.66164667805;467613.4745655608;440145.2010386557;436625.3330949991;226195.42121513622;246688.97952812296;471316.13971061294;200563.77558986284;201939.608700789;273.38228080734865;1916540.816743073;1059138.1746257558;241306.15105698712;302120.0781601501;0;6;7;34;20;20;0;18;113;106;1475305446249.9417;562767361230.199;1240526716584.9841;64355.49845394267;6723.6837089986275;-0.0;5319.543086268763;4445986.029684623;968246.3430789956;0.0;963959.6652374178;4.829713954655955;0.37479746861410024
6797;2019-06-18 10:17:45.122;670;648;228;229;209;38;31;28;-8;34;683;230;-9;43;242;173;248;593;206;38;31;22;695;359;364;134;364;308;697;-1.0;-1.0;1415.0;290.0;2.0;3;1;49;1;0;0;1;0;0;0;1;1;0;0;0;20046.294921875;9928.451171875;3712.513671875;2350.330078125;609.0;252544;538.0;14.0;Calculated values ==>;1560845865.122;340.16;337.96000000000004;295.96000000000004;296.06;294.06;276.96000000000004;274.27422755570615;276.26000000000005;275.96000000000004;272.36;276.56;341.46000000000004;296.16;272.26000000000005;277.46000000000004;297.36;290.46000000000004;297.96000000000004;332.46000000000004;276.96000000000004;276.26000000000005;326.96000000000004;334.06;275.36;241.2770596917726;268.5567601203482;274.27422755570615;293.76000000000005;6950000.0;3590000.0;3640000.0;1340000.0;3640000.0;3080000.0;6970000.0;0.0;0.0;0.23583333333333334;0.04833333333333333;0.0003333333333333333;0.0003333333333333333;0.0352773158615227;9928.451171875;3712.513671875;2350.330078125;20046.294921875;483072.88593250234;479502.4007068252;260022.89841503926;260407.28771136905;253130.74956733861;430214.79039162316;432648.0798993152;439315.4269074652;472884.4304738556;521211.03753369243;470986.8009944989;439161.1069816975;446844.49984372937;464620.0566218266;456047.6658887129;268445.3237567576;470785.3927572291;433931.68165179034;432648.0798993152;225777.27872811773;255474.93562877487;471714.4053827849;202559.07395921377;260022.89841503926;274.19699807946415;1916880.956037858;1059302.2507650622;241345.3736446393;302181.8652941733;0;6;7;34;20;20;0;18;113;106;1475521149844.6812;562848662585.1007;1240711519664.761;55835.0399036293;13009.17435213927;-0.0;57.54172716142531;4446987.634196189;968410.7863033145;0.0;964004.475024293;4.308703974227697;0.4014070198059747
6798;2019-06-18 10:18:45.122;683;660;221;221;202;48;33;31;-10;35;700;231;-17;35;242;177;248;604;206;36;34;23;690;366;371;135;371;307;692;-1.0;-2.0;1428.0;215.0;3.0;56;1;52;1;0;0;1;0;0;0;1;1;0;0;0;20617.021484375;10054.73046875;5513.6611328125;2356.56665039062;624.0;252545;537.0;13.0;Calculated values ==>;1560845925.122;341.46000000000004;339.16;295.26000000000005;295.26000000000005;293.36;277.96000000000004;275.0112864084945;276.46000000000004;276.26000000000005;272.16;276.66;343.16;296.26000000000005;271.46000000000004;276.66;297.36;290.86;297.96000000000004;333.56;276.76000000000005;276.56;326.86;335.56;275.46000000000004;241.49495122638035;268.43790593516167;275.0112864084945;293.76000000000005;6900000.0;3660000.0;3710000.0;1350000.0;3710000.0;3070000.0;6920000.0;0.0;0.0;0.238;0.035833333333333335;0.0005;0.0005;0.03273129846199025;10054.73046875;5513.6611328125;2356.56665039062;20617.021484375;485555.9197341259;481899.6923107006;257637.6575111186;257637.6575111186;250938.24096571936;429743.705733735;431211.115945236;439227.691140826;472851.2559263234;523084.33177731483;471241.56450988416;438141.6509260687;445898.2057857615;463586.3527464136;455443.829752575;268840.6122367278;473193.6670042926;431784.28850342275;431402.8193353848;225359.1397227605;261751.83340796042;471679.62040862173;204428.68184077018;257637.6575111186;274.952371746463;1917219.8170079102;1059468.7772787341;241384.5977840436;302258.75008421234;0;6;7;34;20;20;0;18;113;106;1475741649844.6812;562929362585.1007;1240896019664.761;55882.16421341328;9576.491965348014;-0.0;86.88258091213311;4447918.610897165;968599.0001892935;0.0;964005.6785601935;3.656663398506466;0.32578361238010234
6799;2019-06-18 10:19:45.113;691;672;221;221;195;48;35;34;-12;36;723;232;-17;28;240;171;248;618;207;37;36;25;726;361;366;135;366;309;728;-1.0;94.0;1388.0;198.0;0.0;32;0;64;1;0;0;1;0;0;0;1;1;0;1;0;20972.41015625;11388.1103515625;5014.20263671875;2364.8359375;637.0;252546;536.0;13.0;Calculated values ==>;1560845985.113;342.26;340.36;295.26000000000005;295.26000000000005;292.66;277.96000000000004;274.4858918419099;276.66;276.56;271.96000000000004;276.76000000000005;345.46000000000004;296.36;271.46000000000004;275.96000000000004;297.16;290.26000000000005;297.96000000000004;334.96000000000004;276.86;276.76000000000005;326.76000000000005;336.86;275.66;241.49495122638035;268.67533136820026;274.4858918419099;293.86;7259999.999999999;3610000.0;3660000.0;1350000.0;3660000.0;3090000.0;7280000.0;0.0;0.015666666666666666;0.23133333333333334;0.033;0.0;0.0;0.032708233281913385;11388.1103515625;5014.20263671875;2364.8359375;20972.41015625;482840.85004103614;479680.7803335098;256024.55703958022;256024.55703958022;247453.757410976;430081.6785162784;432880.6149027872;438472.7785254516;472948.7829819323;525345.3563042326;471092.02925193025;437688.5006598165;444493.19508952065;464061.0944748599;455434.2692257803;266280.64645062794;470989.7865225379;433249.8226776551;433065.50215134333;224941.0041839467;267192.67376467976;471875.0639052514;203146.51640306425;257637.6575111186;274.43402620472364;1917566.3436177622;1059647.440815165;241423.93690381484;302346.46912237;0;6;7;34;20;20;0;18;113;106;1475962716679.4492;563010350435.0157;1241080791944.5671;54438.80863764561;8868.042067572176;0.0;0.0;4448837.814435409;968752.6815837391;0.0;964006.4024730971;3.3732801373068666;0.30028978823843183
6800;2019-06-18 10:20:45.113;703;684;224;224;198;50;37;36;-20;38;742;232;-22;21;240;169;248;632;208;41;38;27;715;368;373;135;373;306;716;-1.0;0.0;1414.0;225.0;0.0;87;0;59;1;0;0;1;0;0;0;1;1;0;1;0;22426.9921875;10855.95703125;6999.79833984375;2330.34033203125;649.0;252547;535.0;0.0;Calculated values ==>;1560846045.113;343.46000000000004;341.56000000000006;295.56;295.56;292.96000000000004;278.16;275.2199585193972;276.86;276.76000000000005;271.16;276.96000000000004;347.36;296.36;270.96000000000004;275.26000000000005;297.16;290.06;297.96000000000004;336.36;277.26000000000005;276.96000000000004;326.66;338.06000000000006;275.86;241.49495122638035;268.3187672390254;275.2199585193972;293.96000000000004;7150000.0;3679999.9999999995;3729999.9999999995;1350000.0;3729999.9999999995;3060000.0;7159999.999999999;0.0;0.0;0.23566666666666666;0.0375;0.0;0.0;0.0;10855.95703125;6999.79833984375;2330.34033203125;22426.9921875;485845.62683569005;482872.6532864215;257608.48931612785;257608.48931612785;248785.42954585294;429606.4342157736;431453.06688762316;437898.67151236854;473143.78782676667;527574.2254450012;471495.631757634;437585.1090581189;444076.66985911725;463019.4525715984;453965.3496272061;266999.2186698007;474752.09313212417;432215.0735299409;431644.5240703191;224522.8720964353;272215.72791638016;472070.4381999017;204953.37023914853;257637.6575111186;275.16349855501653;1917928.00530396;1059832.8080433551;241463.0633727276;302446.5857971747;0;6;7;34;20;20;0;18;113;106;1476184416679.4492;563091350435.0157;1241265291944.5671;54897.442666722185;10016.890048528245;-0.0;0.0;4449748.949862946;968910.0560180399;0.0;964006.4024730971;3.2157943601347867;0.2917757504457559
6801;2019-06-18 10:21:45.134;710;692;224;223;198;54;40;39;-21;39;755;233;-23;18;240;168;248;624;210;42;40;28;704;369;374;136;374;306;704;-1.0;-1.0;1569.0;185.0;0.0;99;0;60;1;0;0;1;0;0;0;1;1;0;0;0;22367.228515625;10838.3623046875;7320.294921875;2330.9619140625;659.0;252548;534.0;0.0;Calculated values ==>;1560846105.134;344.16;342.36;295.56;295.46000000000004;292.96000000000004;278.56;275.3239800832674;277.16;277.06;271.06;277.06;348.66;296.46000000000004;270.86;274.96000000000004;297.16;289.96000000000004;297.96000000000004;335.56;277.36;277.16;326.56;339.06000000000006;275.96000000000004;241.71165711629368;268.3187672390254;275.3239800832674;294.16;7040000.000000001;3690000.0;3740000.0;1360000.0;3740000.0;3060000.0;7040000.000000001;0.0;0.0;0.2615;0.030833333333333334;0.0;0.0;0.0;10838.3623046875;7320.294921875;2330.9619140625;22367.228515625;488044.5163113992;485383.17715784535;258168.64082503927;257801.1338622674;249186.0556380743;429537.3511455088;431766.11159789504;437742.05038880615;473111.07959547755;528935.3484124116;471615.1242470439;437427.84448784514;443639.0469653982;462869.43683671043;453649.88209841517;267769.8054145727;474921.2962454903;432146.86541600834;431766.11159789504;224104.74344509715;276402.16793126165;472036.2627623985;205246.32465953336;257637.6575111186;275.2806084709348;1918301.4211272101;1060013.6573133618;241501.9211536717;302565.9616749198;0;6;7;34;20;20;0;18;113;106;1476408595114.9978;563172678890.2147;1241448956205.0166;60797.63227820484;8226.023091505009;-0.0;0.0;4450713.412933815;969062.1335030757;0.0;964006.4024730971;3.3687134395219607;0.2969856760489625
6802;2019-06-18 10:22:45.104;707;693;232;231;204;55;43;42;-21;42;763;234;-22;15;240;169;248;616;210;44;42;29;684;372;377;137;377;307;684;83.0;-1.0;1423.0;206.0;0.0;99;0;63;1;0;0;1;0;0;0;1;1;0;0;0;22095.029296875;10606.990234375;7002.50927734375;2331.03344726562;666.0;252549;533.0;0.0;Calculated values ==>;1560846165.104;343.86;342.46000000000004;296.36;296.26000000000005;293.56;278.66;275.63479819532273;277.46000000000004;277.36;271.06;277.36;349.46000000000004;296.56;270.96000000000004;274.66;297.16;290.06;297.96000000000004;334.76000000000005;277.56;277.36;326.46000000000004;339.76;276.06;241.92719264551067;268.43790593516167;275.63479819532273;294.16;6840000.000000001;3720000.0000000005;3770000.0000000005;1370000.0;3770000.0000000005;3070000.0;6840000.000000001;0.013833333333333333;0.0;0.23716666666666666;0.034333333333333334;0.0;0.013833333333333333;0.0;10606.990234375;7002.50927734375;2331.03344726562;22095.029296875;489689.15102120873;487662.58033738117;262334.1832464697;261928.8740952742;251925.00934662102;429328.3091220336;431559.0025572689;437514.20447033056;473273.90776018414;529695.9489754178;471600.6402381309;437356.53477473935;442994.2643117957;462417.53664142935;453276.9520106924;269336.12320710026;476067.3694345882;431751.23897612083;431366.10962521314;223686.61821467688;279332.9882161641;472002.15594002855;205982.04756474617;205982.04756474617;275.57649496910415;1918671.7546830834;1060192.2792289702;241540.75169005393;302685.2586982861;0;6;7;34;20;20;0;18;113;106;1476633782465.1052;563254537940.2538;1241632764255.1042;54911.7098794411;9133.357054218028;-0.0;3117.8128585031263;4451677.175329996;969206.7226736085;0.0;964032.3712560434;3.368158711219474;0.28764373017026346
6803;2019-06-18 10:23:48.134;697;687;241;240;213;53;44;44;-21;44;768;235;-22;14;240;172;248;594;211;45;44;29;675;370;375;136;374;306;675;-2.0;-1.0;1599.0;162.0;0.0;99;0;65;1;0;0;1;0;0;0;1;1;0;0;0;22677.763671875;10762.8515625;6861.1591796875;2337.24267578125;676.0;252550;531.0;0.0;Calculated values ==>;1560846228.134;342.86;341.86;297.26000000000005;297.16;294.46000000000004;278.46000000000004;275.4277932560699;277.56;277.56;271.06;277.56;349.96000000000004;296.66;270.96000000000004;274.56;297.16;290.36;297.96000000000004;332.56;277.66;277.56;326.26000000000005;340.76;276.06;241.71165711629368;268.3187672390254;275.4277932560699;294.26000000000005;6750000.0;3700000.0;3750000.0;1360000.0;3740000.0;3060000.0;6750000.0;0.0;0.0;0.2665;0.027000000000000003;0.0;0.0;0.0;10762.8515625;6861.1591796875;2337.24267578125;22677.763671875;489185.3491960863;487743.02311597095;266809.3312136778;266356.7934637495;255497.29107767186;429467.9694778635;432268.69537578704;437742.05038880615;473598.9642825547;530294.8415796665;471853.91002867516;437585.1090581189;443052.3292051162;462869.43683671043;454054.3140890567;270128.53274179396;473705.9550753995;432458.01647450257;432268.69537578704;222850.3779558165;283520.3318566784;472134.0588697756;205483.64230236446;205982.04756474617;275.37630504086917;1919063.703174686;1060379.3543856153;241581.61855726255;302806.62356251525;0;6;7;34;20;20;0;18;113;106;1476870775264.9976;563340573890.2147;1241825951205.0166;61896.86575503671;7199.561247320102;-0.0;0.0;4452699.737068732;969349.7037625082;0.0;964059.6651094299;3.4615274680174886;0.30155504960171464
6804;2019-06-18 10:24:45.135;685;678;244;244;218;48;45;45;-22;45;772;236;-23;12;240;174;248;582;212;44;44;29;664;368;373;137;373;305;664;-2.0;0.0;1366.0;152.0;0.0;99;0;66;1;0;0;1;0;0;0;1;1;0;1;0;23209.126953125;10607.232421875;6766.74072265625;2315.40112304688;681.0;252551;530.0;0.0;Calculated values ==>;1560846285.135;341.66;340.96000000000004;297.56;297.56;294.96000000000004;277.96000000000004;275.2199585193972;277.66;277.66;270.96000000000004;277.66;350.36;296.76000000000005;270.86;274.36;297.16;290.56;297.96000000000004;331.36;277.56;277.56;326.16;341.26;276.06;241.92719264551067;268.19934244402924;275.2199585193972;294.36;6640000.000000001;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3050000.0;6640000.000000001;0.0;0.0;0.22766666666666666;0.025333333333333333;0.0;0.0;0.0;10607.232421875;6766.74072265625;2315.40112304688;23209.126953125;488615.15596460435;487609.57152924966;269151.77830391045;269151.77830391045;257918.68404772846;429606.4342157736;432967.19635037374;437812.597326149;473566.98283907154;530788.4338752198;472106.49772695394;437656.05685647397;442963.5195641987;463019.4525715984;454681.0290992668;271193.1755879679;473178.7666794478;432780.064257215;432780.064257215;222432.26289678228;285614.20965156396;472002.15594002855;204944.0295590972;205982.04756474617;275.15991753031756;1919426.9807648512;1060548.5371850105;241618.4526334903;302914.5129960355;0;6;7;34;20;20;0;18;113;106;1477083959004.7266;563418380255.1158;1242000089259.7952;53016.410594965455;6765.472534983594;-0.0;0.0;4453609.48313219;969460.2622193989;0.0;964059.6651094299;3.0362510416793684;0.2682002589933901
6805;2019-06-18 10:25:45.086;674;669;243;242;217;45;44;44;-21;46;774;237;-24;11;240;177;248;555;210;43;44;29;665;366;371;132;370;304;666;-1.0;-1.0;994.0;31.0;0.0;99;0;65;1;0;0;1;0;0;0;1;1;0;0;0;23413.154296875;10520.5458984375;6754.2841796875;2326.28076171875;684.0;252552;529.0;0.0;Calculated values ==>;1560846345.086;340.56000000000006;340.06000000000006;297.46000000000004;297.36;294.86;277.66;275.0112864084945;277.56;277.56;271.06;277.76000000000005;350.56000000000006;296.86;270.76000000000005;274.26000000000005;297.16;290.86;297.96000000000004;328.66;277.46000000000004;277.56;326.06;341.56000000000006;276.06;240.83765695389522;268.0796299477929;275.0112864084945;294.16;6650000.0;3660000.0;3710000.0;1320000.0;3700000.0;3040000.0;6659999.999999999;0.0;0.0;0.16566666666666666;0.005166666666666667;0.0;0.0;0.0;10520.5458984375;6754.2841796875;2326.28076171875;23413.154296875;486925.54876684485;486092.9450007167;268483.8879227922;268002.8644540016;257430.52791450452;429743.705733735;433285.5503662649;438194.52980446257;474309.40632519417;531072.693019601;472358.4094998168;437727.04723144654;443022.0508540321;463467.6714287577;455443.829752575;271091.3562880507;468589.09792741865;433099.9636564668;433285.5503662649;222014.15119762826;286870.6033266602;472659.50235634967;204532.10040488897;205982.04756474617;274.9921185271574;1919815.182484582;1060724.4582180046;241657.10172662343;303027.0961854223;0;6;7;34;20;20;0;18;113;106;1477306976724.6343;563499014350.0825;1242182640054.7197;38710.07580386269;1385.324910082547;-0.0;0.0;4454373.246268832;969528.1300607082;0.0;964059.6651094299;2.0455677763140927;0.16400703674381983
6806;2019-06-18 10:26:45.126;667;664;240;240;215;42;44;42;-5;46;777;237;-12;9;240;177;248;553;208;43;44;28;663;363;369;132;368;301;664;-2.0;-1.0;1096.0;19.0;0.0;100;0;57;1;0;0;1;0;0;0;1;1;0;0;0;22889.55859375;9984.0615234375;6795.54833984375;2299.89697265625;685.0;252553;527.0;0.0;Calculated values ==>;1560846405.126;339.86;339.56000000000006;297.16;297.16;294.66;277.36;274.69669130483857;277.56;277.36;272.66;277.76000000000005;350.86;296.86;271.96000000000004;274.06;297.16;290.86;297.96000000000004;328.46000000000004;277.46000000000004;277.56;325.86;341.66;275.96000000000004;240.83765695389522;267.7187500070086;274.69669130483857;293.96000000000004;6630000.0;3629999.9999999995;3690000.0;1320000.0;3679999.9999999995;3010000.0;6640000.000000001;0.0;0.0;0.18266666666666667;0.0031666666666666666;0.0;0.0;0.0;9984.0615234375;6795.54833984375;2299.89697265625;22889.55859375;486126.2176326875;485581.7571928932;267221.4896988108;267221.4896988108;256772.20120434402;429947.3805835815;433785.3471561017;441282.59110265225;474309.40632519417;531611.214390621;472755.7439423262;440233.639942548;443343.77367153234;463764.977612162;455943.89776123053;271296.10353209864;468526.60679815855;433601.82819372;433785.3471561017;221177.93781777218;287289.4124756198;472562.30901117553;203772.17337695518;205982.04756474617;274.68520797230855;1920201.2956623859;1060895.4438608973;241695.67890870612;303140.08673319395;0;6;7;34;20;20;0;18;113;106;1477529124724.4932;563578267150.0322;1242364261054.6042;43385.23630456067;851.1687628416977;-0.0;0.0;4455057.829954368;969546.7799329355;0.0;964059.6651094299;2.318529794705186;0.18084333515523596
6807;2019-06-18 10:27:45.116;665;663;237;237;212;41;44;39;7;45;779;236;3;16;239;176;248;553;206;42;44;28;657;361;367;131;366;299;658;-1.0;0.0;802.0;52.0;0.0;100;0;49;1;0;0;1;0;0;0;1;0;0;0;0;21128.431640625;9347.935546875;6736.728515625;960.1204223632809;684.0;252554;527.0;0.0;Calculated values ==>;1560846465.116;339.66;339.46000000000004;296.86;296.86;294.36;277.26000000000005;274.4858918419099;277.56;277.06;273.86;277.66;351.06000000000006;296.76000000000005;273.46000000000004;274.76000000000005;297.06;290.76000000000005;297.96000000000004;328.46000000000004;277.36;277.56;325.86;341.56000000000006;275.96000000000004;240.61611355647437;267.47669482898436;274.4858918419099;293.76000000000005;6570000.0;3610000.0;3670000.0000000005;1310000.0;3660000.0;2990000.0;6580000.0;0.0;0.0;0.13366666666666666;0.008666666666666666;0.0;0.0;0.0;9347.935546875;6736.728515625;960.1204223632809;21128.431640625;486483.7487812254;486086.6695867572;266304.15970506665;266304.15970506665;255939.7436708437;430081.6785162784;434279.63764931663;443460.8629688132;474340.9607716398;531969.3885642122;472901.6794314094;442879.2504583835;444756.5733829062;463928.38035923813;456135.4377423473;271938.67090093286;469316.8389543173;433916.0690215914;434279.63764931663;221177.93781777218;286870.6033266602;472693.2819402637;203180.23498982965;205982.04756474617;274.44707710063915;1920568.0511116332;1061056.516986513;241722.84119253367;303252.8369121785;0;6;7;34;20;20;0;18;113;106;1477749887924.5283;563657154000.0448;1242544231054.6328;32117.510606524134;2335.7797402370948;-0.0;0.0;4455686.914647134;969573.3334108146;0.0;964059.6651094299;2.0213391596331225;0.16542605403631983
6808;2019-06-18 10:28:45.107;664;662;235;234;209;38;44;37;12;46;779;235;8;16;239;174;248;549;207;43;44;29;653;358;363;141;363;298;655;-1.0;-1.0;592.0;0.0;0.0;100;100;40;1;0;0;1;0;0;0;1;0;0;0;0;20422.26171875;8670.9033203125;6770.55078125;1318.08508300781;682.0;252555;525.0;0.0;Calculated values ==>;1560846525.107;339.56000000000006;339.36;296.66;296.56;294.06;276.96000000000004;274.1680685717883;277.56;276.86;274.36;277.76000000000005;351.06000000000006;296.66;273.96000000000004;274.76000000000005;297.06;290.56;297.96000000000004;328.06;277.46000000000004;277.56;325.66;341.36;276.06;242.77792619122317;267.35522164206344;274.1680685717883;293.86;6530000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2980000.0;6550000.0;0.0;0.0;0.09866666666666667;0.0;0.0;0.0;0.0;8670.9033203125;6770.55078125;1318.08508300781;20422.26171875;486770.0876112684;486266.3463726549;265615.57310438156;265157.6412630047;254964.6424654035;430280.9020939914;435252.3847646943;444383.4236514063;473145.1120115388;532044.295530265;472915.7060204766;443808.3536081526;444955.10376800725;464371.1518808695;456352.44428569207;272393.44050716254;469064.254759786;435074.67720794375;435252.3847646943;220341.7376933702;286033.001929769;471472.3440730569;202496.42290420205;205982.04756474617;274.1680685717883;1920914.254952274;1061206.6514539635;241741.8233907104;303365.38068921585;0;6;7;34;20;20;0;18;113;106;1477968855075.1687;563738741760.2834;1242723304190.1565;23866.184073724155;0.0;-0.0;0.0;4456153.375457882;969592.7953223155;0.0;964059.6651094299;1.4240358169093688;0.10796918091961581
