;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6809;2019-06-18 10:29:45.097;663;662;236;235;207;35;43;34;13;45;773;233;11;20;239;173;248;549;198;41;43;29;650;355;360;144;360;298;652;-2.0;-1.0;978.0;34.0;0.0;100;100;34;1;0;0;1;0;0;0;1;0;0;0;0;19974.017578125;8287.697265625;6695.353515625;1316.65380859375;681.0;252556;524.0;0.0;Calculated values ==>;1560846585.097;339.46000000000004;339.36;296.76000000000005;296.66;293.86;276.66;273.8482719121499;277.46000000000004;276.56;274.46000000000004;277.66;350.46000000000004;296.46000000000004;274.26000000000005;275.16;297.06;290.46000000000004;297.96000000000004;328.06;277.26000000000005;277.46000000000004;325.56;341.26;276.06;243.40439225979637;267.35522164206344;273.8482719121499;292.96000000000004;6500000.0;3550000.0;3600000.0;1440000.0;3600000.0;2980000.0;6520000.0;0.0;0.0;0.16299999999999998;0.005666666666666667;0.0;0.0;0.0;8287.697265625;6695.353515625;1316.65380859375;19974.017578125;486948.76715772675;486589.982855326;266322.23339089856;265853.1041273419;254366.48695001221;430477.46260093397;435793.71486953663;444526.6575060108;472654.5496415061;531420.5441150686;472680.0241968435;444239.97794932604;445523.4938528923;464811.3070167571;456707.59526566305;272750.2692994137;469458.60804620746;435442.3189386135;435793.71486953663;219923.6425635755;285614.20965156396;471072.6445122798;201656.60114983824;205982.04756474617;273.8275441070162;1921250.8345058537;1061347.949571362;241763.7758886971;303477.57785528357;0;6;7;34;20;20;0;18;113;106;1478185718924.3413;563824227509.9573;1242902074389.4744;39587.81918605612;1526.6909123871687;-0.0;0.0;4456682.070685803;969605.5156261328;0.0;964059.6651094299;2.5224082971455504;0.19173548307507202
6810;2019-06-18 10:30:45.118;663;661;235;235;207;33;42;31;17;44;762;231;15;26;239;172;248;545;192;41;43;30;650;352;357;146;356;299;652;36.0;0.0;882.0;0.0;0.0;100;100;31;1;0;0;1;0;0;0;1;0;0;0;0;19705.349609375;8085.22998046875;6698.69091796875;1316.31689453125;680.0;252557;523.0;0.0;Calculated values ==>;1560846645.118;339.46000000000004;339.26;296.66;296.66;293.86;276.46000000000004;273.5264737036516;277.36;276.26000000000005;274.86;277.56;349.36;296.26000000000005;274.66;275.76000000000005;297.06;290.36;297.96000000000004;327.66;277.26000000000005;277.46000000000004;325.46000000000004;341.16;276.16;243.81672145450628;267.47669482898436;273.5264737036516;292.36;6500000.0;3520000.0000000005;3570000.0000000005;1460000.0;3560000.0;2990000.0;6520000.0;0.006;0.0;0.147;0.0;0.0;0.006;0.0;8085.22998046875;6698.69091796875;1316.31689453125;19705.349609375;486948.76715772675;486446.0341069497;265853.1041273419;265853.1041273419;254366.48695001221;430671.36484660726;436328.9944427473;444899.4758313612;472292.90834925044;530200.2803765697;472311.3656254764;444613.46213006455;446176.45202680735;465394.1846544878;457061.0035364718;272750.2692994137;468813.20008124923;436155.6998607666;436501.8475060906;219505.55070137876;285195.4229665811;470904.38115382055;200920.47264012235;200920.47264012235;273.5264737036516;1921581.61163138;1061484.4383864512;241785.72499077473;303589.2339584663;0;6;7;34;20;20;0;18;113;106;1478400894209.868;563911257960.1703;1243081237074.9128;35864.91346911211;0.0;-0.0;1413.4882491958094;4457311.063529938;969618.2425032824;0.0;964071.4483008761;2.315394480359044;0.15466930222319042
6811;2019-06-18 10:31:45.129;664;663;234;234;204;30;42;28;22;42;752;228;23;31;239;170;248;552;182;41;42;30;648;349;354;147;354;299;649;-2.0;-1.0;579.0;75.0;2.0;100;100;25;1;0;0;1;0;0;0;1;0;0;0;0;19320.123046875;7712.7900390625;6728.49755859375;1300.48596191406;677.0;252558;522.0;0.0;Calculated values ==>;1560846705.129;339.56000000000006;339.46000000000004;296.56;296.56;293.56;276.16;273.20264511476705;277.36;275.96000000000004;275.36;277.36;348.36;295.96000000000004;275.46000000000004;276.26000000000005;297.06;290.16;297.96000000000004;328.36;277.26000000000005;277.36;325.36;340.86;276.16;244.02132995426717;267.47669482898436;273.20264511476705;291.36;6480000.0;3490000.0;3540000.0;1470000.0;3540000.0;2990000.0;6490000.000000001;0.0;0.0;0.0965;0.0125;0.0003333333333333333;0.0003333333333333333;0.0;7712.7900390625;6728.49755859375;1300.48596191406;19320.123046875;487306.40581031184;487056.09840343014;265627.0579651849;265627.0579651849;253404.79620588565;430862.6128555636;437029.1878229431;445610.90970504243;471962.6950587572;529158.4594518314;471956.4286539312;445752.59130680247;446879.0238427447;465683.9387588076;457276.10456866643;272996.41092144104;470330.9861479161;436858.41488472256;437029.1878229431;219087.46209138638;283939.0963198885;470770.3993600183;199991.7990318138;265627.0579651849;273.14887464508814;1921906.8835253208;1061616.1126889647;241807.53567910855;303701.1477093782;0;6;7;34;20;20;0;18;113;106;1478614233314.5764;563999174075.0502;1243260669964.6677;23702.244179966565;3384.7325041025565;-0.0;57.13404328591939;4457807.547515049;969646.4537785638;0.0;964083.705733414;1.7243362461437903;0.13470968877101464
6812;2019-06-18 10:32:45.129;666;663;228;228;204;32;32;28;30;39;722;225;32;45;239;168;248;550;184;42;33;28;630;354;359;136;359;301;631;-1.0;-1.0;1974.0;287.0;0.0;100;1;22;1;0;0;1;0;0;0;1;0;1;0;0;19250.04296875;7236.57861328125;6453.6640625;2302.67578125;676.0;252559;520.0;0.0;Calculated values ==>;1560846765.129;339.76;339.46000000000004;295.96000000000004;295.96000000000004;293.56;276.36;273.7412296467126;276.36;275.96000000000004;276.16;277.06;345.36;295.66;276.36;277.66;297.06;289.96000000000004;297.96000000000004;328.16;277.36;276.46000000000004;325.16;340.76;275.96000000000004;241.71165711629368;267.7187500070086;273.7412296467126;291.56;6300000.0;3540000.0;3590000.0;1360000.0;3590000.0;3010000.0;6310000.0;0.0;0.0;0.32899999999999996;0.04783333333333333;0.0;0.0;0.0;7236.57861328125;6453.6640625;2302.67578125;19250.04296875;489497.88953838014;488971.96071851515;264263.52543416776;264263.52543416776;254258.1965209878;430542.39183029096;434084.4541166122;446353.3190648992;473111.07959547755;525870.3286171833;471332.4514500774;446635.25890643254;448449.6696078174;464957.45143190527;456180.22461298853;402052.52502921026;472331.3194473957;435856.36625110224;434263.8640799596;218251.29456621417;283520.3318566784;472036.2627623985;201310.51668321216;265627.0579651849;273.6879339483428;1922228.301575451;1061740.6907610677;241837.56202696825;303810.99905622064;0;6;7;34;20;20;0;18;113;107;1478828133314.5764;564084074075.0502;1243440669964.6677;80619.08198357502;12949.714854121079;-0.0;0.0;4458676.891899745;969782.5741732157;0.0;964084.1818504414;5.8506392744445455;0.4700356577227368
6813;2019-06-18 10:33:45.100;661;658;227;226;201;37;31;29;42;37;691;225;39;52;239;169;248;509;185;44;31;26;629;354;359;124;359;303;630;-1.0;-1.0;1344.0;118.0;0.0;100;1;27;1;0;0;1;0;0;0;1;0;1;0;0;19171.779296875;7548.6923828125;6430.8408203125;2359.86181640625;674.0;252560;519.0;0.0;Calculated values ==>;1560846825.1;339.26;338.96000000000004;295.86;295.76000000000005;293.26000000000005;276.86;273.7412296467126;276.26000000000005;276.06;277.36;276.86;342.26;295.66;277.06;278.36;297.06;290.06;297.96000000000004;324.06;277.56;276.26000000000005;325.06;340.56000000000006;275.76000000000005;239.02933182858504;267.9596281332873;273.7412296467126;291.66;6290000.0;3540000.0;3590000.0;1240000.0;3590000.0;3030000.0;6300000.0;0.0;0.0;0.224;0.019666666666666666;0.0;0.0;0.0;7548.6923828125;6430.8408203125;2359.86181640625;19171.779296875;488902.5335137595;488374.8719360022;263876.3388194017;263414.4150969574;253182.29903245813;430542.39183029096;433904.5296488982;447656.4881179867;474467.8922815439;522459.6978722397;471063.0763921026;447236.20680083364;449045.67269265273;464957.45143190527;456318.79741749674;402616.70855621423;465936.5199042332;436205.073990345;433904.5296488982;217833.21561994078;282682.81946839223;473412.09082023916;201361.73337545752;265627.0579651849;273.7079466524269;1922548.3286728684;1061863.8418008257;241876.39772725498;303918.31803424313;0;6;7;34;20;20;0;18;113;107;1479043429204.419;564162036374.9932;1243621782384.5352;55170.02506232654;5350.323696414039;-0.0;0.0;4459807.920862619;969935.00078587;0.0;964084.1818504414;3.703952850542982;0.2816255706328371
6814;2019-06-18 10:34:45.120;654;654;232;231;203;34;30;30;46;38;709;225;43;51;239;168;248;508;185;45;31;26;629;351;356;132;356;303;631;84.0;-1.0;677.0;80.0;0.0;100;96;27;1;0;0;1;0;0;0;1;0;0;0;0;18547.9921875;7542.01513671875;6423.58251953125;1340.59680175781;672.0;252561;519.0;0.0;Calculated values ==>;1560846885.12;338.56000000000006;338.56000000000006;296.36;296.26000000000005;293.46000000000004;276.56;273.4187578820637;276.16;276.16;277.76000000000005;276.96000000000004;344.06000000000006;295.66;277.46000000000004;278.26000000000005;297.06;289.96000000000004;297.96000000000004;323.96000000000004;277.66;276.26000000000005;325.06;340.36;275.76000000000005;240.83765695389522;267.9596281332873;273.4187578820637;291.66;6290000.0;3510000.0;3560000.0;1320000.0;3560000.0;3030000.0;6310000.0;0.014;0.0;0.11283333333333333;0.013333333333333334;0.0;0.014;0.0;7542.01513671875;6423.58251953125;1340.59680175781;18547.9921875;487917.7838131033;487703.94333282096;266187.02205036394;265696.33718979446;253881.41003475865;430735.4089219946;434464.2400499864;448214.2968835578;473533.532933398;524350.0481302637;471063.0763921026;447796.21272308455;448907.5457794879;465394.1846544878;456674.80353496945;402616.70855621423;465634.6420689629;437078.2854679012;434641.7771524699;217833.21561994078;281845.32903042674;472367.87413283327;200545.90832512116;200545.90832512116;273.37527154778076;1922862.764878948;1061989.6396154137;241907.24516144826;304025.47393543925;0;6;7;34;20;20;0;18;113;107;1479258000704.3508;564238861974.9688;1243803642984.4773;27945.2498423436;3624.2928774361617;-0.0;3277.3421635828827;4460500.779029034;970009.8141867855;0.0;964111.5021388575;2.276652434997103;0.15655382916410912
6815;2019-06-18 10:35:45.121;650;651;233;233;204;30;32;27;41;38;744;225;40;50;239;167;248;526;188;45;32;26;637;346;351;139;351;304;638;-1.0;0.0;296.0;62.0;0.0;100;99;29;1;0;0;1;0;0;0;1;0;0;0;0;19298.783203125;7762.34423828125;6553.34326171875;1347.86071777344;670.0;252562;517.0;0.0;Calculated values ==>;1560846945.121;338.16;338.26;296.46000000000004;296.46000000000004;293.56;276.16;272.8767566201714;276.36;275.86;277.26000000000005;276.96000000000004;347.56000000000006;295.66;277.16;278.16;297.06;289.86;297.96000000000004;325.76000000000005;277.66;276.36;324.86;340.16;275.76000000000005;242.35481222062532;268.0796299477929;272.8767566201714;291.96000000000004;6370000.0;3460000.0;3510000.0;1390000.0;3510000.0;3040000.0;6380000.0;0.0;0.0;0.04933333333333333;0.010333333333333333;0.0;0.0;0.0;7762.34423828125;6553.34326171875;1347.86071777344;19298.783203125;486489.94486604515;486524.51822088106;266063.94759169157;266063.94759169157;253917.7454287857;431051.2098666511;436017.21063027234;447326.59894302575;472621.17715536855;527938.4097321841;470928.0465685615;447186.0512154405;448583.2367254159;466116.49786128954;457355.01675759477;397701.47742990154;467608.24062274705;438221.9953895646;436017.21063027234;216997.06728235667;281007.8604223974;471442.86907493527;199129.7890893787;200545.90832512116;272.7961726023796;1923178.1599312387;1062117.178069497;241929.64934756985;304133.6167862662;0;6;7;34;20;20;0;18;113;107;1479470104239.9375;564320163330.1936;1243985746019.981;12244.375952779921;2813.9018265174177;-0.0;0.0;4460835.698160145;970063.4667036606;0.0;964138.813778816;0.9613580250106232;0.0830224218470384
6816;2019-06-18 10:36:45.101;651;653;234;233;203;27;33;23;15;37;758;224;17;51;238;165;247;555;189;46;33;27;641;344;349;142;349;304;643;188.0;-1.0;260.0;139.0;0.0;64;99;30;1;0;0;1;0;0;0;1;0;0;0;0;18404.099609375;7910.45751953125;5310.4189453125;1342.09130859375;668.0;252563;516.0;0.0;Calculated values ==>;1560847005.101;338.26;338.46000000000004;296.56;296.46000000000004;293.46000000000004;275.86;272.6583383277491;276.46000000000004;275.46000000000004;274.66;276.86;348.96000000000004;295.56;274.86;278.26000000000005;296.96000000000004;289.66;297.86;328.66;277.76000000000005;276.46000000000004;324.76000000000005;339.96000000000004;275.86;242.98782864720522;268.0796299477929;272.6583383277491;292.06;6409999.999999999;3440000.0;3490000.0;1420000.0;3490000.0;3040000.0;6430000.0;0.03133333333333333;0.0;0.043333333333333335;0.023166666666666665;0.0;0.03133333333333333;0.0;7910.45751953125;5310.4189453125;1342.09130859375;18404.099609375;486199.5251634335;486269.432970722;266120.1835348747;265644.07834162604;253313.65723673347;431175.4696738307;436658.4772508701;443607.19622175704;472128.42060986464;529402.1194473583;470808.41752185574;443898.39648781426;448721.9649698524;466275.0335842283;457408.232515713;273296.9893173816;471580.5994040233;438837.36865475413;436658.4772508701;216578.99785978085;280170.41352433193;471141.87126780767;198568.9044110133;198568.9044110133;272.5658368235198;1923492.2458912127;1062247.741215293;241952.05814237442;304232.44851646124;0;6;7;34;20;20;0;18;113;107;1479680034240.0042;564404435230.2205;1244168085220.039;10618.325978465562;6314.607065515736;-0.0;7460.139948982179;4461026.157168794;970139.5122541492;0.0;964200.960889133;1.6750070021754666;0.10896692202873699
6817;2019-06-18 10:37:45.121;654;655;232;232;204;27;34;22;1;35;758;223;1;43;238;166;247;573;192;47;34;27;641;345;351;144;350;304;643;149.0;-1.0;696.0;274.0;0.0;31;99;30;1;0;0;1;0;0;0;1;0;0;0;0;17472.416015625;7866.55615234375;4253.89599609375;1333.89477539062;665.0;252564;515.0;0.0;Calculated values ==>;1560847065.121;338.56000000000006;338.66;296.36;296.36;293.56;275.86;272.7676641592781;276.56;275.36;273.26000000000005;276.66;348.96000000000004;295.46000000000004;273.26000000000005;277.46000000000004;296.96000000000004;289.76000000000005;297.86;330.46000000000004;277.86;276.56;324.66;339.66;275.86;243.40439225979637;268.0796299477929;272.7676641592781;292.36;6409999.999999999;3450000.0;3510000.0;1440000.0;3500000.0;3040000.0;6430000.0;0.024833333333333332;0.0;0.116;0.04566666666666667;0.0;0.024833333333333332;0.0;7866.55615234375;4253.89599609375;1333.89477539062;17472.416015625;486628.96011913335;486556.04852094833;265173.928754797;265173.928754797;253681.37843612407;431113.4868728058;436360.98980129673;441542.48092842754;471666.44639072387;529402.1194473583;470688.72057778685;441542.48092842754;447607.1325964645;466131.4200192649;457381.5641334785;273296.9893173816;474386.82757174695;438555.21955574804;436360.98980129673;216160.93158060662;278914.2836208781;470874.54964527197;198874.43706254117;198874.43706254117;272.69099431644486;1923791.316511647;1062379.2601542214;241974.3654596952;304312.1777084891;0;6;7;34;20;20;0;18;113;107;1479890104239.9375;564490263830.1932;1244350546019.981;28149.49308844282;12421.338474611375;-0.0;5897.582726345763;4461349.3300159685;970295.6971778938;0.0;964312.3123495106;3.453784457356512;0.28867879249513995
6818;2019-06-18 10:38:45.093;655;656;230;230;205;30;36;23;-2;35;753;223;-2;35;239;167;247;585;196;48;36;27;645;346;352;145;351;305;647;90.0;-1.0;760.0;224.0;0.0;7;99;32;1;0;0;1;0;0;0;1;0;0;0;0;16900.30078125;8046.13037109375;3521.654296875;1335.58703613281;664.0;252565;515.0;0.0;Calculated values ==>;1560847125.093;338.66;338.76;296.16;296.16;293.66;276.16;272.8767566201714;276.76000000000005;275.46000000000004;272.96000000000004;276.66;348.46000000000004;295.46000000000004;272.96000000000004;276.66;297.06;289.86;297.86;331.66;277.96000000000004;276.76000000000005;324.66;339.56000000000006;275.86;243.61107973660833;268.19934244402924;272.8767566201714;292.76000000000005;6450000.0;3460000.0;3520000.0000000005;1450000.0;3510000.0;3050000.0;6470000.0;0.015000000000000001;0.0;0.12666666666666665;0.037333333333333336;0.0;0.015000000000000001;0.0;8046.13037109375;3521.654296875;1335.58703613281;16900.30078125;486339.823407636;486267.0076455879;263949.80808891094;263949.80808891094;253863.22964383042;431051.2098666511;436469.24547330075;440880.4687282554;471533.705207396;528802.8376560764;470553.05502092576;440880.4687282554;446287.039416296;466116.49786128954;457355.01675759477;272780.9846039466;475741.47485571937;438496.945660814;436469.24547330075;216160.93158060662;278495.58437821403;470740.5471029485;199168.42771839577;199168.42771839577;272.8114385007167;1924077.6221460558;1062511.803992323;241996.6007600966;304376.9437225537;0;6;7;34;20;20;0;18;113;107;1480100905819.5286;564576923370.0251;1244533160759.6267;30616.858527915552;10138.692457023302;-0.0;3559.5122663235747;4461838.82107601;970483.6097018393;0.0;964391.0846967051;3.4343785692212614;0.29463394142830257
6819;2019-06-18 10:39:45.132;654;657;228;229;205;31;38;24;-8;34;746;223;-11;27;239;169;247;596;201;50;38;26;653;349;354;148;354;306;656;-1.0;-1.0;1110.0;324.0;0.0;1;99;35;1;0;0;1;0;0;0;1;0;0;0;0;17117.9375;8334.4443359375;3416.88232421875;1334.73571777344;661.0;252566;514.0;0.0;Calculated values ==>;1560847185.132;338.56000000000006;338.86;295.96000000000004;296.06;293.66;276.26000000000005;273.20264511476705;276.96000000000004;275.56;272.36;276.56;347.76;295.46000000000004;272.06;275.86;297.06;290.06;297.86;332.76000000000005;278.16;276.96000000000004;324.56;339.26;275.76000000000005;244.22491754036054;268.3187672390254;273.20264511476705;293.26000000000005;6530000.0;3490000.0;3540000.0;1480000.0;3540000.0;3060000.0;6559999.999999999;0.0;0.0;0.185;0.054000000000000006;0.0;0.0;0.0;8334.4443359375;3416.88232421875;1334.73571777344;17117.9375;485326.06106939825;485434.0475084639;262443.0111841543;262871.9657784429;253452.25092044103;430862.6128555636;436343.5466474219;439754.1946057891;471034.59140177345;527993.2107690171;470417.1566364655;439294.3313615184;444945.90934977244;465683.9387588076;457139.37240711367;271832.371306946;476338.1963182437;438380.70044030814;436343.5466474219;215742.86842915416;277239.5186164033;470237.43843570043;199948.42031474638;199168.42771839577;273.131806134313;1924361.2917306859;1062648.3975097395;242018.86791397346;304434.80244483595;0;6;7;34;20;20;0;18;113;107;1480312843489.6497;564664880505.0754;1244716579904.7317;44364.0682438429;14595.60697853152;-0.0;0.0;4462464.068279486;970689.8628413754;0.0;964420.7665796329;4.505532185282329;0.4366036581220008
6820;2019-06-18 10:40:45.063;654;657;227;228;206;34;28;26;-14;33;731;224;-17;27;239;170;247;606;203;51;29;25;670;350;355;140;355;308;672;-1.0;-1.0;1148.0;291.0;7.0;1;0;44;1;0;0;1;0;0;0;1;0;1;0;0;18676.791015625;9125.796875;3523.5673828125;2350.63793945312;659.0;252567;514.0;0.0;Calculated values ==>;1560847245.063;338.56000000000006;338.86;295.86;295.96000000000004;293.76000000000005;276.56;273.3108153835814;275.96000000000004;275.76000000000005;271.76000000000005;276.46000000000004;346.26;295.56;271.46000000000004;275.86;297.06;290.16;297.86;333.76000000000005;278.26000000000005;276.06;324.56;339.06000000000006;275.66;242.56692532238324;268.5567601203482;273.3108153835814;293.46000000000004;6700000.0;3500000.0;3550000.0;1400000.0;3550000.0;3080000.0;6720000.0;0.0;0.0;0.19133333333333333;0.0485;0.0011666666666666668;0.0011666666666666668;0.0;9125.796875;3523.5673828125;2350.63793945312;18676.791015625;483455.53584392305;483677.84633098944;261024.6296876513;261430.32337485;253112.86617154427;430799.1582183253;434353.62711375504;438384.99121777265;471998.58498376724;526264.6480737104;470265.17358941067;437915.60822266474;444547.7262109147;465539.2008351387;457113.1263415801;270093.05032394076;475952.74427687045;438322.7307962154;434531.2036186236;215742.86842915416;276402.16793126165;471211.3733730803;200233.6185610531;261024.6296876513;273.2482902596343;1924659.2381021394;1062793.7321925052;242049.54404294986;304492.57301307935;0;6;7;34;20;20;0;18;113;108;1480525298884.6294;564751181145.0671;1244900568074.714;45566.295968319006;13142.42110838332;-0.0;202.42433625280106;4463212.626148526;970920.7472526418;0.0;964422.4515092015;3.927408852226312;0.37321721850071393
6821;2019-06-18 10:41:45.123;657;659;226;226;204;37;28;26;-17;32;708;226;-18;27;239;172;248;615;204;53;28;22;684;354;359;136;359;309;686;-1.0;-1.0;1394.0;299.0;3.0;1;0;50;1;0;0;1;0;0;0;1;0;1;0;0;19400.826171875;9846.3505859375;3628.77685546875;2364.22705078125;656.0;252568;513.0;0.0;Calculated values ==>;1560847305.123;338.86;339.06000000000006;295.76000000000005;295.76000000000005;293.56;276.86;273.7412296467126;275.96000000000004;275.76000000000005;271.46000000000004;276.36;343.96000000000004;295.76000000000005;271.36;275.86;297.06;290.36;297.96000000000004;334.66;278.46000000000004;275.96000000000004;324.46000000000004;338.76;275.36;241.71165711629368;268.67533136820026;273.7412296467126;293.56;6840000.000000001;3540000.0;3590000.0;1360000.0;3590000.0;3090000.0;6859999.999999999;0.0;0.0;0.23233333333333334;0.049833333333333334;0.0005;0.0005;0.0;9846.3505859375;3628.77685546875;2364.22705078125;19400.826171875;482343.54000706703;482420.315133468;259838.54015845468;259838.54015845468;251846.53518736147;430542.39183029096;433361.6067303726;437688.5006598165;472427.34351167246;523766.6132529887;470370.01227937354;437530.6787186241;444347.5400751208;464957.45143190527;456733.5978404523;269336.12320710026;475670.30204690894;437752.5954410684;433361.6067303726;215324.80838970217;275146.1813398168;471449.11765258067;201274.1844941053;259838.54015845468;273.6737333463189;1924976.868891876;1062951.9915224244;242088.87387503925;304552.2354845435;0;6;7;34;20;20;0;18;113;108;1480739713084.425;564834063944.9882;1245085853174.5376;54926.926122500234;13463.717502397354;-0.0;86.76153328595896;4464050.907108668;971142.6867920087;0.0;964424.8638013277;4.323244687273013;0.40254747369051846
6822;2019-06-18 10:42:45.134;665;664;223;223;203;44;30;28;-16;33;713;228;-17;23;239;175;248;622;206;35;31;20;686;362;367;136;367;310;688;-3.0;-1.0;1302.0;314.0;3.0;29;0;58;1;0;0;1;0;0;0;1;0;1;0;0;20300.6171875;10355.2431640625;4499.24755859375;2373.30053710938;654.0;252569;512.0;0.0;Calculated values ==>;1560847365.134;339.66;339.56000000000006;295.46000000000004;295.46000000000004;293.46000000000004;277.56;274.5913991737795;276.16;275.96000000000004;271.56;276.46000000000004;344.46000000000004;295.96000000000004;271.46000000000004;275.46000000000004;297.06;290.66;297.96000000000004;335.36;276.66;276.26000000000005;324.36;338.56000000000006;275.16;241.71165711629368;268.7936212382143;274.5913991737795;293.76000000000005;6859999.999999999;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3100000.0;6880000.0;0.0;0.0;0.217;0.052333333333333336;0.0005;0.0005;0.0;10355.2431640625;4499.24755859375;2373.30053710938;20300.6171875;483318.9051413727;482947.7703200602;258585.12136591165;258585.12136591165;251427.74343169222;430014.67791919125;431687.57782565913;437618.5379703155;472525.0707617092;524213.57291602896;470475.1591668188;437460.313363465;443559.59892718645;463780.20084055996;455829.3850296311;269168.244621151;476526.25902942976;432626.2974239531;431876.54111442826;214906.75144652807;274308.8830629234;471253.26030847814;203294.26782176603;258585.12136591165;274.49587795185676;1925307.7749090495;1063120.3690009925;242128.3605095973;304619.981439319;0;6;7;34;20;20;0;18;113;108;1480957553014.9927;564915678905.2009;1245271587220.0217;50848.36662223523;14023.187273471269;-0.0;86.6457098742583;4464932.529484981;971371.786326287;0.0;964426.3091266188;3.7705471714929795;0.360711994428735
6823;2019-06-18 10:43:45.134;670;670;221;221;199;49;35;31;-14;34;728;230;-16;21;238;173;248;627;206;35;35;18;721;356;361;136;361;313;722;-2.0;0.0;787.0;183.0;9.0;16;0;72;1;0;0;1;0;0;0;1;0;1;0;0;21385.416015625;11781.9111328125;4344.4697265625;2397.03076171875;651.0;252570;511.0;0.0;Calculated values ==>;1560847425.134;340.16;340.16;295.26000000000005;295.26000000000005;293.06;278.06;273.955091788801;276.66;276.26000000000005;271.76000000000005;276.56;345.96000000000004;296.16;271.56;275.26000000000005;296.96000000000004;290.46000000000004;297.96000000000004;335.86;276.66;276.66;324.26000000000005;338.26;274.96000000000004;241.71165711629368;269.14681796795327;273.955091788801;293.76000000000005;7209999.999999999;3560000.0;3610000.0;1360000.0;3610000.0;3130000.0;7220000.0;0.0;0.0;0.13116666666666668;0.030500000000000003;0.0015;0.0015;0.0;11781.9111328125;4344.4697265625;2397.03076171875;21385.416015625;480163.37017209106;480050.06745688117;256276.98584643667;256276.98584643667;248910.54278019868;430412.23801567365;434130.71970383386;437249.5021140777;472622.7809936826;525556.4900918038;470308.6625028774;436929.5940270328;442647.4942507504;464533.37255708285;456543.2252788729;266601.3184860752;473214.28974256787;434130.71970383386;434130.71970383386;214488.6975840042;273052.9745269728;471057.33072014985;201676.92128614185;256276.98584643667;273.8399739330647;1925655.1585190755;1063304.8452867998;242168.11327042084;304693.67908336193;0;6;7;34;20;20;0;18;113;108;1481175953014.9927;564997278905.2009;1245458487220.0217;30899.270185264253;8216.102487737246;-0.0;266.7806007860958;4465613.7597917095;971557.1137409637;0.0;964429.2543458743;2.126074509349061;0.2008581243325336
6824;2019-06-18 10:44:45.135;682;680;225;224;196;47;35;33;-18;36;743;231;-20;17;238;168;248;638;207;36;35;16;718;367;372;135;372;308;719;-2.0;0.0;1448.0;307.0;0.0;74;0;68;1;0;0;1;0;0;0;1;0;1;0;0;23162.251953125;11600.3349609375;6474.4404296875;2354.8134765625;648.0;252571;510.0;0.0;Calculated values ==>;1560847485.135;341.36;341.16;295.66;295.56;292.76000000000005;277.86;275.1157276137837;276.66;276.46000000000004;271.36;276.76000000000005;347.46000000000004;296.26000000000005;271.16;274.86;296.96000000000004;289.96000000000004;297.96000000000004;336.96000000000004;276.76000000000005;276.66;324.16;337.96000000000004;274.76000000000005;241.49495122638035;268.5567601203482;275.1157276137837;293.86;7180000.0;3670000.0000000005;3720000.0000000005;1350000.0;3720000.0000000005;3080000.0;7190000.000000001;0.0;0.0;0.24133333333333334;0.051166666666666666;0.0;0.0;0.0;11600.3349609375;6474.4404296875;2354.8134765625;23162.251953125;482346.8863782574;481929.8854703938;257832.4377205574;257472.93023522323;248049.51060838485;429675.2189834977;431331.8446665048;437758.51091407164;472948.7829819323;527524.0176841324;471106.82970976597;437443.34373287327;443083.93690773816;462900.3345217159;453993.01258992124;266798.41845664725;475353.7220493688;431523.42560423893;431331.8446665048;214070.64678622372;271797.11229066993;470995.0139456755;204499.71906089378;256276.98584643667;274.9844981601099;1926026.3952722093;1063499.7005848798;242207.71263233706;304783.83817051485;0;6;7;34;20;20;0;18;113;108;1481395856679.727;565078580260.1027;1245644790324.7966;56293.12176723359;13635.675921604663;-0.0;0.0;4466340.375167157;971739.2149291242;0.0;964431.4775545977;3.422917521416828;0.3224219866140217
6825;2019-06-18 10:45:45.115;695;691;221;220;196;55;39;37;-20;38;755;231;-21;14;237;167;248;641;205;39;39;14;701;371;377;136;376;307;701;-1.0;-1.0;1411.0;239.0;0.0;99;0;69;1;0;0;1;0;0;0;1;0;1;0;0;23266.423828125;11416.0849609375;7210.41796875;2347.24072265625;645.0;252572;509.0;0.0;Calculated values ==>;1560847545.115;342.66;342.26;295.26000000000005;295.16;292.76000000000005;278.66;275.5313989812953;277.06;276.86;271.16;276.96000000000004;348.66;296.26000000000005;271.06;274.56;296.86;289.86;297.96000000000004;337.26;277.06;277.06;324.06;337.66;274.56;241.71165711629368;268.43790593516167;275.5313989812953;293.66;7009999.999999999;3710000.0;3770000.0000000005;1360000.0;3760000.0;3070000.0;7009999.999999999;0.0;0.0;0.23516666666666666;0.03983333333333334;0.0;0.0;0.0;11416.0849609375;7210.41796875;2347.24072265625;23266.423828125;486150.3847806332;485557.01547871163;257210.81321033422;256847.3956566758;248636.81588636112;429398.2889081932;430783.40031188104;437671.5478804793;473013.45329280203;528858.648623613;471241.56450988416;437514.20447033056;442846.6802591378;462161.6608392752;453159.8768406701;267990.1420779529;477955.2984304003;430783.40031188104;430783.40031188104;213652.59903751023;270541.29595472733;470665.25215363293;205536.73106631025;256276.98584643667;275.4015372911429;1926413.171935299;1063691.44014979;242246.88335608135;304897.8406437092;0;6;7;34;20;20;0;18;113;108;1481620481779.7986;565159853160.1285;1245829228824.8552;54590.37108746542;10560.952756645022;-0.0;0.0;4467264.096264871;971940.7862886497;0.0;964431.4775545977;3.106327841326028;0.2806645349886296
6826;2019-06-18 10:46:45.106;697;695;223;222;197;57;41;42;-20;40;763;232;-21;12;236;167;248;628;207;41;41;11;687;373;378;136;378;307;687;0.0;-1.0;1287.0;200.0;0.0;99;0;72;1;0;0;1;0;0;0;1;0;1;0;0;22912.431640625;11304.0;6985.74560546875;2341.0224609375;642.0;252573;508.0;0.0;Calculated values ==>;1560847605.106;342.86;342.66;295.46000000000004;295.36;292.86;278.86;275.73799182748917;277.26000000000005;277.36;271.16;277.16;349.46000000000004;296.36;271.06;274.36;296.76000000000005;289.86;297.96000000000004;335.96000000000004;277.26000000000005;277.26000000000005;323.96000000000004;337.36;274.26000000000005;241.71165711629368;268.43790593516167;275.73799182748917;293.86;6870000.0;3729999.9999999995;3779999.9999999995;1360000.0;3779999.9999999995;3070000.0;6870000.0;0.0;0.0;0.2145;0.03333333333333333;0.0;0.0;0.0;11304.0;6985.74560546875;2341.0224609375;22912.431640625;487928.4763226446;487637.11023084115;258636.11010486106;258258.12156931622;249449.24760546355;429258.0297950786;430907.8899269308;437671.5478804793;473208.68934220774;529695.9489754178;471361.323784871;437514.20447033056;442550.7883978828;461721.284991761;452812.22766082233;269085.339858588;477578.08062221424;430907.8899269308;430907.8899269308;213234.55432191002;269285.52512055053;470370.9986153779;206011.36733433156;256276.98584643667;275.5926688865125;1926797.9380068989;1063880.7457908262;242285.94635557468;305016.1242614991;0;6;7;34;20;20;0;18;113;108;1481846947804.561;565241440920.043;1246013401194.662;49691.10872714869;8811.98770936821;-0.0;0.0;4468132.978243898;972102.2032428548;0.0;964431.4775545977;2.8357207181141932;0.2552539064603917
6827;2019-06-18 10:47:45.106;690;690;232;231;205;56;43;44;-19;43;768;232;-21;10;237;169;248;616;207;42;43;8;676;373;378;136;378;308;676;-2.0;-1.0;1411.0;194.0;0.0;99;0;77;1;0;0;1;0;0;0;1;0;1;0;0;23253.48046875;11590.0361328125;6848.77099609375;2352.10107421875;640.0;252574;508.0;0.0;Calculated values ==>;1560847665.106;342.16;342.16;296.36;296.26000000000005;293.66;278.76000000000005;275.73799182748917;277.46000000000004;277.56;271.26000000000005;277.46000000000004;349.96000000000004;296.36;271.06;274.16;296.86;290.06;297.96000000000004;334.76000000000005;277.36;277.46000000000004;323.96000000000004;337.16;273.96000000000004;241.71165711629368;268.5567601203482;275.73799182748917;293.86;6759999.999999999;3729999.9999999995;3779999.9999999995;1360000.0;3779999.9999999995;3080000.0;6759999.999999999;0.0;0.0;0.23516666666666666;0.03233333333333333;0.0;0.0;0.0;11590.0361328125;6848.77099609375;2352.10107421875;23253.48046875;488071.52595437894;488071.52595437894;262829.6196204084;262415.2300988198;252593.8741322886;429258.0297950786;431296.744898585;437601.09044165985;473501.42000396166;530143.0248383192;471226.789973666;437285.26766895736;442045.18520996696;461857.7324441435;453103.6889472856;270037.293484308;477023.22004895314;431102.657779551;431296.744898585;213234.55432191002;268448.3696465944;470076.5757111503;205979.0651563323;256276.98584643667;275.58035171668104;1927182.6539411435;1064071.5294252662;242325.05571836766;305131.41189984547;0;6;7;34;20;20;0;18;113;108;1482073747804.561;565323040920.043;1246197901194.662;54469.77961293286;8539.152841272447;-0.0;0.0;4469000.985646731;972246.7960807768;0.0;964431.4775545977;3.0306002911760577;0.2684827982719111
6828;2019-06-18 10:48:45.127;678;680;239;238;214;52;43;45;-19;45;772;233;-21;9;237;173;248;595;208;45;43;6;665;370;375;136;375;308;665;-1.0;-1.0;1596.0;170.0;0.0;99;0;81;1;0;0;1;0;0;0;1;0;1;1;0;24098.279296875;11689.71875;6760.4052734375;2355.12060546875;638.0;252575;507.0;0.0;Calculated values ==>;1560847725.127;340.96000000000004;341.16;297.06;296.96000000000004;294.56;278.36;275.4277932560699;277.46000000000004;277.66;271.26000000000005;277.66;350.36;296.46000000000004;271.06;274.06;296.86;290.46000000000004;297.96000000000004;332.66;277.66;277.46000000000004;323.86;336.96000000000004;273.76000000000005;241.71165711629368;268.5567601203482;275.4277932560699;293.96000000000004;6650000.0;3700000.0;3750000.0;1360000.0;3750000.0;3080000.0;6650000.0;0.0;0.0;0.266;0.028333333333333332;0.0;0.0;0.0;11689.71875;6760.4052734375;2355.12060546875;24098.279296875;487503.27116398676;487791.45471606706;266674.01883758174;266213.66977654945;256345.58576295033;429467.9694778635;432078.754322552;437601.09044165985;473696.4923814395;530561.5075158759;471346.6820966702;437285.26766895736;441895.7978633896;462313.1493328808;454198.0295512326;271091.3562880507;475091.6301260949;432458.01647450257;432078.754322552;212816.51262364245;267611.2341011182;469880.1985323968;205251.03671295973;256276.98584643667;275.28732064468005;1927577.3900494557;1064265.5952823828;242364.29629519096;305244.86139579996;0;6;7;34;20;20;0;18;113;108;1482299726870.114;565404669480.2427;1246382765875.1145;61805.11429183424;7497.826251550716;-0.0;0.0;4469970.282233417;972380.4843480665;0.0;964431.4775545977;3.331032236318784;0.2877489161376382
6829;2019-06-18 10:49:45.127;666;668;240;239;216;48;44;44;-20;46;774;234;-21;8;237;175;248;573;208;48;44;4;658;368;373;135;373;307;659;-1.0;0.0;1324.0;129.0;0.0;99;0;83;1;0;0;1;0;0;0;1;0;1;1;0;24650.251953125;11770.7763671875;6654.4169921875;2347.71923828125;634.0;252576;507.0;0.0;Calculated values ==>;1560847785.127;339.76;339.96000000000004;297.16;297.06;294.76000000000005;277.96000000000004;275.2199585193972;277.56;277.56;271.16;277.76000000000005;350.56000000000006;296.56;271.06;273.96000000000004;296.86;290.66;297.96000000000004;330.46000000000004;277.96000000000004;277.56;323.86;336.56;273.56;241.49495122638035;268.43790593516167;275.2199585193972;293.96000000000004;6580000.0;3679999.9999999995;3729999.9999999995;1350000.0;3729999.9999999995;3070000.0;6590000.000000001;0.0;0.0;0.22066666666666668;0.021500000000000002;0.0;0.0;0.0;11770.7763671875;6654.4169921875;2347.71923828125;24650.251953125;486520.46477196546;486701.7194940292;267640.87565295486;267162.854725115;257410.7750257608;429606.4342157736;432780.064257215;437671.5478804793;473923.1613037276;530846.2518597748;471600.6402381309;437514.20447033056;441956.0545109249;462615.18414143776;454823.63574063446;271828.43443495414;472385.75975122955;433525.103830624;432780.064257215;212816.51262364245;265937.0223246507;469819.3315087438;204736.3728964936;256276.98584643667;275.0802472428161;1927983.6278098724;1064461.0994083593;242403.4866272222;305356.6515813468;0;6;7;34;20;20;0;18;113;108;1482524126870.114;565485969480.2427;1246567265875.1145;51401.028613132854;5699.28361016338;-0.0;0.0;4470913.6667576255;972490.4602635808;0.0;964431.4775545977;2.748787005907814;0.23528123609472243
6830;2019-06-18 10:50:45.108;657;659;239;238;215;46;45;43;-21;47;776;235;-22;6;237;177;248;557;209;47;45;2;654;367;372;135;372;306;654;-1.0;-1.0;1552.0;147.0;0.0;100;0;84;1;0;0;1;0;0;0;1;0;1;0;0;24941.587890625;11668.333984375;6558.52490234375;2339.298828125;631.0;252577;507.0;0.0;Calculated values ==>;1560847845.108;338.86;339.06000000000006;297.06;296.96000000000004;294.66;277.76000000000005;275.1157276137837;277.66;277.46000000000004;271.06;277.86;350.76;296.66;270.96000000000004;273.76000000000005;296.86;290.86;297.96000000000004;328.86;277.86;277.66;323.86;336.26000000000005;273.36;241.49495122638035;268.3187672390254;275.1157276137837;294.06;6540000.000000001;3670000.0000000005;3720000.0000000005;1350000.0;3720000.0000000005;3060000.0;6540000.000000001;0.0;0.0;0.25866666666666666;0.0245;0.0;0.0;0.0;11668.333984375;6558.52490234375;2339.298828125;24941.587890625;485651.7701621974;485941.13786819915;267589.68934904033;267106.78540173225;257288.13552452417;429675.2189834977;433219.5959970978;437742.05038880615;474020.51154441346;531130.6756210164;471853.91002867516;437585.1090581189;441867.40411234536;462765.73409546784;455276.2935858747;272277.5907143243;470481.2725653208;433590.0119802689;433219.5959970978;212816.51262364245;264681.4149301396;469623.12179888616;204461.02080179664;256276.98584643667;274.969620009566;1928396.7622741805;1064656.363474574;242442.53274255426;305466.72456288437;0;6;7;34;20;20;0;18;113;108;1482747556094.915;565566943830.1705;1246751107639.951;60342.026319839795;6496.471474428694;-0.0;0.0;4471844.564003732;972592.0593726194;0.0;964431.4775545977;3.2499263460392216;0.27857473328631577
6831;2019-06-18 10:51:45.138;651;654;237;236;212;43;44;41;-22;47;778;235;-24;4;237;178;248;556;208;43;44;1;654;365;370;133;370;304;654;-1.0;-1.0;1646.0;175.0;0.0;100;0;83;1;0;0;1;0;0;0;1;0;1;0;0;24859.11328125;11683.06640625;6693.96728515625;2332.20678710938;627.0;252578;507.0;0.0;Calculated values ==>;1560847905.138;338.26;338.56000000000006;296.86;296.76000000000005;294.36;277.46000000000004;274.9066339382667;277.56;277.26000000000005;270.96000000000004;277.86;350.96000000000004;296.66;270.76000000000005;273.56;296.86;290.96000000000004;297.96000000000004;328.76000000000005;277.46000000000004;277.56;323.86;335.86;273.26000000000005;241.05796691057077;268.0796299477929;274.9066339382667;293.96000000000004;6540000.000000001;3650000.0;3700000.0;1330000.0;3700000.0;3040000.0;6540000.000000001;0.0;0.0;0.2743333333333334;0.029166666666666667;0.0;0.0;0.0;11683.06640625;6693.96728515625;2332.20678710938;24859.11328125;484780.8437372101;485216.8403319324;266630.0782670332;266159.2775681418;256139.1865612965;429811.8947417682;433536.1482522121;438039.0146135774;474277.9221395622;531489.9788147744;472120.66958987404;437727.04723144654;441988.93246200663;463065.90807192377;455751.94372971024;272277.5907143243;470321.29100177175;433351.604109613;433536.1482522121;212816.51262364245;263007.33956846996;469796.4158913733;203891.57005204927;256276.98584643667;274.740752967531;1928811.9756200032;1064851.055775238;242481.4814206027;305577.21721644496;0;6;7;34;20;20;0;18;113;108;1482970267394.8088;565647384030.1322;1246934199139.8638;64234.44895804589;7755.558003646952;-0.0;0.0;4472883.220365866;972710.8856683362;0.0;964431.4775545977;3.4762263269083853;0.3001412802435766
6832;2019-06-18 10:52:45.119;648;652;235;235;212;43;42;40;-23;46;779;234;-25;3;237;178;248;564;208;42;43;-1;653;365;370;131;369;304;653;0.0;0.0;1484.0;209.0;0.0;100;0;82;1;0;0;1;0;0;0;1;0;1;0;0;24914.84375;11520.40625;6658.2314453125;2334.611328125;622.0;252579;510.0;0.0;Calculated values ==>;1560847965.119;337.96000000000004;338.36;296.66;296.66;294.36;277.46000000000004;274.9066339382667;277.36;277.16;270.86;277.76000000000005;351.06000000000006;296.56;270.66;273.46000000000004;296.86;290.96000000000004;297.96000000000004;329.56;277.36;277.46000000000004;324.16;335.36;273.06;240.61611355647437;268.0796299477929;274.9066339382667;293.96000000000004;6530000.0;3650000.0;3700000.0;1310000.0;3690000.0;3040000.0;6530000.0;0.0;0.0;0.24733333333333332;0.034833333333333334;0.0;0.0;0.0;11520.40625;6658.2314453125;2334.611328125;24914.84375;484454.0187418044;485035.8577028654;265773.287932326;265773.287932326;256189.65846296775;429811.8947417682;433166.4952995384;437883.18805776763;474437.7492251421;531594.2784903181;472001.7028667551;437570.5891863215;441840.366412452;463215.5356313263;455751.94372971024;272393.44050716254;471723.3790122072;433166.4952995384;433351.604109613;214070.64678622372;260914.8530628454;469871.8556297344;203758.59020645954;256276.98584643667;274.6894372569549;1929226.6272469522;1065044.3568158152;242520.3592563139;305688.45030413097;0;6;7;34;20;20;0;18;113;108;1483192197094.6113;565726558950.0618;1247116541379.7014;57906.8172018902;9269.61207891074;-0.0;0.0;4473900.741932396;972852.7171580323;0.0;964431.4775545977;3.2747825175840366;0.2920895278163643
6833;2019-06-18 10:53:45.119;647;651;236;235;211;41;41;39;-25;46;781;234;-26;-1;237;178;248;573;208;41;42;-3;654;363;368;137;368;302;653;174.0;0.0;1383.0;181.0;0.0;100;100;78;1;0;0;1;0;0;0;1;0;0;1;0;23915.677734375;11208.1572265625;6653.2861328125;1360.57092285156;617.0;252580;515.0;0.0;Calculated values ==>;1560848025.119;337.86;338.26;296.76000000000005;296.66;294.26000000000005;277.26000000000005;274.69669130483857;277.26000000000005;277.06;270.66;277.76000000000005;351.26;296.56;270.56;273.06;296.86;290.96000000000004;297.96000000000004;330.46000000000004;277.26000000000005;277.36;324.66;334.86;272.86;241.92719264551067;267.8393353686513;274.69669130483857;293.96000000000004;6540000.000000001;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3020000.0;6530000.0;0.029;0.0;0.2305;0.030166666666666668;0.0;0.029;0.0;11208.1572265625;6653.2861328125;1360.57092285156;23915.677734375;484197.83006558294;484890.5778092671;266240.41617357306;265773.287932326;255810.90640303557;429947.3805835815;433484.00545957795;438024.4983934438;473664.6415601712;531952.7699279393;472267.9725619202;437869.15320432716;441666.2829081751;463364.8592352424;456084.1908378049;272277.5907143243;473140.7208586395;433484.00545957795;433667.60643972526;216160.93158060662;258822.4845140824;468858.5732955241;203301.42765132536;203301.42765132536;274.5033290425386;1929633.5482593218;1065233.7615114532;242551.15244173873;305799.379617282;0;6;7;34;20;20;0;18;113;108;1483413597094.6113;565806958950.0618;1247298341379.7014;54103.66780605831;8010.973893599996;-0.0;6680.619184863597;4474834.162640795;972996.7220411366;0.0;964487.1493811382;3.578982924184628;0.27944604852768984
6834;2019-06-18 10:54:45.130;646;650;236;235;211;41;42;38;-26;47;784;234;-27;-8;237;178;248;576;209;41;42;3;650;362;367;142;366;302;651;-1.0;0.0;1570.0;168.0;0.0;100;100;75;1;0;0;1;0;0;0;1;0;0;0;0;23709.5625;10874.275390625;6578.42919921875;1346.35302734375;613.0;252581;523.0;0.0;Calculated values ==>;1560848085.13;337.76;338.16;296.76000000000005;296.66;294.26000000000005;277.26000000000005;274.5913991737795;277.36;276.96000000000004;270.56;277.86;351.56000000000006;296.56;270.46000000000004;272.36;296.86;290.96000000000004;297.96000000000004;330.76000000000005;277.26000000000005;277.36;325.46000000000004;334.46000000000004;273.46000000000004;242.98782864720522;267.8393353686513;274.5913991737795;294.06;6500000.0;3620000.0000000005;3670000.0000000005;1420000.0;3660000.0;3020000.0;6509999.999999999;0.0;0.0;0.26166666666666666;0.028;0.0;0.0;0.0;10874.275390625;6578.42919921875;1346.35302734375;23709.5625;484493.55794465524;484964.68541149946;266404.7425329454;265933.57566446793;255910.9596407508;430014.67791919125;433916.0690215914;437869.15320432716;473113.08983516775;532265.2052897905;472267.9725619202;437713.4967235476;440620.3661345886;463662.6014702889;456249.6922589759;272750.2692994137;473858.9810885952;433733.48194404994;433916.0690215914;219505.55070137876;257148.6733736563;468765.9560302198;203121.18314773;203301.42765132536;274.4288815483958;1930030.4980230932;1065417.8155207925;242573.71427696076;305909.66412712366;0;6;7;34;20;20;0;18;113;108;1483634137520.186;565890674295.2799;1247479574600.1738;61425.71883147626;7438.053640709715;-0.0;0.0;4475797.0840351805;973125.4875402724;0.0;964542.8314143253;3.663150242660333;0.3177309888663658
6835;2019-06-18 10:55:45.130;643;648;236;236;211;39;42;37;-27;46;780;233;-28;-10;237;178;248;576;210;42;43;1;647;360;366;146;365;301;647;-1.0;0.0;1662.0;197.0;0.0;100;100;70;1;0;0;1;0;0;0;1;0;0;1;0;23532.859375;10678.15625;6605.87939453125;1328.9873046875;608.0;252582;533.0;0.0;Calculated values ==>;1560848145.13;337.46000000000004;337.96000000000004;296.76000000000005;296.76000000000005;294.26000000000005;277.06;274.38016830617;277.36;276.86;270.46000000000004;277.76000000000005;351.16;296.46000000000004;270.36;272.16;296.86;290.96000000000004;297.96000000000004;330.76000000000005;277.36;277.46000000000004;326.46000000000004;333.96000000000004;273.26000000000005;243.81672145450628;267.7187500070086;274.38016830617;294.16;6470000.0;3600000.0;3660000.0;1460000.0;3650000.0;3010000.0;6470000.0;0.0;0.0;0.277;0.03283333333333333;0.0;0.0;0.0;10678.15625;6605.87939453125;1328.9873046875;23532.859375;484388.5659368601;485113.38127621775;266741.9803526179;266741.9803526179;256114.0494363767;430148.3826014536;434163.16617520025;437940.2675631159;472490.94950669346;531923.5698078771;472282.3315643699;437785.01000687695;440534.6557395019;463811.02350835653;456579.465419306;273122.13129695;474355.2474114543;434163.16617520025;434344.22949482966;223686.61821467688;255056.51255035817;468014.81014881446;202545.1193283167;203301.42765132536;274.19617571353103;1930424.1848720515;1065597.4191177976;242596.00877972768;306019.53336540493;0;6;7;34;20;20;0;18;113;108;1483854037520.186;565977074295.2799;1247660474600.1738;65204.45606103939;8716.254848606342;-0.0;0.0;4476852.335492618;973260.1067776834;0.0;964542.8314143253;3.9714511238352297;0.3496497221807345
6836;2019-06-18 10:56:45.111;641;646;236;235;210;38;42;35;-23;46;770;231;-29;-9;237;177;248;577;208;41;43;0;651;357;363;147;362;300;651;-2.0;-1.0;1324.0;123.0;0.0;100;100;66;1;0;0;1;0;0;0;1;0;0;0;0;23469.94921875;10402.2392578125;6664.33935546875;1325.24963378906;604.0;252583;540.0;0.0;Calculated values ==>;1560848205.111;337.26;337.76;296.76000000000005;296.66;294.16;276.96000000000004;274.0616903277293;277.36;276.66;270.86;277.76000000000005;350.16;296.26000000000005;270.26000000000005;272.26000000000005;296.86;290.86;297.96000000000004;330.86;277.26000000000005;277.46000000000004;327.16;333.56;273.16;244.02132995426717;267.5978703862781;274.0616903277293;293.96000000000004;6509999.999999999;3570000.0000000005;3629999.9999999995;1470000.0;3620000.0000000005;3000000.0;6509999.999999999;0.0;0.0;0.22066666666666668;0.0205;0.0;0.0;0.0;10402.2392578125;6664.33935546875;1325.24963378906;23469.94921875;483653.7668665915;484383.26707182726;266404.7425329454;265933.57566446793;255533.04600243038;430346.717906069;434896.4795471851;438781.1946434162;472359.47346155246;530957.6171114945;472178.4160016385;437856.56215164;440898.71900803724;464254.5134180436;456932.86928524286;272629.7296464793;474014.5806310271;434717.7860891638;435074.67720794375;226613.5671989835;253382.8652305231;467775.8766937583;201844.8613586845;203301.42765132536;273.90998177850895;1930815.750908128;1065773.0334513849;242618.1204166256;306130.08350292366;0;6;7;34;20;20;0;18;113;108;1484072668264.9915;566064946460.2017;1247840717505.0134;52283.950878164134;5451.585814369013;-0.0;0.0;4477831.095510722;973378.1347290791;0.0;964542.8314143253;3.1391950771250823;0.2671034432245633
