;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6837;2019-06-18 10:57:45.121;640;644;235;235;209;37;42;34;-5;44;751;230;-11;0;236;175;248;582;208;41;43;-3;651;357;362;138;362;301;652;169.0;-1.0;1246.0;134.0;0.0;100;0;63;1;0;0;1;0;0;0;1;1;0;0;0;24261.93359375;10156.5009765625;6701.8935546875;2312.89965820312;600.0;252584;545.0;0.0;Calculated values ==>;1560848265.121;337.16;337.56000000000006;296.66;296.66;294.06;276.86;274.0616903277293;277.36;276.56;272.66;277.56;348.26;296.16;272.06;273.16;296.76000000000005;290.66;297.96000000000004;331.36;277.26000000000005;277.46000000000004;327.66;333.16;272.86;242.14157278889297;267.7187500070086;274.0616903277293;293.96000000000004;6509999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;6520000.0;0.028166666666666666;0.0;0.2076666666666667;0.022333333333333334;0.0;0.028166666666666666;0.0;10156.5009765625;6701.8935546875;2312.89965820312;24261.93359375;483507.4975527958;483981.0897550069;265853.1041273419;265853.1041273419;255108.98086645897;430346.717906069;435138.326120535;441282.59110265225;473339.4428557924;528900.8604430988;471926.6089063321;440384.28162507055;442024.1650760851;464122.52100971725;456655.9655253212;272629.7296464793;474666.96954115166;434960.5676705249;435315.5984456732;228704.35009887922;251709.28920128586;468721.36417001364;201834.9848306181;201834.9848306181;273.9061311651937;1931213.5828924505;1065944.38484045;242648.4433803725;306241.4873413696;0;6;7;34;20;20;0;18;114;108;1484290204514.9568;566150460710.1881;1248021047554.9849;49725.28623582576;5960.462471913167;-0.0;6576.3706168240515;4478681.314166033;973473.2509815167;0.0;964597.6436366382;3.247674294144201;0.2446488307284014
6838;2019-06-18 10:58:45.142;642;646;234;234;208;36;42;33;8;42;721;230;3;12;237;174;248;589;210;41;43;-5;652;356;361;132;361;300;652;90.0;-1.0;1140.0;186.0;0.0;100;0;59;1;0;0;1;0;0;0;1;1;0;0;0;24064.810546875;9962.9052734375;6681.53369140625;2305.2373046875;596.0;252585;550.0;0.0;Calculated values ==>;1560848325.142;337.36;337.76;296.56;296.56;293.96000000000004;276.76000000000005;273.955091788801;277.36;276.46000000000004;273.96000000000004;277.36;345.26;296.16;273.46000000000004;274.36;296.86;290.56;297.96000000000004;332.06;277.26000000000005;277.46000000000004;328.16;332.76000000000005;272.66;240.83765695389522;267.5978703862781;273.955091788801;294.16;6520000.0;3560000.0;3610000.0;1320000.0;3610000.0;3000000.0;6520000.0;0.015000000000000001;0.0;0.19;0.031000000000000003;0.0;0.015000000000000001;0.0;9962.9052734375;6681.53369140625;2305.2373046875;24064.810546875;483688.8157251121;484272.8726097367;265389.5512543264;265389.5512543264;254736.59623177545;430412.23801567365;435378.9101572175;443402.2823748206;473921.58982693544;525844.3102448902;472059.97280874953;442673.11146970803;443981.54984624276;464401.7568174532;456681.7176944001;272510.8038797389;475747.20904769347;435202.0721543156;435555.27144483227;230795.22267914342;250035.78352995744;469345.4692593809;201371.15822894705;201371.15822894705;273.72056288173525;1931616.4467126783;1066112.1052405457;242686.94132457068;306353.05493657966;0;6;7;34;20;20;0;18;114;108;1484507180429.6257;566231489060.0645;1248201410659.7097;45985.91358771598;8307.20364194345;-0.0;3512.7616982382783;4479479.186654345;973592.1898129769;0.0;964681.7491657713;3.0504942726036144;0.258640367589083
6839;2019-06-18 10:59:45.122;645;648;233;232;207;36;43;32;11;40;721;232;8;21;237;174;248;592;209;43;43;-7;649;356;361;129;361;300;650;192.0;0.0;1193.0;249.0;0.0;100;0;56;1;0;0;1;0;0;0;1;1;0;0;0;23769.060546875;9638.609375;6697.83349609375;2327.6787109375;593.0;252586;549.0;0.0;Calculated values ==>;1560848385.122;337.66;337.96000000000004;296.46000000000004;296.36;293.86;276.76000000000005;273.955091788801;277.46000000000004;276.36;274.26000000000005;277.16;345.26;296.36;273.96000000000004;275.26000000000005;296.86;290.56;297.96000000000004;332.36;277.46000000000004;277.46000000000004;328.06;332.46000000000004;272.46000000000004;240.16925963744896;267.5978703862781;273.955091788801;294.06;6490000.000000001;3560000.0;3610000.0;1290000.0;3610000.0;3000000.0;6500000.0;0.032;0.0;0.19883333333333333;0.0415;0.0;0.032;0.0;9638.609375;6697.83349609375;2327.6787109375;23769.060546875;484458.43729909696;484784.16074445524;265085.29607198015;264628.6189151992;254460.85119182547;430412.23801567365;435555.27144483227;443837.0651105216;474114.60106150573;525844.3102448902;472296.79599169403;443402.2823748206;445272.2709286054;464401.7568174532;456681.7176944001;272872.4772213146;476449.3207042491;435555.27144483227;435555.27144483227;230377.04089860234;248780.69988749037;469558.3817085353;201277.95121167364;201277.95121167364;273.6841160927774;1932014.9294333889;1066275.3967473495;242725.53608883533;306464.51249826874;0;6;7;34;20;20;0;18;114;108;1484723708229.6946;566309762960.0894;1248381350659.7668;48228.83714688761;11133.637865619761;-0.0;7496.874247461076;4480264.047869742;973754.1428232539;0.0;964773.4655496925;3.582239269397859;0.2928962567537268
6840;2019-06-18 11:00:45.113;648;651;233;232;206;36;45;31;11;40;737;233;9;23;237;173;248;593;209;44;45;-6;649;355;360;134;360;300;649;-2.0;-1.0;1079.0;189.0;0.0;100;100;51;1;0;0;1;0;0;0;1;0;0;0;0;22523.775390625;9390.333984375;6650.09765625;1358.01293945312;590.0;252587;546.0;0.0;Calculated values ==>;1560848445.113;337.96000000000004;338.26;296.46000000000004;296.36;293.76000000000005;276.76000000000005;273.8482719121499;277.66;276.26000000000005;274.26000000000005;277.16;346.86;296.46000000000004;274.06;275.46000000000004;296.86;290.46000000000004;297.96000000000004;332.46000000000004;277.56;277.66;327.76000000000005;332.16;272.56;241.2770596917726;267.5978703862781;273.8482719121499;294.06;6490000.000000001;3550000.0;3600000.0;1340000.0;3600000.0;3000000.0;6490000.000000001;0.0;0.0;0.17983333333333332;0.0315;0.0;0.0;0.0;9390.333984375;6650.09765625;1358.01293945312;22523.775390625;484894.00303157663;485328.50085181964;265163.1917361067;264704.68903778295;254138.30062510588;430477.46260093397;436143.2612592245;443837.0651105216;473468.5566066367;527516.46693144;472415.11305979243;443547.43308681657;445556.8106898908;464548.7096429471;456707.59526566305;272872.4772213146;476722.4552156357;435968.7166933796;436143.2612592245;229122.51738040973;247525.65490268572;468974.4762999833;201039.8891869561;201277.95121167364;273.58650655488884;1932400.6451997517;1066433.9474889988;242756.24557877512;306575.728572841;0;6;7;34;20;20;0;18;114;108;1484939975784.4678;566388651125.0066;1248561323659.5781;43663.02547025453;8439.939494060356;-0.0;0.0;4481029.69852592;973917.2315007751;0.0;964835.9301305964;2.994690975075712;0.274993626381375
6841;2019-06-18 11:01:45.113;650;652;233;233;206;35;46;31;12;41;757;232;10;20;237;172;247;595;209;46;46;-5;650;353;358;140;358;300;651;-2.0;-1.0;826.0;97.0;0.0;100;100;48;1;0;0;1;0;0;0;1;0;0;0;0;22381.095703125;9140.4140625;6707.57666015625;1346.78234863281;587.0;252588;545.0;0.0;Calculated values ==>;1560848505.113;338.16;338.36;296.46000000000004;296.46000000000004;293.76000000000005;276.66;273.6339639331285;277.76000000000005;276.26000000000005;274.36;277.26000000000005;348.86;296.36;274.16;275.16;296.86;290.36;297.86;332.66;277.76000000000005;277.76000000000005;327.66;331.86;272.66;242.56692532238324;267.5978703862781;273.6339639331285;294.06;6500000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3000000.0;6509999.999999999;0.0;0.0;0.13766666666666666;0.016166666666666666;0.0;0.0;0.0;9140.4140625;6707.57666015625;1346.78234863281;22381.095703125;485074.2864096788;485254.6794569379;265008.01251188753;265008.01251188753;254044.95347533814;430607.02586249536;436785.46530047123;443981.54984624276;472784.61766108364;529603.1922923975;472296.79599169403;443692.3600913442;445129.6953370489;464841.74997644586;456897.50086274074;272176.3533110505;476787.05332685384;436785.46530047123;436785.46530047123;228704.35009887922;246270.64818160105;468248.0702149028;200707.102260864;201277.95121167364;273.44727318207623;1932774.8524588663;1066588.3703893893;242778.78553950918;306687.0425254777;0;6;7;34;20;20;0;18;114;108;1485155375784.4678;566470851125.0066;1248741323659.5781;33490.78228425381;4325.245648590294;-0.0;0.0;4481672.646923874;974023.6080436305;0.0;964835.9301305964;2.1992746153764218;0.19207873564065128
6842;2019-06-18 11:02:45.144;652;654;234;234;206;34;47;30;12;40;764;231;11;22;237;171;247;599;211;47;48;-3;649;352;357;143;357;301;650;-1.0;-1.0;906.0;130.0;0.0;100;100;46;1;0;0;1;0;0;0;1;0;0;0;0;22390.76171875;9040.90625;6719.92724609375;1342.04711914062;585.0;252589;542.0;0.0;Calculated values ==>;1560848565.144;338.36;338.56000000000006;296.56;296.56;293.76000000000005;276.56;273.5264737036516;277.86;276.16;274.36;277.16;349.56000000000006;296.26000000000005;274.26000000000005;275.36;296.86;290.26000000000005;297.86;333.06;277.86;277.96000000000004;327.36;331.66;272.86;243.1966462407574;267.7187500070086;273.5264737036516;294.26000000000005;6490000.000000001;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3010000.0;6500000.0;0.0;0.0;0.151;0.021666666666666667;0.0;0.0;0.0;9040.90625;6719.92724609375;1342.04711914062;22390.76171875;485473.09865579853;485653.1236212914;265547.2479130438;265547.2479130438;254091.52056212263;430671.36484660726;437188.938451433;443779.4857613598;472292.48545527144;530256.7858949634;472045.2468687104;443634.4727813241;445217.6754897761;464987.84065055486;456923.5641418908;272294.0114580395;477515.400151738;437188.938451433;437359.6536354156;227449.86971758792;245433.99809710225;468031.60685560585;200385.80640657357;201277.95121167364;273.3167882118508;1933148.1440392886;1066739.959673025;242801.20402869655;306798.99620448326;0;6;7;34;20;20;0;18;114;108;1485369986609.9587;566555794990.2009;1248921716814.9907;36752.44558257272;5798.992343062367;-0.0;0.0;4482258.309593556;974108.0202842231;0.0;964835.9301305964;2.487969066902826;0.22427559006591982
6843;2019-06-18 11:03:45.124;655;656;234;233;206;32;49;28;13;40;761;231;11;24;237;170;247;603;213;48;49;-2;651;351;356;145;356;302;652;132.0;-1.0;1092.0;88.0;0.0;100;100;45;1;0;0;1;0;0;0;1;0;0;0;0;22359.814453125;9018.1806640625;6780.34814453125;1340.04992675781;582.0;252590;539.0;0.0;Calculated values ==>;1560848625.124;338.66;338.76;296.56;296.46000000000004;293.76000000000005;276.36;273.4187578820637;278.06;275.96000000000004;274.46000000000004;277.16;349.26;296.26000000000005;274.26000000000005;275.56;296.86;290.16;297.86;333.46000000000004;277.96000000000004;278.06;327.06;331.36;272.96000000000004;243.61107973660833;267.8393353686513;273.4187578820637;294.46000000000004;6509999.999999999;3510000.0;3560000.0;1450000.0;3560000.0;3020000.0;6520000.0;0.022000000000000002;0.0;0.182;0.014666666666666666;0.0;0.022000000000000002;0.0;9018.1806640625;6780.34814453125;1340.04992675781;22359.814453125;485688.7887590616;485724.57528527593;265389.5512543264;264931.3300857623;253998.59731002492;430735.4089219946;437758.75445384247;443721.9807720978;472028.77388759464;529867.8939616912;471911.85720318666;443431.1120271193;445306.1102701376;465133.64708331646;456949.75120797363;272060.2250711983;477884.29499560734;437589.2515478474;437758.75445384247;226195.42121513622;244179.05427248686;467853.8297478368;200376.76470418868;200376.76470418868;273.3088783058591;1933520.9412003502;1066890.401899893;242823.5473871499;306911.4609986759;0;6;7;34;20;20;0;18;114;108;1485583815310.0269;566642166190.2284;1249102556515.0483;44288.82932435947;3922.9969539735057;-0.0;5222.4037744923835;4482933.428436676;974189.0098561983;0.0;964879.4356553871;3.117774867912889;0.23630071383789736
6844;2019-06-18 11:04:45.115;657;659;232;232;205;32;50;28;14;39;754;230;13;27;237;170;247;608;213;49;50;-2;652;352;357;143;357;302;653;283.0;-1.0;1022.0;180.0;0.0;100;100;44;1;0;0;1;0;0;0;1;0;0;0;0;22266.0859375;8941.1796875;6795.14306640625;1350.89331054688;581.0;252591;535.0;0.0;Calculated values ==>;1560848685.115;338.86;339.06000000000006;296.36;296.36;293.66;276.36;273.5264737036516;278.16;275.96000000000004;274.56;277.06;348.56000000000006;296.16;274.46000000000004;275.86;296.86;290.16;297.86;333.96000000000004;278.06;278.16;326.66;331.26000000000005;272.96000000000004;243.1966462407574;267.8393353686513;273.5264737036516;294.46000000000004;6520000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3020000.0;6530000.0;0.04716666666666667;0.0;0.17033333333333334;0.030000000000000002;0.0;0.04716666666666667;0.0;8941.1796875;6795.14306640625;1350.89331054688;22266.0859375;485869.0974423505;486049.51535949716;264403.85793619027;264403.85793619027;253587.41868549256;430671.36484660726;437699.845760556;443867.07844128745;472193.81962526246;529137.3455859039;471793.0235095721;443721.9807720978;445733.73098647315;464987.84065055486;456785.9764066114;271945.57938954345;478522.66735023016;437529.9546409269;437699.845760556;224522.8720964353;243760.74795305103;468131.1482480821;200428.02762470653;200428.02762470653;273.3333720795409;1933892.7679208398;1067040.0407867986;242845.96855042488;307024.5731226177;0;6;7;34;20;20;0;18;114;108;1485797683224.8025;566728553230.1377;1249283729334.8582;41465.78498909095;8031.093618701267;-0.0;11191.320755407567;4483647.943028604;974288.6123349196;0.0;965016.1961758372;3.551672732075451;0.2601046982299917
6845;2019-06-18 11:05:45.115;659;661;232;232;204;33;52;28;15;38;749;230;16;28;237;170;247;612;215;51;52;-1;655;352;357;145;357;303;656;292.0;-1.0;1083.0;174.0;0.0;100;0;43;1;0;0;1;0;0;0;1;1;0;0;0;23656.638671875;8933.7431640625;6801.9619140625;2853.1845703125;579.0;252592;532.0;0.0;Calculated values ==>;1560848745.115;339.06000000000006;339.26;296.36;296.36;293.56;276.46000000000004;273.5264737036516;278.36;275.96000000000004;274.66;276.96000000000004;348.06000000000006;296.16;274.76000000000005;275.96000000000004;296.86;290.16;297.86;334.36;278.26000000000005;278.36;326.36;331.06;273.06;243.61107973660833;267.9596281332873;273.5264737036516;294.66;6550000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3030000.0;6559999.999999999;0.048666666666666664;0.0;0.1805;0.029;0.0;0.048666666666666664;0.0;8933.7431640625;6801.9619140625;2853.1845703125;23656.638671875;485832.6624705681;486013.6621143125;264184.0675120704;264184.0675120704;253091.30461767348;430671.36484660726;438038.4151603797;443809.95577213913;471830.8059033014;528538.3341833716;471659.2155794101;443955.1368504969;445680.44742188096;464987.84065055486;456785.9764066114;271610.0990618999;478774.38498967874;437869.33121613413;438038.4151603797;223268.49639005636;242924.1476594651;467953.6888228445;200484.95400100065;200484.95400100065;273.3557250004401;1934275.4572925847;1067188.9984772282;242881.0025327654;307137.88233078824;0;6;7;34;20;20;0;18;115;108;1486011883224.8025;566814953230.1377;1249465229334.8582;43920.16281969049;7756.593309833471;-0.0;11560.935109756447;4484359.492593677;974420.1763926574;0.0;965205.7983080469;3.401907937228294;0.24901316274910704
6846;2019-06-18 11:06:45.106;662;663;233;232;204;34;54;28;15;37;734;231;16;40;237;169;247;617;215;53;54;-3;657;353;358;136;357;303;657;280.0;-1.0;1076.0;190.0;0.0;100;0;43;1;0;0;1;0;0;0;1;1;0;0;0;22876.08203125;8923.9921875;6800.83251953125;2326.02416992188;579.0;252593;529.0;0.0;Calculated values ==>;1560848805.106;339.36;339.46000000000004;296.46000000000004;296.36;293.56;276.56;273.6339639331285;278.56;275.96000000000004;274.66;276.86;346.56000000000006;296.26000000000005;274.76000000000005;277.16;296.86;290.06;297.86;334.86;278.46000000000004;278.56;326.06;331.06;272.86;241.71165711629368;267.9596281332873;273.6339639331285;294.66;6570000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;3030000.0;6570000.0;0.04666666666666666;0.0;0.17933333333333332;0.03166666666666666;0.0;0.04666666666666666;0.0;8923.9921875;6800.83251953125;2326.02416992188;22876.08203125;486050.105484766;486194.76866443525;264556.5727737654;264111.86551276286;253047.29327616014;430607.02586249536;438149.4439138761;443809.95577213913;472915.8103579757;526969.6436443408;471778.24597371457;443955.1368504969;447376.48645180964;464987.84065055486;456483.722315842;271393.0904586875;479411.52242780424;437980.377758568;438149.4439138761;222014.15119762826;242924.1476594651;468995.5380171435;200702.0646688062;200702.0646688062;273.4452975362709;1934663.1717988031;1067337.7906161658;242924.15613154447;307251.22194745624;0;6;7;34;20;20;0;18;115;108;1486226351049.5774;566899240585.0493;1249647002064.6675;43597.3484711977;8495.959989364013;-0.0;11080.877698103259;4485088.695790113;974555.5940209837;0.0;965394.4517789817;3.4997903195192213;0.2625224279948674
6847;2019-06-18 11:07:45.126;665;666;233;233;206;35;56;29;8;36;731;233;9;44;237;169;247;620;213;54;56;-4;656;353;359;131;358;304;657;95.0;-1.0;1140.0;208.0;0.0;100;0;45;1;0;0;1;0;0;0;1;1;0;0;0;23129.48828125;9088.0146484375;6769.71484375;2348.72998046875;579.0;252594;526.0;0.0;Calculated values ==>;1560848865.126;339.66;339.76;296.46000000000004;296.46000000000004;293.76000000000005;276.66;273.6339639331285;278.76000000000005;276.06;273.96000000000004;276.76000000000005;346.26;296.46000000000004;274.06;277.56;296.86;290.06;297.86;335.16;278.56;278.76000000000005;325.76000000000005;331.06;272.76000000000005;240.61611355647437;268.0796299477929;273.6339639331285;294.46000000000004;6559999.999999999;3529999.9999999995;3590000.0;1310000.0;3579999.9999999995;3040000.0;6570000.0;0.01583333333333333;0.0;0.19;0.034666666666666665;0.0;0.01583333333333333;0.0;9088.0146484375;6769.71484375;2348.72998046875;23129.48828125;486591.42016198265;486628.0667499631;264556.5727737654;264556.5727737654;253769.91060207738;430607.02586249536;438260.93883625965;442580.7327243594;473469.2039465459;526577.5264948038;471882.6712456403;442728.0766999201;447747.1211392313;464841.74997644586;456483.722315842;271500.955496686;479862.47795647156;437922.44539726764;438260.93883625965;220759.83610629753;242924.1476594651;469579.1550949515;200623.12975554625;200623.12975554625;273.4143326469746;1935046.6793445363;1067487.9407064365;242963.12540154686;307364.3475380792;0;6;7;34;20;20;0;18;115;108;1486441522749.509;566979367285.0238;1249829162764.6096;45971.944564074496;9323.808878432716;-0.0;3762.5986437779616;4485835.355368761;974704.1415941927;0.0;965518.1886470035;3.243813118908879;0.2820650980257339
6848;2019-06-18 11:08:45.117;666;667;234;234;206;35;58;29;-3;36;744;235;-2;41;238;169;247;623;213;56;58;-5;657;353;358;129;358;303;658;263.0;-1.0;1232.0;196.0;0.0;100;0;45;1;0;0;1;0;0;0;1;1;0;0;0;23217.5390625;9085.2216796875;6851.4013671875;2346.783203125;580.0;252595;523.0;0.0;Calculated values ==>;1560848925.117;339.76;339.86;296.56;296.56;293.76000000000005;276.66;273.6339639331285;278.96000000000004;276.06;272.86;276.76000000000005;347.56000000000006;296.66;272.96000000000004;277.26000000000005;296.96000000000004;290.06;297.86;335.46000000000004;278.76000000000005;278.96000000000004;325.46000000000004;331.16;272.66;240.16925963744896;267.9596281332873;273.6339639331285;294.46000000000004;6570000.0;3529999.9999999995;3579999.9999999995;1290000.0;3579999.9999999995;3030000.0;6580000.0;0.04383333333333333;0.0;0.20533333333333334;0.03266666666666666;0.0;0.04383333333333333;0.0;9085.2216796875;6851.4013671875;2346.783203125;23217.5390625;486628.0667499631;486664.8332190997;264931.0331901511;264931.0331901511;253724.77856888354;430607.02586249536;438821.784160885;441156.6256199011;473728.1634681915;528015.6822171278;472253.7192026728;441306.1226980395;447516.57979027147;464972.5849072995;456483.722315842;271393.0904586875;480196.8772833156;438486.3910099264;438821.784160885;219505.55070137876;243342.44575359824;469753.00298397493;200723.10562266535;200723.10562266535;273.4535489756655;1935432.8466397463;1067639.3616264018;243002.24880879978;307477.8398137737;0;6;7;34;20;20;0;18;115;108;1486656590485.1382;567057355585.252;1250011235450.142;49369.01610609908;8788.309980469447;-0.0;10436.658742591962;4486629.744200469;974855.0532783098;0.0;965636.4980431643;3.7517070884513375;0.2845997321681655
6849;2019-06-18 11:09:45.127;667;668;234;234;205;35;59;29;-14;36;759;235;-18;33;238;169;247;626;212;57;59;-6;657;354;359;130;359;303;658;272.0;-1.0;1223.0;110.0;0.0;100;100;44;1;0;0;1;0;0;0;1;0;0;0;0;22290.236328125;8970.345703125;6781.21533203125;1388.24304199219;582.0;252596;520.0;0.0;Calculated values ==>;1560848985.127;339.86;339.96000000000004;296.56;296.56;293.66;276.66;273.7412296467126;279.06;276.06;271.76000000000005;276.76000000000005;349.06000000000006;296.66;271.36;276.46000000000004;296.96000000000004;290.06;297.86;335.76000000000005;278.86;279.06;325.16;331.36;272.56;240.39332010688793;267.9596281332873;273.7412296467126;294.36;6570000.0;3540000.0;3590000.0;1300000.0;3590000.0;3030000.0;6580000.0;0.04533333333333334;0.0;0.20383333333333334;0.018333333333333333;0.0;0.04533333333333334;0.0;8970.345703125;6781.21533203125;1388.24304199219;22290.236328125;486772.2706744318;486809.0875467401;264931.0331901511;264931.0331901511;253363.11872867378;430542.39183029096;438765.72347154043;439494.5820066302;473598.7871360312;529582.9255284944;472253.7192026728;438881.8371443283;446390.54166232125;464826.4671830437;456318.79741749674;271393.0904586875;480645.882166191;438429.5904723098;438765.72347154043;218251.29456621417;244179.05427248686;469519.9348596685;201167.4010332437;201167.4010332437;273.6319775694988;1935812.141306518;1067789.8497650782;243033.3792150406;307591.46388710564;0;6;7;34;20;20;0;18;115;108;1486871726335.104;567135068535.2396;1250193065750.1133;48579.02372174195;4919.796453484455;-0.0;10771.123950536119;4487446.113904515;974969.3065376113;0.0;965813.2590208326;3.7497478872264423;0.25940321164871394
6850;2019-06-18 11:10:45.118;666;668;234;233;206;35;61;30;-22;37;772;235;-25;14;238;169;247;626;212;58;61;-4;658;354;359;129;358;302;659;281.0;-1.0;1384.0;70.0;0.0;100;75;42;1;0;0;1;0;0;0;1;0;0;0;0;21885.904296875;8877.62109375;6826.60205078125;1217.73388671875;584.0;252597;518.0;0.0;Calculated values ==>;1560849045.118;339.76;339.96000000000004;296.56;296.46000000000004;293.76000000000005;276.66;273.7412296467126;279.26000000000005;276.16;270.96000000000004;276.86;350.36;296.66;270.66;274.56;296.96000000000004;290.06;297.86;335.76000000000005;278.96000000000004;279.26000000000005;324.96000000000004;331.56;272.76000000000005;240.16925963744896;267.8393353686513;273.7412296467126;294.36;6580000.0;3540000.0;3590000.0;1290000.0;3579999.9999999995;3020000.0;6590000.000000001;0.04683333333333333;0.0;0.23066666666666666;0.011666666666666665;0.0;0.04683333333333333;0.0;8877.62109375;6826.60205078125;1217.73388671875;21885.904296875;486520.46477196546;486701.7194940292;264856.6282091572;264410.5271971945;253679.8439364126;430542.39183029096;439100.3218987744;438488.69466843555;473824.7944200122;531015.0068793237;472386.5500615349;438024.4983934438;443867.07844128745;464972.5849072995;456318.79741749674;271286.4687027084;480531.0611630546;438597.85071237903;439100.3218987744;217415.1398638553;245015.67932991832;469850.28725543065;201286.5937853613;201286.5937853613;273.67858394332524;1936180.2205911644;1067938.5605116042;243055.09243195257;307704.84535540506;0;6;7;34;20;20;0;18;115;108;1487087094024.878;567212756880.1581;1250374538524.9229;54714.61793702913;3133.2430904841417;-0.0;11137.609599978181;4488306.765133717;975036.4051341079;0.0;965995.8044143118;4.076683949740274;0.2723860350857109
6851;2019-06-18 11:11:45.128;665;667;234;233;206;34;62;30;-24;38;781;235;-26;6;238;170;247;627;210;59;61;-3;657;353;358;138;358;303;658;-1.0;-1.0;1216.0;163.0;0.0;100;95;41;1;0;0;1;0;0;0;1;0;0;0;0;21880.408203125;8823.7294921875;6776.65185546875;1330.78454589844;586.0;252598;516.0;0.0;Calculated values ==>;1560849105.128;339.66;339.86;296.56;296.46000000000004;293.76000000000005;276.56;273.6339639331285;279.36;276.16;270.76000000000005;276.96000000000004;351.26;296.66;270.56;273.76000000000005;296.96000000000004;290.16;297.86;335.86;279.06;279.26000000000005;324.76000000000005;331.76000000000005;272.86;242.14157278889297;267.9596281332873;273.6339639331285;294.16;6570000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3030000.0;6580000.0;0.0;0.0;0.20266666666666666;0.027166666666666665;0.0;0.0;0.0;8823.7294921875;6776.65185546875;1330.78454589844;21880.408203125;486483.7487812254;486664.8332190997;264931.0331901511;264483.28351362987;253724.77856888354;430607.02586249536;439488.030622605;437953.82195464283;472752.1489716358;531877.8300698457;472253.7192026728;437642.0229114993;442493.0341924577;464972.5849072995;456621.79914449;271393.0904586875;480795.273240559;438988.9076503805;439322.02721664915;216578.99785978085;245852.32104278926;468721.36417001364;200707.41232383787;201286.5937853613;273.44739478071557;1936545.000648485;1068086.0963516727;243076.33362516327;307818.224698014;0;6;7;34;20;20;0;18;115;108;1487302229874.8438;567292870230.1454;1250556068774.894;48081.9390185098;7281.045691821108;-0.0;0.0;4489163.545881206;975123.2053382366;0.0;966088.6332965324;3.2698861412377003;0.2920788382319694
6852;2019-06-18 11:12:45.119;663;665;233;233;206;34;63;30;-23;38;780;233;-25;3;239;170;247;625;211;60;63;-1;656;353;359;142;358;304;657;301.0;-1.0;1534.0;139.0;0.0;100;99;41;1;0;0;1;0;0;0;1;0;0;0;0;21753.34765625;8779.3828125;6774.82861328125;1346.2958984375;587.0;252599;514.0;0.0;Calculated values ==>;1560849165.119;339.46000000000004;339.66;296.46000000000004;296.46000000000004;293.76000000000005;276.56;273.6339639331285;279.46000000000004;276.16;270.86;276.96000000000004;351.16;296.46000000000004;270.66;273.46000000000004;297.06;290.16;297.86;335.66;279.16;279.46000000000004;324.56;331.86;273.06;242.98782864720522;268.0796299477929;273.6339639331285;294.26000000000005;6559999.999999999;3529999.9999999995;3590000.0;1420000.0;3579999.9999999995;3040000.0;6570000.0;0.050166666666666665;0.0;0.25566666666666665;0.023166666666666665;0.0;0.050166666666666665;0.0;8779.3828125;6774.82861328125;1346.2958984375;21753.34765625;486302.7711252121;486483.7487812254;264556.5727737654;264556.5727737654;253769.91060207738;430607.02586249536;439433.4158590946;437883.18805776763;472226.9707426428;531698.5695214175;471882.6712456403;437570.5891863215;441840.366412452;465103.311480244;456621.79914449;271500.955496686;480611.2496287389;438933.2126028584;439433.4158590946;215742.86842915416;246270.64818160105;468368.779352971;200912.18142717614;200912.18142717614;273.52764817683976;1936908.5607380702;1068232.7669501675;243098.6392824921;307931.13676245115;0;6;7;34;20;20;0;18;115;108;1487517297609.6182;567376857630.0573;1250738141459.7031;60585.58736188789;6196.077851947582;-0.0;11965.815260667909;4490068.972765685;975235.4978545791;0.0;966188.333466331;4.659474355640007;0.3284061893738402
6853;2019-06-18 11:13:45.149;660;663;233;233;205;34;64;30;-23;38;772;232;-24;1;239;169;247;624;214;61;64;0;657;353;358;146;358;305;658;93.0;-1.0;1554.0;151.0;0.0;100;99;43;1;0;0;1;0;0;0;1;0;0;0;0;21763.94140625;8899.91015625;6816.18359375;1345.69738769531;588.0;252600;512.0;0.0;Calculated values ==>;1560849225.149;339.16;339.46000000000004;296.46000000000004;296.46000000000004;293.66;276.56;273.6339639331285;279.56;276.16;270.86;276.96000000000004;350.36;296.36;270.76000000000005;273.26000000000005;297.06;290.06;297.86;335.56;279.26000000000005;279.56;324.36;331.96000000000004;273.16;243.81672145450628;268.19934244402924;273.6339639331285;294.56;6570000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3050000.0;6580000.0;0.015500000000000002;0.0;0.259;0.025166666666666667;0.0;0.015500000000000002;0.0;8899.91015625;6816.18359375;1345.69738769531;21763.94140625;485760.430278435;486086.6695867572;264483.28351362987;264483.28351362987;253363.11872867378;430607.02586249536;439818.9425820325;437656.05685647397;471698.3107888524;530788.4338752198;471629.7149557634;437499.1961693786;441331.01728135947;465103.311480244;456483.722315842;271393.0904586875;480346.6848660705;439322.02721664915;439818.9425820325;214906.75144652807;246688.97952812296;467914.8273509555;200866.1122459013;200866.1122459013;273.5096016926812;1937271.386135456;1068380.1680552242;243121.08377650453;308044.4518266733;0;6;7;34;20;20;0;18;115;108;1487732505159.5156;567463300830.0161;1250920932809.616;61328.59565413832;6720.725996810531;-0.0;3703.768870210034;4491085.432266097;975343.1917066168;0.0;966318.9786239599;4.205484051591269;0.3464972018221277
6854;2019-06-18 11:14:45.130;658;662;233;233;204;34;65;29;-22;38;760;231;-24;1;239;169;247;625;214;62;65;1;659;354;359;148;359;305;660;304.0;-1.0;1880.0;176.0;0.0;100;99;45;1;0;0;1;0;0;0;1;0;0;0;0;21877.611328125;9090.640625;6784.7255859375;1343.55249023438;587.0;252601;511.0;0.0;Calculated values ==>;1560849285.13;338.96000000000004;339.36;296.46000000000004;296.46000000000004;293.56;276.56;273.7412296467126;279.66;276.06;270.96000000000004;276.96000000000004;349.16;296.26000000000005;270.76000000000005;273.26000000000005;297.06;290.06;297.86;335.66;279.36;279.66;324.26000000000005;331.86;273.26000000000005;244.22491754036054;268.19934244402924;273.7412296467126;294.56;6590000.000000001;3540000.0;3590000.0;1480000.0;3590000.0;3050000.0;6600000.0;0.050666666666666665;0.0;0.31333333333333335;0.029333333333333333;0.0;0.050666666666666665;0.0;9090.640625;6784.7255859375;1343.55249023438;21877.611328125;485252.3081583255;485725.01561332756;264338.2947838006;264338.2947838006;252916.38083962642;430542.39183029096;439765.03452980146;437812.597326149;471432.6538135293;529534.7643434273;471510.35465777136;437499.1961693786;441331.01728135947;464957.45143190527;456318.79741749674;271181.05656379194;480266.2090614448;439267.05509245384;439765.03452980146;214488.6975840042;246270.64818160105;467736.998044977;201171.34031447372;201171.34031447372;273.63351845802805;1937634.9505774886;1068530.0418371323;243143.48709559144;308157.7568455654;0;6;7;34;20;20;0;18;115;108;1487947537045.179;567551472900.2881;1251103874860.1802;74147.59386365826;7819.2592934280965;-0.0;12088.747173576605;4492214.043008949;975464.3198816701;0.0;966450.5412500355;5.462340694149497;0.4052438423584447
6855;2019-06-18 11:15:45.110;656;660;234;234;206;35;67;30;-23;38;748;231;-24;2;239;169;247;625;215;63;67;1;662;354;360;144;359;305;663;174.0;-1.0;1458.0;181.0;0.0;100;0;46;1;0;0;1;0;0;0;1;0;1;0;0;22855.099609375;9231.9775390625;6904.583984375;2341.12451171875;586.0;252602;509.0;0.0;Calculated values ==>;1560849345.11;338.76;339.16;296.56;296.56;293.76000000000005;276.66;273.7412296467126;279.86;276.16;270.86;276.96000000000004;347.96000000000004;296.26000000000005;270.76000000000005;273.36;297.06;290.06;297.86;335.66;279.46000000000004;279.86;324.06;331.76000000000005;273.26000000000005;243.40439225979637;268.19934244402924;273.7412296467126;294.66;6620000.0;3540000.0;3600000.0;1440000.0;3590000.0;3050000.0;6630000.0;0.029;0.0;0.243;0.030166666666666668;0.0;0.029;0.0;9231.9775390625;6904.583984375;2341.12451171875;22855.099609375;484632.2665264771;485107.34427694697;264564.4132859605;264564.4132859605;253502.04349433462;430542.39183029096;439876.853395306;437656.05685647397;471963.08021786925;528279.7451289311;471510.35465777136;437499.1961693786;441480.6793942096;464957.45143190527;456318.79741749674;270871.7628940213;479920.11309862224;439212.19350399077;439876.853395306;213652.59903751023;245852.32104278926;468291.61117532355;201080.4091608614;201080.4091608614;273.5979400447909;1938007.5989097413;1068682.6794251131;243174.18250194823;308271.796399041;0;6;7;34;20;20;0;18;115;109;1488163165144.3904;567639043699.9679;1251286813859.5112;57487.882390033854;8060.871260769609;-0.0;6925.096882798894;4493310.639652952;975596.6101909975;0.0;966608.9371336926;3.9222362797869414;0.31495298749061373
6856;2019-06-18 11:16:45.101;656;660;235;234;206;35;68;30;-22;37;712;232;-24;13;239;169;247;626;214;64;68;0;663;355;360;138;360;305;664;138.0;0.0;1421.0;170.0;0.0;100;0;46;1;0;0;1;0;0;0;1;0;1;0;0;22970.158203125;9168.0986328125;6905.74462890625;2316.56640625;585.0;252603;508.0;0.0;Calculated values ==>;1560849405.101;338.76;339.16;296.66;296.56;293.76000000000005;276.66;273.8482719121499;279.96000000000004;276.16;270.96000000000004;276.86;344.36;296.36;270.76000000000005;274.46000000000004;297.06;290.06;297.86;335.76000000000005;279.56;279.96000000000004;323.96000000000004;331.66;273.16;242.14157278889297;268.19934244402924;273.8482719121499;294.56;6630000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;6640000.000000001;0.023;0.0;0.23683333333333334;0.028333333333333332;0.0;0.023;0.0;9168.0986328125;6905.74462890625;2316.56640625;22970.158203125;484522.48403504334;484998.1507186085;264935.3163395162;264492.66677688225;253458.0691568171;430477.46260093397;440042.10740737274;437812.597326149;472654.2065195329;524505.973527244;471629.7149557634;437499.1961693786;443110.4695693885;464811.3070167571;456153.4618424425;270770.8808984428;479955.20485146466;439378.91214579094;440042.10740737274;213234.55432191002;245433.99809710225;469017.4129134338;201352.16868466805;201352.16868466805;273.7086769185826;1938389.4187777233;1068835.9903935653;243212.99077093118;308386.8652082442;0;6;7;34;20;20;0;18;115;109;1488379132745.022;567723631010.2153;1251469786410.0464;56001.71151659074;7583.848586481695;-0.0;5489.868590622207;4494256.244409613;975726.9633008727;0.0;966712.3796609001;3.756057093932271;0.30538271722886023
6857;2019-06-18 11:17:45.121;658;661;234;234;206;37;70;30;-23;36;701;234;-25;14;240;169;247;626;218;66;70;-1;664;356;361;135;361;304;665;-2.0;0.0;1347.0;175.0;0.0;100;0;46;1;0;0;1;0;0;0;1;0;1;0;0;22879.158203125;9240.994140625;6905.462890625;2317.02465820312;584.0;252604;507.0;0.0;Calculated values ==>;1560849465.121;338.96000000000004;339.26;296.56;296.56;293.76000000000005;276.86;273.955091788801;280.16;276.16;270.86;276.76000000000005;343.26;296.56;270.66;274.56;297.16;290.06;297.86;335.76000000000005;279.76000000000005;280.16;323.86;331.56;273.06;241.49495122638035;268.0796299477929;273.955091788801;294.96000000000004;6640000.000000001;3560000.0;3610000.0;1350000.0;3610000.0;3040000.0;6650000.0;0.0;0.0;0.2245;0.029166666666666667;0.0;0.0;0.0;9240.994140625;6905.462890625;2317.02465820312;22879.158203125;484705.6207955343;485035.1116906864;264421.42635974515;264421.42635974515;253414.2817182585;430412.23801567365;440154.36420568853;437883.18805776763;472948.7829819323;523430.2369738959;472001.7028667551;437570.5891863215;443461.255666955;464796.26975366054;455987.71266879217;270671.0607178085;479839.68149322754;439491.22312496265;440154.36420568853;212816.51262364245;245015.67932991832;469328.6628582418;201556.0163535989;201352.16868466805;273.79278420631005;1938771.623773533;1068989.4506363305;243251.61690087564;308501.996968669;0;6;7;34;20;20;0;18;115;109;1488595504844.9531;567805558310.1893;1251652547309.9883;53055.45004758588;7810.0355230520845;-0.0;0.0;4495165.357025586;975855.2884292005;0.0;966758.1438154423;3.296533481299256;0.30322785026161164
6858;2019-06-18 11:18:45.142;659;662;235;235;207;37;72;31;-21;37;710;236;-26;15;240;169;247;627;217;67;71;-3;663;357;362;133;361;303;664;-1.0;0.0;1239.0;182.0;0.0;100;0;44;1;0;0;1;0;0;0;1;0;1;0;0;22781.80859375;9096.0205078125;6894.51123046875;2318.63452148438;582.0;252605;507.0;0.0;Calculated values ==>;1560849525.142;339.06000000000006;339.36;296.66;296.66;293.86;276.86;274.0616903277293;280.36;276.26000000000005;271.06;276.86;344.16;296.76000000000005;270.56;274.66;297.16;290.06;297.86;335.86;279.86;280.26000000000005;323.86;331.36;272.86;241.05796691057077;267.9596281332873;274.0616903277293;294.86;6630000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;3030000.0;6640000.000000001;0.0;0.0;0.20650000000000002;0.030333333333333334;0.0;0.0;0.0;9096.0205078125;6894.51123046875;2318.63452148438;22781.80859375;484961.31188860093;485290.1947110966;264935.3163395162;264935.3163395162;253817.82750176557;430346.717906069;440267.06782150705;438419.19255376846;473306.6277234293;524454.9604845678;472372.4268675025;437642.0229114993;443809.95577213913;464796.26975366054;455821.5469402733;270770.8808984428;480105.7549073456;439437.3001688844;440101.83946078573;212816.51262364245;244179.05427248686;469404.97851980914;201734.7643050095;201352.16868466805;273.86704387304366;1939152.2650074128;1069142.3125744604;243290.26091465337;308617.0370027605;0;6;7;34;20;20;0;18;115;109;1488812480759.622;567885986450.0667;1251834711044.7104;48875.33443336873;8119.3298311822555;-0.0;0.0;4496015.077526419;975988.0796009322;0.0;966758.1438154423;3.112903310610964;0.28934697237810547
6859;2019-06-18 11:19:45.122;660;663;236;236;207;36;72;31;-6;37;725;237;-13;15;240;170;247;627;217;67;72;-4;661;356;361;131;361;303;662;126.0;-1.0;1431.0;182.0;0.0;100;0;43;1;0;0;1;0;0;0;1;0;1;0;0;22584.759765625;9001.458984375;6817.74853515625;2324.72509765625;580.0;252606;507.0;0.0;Calculated values ==>;1560849585.122;339.16;339.46000000000004;296.76000000000005;296.76000000000005;293.86;276.76000000000005;273.955091788801;280.36;276.26000000000005;272.56;276.86;345.66;296.86;271.86;274.66;297.16;290.16;297.86;335.86;279.86;280.36;323.86;331.16;272.76000000000005;240.61611355647437;267.9596281332873;273.955091788801;294.86;6609999.999999999;3560000.0;3610000.0;1310000.0;3610000.0;3030000.0;6620000.0;0.021;0.0;0.23850000000000002;0.030333333333333334;0.0;0.021;0.0;9001.458984375;6817.74853515625;2324.72509765625;22584.759765625;485325.43415492075;485653.3034327434;265533.130603742;265533.130603742;253907.2622540768;430412.23801567365;440483.78149257216;440706.57273408404;473566.1253818903;526027.3466860948;472491.0708470676;439647.05077244143;443809.95577213913;464796.26975366054;456126.82417621085;270973.7337968082;480336.06001388206;439657.55536505504;440483.78149257216;212816.51262364245;243342.44575359824;469579.1550949515;201554.991076365;201554.991076365;273.7923838802418;1939530.1937256155;1069293.0746328335;243328.94267993735;308731.2677445666;0;6;7;34;20;20;0;18;115;109;1489029308459.691;567965160050.0918;1252016450444.7683;57037.65222536599;8130.066308563791;-0.0;5017.504598740351;4496897.391546115;976123.4460982616;0.0;966799.9424162657;3.8682475631652555;0.323874569310368
6860;2019-06-18 11:20:45.123;660;663;236;235;208;36;73;31;3;37;740;237;0;19;240;170;247;626;217;68;73;-6;663;355;361;129;360;304;664;264.0;-1.0;1473.0;161.0;0.0;100;0;43;1;0;0;1;0;0;0;1;0;1;0;0;22816.55078125;9106.9814453125;6923.46875;2330.02001953125;578.0;252607;508.0;0.0;Calculated values ==>;1560849645.123;339.16;339.46000000000004;296.76000000000005;296.66;293.96000000000004;276.76000000000005;273.8482719121499;280.46000000000004;276.26000000000005;273.46000000000004;276.86;347.16;296.86;273.16;275.06;297.16;290.16;297.86;335.76000000000005;279.96000000000004;280.46000000000004;323.96000000000004;330.96000000000004;272.56;240.16925963744896;268.0796299477929;273.8482719121499;294.86;6630000.0;3550000.0;3610000.0;1290000.0;3600000.0;3040000.0;6640000.000000001;0.044000000000000004;0.0;0.2455;0.026833333333333334;0.0;0.044000000000000004;0.0;9106.9814453125;6923.46875;2330.02001953125;22816.55078125;485107.34427694697;485436.0358668821;265382.5625574084;264935.3163395162;254179.5899543332;430477.46260093397;440647.96367074497;441840.366412452;473824.7944200122;527519.8571458375;472358.4094998168;441393.15733161947;444188.7006036905;464942.4404991662;456292.2259040405;270770.8808984428;479955.20485146466;439823.520614965;440647.96367074497;213234.55432191002;242505.85365607988;469655.7011622637;201356.10010189083;201356.10010189083;273.7102134309443;1939908.5442854534;1069443.9808179596;243367.7328690261;308845.7797969736;0;6;7;34;20;20;0;18;115;109;1489245912069.4292;568043161349.9976;1252198553479.5483;59038.88737924277;7199.3726284533395;-0.0;10528.841997029584;4497864.712163393;976251.1935516712;0.0;966929.4974636221;4.181107624502033;0.3155912291609473
6861;2019-06-18 11:21:45.133;662;664;237;236;208;35;73;31;7;38;753;237;4;18;240;170;247;627;218;68;73;-6;665;355;360;138;360;303;666;92.0;-1.0;1591.0;145.0;0.0;100;100;43;1;0;0;1;0;0;0;1;0;0;0;0;21851.35546875;9104.658203125;6951.8173828125;1359.39770507812;576.0;252608;508.0;0.0;Calculated values ==>;1560849705.133;339.36;339.56000000000006;296.86;296.76000000000005;293.96000000000004;276.66;273.8482719121499;280.46000000000004;276.26000000000005;273.86;276.96000000000004;348.46000000000004;296.86;273.56;274.96000000000004;297.16;290.16;297.86;335.86;279.96000000000004;280.46000000000004;323.96000000000004;330.76000000000005;272.56;242.14157278889297;267.9596281332873;273.8482719121499;294.96000000000004;6650000.0;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;6659999.999999999;0.015333333333333334;0.0;0.26516666666666666;0.024166666666666666;0.0;0.015333333333333334;0.0;9104.658203125;6951.8173828125;1359.39770507812;21851.35546875;485181.2440015621;485364.43753587006;265682.85909236636;265234.21948732715;254089.61601592324;430477.46260093397;440863.08308527886;442640.2954479828;472752.1489716358;528956.2834829289;472491.0708470676;442197.7884769968;444244.8339766329;464942.4404991662;456292.2259040405;270572.27635379956;479874.98135908315;440042.10740737274;440863.08308527886;213234.55432191002;241669.27786274583;468425.1277242677;201366.5216388459;201366.5216388459;273.71428628526576;1940280.8388762362;1069595.7697756165;243398.48314091758;308961.42645262607;0;6;7;34;20;20;0;18;115;109;1489462248119.3948;568123274699.9849;1252380683829.5193;63977.762355056126;6453.916313731027;-0.0;3672.2806088453053;4498890.021767474;976364.989922406;0.0;967047.859875767;4.254966606576122;0.35500683165696134
6862;2019-06-18 11:22:45.114;664;666;238;237;209;36;75;32;9;39;763;237;6;17;241;171;247;629;217;69;74;-5;664;356;361;143;361;304;665;261.0;0.0;1512.0;116.0;0.0;100;100;43;1;0;0;1;0;0;0;1;0;0;0;0;21843.10546875;9032.7197265625;6862.59716796875;1356.79846191406;574.0;252609;508.0;0.0;Calculated values ==>;1560849765.114;339.56000000000006;339.76;296.96000000000004;296.86;294.06;276.76000000000005;273.955091788801;280.66;276.36;274.06;277.06;349.46000000000004;296.86;273.76000000000005;274.86;297.26000000000005;290.26000000000005;297.86;336.06;280.06;280.56;323.96000000000004;330.56;272.66;243.1966462407574;268.0796299477929;273.955091788801;294.86;6640000.000000001;3560000.0;3610000.0;1430000.0;3610000.0;3040000.0;6650000.0;0.0435;0.0;0.252;0.01933333333333333;0.0;0.0435;0.0;9032.7197265625;6862.59716796875;1356.79846191406;21843.10546875;485581.7571928932;485764.56874374725;266213.66977654945;265758.4394790969;254497.64418613882;430412.23801567365;440975.2914610382;442728.0766999201;472193.81962526246;529924.4241206498;472358.4094998168;442285.3213856606;443898.39648781426;464927.5523835209;456265.7794717768;270671.0607178085;480291.48958330054;439989.1224034124;440811.79925200954;213234.55432191002;240832.718256323;467832.4551959069;201704.43548015476;201704.43548015476;273.8507077478003;1940644.844080344;1069746.866729638;243421.11094130576;309076.51011953247;0;6;7;34;20;20;0;18;115;109;1489678479625.0618;568207548005.2448;1252562726165.0808;60737.95758738087;5145.141714504541;-0.0;10401.170324075681;4499928.990325938;976461.6181309806;0.0;967165.1014956298;4.421734265616398;0.3230768704472272
6863;2019-06-18 11:23:45.124;665;667;238;238;209;36;75;32;11;39;762;236;8;20;241;171;246;630;219;70;75;-5;666;356;361;146;360;304;667;195.0;0.0;1570.0;109.0;0.0;100;100;44;1;0;0;1;0;0;0;1;0;0;0;0;21925.03125;9164.8662109375;6879.4384765625;1341.03857421875;571.0;252610;509.0;0.0;Calculated values ==>;1560849825.124;339.66;339.86;296.96000000000004;296.96000000000004;294.06;276.76000000000005;273.955091788801;280.66;276.36;274.26000000000005;277.06;349.36;296.76000000000005;273.96000000000004;275.16;297.26000000000005;290.26000000000005;297.76000000000005;336.16;280.16;280.66;324.06;330.26000000000005;272.66;243.81672145450628;268.0796299477929;273.955091788801;295.06;6659999.999999999;3560000.0;3610000.0;1460000.0;3600000.0;3040000.0;6670000.0;0.0325;0.0;0.26166666666666666;0.018166666666666668;0.0;0.0325;0.0;9164.8662109375;6879.4384765625;1341.03857421875;21925.03125;485510.37788819085;485693.60050086596;266059.5845147483;266059.5845147483;254406.72999868405;430412.23801567365;440975.2914610382;443022.0508540321;471797.4602824029;529819.9816690114;472239.5717048632;442580.7327243594;444333.52089386596;465073.4646152595;456265.7794717768;269966.17086869327;480211.9675633177;440154.36420568853;440975.2914610382;213652.59903751023;239577.9089402584;467414.5527947445;201717.32982789926;201717.32982789926;273.8557374292233;1941009.6393420212;1069898.538553518;243443.59666359916;309191.0461693793;0;6;7;34;20;20;0;18;115;109;1489895115725.0273;568294262455.231;1252745156565.0518;63141.40200183809;4826.8328838976895;-0.0;7775.883753077017;4500961.490377016;976544.7317692522;0.0;967316.6021921571;4.35678016237941;0.3337472204781773
6864;2019-06-18 11:24:45.115;667;669;238;238;210;36;76;32;12;39;754;235;10;22;241;170;246;632;223;70;76;-5;667;356;361;147;361;304;668;246.0;-2.0;1630.0;123.0;0.0;100;100;44;1;0;0;1;0;0;0;1;0;0;0;0;21904.798828125;9148.6103515625;6954.17138671875;1345.7412109375;568.0;252611;510.0;0.0;Calculated values ==>;1560849885.115;339.86;340.06000000000006;296.96000000000004;296.96000000000004;294.16;276.76000000000005;273.955091788801;280.76000000000005;276.36;274.36;277.06;348.56000000000006;296.66;274.16;275.36;297.26000000000005;290.16;297.76000000000005;336.36;280.16;280.76000000000005;324.16;329.96000000000004;272.66;244.02132995426717;268.0796299477929;273.955091788801;295.46000000000004;6670000.0;3560000.0;3610000.0;1470000.0;3610000.0;3040000.0;6680000.0;0.041;0.0;0.27166666666666667;0.0205;0.0;0.041;0.0;9148.6103515625;6954.17138671875;1345.7412109375;21904.798828125;485693.60050086596;485876.92275127623;265983.4206323867;265983.4206323867;254724.75273705047;430412.23801567365;441138.44347547856;443168.68479859125;471664.89969118324;528984.1077190351;472120.66958987404;442875.1821116291;444622.5063410642;464927.5523835209;456126.82417621085;269872.114840084;480398.2470608052;440154.36420568853;441138.44347547856;214070.64678622372;238323.1353838712;467274.7372287429;201702.128755505;201702.128755505;273.84980792291014;1941374.8331383348;1070051.1279661998;243465.98313664392;309306.3089594401;0;6;7;34;20;20;0;18;115;109;1490111683234.8;568382149270.1388;1252927529204.8604;65598.4143917051;5444.238473701378;-0.0;9816.888903518917;4502034.1612544;976630.3111916366;0.0;967463.1866398425;4.634176887307579;0.3551757306394829
