;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6865;2019-06-18 11:25:45.135;669;671;238;238;210;37;78;32;13;38;734;235;11;34;241;171;246;633;220;71;78;-7;668;356;362;137;361;305;669;288.0;-1.0;1438.0;76.0;0.0;100;0;48;1;0;0;1;0;0;0;1;1;0;0;0;23294.869140625;9422.2509765625;7003.46484375;2346.3271484375;566.0;252612;511.0;0.0;Calculated values ==>;1560849945.135;340.06000000000006;340.26;296.96000000000004;296.96000000000004;294.16;276.86;273.955091788801;280.96000000000004;276.36;274.46000000000004;276.96000000000004;346.56000000000006;296.66;274.26000000000005;276.56;297.26000000000005;290.26000000000005;297.76000000000005;336.46000000000004;280.26000000000005;280.96000000000004;324.26000000000005;329.76000000000005;272.46000000000004;241.92719264551067;268.19934244402924;273.955091788801;295.16;6680000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3050000.0;6690000.000000001;0.048;0.0;0.23966666666666667;0.012666666666666666;0.0;0.048;0.0;9422.2509765625;7003.46484375;2346.3271484375;23294.869140625;485876.92275127623;486060.3442416533;265907.8291645174;265907.8291645174;254679.1221099147;430412.23801567365;441251.0841643921;443110.4695693885;472882.9073446267;526813.769389227;471987.4002066322;442816.332836664;446144.86104575056;464927.5523835209;456265.7794717768;269778.9641732503;480434.0917151278;440101.83946078573;441251.0841643921;214488.6975840042;237486.63934987856;468464.2129641699;201785.89878260886;201785.89878260886;273.88247704898305;1941751.622592588;1070205.936729611;243496.7606287077;309422.66136586876;0;6;7;34;20;20;0;18;116;109;1490328655534.7312;568467377670.1117;1253110290104.8022;57837.45546523152;3377.92531296644;-0.0;11494.328898325595;4503063.136380297;976703.8537291794;0.0;967640.8393192952;3.8732976372131747;0.2716310586726136
6866;2019-06-18 11:26:45.116;671;673;238;237;209;37;79;32;12;38;723;236;12;38;241;171;246;635;221;72;79;-9;671;357;362;131;362;305;672;319.0;-3.0;1568.0;81.0;0.0;100;0;50;1;0;0;1;0;0;0;1;1;0;0;0;23459.185546875;9645.810546875;6998.95166015625;2341.81787109375;562.0;252613;512.0;0.0;Calculated values ==>;1560850005.116;340.26;340.46000000000004;296.96000000000004;296.86;294.06;276.86;274.0616903277293;281.06;276.36;274.36;276.96000000000004;345.46000000000004;296.76000000000005;274.36;276.96000000000004;297.26000000000005;290.26000000000005;297.76000000000005;336.66;280.36;281.06;324.36;329.36;272.26000000000005;240.61611355647437;268.19934244402924;274.0616903277293;295.26000000000005;6709999.999999999;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3050000.0;6720000.0;0.05316666666666667;0.0;0.2613333333333333;0.013500000000000002;0.0;0.05316666666666667;0.0;9645.810546875;6998.95166015625;2341.81787109375;23459.185546875;485844.41879603895;486028.41778531;265684.3934485187;265240.9019316158;254182.88091863334;430346.717906069;441413.8914409164;442963.5195641987;473663.03176242136;525660.5198555599;472106.49772695394;442963.5195641987;446712.3873244594;464781.3556694665;456100.3120227489;269504.74495776265;480391.5813866288;440267.06782150705;441413.8914409164;214906.75144652807;235813.6939595721;469090.9554291696;202046.3029511887;202046.3029511887;273.98846553102203;1942141.1163358816;1070364.786923669;243535.8161323419;309539.3112191428;0;6;7;34;20;20;0;18;116;109;1490545786754.5378;568547752210.0402;1253293232154.6394;62959.6992748666;3605.1028084527425;-0.0;12726.376788037189;4504069.460565299;976762.0272027041;0.0;967842.6146174175;4.176169617966653;0.2930452878835504
6867;2019-06-18 11:27:45.076;674;675;238;237;210;37;81;32;9;38;735;237;9;40;242;171;246;638;222;72;80;-10;673;358;363;130;363;306;674;137.0;-1.0;1541.0;85.0;0.0;100;100;52;1;0;0;1;0;0;0;1;0;0;0;0;22639.05859375;9831.9560546875;6981.8916015625;1409.57080078125;560.0;252614;512.0;0.0;Calculated values ==>;1560850065.076;340.56000000000006;340.66;296.96000000000004;296.86;294.16;276.86;274.1680685717883;281.26000000000005;276.36;274.06;276.96000000000004;346.66;296.86;274.06;277.16;297.36;290.26000000000005;297.76000000000005;336.96000000000004;280.36;281.16;324.36;329.16;272.16;240.39332010688793;268.3187672390254;274.1680685717883;295.36;6730000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3060000.0;6740000.000000001;0.022833333333333334;0.0;0.25683333333333336;0.014166666666666666;0.0;0.022833333333333334;0.0;9831.9560546875;6981.8916015625;1409.57080078125;22639.05859375;486066.592714734;486104.88794189424;265538.1272513608;265097.7615186002;254453.9360202589;430280.9020939914;441526.9608701017;442313.58979942015;473792.32411537116;526840.6105527701;472092.43219836877;442313.58979942015;446803.2587583881;464766.5650395172;455934.4302543628;269326.10750321246;480615.2521362624;440049.43056880176;441364.16243693535;214906.75144652807;234977.24436692704;469129.90901797416;202271.63261306265;202271.63261306265;274.08070666563424;1942525.0122692748;1070526.9934356376;243567.0568635792;309655.7405750464;0;6;7;34;20;20;0;18;116;109;1490763141754.676;568626000010.09;1253476409954.7559;61650.77600402949;3780.49224906958;-0.0;5459.279430978427;4505107.188912865;976823.5327971389;0.0;967994.0607212489;3.890079561704043;0.3078006435629201
6868;2019-06-18 11:28:45.107;677;678;238;238;210;38;82;33;-11;39;755;238;-12;26;242;172;246;641;223;73;81;-9;676;358;363;135;363;305;677;251.0;-1.0;1452.0;108.0;0.0;100;100;52;1;0;0;1;0;0;0;1;0;0;0;0;22644.73828125;9852.7626953125;7066.3369140625;1384.69787597656;558.0;252615;512.0;0.0;Calculated values ==>;1560850125.107;340.86;340.96000000000004;296.96000000000004;296.96000000000004;294.16;276.96000000000004;274.1680685717883;281.36;276.46000000000004;272.06;277.06;348.66;296.96000000000004;271.96000000000004;275.76000000000005;297.36;290.36;297.76000000000005;337.26;280.46000000000004;281.26000000000005;324.36;328.96000000000004;272.26000000000005;241.49495122638035;268.19934244402924;274.1680685717883;295.46000000000004;6759999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3050000.0;6770000.0;0.04183333333333333;0.0;0.242;0.018000000000000002;0.0;0.04183333333333333;0.0;9852.7626953125;7066.3369140625;1384.69787597656;22644.73828125;486181.8389433087;486220.49454299966;265322.5925297469;265322.5925297469;254321.13393078328;430280.9020939914;441689.4268647018;439514.2332620205;473241.2657668606;529012.0071169034;472344.49817556154;439361.0270025769;445000.09919413156;464766.5650395172;456073.92579066654;269064.0717803694;480725.4947762433;440215.0024765854;441526.9608701017;214906.75144652807;234140.81001818314;468542.5750511011;202216.2138499215;202216.2138499215;274.0591492750632;1942902.5722160002;1070691.1175125798;243590.35446681784;309772.8696317062;0;6;7;34;20;20;0;18;116;109;1490981054285.1746;568705541085.272;1253659804660.1753;57426.12069772796;4793.874501621232;-0.0;10011.166250344204;4506100.009079845;976895.0227709706;0.0;968123.047711085;3.946239107349152;0.29571276314496725
6869;2019-06-18 11:29:45.107;680;681;239;238;210;38;83;34;-21;40;770;238;-23;14;242;172;246;644;225;74;83;-7;678;359;364;136;364;304;679;147.0;-1.0;1435.0;107.0;0.0;100;100;52;1;0;0;1;0;0;0;1;0;0;0;0;22746.583984375;9910.7041015625;7135.5302734375;1378.2509765625;556.0;252616;511.0;0.0;Calculated values ==>;1560850185.107;341.16;341.26;297.06;296.96000000000004;294.16;276.96000000000004;274.27422755570615;281.46000000000004;276.56;271.06;277.16;350.16;296.96000000000004;270.86;274.56;297.36;290.36;297.76000000000005;337.56000000000006;280.56;281.46000000000004;324.26000000000005;328.76000000000005;272.46000000000004;241.71165711629368;268.0796299477929;274.27422755570615;295.66;6780000.0;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;6790000.000000001;0.0245;0.0;0.23916666666666667;0.017833333333333333;0.0;0.0245;0.0;9910.7041015625;7135.5302734375;1378.2509765625;22746.583984375;486405.4266892969;486444.3685801711;265618.47647449723;265181.3852663397;254233.53303733267;430214.79039162316;441640.4647343188;438194.52980446257;473208.68934220774;530655.2663078107;472477.1832610706;437883.18805776763;443461.255666955;464620.0566218266;455907.9783805216;268893.1447668214;480950.65657118504;440163.05421809835;441640.4647343188;214488.6975840042;233304.39079467155;468601.83797656716;202466.23207945243;202466.23207945243;274.16093426639975;1943280.8332348804;1070855.8130692204;243613.379040589;309891.21852493536;0;6;7;34;20;20;0;18;116;109;1491199154285.1746;568786841085.272;1253842504660.1753;56378.35120589826;4746.08497183188;-0.0;5859.768700044226;4507048.379679042;976974.5224332494;0.0;968255.3055023382;3.635607920635554;0.29411085936768133
6870;2019-06-18 11:30:45.128;681;682;240;240;211;39;84;34;-23;40;774;237;-25;6;242;173;246;646;224;75;84;-5;680;359;364;138;364;304;681;126.0;-1.0;1290.0;104.0;0.0;100;100;52;1;0;0;1;0;0;0;1;0;0;0;0;22702.181640625;9905.919921875;7064.6025390625;1366.40344238281;555.0;252617;510.0;0.0;Calculated values ==>;1560850245.128;341.26;341.36;297.16;297.16;294.26000000000005;277.06;274.27422755570615;281.56;276.56;270.86;277.16;350.56000000000006;296.86;270.66;273.76000000000005;297.36;290.46000000000004;297.76000000000005;337.76;280.66;281.56;324.16;328.66;272.66;242.14157278889297;268.0796299477929;274.27422755570615;295.56;6800000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;6809999.999999999;0.021;0.0;0.215;0.017333333333333333;0.0;0.021;0.0;9905.919921875;7064.6025390625;1366.40344238281;22702.181640625;486337.1806780921;486376.31553725386;265914.58731859655;265914.58731859655;254503.45236232327;430214.79039162316;441802.921509229;437883.18805776763;472947.9820155742;531072.693019601;472358.4094998168;437570.5891863215;442285.3213856606;464620.0566218266;456047.6658887129;268725.0922241414;481025.4044428808;440328.60936260916;441802.921509229;214070.64678622372;232886.18681767926;468523.8942198494;202455.38041553652;202455.38041553652;274.1567175872468;1943659.7055067439;1071021.0094009838;243636.25916595405;310009.594381913;0;6;7;34;20;20;0;18;116;109;1491417630724.8413;568869069855.1465;1254024968499.897;50616.97864307969;4611.854239274756;-0.0;5026.298362967542;4507940.319496135;977052.532553879;0.0;968346.0544787538;3.2859996033692567;0.26765336434667253
6871;2019-06-18 11:31:45.118;681;683;241;241;212;39;85;35;-24;41;773;237;-26;3;243;173;246;647;226;75;85;-3;681;359;364;140;364;303;682;146.0;-1.0;1218.0;79.0;0.0;100;100;50;1;0;0;1;0;0;0;1;0;0;0;0;22589.23828125;9854.5166015625;7077.5693359375;1360.85754394531;554.0;252618;508.0;0.0;Calculated values ==>;1560850305.118;341.26;341.46000000000004;297.26000000000005;297.26000000000005;294.36;277.06;274.27422755570615;281.66;276.66;270.76000000000005;277.26000000000005;350.46000000000004;296.86;270.56;273.46000000000004;297.46000000000004;290.46000000000004;297.76000000000005;337.86;280.66;281.66;323.96000000000004;328.56;272.86;242.56692532238324;267.9596281332873;274.27422755570615;295.76000000000005;6809999.999999999;3590000.0;3640000.0;1400000.0;3640000.0;3030000.0;6820000.0;0.024333333333333332;0.0;0.20299999999999999;0.013166666666666667;0.0;0.024333333333333332;0.0;9854.5166015625;7077.5693359375;1360.85754394531;22589.23828125;486229.90029501176;486415.56998640765;266283.8338337352;266283.8338337352;254817.74312726536;430214.79039162316;441965.0496261948;437953.82195464283;472784.61766108364;531043.8128972996;472491.0708470676;437642.0229114993;442049.80010727816;464751.8981387732;456047.6658887129;268642.1096503294;481062.97024668334;440328.60936260916;441965.0496261948;213234.55432191002;232467.98657752166;468446.20752626576;202520.56598228848;202520.56598228848;274.18204255653177;1944037.0711014029;1071185.6522603212;243658.98255298124;310127.42617231805;0;6;7;34;20;20;0;18;116;109;1491635994324.876;568952455955.1598;1254207038149.926;47792.95096238793;3501.3542803290347;-0.0;5826.482435335054;4508760.26556252;977120.1313565412;0.0;968436.4792454474;3.12255858309463;0.2466501658064553
6872;2019-06-18 11:32:45.119;681;682;241;240;214;40;86;35;-25;41;767;237;-26;0;243;173;246;645;224;76;86;-1;677;360;365;141;365;303;678;126.0;-1.0;1121.0;90.0;0.0;100;100;48;1;0;0;1;0;0;0;1;0;0;1;0;22216.984375;9613.943359375;7055.34375;1356.80615234375;554.0;252619;505.0;0.0;Calculated values ==>;1560850365.119;341.26;341.36;297.26000000000005;297.16;294.56;277.16;274.38016830617;281.76000000000005;276.66;270.66;277.26000000000005;349.86;296.86;270.56;273.16;297.46000000000004;290.46000000000004;297.76000000000005;337.66;280.76000000000005;281.76000000000005;323.66;328.56;273.06;242.77792619122317;267.9596281332873;274.38016830617;295.56;6770000.0;3600000.0;3650000.0;1410000.0;3650000.0;3030000.0;6780000.0;0.021;0.0;0.18683333333333335;0.015000000000000001;0.0;0.021;0.0;9613.943359375;7055.34375;1356.80615234375;22216.984375;486658.46758827294;486697.38304740144;266580.78784926276;266133.29420940456;255723.8110208998;430148.3826014536;441916.84747498244;437798.07955487026;472653.6706096803;530417.9335295041;472491.0708470676;437642.0229114993;441604.3489713403;464605.36442852597;455881.6532774192;268978.2418990837;481215.00075337;440277.1208485687;441916.84747498244;211980.4382156667;232467.98657752166;468506.6426915133;202740.30337437292;202740.30337437292;274.27195503178325;1944410.4625128403;1071347.8921304191;243681.63012787624;310245.20241079654;0;6;7;34;20;20;0;18;116;109;1491854697969.6118;569036757360.058;1254388841179.7063;43916.62784972292;3986.495089757106;-0.0;5022.7074261128;4509524.52478914;977182.5311411956;0.0;968526.8906676822;2.936067710133796;0.23564102580618448
6873;2019-06-18 11:33:45.099;679;681;242;242;214;39;87;35;-25;42;761;238;-27;0;243;174;246;643;225;76;86;0;675;359;364;142;364;302;676;222.0;-1.0;1398.0;91.0;0.0;100;100;45;1;0;0;1;0;0;0;1;0;0;1;0;22068.11328125;9360.60546875;7051.3232421875;1357.05541992188;559.0;252620;501.0;0.0;Calculated values ==>;1560850425.099;341.06000000000006;341.26;297.36;297.36;294.56;277.06;274.27422755570615;281.86;276.66;270.66;277.36;349.26;296.96000000000004;270.46000000000004;273.16;297.46000000000004;290.56;297.76000000000005;337.46000000000004;280.76000000000005;281.76000000000005;323.26000000000005;329.06;273.16;242.98782864720522;267.8393353686513;274.27422755570615;295.66;6750000.0;3590000.0;3640000.0;1420000.0;3640000.0;3020000.0;6759999.999999999;0.037000000000000005;0.0;0.233;0.015166666666666667;0.0;0.037000000000000005;0.0;9360.60546875;7051.3232421875;1357.05541992188;22068.11328125;486580.9946837636;486765.3790170936;267188.27299406094;267188.27299406094;255817.08091433838;430214.79039162316;442288.3316811734;438024.4983934438;472620.9849758201;529867.8939616912;472741.9036590147;437713.4967235476;441814.68150891823;464751.8981387732;456187.1947226435;269150.6491219035;481140.8255608043;440493.80720142537;442126.8520443181;210308.32490665457;234559.02529450474;468468.1067229894;202537.2092009463;202537.2092009463;274.1885068214709;1944779.3819792662;1071505.9606636236;243704.23810248126;310362.71878391603;0;6;7;34;20;20;0;18;116;109;1492073325069.6814;569121629060.085;1254570280679.764;54868.538381851926;4033.2852790843203;-0.0;8864.816785204759;4510347.460104758;977249.3403671228;0.0;968642.5814596905;3.8137599733937932;0.2888761283559369
6874;2019-06-18 11:34:45.100;677;679;244;243;215;38;87;35;-26;42;754;238;-27;0;243;174;246;641;225;76;86;1;671;359;364;143;364;302;672;256.0;0.0;1256.0;105.0;0.0;100;100;43;1;0;0;1;0;0;0;1;0;0;0;0;21757.44921875;9180.46875;6970.7412109375;1354.26232910156;566.0;252621;498.0;0.0;Calculated values ==>;1560850485.1;340.86;341.06000000000006;297.56;297.46000000000004;294.66;276.96000000000004;274.27422755570615;281.86;276.66;270.56;277.36;348.56000000000006;296.96000000000004;270.46000000000004;273.16;297.46000000000004;290.56;297.76000000000005;337.26;280.76000000000005;281.76000000000005;322.96000000000004;329.76000000000005;273.26000000000005;243.1966462407574;267.8393353686513;274.27422755570615;295.66;6709999.999999999;3590000.0;3640000.0;1430000.0;3640000.0;3020000.0;6720000.0;0.042666666666666665;0.0;0.20933333333333334;0.0175;0.0;0.042666666666666665;0.0;9180.46875;6970.7412109375;1354.26232910156;21757.44921875;486718.3077693289;486901.88633278507;268448.72708297544;267974.6217972574;256377.24068189686;430214.79039162316;442288.3316811734;437869.15320432716;472489.7604950056;529137.3455859039;472741.9036590147;437713.4967235476;441814.68150891823;464751.8981387732;456187.1947226435;269504.74495776265;481294.38258276007;440493.80720142537;442126.8520443181;209054.2704885073;237486.63934987856;468429.6359069716;202494.4367056861;202494.4367056861;274.17189247135343;1945144.601086542;1071660.4721904092;243726.83279360106;310479.5712683932;0;6;7;34;20;20;0;18;116;109;1492291728709.4175;569207130484.9817;1254751483699.545;49271.773987048866;4653.865986022496;-0.0;10224.316387781631;4511215.310504049;977321.7345007934;0.0;968801.6602205416;3.6645658739156395;0.272253938721836
6875;2019-06-18 11:35:45.140;676;677;245;245;216;36;87;34;-25;42;747;239;-27;0;243;174;246;639;222;75;86;2;675;357;362;143;362;302;676;267.0;-1.0;1027.0;131.0;0.0;100;100;41;1;0;0;1;0;0;0;1;0;0;0;0;21874.775390625;9140.703125;7024.53125;1341.93872070312;578.0;252622;495.0;0.0;Calculated values ==>;1560850545.14;340.76;340.86;297.66;297.66;294.76000000000005;276.76000000000005;274.0616903277293;281.86;276.56;270.66;277.36;347.86;297.06;270.46000000000004;273.16;297.46000000000004;290.56;297.76000000000005;337.06;280.66;281.76000000000005;322.66;330.96000000000004;273.36;243.1966462407574;267.8393353686513;274.0616903277293;295.36;6750000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3020000.0;6759999.999999999;0.0445;0.0;0.17116666666666666;0.021833333333333333;0.0;0.0445;0.0;9140.703125;7024.53125;1341.93872070312;21874.775390625;486143.30338041304;486181.8389433087;268586.69637916854;268586.69637916854;256555.6126295025;430346.717906069;442704.60315965564;438024.4983934438;472489.7604950056;528406.342065764;472860.2294888238;437713.4967235476;441814.68150891823;465044.1086722825;456517.28431931394;269150.6491219035;480537.59934438084;440760.6321181403;442544.37911539245;207800.24178383037;242505.85365607988;468529.08662627725;201870.3788683248;201870.3788683248;273.91992929241377;1945508.4453607483;1071813.2504074986;243749.3161146525;310596.276290804;0;6;7;34;20;20;0;18;116;109;1492509673910.1445;569292987685.2681;1254932804500.1497;40421.71345871621;5822.048452715295;-0.0;10709.99301099451;4511963.254532411;977409.0919875989;0.0;968976.229101166;3.2531668368781066;0.23852420501877372
6876;2019-06-18 11:36:45.121;676;677;246;245;215;35;86;33;-26;42;742;239;-28;0;242;174;246;640;220;74;86;3;679;355;360;143;360;301;680;203.0;-1.0;881.0;67.0;0.0;100;100;38;1;0;0;1;0;0;0;1;0;0;0;0;21907.8984375;8967.32421875;7079.54150390625;1347.91320800781;592.0;252623;492.0;0.0;Calculated values ==>;1560850605.121;340.76;340.86;297.76000000000005;297.66;294.66;276.66;273.8482719121499;281.76000000000005;276.46000000000004;270.56;277.36;347.36;297.06;270.36;273.16;297.36;290.56;297.76000000000005;337.16;280.56;281.76000000000005;322.36;332.36;273.46000000000004;243.1966462407574;267.7187500070086;273.8482719121499;295.16;6790000.000000001;3550000.0;3600000.0;1430000.0;3600000.0;3010000.0;6800000.0;0.03383333333333333;0.0;0.14683333333333334;0.011166666666666667;0.0;0.03383333333333333;0.0;8967.32421875;7079.54150390625;1347.91320800781;21907.8984375;485712.15052225086;485750.98004201823;268725.0922241414;268255.9623324311;255996.74491391884;430477.46260093397;442958.6585571427;438095.2167564963;472489.7604950056;527961.227108462;472992.07607937104;437785.01000687695;442024.1650760851;465204.3799370688;456845.7472488624;268808.76614041044;480231.17224269843;441026.24236554437;442958.6585571427;206546.2383541025;248362.34728340767;468628.5149305175;201484.9840829404;201484.9840829404;273.7605637584572;1945873.1854380465;1071964.1028501566;243771.72444915143;310713.77301123436;0;6;7;34;20;20;0;18;116;109;1492726205319.9517;569378760515.1917;1255113647214.9885;34742.26916423379;2983.102761131277;-0.0;8169.859319710511;4512589.422704313;977482.4450118333;0.0;969133.5113819493;2.638448664855983;0.1847250075758561
6877;2019-06-18 11:37:45.111;678;678;243;243;215;34;87;32;-23;41;737;238;-28;0;242;173;246;641;218;73;86;4;679;354;359;143;359;301;680;93.0;-1.0;644.0;61.0;0.0;100;100;34;1;0;0;1;0;0;0;1;0;0;0;0;21662.70703125;8698.7890625;7130.50048828125;1346.345703125;604.0;252624;489.0;0.0;Calculated values ==>;1560850665.111;340.96000000000004;340.96000000000004;297.46000000000004;297.46000000000004;294.66;276.56;273.7412296467126;281.86;276.36;270.86;277.26000000000005;346.86;296.96000000000004;270.36;273.16;297.36;290.46000000000004;297.76000000000005;337.26;280.46000000000004;281.76000000000005;322.06;333.56;273.56;243.1966462407574;267.7187500070086;273.7412296467126;294.96000000000004;6790000.000000001;3540000.0;3590000.0;1430000.0;3590000.0;3010000.0;6800000.0;0.015500000000000002;0.0;0.10733333333333334;0.010166666666666666;0.0;0.015500000000000002;0.0;8698.7890625;7130.50048828125;1346.345703125;21662.70703125;486005.39963114605;485897.71177807497;267333.6698506675;267333.6698506675;255996.74491391884;430542.39183029096;443322.9970465634;438558.24221835117;472391.1323836129;527438.8739561596;472873.94095227536;437785.01000687695;442024.1650760851;465349.75327765616;456871.56176639436;268808.76614041044;480382.8189230585;441077.3095759076;443164.6029505043;205292.2597576877;253382.8652305231;468727.92092005763;201166.92861737518;201166.92861737518;273.6317927768102;1946236.2133022805;1072111.2959245886;243794.1728647215;310832.1702916853;0;6;7;34;20;20;0;18;116;109;1492941869369.9858;569464546215.2053;1255294217115.0173;25480.000993171423;2720.203421743938;-0.0;3750.9639521635017;4513091.191313663;977529.9646421062;0.0;969232.8350191984;1.8602612302105226;0.1430194923229151
6878;2019-06-18 11:38:45.102;680;680;240;240;211;33;87;31;-24;40;733;237;-27;1;242;172;246;642;218;73;87;5;681;353;358;142;358;300;682;124.0;-1.0;884.0;15.0;0.0;100;100;30;1;0;0;1;0;0;0;1;0;0;0;0;20902.017578125;8458.4189453125;7160.95263671875;1349.26501464844;617.0;252625;485.0;0.0;Calculated values ==>;1560850725.102;341.16;341.16;297.16;297.16;294.26000000000005;276.46000000000004;273.6339639331285;281.86;276.26000000000005;270.76000000000005;277.16;346.46000000000004;296.86;270.46000000000004;273.26000000000005;297.36;290.36;297.76000000000005;337.36;280.46000000000004;281.86;321.66;334.86;273.66;242.98782864720522;267.5978703862781;273.6339639331285;294.96000000000004;6809999.999999999;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3000000.0;6820000.0;0.020666666666666667;0.0;0.14733333333333334;0.0025;0.0;0.020666666666666667;0.0;8458.4189453125;7160.95263671875;1349.26501464844;20902.017578125;486083.364673375;485975.8247101845;265842.7104095033;265842.7104095033;254459.67377977294;430607.02586249536;443527.55998732976;438627.8345891578;472424.0149512065;527098.6659499448;472887.75767088996;438165.9764317512;442379.8145169229;465494.84668458975;456897.50086274074;268642.1096503294;480305.6936077155;441290.65377167217;443527.55998732976;203620.32615720207;258822.4845140824;468964.41255619563;201133.1302100935;201133.1302100935;273.6141265610344;1946590.8661344142;1072254.251211327;243816.63291783264;310951.2478699523;0;6;7;34;20;20;0;18;116;109;1493156937104.7603;569550033390.1156;1255474490069.8281;34990.886445182136;669.5782058652553;-0.0;5009.484882062882;4513595.039786511;977558.2085850796;0.0;969305.8278088459;2.3967717913805933;0.1673985793547784
6879;2019-06-18 11:39:45.112;682;681;238;238;208;33;88;30;-20;40;732;236;-23;1;242;171;246;643;219;73;87;6;681;354;359;137;359;300;682;264.0;-1.0;1061.0;192.0;0.0;100;100;26;1;0;0;1;0;0;0;1;0;0;0;0;20275.181640625;8158.2451171875;7118.77783203125;1351.51428222656;626.0;252626;483.0;0.0;Calculated values ==>;1560850785.112;341.36;341.26;296.96000000000004;296.96000000000004;293.96000000000004;276.46000000000004;273.7412296467126;281.96000000000004;276.16;271.16;277.16;346.36;296.76000000000005;270.86;273.26000000000005;297.36;290.26000000000005;297.76000000000005;337.46000000000004;280.46000000000004;281.86;321.46000000000004;335.76000000000005;273.76000000000005;241.92719264551067;267.5978703862781;273.7412296467126;295.06;6809999.999999999;3540000.0;3590000.0;1370000.0;3590000.0;3000000.0;6820000.0;0.044000000000000004;0.0;0.17683333333333331;0.032;0.0;0.044000000000000004;0.0;8158.2451171875;7118.77783203125;1351.51428222656;20275.181640625;486376.31553725386;486122.5272688554;264973.1473396825;264973.1473396825;253396.67741538913;430542.39183029096;443481.0949305426;439239.5336772374;473078.44118532055;526994.1912249662;472769.6895156754;438781.1946434162;442379.8145169229;465349.75327765616;456595.48309247516;268642.1096503294;480457.4370020764;441077.3095759076;443322.9970465634;202784.37528459195;262588.8327430989;469744.696391452;201025.01116460154;201025.01116460154;273.57625457093195;1946934.066651737;1072392.746490526;243839.14316305204;311070.2654567986;0;6;7;34;20;20;0;18;116;109;1493372072954.726;569633747340.1023;1255654520069.7996;42124.26806431777;8599.029927259215;-0.0;10661.111378806323;4514237.77317837;977635.4598592436;0.0;969436.4378757161;3.6915098734182488;0.2848443231437001
6880;2019-06-18 11:40:45.102;684;682;238;237;207;34;89;31;-12;39;736;235;-15;4;242;171;246;644;219;74;89;7;682;354;359;140;359;301;684;179.0;-2.0;916.0;178.0;0.0;100;100;25;1;0;0;1;0;0;0;1;0;0;0;0;20012.859375;8121.68115234375;7134.6298828125;1354.19226074219;637.0;252627;479.0;0.0;Calculated values ==>;1560850845.102;341.56000000000006;341.36;296.96000000000004;296.86;293.86;276.56;273.7412296467126;282.06;276.26000000000005;271.96000000000004;277.06;346.76;296.66;271.66;273.56;297.36;290.26000000000005;297.76000000000005;337.56000000000006;280.56;282.06;321.06;336.86;273.86;242.56692532238324;267.7187500070086;273.7412296467126;295.06;6820000.0;3540000.0;3590000.0;1400000.0;3590000.0;3010000.0;6840000.000000001;0.029833333333333333;0.0;0.15266666666666667;0.029666666666666668;0.0;0.029833333333333333;0.0;8121.68115234375;7134.6298828125;1354.19226074219;20012.859375;486561.9112334967;486054.4182155079;264836.62138799863;264410.58876665164;252963.6327050987;430542.39183029096;443638.89912982256;440233.639942548;472588.21769833704;527334.374113208;472519.1631752819;439780.08636155893;442613.016394442;465349.75327765616;456595.48309247516;268559.80546096404;480380.7311034465;441239.80083343096;443638.89912982256;201112.50472608567;267192.67376467976;469435.60934050113;201006.1282053071;201006.1282053071;273.5688611267438;1947269.7443713082;1072528.389931785;243861.68695965462;311189.02405804157;0;6;7;34;20;20;0;18;116;109;1493587437054.7603;569716833490.1155;1255834790019.8281;36522.066791885445;7963.407940344091;-0.0;7238.5443325813785;4514893.050071255;977773.4571714429;0.0;969585.5768127018;3.113934487318208;0.2542272697448626
6881;2019-06-18 11:41:45.133;686;682;239;238;207;34;91;31;-4;39;737;235;-7;7;242;170;246;645;220;74;90;8;681;354;359;142;358;302;683;162.0;-1.0;850.0;188.0;0.0;100;100;23;1;0;0;1;0;0;0;1;0;0;0;0;19747.9453125;7999.27978515625;7186.74462890625;1350.36096191406;645.0;252628;476.0;0.0;Calculated values ==>;1560850905.133;341.76;341.36;297.06;296.96000000000004;293.86;276.56;273.7412296467126;282.26000000000005;276.26000000000005;272.76000000000005;277.06;346.86;296.66;272.46000000000004;273.86;297.36;290.16;297.76000000000005;337.66;280.56;282.16;320.76000000000005;337.66;273.96000000000004;242.98782864720522;267.8393353686513;273.7412296467126;295.16;6809999.999999999;3540000.0;3590000.0;1420000.0;3579999.9999999995;3020000.0;6830000.0;0.027000000000000003;0.0;0.14166666666666666;0.03133333333333333;0.0;0.027000000000000003;0.0;7999.27978515625;7186.74462890625;1350.36096191406;19747.9453125;486960.78350348986;486161.809792076;265335.96185124916;264904.6589808997;253004.71074487505;430542.39183029096;443953.6364176086;441219.5769185515;472325.50216173066;527361.2381881134;472386.5500615349;440770.5613398004;442846.63139517745;465494.84668458975;456457.21659632755;268642.1096503294;480646.5858343959;441239.80083343096;443796.41213842004;199858.6285646581;270541.29595472733;469261.9347870629;200966.98965258308;200966.98965258308;273.553533990762;1947601.255602166;1072662.8006823973;243884.23654774294;311308.43050691177;0;6;7;34;20;20;0;18;116;109;1493802948344.3975;569801477199.9729;1256015783484.5234;34035.78319601219;8406.574947547035;-0.0;6556.394407117598;4515481.33594424;977909.9441771496;0.0;969700.594030214;2.9630872428662904;0.24964461159239956
6882;2019-06-18 11:42:45.134;687;682;241;240;209;35;92;31;-2;39;735;235;-4;13;243;169;246;644;220;75;91;9;681;354;359;145;359;304;682;309.0;0.0;1251.0;92.0;0.0;100;100;26;1;0;0;1;0;0;0;1;0;0;0;0;19953.6484375;8212.451171875;7210.88916015625;1359.95556640625;653.0;252629;471.0;0.0;Calculated values ==>;1560850965.134;341.86;341.36;297.26000000000005;297.16;294.06;276.66;273.7412296467126;282.36;276.26000000000005;272.96000000000004;277.06;346.66;296.66;272.76000000000005;274.46000000000004;297.46000000000004;290.06;297.76000000000005;337.56000000000006;280.66;282.26000000000005;320.26000000000005;338.46000000000004;274.06;243.61107973660833;268.0796299477929;273.7412296467126;295.16;6809999.999999999;3540000.0;3590000.0;1450000.0;3590000.0;3040000.0;6820000.0;0.0515;0.0;0.2085;0.015333333333333334;0.0;0.0515;0.0;8212.451171875;7210.88916015625;1359.95556640625;19953.6484375;487106.60491139727;486269.1088456307;266283.8338337352;265842.7104095033;253749.18076957224;430542.39183029096;444110.57439652376;441093.7378204844;471929.7997510953;526996.4416109389;472120.66958987404;440793.27408520976;443315.08579407755;465480.30547409743;456318.79741749674;268642.1096503294;480609.03565571527;441401.95967388037;443953.6364176086;197768.88456892778;273890.2417152289;468951.0004552658;201281.0589921186;201281.0589921186;273.6764205268626;1947932.1077317747;1072797.9006923756;243906.8228953076;311428.4127884905;0;6;7;34;20;20;0;18;116;109;1494018351934.9932;569887578635.211;1256197586515.0261;50000.943535714265;4104.272435768257;-0.0;12497.637737412733;4516181.653674042;978014.2029765833;0.0;969859.3802782509;3.9684013266485927;0.2729806341579582
6883;2019-06-18 11:43:45.134;686;682;242;242;211;35;93;31;-4;38;723;236;-6;22;243;169;246;644;224;75;93;9;686;354;359;137;359;307;687;257.0;-2.0;1477.0;187.0;0.0;100;1;35;1;0;0;1;0;0;0;1;0;1;0;0;21564.896484375;8830.3740234375;7226.275390625;2352.26416015625;661.0;252630;467.0;0.0;Calculated values ==>;1560851025.134;341.76;341.36;297.36;297.36;294.26000000000005;276.66;273.7412296467126;282.46000000000004;276.26000000000005;272.76000000000005;276.96000000000004;345.46000000000004;296.76000000000005;272.56;275.36;297.46000000000004;290.06;297.76000000000005;337.56000000000006;280.66;282.46000000000004;319.86;339.26;274.06;241.92719264551067;268.43790593516167;273.7412296467126;295.56;6859999.999999999;3540000.0;3590000.0;1370000.0;3590000.0;3070000.0;6870000.0;0.04283333333333333;0.0;0.24616666666666667;0.03116666666666667;0.0;0.04283333333333333;0.0;8830.3740234375;7226.275390625;2352.26416015625;21564.896484375;486427.13925501273;485731.6867329822;266362.15287677146;266362.15287677146;254243.49673631333;430542.39183029096;444267.2284727559;440147.045952615;472882.9073446267;525503.027586596;471839.6892508973;439841.7392340246;444020.7736698696;465480.30547409743;456318.79741749674;268237.1267803038;480037.43371010845;441401.95967388037;444267.2284727559;196097.13278094304;277239.5186164033;470039.7140759448;201170.17751512612;201170.17751512612;273.6330636216486;1948278.0956061236;1072939.92423567;243937.7580596956;311548.7224930803;0;6;7;34;20;20;0;18;116;110;1494233751934.9932;569972178635.211;1256380886515.0261;58828.13911369517;8379.767222812183;-0.0;10412.657016018473;4517088.562696121;978118.2366404048;0.0;970050.2994011962;4.216466280836453;0.33588261932279584
6884;2019-06-18 11:44:45.125;688;682;243;243;212;36;95;31;-2;37;696;238;-4;27;243;169;246;646;224;76;94;9;691;356;361;132;361;309;693;151.0;-1.0;1665.0;207.0;0.0;100;1;42;1;0;0;1;0;0;0;1;0;1;0;0;22294.068359375;9343.3681640625;7326.4736328125;2365.81103515625;667.0;252631;462.0;0.0;Calculated values ==>;1560851085.125;341.96000000000004;341.36;297.46000000000004;297.46000000000004;294.36;276.76000000000005;273.955091788801;282.66;276.26000000000005;272.96000000000004;276.86;342.76;296.96000000000004;272.76000000000005;275.86;297.46000000000004;290.06;297.76000000000005;337.76;280.76000000000005;282.56;319.36;339.86;274.06;240.83765695389522;268.67533136820026;273.955091788801;295.56;6909999.999999999;3560000.0;3610000.0;1320000.0;3610000.0;3090000.0;6930000.0;0.025166666666666667;0.0;0.27749999999999997;0.034499999999999996;0.0;0.025166666666666667;0.0;9343.3681640625;7326.4736328125;2365.81103515625;22294.068359375;486186.04023017205;485083.70378326654;266371.2089438337;266371.2089438337;254341.32649148052;430412.23801567365;444177.6072395959;440018.3298031032;473436.4806182908;522501.7220208767;471811.56846179103;439711.5781995815;444347.5400751208;465189.78860520123;455987.71266879217;267847.63895050285;479654.83386018174;441138.44347547856;444020.37124934135;194007.49548133422;279751.69817897916;470712.50156274275;201693.53233421827;201693.53233421827;273.84645444769683;1948643.532155732;1073091.3493698959;243977.06945535462;311669.97721054545;0;6;7;34;20;20;0;18;116;110;1494449719534.7666;570052866530.1263;1256565658794.8323;66135.13129761556;9281.154438384094;-0.0;6098.558779363931;4518129.767077701;978265.388911275;0.0;970187.8722269937;4.282219540072655;0.3674096083492081
6885;2019-06-18 11:45:45.085;690;682;243;243;213;38;96;32;1;37;702;239;-1;27;243;171;246;648;222;77;96;8;699;357;362;128;362;309;700;-1.0;-1.0;1598.0;183.0;0.0;100;1;49;1;0;0;1;0;0;0;1;0;1;0;0;23046.703125;9960.1259765625;7340.20556640625;2394.50927734375;672.0;252632;457.0;0.0;Calculated values ==>;1560851145.085;342.16;341.36;297.46000000000004;297.46000000000004;294.46000000000004;276.96000000000004;274.0616903277293;282.76000000000005;276.36;273.26000000000005;276.86;343.36;297.06;273.06;275.86;297.46000000000004;290.26000000000005;297.76000000000005;337.96000000000004;280.86;282.76000000000005;318.86;340.36;273.96000000000004;239.943914813709;268.67533136820026;274.0616903277293;295.36;6990000.000000001;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3090000.0;7000000.0;0.0;0.0;0.26633333333333337;0.030500000000000003;0.0;0.0;0.0;9960.1259765625;7340.20556640625;2394.50927734375;23046.703125;485623.4904007631;484323.4374120139;265887.76499610645;265887.76499610645;254398.31039009502;430346.717906069;444132.9807277582;440476.3296797733;473953.8206284208;523134.38361652556;471931.25547202793;440171.277620612;444347.5400751208;465044.1086722825;456100.3120227489;267253.5471172395;479157.0640713248;441087.94060429255;444132.9807277582;191917.91438739494;281845.32903042674;471149.70092277275;201946.35607992345;201693.53233421827;273.9495379013113;1949021.120025167;1073252.104579536;244016.71234509337;311792.1180557322;0;6;7;34;20;20;0;18;116;110;1494666474934.9045;570130814530.1759;1256750935194.9502;63528.48296876002;8210.702017706904;-0.0;0.0;4519209.576843862;978411.0572048548;0.0;970238.6596693052;3.6425369283755717;0.33566523234144324
6886;2019-06-18 11:46:45.116;695;685;243;242;212;39;98;33;-17;38;723;240;-18;20;244;172;246;651;224;79;98;7;708;358;363;139;363;308;709;87.0;-1.0;1479.0;255.0;0.0;100;100;51;1;0;0;1;0;0;0;1;0;0;0;0;22495.91796875;10220.6005859375;7514.6005859375;1383.27575683594;677.0;252633;452.0;0.0;Calculated values ==>;1560851205.116;342.66;341.66;297.46000000000004;297.36;294.36;277.06;274.1680685717883;282.96000000000004;276.46000000000004;271.46000000000004;276.96000000000004;345.46000000000004;297.16;271.36;275.16;297.56;290.36;297.76000000000005;338.26;281.06;282.96000000000004;318.36;340.86;273.86;242.35481222062532;268.5567601203482;274.1680685717883;295.56;7080000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3080000.0;7090000.000000001;0.0145;0.0;0.2465;0.042499999999999996;0.0;0.0145;0.0;10220.6005859375;7514.6005859375;1383.27575683594;22495.91796875;485400.4617261769;483791.99452795764;265297.1584003439;264884.5129124431;253684.888093495;430280.9020939914;444246.0077784119;437915.60822266474;472621.17715536855;525424.2143520233;472184.04468906415;437758.51091407164;443525.4963883602;465029.61547741666;456073.92579066654;266623.2708649776;478582.98924504145;441201.0285065325;444246.0077784119;189828.38726562503;283939.0963198885;469571.6626778283;202069.39039910992;202069.39039910992;274.00199894619965;1949400.8379532609;1073420.3641898462;244048.21015245517;311915.97206498636;0;6;7;34;20;20;0;18;116;110;1494884087309.538;570210955915.0409;1256936130829.6384;58136.09269350626;11368.84657184553;-0.0;3511.560951999879;4520223.972139596;978574.304410327;0.0;970267.9377964099;3.8191588424964973;0.35242468236294716
6887;2019-06-18 11:47:45.126;700;688;242;241;212;42;47;34;-19;40;743;240;-21;9;244;173;246;653;228;81;48;7;704;363;367;147;367;307;705;-2.0;-1.0;1522.0;293.0;0.0;100;100;53;1;0;0;1;0;0;0;1;0;0;0;0;22465.21484375;10288.197265625;7402.2099609375;1360.65893554688;681.0;252634;446.0;0.0;Calculated values ==>;1560851265.126;343.16;341.96000000000004;297.36;297.26000000000005;294.36;277.36;274.69669130483857;277.86;276.56;271.26000000000005;277.16;347.46000000000004;297.16;271.06;274.06;297.56;290.46000000000004;297.76000000000005;338.46000000000004;281.26000000000005;277.96000000000004;317.76000000000005;341.26;273.86;244.02132995426717;268.43790593516167;274.69669130483857;295.96000000000004;7040000.000000001;3629999.9999999995;3670000.0000000005;1470000.0;3670000.0000000005;3070000.0;7050000.0;0.0;0.0;0.25366666666666665;0.04883333333333333;0.0;0.0;0.0;10288.197265625;7402.2099609375;1360.65893554688;22465.21484375;486570.9277423741;484677.91727079445;265138.20225977915;264724.20468598854;253845.18933139858;429947.3805835815;434821.0723081777;437828.56808052456;471764.18514258164;527601.5234902878;472316.99452512065;437514.20447033056;442105.1117696454;464443.9501982058;455381.0954182915;266898.74025273725;479354.534011539;440672.0724026575;435000.52977555234;187321.02276691253;285614.20965156396;468476.4530917251;203271.19771500473;202069.39039910992;274.4916298985474;1949775.57650599;1073591.2993230235;244071.08008590847;312040.2995373163;0;6;7;34;20;20;0;18;116;110;1495103123809.5032;570296770215.0272;1257120661579.6091;59499.386282720196;12950.85663756318;-0.0;0.0;4521204.431180185;978777.002381072;0.0;970297.2056815067;3.8029495201890327;0.38209469775714927
6888;2019-06-18 11:48:45.096;702;689;241;241;213;45;41;36;-19;41;744;240;-21;5;245;175;246;653;234;82;41;7;698;366;371;148;371;308;698;-2.0;-1.0;1401.0;181.0;0.0;100;100;57;1;0;0;1;0;0;0;1;0;0;1;0;22431.849609375;10544.580078125;7288.349609375;1358.59240722656;686.0;252635;439.0;0.0;Calculated values ==>;1560851325.096;343.36;342.06000000000006;297.26000000000005;297.26000000000005;294.46000000000004;277.66;275.0112864084945;277.26000000000005;276.76000000000005;271.26000000000005;277.26000000000005;347.56000000000006;297.16;271.06;273.66;297.66;290.66;297.76000000000005;338.46000000000004;281.36;277.26000000000005;317.06;341.76;273.86;244.22491754036054;268.5567601203482;275.0112864084945;296.56;6980000.0;3660000.0;3710000.0;1480000.0;3710000.0;3080000.0;6980000.0;0.0;0.0;0.23349999999999999;0.030166666666666668;0.0;0.0;0.0;10544.580078125;7288.349609375;1358.59240722656;22431.849609375;487500.60704068444;485582.6421359438;265174.7546812941;265174.7546812941;254482.10702051874;429743.705733735;432727.05303922435;437601.09044165985;471730.980663899;527628.8974851285;472184.04468906415;437285.26766895736;441295.68005589535;463987.1264975857;455160.6010900666;267325.9759656311;480155.76262996043;439970.7196470363;432727.05303922435;184395.8529593127;287708.2272785495;468338.4464060935;204193.85284684927;202069.39039910992;274.8620168417534;1950149.5316388425;1073764.818997732;244093.72918356178;312162.65965646243;0;6;7;34;20;20;0;18;116;110;1495324413109.6086;570385225965.0695;1257305069329.697;54500.58997838826;7968.361905703867;-0.0;0.0;4522153.955982912;978951.2420389384;0.0;970297.2056815067;3.255028526437584;0.3184559755941476
6889;2019-06-18 11:49:45.107;698;686;243;242;216;49;42;38;-17;41;722;241;-19;13;245;177;246;646;229;48;41;4;692;367;372;145;372;310;693;0.0;-1.0;1469.0;291.0;0.0;100;0;68;1;0;0;1;0;0;0;1;1;0;0;0;23707.14453125;11203.560546875;7171.10009765625;2343.66479492188;691.0;252636;432.0;0.0;Calculated values ==>;1560851385.107;342.96000000000004;341.76;297.46000000000004;297.36;294.76000000000005;278.06;275.1157276137837;277.36;276.96000000000004;271.46000000000004;277.26000000000005;345.36;297.26000000000005;271.26000000000005;274.46000000000004;297.66;290.86;297.76000000000005;337.76;277.96000000000004;277.26000000000005;316.36;342.26;273.56;243.61107973660833;268.7936212382143;275.1157276137837;296.06;6920000.0;3670000.0000000005;3720000.0000000005;1450000.0;3720000.0000000005;3100000.0;6930000.0;0.0;0.0;0.24483333333333332;0.0485;0.0;0.0;0.0;11203.560546875;7171.10009765625;2343.66479492188;23707.14453125;487547.4180954543;485676.2008776798;266371.2089438337;265938.0370037603;255765.36723295515;429675.2189834977;432659.6470710406;437460.313363465;472127.72840069426;525161.2166181371;472037.2378051537;437142.86386454466;442075.34363280225;463839.0881605574;455276.2935858747;267771.48474554287;479654.83386018174;433774.37643441686;432471.8144565848;181470.77258748977;289802.386634966;468452.63275199506;204233.84582934796;202069.39039910992;274.8822006093981;1950534.0937478133;1073946.0867297386;244124.58698321972;312283.17716182774;0;6;7;34;20;20;0;18;117;110;1495547353975.1897;570473142080.2986;1257490503320.1804;57101.613467936324;12814.611165748385;-0.0;0.0;4523084.144850756;979124.4652334164;0.0;970297.2056815067;3.3746078966664874;0.34176403070358086
6890;2019-06-18 11:50:45.128;693;682;249;249;219;47;44;40;-17;42;707;244;-19;16;245;178;246;643;227;47;43;1;701;366;371;143;371;309;701;-1.0;-1.0;1602.0;194.0;0.0;100;14;72;1;0;0;1;0;0;0;1;1;0;1;0;24678.87890625;11545.7509765625;7333.01806640625;2415.95703125;695.0;252637;423.0;0.0;Calculated values ==>;1560851445.128;342.46000000000004;341.36;298.06;298.06;295.06;277.86;275.0112864084945;277.56;277.16;271.46000000000004;277.36;343.86;297.56;271.26000000000005;274.76000000000005;297.66;290.96000000000004;297.76000000000005;337.46000000000004;277.86;277.46000000000004;315.46000000000004;342.66;273.26000000000005;243.1966462407574;268.67533136820026;275.0112864084945;295.86;7009999.999999999;3660000.0;3710000.0;1430000.0;3710000.0;3090000.0;7009999.999999999;0.0;0.0;0.267;0.03233333333333333;0.0;0.0;0.0;11545.7509765625;7333.01806640625;2415.95703125;24678.87890625;485853.95178678026;484214.4480480836;268436.62329652946;268436.62329652946;256485.960092103;429743.705733735;433285.5503662649;437688.5006598165;472489.7604950056;523661.2712592141;472528.6963605371;437372.52749135875;442730.14272439573;463987.1264975857;455585.1921062464;267110.1792582667;478266.50306594203;433838.92215221055;433099.9636564668;177710.07569661198;291477.81744585035;468429.6359069716;204143.4341432989;202069.39039910992;274.84259864319097;1950937.4517350788;1074135.7306776366;244164.26438060764;312404.0871166885;0;6;7;34;20;20;0;18;117;110;1495770331989.8496;570559572320.1667;1257676268314.897;62356.5327599102;8545.253857025416;-0.0;0.0;4524079.977820729;979302.5264079409;0.0;970297.2056815067;3.3295467793208897;0.31489619388933787
6891;2019-06-18 11:51:45.108;692;682;249;249;222;47;45;40;-18;43;714;246;-20;15;245;181;246;644;223;50;44;-1;693;369;373;141;373;309;692;-2.0;-1.0;1524.0;220.0;0.0;100;15;75;1;0;0;1;0;0;0;1;1;0;1;0;24924.09375;11749.044921875;7172.033203125;2439.01245117188;697.0;252638;415.0;0.0;Calculated values ==>;1560851505.108;342.36;341.36;298.06;298.06;295.36;277.86;275.3239800832674;277.66;277.16;271.36;277.46000000000004;344.56000000000006;297.76000000000005;271.16;274.66;297.66;291.26000000000005;297.76000000000005;337.56000000000006;278.16;277.56;314.66;342.86;273.06;242.77792619122317;268.67533136820026;275.3239800832674;295.46000000000004;6930000.0;3690000.0;3729999.9999999995;1410000.0;3729999.9999999995;3090000.0;6920000.0;0.0;0.0;0.254;0.03666666666666667;0.0;0.0;0.0;11749.044921875;7172.033203125;2439.01245117188;24924.09375;486561.21050014184;485191.9353585941;269142.70108246675;269142.70108246675;258009.50876015506;429537.3511455088;432967.19635037374;437530.6787186241;472850.300935316;524398.4199498495;472767.2142793991;437214.0438153077;442581.67753276543;463690.75390695635;455508.7268705376;267695.8890616038;479463.01425651135;433894.20685344783;432780.064257215;174367.33720873808;292315.56762988004;468506.6426915133;204811.75049481483;202069.39039910992;275.1140335769653;1951350.6720546437;1074329.7892690855;244204.70897361435;312524.92225216393;0;6;7;34;20;20;0;18;117;110;1495993457589.9207;570644743920.1938;1257861606514.9558;59110.607768847556;9668.812713878944;-0.0;0.0;4525091.8665834;979454.2597014507;0.0;970297.2056815067;3.2199966679660514;0.30588891123612616
6892;2019-06-18 11:52:45.118;690;682;248;247;221;46;45;41;-18;44;727;247;-20;13;245;182;245;643;223;52;45;-3;696;368;373;139;373;309;696;-2.0;-1.0;1653.0;164.0;0.0;100;10;80;1;0;0;1;0;0;0;1;1;0;1;0;25312.44140625;12140.4521484375;7254.54052734375;2411.67895507812;696.0;252639;409.0;0.0;Calculated values ==>;1560851565.118;342.16;341.36;297.96000000000004;297.86;295.26000000000005;277.76000000000005;275.2199585193972;277.66;277.26000000000005;271.36;277.56;345.86;297.86;271.16;274.46000000000004;297.66;291.36;297.66;337.46000000000004;278.36;277.66;314.06;342.76;272.86;242.35481222062532;268.67533136820026;275.2199585193972;295.46000000000004;6959999.999999999;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3090000.0;6959999.999999999;0.0;0.0;0.2755;0.02733333333333333;0.0;0.0;0.0;12140.4521484375;7254.54052734375;2411.67895507812;25312.44140625;485945.50452945917;484758.44351272716;268368.0573214911;267917.93700620515;257445.81622189982;429606.4342157736;432967.19635037374;437530.6787186241;473209.3688182048;525765.9254965091;472886.3761660598;437214.0438153077;442284.0055802907;463690.75390695635;455817.0791204539;267031.1653122701;478847.0799991384;434261.1062033764;432967.19635037374;171860.34048652687;291896.6896268761;468583.909348124;204683.2306072748;202069.39039910992;275.0598403726111;1951769.3796205116;1074528.9015911636;244245.13813906474;312645.1637368067;0;6;7;34;20;20;0;18;117;110;1496217294889.885;570728757920.1805;1258047037414.9263;64149.47195467674;7213.285218916544;-0.0;0.0;4526119.205108821;979594.9672982265;0.0;970297.2056815067;3.272519455587408;0.2986309911658802
