;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6893;2019-06-18 11:53:45.109;690;683;246;246;221;47;46;42;-18;45;741;247;-20;11;246;183;245;644;228;54;46;-4;696;369;374;134;374;309;697;-1.0;-1.0;1486.0;137.0;0.0;100;1;85;1;0;0;1;0;0;0;1;1;0;0;0;25706.44921875;12556.2861328125;7238.59033203125;2385.66625976562;695.0;252640;404.0;0.0;Calculated values ==>;1560851625.109;342.16;341.46000000000004;297.76000000000005;297.76000000000005;295.26000000000005;277.86;275.3239800832674;277.76000000000005;277.36;271.36;277.66;347.26;297.86;271.16;274.26000000000005;297.76000000000005;291.46000000000004;297.66;337.56000000000006;278.56;277.76000000000005;313.56;342.66;272.76000000000005;241.2770596917726;268.67533136820026;275.3239800832674;295.96000000000004;6959999.999999999;3690000.0;3740000.0;1340000.0;3740000.0;3090000.0;6970000.0;0.0;0.0;0.24766666666666665;0.022833333333333334;0.0;0.0;0.0;12556.2861328125;7238.59033203125;2385.66625976562;25706.44921875;485945.50452945917;484798.8352628608;267398.91180849646;267398.91180849646;257398.39581361722;429537.3511455088;432900.96285529673;437530.6787186241;473954.89273139124;527236.5498040328;472886.3761660598;437214.0438153077;441985.3313433802;463676.2896383009;455792.1050209973;267031.1653122701;478885.7477767708;434381.2317081333;432900.96285529673;169771.2103021376;291477.81744585035;469170.6710693494;204955.84530849656;202069.39039910992;275.16932084941817;1952194.4732683273;1074734.6768723687;244285.11001913165;312765.92171076126;0;6;7;34;20;20;0;18;117;110;1496441361274.65;570810645635.0946;1258232409604.7317;57601.03374124158;6032.90518820614;-0.0;0.0;4527133.6404670905;979705.3356604321;0.0;970297.2056815067;2.8689081110195604;0.2653897796926191
6894;2019-06-18 11:54:45.129;690;684;248;248;219;46;46;42;-20;46;755;246;-22;8;246;183;245;646;231;56;45;-4;705;369;374;136;374;306;705;-2.0;-2.0;1613.0;209.0;0.0;100;1;86;1;0;0;1;0;0;0;1;1;0;1;0;25919.23828125;12773.9638671875;7362.38818359375;2350.28295898438;693.0;252641;399.0;0.0;Calculated values ==>;1560851685.129;342.16;341.56000000000006;297.96000000000004;297.96000000000004;295.06;277.76000000000005;275.3239800832674;277.76000000000005;277.36;271.16;277.76000000000005;348.66;297.76000000000005;270.96000000000004;273.96000000000004;297.76000000000005;291.46000000000004;297.66;337.76;278.76000000000005;277.66;313.06;342.46000000000004;272.76000000000005;241.71165711629368;268.3187672390254;275.3239800832674;296.26000000000005;7050000.0;3690000.0;3740000.0;1360000.0;3740000.0;3060000.0;7050000.0;0.0;0.0;0.2688333333333333;0.034833333333333334;0.0;0.0;0.0;12773.9638671875;7362.38818359375;2350.28295898438;25919.23828125;484976.9878758157;484078.1954161554;267697.3784986581;267697.3784986581;256306.82945411347;429537.3511455088;432900.96285529673;437898.67151236854;473794.00437491824;528935.3484124116;473162.58225261164;437585.1090581189;442165.11039823265;463676.2896383009;455792.1050209973;266400.9660262524;478268.0010898637;434745.8095809174;432713.3447351209;167682.10792650707;290640.09048841946;468897.1433224279;204797.9744573728;202069.39039910992;275.10874505154123;1952624.830735378;1074945.8326507737;244324.58941802318;312887.63708995975;0;6;7;34;20;20;0;18;117;110;1496665836074.5786;570891672635.0688;1258416971104.673;62665.23739161802;9199.454382132752;-0.0;0.0;4528136.193465854;979832.3143022545;0.0;970297.2056815067;3.195884655153648;0.3092581101787292
6895;2019-06-18 11:55:45.120;694;688;248;247;221;47;46;43;-21;46;766;247;-23;7;246;184;245;649;230;58;46;-4;705;369;374;138;374;305;705;-2.0;-1.0;1664.0;212.0;0.0;100;1;86;1;0;0;1;0;0;0;1;1;0;1;0;26051.07421875;12841.1064453125;7407.51611328125;2346.7490234375;692.0;252642;394.0;0.0;Calculated values ==>;1560851745.12;342.56000000000006;341.96000000000004;297.96000000000004;297.86;295.26000000000005;277.86;275.3239800832674;277.76000000000005;277.46000000000004;271.06;277.76000000000005;349.76;297.86;270.86;273.86;297.76000000000005;291.56;297.66;338.06000000000006;278.96000000000004;277.76000000000005;312.56;342.36;272.76000000000005;242.14157278889297;268.19934244402924;275.3239800832674;296.16;7050000.0;3690000.0;3740000.0;1380000.0;3740000.0;3050000.0;7050000.0;0.0;0.0;0.2773333333333333;0.035333333333333335;0.0;0.0;0.0;12841.1064453125;7407.51611328125;2346.7490234375;26051.07421875;485573.57268758875;484677.91727079445;267697.3784986581;267261.28755127435;257026.49674101954;429537.3511455088;432900.96285529673;437968.82056851813;473535.07189352607;530161.7641224974;473412.34596209106;437656.05685647397;442225.1804755989;463676.2896383009;455933.5431122642;266400.9660262524;478734.6087051871;435108.29588996584;432900.96285529673;165593.03060630985;290221.2356813373;468622.6396700515;204804.55277068407;202069.39039910992;275.11127048230645;1953057.851709533;1075159.2595509826;244363.72547987898;313010.70116325753;0;6;7;34;20;20;0;18;117;110;1496890202414.3433;570973860304.9827;1258600243609.4807;64664.22360259931;9321.57240377765;-0.0;0.0;4529197.113144533;979986.6330406916;0.0;970297.2056815067;3.274378371595953;0.3150135640608168
6896;2019-06-18 11:56:45.120;698;692;247;246;220;46;47;43;-23;47;770;247;-25;7;246;184;245;652;234;60;46;-5;707;368;373;137;373;304;707;-2.0;-1.0;1771.0;150.0;0.0;100;1;84;1;0;0;1;0;0;0;1;1;0;1;0;25810.119140625;12684.125;7398.3330078125;2331.43505859375;690.0;252643;390.0;0.0;Calculated values ==>;1560851805.12;342.96000000000004;342.36;297.86;297.76000000000005;295.16;277.76000000000005;275.2199585193972;277.86;277.46000000000004;270.86;277.86;350.16;297.86;270.66;273.86;297.76000000000005;291.56;297.66;338.36;279.16;277.76000000000005;312.16;342.16;272.66;241.92719264551067;268.0796299477929;275.2199585193972;296.56;7070000.0;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3040000.0;7070000.0;0.0;0.0;0.2951666666666667;0.025;0.0;0.0;0.0;12684.125;7398.3330078125;2331.43505859375;25810.119140625;485954.58783673437;485059.9852708253;267120.79042247176;266691.46726365306;256576.01303909207;429606.4342157736;433339.70882325375;437883.18805776763;473762.2839209553;530655.2663078107;473543.3119889892;437570.5891863215;442433.1482669151;463824.6483356934;456099.40881036094;266265.9064278793;478969.4664062649;435707.69569983124;433153.7420760326;163921.7849024954;289383.54333396035;468661.43441217777;204702.4219967332;202069.39039910992;275.0672107997784;1953490.028320861;1075371.969813027;244402.71034722924;313134.08323926665;0;6;7;34;20;20;0;18;117;110;1497114302414.3433;571056360304.9827;1258782943609.4807;68827.18944901534;6598.975310386115;-0.0;0.0;4530309.541586629;980119.3042716429;0.0;970297.2056815067;3.3651523426088588;0.316406561665654
6897;2019-06-18 11:57:45.121;701;695;247;247;221;47;48;43;-23;47;771;248;-25;5;246;185;245;653;236;62;48;-7;704;368;373;138;373;304;705;-2.0;-1.0;1758.0;192.0;0.0;100;1;83;1;0;0;1;0;0;0;1;1;0;0;0;25656.740234375;12601.80078125;7348.40185546875;2331.25610351562;689.0;252644;386.0;0.0;Calculated values ==>;1560851865.121;343.26;342.66;297.86;297.86;295.26000000000005;277.86;275.2199585193972;277.96000000000004;277.46000000000004;270.86;277.86;350.26;297.96000000000004;270.66;273.66;297.76000000000005;291.66;297.66;338.46000000000004;279.36;277.96000000000004;311.76000000000005;342.06000000000006;272.46000000000004;242.14157278889297;268.0796299477929;275.2199585193972;296.76000000000005;7040000.000000001;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;3040000.0;7050000.0;0.0;0.0;0.293;0.032;0.0;0.0;0.0;12601.80078125;7348.40185546875;2331.25610351562;25656.740234375;486718.8340672095;485722.39811140724;267261.28755127435;267261.28755127435;257026.49674101954;429606.4342157736;433525.103830624;437883.18805776763;473632.86133578786;530759.6363116737;473661.4607848703;437570.5891863215;442137.2501143532;463824.6483356934;456240.3270666567;266469.1492763488;479354.534011539;436064.3312769843;433525.103830624;162250.55196795813;288964.7057630673;468326.34008773527;204578.2301725913;202069.39039910992;275.0194981009112;1953918.9259650137;1075582.689373721;244441.56675461694;313256.97474495816;0;6;7;34;20;20;0;18;117;110;1497338106144.9622;571138861680.2108;1258965346649.985;68358.35266035666;8439.939517284605;-0.0;0.0;4531452.77349425;980244.6306509583;0.0;970297.2056815067;3.4467353808825827;0.33397078294369137
6898;2019-06-18 11:58:45.122;703;698;249;248;221;45;50;43;-24;48;772;249;-25;6;246;185;245;656;233;64;49;-10;705;368;373;140;373;304;706;-2.0;-1.0;1752.0;208.0;0.0;100;5;83;1;0;0;1;0;0;0;1;1;0;0;0;25765.3203125;12596.732421875;7400.23486328125;2346.97998046875;689.0;252645;381.0;0.0;Calculated values ==>;1560851925.122;343.46000000000004;342.96000000000004;298.06;297.96000000000004;295.26000000000005;277.66;275.2199585193972;278.16;277.46000000000004;270.76000000000005;277.96000000000004;350.36;298.06;270.66;273.76000000000005;297.76000000000005;291.66;297.66;338.76;279.56;278.06;311.26000000000005;342.06000000000006;272.16;242.56692532238324;268.0796299477929;275.2199585193972;296.46000000000004;7050000.0;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3040000.0;7059999.999999999;0.0;0.0;0.292;0.034666666666666665;0.0;0.0;0.0;12596.732421875;7400.23486328125;2346.97998046875;25765.3203125;486908.472790569;486061.395366153;268064.1768452274;267625.44785536535;256980.9140641218;429606.4342157736;433894.20685344783;437727.04723144654;473471.4621678974;530863.9974095965;473779.54858465784;437570.5891863215;442285.3213856606;463824.6483356934;456240.3270666567;266400.9660262524;479703.5287605857;436419.0522577099;433709.9341905583;160161.5264782812;288964.7057630673;467752.34253227635;204493.79143681403;202069.39039910992;274.98703502937536;1954347.4502776728;1075792.6806499562;244480.55270502472;313379.88209922105;0;6;7;34;20;20;0;18;117;110;1497561909874.692;571222263070.1101;1259147749689.7646;68104.11069203269;9126.296437976025;-0.0;0.0;4532589.979640599;980391.0183901637;0.0;970297.2056815067;3.4564352579198783;0.33379626530325174
6899;2019-06-18 11:59:45.132;705;700;250;249;222;45;51;42;-24;48;770;250;-25;6;246;186;245;658;230;66;51;-14;702;368;373;139;373;304;702;-1.0;-2.0;1886.0;200.0;0.0;100;7;82;1;0;0;1;0;0;0;1;1;0;0;0;25489.96484375;12447.9072265625;7303.8916015625;2357.93872070312;688.0;252646;378.0;0.0;Calculated values ==>;1560851985.132;343.66;343.16;298.16;298.06;295.36;277.66;275.2199585193972;278.26000000000005;277.36;270.76000000000005;277.96000000000004;350.16;298.16;270.66;273.76000000000005;297.76000000000005;291.76000000000005;297.66;338.96000000000004;279.76000000000005;278.26000000000005;310.96000000000004;341.96000000000004;271.76000000000005;242.35481222062532;268.0796299477929;275.2199585193972;296.16;7020000.0;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3040000.0;7020000.0;0.0;0.0;0.3143333333333333;0.03333333333333333;0.0;0.0;0.0;12447.9072265625;7303.8916015625;2357.93872070312;25489.96484375;487519.9353064588;486783.26028657606;268810.4355137172;268361.06339799246;257529.19559014047;429606.4342157736;434077.9286316569;437727.04723144654;473601.1518756995;530655.2663078107;473897.5756546557;437570.5891863215;442285.3213856606;463824.6483356934;456381.08230527566;266606.85435205814;480467.06399968243;436771.90086038853;434077.9286316569;158908.11840480618;288545.87390705565;467494.9209072685;204515.26962004614;202069.39039910992;274.9952942276557;1954774.6488418032;1076001.4207645485;244519.76689547088;313502.4369088065;0;6;7;34;20;20;0;18;117;110;1497785747174.6562;571305977020.0968;1259330180089.7356;73306.23542918352;8765.988376240744;-0.0;0.0;4533768.595594681;980540.1456139873;0.0;970297.2056815067;3.7120397121029742;0.35035591569168517
6900;2019-06-18 12:00:45.132;705;700;250;249;223;46;53;42;-24;48;769;250;-25;6;246;186;245;658;233;67;53;-18;704;368;373;136;372;304;705;-2.0;-1.0;1539.0;148.0;0.0;100;1;82;1;0;0;1;0;0;0;1;1;0;0;0;25538.21484375;12451.2119140625;7382.66259765625;2335.60668945312;688.0;252647;374.0;0.0;Calculated values ==>;1560852045.132;343.66;343.16;298.16;298.06;295.46000000000004;277.76000000000005;275.2199585193972;278.46000000000004;277.36;270.76000000000005;277.96000000000004;350.06000000000006;298.16;270.66;273.76000000000005;297.76000000000005;291.76000000000005;297.66;338.96000000000004;279.86;278.46000000000004;310.56;341.96000000000004;271.36;241.71165711629368;268.0796299477929;275.2199585193972;296.46000000000004;7040000.000000001;3679999.9999999995;3729999.9999999995;1360000.0;3720000.0000000005;3040000.0;7050000.0;0.0;0.0;0.2565;0.024666666666666667;0.0;0.0;0.0;12451.2119140625;7382.66259765625;2335.60668945312;25538.21484375;487309.2336905499;486464.6297091759;268582.1427106751;268137.6125299355;257754.00994393308;429606.4342157736;434443.7467413817;437727.04723144654;473988.9803413144;530550.887364893;473897.5756546557;437570.5891863215;442285.3213856606;463972.7110736834;456381.08230527566;266469.1492763488;480125.9470035045;436947.63580719393;434443.7467413817;157236.91470761524;288545.87390705565;467517.45956333395;204532.97385711825;202069.39039910992;275.0021012949255;1955199.8836725324;1076208.9134240537;244558.87977388885;313624.82486046664;0;6;7;34;20;20;0;18;117;110;1498009547174.6562;571388477020.0968;1259512580089.7356;59814.27982051521;6486.950647419988;-0.0;0.0;4534877.933221762;980667.2534391845;0.0;970297.2056815067;2.9906532257701426;0.2830344156020216
6901;2019-06-18 12:01:45.123;705;701;251;250;223;45;55;42;-25;48;770;250;-26;5;246;186;245;660;233;69;55;-22;703;368;373;133;373;302;703;-2.0;-1.0;1536.0;191.0;0.0;100;1;80;1;0;0;1;0;0;0;1;1;0;1;0;25531.529296875;12253.8115234375;7293.94775390625;2335.43432617188;688.0;252648;371.0;0.0;Calculated values ==>;1560852105.123;343.66;343.26;298.26000000000005;298.16;295.46000000000004;277.66;275.2199585193972;278.66;277.36;270.66;277.96000000000004;350.16;298.16;270.56;273.66;297.76000000000005;291.76000000000005;297.66;339.16;280.06;278.66;310.26000000000005;341.96000000000004;270.96000000000004;241.05796691057077;267.8393353686513;275.2199585193972;296.46000000000004;7030000.0;3679999.9999999995;3729999.9999999995;1330000.0;3729999.9999999995;3020000.0;7030000.0;0.0;0.0;0.256;0.03183333333333333;0.0;0.0;0.0;12253.8115234375;7293.94775390625;2335.43432617188;25531.529296875;487414.62733726617;486824.87973647425;269186.107711445;268733.78088426805;257848.46790155483;429606.4342157736;434807.43908473046;438024.4983934438;474374.9679557028;530806.5203589969;474157.7664169546;437869.15320432716;442552.9904358224;463824.6483356934;456381.08230527566;266537.7765568831;480660.1929010364;437297.75179021596;434807.43908473046;155983.51637300098;288545.87390705565;467541.4266319337;204344.9532808349;202069.39039910992;274.929768050318;1955625.4010360776;1076414.757737871;244597.79927684364;313747.1116008384;0;6;7;34;20;20;0;18;117;110;1498233313604.4214;571469164915.0121;1259694352819.545;59821.96354882789;8378.421068343312;-0.0;0.0;4535874.752370156;980791.1129549713;0.0;970297.2056815067;3.116564513061499;0.30236090677803007
6902;2019-06-18 12:02:45.143;705;701;251;250;223;45;57;41;-25;48;773;249;-27;5;246;187;245;660;230;70;56;-25;703;368;373;130;372;302;703;-2.0;0.0;1583.0;227.0;0.0;100;1;77;1;0;0;1;0;0;0;1;1;0;1;0;25337.40234375;12125.6962890625;7352.91943359375;2338.23828125;689.0;252649;367.0;0.0;Calculated values ==>;1560852165.143;343.66;343.26;298.26000000000005;298.16;295.46000000000004;277.66;275.2199585193972;278.86;277.26000000000005;270.66;277.96000000000004;350.46000000000004;298.06;270.46000000000004;273.66;297.76000000000005;291.86;297.66;339.16;280.16;278.76000000000005;309.86;342.06000000000006;270.66;240.39332010688793;267.8393353686513;275.2199585193972;296.16;7030000.0;3679999.9999999995;3729999.9999999995;1300000.0;3720000.0000000005;3020000.0;7030000.0;0.0;0.0;0.2638333333333333;0.03783333333333334;0.0;0.0;0.0;12125.6962890625;7352.91943359375;2338.23828125;25337.40234375;487414.62733726617;486824.87973647425;269186.107711445;268733.78088426805;257848.46790155483;429606.4342157736;435169.0562665832;438024.4983934438;474759.1401246877;531119.2370921916;474040.11022503756;437713.4967235476;442552.9904358224;463972.7110736834;456521.675545363;266537.7765568831;480660.1929010364;437472.1424901738;434988.5040260338;154312.32322604544;288964.7057630673;467664.65311003575;204210.96783715783;202069.39039910992;274.87816670505396;1956049.4501022026;1076617.9880237656;244636.7595309837;313869.2095131043;0;6;7;34;20;20;0;18;117;110;1498457188204.3503;571548091214.987;1259875613219.4873;61687.803145100115;9967.331092823882;-0.0;0.0;4536887.67128608;980944.0451833551;0.0;970297.2056815067;3.284393534700023;0.3200666149588378
6903;2019-06-18 12:03:45.124;705;702;251;250;223;45;58;41;-26;48;779;249;-28;3;246;187;245;660;234;71;58;-27;702;367;372;128;371;301;702;3.0;0.0;1422.0;243.0;0.0;100;1;73;1;0;0;1;0;0;0;1;1;0;1;0;25004.322265625;11978.9208984375;7379.466796875;2342.2041015625;689.0;252650;365.0;0.0;Calculated values ==>;1560852225.124;343.66;343.36;298.26000000000005;298.16;295.46000000000004;277.66;275.1157276137837;278.96000000000004;277.26000000000005;270.56;277.96000000000004;351.06000000000006;298.06;270.36;273.46000000000004;297.76000000000005;291.86;297.66;339.16;280.26000000000005;278.96000000000004;309.66;342.06000000000006;270.46000000000004;239.943914813709;267.7187500070086;275.1157276137837;296.56;7020000.0;3670000.0000000005;3720000.0000000005;1280000.0;3710000.0;3010000.0;7020000.0;0.0005;0.0;0.23700000000000002;0.0405;0.0;0.0005;0.0;11978.9208984375;7379.466796875;2342.2041015625;25004.322265625;487519.9353064588;487078.2939301731;269264.47089523374;268810.4355137172;257896.0140485614;429675.2189834977;435588.66628753004;438095.2167564963;475014.25861372735;531819.4597172331;474170.0829622655;437785.01000687695;442466.16301167716;464120.4795009538;456686.0800191835;266606.85435205814;480773.40604902746;437874.4459188641;435588.66628753004;153476.72818028802;288964.7057630673;467747.108780008;203782.78600193004;203782.78600193004;274.70823248631416;1956468.8316290232;1076818.7962248744;244675.75086646;313991.9405216064;0;6;7;34;20;20;0;18;117;110;1498680617430.0396;571625466705.2257;1260056455935.0452;55532.046088832205;10690.555072512156;-0.0;115.9029401428;4537864.194035884;981116.1397213974;0.0;970298.1712334892;3.0569905522595127;0.30834395148308485
6904;2019-06-18 12:04:45.135;706;702;251;250;223;44;60;41;-27;48;785;249;-29;1;246;187;245;660;231;72;60;-28;703;366;371;133;370;300;704;-2.0;-1.0;1337.0;222.0;0.0;100;100;68;1;0;0;1;0;0;0;1;0;0;1;0;23569.53515625;11277.5380859375;7378.091796875;1373.966796875;690.0;252651;362.0;0.0;Calculated values ==>;1560852285.135;343.76;343.36;298.26000000000005;298.16;295.46000000000004;277.56;275.0112864084945;279.16;277.26000000000005;270.46000000000004;277.96000000000004;351.66;298.06;270.26000000000005;273.26000000000005;297.76000000000005;291.86;297.66;339.16;280.36;279.16;309.36;342.16;270.36;241.05796691057077;267.5978703862781;275.0112864084945;296.26000000000005;7030000.0;3660000.0;3710000.0;1330000.0;3700000.0;3000000.0;7040000.000000001;0.0;0.0;0.22283333333333333;0.037000000000000005;0.0;0.0;0.0;11277.5380859375;7378.091796875;1373.966796875;23569.53515625;487561.76201366197;486866.6172724529;269108.3312429669;268657.6863256753;257801.1338622674;429743.705733735;436181.9865522242;438165.9764317512;474374.9679557028;532518.6200375481;474299.8515182151;437856.56215164;442379.8145169229;464267.9552511883;456850.08231254626;266537.7765568831;480546.8726529461;438273.6548044699;436181.9865522242;152223.3369413072;289383.54333396035;466951.4208104071;203524.8944448447;203782.78600193004;274.60384167950014;1956873.6879837122;1077012.6355801804;244706.7246347213;314114.9427226563;0;6;7;34;20;20;0;18;117;110;1498903558294.7349;571703781060.1187;1260236788989.7988;52285.854436082336;9746.78147552581;-0.0;0.0;4538762.8412608225;981286.4820827736;0.0;970299.1372683963;3.097048677695889;0.3082602538706994
6905;2019-06-18 12:05:45.155;705;702;251;251;224;44;62;41;-27;48;789;248;-29;-8;246;187;245;658;232;73;61;-27;698;365;370;136;370;301;698;130.0;-1.0;1315.0;115.0;0.0;100;100;65;1;0;0;1;0;0;0;1;0;0;0;0;23347.48046875;11147.7978515625;7298.095703125;1361.7900390625;691.0;252652;360.0;0.0;Calculated values ==>;1560852345.155;343.66;343.36;298.26000000000005;298.26000000000005;295.56;277.56;274.9066339382667;279.36;277.26000000000005;270.46000000000004;277.96000000000004;352.06000000000006;297.96000000000004;270.26000000000005;272.36;297.76000000000005;291.86;297.66;338.96000000000004;280.46000000000004;279.26000000000005;309.16;342.26;270.46000000000004;241.71165711629368;267.7187500070086;274.9066339382667;296.36;6980000.0;3650000.0;3700000.0;1360000.0;3700000.0;3010000.0;6980000.0;0.021666666666666667;0.0;0.21916666666666668;0.019166666666666665;0.0;0.021666666666666667;0.0;11147.7978515625;7298.095703125;1361.7900390625;23347.48046875;487940.31306268054;487500.60704068444;269583.9969677437;269583.9969677437;258460.18717027621;429811.8947417682;436768.71652753267;437940.2675631159;473988.9803413144;532860.189104595;474052.55193726526;437629.4412208045;440834.61030177056;464267.9552511883;457013.68520201126;266887.8059156057;480920.3755352546;438669.84247583733;436593.26504608744;151387.74336342167;289802.386634966;466628.313697591;203779.63423225467;203779.63423225467;274.69756098623856;1957264.7934388397;1077199.5756722;244729.5302076714;314237.2850523049;0;6;7;34;20;20;0;18;117;110;1499125932394.6643;571784507960.093;1260417149089.7415;51320.20547168043;5037.933023085613;-0.0;5044.295334299711;4539626.512887724;981409.7291055409;0.0;970341.187074767;3.0999300619099306;0.2635646025556616
6906;2019-06-18 12:06:45.125;703;701;253;252;224;43;64;41;-27;49;791;247;-29;-10;246;187;245;657;231;73;63;-25;696;364;369;134;369;301;696;184.0;-1.0;1200.0;119.0;0.0;100;100;62;1;0;0;1;0;0;0;1;0;0;0;0;23107.47265625;10864.634765625;7317.7451171875;1363.46875;691.0;252653;358.0;0.0;Calculated values ==>;1560852405.125;343.46000000000004;343.26;298.46000000000004;298.36;295.56;277.46000000000004;274.8017692304317;279.56;277.26000000000005;270.46000000000004;278.06;352.26;297.86;270.26000000000005;272.16;297.76000000000005;291.86;297.66;338.86;280.46000000000004;279.46000000000004;308.96000000000004;342.26;270.66;241.2770596917726;267.7187500070086;274.8017692304317;296.26000000000005;6959999.999999999;3640000.0;3690000.0;1340000.0;3690000.0;3010000.0;6959999.999999999;0.03066666666666667;0.0;0.2;0.01983333333333333;0.0;0.03066666666666667;0.0;10864.634765625;7317.7451171875;1363.46875;23107.47265625;487857.6114634968;487564.7619529677;270693.59993018425;270217.7886814101;258559.1797313143;429879.7862731237;437349.09294754727;437940.2675631159;474343.6830163247;533068.2372802957;473934.96168317605;437629.4412208045;440534.6557395019;464415.139943259;457176.8914327451;267031.1653122701;480994.14071765787;438893.5139849572;437175.3749837681;150552.15000442808;289802.386634966;467106.6241422653;203489.23577138092;203489.23577138092;274.5806606152888;1957651.7244860947;1077382.9208922947;244752.22934234614;314359.0228265288;0;6;7;34;20;20;0;18;117;110;1499347521544.77;571865467460.1316;1260597658789.8276;46890.206358347;5228.411536022539;-0.0;7166.37493584654;4540444.523776649;981495.2392004719;0.0;970442.8917826072;3.0331245239816136;0.24747112635739102
6907;2019-06-18 12:07:45.106;700;698;251;251;226;43;65;40;-27;48;792;246;-29;-10;246;186;245;654;228;74;65;-24;692;363;369;133;368;300;693;-1.0;0.0;1089.0;105.0;0.0;100;100;58;1;0;0;1;0;0;0;1;0;0;1;0;22577.572265625;10536.275390625;7182.888671875;1375.44274902344;691.0;252654;356.0;0.0;Calculated values ==>;1560852465.106;343.16;342.96000000000004;298.26000000000005;298.26000000000005;295.76000000000005;277.46000000000004;274.69669130483857;279.66;277.16;270.46000000000004;277.96000000000004;352.36;297.76000000000005;270.26000000000005;272.16;297.76000000000005;291.76000000000005;297.66;338.56000000000006;280.56;279.66;308.76000000000005;342.26;270.76000000000005;241.05796691057077;267.5978703862781;274.69669130483857;295.96000000000004;6920000.0;3629999.9999999995;3690000.0;1330000.0;3679999.9999999995;3000000.0;6930000.0;0.0;0.0;0.18150000000000002;0.0175;0.0;0.0;0.0;10536.275390625;7182.888671875;1375.44274902344;22577.572265625;487839.68873849016;487441.84396081563;269997.9064988306;269997.9064988306;259467.7050299864;429947.3805835815;437522.3759021454;438165.9764317512;474374.9679557028;533246.4584118023;473947.63380759396;437856.56215164;440749.2218407172;464562.0351814137;457200.82393779146;267323.95543618174;480877.0221982451;439063.0794252861;437522.3759021454;149716.55665059228;289802.386634966;467344.8414755855;203183.71733892203;203489.23577138092;274.45776139205907;1958032.3126356807;1077561.2053354806;244775.04637713457;314479.8231757687;0;6;7;34;20;20;0;18;117;110;1499568851434.573;571945542095.0603;1260777901694.6672;42649.280025348504;4622.819672391611;-0.0;0.0;4541190.449877759;981577.3067974977;0.0;970502.5926624188;2.47567808881049;0.22971530217099187
6908;2019-06-18 12:08:45.126;698;696;251;250;224;42;67;39;-27;48;794;245;-29;-10;246;186;245;651;229;74;66;-22;692;363;368;132;367;300;693;-3.0;-1.0;1217.0;161.0;0.0;100;93;54;1;0;0;1;0;0;0;1;0;0;1;0;22169.958984375;10278.330078125;7218.47216796875;1317.55676269531;690.0;252655;354.0;0.0;Calculated values ==>;1560852525.126;342.96000000000004;342.76;298.26000000000005;298.16;295.56;277.36;274.69669130483857;279.86;277.06;270.46000000000004;277.96000000000004;352.56000000000006;297.66;270.26000000000005;272.16;297.76000000000005;291.76000000000005;297.66;338.26;280.56;279.76000000000005;308.56;342.16;270.96000000000004;240.83765695389522;267.5978703862781;274.69669130483857;296.06;6920000.0;3629999.9999999995;3679999.9999999995;1320000.0;3670000.0000000005;3000000.0;6930000.0;0.0;0.0;0.20283333333333334;0.026833333333333334;0.0;0.0;0.0;10278.330078125;7218.47216796875;1317.55676269531;22169.958984375;487547.4180954543;487148.7784497092;269997.9064988306;269527.1672168594;258709.42851441578;429947.3805835815;438094.9669865802;438165.9764317512;474503.22582331364;533454.340860032;473830.1099211671;437856.56215164;440749.2218407172;464708.6425554581;457200.82393779146;267323.95543618174;480419.81143614574;439285.0028558489;437923.3388045501;148880.963086281;289383.54333396035;467680.55453162285;203004.81095852057;203489.23577138092;274.38843610143596;1958405.33302801;1077734.718199347;244797.49552027928;314599.87451984274;0;6;7;34;20;20;0;18;117;110;1499790025134.5027;572025068595.035;1260957961694.61;47698.52306348695;7102.132452544912;-0.0;0.0;4541943.599202713;981675.0473011525;0.0;970502.5926624188;2.9127038285190547;0.2801381162890999
6909;2019-06-18 12:09:45.117;696;695;252;251;223;41;68;38;-28;48;794;244;-30;-11;245;185;245;650;232;75;68;-20;692;362;367;135;367;299;693;177.0;-1.0;1163.0;230.0;0.0;100;88;48;1;0;0;1;0;0;0;1;0;0;0;0;21805.580078125;9839.177734375;7232.9609375;1277.49816894531;689.0;252656;353.0;0.0;Calculated values ==>;1560852585.117;342.76;342.66;298.36;298.26000000000005;295.46000000000004;277.26000000000005;274.5913991737795;279.96000000000004;276.96000000000004;270.36;277.96000000000004;352.56000000000006;297.56;270.16;272.06;297.66;291.66;297.66;338.16;280.66;279.96000000000004;308.46000000000004;342.06000000000006;271.16;241.49495122638035;267.47669482898436;274.5913991737795;296.36;6920000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2990000.0;6930000.0;0.029500000000000002;0.0;0.19383333333333336;0.03833333333333333;0.0;0.029500000000000002;0.0;9839.177734375;7232.9609375;1277.49816894531;21805.580078125;487254.6764469777;487002.06688344665;270474.2689980605;269997.9064988306;258333.81776257206;430014.67791919125;438491.66445207375;438236.7768127522;474117.84615207044;533528.3951905414;473843.0126556061;437928.15255369636;440813.73739064514;464576.35343310115;457224.88438570796;267323.95543618174;480267.113838369;439673.6476510319;438491.66445207375;148463.1661572838;288964.7057630673;467459.58237182215;202565.97496821205;202565.97496821205;274.21346133976095;1958771.7408851788;1077902.33895139;244819.11773428752;314720.2850651158;0;6;7;34;20;20;0;18;117;110;1500010492060.1475;572105156580.2693;1261137634740.1357;45680.8570908667;10154.25495047172;-0.0;6959.807839773921;4542721.64398205;981818.8289594472;0.0;970560.5823614935;3.4221342049353134;0.3076112008212027
6910;2019-06-18 12:10:45.117;695;694;253;252;224;41;70;38;-28;48;791;243;-30;-10;245;185;245;650;229;75;69;-17;689;361;366;140;366;299;691;236.0;-1.0;1201.0;275.0;0.0;100;99;43;1;0;0;1;0;0;0;1;0;0;0;0;21339.328125;9446.119140625;7235.93115234375;1339.30725097656;688.0;252657;352.0;0.0;Calculated values ==>;1560852645.117;342.66;342.56000000000006;298.46000000000004;298.36;295.56;277.26000000000005;274.4858918419099;280.16;276.96000000000004;270.36;277.96000000000004;352.26;297.46000000000004;270.16;272.16;297.66;291.66;297.66;338.16;280.66;280.06;308.36;341.96000000000004;271.46000000000004;242.56692532238324;267.47669482898436;274.4858918419099;296.06;6890000.000000001;3610000.0;3660000.0;1400000.0;3660000.0;2990000.0;6909999.999999999;0.03933333333333333;0.0;0.20016666666666666;0.04583333333333333;0.0;0.03933333333333333;0.0;9446.119140625;7235.93115234375;1339.30725097656;21339.328125;487425.78092019306;487067.59504497965;271135.6684609349;270648.9330788801;258810.79567691445;430081.6785162784;439054.2685956001;438236.7768127522;473471.4621678974;533216.7363102105;473725.55556774227;437928.15255369636;440962.88685121783;464722.9366227796;457387.5844061984;267549.120616387;480495.1029601693;439892.90716126014;438885.39219513495;148045.36909915303;288545.87390705565;467057.3815275755;202250.26286983414;202250.26286983414;274.0860698593331;1959131.2817868716;1078063.0497586816;244840.9244461202;314840.8591658645;0;6;7;34;20;20;0;18;117;110;1500230392060.1475;572187656580.2693;1261317034740.1357;47236.63387424076;12136.99293847981;-0.0;9307.648420128498;4543495.956406759;982004.5893585219;0.0;970696.1444969927;3.8111044112725083;0.3349391729199056
6911;2019-06-18 12:11:45.098;694;694;253;253;223;38;71;36;-28;47;782;242;-29;-7;245;183;245;649;228;74;70;-15;696;358;363;145;362;300;698;180.0;-1.0;1240.0;164.0;0.0;100;99;41;1;0;0;1;0;0;0;1;0;0;0;0;21506.09765625;9415.751953125;7358.0380859375;1331.16967773438;688.0;252658;350.0;0.0;Calculated values ==>;1560852705.098;342.56000000000006;342.56000000000006;298.46000000000004;298.46000000000004;295.46000000000004;276.96000000000004;274.1680685717883;280.26000000000005;276.76000000000005;270.36;277.86;351.36;297.36;270.26000000000005;272.46000000000004;297.66;291.46000000000004;297.66;338.06000000000006;280.56;280.16;308.16;341.96000000000004;271.66;243.61107973660833;267.5978703862781;274.1680685717883;295.96000000000004;6959999.999999999;3579999.9999999995;3629999.9999999995;1450000.0;3620000.0000000005;3000000.0;6980000.0;0.030000000000000002;0.0;0.20666666666666667;0.02733333333333333;0.0;0.030000000000000002;0.0;9415.751953125;7358.0380859375;1331.16967773438;21506.09765625;486536.02914953337;486322.7787619053;270522.0312100882;270522.0312100882;258088.3605367166;430280.9020939914;439883.4970131265;438011.42202021845;472721.04826189426;532206.5685137952;473477.1806977309;437856.56215164;441196.9397310966;465306.4224800408;457598.1694309323;267031.1653122701;479541.37806442776;440380.2161781285;439717.1983153084;147209.77445754013;288545.87390705565;466553.4681375254;201857.8603155679;201857.8603155679;273.9195667690115;1959488.2139370795;1078220.1822432743;244863.1713734144;314962.437064212;0;6;7;34;20;20;0;18;117;110;1500449022804.953;572273129505.1932;1261496677834.9758;48805.06941896112;7235.0132804668365;-0.0;7135.780139992215;4544296.050490106;982165.9716229641;0.0;970833.1296758242;3.4894229994231227;0.2922044199577186
6912;2019-06-18 12:12:45.098;696;695;252;252;223;37;72;35;-28;46;768;242;-29;-4;245;182;245;652;228;74;71;-12;694;358;363;148;363;300;695;242.0;-1.0;1383.0;208.0;0.0;100;99;37;1;0;0;1;0;0;0;1;0;0;0;0;21045.75;9079.5859375;7273.07861328125;1320.00708007812;687.0;252659;349.0;0.0;Calculated values ==>;1560852765.098;342.76;342.66;298.36;298.36;295.46000000000004;276.86;274.1680685717883;280.36;276.66;270.36;277.76000000000005;349.96000000000004;297.36;270.26000000000005;272.76000000000005;297.66;291.36;297.66;338.36;280.56;280.26000000000005;308.06;341.86;271.96000000000004;244.22491754036054;267.5978703862781;274.1680685717883;295.96000000000004;6940000.000000001;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3000000.0;6950000.0;0.04033333333333333;0.0;0.2305;0.034666666666666665;0.0;0.04033333333333333;0.0;9079.5859375;7273.07861328125;1320.00708007812;21045.75;487042.7924400403;486789.67984991195;270302.5655425195;270302.5655425195;258234.9495948131;430280.9020939914;440049.43056880176;438011.42202021845;472227.7804859284;530749.3400941265;473477.1806977309;437856.56215164;441642.3686528343;465160.9749554807;457460.35787645925;267176.5271730811;480344.7041243732;440380.2161781285;439883.4970131265;146791.9768242716;288127.0477506168;466430.78226456046;201838.60750319576;201838.60750319576;273.9120584870908;1959842.8126675482;1078374.3100590296;244885.26451306284;315084.3630367055;0;6;7;34;20;20;0;18;117;110;1500666822804.953;572361029505.1932;1261676677834.9758;54437.83374617373;9172.528725060643;-0.0;9601.14387690054;4545156.408016482;982302.7011396769;0.0;970972.6040426317;4.14263943094465;0.34404115578436323
6913;2019-06-18 12:13:45.129;699;698;249;249;220;37;73;34;-27;45;752;242;-29;-1;245;182;245;653;225;75;73;-9;698;356;361;145;361;301;700;177.0;-1.0;1094.0;201.0;0.0;100;1;35;1;0;0;1;0;0;0;1;0;1;0;0;22110.7578125;9001.3095703125;7366.92578125;2519.73510742188;685.0;252660;348.0;0.0;Calculated values ==>;1560852825.129;343.06000000000006;342.96000000000004;298.06;298.06;295.16;276.86;273.955091788801;280.46000000000004;276.56;270.46000000000004;277.66;348.36;297.36;270.26000000000005;273.06;297.66;291.36;297.66;338.46000000000004;280.66;280.46000000000004;307.96000000000004;341.66;272.26000000000005;243.61107973660833;267.7187500070086;273.955091788801;295.66;6980000.0;3560000.0;3610000.0;1450000.0;3610000.0;3010000.0;7000000.0;0.029500000000000002;0.0;0.18233333333333332;0.033499999999999995;0.0;0.029500000000000002;0.0;9001.3095703125;7366.92578125;2519.73510742188;22110.7578125;487059.82931371394;486700.3760581801;268512.7360691868;268512.7360691868;256893.31028235063;430412.23801567365;440647.96367074497;437940.2675631159;472523.35196359537;529005.2172145927;473346.11288120394;437629.4412208045;441876.3466884435;465451.58992337313;457784.2476305463;266887.8059156057;479927.39338645845;440975.2914610382;440647.96367074497;146374.1789457099;287289.4124756198;467154.14732774236;201239.09975503956;201239.09975503956;273.66891762769313;1960202.6360447884;1078525.0620363075;244917.27889679474;315206.42610647326;0;6;7;34;20;20;0;18;117;111;1500884135024.587;572448974920.0452;1261857070989.672;43158.51293033925;8908.154093685544;-0.0;7062.56148551331;4545970.131110576;982453.4513436302;0.0;971111.5400002603;3.1305231357672048;0.26752466316324713
6914;2019-06-18 12:14:45.129;702;701;247;247;217;37;74;33;-27;42;711;242;-28;12;244;180;245;656;224;75;74;-6;698;357;362;138;362;301;700;244.0;0.0;1166.0;278.0;0.0;100;1;32;1;0;0;1;0;0;0;1;0;1;0;0;21449.712890625;8805.8486328125;7382.58251953125;2302.4189453125;685.0;252661;348.0;0.0;Calculated values ==>;1560852885.129;343.36;343.26;297.86;297.86;294.86;276.86;274.0616903277293;280.56;276.46000000000004;270.46000000000004;277.36;344.26;297.36;270.36;274.36;297.56;291.16;297.66;338.76;280.66;280.56;307.96000000000004;341.66;272.56;242.14157278889297;267.7187500070086;274.0616903277293;295.56;6980000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;7000000.0;0.04066666666666666;0.0;0.19433333333333333;0.04633333333333333;0.0;0.04066666666666666;0.0;8805.8486328125;7382.58251953125;2302.4189453125;21449.712890625;487500.60704068444;487142.493327214;267620.9814294774;267620.9814294774;255812.8642755352;430346.717906069;440596.4608192194;437940.2675631159;473143.7464358393;524718.5911617756;473346.11288120394;437785.01000687695;443779.4857613598;465175.32018785755;457347.09222704766;266887.8059156057;480387.76684083475;440760.6321181403;440596.4608192194;146374.1789457099;287289.4124756198;468425.1277242677;201457.36443773325;201457.36443773325;273.7587237250408;1960565.6399673144;1078673.4550213336;244957.46351390088;315329.33867564646;0;6;7;34;20;20;0;18;117;111;1501101035024.587;572533874920.0452;1262037670989.672;45956.51084069937;12369.50636560943;-0.0;9724.98991951377;4546712.756308668;982630.765180791;0.0;971251.4362619689;3.68025303144111;0.31588346050743055
6915;2019-06-18 12:15:45.130;705;703;246;246;216;38;76;33;-26;41;695;244;-28;16;245;180;245;658;221;76;75;-2;700;357;362;134;362;302;702;282.0;0.0;1379.0;140.0;0.0;100;1;31;1;0;0;1;0;0;0;1;0;1;1;0;21076.55859375;8741.2109375;7391.3115234375;2317.384765625;683.0;252662;347.0;0.0;Calculated values ==>;1560852945.13;343.66;343.46000000000004;297.76000000000005;297.76000000000005;294.76000000000005;276.96000000000004;274.0616903277293;280.76000000000005;276.46000000000004;270.56;277.26000000000005;342.66;297.56;270.36;274.76000000000005;297.66;291.16;297.66;338.96000000000004;280.76000000000005;280.66;307.86;341.46000000000004;272.96000000000004;241.2770596917726;267.8393353686513;274.0616903277293;295.26000000000005;7000000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;7020000.0;0.047;0.0;0.2298333333333333;0.02333333333333333;0.0;0.047;0.0;8741.2109375;7391.3115234375;2317.384765625;21076.55859375;487730.29474348587;487225.62839108997;267039.22515609895;267039.22515609895;255369.9090996002;430346.717906069;440924.4576432406;437869.15320432716;473565.85517348704;522960.57232809183;473450.9307491817;437557.52604302316;444156.6089809168;465306.4224800408;457347.09222704766;266746.3882056393;480467.06399968243;440924.4576432406;440760.6321181403;145956.38079337095;286451.7998164319;469366.78838317865;201908.0701789442;201908.0701789442;273.93461954757316;1960920.0314704243;1078819.682955249;244995.96251990457;315452.4565116081;0;6;7;34;20;20;0;18;117;111;1501318238645.1875;572615476280.2709;1262218574005.1724;54231.722248667174;6240.703424765469;-0.0;11226.070411142216;4547547.672168422;982785.8528475577;0.0;971426.0313417434;3.886116889593346;0.28942427779228763
6916;2019-06-18 12:16:45.100;708;706;246;245;215;38;77;34;-25;41;705;244;-27;17;245;178;245;660;220;77;76;1;697;358;363;132;363;303;699;278.0;0.0;1438.0;253.0;0.0;100;1;31;1;0;0;1;0;0;0;1;0;1;0;0;20871.154296875;8711.5908203125;7346.4794921875;2333.64135742188;681.0;252663;346.0;0.0;Calculated values ==>;1560853005.1;343.96000000000004;343.76;297.76000000000005;297.66;294.66;276.96000000000004;274.1680685717883;280.86;276.56;270.66;277.26000000000005;343.66;297.56;270.46000000000004;274.86;297.66;290.96000000000004;297.66;339.16;280.86;280.76000000000005;307.76000000000005;341.26;273.26000000000005;240.83765695389522;267.9596281332873;274.1680685717883;295.16;6970000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3030000.0;6990000.000000001;0.04633333333333333;0.0;0.23966666666666667;0.042166666666666665;0.0;0.04633333333333333;0.0;8711.5908203125;7346.4794921875;2333.64135742188;20871.154296875;488483.3674110613;487981.83899039007;267253.5471172395;266816.8580308804;255144.9689369675;430280.9020939914;440873.7416961306;437798.07955487026;473824.5983165287;523930.2878455964;473319.81905798696;437485.64907481754;444100.09568505123;465160.9749554807;456907.6180581302;266959.23917599244;481112.4049578108;440873.7416961306;440709.58247278957;145538.58233926608;285614.20965156396;469931.77505118237;201996.22773602905;201996.22773602905;273.97350051795553;1961269.4209611535;1078965.0502493815;245034.70169151892;315575.2100288463;0;6;7;34;20;20;0;18;117;111;1501535629894.427;572695236379.9918;1262399983254.5376;56513.84381924894;11297.948911788963;-0.0;11060.38543613657;4548470.090442568;982931.9352054666;0.0;971611.6589462553;4.288463172036531;0.3472248870740597
6917;2019-06-18 12:17:45.121;709;708;247;246;216;40;79;34;-24;40;723;244;-26;18;245;178;245;661;219;78;78;4;695;359;364;131;364;304;696;138.0;-1.0;1266.0;214.0;0.0;100;1;31;1;0;0;1;0;0;0;1;0;1;0;0;20788.685546875;8704.138671875;7309.1513671875;2357.24340820312;680.0;252664;346.0;0.0;Calculated values ==>;1560853065.121;344.06000000000006;343.96000000000004;297.86;297.76000000000005;294.76000000000005;277.16;274.27422755570615;281.06;276.56;270.76000000000005;277.16;345.46000000000004;297.56;270.56;274.96000000000004;297.66;290.96000000000004;297.66;339.26;280.96000000000004;280.96000000000004;307.76000000000005;341.16;273.56;240.61611355647437;268.0796299477929;274.27422755570615;295.06;6950000.0;3590000.0;3640000.0;1310000.0;3640000.0;3040000.0;6959999.999999999;0.023;0.0;0.211;0.035666666666666666;0.0;0.023;0.0;8704.138671875;7309.1513671875;2357.24340820312;20788.685546875;488837.4404730674;488587.68955319206;267917.93700620515;267472.3626832125;255631.8901819504;430214.79039162316;440987.2903718098;437727.04723144654;473856.7996405058;525739.1990094136;473188.49693772214;437413.810930519;444043.6597017553;465015.24582933175;456743.7428912312;267103.5920152382;481602.2619760545;440823.14440679894;440823.14440679894;145538.58233926608;285195.4229665811;470359.3316552544;202295.49886721486;202295.49886721486;274.0945572634033;1961616.7078019008;1079110.232124716;245073.80607974203;315697.38303189666;0;6;7;34;20;20;0;18;117;111;1501753806229.961;572774163995.1849;1262582146989.9834;49676.05670485288;9560.943369440078;-0.0;5486.135847410434;4549355.316002978;983105.8201466715;0.0;971749.5948846429;3.5232039454650224;0.3038137440967306
6918;2019-06-18 12:18:45.141;709;708;248;247;216;39;80;35;-23;41;741;244;-25;18;245;178;245;661;220;79;79;6;695;359;364;131;364;304;696;272.0;-1.0;1450.0;246.0;0.0;100;0;33;1;0;0;1;0;0;0;1;0;1;1;0;20984.388671875;8800.4736328125;7324.61181640625;2343.53198242188;679.0;252665;346.0;0.0;Calculated values ==>;1560853125.141;344.06000000000006;343.96000000000004;297.96000000000004;297.86;294.76000000000005;277.06;274.27422755570615;281.16;276.66;270.86;277.26000000000005;347.26;297.56;270.66;274.96000000000004;297.66;290.96000000000004;297.66;339.26;281.06;281.06;307.76000000000005;341.06000000000006;273.76000000000005;240.61611355647437;268.0796299477929;274.27422755570615;295.16;6950000.0;3590000.0;3640000.0;1310000.0;3640000.0;3040000.0;6959999.999999999;0.04533333333333334;0.0;0.24166666666666667;0.041;0.0;0.04533333333333334;0.0;8800.4736328125;7324.61181640625;2343.53198242188;20984.388671875;488837.4404730674;488587.68955319206;268368.0573214911;267917.93700620515;255631.8901819504;430214.79039162316;441151.0922300985;437883.18805776763;473953.66127806285;527624.5101705522;473188.49693772214;437570.5891863215;444043.6597017553;465015.24582933175;456743.7428912312;267103.5920152382;481602.2619760545;440987.2903718098;440987.2903718098;145538.58233926608;284776.6418597092;470554.1986138099;202333.1483264229;202333.1483264229;274.10920079263855;1961964.9327899304;1079256.1525177984;245112.9922656942;315819.37170773;0;6;7;34;20;20;0;18;117;111;1501972279029.8916;572852790195.1599;1262764607789.9253;56924.59293507498;10997.063061782866;-0.0;10818.987772724207;4550243.950862611;983277.1939724507;0.0;971885.5162067775;4.2634833961465235;0.3448905613101626
6919;2019-06-18 12:19:45.142;708;708;249;248;218;39;81;35;-22;41;756;243;-24;17;245;178;245;662;222;79;80;8;697;360;364;131;364;305;698;273.0;-1.0;1568.0;264.0;0.0;100;0;36;1;0;0;1;0;0;0;1;0;1;1;0;21278.119140625;9034.2294921875;7338.47216796875;2351.2255859375;677.0;252666;346.0;0.0;Calculated values ==>;1560853185.142;343.96000000000004;343.96000000000004;298.06;297.96000000000004;294.96000000000004;277.06;274.38016830617;281.26000000000005;276.66;270.96000000000004;277.26000000000005;348.76;297.46000000000004;270.76000000000005;274.86;297.66;290.96000000000004;297.66;339.36;281.06;281.16;307.76000000000005;340.86;273.96000000000004;240.61611355647437;268.19934244402924;274.38016830617;295.36;6970000.0;3600000.0;3640000.0;1310000.0;3640000.0;3050000.0;6980000.0;0.0455;0.0;0.2613333333333333;0.044000000000000004;0.0;0.0455;0.0;9034.2294921875;7338.47216796875;2351.2255859375;21278.119140625;488483.3674110613;488378.9615738299;268666.65728827915;268215.2356664829;256260.90182976788;430148.3826014536;441314.5531615306;437812.597326149;473953.66127806285;529116.5775126958;472938.3775828188;437499.1961693786;443695.9394408292;465015.24582933175;456579.465419306;266959.23917599244;481529.42864178587;440987.2903718098;441151.0922300985;145538.58233926608;283939.0963198885;470748.996002173;202617.54481290973;202617.54481290973;274.2243058323195;1962317.1262244019;1079404.7775207027;245152.11589743293;315941.5661106583;0;6;7;34;20;20;0;18;117;111;1502190682669.6277;572931391505.065;1262947310834.7046;61464.307056793186;11797.783852327584;-0.0;10853.276407482088;4551230.541470921;983467.1541957897;0.0;972066.1214180978;4.49239981607765;0.37048670802762196
6920;2019-06-18 12:20:45.112;706;707;249;249;220;41;81;36;-21;41;768;243;-22;17;246;179;245;661;216;80;81;8;693;360;365;133;365;307;694;138.0;-1.0;1519.0;224.0;0.0;100;0;42;1;0;0;1;0;0;0;1;0;1;1;0;21583.99609375;9375.205078125;7252.7744140625;2359.294921875;674.0;252667;346.0;0.0;Calculated values ==>;1560853245.112;343.76;343.86;298.06;298.06;295.16;277.26000000000005;274.38016830617;281.26000000000005;276.76000000000005;271.06;277.26000000000005;349.96000000000004;297.46000000000004;270.96000000000004;274.86;297.76000000000005;291.06;297.66;339.26;281.16;281.26000000000005;307.76000000000005;340.56000000000006;273.96000000000004;241.05796691057077;268.43790593516167;274.38016830617;294.76000000000005;6930000.0;3600000.0;3650000.0;1330000.0;3650000.0;3070000.0;6940000.000000001;0.023;0.0;0.25316666666666665;0.037333333333333336;0.0;0.023;0.0;9375.205078125;7252.7744140625;2359.294921875;21583.99609375;488609.41468471196;488650.6134625569;268981.556423469;268981.556423469;257173.06875948075;430148.3826014536;441101.27611480997;437514.20447033056;473695.32993624324;530218.9530916922;472674.2890854185;437356.53477473935;443288.7182359786;465000.999999308;456718.5572118646;267249.9788784999;481826.7211896224;440937.14457736025;441101.27611480997;145538.58233926608;282682.81946839223;470480.72048741754;202636.6464061776;202636.6464061776;274.2317226956499;1962674.1319260453;1079558.112769551;245191.35060784797;316063.09903537243;0;6;7;34;20;20;0;18;117;111;1502409273319.732;573010551905.1027;1263130819034.7922;59463.16844990805;9999.512099032958;-0.0;5484.686483298544;4552237.766569476;983648.7075067379;0.0;972202.2030340738;3.9472419999750707;0.3349723521554043
