;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6921;2019-06-18 12:21:45.123;704;706;249;248;219;40;82;36;-20;41;776;243;-22;16;246;180;245;661;218;81;81;9;694;361;366;133;365;307;695;143.0;-1.0;1356.0;216.0;0.0;100;0;46;1;0;0;1;0;0;0;1;0;1;1;0;21821.072265625;9670.7978515625;7257.42529296875;2369.83959960938;670.0;252668;347.0;0.0;Calculated values ==>;1560853305.123;343.56000000000006;343.76;298.06;297.96000000000004;295.06;277.16;274.4858918419099;281.36;276.76000000000005;271.16;277.26000000000005;350.76;297.46000000000004;270.96000000000004;274.76000000000005;297.76000000000005;291.16;297.66;339.26;281.26000000000005;281.26000000000005;307.86;340.16;274.06;241.05796691057077;268.43790593516167;274.4858918419099;294.96000000000004;6940000.000000001;3610000.0;3660000.0;1330000.0;3650000.0;3070000.0;6950000.0;0.02383333333333333;0.0;0.226;0.036000000000000004;0.0;0.02383333333333333;0.0;9670.7978515625;7257.42529296875;2369.83959960938;21821.072265625;488213.5164930225;488400.5600266212;268901.9240537547;268445.3237567576;256760.48176267187;430081.6785162784;441051.5809433304;437671.5478804793;473695.32993624324;531055.2783985363;472674.2890854185;437356.53477473935;443141.609673585;465000.999999308;456693.4984895324;267176.5271730811;481714.5440430842;440887.11938036385;440887.11938036385;145956.38079337095;281007.8604223974;470578.4057836597;202887.99316524834;202887.99316524834;274.33386756144836;1963035.9071418445;1079716.8585584748;245230.76728720643;316184.03953445976;0;6;7;34;20;20;0;18;117;111;1502628613524.4321;573090366534.9935;1263315052804.5405;53061.083365642204;9636.85485426281;-0.0;5672.312508126919;4553175.640578709;983812.3738977967;0.0;972295.1950709571;3.5428556552284425;0.3025334351985012
6922;2019-06-18 12:22:45.143;702;705;248;247;219;42;82;36;-20;41;781;242;-22;16;246;180;245;661;217;82;81;8;696;362;367;134;367;307;698;83.0;-1.0;1160.0;205.0;0.0;100;0;49;1;0;0;1;0;0;0;1;0;1;0;0;22157.5625;9920.1103515625;7298.05029296875;2367.77587890625;664.0;252669;351.0;0.0;Calculated values ==>;1560853365.143;343.36;343.66;297.96000000000004;297.86;295.06;277.36;274.5913991737795;281.36;276.76000000000005;271.16;277.26000000000005;351.26;297.36;270.96000000000004;274.76000000000005;297.76000000000005;291.16;297.66;339.26;281.36;281.26000000000005;308.26000000000005;339.56000000000006;273.96000000000004;241.2770596917726;268.43790593516167;274.5913991737795;294.86;6959999.999999999;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3070000.0;6980000.0;0.013833333333333333;0.0;0.19333333333333333;0.034166666666666665;0.0;0.013833333333333333;0.0;9920.1103515625;7298.05029296875;2367.77587890625;22157.5625;487711.24567533634;487940.31306268054;268215.2356664829;267768.39893861365;256622.32858444806;430014.67791919125;440837.21557175677;437671.5478804793;473565.85517348704;531577.6874793656;472555.2554983043;437356.53477473935;443141.609673585;464708.6425554581;456529.09967249434;267031.1653122701;481377.3822722854;440837.21557175677;440672.0724026575;147627.5718731643;278495.58437821403;470346.2376010807;203085.57338363896;203085.57338363896;274.415088489503;1963402.5179276492;1079880.1705459717;245270.2605762245;316305.3755961806;0;6;7;34;20;20;0;18;117;111;1502848586824.3623;573170493234.968;1263499314204.482;45353.288402722465;9131.406027429257;-0.0;3286.613236429756;4553996.033716439;983968.8282058191;0.0;972369.8776713761;2.949632130046448;0.26277927287090164
6923;2019-06-18 12:23:45.114;701;705;247;247;218;42;82;37;-21;42;785;242;-23;15;247;180;245;662;216;83;81;7;699;362;367;134;366;306;701;90.0;-1.0;1227.0;182.0;0.0;100;0;50;1;0;0;1;0;0;0;1;0;1;0;0;22308.630859375;10085.1865234375;7385.66455078125;2346.232421875;652.0;252670;386.0;0.0;Calculated values ==>;1560853425.114;343.26;343.66;297.86;297.86;294.96000000000004;277.36;274.5913991737795;281.36;276.86;271.06;277.36;351.66;297.36;270.86;274.66;297.86;291.16;297.66;339.36;281.46000000000004;281.26000000000005;311.76000000000005;338.36;273.86;241.2770596917726;268.3187672390254;274.5913991737795;294.76000000000005;6990000.000000001;3620000.0000000005;3670000.0000000005;1340000.0;3660000.0;3060000.0;7009999.999999999;0.015000000000000001;0.0;0.2045;0.030333333333333334;0.0;0.015000000000000001;0.0;10085.1865234375;7385.66455078125;2346.232421875;22308.630859375;487248.19051149837;487625.15773096506;267548.0470066791;267548.0470066791;256126.46351102926;430014.67791919125;440837.21557175677;437742.05038880615;473663.1379967309;532070.3068161942;472687.5997080909;437427.84448784514;443199.35914791975;464986.8782582178;456529.09967249434;266816.8580308804;481191.88281434256;441002.0075012483;440672.0724026575;162250.55196795813;273471.60554148915;470248.3765585316;203126.78861899627;203126.78861899627;274.4310524729488;1963772.8904402333;1080046.8007769138;245309.52499188052;316427.68074420164;0;6;7;34;20;20;0;18;117;111;1503068680395.0764;573250854375.2288;1263683125320.0781;47978.82103192612;8102.688167499238;-0.0;3563.1792567549182;4554773.425376587;984112.3762428076;0.0;972426.9316862291;3.0097611723711593;0.25990050067525605
6924;2019-06-18 12:24:45.114;702;705;246;245;217;41;82;37;-21;42;786;242;-23;15;247;179;245;663;216;83;81;6;701;362;367;134;367;306;702;94.0;-1.0;1303.0;181.0;0.0;100;0;52;1;0;0;1;0;0;0;1;0;1;0;0;22410.435546875;10200.9912109375;7352.37060546875;2337.83325195312;646.0;252671;470.0;0.0;Calculated values ==>;1560853485.114;343.36;343.66;297.76000000000005;297.66;294.86;277.26000000000005;274.5913991737795;281.36;276.86;271.06;277.36;351.76;297.36;270.86;274.66;297.86;291.06;297.66;339.46000000000004;281.46000000000004;281.26000000000005;320.16;337.76;273.76000000000005;241.2770596917726;268.3187672390254;274.5913991737795;294.76000000000005;7009999.999999999;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3060000.0;7020000.0;0.015666666666666666;0.0;0.21716666666666665;0.030166666666666668;0.0;0.015666666666666666;0.0;10200.9912109375;7352.37060546875;2337.83325195312;22410.435546875;487184.0020285846;487519.9353064588;267039.22515609895;266606.85435205814;255725.04727446273;430014.67791919125;440837.21557175677;437742.05038880615;473663.1379967309;532174.6666840086;472687.5997080909;437427.84448784514;443199.35914791975;464840.8181699309;456389.4750447876;266676.3893015291;481231.81191371265;441002.0075012483;440672.0724026575;197350.94305643384;270959.89632461156;470150.4971034627;203138.48192847107;203138.48192847107;274.43558087849914;1964145.549326952;1080215.8522580336;245348.55887249575;316550.49770383706;0;6;7;34;20;20;0;18;117;111;1503288880395.0764;573331254375.2288;1263866725320.0781;50948.074950636095;8054.862457778914;-0.0;3721.359584095587;4555597.8161764415;984247.0224980182;0.0;972487.6361765695;3.153369959771055;0.27020768629766817
6925;2019-06-18 12:25:45.125;704;705;245;244;215;42;83;37;-21;42;786;242;-23;14;247;179;245;664;217;84;82;4;704;362;367;135;367;306;706;89.0;-1.0;1193.0;146.0;0.0;100;0;53;1;0;0;1;0;0;0;1;0;1;0;0;22549.212890625;10308.6904296875;7402.8623046875;2340.67529296875;640.0;252672;540.0;0.0;Calculated values ==>;1560853545.125;343.56000000000006;343.66;297.66;297.56;294.66;277.36;274.5913991737795;281.46000000000004;276.86;271.06;277.36;351.76;297.36;270.86;274.56;297.86;291.06;297.66;339.56000000000006;281.56;281.36;327.16;337.16;273.56;241.49495122638035;268.3187672390254;274.5913991737795;294.86;7040000.000000001;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3060000.0;7059999.999999999;0.014833333333333334;0.0;0.19883333333333333;0.024333333333333332;0.0;0.014833333333333334;0.0;10308.6904296875;7402.8623046875;2340.67529296875;22549.212890625;487161.8165357476;487098.1888325185;266333.2204728147;265910.0205040531;254847.78342221596;430014.67791919125;441002.0075012483;437742.05038880615;473533.6025564079;532174.6666840086;472687.5997080909;437427.84448784514;443052.3292051162;464840.8181699309;456389.4750447876;266469.1492763488;480933.87580721173;441166.4514664573;440837.21557175677;226613.5671989835;268448.3696465944;469819.3315087438;203161.63900612495;203161.63900612495;274.4445477672988;1964520.281751771;1080386.7976057078;245387.5535913715;316673.48052063724;0;6;7;34;20;20;0;18;117;111;1503509120764.7754;573411969170.1184;1264050358979.8271;46642.405129923114;6488.670517563726;-0.0;3525.521052390205;4556411.219272568;984368.2408252669;0.0;972548.0379200808;2.825451447221656;0.23867029078007734
6926;2019-06-18 12:26:45.115;706;707;243;243;214;42;83;37;-22;43;786;241;-24;14;247;179;245;666;213;85;83;1;708;362;367;135;367;305;709;221.0;-1.0;1300.0;142.0;0.0;100;0;53;1;0;0;1;0;0;0;1;0;1;1;0;22564.046875;10358.8388671875;7431.09375;2341.45825195312;635.0;252673;577.0;0.0;Calculated values ==>;1560853605.115;343.76;343.86;297.46000000000004;297.46000000000004;294.56;277.36;274.5913991737795;281.46000000000004;276.86;270.96000000000004;277.46000000000004;351.76;297.26000000000005;270.76000000000005;274.56;297.86;291.06;297.66;339.76;281.66;281.46000000000004;330.86;336.66;273.26000000000005;241.49495122638035;268.19934244402924;274.5913991737795;294.46000000000004;7080000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3050000.0;7090000.000000001;0.036833333333333336;0.0;0.21666666666666667;0.023666666666666666;0.0;0.036833333333333336;0.0;10358.8388671875;7431.09375;2341.45825195312;22564.046875;487034.74619056087;487077.07258748234;265297.1584003439;265297.1584003439;254375.28660299888;430014.67791919125;441002.0075012483;437812.597326149;473631.01605711324;532249.420264496;472701.01669056056;437499.1961693786;443257.1847228264;464840.8181699309;456389.4750447876;266199.01784428576;480902.1679044164;441330.5506948853;441002.0075012483;242087.5637286956;266355.56789118156;469524.9881567522;203190.78449944855;203190.78449944855;274.45583154715314;1964896.1629259058;1080558.9983116407;245426.5648679555;316797.0762183959;0;6;7;34;20;20;0;18;117;111;1503729284064.8103;573492955670.1312;1264233628429.8562;50834.72611245177;6303.2428198895195;-0.0;8759.380047232959;4557223.393314812;984474.8223365496;0.0;972650.3950335647;3.273362948835701;0.24417365035524247
6927;2019-06-18 12:27:45.116;707;708;242;241;214;43;84;38;-23;43;785;240;-25;13;247;178;245;666;204;85;83;0;705;363;368;134;367;304;706;-3.0;0.0;1215.0;141.0;0.0;100;0;53;1;0;0;1;0;0;0;1;0;1;1;0;22371.75390625;10374.9306640625;7425.9599609375;2328.01098632812;629.0;252674;602.0;0.0;Calculated values ==>;1560853665.116;343.86;343.96000000000004;297.36;297.26000000000005;294.56;277.46000000000004;274.69669130483857;281.56;276.96000000000004;270.86;277.46000000000004;351.66;297.16;270.66;274.46000000000004;297.86;290.96000000000004;297.66;339.76;281.66;281.46000000000004;333.36;336.06;273.16;241.2770596917726;268.0796299477929;274.69669130483857;293.56;7050000.0;3629999.9999999995;3679999.9999999995;1340000.0;3670000.0000000005;3040000.0;7059999.999999999;0.0;0.0;0.2025;0.0235;0.0;0.0;0.0;10374.9306640625;7425.9599609375;2328.01098632812;22371.75390625;487498.54964665195;487540.6864158594;265074.2093605805;264661.3784775459;254498.47926383335;429947.3805835815;440952.5565770578;437883.18805776763;473760.40514917683;532219.8961362846;472714.5398191165;437570.5891863215;443315.08579407755;464840.8181699309;456084.1908378049;266400.9660262524;481239.967708266;441117.3288793658;440787.4339454455;252546.06836287308;263844.3676079864;469562.8289471395;203365.47091031965;203190.78449944855;274.5281064053445;1965270.6341730473;1080731.7826038827;245465.4777600982;316920.8870626505;0;6;7;34;20;20;0;18;117;111;1503949787739.544;573573657015.0337;1264416331474.6355;47489.83772235822;6255.6379138652665;-0.0;0.0;4558042.778335302;984579.4814201602;0.0;972723.3910837839;2.670064997782923;0.22876698975109666
6928;2019-06-18 12:28:45.116;707;708;242;241;213;43;85;38;-25;43;784;238;-26;12;247;178;245;665;207;86;84;-2;700;363;368;134;368;302;701;174.0;-1.0;1089.0;137.0;0.0;100;0;49;1;0;0;1;0;0;0;1;0;1;1;0;21871.390625;10002.69921875;7337.1806640625;2315.73461914062;622.0;252675;623.0;0.0;Calculated values ==>;1560853725.116;343.86;343.96000000000004;297.36;297.26000000000005;294.46000000000004;277.46000000000004;274.69669130483857;281.66;276.96000000000004;270.66;277.46000000000004;351.56000000000006;296.96000000000004;270.56;274.36;297.86;290.96000000000004;297.66;339.66;281.76000000000005;281.56;335.46000000000004;335.36;272.96000000000004;241.2770596917726;267.8393353686513;274.69669130483857;293.86;7000000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3020000.0;7009999.999999999;0.029;0.0;0.18150000000000002;0.022833333333333334;0.0;0.029;0.0;10002.69921875;7337.1806640625;2315.73461914062;21871.390625;488023.4815382742;488065.24060676637;265398.11542471574;264979.3030630496;254356.66146866503;429947.3805835815;441117.3288793658;438024.4983934438;473760.40514917683;532265.2052897905;472741.9036590147;437869.15320432716;443576.6592147222;464694.4733131785;456084.1908378049;266746.3882056393;481648.8478204197;441281.7541115269;440952.5565770578;261333.34086894934;260914.8530628454;469366.78838317865;203371.9977584176;203371.9977584176;274.5306309546803;1965639.327044141;1080901.5961862395;245504.17564014377;317043.91323452553;0;6;7;34;20;20;0;18;117;111;1504170587739.544;573654057015.0337;1264598131474.6355;42589.428865257265;6073.547719265377;-0.0;6889.836205740567;4558793.438890199;984682.2246337696;0.0;972780.8063854985;2.8263076071594244;0.21063253715938915
6929;2019-06-18 12:29:45.117;707;707;242;241;212;42;86;38;-26;43;783;237;-27;12;247;177;245;662;213;86;86;-4;694;362;367;133;367;301;695;235.0;-1.0;1282.0;160.0;0.0;100;0;45;1;0;0;1;0;0;0;1;0;1;1;0;21394.92578125;9605.591796875;7282.07861328125;2317.080078125;614.0;252676;639.0;0.0;Calculated values ==>;1560853785.117;343.86;343.86;297.36;297.26000000000005;294.36;277.36;274.5913991737795;281.76000000000005;276.96000000000004;270.56;277.46000000000004;351.46000000000004;296.86;270.46000000000004;274.36;297.86;290.86;297.66;339.36;281.76000000000005;281.76000000000005;337.06;334.56;272.76000000000005;241.05796691057077;267.7187500070086;274.5913991737795;294.46000000000004;6940000.000000001;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3010000.0;6950000.0;0.03916666666666667;0.0;0.21366666666666667;0.02666666666666667;0.0;0.03916666666666667;0.0;9605.591796875;7282.07861328125;2317.080078125;21394.92578125;488650.6134625569;488546.30148052046;265800.42438686744;265373.90908247576;254256.98934779037;430014.67791919125;441494.3083671968;438095.2167564963;473889.5882477202;532235.8501681656;472755.7439423262;437940.2675631159;443779.4857613598;464840.8181699309;456109.75032730796;267176.5271730811;481866.02956939576;441494.3083671968;441494.3083671968;268029.79939014546;257567.11924055516;469307.07216708397;203104.17857080227;203104.17857080227;274.42229541163687;1965999.8856910674;1081065.0013351953;245542.78307284092;317165.7424259597;0;6;7;34;20;20;0;18;117;111;1504391091415.1538;573734158350.2552;1264779034490.1357;50209.75182567663;7098.743829234179;-0.0;9336.946750358788;4559566.778286871;984791.9955597956;0.0;972916.0318308931;3.4702581762744944;0.2600879390033683
6930;2019-06-18 12:30:45.127;705;705;244;243;214;42;87;37;-26;43;782;237;-28;12;247;178;245;658;218;87;87;-6;689;362;367;133;367;301;690;292.0;0.0;1135.0;124.0;0.0;100;0;41;1;0;0;1;0;0;0;1;0;1;1;0;21017.2734375;9281.5458984375;7203.5380859375;2319.37963867188;598.0;252677;652.0;0.0;Calculated values ==>;1560853845.127;343.66;343.66;297.56;297.46000000000004;294.56;277.36;274.5913991737795;281.86;276.86;270.56;277.46000000000004;351.36;296.86;270.36;274.36;297.86;290.96000000000004;297.66;338.96000000000004;281.86;281.86;338.36;332.96000000000004;272.56;241.05796691057077;267.7187500070086;274.5913991737795;294.96000000000004;6890000.000000001;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3010000.0;6900000.0;0.048666666666666664;0.0;0.18916666666666665;0.020666666666666667;0.0;0.048666666666666664;0.0;9281.5458984375;7203.5380859375;2319.37963867188;21017.2734375;488881.2025017757;488776.9963032428;267027.2776501049;266585.4683612664;255181.04194012188;430014.67791919125;441657.7276181777;438095.2167564963;473889.5882477202;532131.7650018728;472755.7439423262;437785.01000687695;443779.4857613598;464840.8181699309;456249.6922589759;267549.120616387;481821.8678593755;441657.7276181777;441657.7276181777;273471.60554148915;250872.52762923925;469111.20244295575;203159.36501032847;203159.36501032847;274.4436672907034;1966353.3795903332;1081222.4203814336;245581.4266766688;317286.4760173461;0;6;7;34;20;20;0;18;117;111;1504611328115.119;573813971650.2426;1264959664590.107;44442.03195531674;5496.33797360763;-0.0;11606.920313581995;4560355.674612397;984896.9720679718;0.0;973090.5931451025;3.2729085751255376;0.23104761149988326
6931;2019-06-18 12:31:45.118;702;702;246;245;215;40;89;36;-25;43;781;239;-27;13;247;178;245;653;222;87;88;-7;687;360;365;132;365;302;688;210.0;-1.0;1378.0;133.0;0.0;100;0;41;1;0;0;1;0;0;0;1;0;1;1;0;21207.318359375;9259.4345703125;7164.03369140625;2324.5439453125;573.0;252678;659.0;0.0;Calculated values ==>;1560853905.118;343.36;343.36;297.76000000000005;297.66;294.66;277.16;274.38016830617;282.06;276.76000000000005;270.66;277.46000000000004;351.26;297.06;270.46000000000004;274.46000000000004;297.86;290.96000000000004;297.66;338.46000000000004;281.86;281.96000000000004;339.06000000000006;330.46000000000004;272.46000000000004;240.83765695389522;267.8393353686513;274.38016830617;295.36;6870000.0;3600000.0;3650000.0;1320000.0;3650000.0;3020000.0;6880000.0;0.035;0.0;0.22966666666666666;0.022166666666666668;0.0;0.035;0.0;9259.4345703125;7164.03369140625;2324.5439453125;21207.318359375;488654.88027474214;488550.3727499912;268079.5481852635;267625.2841515549;255629.63259190548;430148.3826014536;442402.23115914676;438024.4983934438;474018.5663130017;531952.7699279393;472860.2294888238;437713.4967235476;443721.9807720978;465132.6551254336;456579.465419306;267702.0175296502;481291.0449253816;442078.96600834065;442240.75960155786;276402.16793126165;240414.4444865203;469149.88546447764;202643.2052534788;202643.2052534788;274.23426918505555;1966705.1984075317;1081376.9053756187;245620.1202349236;317406.18782256695;0;6;7;34;20;20;0;18;117;111;1504830895174.8884;573893459725.1592;1265140537454.9172;54059.2369911453;5907.564744677142;-0.0;8385.914402182767;4561176.395392837;984991.9903356461;0.0;973257.1751098491;3.6458647126531214;0.28425722829018724
6932;2019-06-18 12:32:45.128;700;699;248;247;218;39;90;35;-25;43;781;240;-27;13;247;178;245;650;221;86;89;-8;690;359;364;131;363;302;691;200.0;0.0;1321.0;130.0;0.0;100;0;40;1;0;0;1;0;0;0;1;0;1;1;0;21420.94921875;9198.84375;7213.4013671875;2324.79174804688;545.0;252679;663.0;0.0;Calculated values ==>;1560853965.128;343.16;343.06000000000006;297.96000000000004;297.86;294.96000000000004;277.06;274.27422755570615;282.16;276.66;270.66;277.46000000000004;351.26;297.16;270.46000000000004;274.46000000000004;297.86;290.96000000000004;297.66;338.16;281.76000000000005;282.06;339.46000000000004;327.66;272.36;240.61611355647437;267.8393353686513;274.27422755570615;295.26000000000005;6900000.0;3590000.0;3640000.0;1310000.0;3629999.9999999995;3020000.0;6909999.999999999;0.03333333333333333;0.0;0.22016666666666668;0.021666666666666667;0.0;0.03333333333333333;0.0;9198.84375;7213.4013671875;2324.79174804688;21420.94921875;488049.93533275597;487798.9384646967;268760.3253444796;268301.5281720159;256581.42349520212;430214.79039162316;442770.8624740845;438024.4983934438;474147.34029804735;531952.7699279393;472978.49309529504;437713.4967235476;443721.9807720978;465423.3653177346;456743.7428912312;267473.5174343197;480495.1029601693;442126.8520443181;442610.33407865284;278076.8904731985;228704.35009887922;469188.63230155397;202367.63171091175;202367.63171091175;274.12260976233864;1967060.4931765534;1081530.7499980945;245658.87115643948;317526.0197500293;0;6;7;34;20;20;0;18;117;111;1505049631624.8538;573972372875.1466;1265321767654.8884;51883.786814604144;5781.121679463915;-0.0;8008.0900789247025;4562059.4010675;985089.4122901185;0.0;973393.8145832872;3.504983154238528;0.27277131932089205
6933;2019-06-18 12:33:45.099;699;697;247;247;217;38;91;35;-25;42;782;240;-27;14;247;177;245;648;223;87;91;-9;692;358;363;131;362;302;693;-1.0;-1.0;1353.0;116.0;0.0;100;0;40;1;0;0;1;0;0;0;1;0;1;0;0;21589.19140625;9250.6728515625;7289.93994140625;2332.53955078125;525.0;252680;663.0;0.0;Calculated values ==>;1560854025.099;343.06000000000006;342.86;297.86;297.86;294.86;276.96000000000004;274.1680685717883;282.26000000000005;276.66;270.66;277.36;351.36;297.16;270.46000000000004;274.56;297.86;290.86;297.66;337.96000000000004;281.86;282.26000000000005;339.46000000000004;325.66;272.26000000000005;240.61611355647437;267.8393353686513;274.1680685717883;295.46000000000004;6920000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;3020000.0;6930000.0;0.0;0.0;0.22549999999999998;0.01933333333333333;0.0;0.0;0.0;9250.6728515625;7289.93994140625;2332.53955078125;21589.19140625;487693.612031164;487295.37063135335;268146.3742090344;268146.3742090344;256126.11670879982;430280.9020939914;443137.14487336105;438024.4983934438;474050.5081408163;532056.9234048271;472978.49309529504;437713.4967235476;443867.07844128745;465568.3016696177;456769.0551310784;267323.95543618174;479961.2732479508;442496.8743120531;443137.14487336105;278076.8904731985;220341.7376933702;469090.9554291696;202104.7904232279;202367.63171091175;274.0157831934076;1967418.7377795444;1081684.4216591087;245697.6634918725;317646.82251127675;0;6;7;34;20;20;0;18;117;111;1505267626209.6943;574050934885.0891;1265502880074.7559;53199.89414728368;5161.732523448204;-0.0;0.0;4562934.675154494;985180.5586663578;0.0;973460.5164124222;3.09230941433368;0.2784839484987217
6934;2019-06-18 12:34:45.109;699;697;246;245;215;37;92;34;-25;42;785;241;-28;8;247;176;245;650;220;86;92;-9;690;357;363;138;362;301;691;222.0;-1.0;1298.0;142.0;0.0;100;100;33;1;0;0;1;0;0;0;1;0;0;0;0;20211.123046875;8735.0458984375;7254.70849609375;1344.37719726562;514.0;252681;661.0;0.0;Calculated values ==>;1560854085.109;343.06000000000006;342.86;297.76000000000005;297.66;294.66;276.86;274.0616903277293;282.36;276.56;270.66;277.36;351.66;297.26000000000005;270.36;273.96000000000004;297.86;290.76000000000005;297.66;338.16;281.76000000000005;282.36;339.26;324.56;272.26000000000005;242.14157278889297;267.7187500070086;274.0616903277293;295.16;6900000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;3010000.0;6909999.999999999;0.037000000000000005;0.0;0.21633333333333335;0.023666666666666666;0.0;0.037000000000000005;0.0;8735.0458984375;7254.70849609375;1344.37719726562;20211.123046875;487904.1784066094;487506.75473343674;267847.63895050285;267398.46537062054;255495.21727268503;430346.717906069;443296.4455426071;438249.86041294545;473143.7464358393;532443.99579602;473228.16177369916;437785.01000687695;443198.0840360327;465568.3016696177;456794.493534906;267473.5174343197;480495.1029601693;442336.0261245639;443296.4455426071;277239.5186164033;215742.86842915416;468128.70100736275;201806.00130318242;201806.00130318242;273.89482979796327;1967767.1317892575;1081834.3276288332;245728.30957159682;317768.0481158039;0;6;7;34;20;20;0;18;117;111;1505485462509.6597;574131648335.0763;1265683810224.727;51150.68818741207;6302.970559665601;-0.0;8935.146436858715;4563804.408271843;985276.1137819006;0.0;973534.9883759764;3.829946994019241;0.294618834488248
6935;2019-06-18 12:35:45.110;701;697;243;243;214;37;94;34;-23;43;792;240;-27;1;247;175;245;646;218;87;93;-8;687;356;361;144;361;300;688;-1.0;-1.0;1260.0;45.0;0.0;100;100;28;1;0;0;1;0;0;0;1;0;0;0;0;19692.91796875;8358.400390625;7265.72216796875;1327.4169921875;518.0;252682;658.0;0.0;Calculated values ==>;1560854145.11;343.26;342.86;297.46000000000004;297.46000000000004;294.56;276.86;273.955091788801;282.56;276.56;270.86;277.46000000000004;352.36;297.16;270.46000000000004;273.26000000000005;297.86;290.66;297.66;337.76;281.86;282.46000000000004;338.96000000000004;324.96000000000004;272.36;243.40439225979637;267.5978703862781;273.955091788801;294.96000000000004;6870000.0;3560000.0;3610000.0;1440000.0;3610000.0;3000000.0;6880000.0;0.0;0.0;0.21;0.007500000000000001;0.0;0.0;0.0;8358.400390625;7265.72216796875;1327.4169921875;19692.91796875;488509.82732649974;487823.17639902636;266730.81185484224;266730.81185484224;255269.56983177696;430412.23801567365;444020.37124934135;438781.1946434162;472457.08239583095;533246.4584118023;473241.59396144416;438165.9764317512;442379.8145169229;465712.960854355;456820.0577062831;267702.0175296502;480227.85817196267;442911.52731137094;443862.8476542991;275983.5004908252;217415.1398638553;467393.9933261424;201797.66953370816;201806.00130318242;273.8870660688817;1968099.6710062139;1081976.7753884932;245750.57489423122;317889.05372125143;0;6;7;34;20;20;0;18;117;111;1505702666129.3972;574216249744.9741;1265864113229.5093;49766.540273038685;1991.9724284432566;-0.0;0.0;4564645.399190946;985345.2394587934;0.0;973609.4491705196;3.0533222393417674;0.25491170796441043
6936;2019-06-18 12:36:45.110;699;697;241;240;211;36;95;33;-28;42;788;238;-30;1;246;174;245;642;214;87;94;-7;684;355;360;147;360;299;685;184.0;-1.0;1232.0;70.0;0.0;100;100;21;1;0;0;1;0;0;0;1;0;0;0;0;18989.818359375;7862.43603515625;7173.0302734375;1308.6865234375;510.0;252683;653.0;0.0;Calculated values ==>;1560854205.11;343.06000000000006;342.86;297.26000000000005;297.16;294.26000000000005;276.76000000000005;273.8482719121499;282.66;276.46000000000004;270.36;277.36;351.96000000000004;296.96000000000004;270.16;273.26000000000005;297.76000000000005;290.56;297.66;337.36;281.86;282.56;338.46000000000004;324.16;272.46000000000004;244.02132995426717;267.47669482898436;273.8482719121499;294.56;6840000.000000001;3550000.0;3600000.0;1470000.0;3600000.0;2990000.0;6850000.0;0.03066666666666667;0.0;0.20533333333333334;0.011666666666666665;0.0;0.03066666666666667;0.0;7862.43603515625;7173.0302734375;1308.6865234375;18989.818359375;488533.8094922856;488138.81606794853;266066.63488242676;265630.044627343;254329.43065285418;430477.46260093397;444379.0182747792;438236.7768127522;471962.6950587572;532905.0070289635;473137.3746240615;437928.15255369636;442587.06714554323;465726.964571486;456845.7472488624;267935.73565857374;479961.90677529306;443117.6556877094;444222.35671622586;273890.2417152289;214070.64678622372;467074.1080637839;201479.46478887845;201479.46478887845;273.7584084165252;1968422.0271422816;1082111.9490253746;245772.5424235281;318009.37665826315;0;6;7;34;20;20;0;18;117;111;1505918966129.3972;574303549744.9741;1266043813229.5093;48614.16806890207;3098.604171540563;-0.0;7444.115352438655;4565465.238427129;985387.66093046;0.0;973671.4834651232;3.619452669149404;0.2589199601945782
6937;2019-06-18 12:37:48.101;697;694;239;238;209;36;96;32;-27;41;774;236;-29;6;246;173;245;634;214;87;96;-7;678;355;360;141;360;301;679;-1.0;-1.0;1148.0;162.0;0.0;100;0;19;1;0;0;1;0;0;0;1;1;0;0;0;19441.142578125;7647.54541015625;7096.248046875;2294.78784179688;502.0;252684;649.0;0.0;Calculated values ==>;1560854268.101;342.86;342.56000000000006;297.06;296.96000000000004;294.06;276.76000000000005;273.8482719121499;282.76000000000005;276.36;270.46000000000004;277.26000000000005;350.56000000000006;296.76000000000005;270.26000000000005;273.76000000000005;297.76000000000005;290.46000000000004;297.66;336.56;281.86;282.76000000000005;338.06000000000006;323.36;272.46000000000004;242.77792619122317;267.7187500070086;273.8482719121499;294.56;6780000.0;3550000.0;3600000.0;1410000.0;3600000.0;3010000.0;6790000.000000001;0.0;0.0;0.19133333333333333;0.027000000000000003;0.0;0.0;0.0;7647.54541015625;7096.248046875;2294.78784179688;19441.142578125;488872.2888374522;488334.3542430628;265618.47647449723;265181.3852663397;253877.39958419517;430477.46260093397;444535.3988293008;437940.2675631159;472653.6706096803;531298.7830605734;472637.4847752927;437629.4412208045;442906.0156806056;465726.964571486;456707.59526566305;268419.96668187575;479433.92206785496;443117.6556877094;444535.3988293008;272215.72791638016;210726.34883551928;467911.2209803193;201123.27728991292;201479.46478887845;273.61915338081224;1968758.2500127202;1082247.6419759223;245804.06831996876;318134.21500731574;0;6;7;34;20;20;0;18;118;111;1506145733730.0288;574394256785.2268;1266232786230.0356;45310.98413893951;7203.274479640973;-0.0;0.0;4566286.966104796;985477.7894915605;0.0;973736.6101694943;3.0820792939017925;0.2815145020310938
6938;2019-06-18 12:38:45.121;695;692;238;238;208;35;97;31;-27;40;734;234;-28;18;246;173;245;623;210;87;97;-9;676;354;359;137;359;301;677;-1.0;-1.0;1154.0;154.0;0.0;100;0;18;1;0;0;1;0;0;0;1;1;0;0;0;19257.255859375;7597.61328125;7072.42578125;2306.28686523438;496.0;252685;645.0;0.0;Calculated values ==>;1560854325.121;342.66;342.36;296.96000000000004;296.96000000000004;293.96000000000004;276.66;273.7412296467126;282.86;276.26000000000005;270.46000000000004;277.16;346.56000000000006;296.56;270.36;274.96000000000004;297.76000000000005;290.46000000000004;297.66;335.46000000000004;281.86;282.86;337.66;322.76000000000005;272.26000000000005;241.92719264551067;267.7187500070086;273.7412296467126;294.16;6759999.999999999;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;6770000.0;0.0;0.0;0.19233333333333333;0.025666666666666667;0.0;0.0;0.0;7597.61328125;7072.42578125;2306.28686523438;19257.255859375;488793.19098046405;488255.38949486415;265322.5925297469;265322.5925297469;253608.286219322;430542.39183029096;444891.0526304784;437940.2675631159;473078.44118532055;527125.3449287468;472400.7788647263;437785.01000687695;444644.95881864097;465871.32459077286;456871.56176639436;268586.69637916854;477983.7885738469;443322.9970465634;444891.0526304784;270541.29595472733;208218.24852204052;468266.90819828433;200880.45306727217;201479.46478887845;273.5196317812392;1969064.7198291325;1082368.3751631852;245840.50627548364;318246.4230325115;0;6;7;34;20;20;0;18;118;111;1506350720629.9602;574473514585.2003;1266404416429.9783;45594.504321367276;6862.919015029312;-0.0;0.0;4567006.887070112;985589.1859294492;0.0;973736.6101694943;3.090033942544448;0.27581368510325804
6939;2019-06-18 12:39:45.122;692;690;238;238;207;34;99;30;-26;38;723;233;-28;20;246;171;245;612;207;87;98;-10;672;354;359;134;359;302;674;238.0;-1.0;1277.0;187.0;0.0;100;0;17;1;0;0;1;0;0;0;1;1;0;0;0;19053.8125;7452.03759765625;7029.34765625;2328.73193359375;492.0;252686;641.0;0.0;Calculated values ==>;1560854385.122;342.36;342.16;296.96000000000004;296.96000000000004;293.86;276.56;273.7412296467126;283.06;276.16;270.56;276.96000000000004;345.46000000000004;296.46000000000004;270.36;275.16;297.76000000000005;290.26000000000005;297.66;334.36;281.86;282.96000000000004;337.26;322.36;272.16;241.2770596917726;267.8393353686513;273.7412296467126;293.86;6720000.0;3540000.0;3590000.0;1340000.0;3590000.0;3020000.0;6740000.000000001;0.03966666666666666;0.0;0.21283333333333332;0.03116666666666667;0.0;0.03966666666666666;0.0;7452.03759765625;7029.34765625;2328.73193359375;19053.8125;488780.20618260093;488282.1718629935;265538.1272513608;265538.1272513608;253381.92144192834;430542.39183029096;445201.32140664157;437869.15320432716;473273.9119493556;525896.4236536996;472149.331442264;437557.52604302316;444733.05781294516;465871.32459077286;456595.48309247516;268928.7642008929;476643.0087972812;443322.9970465634;445046.3220926746;268866.9448851554;206546.2383541025;468581.8515403894;200931.42839058966;200931.42839058966;273.5396044855507;1969383.9840527235;1082493.7910105872;245879.1320758465;318363.939769595;0;6;7;34;20;20;0;18;118;111;1506566124219.7;574554815940.102;1266585319444.7598;50428.245764523796;8341.771521502093;-0.0;9683.22411684937;4567807.089989687;985715.8937955297;0.0;973817.3050485961;4.072145401447711;0.3016502865275802
6940;2019-06-18 12:40:45.142;690;688;239;239;208;35;100;30;-25;38;732;233;-27;21;246;170;245;597;210;88;99;-11;670;353;358;131;358;302;672;176.0;-1.0;1315.0;165.0;0.0;100;0;16;1;0;0;1;0;0;0;1;1;0;0;0;19061.619140625;7379.90625;7017.39208984375;2342.47314453125;488.0;252687;636.0;0.0;Calculated values ==>;1560854445.142;342.16;341.96000000000004;297.06;297.06;293.96000000000004;276.66;273.6339639331285;283.16;276.16;270.66;276.96000000000004;346.36;296.46000000000004;270.46000000000004;275.26000000000005;297.76000000000005;290.16;297.66;332.86;281.96000000000004;283.06;336.76000000000005;321.96000000000004;272.06;240.61611355647437;267.8393353686513;273.6339639331285;294.16;6700000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;3020000.0;6720000.0;0.029333333333333333;0.0;0.21916666666666668;0.0275;0.0;0.029333333333333333;0.0;7379.90625;7017.39208984375;2342.47314453125;19061.619140625;488702.41209836124;488204.2850757696;266132.47393570474;266132.47393570474;253824.30202375606;430607.02586249536;445553.250508334;438024.4983934438;473663.03176242136;526838.317763066;472149.331442264;437713.4967235476;444876.6353584544;466015.41043311567;456621.79914449;269104.3365989649;474547.8291414629;443685.06607409747;445399.0615824283;266774.11836628895;204874.27233412856;468895.5456763309;200708.8362593604;200708.8362593604;273.44795320818247;1969701.7185258267;1082617.4317424558;245918.07176038815;318481.03495283006;0;6;7;34;20;20;0;18;118;111;1506781295919.6316;574634342440.0768;1266766579844.7021;52011.682617719955;7375.134508966688;-0.0;7177.579942809992;4568661.0406146245;985846.911670481;0.0;973957.8585846154;3.9764220874596896;0.30728542029493006
6941;2019-06-18 12:41:45.113;686;686;239;239;208;34;101;29;-24;37;748;233;-26;21;246;170;245;590;212;88;100;-12;670;352;357;129;357;303;671;152.0;-1.0;1057.0;219.0;0.0;100;0;16;1;0;0;1;0;0;0;1;1;0;0;0;18993.390625;7358.20556640625;6988.98193359375;2350.33984375;483.0;252688;633.0;0.0;Calculated values ==>;1560854505.113;341.76;341.76;297.06;297.06;293.96000000000004;276.56;273.5264737036516;283.26000000000005;276.06;270.76000000000005;276.86;347.96000000000004;296.46000000000004;270.56;275.26000000000005;297.76000000000005;290.16;297.66;332.16;281.96000000000004;283.16;336.46000000000004;321.46000000000004;271.96000000000004;240.16925963744896;267.9596281332873;273.5264737036516;294.36;6700000.0;3520000.0000000005;3570000.0000000005;1290000.0;3570000.0000000005;3030000.0;6709999.999999999;0.025333333333333333;0.0;0.17616666666666667;0.0365;0.0;0.025333333333333333;0.0;7358.20556640625;6988.98193359375;2350.33984375;18993.390625;488126.8672656492;488021.30657839257;266208.0740953432;266208.0740953432;253868.05107429804;430671.36484660726;445903.1512365938;437953.82195464283;473824.7944200122;528433.8230485279;472016.1116773257;437642.0229114993;444677.7423059734;466159.22355335305;456785.9764066114;269104.3365989649;473569.5667936737;443888.27381123917;445749.75737924717;265518.4816520846;202784.37528459195;469071.51707283757;200191.5036351985;200191.5036351985;273.2404127713574;1970018.6903298523;1082740.1899789968;245957.15963365402;318597.69832171133;0;6;7;34;20;20;0;18;118;111;1506995692244.4749;574712304740.0198;1266947992119.5693;41885.79507727544;9814.120490473826;-0.0;6220.809094849233;4569443.14139667;985990.086227539;0.0;974069.4578607806;3.46882047085125;0.28994201298224453
6942;2019-06-18 12:42:45.133;684;684;240;239;209;34;102;29;-24;37;765;233;-26;16;246;169;245;584;212;89;102;-11;667;352;357;137;357;304;668;-2.0;-1.0;1189.0;209.0;0.0;100;100;16;1;0;0;1;0;0;0;1;0;0;0;0;18117.873046875;7340.923828125;6968.5068359375;1373.3466796875;481.0;252689;628.0;0.0;Calculated values ==>;1560854565.133;341.56000000000006;341.56000000000006;297.16;297.06;294.06;276.56;273.5264737036516;283.36;276.06;270.76000000000005;276.86;349.66;296.46000000000004;270.56;274.76000000000005;297.76000000000005;290.06;297.66;331.56;282.06;283.36;335.96000000000004;321.26000000000005;272.06;241.92719264551067;268.0796299477929;273.5264737036516;294.36;6670000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3040000.0;6680000.0;0.0;0.0;0.19816666666666669;0.034833333333333334;0.0;0.0;0.0;7340.923828125;6968.5068359375;1373.3466796875;18117.873046875;488155.5305903933;488049.91909199796;266898.34498403315;266438.3392036792;254361.5710635115;430671.36484660726;446056.2888735587;437727.04723144654;472785.1150065333;530133.2815370072;471882.6712456403;437413.810930519;443752.90924145415;466159.22355335305;456648.2394255332;269373.7292729369;472994.8200513976;444044.9097026013;446056.2888735587;263425.85118522606;201948.4348523538;468069.5193544689;200215.49446324006;200191.5036351985;273.2498479405492;1970328.0539471966;1082862.7235548273;245988.20069824648;318714.04949888925;0;6;7;34;20;20;0;18;118;111;1507209963644.4067;574792131339.9944;1267130152819.5115;47066.87270689959;9330.24853371114;-0.0;0.0;4570184.660718713;986149.675814826;0.0;974121.3152165798;3.596118213275945;0.33539861780180935
6943;2019-06-18 12:43:45.124;681;681;239;239;209;33;103;29;-23;38;781;233;-25;9;246;169;245;581;216;89;103;-9;667;352;357;143;356;305;669;149.0;-1.0;1185.0;188.0;0.0;100;100;18;1;0;0;1;0;0;0;1;0;0;0;0;18221.13671875;7457.9990234375;6986.05712890625;1367.46057128906;496.0;252690;626.0;0.0;Calculated values ==>;1560854625.124;341.26;341.26;297.06;297.06;294.06;276.46000000000004;273.5264737036516;283.46000000000004;276.06;270.86;276.96000000000004;351.26;296.46000000000004;270.66;274.06;297.76000000000005;290.06;297.66;331.26000000000005;282.06;283.46000000000004;335.76000000000005;322.76000000000005;272.26000000000005;243.1966462407574;268.19934244402924;273.5264737036516;294.76000000000005;6670000.0;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;3050000.0;6690000.000000001;0.024833333333333332;0.0;0.19749999999999998;0.03133333333333333;0.0;0.024833333333333332;0.0;7457.9990234375;6986.05712890625;1367.46057128906;18221.13671875;487723.4685119711;487511.19660856004;266360.99666627997;266360.99666627997;254316.6084665027;430671.36484660726;446209.1723143544;437656.05685647397;472095.1348084983;531727.8354950516;471749.00911544485;437342.01223029394;442521.2416164823;466302.76539371355;456648.2394255332;269373.7292729369;472393.4189154449;444044.9097026013;446209.1723143544;262588.8327430989;208218.24852204052;467433.8734719653;200344.70579960448;200344.70579960448;273.3006403119076;1970630.8336057002;1082986.0294136307;246011.03733272903;318830.3200890648;0;6;7;34;20;20;0;18;118;111;1507424131515.0332;574876118740.24;1267312825415.046;46868.99183373172;8368.79392040064;-0.0;6105.634251782956;4570967.342172343;986297.1457119052;0.0;974172.1878701174;3.8796670223437757;0.32075123287707635
6944;2019-06-18 12:44:45.104;678;679;239;238;208;33;104;28;-22;38;783;232;-23;8;246;168;245;582;222;89;104;-8;668;352;357;146;357;306;669;255.0;-1.0;1251.0;242.0;0.0;100;100;22;1;0;0;1;0;0;0;1;0;0;0;0;18688.43359375;7722.35009765625;6993.93359375;1361.005859375;520.0;252691;623.0;0.0;Calculated values ==>;1560854685.104;340.96000000000004;341.06000000000006;297.06;296.96000000000004;293.96000000000004;276.46000000000004;273.5264737036516;283.56;275.96000000000004;270.96000000000004;276.96000000000004;351.46000000000004;296.36;270.86;273.96000000000004;297.76000000000005;289.96000000000004;297.66;331.36;282.06;283.56;335.46000000000004;325.16;272.36;243.81672145450628;268.3187672390254;273.5264737036516;295.36;6680000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;3060000.0;6690000.000000001;0.042499999999999996;0.0;0.2085;0.04033333333333333;0.0;0.042499999999999996;0.0;7722.35009765625;6993.93359375;1361.005859375;18688.43359375;487183.821296077;487221.9494442504;266360.99666627997;265907.8291645174;253956.10804758623;430671.36484660726;446361.8035587626;437585.1090581189;471698.3107888524;531861.5611485756;471495.631757634;437427.84448784514;442165.11039823265;466159.22355335305;456510.3522854336;269283.1042896703;472552.3694948116;444044.9097026013;446361.8035587626;261333.34086894934;218251.29456621417;467114.09570765134;200285.815861146;200285.815861146;273.277496011519;1970938.3108318178;1083112.490155377;246033.76697391836;318946.78117848304;0;6;7;34;20;20;0;18;118;111;1507638260115.1013;574962789840.2676;1267496064315.1042;49476.902631568846;10762.07395380905;-0.0;10458.229477148705;4571769.956998992;986456.516469608;0.0;974310.1740571698;4.397333632589281;0.35982130801023055
6945;2019-06-18 12:45:45.134;676;678;239;239;208;34;106;29;-18;38;777;231;-22;7;246;169;245;588;222;90;105;-7;673;352;358;143;357;307;674;292.0;-1.0;1457.0;212.0;0.0;100;0;27;1;0;0;1;0;0;0;1;1;0;0;0;20220.9609375;8077.55615234375;7071.0908203125;2576.14794921875;545.0;252692;620.0;0.0;Calculated values ==>;1560854745.134;340.76;340.96000000000004;297.06;297.06;293.96000000000004;276.56;273.5264737036516;283.76000000000005;276.06;271.36;276.96000000000004;350.86;296.26000000000005;270.96000000000004;273.86;297.76000000000005;290.06;297.66;331.96000000000004;282.16;283.66;335.16;327.66;272.46000000000004;243.1966462407574;268.43790593516167;273.5264737036516;295.36;6730000.0;3520000.0000000005;3579999.9999999995;1430000.0;3570000.0000000005;3070000.0;6740000.000000001;0.048666666666666664;0.0;0.24283333333333335;0.035333333333333335;0.0;0.048666666666666664;0.0;8077.55615234375;7071.0908203125;2576.14794921875;20220.9609375;486358.3158404658;486542.4374130426;265982.94763200614;265982.94763200614;253737.35459404567;430671.36484660726;446472.9545232516;437985.2681005028;472095.1348084983;531159.7781216218;471241.56450988416;437356.53477473935;441806.74464207777;466159.22355335305;456648.2394255332;268842.1354888664;472879.2075752651;443999.21284000925;446320.3066816736;260077.89159075968;228704.35009887922;467633.211013016;200438.1025000702;200438.1025000702;273.3373286957347;1971262.7179085675;1083244.2218736736;246066.59299378187;319064.0483194794;0;6;7;34;20;20;0;18;119;111;1507852867364.999;575049533190.2262;1267680056265.0166;57684.37004663838;9440.893834124086;-0.0;11966.267270171365;4572663.414109521;986624.9587134595;0.0;974497.1382987115;4.4621972496462154;0.34982815957000524
6946;2019-06-18 12:46:45.125;675;677;239;239;208;35;108;29;-12;36;760;231;-17;17;246;169;245;599;226;91;107;-9;677;353;358;137;358;308;678;246.0;-1.0;1418.0;215.0;0.0;100;0;33;1;0;0;1;0;0;0;1;1;0;0;0;20494.4296875;8563.0712890625;7082.08837890625;2341.82788085938;571.0;252693;617.0;0.0;Calculated values ==>;1560854805.125;340.66;340.86;297.06;297.06;293.96000000000004;276.66;273.6339639331285;283.96000000000004;276.06;271.96000000000004;276.76000000000005;349.16;296.26000000000005;271.46000000000004;274.86;297.76000000000005;290.06;297.66;333.06;282.26000000000005;283.86;334.86;330.26000000000005;272.26000000000005;241.92719264551067;268.5567601203482;273.6339639331285;295.76000000000005;6770000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3080000.0;6780000.0;0.041;0.0;0.23633333333333334;0.035833333333333335;0.0;0.041;0.0;8563.0712890625;7082.08837890625;2341.82788085938;20494.4296875;485781.4450521728;485966.5973656799;265690.33712932054;265690.33712932054;253565.61794694897;430607.02586249536;446777.5027135378;438696.35173092526;472687.3056196521;529305.6068311351;471106.82970976597;437915.60822266474;443083.93690773816;466015.41043311567;456483.722315842;268502.984371113;474125.8611656615;444155.85836402373;446625.3525519201;258822.4845140824;239577.9089402584;468266.90819828433;200678.0643058073;200678.0643058073;273.4358842027543;1971601.9619358482;1083382.8729680888;246107.56997818642;319181.97378787515;0;6;7;34;20;20;0;18;119;111;1508067635144.7737;575133520590.1381;1267864528589.823;56251.65526146955;9588.600239480427;-0.0;10083.838818090626;4573612.738566061;986783.5140437057;0.0;974680.8616199549;4.221056700736257;0.34720192665196936
6947;2019-06-18 12:47:45.105;676;678;239;238;209;36;109;30;-12;36;756;234;-13;20;247;169;246;610;230;92;108;-11;681;355;360;133;360;307;682;-1.0;-1.0;1413.0;194.0;0.0;100;0;35;1;0;0;1;0;0;0;1;1;0;0;0;20782.302734375;8745.48046875;7142.2392578125;2354.29443359375;592.0;252694;614.0;0.0;Calculated values ==>;1560854865.105;340.76;340.96000000000004;297.06;296.96000000000004;294.06;276.76000000000005;273.8482719121499;284.06;276.16;271.96000000000004;276.76000000000005;348.76;296.56;271.86;275.16;297.86;290.06;297.76000000000005;334.16;282.36;283.96000000000004;334.56;332.36;272.06;241.05796691057077;268.43790593516167;273.8482719121499;296.16;6809999.999999999;3550000.0;3600000.0;1330000.0;3600000.0;3070000.0;6820000.0;0.0;0.0;0.23550000000000001;0.03233333333333333;0.0;0.0;0.0;8745.48046875;7142.2392578125;2354.29443359375;20782.302734375;485496.0074223173;485682.05444544094;265405.8664917041;264973.1473396825;253749.18076957224;430477.46260093397;446543.79474602366;438918.9086401352;473209.4130839679;528963.3448891509;471600.6402381309;438764.06849357975;443728.6416987744;465857.34435233945;456153.4618424425;268642.1096503294;475368.9446714975;443908.18112508935;446390.86572811287;257567.11924055516;248362.34728340767;468621.1914236793;201155.84959004272;200678.0643058073;273.63190091569214;1971945.82004855;1083527.0628201393;246146.69128603511;319300.47033953096;0;6;7;34;20;20;0;18;119;111;1508282963344.842;575214493590.1638;1268048967089.8816;55993.20040629678;8648.046052620915;-0.0;0.0;4574547.800572324;986935.4354388373;0.0;974764.865599469;3.5435366890628495;0.3435311474788694
6948;2019-06-18 12:48:45.116;678;680;239;238;208;37;110;30;-18;36;765;236;-20;21;247;170;246;620;233;93;109;-12;687;356;361;129;361;307;689;132.0;-2.0;1279.0;208.0;0.0;100;0;38;1;0;0;1;0;0;0;1;1;0;0;0;21129.560546875;9053.0693359375;7202.33740234375;2367.09814453125;608.0;252695;611.0;0.0;Calculated values ==>;1560854925.116;340.96000000000004;341.16;297.06;296.96000000000004;293.96000000000004;276.86;273.955091788801;284.16;276.16;271.36;276.76000000000005;349.66;296.76000000000005;271.16;275.26000000000005;297.86;290.16;297.76000000000005;335.16;282.46000000000004;284.06;334.26000000000005;333.96000000000004;271.96000000000004;240.16925963744896;268.43790593516167;273.955091788801;296.46000000000004;6870000.0;3560000.0;3610000.0;1290000.0;3610000.0;3070000.0;6890000.000000001;0.022000000000000002;0.0;0.21316666666666664;0.034666666666666665;0.0;0.022000000000000002;0.0;9053.0693359375;7202.33740234375;2367.09814453125;21129.560546875;485141.260492082;485220.424704091;264926.1737807247;264502.96991902427;253107.48217418414;430412.23801567365;446503.202962536;437985.2681005028;473728.1634681915;529905.1787626159;471839.6892508973;437671.5478804793;443874.8215240268;465712.960854355;456126.82417621085;268158.0333177174;476093.9128827681;443862.8476542991;446350.00823681615;256311.7953858065;255056.51255035817;469071.51707283757;201373.99911448496;201373.99911448496;273.721673416191;1972295.1496074295;1083675.4112605378;246186.04343737103;319420.03039352765;0;6;7;34;20;20;0;18;119;111;1508499302999.5464;575293108000.0564;1268233200859.63;50437.63550551946;9280.180622556221;-0.0;5389.472200691287;4575434.886806375;987084.8647179392;0.0;974809.7861016627;3.4961616999685816;0.31843238648569666
