;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6949;2019-06-18 12:49:45.116;682;683;239;238;208;38;111;31;-20;37;777;238;-22;15;247;170;245;629;233;94;111;-12;689;357;362;133;362;305;690;-1.0;-1.0;1156.0;188.0;0.0;100;100;39;1;0;0;1;0;0;0;1;0;0;0;0;20457.541015625;9136.169921875;7254.82275390625;1385.1579589843802;623.0;252696;608.0;0.0;Calculated values ==>;1560854985.116;341.36;341.46000000000004;297.06;296.96000000000004;293.96000000000004;276.96000000000004;274.0616903277293;284.26000000000005;276.26000000000005;271.16;276.86;350.86;296.96000000000004;270.96000000000004;274.66;297.86;290.16;297.66;336.06;282.56;284.26000000000005;333.96000000000004;335.46000000000004;271.96000000000004;241.05796691057077;268.19934244402924;274.0616903277293;296.46000000000004;6890000.000000001;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3050000.0;6900000.0;0.0;0.0;0.19266666666666668;0.03133333333333333;0.0;0.0;0.0;9136.169921875;7254.82275390625;1385.1579589843802;20457.541015625;485516.0668313146;485555.9197341259;264859.4205024085;264437.50399267866;253066.81692755377;430346.717906069;446462.73675208574;438124.7295301388;473306.6277234293;531310.4117884313;472344.49817556154;437812.597326149;443403.66687243717;465568.3016696177;455961.0084875415;267549.120616387;477379.55727286456;443817.6366992229;446462.73675208574;255056.51255035817;261333.34086894934;468523.130788366;201565.36281523394;201373.99911448496;273.8009181156881;1972641.708787117;1083826.988254353;246217.31223823366;319540.50672816305;0;6;7;34;20;20;0;18;119;111;1508716202999.5464;575371708000.0564;1268416800859.63;45577.10465373834;8364.676729824805;-0.0;0.0;4576235.009641035;987231.9051958757;0.0;974854.6983700017;3.0345029411523288;0.3036944770352988
6950;2019-06-18 12:50:45.097;686;686;239;238;208;39;96;32;-21;38;790;239;-23;6;248;171;245;635;228;96;96;-10;695;358;363;139;363;305;696;-1.0;-1.0;1334.0;190.0;0.0;100;100;39;1;0;0;1;0;0;0;1;0;0;0;0;20553.431640625;9249.2607421875;7310.92919921875;1362.07641601562;633.0;252697;604.0;0.0;Calculated values ==>;1560855045.097;341.76;341.76;297.06;296.96000000000004;293.96000000000004;277.06;274.1680685717883;282.76000000000005;276.36;271.06;276.96000000000004;352.16;297.06;270.86;273.76000000000005;297.96000000000004;290.26000000000005;297.66;336.66;282.76000000000005;282.76000000000005;333.56;336.46000000000004;272.16;242.35481222062532;268.19934244402924;274.1680685717883;295.96000000000004;6950000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;6959999.999999999;0.0;0.0;0.22233333333333333;0.03166666666666666;0.0;0.0;0.0;9249.2607421875;7310.92919921875;1362.07641601562;20553.431640625;485460.81838605757;485352.988241223;264467.6133732591;264053.08066890016;252826.10329101156;430280.9020939914;443930.65907857305;437968.82056851813;472621.17715536855;532666.5346940202;472463.4016818986;437656.05685647397;442076.7812560851;465554.39734395995;455934.4302543628;267103.5920152382;477606.5955737765;443930.65907857305;443930.65907857305;253382.8652305231;265518.4816520846;467891.2225561129;201906.73040167018;201373.99911448496;273.93862114114995;1972983.3586688815;1083980.1516593085;246240.19860835868;319661.8495569301;0;6;7;34;20;20;0;18;119;111;1508933634124.3528;575453282159.9838;1268599742909.467;52484.47138042919;8422.842251557351;-0.0;0.0;4577051.93066699;987371.7568868654;0.0;974854.6983700017;3.398415826286609;0.32839765389965264
6951;2019-06-18 12:51:45.097;688;689;239;239;209;39;92;33;-21;39;793;239;-23;3;248;170;245;641;228;96;92;-8;693;359;364;143;364;305;694;-2.0;0.0;1378.0;191.0;0.0;100;100;40;1;0;0;1;0;0;0;1;0;0;0;0;20519.955078125;9204.62109375;7247.51318359375;1351.85144042969;642.0;252698;600.0;0.0;Calculated values ==>;1560855105.097;341.96000000000004;342.06000000000006;297.06;297.06;294.06;277.06;274.27422755570615;282.36;276.46000000000004;271.06;277.06;352.46000000000004;297.06;270.86;273.46000000000004;297.96000000000004;290.16;297.66;337.26;282.76000000000005;282.36;333.16;337.36;272.36;243.1966462407574;268.19934244402924;274.27422755570615;295.96000000000004;6930000.0;3590000.0;3640000.0;1430000.0;3640000.0;3050000.0;6940000.000000001;0.0;0.0;0.22966666666666666;0.03183333333333333;0.0;0.0;0.0;9204.62109375;7247.51318359375;1351.85144042969;20519.955078125;485971.6976860877;486012.1191783416;264596.5944074933;264596.5944074933;253251.5367328536;430214.79039162316;443090.9874564743;437968.82056851813;472193.81962526246;532979.2823744582;472463.4016818986;437656.05685647397;441630.0847411902;465409.4377871421;455628.1233537539;267249.9788784999;478770.1372194592;443727.5851227284;443090.9874564743;251709.28920128586;269285.52512055053;467533.5539647487;202190.77029829574;201373.99911448496;274.053804955135;1973325.6368915378;1084133.9340079413;246262.81467382907;319783.1699101202;0;6;7;34;20;20;0;18;119;111;1509151734124.3528;575537882159.9838;1268782742909.467;54150.35887872774;8446.745280048752;-0.0;0.0;4577940.554252483;987512.3367829621;0.0;974854.6983700017;3.515903975158033;0.33863252487839446
6952;2019-06-18 12:52:45.118;690;690;239;239;210;42;41;34;-21;40;788;239;-22;1;248;172;245;641;226;98;42;-6;688;362;367;145;366;306;689;-1.0;-1.0;1419.0;197.0;0.0;100;100;43;1;0;0;1;0;0;0;1;0;0;0;0;20530.166015625;9352.9560546875;7164.00732421875;1347.60852050781;651.0;252699;596.0;0.0;Calculated values ==>;1560855165.118;342.16;342.16;297.06;297.06;294.16;277.36;274.5913991737795;277.26000000000005;276.56;271.06;277.16;351.96000000000004;297.06;270.96000000000004;273.26000000000005;297.96000000000004;290.36;297.66;337.26;282.96000000000004;277.36;332.76000000000005;338.26;272.56;243.61107973660833;268.3187672390254;274.5913991737795;295.76000000000005;6880000.0;3620000.0000000005;3670000.0000000005;1450000.0;3660000.0;3060000.0;6890000.000000001;0.0;0.0;0.2365;0.03283333333333333;0.0;0.0;0.0;9352.9560546875;7164.00732421875;1347.60852050781;20530.166015625;486800.2147581546;486693.69192373665;264926.1737807247;264926.1737807247;253806.25724083048;430014.67791919125;433733.48194404994;437742.05038880615;472028.77388759464;532383.3606483971;472330.6931117105;437585.1090581189;441118.68104791886;465118.6810666539;455407.6182641765;267625.2841515549;479348.67440106085;443433.8568827211;433916.0690215914;250035.78352995744;273052.9745269728;467454.15562920104;202983.71626570847;201373.99911448496;274.3756174041542;1973667.840964343;1084288.6346108236;246285.3180469835;319903.3079482474;0;6;7;34;20;20;0;18;119;111;1509371110879.8896;575624312400.1953;1268966107064.9158;55520.3460201126;8683.446092434671;-0.0;0.0;4578854.796668433;987655.1383411404;0.0;974854.6983700017;3.59391719398846;0.3435894031728382
6953;2019-06-18 12:53:45.128;688;689;242;241;212;42;40;35;-21;41;778;239;-22;1;249;173;245;640;230;99;40;-5;690;362;366;148;366;306;691;-2.0;-1.0;1406.0;164.0;0.0;100;100;45;1;0;0;1;0;0;0;1;0;0;0;0;20844.07421875;9542.947265625;7200.14453125;1344.12231445312;657.0;252700;591.0;0.0;Calculated values ==>;1560855225.128;341.96000000000004;342.06000000000006;297.36;297.26000000000005;294.36;277.36;274.5913991737795;277.16;276.66;271.06;277.26000000000005;350.96000000000004;297.06;270.96000000000004;273.26000000000005;298.06;290.46000000000004;297.66;337.16;283.06;277.16;332.26000000000005;338.86;272.66;244.22491754036054;268.3187672390254;274.5913991737795;296.16;6900000.0;3620000.0000000005;3660000.0;1480000.0;3660000.0;3060000.0;6909999.999999999;0.0;0.0;0.23433333333333334;0.02733333333333333;0.0;0.0;0.0;9542.947265625;7200.14453125;1344.12231445312;20844.07421875;486293.07471552014;486333.2692180156;266077.49143430067;265645.485353573;254426.34848610792;430014.67791919125;433799.4536676275;437742.05038880615;471730.980663899;531339.5441984396;472330.6931117105;437585.1090581189;441118.68104791886;465250.37265374704;455548.371065044;267473.5174343197;478963.7940787682;443797.0235311581;433799.4536676275;247943.99896000302;275564.83829863765;467134.6619324173;203061.26439336754;201373.99911448496;274.40567080834245;1974012.6837637972;1084446.1267161113;246307.75287578633;320023.0291639015;0;6;7;34;20;20;0;18;119;111;1509591047529.8547;575712227050.1814;1269149737664.8865;54993.53085159778;7218.006199400692;-0.0;0.0;4579775.899133713;987787.6725289016;0.0;974854.6983700017;3.4395311886110225;0.3276459805184983
6954;2019-06-18 12:54:45.119;686;687;245;244;214;42;43;35;-20;41;755;239;-22;9;249;174;245;642;227;100;42;-5;690;363;368;139;367;307;691;-1.0;0.0;1553.0;152.0;0.0;100;1;50;1;0;0;1;0;0;0;1;0;1;0;0;22301.32421875;9902.9453125;7208.41552734375;2337.1474609375;665.0;252701;586.0;0.0;Calculated values ==>;1560855285.119;341.76;341.86;297.66;297.56;294.56;277.36;274.69669130483857;277.46000000000004;276.66;271.16;277.26000000000005;348.66;297.06;270.96000000000004;274.06;298.06;290.56;297.66;337.36;283.16;277.36;331.76000000000005;339.66;272.66;242.35481222062532;268.43790593516167;274.69669130483857;295.86;6900000.0;3629999.9999999995;3679999.9999999995;1390000.0;3670000.0000000005;3070000.0;6909999.999999999;0.0;0.0;0.2588333333333333;0.025333333333333333;0.0;0.0;0.0;9902.9453125;7208.41552734375;2337.1474609375;22301.32421875;485998.5824857968;486038.68868456193;267398.46537062054;266953.82726313785;255137.05691333968;429947.3805835815;433850.6589431533;437671.5478804793;472915.35137376806;528858.648623613;472197.7665608716;437356.53477473935;442105.1117696454;465104.8312706036;455522.04257374874;267473.5174343197;479271.2647721441;443548.98292639165;433667.60643972526;245852.32104278926;278914.2836208781;468386.10659383785;203398.16436215307;201373.99911448496;274.5407509601511;1974372.174818651;1084608.1515133933;246338.42552229518;320143.0824868971;0;6;7;34;20;20;0;18;119;112;1509811214499.6238;575798314135.0911;1269333610079.6936;60637.76076732677;6713.027869869348;-0.0;0.0;4580739.348690412;987903.7470655645;0.0;974854.6983700017;3.463031076501154;0.320669974034693
6955;2019-06-18 12:55:45.129;685;686;246;246;218;43;42;36;-19;41;724;241;-21;14;249;177;245;640;228;100;42;-6;691;363;368;135;368;308;692;-1.0;-1.0;1426.0;180.0;0.0;100;1;55;1;0;0;1;0;0;0;1;0;1;0;0;22801.501953125;10275.15625;7231.60302734375;2343.55590820312;671.0;252702;580.0;0.0;Calculated values ==>;1560855345.129;341.66;341.76;297.76000000000005;297.76000000000005;294.96000000000004;277.46000000000004;274.69669130483857;277.36;276.76000000000005;271.26000000000005;277.26000000000005;345.56000000000006;297.26000000000005;271.06;274.56;298.06;290.86;297.66;337.16;283.16;277.36;331.16;340.26;272.56;241.49495122638035;268.5567601203482;274.69669130483857;295.96000000000004;6909999.999999999;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3080000.0;6920000.0;0.0;0.0;0.23766666666666666;0.030000000000000002;0.0;0.0;0.0;10275.15625;7231.60302734375;2343.55590820312;22801.501953125;485743.6156866277;485783.75354013924;267771.48474554287;267771.48474554287;256535.03291910933;429947.3805835815;433667.60643972526;437601.09044165985;473436.17305719486;525529.3067793525;472303.4026325255;437285.26766895736;442640.22886263416;464959.0081242338;455943.89776123053;267398.46537062054;478847.88641638885;443548.98292639165;433667.60643972526;243342.44575359824;281426.5920051367;468837.507044565;203286.5274296975;201373.99911448496;274.49756287028816;1974748.094346171;1084776.3303848617;246377.4378846754;320263.43603041506;0;6;7;34;20;20;0;18;119;112;1510032051299.5886;575880527835.078;1269518140829.6643;55688.76114250971;7966.529388446025;-0.0;0.0;4581708.897937453;988026.0970976383;0.0;974854.6983700017;3.206764725695818;0.3058791018008161
6956;2019-06-18 12:56:45.120;684;685;247;247;219;43;45;37;-20;41;723;243;-21;13;249;178;245;641;228;101;45;-7;692;363;368;132;368;307;692;-2.0;-1.0;1567.0;142.0;0.0;100;1;57;1;0;0;1;0;0;0;1;0;1;0;0;23239.296875;10363.091796875;7226.599609375;2354.08666992188;676.0;252703;573.0;0.0;Calculated values ==>;1560855405.12;341.56000000000006;341.66;297.86;297.86;295.06;277.46000000000004;274.69669130483857;277.66;276.86;271.16;277.26000000000005;345.46000000000004;297.46000000000004;271.06;274.46000000000004;298.06;290.96000000000004;297.66;337.26;283.26000000000005;277.66;330.46000000000004;340.76;272.46000000000004;240.83765695389522;268.43790593516167;274.69669130483857;295.96000000000004;6920000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3070000.0;6920000.0;0.0;0.0;0.26116666666666666;0.023666666666666666;0.0;0.0;0.0;10363.091796875;7226.599609375;2354.08666992188;23239.296875;485488.09531292965;485635.986855689;268223.6584487409;268223.6584487409;256900.46949607317;429947.3805835815;434215.1450557785;437671.5478804793;473824.5983165287;525503.027586596;472674.2890854185;437514.20447033056;442698.855600732;464959.0081242338;456084.1908378049;267323.95543618174;479001.8989311182;443708.5631104683;434215.1450557785;240414.4444865203;283520.3318566784;469149.88546447764;203413.52486670387;201373.99911448496;274.5466908608911;1975131.7101183378;1084948.2899872619;246416.57903406548;320383.90297950804;0;6;7;34;20;20;0;18;119;112;1510252818179.357;575960615819.994;1269702613154.4707;61180.38701043102;6289.093867480647;-0.0;0.0;4582682.661417938;988144.8761384507;0.0;974854.6983700017;3.3829839371569133;0.31243329118379237
6957;2019-06-18 12:57:45.120;685;685;247;247;220;44;44;37;-20;42;736;244;-22;13;250;179;245;641;229;102;44;-7;692;365;370;129;369;307;693;-2.0;-1.0;1343.0;179.0;0.0;100;1;60;1;0;0;1;0;0;0;1;0;1;0;0;23548.99609375;10662.9697265625;7271.00048828125;2359.88842773438;679.0;252704;566.0;0.0;Calculated values ==>;1560855465.12;341.66;341.66;297.86;297.86;295.16;277.56;274.9066339382667;277.56;276.86;271.16;277.36;346.76;297.56;270.96000000000004;274.46000000000004;298.16;291.06;297.66;337.26;283.36;277.56;329.76000000000005;341.06000000000006;272.46000000000004;240.16925963744896;268.43790593516167;274.9066339382667;296.06;6920000.0;3650000.0;3700000.0;1290000.0;3690000.0;3070000.0;6930000.0;0.0;0.0;0.22383333333333333;0.029833333333333333;0.0;0.0;0.0;10662.9697265625;7271.00048828125;2359.88842773438;23548.99609375;485635.986855689;485528.26539903664;268146.3742090344;268146.3742090344;257220.42485090086;429811.8947417682;433536.1482522121;437671.5478804793;474307.7343219315;526867.5280292028;472793.25845539465;437356.53477473935;442698.855600732;464945.2602709624;455892.78231350397;267323.95543618174;478886.07604498416;443460.4435924804;433536.1482522121;237486.63934987856;284776.6418597092;469558.3817085353;203763.68366909813;201373.99911448496;274.6914036159773;1975521.612559744;1085123.5071666238;246455.86215987927;320504.7163136552;0;6;7;34;20;20;0;18;119;112;1510474218179.357;576038915819.994;1269886813154.4707;52356.376939314156;7929.541824843209;-0.0;0.0;4583628.801117519;988263.36476922;0.0;974854.6983700017;2.970648402846008;0.2862562577929617
6958;2019-06-18 12:58:45.131;685;685;248;247;219;43;48;38;-22;43;753;244;-23;5;250;179;245;643;232;102;48;-7;694;364;369;136;369;305;695;-2.0;-1.0;1307.0;133.0;0.0;100;100;59;1;0;0;1;0;0;0;1;0;0;0;0;22689.900390625;10499.6845703125;7256.84423828125;1370.10034179688;681.0;252705;559.0;0.0;Calculated values ==>;1560855525.131;341.66;341.66;297.96000000000004;297.86;295.06;277.46000000000004;274.8017692304317;277.96000000000004;276.96000000000004;270.96000000000004;277.46000000000004;348.46000000000004;297.56;270.86;273.66;298.16;291.06;297.66;337.46000000000004;283.36;277.96000000000004;329.06;341.26;272.46000000000004;241.71165711629368;268.19934244402924;274.8017692304317;296.36;6940000.000000001;3640000.0;3690000.0;1360000.0;3690000.0;3050000.0;6950000.0;0.0;0.0;0.21783333333333335;0.022166666666666668;0.0;0.0;0.0;10499.6845703125;7256.84423828125;1370.10034179688;22689.900390625;485420.4511576617;485312.543972319;268445.3237567576;267993.5229620066;256760.48176267187;429879.7862731237;434514.02593840734;437812.597326149;473501.42000396166;528802.8376560764;473056.9634372156;437656.05685647397;441928.13359203225;464945.2602709624;456058.7596805061;267176.5271730811;478962.84808151104;443664.52398803;434514.02593840734;234559.02529450474;285614.20965156396;468601.83797656716;203609.6989473275;201373.99911448496;274.62721542272556;1975907.0073408766;1085299.8949513906;246486.95109830034;320625.80388201046;0;6;7;34;20;20;0;18;119;112;1510695958824.9348;576118430395.2013;1270070446814.9492;51017.19803018662;5873.992415148146;-0.0;0.0;4584490.4055096945;988378.4153102527;0.0;974854.6983700017;2.9744493918926045;0.28193170343549045
6959;2019-06-18 12:59:45.121;686;686;247;247;220;43;52;39;-23;44;772;244;-25;-1;250;179;245;643;230;102;52;-5;693;364;370;140;369;304;693;-2.0;0.0;1372.0;119.0;0.0;100;100;57;1;0;0;1;0;0;0;1;0;0;0;0;22471.56640625;10445.556640625;7263.43212890625;1355.91430664062;681.0;252706;552.0;0.0;Calculated values ==>;1560855585.121;341.76;341.76;297.86;297.86;295.16;277.46000000000004;274.8017692304317;278.36;277.06;270.86;277.56;350.36;297.56;270.66;273.06;298.16;291.06;297.66;337.46000000000004;283.36;278.36;328.36;341.26;272.66;242.56692532238324;268.0796299477929;274.8017692304317;296.16;6930000.0;3640000.0;3700000.0;1400000.0;3690000.0;3040000.0;6930000.0;0.0;0.0;0.22866666666666668;0.01983333333333333;0.0;0.0;0.0;10445.556640625;7263.43212890625;1355.91430664062;22471.56640625;485676.2008776798;485676.2008776798;268146.3742090344;268146.3742090344;257220.42485090086;429879.7862731237;434992.9824527312;437883.18805776763;473079.08457772195;530863.9974095965;473188.49693772214;437570.5891863215;441243.57701197703;464945.2602709624;456058.7596805061;267249.9788784999;479194.0388801052;443460.4435924804;434992.9824527312;231631.59724164338;285614.20965156396;468248.0702149028;203676.65587107633;201373.99911448496;274.653075831879;1976283.2901733175;1085474.4095375633;246509.6641009095;320746.7860180391;0;6;7;34;20;20;0;18;119;112;1510917621874.97;576201216595.2145;1270253116364.9783;53555.22702669008;5247.333051152558;-0.0;0.0;4585361.697145828;988471.0775762012;0.0;974854.6983700017;3.084335642457925;0.2859634639088861
6960;2019-06-18 13:00:45.122;686;686;248;247;219;43;56;39;-24;45;778;243;-26;-4;250;180;245;643;232;102;55;-4;690;365;370;143;369;303;691;-2.0;-1.0;1192.0;156.0;0.0;100;100;54;1;0;0;1;0;0;0;1;0;0;0;0;22153.568359375;10192.18359375;7207.65625;1337.52075195312;682.0;252707;544.0;0.0;Calculated values ==>;1560855645.122;341.76;341.76;297.96000000000004;297.86;295.06;277.46000000000004;274.9066339382667;278.76000000000005;277.06;270.76000000000005;277.66;350.96000000000004;297.46000000000004;270.56;272.76000000000005;298.16;291.16;297.66;337.46000000000004;283.36;278.66;327.56;341.36;272.76000000000005;243.1966462407574;267.9596281332873;274.9066339382667;296.36;6900000.0;3650000.0;3700000.0;1430000.0;3690000.0;3030000.0;6909999.999999999;0.0;0.0;0.19866666666666666;0.026000000000000002;0.0;0.0;0.0;10192.18359375;7207.65625;1337.52075195312;22153.568359375;485998.5824857968;485891.2140237599;268760.3253444796;268301.5281720159;256947.54870101967;429811.8947417682;435709.04087217076;437953.82195464283;472785.5327691947;531565.1381811216;473201.6130517945;437642.0229114993;441006.86972331285;464945.2602709624;456033.45726211835;267473.5174343197;479424.7707963542;443460.4435924804;435530.7659828205;228286.1864045524;286033.001929769;467932.042539271;203760.56760018616;201373.99911448496;274.69020064850497;1976655.1724938506;1085646.3935723281;246532.1097671255;320867.38043092436;0;6;7;34;20;20;0;18;119;112;1511139625574.702;576286118010.1119;1270435219399.7583;46526.39319841872;6868.458348416207;-0.0;0.0;4586195.724546921;988572.0441871578;0.0;974854.6983700017;2.8496463668996963;0.27697753177592904
6961;2019-06-18 13:01:45.122;687;687;248;247;219;42;60;39;-26;46;774;242;-28;-4;250;180;245;643;234;103;60;-3;693;363;369;145;368;301;694;11.0;-1.0;932.0;84.0;0.0;100;100;48;1;0;0;1;0;0;0;1;0;0;1;0;21877.501953125;9786.583984375;7319.21923828125;1324.32861328125;682.0;252708;535.0;0.0;Calculated values ==>;1560855705.122;341.86;341.86;297.96000000000004;297.86;295.06;277.36;274.69669130483857;279.16;277.06;270.56;277.76000000000005;350.56000000000006;297.36;270.36;272.76000000000005;298.16;291.16;297.66;337.46000000000004;283.46000000000004;279.16;326.66;341.36;272.86;243.61107973660833;267.7187500070086;274.69669130483857;296.56;6930000.0;3629999.9999999995;3690000.0;1450000.0;3679999.9999999995;3010000.0;6940000.000000001;0.0018333333333333333;0.0;0.15533333333333335;0.014;0.0;0.0018333333333333333;0.0;9786.583984375;7319.21923828125;1324.32861328125;21877.501953125;485824.0114504555;485716.53507501376;268523.1735652334;268069.6655812422;256806.93797339223;429947.3805835815;436651.5639693156;438095.2167564963;472622.20966475393;531298.7830605734;473346.11288120394;437785.01000687695;441431.40639256994;465091.1060056729;456364.2951047695;267249.9788784999;479078.5009614018;443824.0961104234;436651.5639693156;224522.8720964353;286033.001929769;467753.9469974688;203403.76142213054;203403.76142213054;274.54291541087457;1977022.098079788;1085812.8833021459;246554.29184516912;320988.43772666005;0;6;7;34;20;20;0;18;119;112;1511361325574.702;576372518010.1119;1270616419399.7583;36455.40606193815;3700.9025980547362;-0.0;427.62097133650593;4586887.239540758;988660.122195045;0.0;974858.2618780963;2.202042285568109;0.20563169911569895
6962;2019-06-18 13:02:45.123;688;687;248;248;220;42;64;39;-27;46;764;242;-29;-4;250;180;245;642;236;103;64;-2;688;364;369;147;369;300;688;-1.0;0.0;1420.0;144.0;0.0;100;100;44;1;0;0;1;0;0;0;1;0;0;1;0;21443.990234375;9505.5078125;7158.17041015625;1320.25646972656;682.0;252709;527.0;0.0;Calculated values ==>;1560855765.123;341.96000000000004;341.86;297.96000000000004;297.96000000000004;295.16;277.36;274.8017692304317;279.56;277.06;270.46000000000004;277.76000000000005;349.56000000000006;297.36;270.26000000000005;272.76000000000005;298.16;291.16;297.66;337.36;283.46000000000004;279.56;325.86;341.36;272.96000000000004;244.02132995426717;267.5978703862781;274.8017692304317;296.76000000000005;6880000.0;3640000.0;3690000.0;1470000.0;3690000.0;3000000.0;6880000.0;0.0;0.0;0.23666666666666666;0.024;0.0;0.0;0.0;9505.5078125;7158.17041015625;1320.25646972656;21443.990234375;486506.87088307587;486360.01808012446;269003.1077009875;269003.1077009875;257460.45339088657;429879.7862731237;437349.09294754727;438165.9764317512;472359.47346155246;530332.6822145721;473477.1806977309;437856.56215164;441642.3686528343;464945.2602709624;456199.0819308778;267625.2841515549;479617.09931642684;443824.0961104234;437349.09294754727;221177.93781777218;286033.001929769;467575.4946608137;203621.7611509725;203403.76142213054;274.63187499250006;1977383.1165311218;1085973.6534130494;246576.33042147104;321109.08465099987;0;6;7;34;20;20;0;18;119;112;1511582729264.4346;576460119470.0061;1270796722404.5405;55508.79761645096;6334.889604236189;-0.0;0.0;4587653.620676625;988743.7551904898;0.0;974861.8254455782;3.4388296153500475;0.3307621543995786
6963;2019-06-18 13:03:45.133;688;687;249;249;220;41;69;38;-27;45;748;243;-29;4;250;180;245;641;238;103;68;-3;688;362;368;138;367;300;689;232.0;-1.0;1031.0;132.0;0.0;100;0;40;1;0;0;1;0;0;0;1;1;0;0;0;22019.71484375;9179.9931640625;7166.380859375;2292.66088867188;682.0;252710;518.0;0.0;Calculated values ==>;1560855825.133;341.96000000000004;341.86;298.06;298.06;295.16;277.26000000000005;274.5913991737795;280.06;276.96000000000004;270.46000000000004;277.66;347.96000000000004;297.46000000000004;270.26000000000005;273.56;298.16;291.16;297.66;337.26;283.46000000000004;279.96000000000004;324.96000000000004;341.36;272.86;242.14157278889297;267.5978703862781;274.5913991737795;296.96000000000004;6880000.0;3620000.0000000005;3679999.9999999995;1380000.0;3670000.0000000005;3000000.0;6890000.000000001;0.03866666666666666;0.0;0.17183333333333334;0.022000000000000002;0.0;0.03866666666666666;0.0;9179.9931640625;7166.380859375;2292.66088867188;22019.71484375;486506.87088307587;486252.9996017229;269389.29064206494;269389.29064206494;257412.0075984769;430014.67791919125;438436.9853406204;438165.9764317512;473437.2657590101;528664.6274155433;473594.8836267879;437856.56215164;442819.4072827742;465236.6699430183;456529.09967249434;267625.2841515549;479348.67440106085;444026.8237365733;438266.1810836207;217415.1398638553;286033.001929769;468721.36417001364;203095.1535580753;203095.1535580753;274.41879958468627;1977745.374439639;1086129.3918732475;246606.44308406036;321228.47580677044;0;6;7;34;20;20;0;18;120;112;1511803866114.3994;576545633719.9926;1270976752404.512;40393.00306379331;5843.776633462644;-0.0;9093.279730987753;4588452.935545778;988845.2609906021;0.0;974937.6154062129;2.968504522318211;0.24251937881410152
6964;2019-06-18 13:04:45.104;689;688;251;250;222;40;73;37;-28;44;726;245;-30;12;249;179;245;639;238;103;73;-5;684;362;367;133;367;300;685;205.0;0.0;1136.0;200.0;0.0;100;0;35;1;0;0;1;0;0;0;1;1;0;1;0;21838.380859375;8828.0849609375;7117.17529296875;2297.54174804688;682.0;252711;510.0;0.0;Calculated values ==>;1560855885.104;342.06000000000006;341.96000000000004;298.26000000000005;298.16;295.36;277.16;274.5913991737795;280.46000000000004;276.86;270.36;277.56;345.76;297.66;270.16;274.36;298.06;291.06;297.66;337.06;283.46000000000004;280.46000000000004;324.16;341.36;272.66;241.05796691057077;267.5978703862781;274.5913991737795;296.96000000000004;6840000.000000001;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3000000.0;6850000.0;0.034166666666666665;0.0;0.18933333333333333;0.03333333333333333;0.0;0.034166666666666665;0.0;8828.0849609375;7117.17529296875;2297.54174804688;21838.380859375;487079.4518036069;486826.8854305402;270697.4461391;270209.4700402202;258359.2361850116;430014.67791919125;439337.87277414475;438011.42202021845;473986.6944556456;526367.1344692;473830.1099211671;437701.3939996297;443981.54984624276;465104.8312706036;456389.4750447876;267935.73565857374;479504.04011318175;444228.8040796731;439337.87277414475;214070.64678622372;286033.001929769;469209.1468372239;202921.33131281787;202921.33131281787;274.35142931726347;1978110.6819210202;1086279.3866589055;246644.67628450753;321347.4479107692;0;6;7;34;20;20;0;18;120;112;1512024259540.1145;576626894425.2562;1271156665405.0957;44510.39050726784;8876.260517480201;-0.0;8077.565166595335;4589160.121855829;988967.8686782192;0.0;975080.6366204759;3.3692311183755015;0.2981886365826293
6965;2019-06-18 13:05:45.114;690;688;252;251;223;39;77;36;-28;44;729;247;-30;13;249;180;245;635;234;104;77;-6;682;360;365;128;365;300;683;-1.0;-1.0;1159.0;117.0;0.0;100;0;31;1;0;0;1;0;0;0;1;1;0;0;0;21678.119140625;8528.916015625;7158.33203125;2317.10180664062;681.0;252712;502.0;0.0;Calculated values ==>;1560855945.114;342.16;341.96000000000004;298.36;298.26000000000005;295.46000000000004;277.06;274.38016830617;280.86;276.76000000000005;270.36;277.56;346.06000000000006;297.86;270.16;274.46000000000004;298.06;291.16;297.66;336.66;283.56;280.86;323.36;341.26;272.56;239.943914813709;267.5978703862781;274.38016830617;296.56;6820000.0;3600000.0;3650000.0;1280000.0;3650000.0;3000000.0;6830000.0;0.0;0.0;0.19316666666666665;0.0195;0.0;0.0;0.0;8528.916015625;7158.33203125;2317.10180664062;21678.119140625;487437.4708741127;487039.77711295395;271379.7156732965;270880.24288632435;258842.57710318436;430148.3826014536;440442.65803344065;438011.42202021845;474628.83661953063;526680.7077231937;474065.0985316825;437701.3939996297;444125.8159805091;465395.6337934009;456857.4943786723;268094.58336119185;479123.5171949168;444787.5180924879;440442.65803344065;210726.34883551928;285614.20965156396;469791.23060449195;202575.8864856264;202921.33131281787;274.20812732377726;1978473.3798605457;1086424.052440633;246683.1380566843;321466.4302988789;0;6;7;34;20;20;0;18;120;112;1512243896140.0796;576705207475.2438;1271336695405.0671;45478.297614098694;5210.699210317878;-0.0;0.0;4589910.152574344;989085.2795744874;0.0;975147.9608823607;2.815375019749396;0.268812909359847
6966;2019-06-18 13:06:45.145;691;689;254;253;223;37;82;35;-29;43;744;248;-31;11;249;180;245;633;235;103;81;-6;686;357;362;133;361;299;688;-2.0;-1.0;462.0;71.0;0.0;100;100;24;1;0;0;1;0;0;0;1;0;0;0;0;20586.2109375;8169.17626953125;7271.60400390625;1362.94750976562;681.0;252713;495.0;0.0;Calculated values ==>;1560856005.145;342.26;342.06000000000006;298.56;298.46000000000004;295.46000000000004;276.86;274.0616903277293;281.36;276.66;270.26000000000005;277.46000000000004;347.56000000000006;297.96000000000004;270.06;274.26000000000005;298.06;291.16;297.66;336.46000000000004;283.46000000000004;281.26000000000005;322.66;341.26;272.56;241.05796691057077;267.47669482898436;274.0616903277293;296.66;6859999.999999999;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2990000.0;6880000.0;0.0;0.0;0.077;0.011833333333333333;0.0;0.0;0.0;8169.17626953125;7271.60400390625;1362.94750976562;20586.2109375;487159.15649950574;486653.60292816686;271911.13253799;271410.55181594496;258585.12136591165;430346.717906069;441900.3260764663;438082.61597026663;473889.5882477202;528324.3514537747;474312.25262268167;437773.3837767312;444038.8974165015;465973.9058467576;457347.09222704766;267779.33050553687;478234.0306312587;445227.76711394324;441738.5093897329;207800.24178383037;285614.20965156396;469111.20244295575;201597.96248669046;202921.33131281787;273.8136489325552;1978825.7645820247;1086563.2751040056;246713.82097892615;321586.7418945272;0;6;7;34;20;20;0;18;120;112;1512462108824.7122;576783547930.1118;1271516488249.7644;18209.318318235364;3165.573339482473;-0.0;0.0;4590441.156916788;989155.117910125;0.0;975147.9608823607;1.2720327259219242;0.12740607303084012
6967;2019-06-18 13:07:45.115;693;690;252;251;224;38;54;35;-31;43;762;248;-32;3;248;180;245;627;241;103;56;-4;666;362;367;136;367;298;667;-2.0;-1.0;1516.0;306.0;0.0;100;100;15;1;0;0;1;0;0;0;1;0;0;0;0;19352.435546875;7243.13037109375;6856.8115234375;1335.8427734375;682.0;252714;488.0;0.0;Calculated values ==>;1560856065.115;342.46000000000004;342.16;298.36;298.26000000000005;295.56;276.96000000000004;274.5913991737795;278.56;276.66;270.06;277.46000000000004;349.36;297.96000000000004;269.96000000000004;273.46000000000004;297.96000000000004;291.16;297.66;335.86;283.46000000000004;278.76000000000005;321.96000000000004;341.36;272.76000000000005;241.71165711629368;267.35522164206344;274.5913991737795;297.26000000000005;6659999.999999999;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2980000.0;6670000.0;0.0;0.0;0.25266666666666665;0.051000000000000004;0.0;0.0;0.0;7243.13037109375;6856.8115234375;1335.8427734375;19352.435546875;489549.90457183414;489016.6767701056;273029.43058127904;272480.89535798697;260110.46285327457;430014.67791919125;436066.96392498456;437999.7806145802;473501.42000396166;530276.2199224457;474441.7976522075;437845.4099550722;443084.58915092645;464972.8808765168;456529.09967249434;269465.205793756;479759.41826377396;444228.8040796731;436418.6454459975;204874.27233412856;286033.001929769;468897.1433224279;202768.11352121548;202921.33131281787;274.2919813243769;1979158.4202251928;1086691.6467747944;246736.29965300404;321704.41982224653;0;6;7;34;20;20;0;18;120;112;1512680699474.8164;576864207580.1503;1271695498699.8499;59435.20121892348;13572.58051986183;-0.0;0.0;4591087.871061075;989294.5327833783;0.0;975147.9608823607;4.729774566646158;0.5013028318875482
6968;2019-06-18 13:08:45.136;689;685;252;251;225;41;40;36;-29;44;770;247;-30;3;248;182;244;584;235;103;40;-3;662;360;365;140;365;300;663;-1.0;-1.0;465.0;139.0;0.0;100;100;15;1;0;0;1;0;0;0;1;0;0;0;0;18907.1875;7170.1826171875;6780.8935546875;1337.67065429688;680.0;252715;482.0;0.0;Calculated values ==>;1560856125.136;342.06000000000006;341.66;298.36;298.26000000000005;295.66;277.26000000000005;274.38016830617;277.16;276.76000000000005;270.26000000000005;277.56;350.16;297.86;270.16;273.46000000000004;297.96000000000004;291.36;297.56;331.56;283.46000000000004;277.16;321.36;341.16;272.86;242.56692532238324;267.5978703862781;274.38016830617;296.66;6620000.0;3600000.0;3650000.0;1400000.0;3650000.0;3000000.0;6630000.0;0.0;0.0;0.0775;0.023166666666666665;0.0;0.0;0.0;7170.1826171875;6780.8935546875;1337.67065429688;18907.1875;489396.24078816985;488720.25484214345;273491.3061305736;272927.09808790445;260749.73425846652;430148.3826014536;434047.17992658;437856.56215164;473079.08457772195;530957.6171114945;474065.0985316825;437701.3939996297;442673.11146970803;465264.19953021937;457134.9086187424;269335.75363966415;473618.10497822886;444630.5542385105;434047.17992658;202366.40377179522;285195.4229665811;468446.20752626576;201953.28472998;202921.33131281787;273.9658115786717;1979477.3620073309;1086811.7997550098;246758.586729282;321818.10714103066;0;6;7;34;20;20;0;18;120;112;1512900376334.4814;576947036560.0239;1271874961489.5762;18282.50400017865;6173.752711447287;-0.0;0.0;4591735.745280219;989459.1431535267;0.0;975147.9608823607;1.5996246775282297;0.1760966802475745
6969;2019-06-18 13:09:48.086;682;679;257;256;227;37;46;35;-27;44;769;246;-28;3;248;182;244;548;235;102;46;-2;666;356;361;142;361;301;667;165.0;-1.0;612.0;63.0;0.0;100;100;15;1;0;0;1;0;0;0;1;0;0;1;0;19705.521484375;7266.21826171875;6965.8681640625;1345.62182617188;678.0;252716;477.0;0.0;Calculated values ==>;1560856188.086;341.36;341.06000000000006;298.86;298.76000000000005;295.86;276.86;273.955091788801;277.76000000000005;276.66;270.46000000000004;277.56;350.06000000000006;297.76000000000005;270.36;273.46000000000004;297.96000000000004;291.36;297.56;327.96000000000004;283.36;277.76000000000005;320.86;340.96000000000004;272.96000000000004;242.98782864720522;267.7187500070086;273.955091788801;296.66;6659999.999999999;3560000.0;3610000.0;1420000.0;3610000.0;3010000.0;6670000.0;0.0275;0.0;0.10200000000000001;0.0105;0.0;0.0275;0.0;7266.21826171875;6965.8681640625;1345.62182617188;19705.521484375;487973.44120508846;487434.8667185252;275942.7152691192;275334.3952599788;261324.85704743688;430412.23801567365;436081.5480936552;437940.2675631159;472817.88148187683;530777.8931341006;473817.3119416779;437785.01000687695;442466.16301167716;465843.48631744814;457784.2476305463;268971.22795831424;467305.64145389124;445270.404877211;436081.5480936552;200276.58477070546;284357.86631585273;468269.4296827956;201631.1249270422;201631.1249270422;273.82210370328784;1979814.9550673875;1086938.0180100119;246782.0469045283;321938.2958425377;0;6;7;34;20;20;0;18;120;112;1513128884834.6545;577035796060.0912;1272064126239.7195;24103.53254887952;2799.7021999354106;-0.0;6447.386637081858;4592106.328752828;989537.5985684016;0.0;975204.3307419595;2.1409196299279323;0.16229909645856688
6970;2019-06-18 13:10:45.117;678;677;259;259;230;33;54;31;-25;43;765;246;-26;5;247;180;244;550;234;100;53;-1;677;350;355;143;355;303;679;92.0;0.0;346.0;0.0;0.0;100;100;16;1;0;0;1;0;0;0;1;0;0;0;0;20492.748046875;7467.0146484375;7170.95458984375;1351.37316894531;678.0;252717;472.0;0.0;Calculated values ==>;1560856245.117;340.96000000000004;340.86;299.06;299.06;296.16;276.46000000000004;273.3108153835814;278.56;276.26000000000005;270.66;277.46000000000004;349.66;297.76000000000005;270.56;273.66;297.86;291.16;297.56;328.16;283.16;278.46000000000004;320.36;340.96000000000004;273.06;243.1966462407574;267.9596281332873;273.3108153835814;296.56;6770000.0;3500000.0;3550000.0;1430000.0;3550000.0;3030000.0;6790000.000000001;0.015333333333333334;0.0;0.057666666666666665;0.0;0.0;0.015333333333333334;0.0;7467.0146484375;7170.95458984375;1351.37316894531;20492.748046875;486220.49454299966;485858.8357559292;275582.1246205096;275582.1246205096;261822.56459763;430799.1582183253;438824.2089657564;437798.07955487026;472588.3698738022;530209.2358670825;473556.0469295574;437642.0229114993;442345.5325163701;466575.1774593809;458475.89088345267;268033.4098482871;466019.1729002564;446140.7260491267;438657.43062978593;198186.82848740023;284357.86631585273;468230.6668193967;200392.8114580023;200392.8114580023;273.3108153835814;1980133.3644444926;1087054.7195389178;246803.40972701955;322050.2732231515;0;6;7;34;20;20;0;18;120;112;1513333055815.1462;577117065235.2869;1272236359860.1343;13690.370460252718;0.0;-0.0;3653.3908273006823;4592405.6932094535;989559.7749318113;0.0;975284.3387198704;1.0847076037170043;0.07140297170384509
6971;2019-06-18 13:11:45.207;682;681;261;261;227;28;60;26;-24;41;759;246;-26;6;246;176;244;580;233;98;60;0;691;345;350;143;349;303;693;497.0;-2.0;25.0;0.0;2.0;100;100;17;1;0;0;1;0;0;0;1;0;0;0;0;21567.33203125;7677.5634765625;7380.9716796875;1351.44836425781;677.0;252718;467.0;0.0;Calculated values ==>;1560856305.207;341.36;341.26;299.26000000000005;299.26000000000005;295.86;275.96000000000004;272.7676641592781;279.16;275.76000000000005;270.76000000000005;277.26000000000005;349.06000000000006;297.76000000000005;270.56;273.76000000000005;297.76000000000005;290.76000000000005;297.56;331.16;282.96000000000004;279.16;319.86;340.86;273.16;243.1966462407574;267.9596281332873;272.7676641592781;296.46000000000004;6909999.999999999;3450000.0;3500000.0;1430000.0;3490000.0;3030000.0;6930000.0;0.08283333333333333;0.0;0.004166666666666667;0.0;0.0003333333333333333;0.08316666666666667;0.0;7677.5634765625;7380.9716796875;1351.44836425781;21567.33203125;485300.0729494803;484935.2629171397;275064.75201242784;275064.75201242784;259850.4908286617;431113.4868728058;440900.69398610573;437953.82195464283;472391.1323836129;529582.9255284944;473556.0469295574;437642.0229114993;442493.0341924577;467300.08100781514;458733.7890088602;266953.82726313785;469161.7748269819;446806.2029986698;440900.69398610573;196097.13278094304;283939.0963198885;468330.1626717748;199068.34207438552;199372.9369037965;272.7676641592781;1980484.3908623098;1087181.1136636722;246825.9670250332;322171.7211743025;0;6;7;34;20;20;0;18;120;112;1513544873064.8438;577202993935.1642;1272418432559.8743;995.3561661677387;0.0;-0.0;20087.05846401205;4592528.257836081;989559.7749318113;0.0;975482.4725526312;1.2847310055999002;-0.005830858881835622
6972;2019-06-18 13:12:45.118;691;688;258;258;226;24;65;21;-25;39;755;245;-27;6;245;172;245;607;234;97;65;0;712;341;346;141;345;302;714;-2.0;-1.0;66.0;81.0;2.0;100;100;15;1;0;0;1;0;0;0;1;0;0;0;0;22054.48828125;7820.65625;7657.015625;1347.25732421875;676.0;252719;463.0;0.0;Calculated values ==>;1560856365.118;342.26;341.96000000000004;298.96000000000004;298.96000000000004;295.76000000000005;275.56;272.3289490889957;279.66;275.26000000000005;270.66;277.06;348.66;297.66;270.46000000000004;273.76000000000005;297.66;290.36;297.66;333.86;282.86;279.66;319.46000000000004;340.76;273.16;242.77792619122317;267.8393353686513;272.3289490889957;296.56;7120000.0;3410000.0;3460000.0;1410000.0;3450000.0;3020000.0;7140000.000000001;0.0;0.0;0.011000000000000001;0.013500000000000002;0.0003333333333333333;0.0003333333333333333;0.0;7820.65625;7657.015625;1347.25732421875;22054.48828125;484369.0779666437;483698.77793689445;271529.67396808014;271529.67396808014;258427.29030649373;431359.6534126046;442539.5908101307;438024.4983934438;472456.96783784614;529241.7372316079;473568.887320711;437713.4967235476;442699.92918233894;467737.36845285795;458833.8796392148;265935.6018719486;470931.0155413817;447422.6836922002;442539.5908101307;194425.4183739577;283520.3318566784;468605.80246456154;195881.0601517562;271529.67396808014;271.48074529026354;1980847.366817494;1087310.0739195396;246848.42288010797;322296.8518489708;0;6;7;34;20;20;0;18;120;112;1513753363344.8901;577288067555.1831;1272599663334.9146;2663.577820658564;3681.784021222873;-0.0;57.00330561401685;4592558.703724155;989590.4109543869;0.0;975650.0907310963;0.3805285045593381;0.05310467076266166
6973;2019-06-18 13:13:45.128;707;700;253;254;220;21;69;18;-26;36;753;244;-28;7;244;170;245;631;232;96;69;0;728;338;343;140;343;301;730;204.0;-1.0;803.0;58.0;0.0;100;100;10;1;0;0;1;0;0;0;1;0;0;0;0;21702.166015625;7690.2490234375;7872.4462890625;1340.67102050781;674.0;252720;459.0;0.0;Calculated values ==>;1560856425.128;343.86;343.16;298.46000000000004;298.56;295.16;275.26000000000005;271.99741764416325;280.06;274.96000000000004;270.56;276.76000000000005;348.46000000000004;297.56;270.36;273.86;297.56;290.16;297.66;336.26000000000005;282.76000000000005;280.06;319.06;340.56000000000006;273.16;242.56692532238324;267.7187500070086;271.99741764416325;296.36;7280000.0;3379999.9999999995;3429999.9999999995;1400000.0;3429999.9999999995;3010000.0;7300000.0;0.034;0.0;0.13383333333333333;0.009666666666666665;0.0;0.034;0.0;7690.2490234375;7872.4462890625;1340.67102050781;21702.166015625;485056.1975813264;483778.2042647133;268103.39663603005;268528.07346949016;255595.55927819884;431541.1909327263;443777.7128153333;438095.2167564963;472293.48310962116;529109.564726059;473581.8329554858;437785.01000687695;443052.165307785;467891.8850283536;459043.4286072282;264942.3618832858;472887.23198836006;447843.9813019492;443777.7128153333;192753.74022246967;282682.81946839223;468743.2512102924;197007.48040419046;197007.48040419046;271.9202758899778;1981212.0663763743;1087439.3530063883;246870.82601621095;322426.28560026456;0;6;7;34;20;20;0;18;120;112;1513960097794.8572;577372381605.1697;1272780593484.8857;32265.57538181693;2626.7791177923186;-0.0;8390.187901978856;4592849.828513509;989642.9910757636;0.0;975720.4957233585;2.560587136839644;0.18554053350280567
6974;2019-06-18 13:14:45.159;725;714;245;246;213;22;71;17;-19;34;752;243;-27;8;244;168;245;648;232;95;71;0;716;340;345;137;345;300;718;170.0;-1.0;1411.0;204.0;0.0;58;100;3;1;0;0;1;0;0;0;1;0;0;0;0;18256.9609375;7035.58154296875;6062.65185546875;1349.38269042969;674.0;252721;455.0;0.0;Calculated values ==>;1560856485.159;345.66;344.56000000000006;297.66;297.76000000000005;294.46000000000004;275.36;272.21867820750657;280.26000000000005;274.86;271.26000000000005;276.56;348.36;297.46000000000004;270.46000000000004;273.96000000000004;297.56;289.96000000000004;297.66;337.96000000000004;282.66;280.26000000000005;318.66;340.56000000000006;273.16;241.92719264551067;267.5978703862781;272.21867820750657;296.36;7159999.999999999;3400000.0;3450000.0;1370000.0;3450000.0;3000000.0;7180000.0;0.028333333333333332;0.0;0.23516666666666666;0.034;0.0;0.028333333333333332;0.0;7035.58154296875;6062.65185546875;1349.38269042969;18256.9609375;488999.5378408935;487166.47881281783;265552.29445692064;265964.35309345945;253672.7508159469;431420.45991060114;443679.662227422;439391.7415149867;472491.6353866644;529081.8588830346;473594.8836267879;438165.9764317512;443402.2823748206;467610.42336678255;458457.66969668935;265678.5433031778;477063.3968347477;447316.05605423194;443679.662227422;191082.09718829524;282682.81946839223;469154.1284428507;197354.59447792382;197354.59447792382;272.06679860060245;1981545.2311466637;1087562.1316637832;246893.2547126067;322542.4714162792;0;6;7;34;20;20;0;18;120;112;1514166604434.5095;577455524540.0297;1272960986639.582;56919.06907821594;9241.184154807515;-0.0;6979.210252902448;4593593.417872198;989741.9418677106;0.0;975848.6402148977;5.062389742089321;0.44539793549612555
6975;2019-06-18 13:15:45.139;734;721;239;239;211;28;25;18;-11;32;754;243;-16;10;244;171;245;645;230;96;26;1;702;345;350;135;350;302;704;-2.0;-1.0;1433.0;277.0;0.0;33;100;3;1;0;0;1;0;0;0;1;0;0;0;0;15731.1611328125;6927.15087890625;4872.4013671875;1363.87622070312;674.0;252722;452.0;0.0;Calculated values ==>;1560856545.139;346.56000000000006;345.26;297.06;297.06;294.26000000000005;275.96000000000004;272.7676641592781;275.66;274.96000000000004;272.06;276.36;348.56000000000006;297.46000000000004;271.56;274.16;297.56;290.26000000000005;297.66;337.66;282.76000000000005;275.76000000000005;318.36;340.56000000000006;273.26000000000005;241.49495122638035;267.8393353686513;272.7676641592781;296.16;7020000.0;3450000.0;3500000.0;1350000.0;3500000.0;3020000.0;7040000.000000001;0.0;0.0;0.23883333333333334;0.04616666666666667;0.0;0.0;0.0;6927.15087890625;4872.4013671875;1363.87622070312;15731.1611328125;491735.6116708459;489651.8209261384;263966.91809428524;263966.91809428524;253540.2438535902;431113.4868728058;435042.1050989446;440168.1791668574;472558.57531478856;529137.3455859039;473332.91330946685;439409.05671372375;443285.3374463631;466902.2408945324;458059.3903562432;266606.85435205814;478228.54870913684;446504.92769052234;435216.47765382426;189828.38726562503;282682.81946839223;469524.9881567522;198576.9364353352;197354.59447792382;272.57318767418553;1981828.3710858894;1087678.448981968;246915.8576667097;322633.5664846825;0;6;7;34;20;20;0;18;120;112;1514375034934.5757;577537097340.0557;1273141526439.6394;57700.04180571189;12508.768387805418;-0.0;0.0;4594548.258743448;989923.1310557551;0.0;975906.7809136619;5.333626446226407;0.539554350962876
6976;2019-06-18 13:16:45.110;732;721;238;238;209;34;23;20;-14;32;759;242;-14;13;245;173;245;640;232;37;23;2;703;350;355;135;355;305;706;0.0;-2.0;1312.0;222.0;0.0;31;100;8;1;0;0;1;0;0;0;1;0;0;0;0;15455.2216796875;7233.0615234375;4795.041015625;1379.2236328125;673.0;252723;448.0;0.0;Calculated values ==>;1560856605.11;346.36;345.26;296.96000000000004;296.96000000000004;294.06;276.56;273.3108153835814;275.46000000000004;275.16;271.76000000000005;276.36;349.06000000000006;297.36;271.76000000000005;274.46000000000004;297.66;290.46000000000004;297.66;337.16;276.86;275.46000000000004;317.96000000000004;340.46000000000004;273.36;241.49495122638035;268.19934244402924;273.3108153835814;296.36;7030000.0;3500000.0;3550000.0;1350000.0;3550000.0;3050000.0;7059999.999999999;0.0;0.0;0.21866666666666665;0.037000000000000005;0.0;0.0;0.0;7233.0615234375;4795.041015625;1379.2236328125;15455.2216796875;491346.70908557164;489445.8303272457;263441.9800258739;263441.9800258739;252776.54641402583;430799.1582183253;433458.17107015935;439053.74313918926;472558.57531478856;529430.2317793416;472819.72876042995;439053.74313918926;443110.4695693885;466316.7963488316;457523.44848152105;266537.7765568831;477212.8533440854;435934.5832721793;433458.17107015935;188156.80290529504;282264.0715131367;469623.12179888616;199967.99354370614;197354.59447792382;273.14382454779735;1982088.1319973173;1087796.3937177125;246938.7057835423;322714.08956617076;0;6;7;34;20;20;0;18;120;112;1514586432709.4211;577618058189.9965;1273323538424.5063;52280.08391154564;9977.239745441662;-0.0;0.0;4595464.316814915;990110.4238880846;0.0;975906.7809136619;4.643530175881496;0.46529382956616366
6977;2019-06-18 13:17:45.120;725;719;242;241;212;40;25;22;-20;32;765;242;-22;13;245;176;245;645;232;31;25;3;710;354;359;136;359;307;712;-1.0;-1.0;1372.0;214.0;0.0;43;100;16;1;0;0;1;0;0;0;1;0;0;0;0;16557.591796875;7832.1787109375;5334.9892578125;1384.64929199219;672.0;252724;445.0;0.0;Calculated values ==>;1560856665.12;345.66;345.06000000000006;297.36;297.26000000000005;294.36;277.16;273.7412296467126;275.66;275.36;271.16;276.36;349.66;297.36;270.96000000000004;274.46000000000004;297.66;290.76000000000005;297.66;337.66;276.26000000000005;275.66;317.66;340.36;273.46000000000004;241.71165711629368;268.43790593516167;273.7412296467126;296.36;7100000.0;3540000.0;3590000.0;1360000.0;3590000.0;3070000.0;7120000.0;0.0;0.0;0.22866666666666668;0.035666666666666666;0.0;0.0;0.0;7832.1787109375;5334.9892578125;1384.64929199219;16557.591796875;489617.6271222671;488532.2517431536;264698.13752509083;264292.0185639345;253566.2463102051;430542.39183029096;432813.82302614156;437671.5478804793;472427.34351167246;529905.1787626159;472555.2554983043;437356.53477473935;442698.855600732;465741.0905809244;457284.55774982076;266066.4935510838;477294.0386745863;433904.5296488982;432813.82302614156;186903.13564328075;281845.32903042674;469585.4881537126;201063.49517015656;197354.59447792382;273.59131989014236;1982354.9499051538;1087921.9583102572;246961.74189662441;322798.52055458917;0;6;7;34;20;20;0;18;120;112;1514800668409.3872;577699371739.9835;1273507169024.477;54104.374719760475;9577.284416413497;-0.0;0.0;4596351.001726228;990273.4054151354;0.0;975906.7809136619;4.376199755337362;0.43440363821486744
