;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6978;2019-06-18 13:18:45.141;720;716;249;249;217;44;28;25;-19;32;768;243;-20;11;245;178;245;653;233;31;27;4;715;356;361;139;361;308;717;-2.0;-1.0;1358.0;173.0;0.0;51;100;23;1;0;0;1;0;0;0;1;0;0;1;0;17550.798828125;8372.5908203125;5617.3369140625;1379.86474609375;672.0;252725;441.0;0.0;Calculated values ==>;1560856725.141;345.16;344.76;298.06;298.06;294.86;277.56;273.955091788801;275.96000000000004;275.66;271.26000000000005;276.36;349.96000000000004;297.46000000000004;271.16;274.26000000000005;297.66;290.96000000000004;297.66;338.46000000000004;276.26000000000005;275.86;317.26000000000005;340.36;273.56;242.35481222062532;268.5567601203482;273.955091788801;296.46000000000004;7150000.0;3560000.0;3610000.0;1390000.0;3610000.0;3080000.0;7170000.0;0.0;0.0;0.22633333333333333;0.028833333333333332;0.0;0.0;0.0;8372.5908203125;5617.3369140625;1379.86474609375;17550.798828125;488367.6519470233;487568.0818176141;267288.4269092231;267288.4269092231;255088.6953449406;430412.23801567365;432857.16687699256;437601.09044165985;472032.3497595296;530143.0248383192;472541.922515166;437443.34373287327;442194.31993339997;465451.58992337313;457234.1725856539;265742.2303576825;477968.24178762006;433406.2193873385;432673.03185780125;185231.60634950487;281845.32903042674;469275.5542788157;201660.74632460327;197354.59447792382;273.8336628878902;1982639.2859771973;1088057.0453205926;246984.7875768308;322889.82188386284;0;6;7;34;20;20;0;18;120;112;1515016744009.916;577781900615.1854;1273691733599.9287;53401.16455182714;7716.2269626797915;-0.0;0.0;4597247.194780174;990417.5684497221;0.0;975906.7809136619;3.9764617246571285;0.3870721980208942
6979;2019-06-18 13:19:45.111;717;713;253;252;223;45;30;27;-18;33;767;243;-20;9;246;179;245;655;233;32;30;5;708;359;364;148;364;309;710;-1.0;-1.0;1247.0;251.0;0.0;66;100;29;1;0;0;1;0;0;0;1;0;0;0;0;18492.568359375;8682.79296875;6107.17724609375;1359.90344238281;674.0;252726;437.0;0.0;Calculated values ==>;1560856785.111;344.86;344.46000000000004;298.46000000000004;298.36;295.46000000000004;277.66;274.27422755570615;276.16;275.86;271.36;276.46000000000004;349.86;297.46000000000004;271.16;274.06;297.76000000000005;291.06;297.66;338.66;276.36;276.16;316.86;340.56000000000006;273.66;244.22491754036054;268.67533136820026;274.27422755570615;296.46000000000004;7080000.0;3590000.0;3640000.0;1480000.0;3640000.0;3090000.0;7100000.0;0.0;0.0;0.20783333333333334;0.04183333333333333;0.0;0.0;0.0;8682.79296875;6107.17724609375;1359.90344238281;18492.568359375;488654.17831963237;487857.8203219597;269548.6851121024;269098.8406498396;257521.47469675448;430214.79039162316;432462.45113937603;437530.6787186241;470935.02280441386;529962.3506881573;472409.33975009806;437214.0438153077;441685.6382270979;465146.75317812245;456882.49295791436;266199.01784428576;479089.902344159;432833.13015370606;432462.45113937603;183560.10687098323;282682.81946839223;468138.0607984885;202289.4313173402;197354.59447792382;274.0921969925771;1982939.4971898731;1088199.1024548034;247007.60756271155;322987.4773164351;0;6;7;34;20;20;0;18;120;112;1515234135260.0198;577867957565.2264;1273876741050.017;48890.97258490018;11121.334333294702;-0.0;0.0;4598099.203039481;990574.4696374247;0.0;975906.7809136619;3.7159613871865345;0.38258167018346084
6980;2019-06-18 13:20:45.132;714;710;255;254;225;45;32;29;-17;34;735;244;-18;27;246;180;245;657;231;34;32;5;714;359;364;160;364;311;717;-2.0;-1.0;1087.0;335.0;0.0;72;99;39;1;0;0;1;0;0;0;1;0;1;0;0;20978.18359375;9422.0263671875;6494.66162109375;2881.36499023438;678.0;252727;434.0;0.0;Calculated values ==>;1560856845.132;344.56000000000006;344.16;298.66;298.56;295.66;277.66;274.27422755570615;276.36;276.06;271.46000000000004;276.56;346.66;297.56;271.36;275.86;297.76000000000005;291.16;297.66;338.86;276.56;276.36;316.56;340.96000000000004;273.66;246.59251843368023;268.91163127593666;274.27422755570615;296.26000000000005;7140000.000000001;3590000.0;3640000.0;1600000.0;3640000.0;3110000.0;7170000.0;0.0;0.0;0.18116666666666664;0.05583333333333333;0.0;0.0;0.0;9422.0263671875;6494.66162109375;2881.36499023438;20978.18359375;487586.4664912577;486677.15347329935;269910.6442584536;269463.2457805747;257923.89484007272;430214.79039162316;432833.13015370606;437231.03110804653;469413.6670793465;526450.2742177467;472263.26928405475;437071.7284734032;443944.9393094746;465146.75317812245;457021.0901305305;265806.2990757772;478595.28953333484;433201.5241952028;432833.13015370606;182306.50109390085;284357.86631585273;466457.85683071346;202061.74048906632;197354.59447792382;274.00355858061175;1983268.5352453406;1088350.0287547624;247042.96383662903;323092.52939553146;0;6;7;34;20;20;0;18;120;113;1515452611699.6865;577960389905.0854;1274062806149.7334;42604.836483805244;14762.116495741964;-0.0;0.0;4598861.934976667;990790.2405540692;0.0;975906.7809136619;3.051749723501265;0.33280490230620197
6981;2019-06-18 13:21:45.122;715;710;255;255;225;43;34;31;-16;35;699;250;-18;14;246;181;245;661;228;35;34;2;723;359;364;157;363;311;725;-2.0;-1.0;1037.0;440.0;0.0;74;0;45;1;0;0;1;0;0;0;1;1;1;0;0;23561.98046875;10014.697265625;6658.912109375;4377.86767578125;684.0;252728;430.0;0.0;Calculated values ==>;1560856905.122;344.66;344.16;298.66;298.66;295.66;277.46000000000004;274.27422755570615;276.56;276.26000000000005;271.56;276.66;343.06000000000006;298.16;271.36;274.56;297.76000000000005;291.26000000000005;297.66;339.26;276.66;276.56;316.16;341.56000000000006;273.36;246.01318540288656;268.91163127593666;274.27422755570615;295.96000000000004;7230000.0;3590000.0;3640000.0;1570000.0;3629999.9999999995;3110000.0;7250000.0;0.0;0.0;0.1728333333333333;0.07333333333333333;0.0;0.0;0.0;10014.697265625;6658.912109375;4377.86767578125;23561.98046875;486788.8839969821;485828.53881464415;269313.3907482683;269313.3907482683;257562.6622193711;430214.79039162316;433201.5241952028;437389.9950341223;469923.08800860465;522656.9909189094;472980.3692363523;437071.7284734032;442015.9671382998;465292.22471119097;457159.53534223116;265243.01673815015;478299.52170265326;433384.8821390699;433201.5241952028;180635.0508419939;286870.6033266602;466575.92757392395;201760.95821344267;197354.59447792382;273.88626706064434;1983639.6414179148;1088511.9744562788;247103.44735992118;323202.12424111704;0;6;7;34;20;20;0;18;121;113;1515670975299.7212;578055474055.1006;1274249375049.763;40724.551863840796;19419.764419768624;-0.0;0.0;4599556.23081108;991075.0420869091;0.0;975906.7809136619;2.857011702244303;0.3261364862374513
6982;2019-06-18 13:22:45.123;721;714;254;253;225;42;35;31;-16;35;681;259;-18;50;246;181;245;667;228;36;35;-9;732;360;365;148;365;310;733;-1.0;-1.0;972.0;380.0;0.0;86;25;52;1;0;0;1;0;0;0;1;1;1;0;0;24468.666015625;10669.19140625;7232.28955078125;4057.45678710938;689.0;252729;426.0;0.0;Calculated values ==>;1560856965.123;345.26;344.56000000000006;298.56;298.46000000000004;295.66;277.36;274.38016830617;276.66;276.26000000000005;271.56;276.66;341.26;299.06;271.36;278.16;297.76000000000005;291.26000000000005;297.66;339.86;276.76000000000005;276.66;315.76000000000005;342.06000000000006;272.26000000000005;244.22491754036054;268.7936212382143;274.38016830617;295.96000000000004;7320000.0;3600000.0;3650000.0;1480000.0;3650000.0;3100000.0;7330000.0;0.0;0.0;0.162;0.06333333333333332;0.0;0.0;0.0;10669.19140625;7232.28955078125;4057.45678710938;24468.666015625;486738.561214741;485579.49673773895;268323.36113190855;267902.48844122485;257213.2019746508;430148.3826014536;433133.46834165603;437618.5379703155;471134.1387072346;520836.31667865376;474181.6267117922;437301.7563972805;447454.47902896354;465000.999999308;456996.27786778926;264707.70469257294;478323.40546318586;433317.3069910173;433133.46834165603;178963.62700411686;288964.7057630673;466732.59945807286;201782.34105817965;197354.59447792382;273.8991105946619;1984039.9034757242;1088684.3430677652;247173.7429019332;323317.8861841454;0;6;7;34;20;20;0;18;121;113;1515889678944.457;578146975579.9901;1274435678154.5378;38205.46389976601;16780.183031993234;-0.0;0.0;4600213.991904151;991376.7133430798;0.0;975906.7809136619;2.504021258789316;0.2816320434286984
6983;2019-06-18 13:23:45.113;732;722;250;249;222;45;37;22;-21;34;689;263;-22;34;246;183;245;674;229;38;37;-202;704;372;377;146;377;305;704;90.0;-1.0;1249.0;610.0;0.0;99;41;46;1;0;0;1;0;0;0;1;1;1;1;0;23551.673828125;9706.474609375;7223.458984375;4082.44506835938;693.0;252730;422.0;0.0;Calculated values ==>;1560857025.113;346.36;345.36;298.16;298.06;295.36;277.66;275.63479819532273;276.86;275.36;271.06;276.56;342.06000000000006;299.46000000000004;270.96000000000004;276.56;297.76000000000005;291.46000000000004;297.66;340.56000000000006;276.96000000000004;276.86;315.36;342.46000000000004;252.96000000000004;243.81672145450628;268.19934244402924;275.63479819532273;296.06;7040000.000000001;3720000.0000000005;3770000.0000000005;1460000.0;3770000.0000000005;3050000.0;7040000.000000001;0.015000000000000001;0.0;0.20816666666666667;0.10166666666666666;0.0;0.015000000000000001;0.0;9706.474609375;7223.458984375;4082.44506835938;23551.673828125;491245.4853836037;489797.2533979322;268657.6863256753;268211.56662623223;257435.69430701624;429328.3091220336;430391.473514637;437968.82056851813;471301.5102264595;522087.5004432338;475298.4904652146;437812.597326149;446144.86104575056;463229.4210738201;455290.9185946867;266469.1492763488;482680.24294862634;430587.7888333349;430391.473514637;177292.22831007556;290640.09048841946;447037.255711055;198540.82274832774;198540.82274832774;272.66959828825793;1984440.0062795691;1088854.111985053;247241.56411198698;323438.33067786234;0;6;7;34;20;20;0;18;121;113;1516112241844.4924;578235160880.0042;1274620147404.5671;49840.92821290297;25263.804017877268;-0.0;3477.759761494639;4600947.589551884;991727.021507458;0.0;975935.7574147905;3.7398189541472022;0.4122337023059732
6984;2019-06-18 13:24:45.114;736;725;247;246;218;51;41;-8;-19;31;706;265;-20;61;245;183;245;648;227;43;41;-229;719;366;371;146;371;308;720;-2.0;-1.0;1082.0;404.0;0.0;99;64;56;1;0;0;1;0;0;0;1;1;1;1;0;24658.478515625;10706.099609375;7476.30859375;4309.1962890625;697.0;252731;418.0;0.0;Calculated values ==>;1560857085.114;346.76;345.66;297.86;297.76000000000005;294.96000000000004;278.26000000000005;275.0112864084945;277.26000000000005;272.36;271.26000000000005;276.26000000000005;343.76;299.66;271.16;279.26000000000005;297.66;291.46000000000004;297.66;337.96000000000004;277.46000000000004;277.26000000000005;314.96000000000004;342.86;250.26000000000002;243.81672145450628;268.5567601203482;275.0112864084945;295.86;7190000.000000001;3660000.0;3710000.0;1460000.0;3710000.0;3080000.0;7200000.0;0.0;0.0;0.18033333333333335;0.06733333333333333;0.0;0.0;0.0;10706.099609375;7476.30859375;4309.1962890625;24658.478515625;490303.1992700455;488585.8904863523;266250.3111053601;265837.3097553913;255312.53514811606;429743.705733735;432727.05303922435;437601.09044165985;471003.6945412344;523635.9223563975;475149.01291201974;437443.34373287327;449368.5285232274;463987.1264975857;456289.5263430202;265489.72305750666;476828.44013729325;433099.9636564668;432727.05303922435;175620.85347054448;292315.56762988004;444099.8192875329;197267.62201055553;198540.82274832774;272.13546867365164;1984841.7642460659;1089024.2196057595;247311.4956223313;323560.83078298654;0;6;7;34;20;20;0;18;121;113;1516336645585.113;578322762340.2465;1274804050470.0757;43340.135473742484;16620.034616649806;-0.0;0.0;4601724.111359901;992076.0593142441;0.0;975964.7392292386;2.6658911822506735;0.29175618782906504
6985;2019-06-18 13:25:45.134;738;728;256;256;223;45;42;-3;-18;31;722;268;-20;40;244;182;245;660;229;41;42;-233;724;363;368;145;368;309;725;158.0;-1.0;1201.0;399.0;0.0;99;79;63;1;0;0;1;0;0;0;1;1;1;1;0;25771.962890625;11267.6396484375;7637.68017578125;4391.2578125;700.0;252732;413.0;0.0;Calculated values ==>;1560857145.134;346.96000000000004;345.96000000000004;298.76000000000005;298.76000000000005;295.46000000000004;277.66;274.69669130483857;277.36;272.86;271.36;276.26000000000005;345.36;299.96000000000004;271.16;277.16;297.56;291.36;297.66;339.16;277.26000000000005;277.36;314.46000000000004;343.16;249.86;243.61107973660833;268.67533136820026;274.69669130483857;296.06;7240000.000000001;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3090000.0;7250000.0;0.026333333333333334;0.0;0.20016666666666666;0.0665;0.0;0.026333333333333334;0.0;11267.6396484375;7637.68017578125;4391.2578125;25771.962890625;490086.67927391257;488511.3747746546;269752.6562034822;269752.6562034822;256852.84362948162;429947.3805835815;433667.60643972526;437530.6787186241;471137.28958763636;525240.186250526;475374.34114758874;437214.0438153077;446224.1698070488;464296.814424922;456643.7635023736;265182.21285686916;478142.0370748993;433484.00545957795;433667.60643972526;173531.66647045466;293572.2367247113;443856.3177564661;197610.18813657944;197610.18813657944;272.26110649158454;1985262.1580088772;1089207.395137681;247384.023574416;323686.8226726614;0;6;7;34;20;20;0;18;121;113;1516558419485.0425;578410091440.2188;1274989212170.0168;48024.08486483927;16375.367619722463;-0.0;6216.17868198284;4602485.733651981;992351.1126533549;0.0;976016.5579854016;3.0311590083190674;0.29583455381419693
6986;2019-06-18 13:26:45.115;743;731;258;258;228;42;43;-8;-18;31;735;269;-19;58;244;183;245;670;226;40;42;-237;726;361;367;143;366;310;727;-2.0;-2.0;1442.0;490.0;0.0;99;87;69;1;0;0;1;0;0;0;1;1;1;1;0;26921.654296875;11837.958984375;7682.36572265625;4479.017578125;704.0;252733;407.0;0.0;Calculated values ==>;1560857205.115;347.46000000000004;346.26;298.96000000000004;298.96000000000004;295.96000000000004;277.36;274.4858918419099;277.46000000000004;272.36;271.36;276.26000000000005;346.66;300.06;271.26000000000005;278.96000000000004;297.56;291.46000000000004;297.66;340.16;277.16;277.36;313.86;343.56000000000006;249.46000000000004;243.1966462407574;268.7936212382143;274.4858918419099;295.76000000000005;7259999.999999999;3610000.0;3670000.0000000005;1430000.0;3660000.0;3100000.0;7270000.0;0.0;0.0;0.24033333333333334;0.08166666666666668;0.0;0.0;0.0;11837.958984375;7682.36572265625;4479.017578125;26921.654296875;490615.8656808644;488748.4184883552;270490.44600757497;270490.44600757497;258548.95972593027;430081.6785162784;434098.11877146957;437301.7563972805;471403.80223619274;526528.4284176432;475364.2224458724;437142.86386454466;448580.3159070279;464590.79660714185;457110.4087228969;265061.6225866151;479481.96964804654;433550.350954743;433916.0690215914;171024.68490186572;295247.87795992935;443809.68758012325;196282.05469780267;197610.18813657944;271.7192177503947;1985701.132432448;1089399.8808196755;247457.9191282676;323814.4492938025;0;6;7;34;20;20;0;18;121;113;1516778849659.8462;578496464080.1418;1275174853364.8516;57925.06830844117;20214.75668538952;-0.0;0.0;4603368.363672929;992655.9337983537;0.0;976068.3430705671;3.255915269068048;0.34939931635790433
6987;2019-06-18 13:27:45.105;749;736;258;258;228;39;37;-19;-15;31;744;271;-16;40;243;183;245;679;227;36;37;-239;770;353;358;142;358;313;773;-2.0;-1.0;1030.0;471.0;3.0;99;92;85;1;0;0;1;0;0;0;1;1;1;1;0;29541.953125;13907.7265625;8377.4892578125;4558.74658203125;711.0;252734;401.0;0.0;Calculated values ==>;1560857265.105;348.06000000000006;346.76;298.96000000000004;298.96000000000004;295.96000000000004;277.06;273.6339639331285;276.86;271.26000000000005;271.66;276.26000000000005;347.56000000000006;300.26000000000005;271.56;277.16;297.46000000000004;291.46000000000004;297.66;341.06000000000006;276.76000000000005;276.86;313.26000000000005;344.26;249.26000000000002;242.98782864720522;269.14681796795327;273.6339639331285;295.86;7700000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3130000.0;7730000.0;0.0;0.0;0.1716666666666667;0.0785;0.0005;0.0005;0.0;13907.7265625;8377.4892578125;4558.74658203125;29541.953125;487003.9071801562;484692.81056391227;267453.64700969873;267453.64700969873;256620.24726800073;430607.02586249536;435217.872359457;437089.72060350876;471536.72207099956;527241.0529506734;475216.15024898865;436929.5940270328;445442.62595952844;465625.14543771395;458403.38794786204;262698.1577428453;475613.8476838272;435041.38555822254;435217.872359457;168517.74571465285;298180.4796168596;443787.0409560511;192476.26271104903;267453.64700969873;270.14018885548217;1986171.5840726946;1089614.3924413703;247533.22127716398;323948.2591133069;0;6;7;34;20;20;0;18;121;113;1516996313409.8809;578581949830.1554;1275361722214.8813;41991.97693820559;19727.896092232662;-0.0;83.88211267487914;4604200.86694311;992988.7337623135;0.0;976069.0419716699;2.3023335458746224;0.2608526886139503
6988;2019-06-18 13:28:45.126;766;748;256;256;225;39;33;-23;-20;29;752;271;-22;34;243;183;245;694;228;37;33;-242;761;363;368;141;368;306;762;-1.0;-1.0;1490.0;571.0;0.0;100;94;76;1;0;0;1;0;0;0;1;1;1;0;0;28642.822265625;12928.2548828125;8246.3154296875;4480.9150390625;718.0;252735;395.0;0.0;Calculated values ==>;1560857325.126;349.76;347.96000000000004;298.76000000000005;298.76000000000005;295.66;277.06;274.69669130483857;276.46000000000004;270.86;271.16;276.06;348.36;300.26000000000005;270.96000000000004;276.56;297.46000000000004;291.46000000000004;297.66;342.56000000000006;276.86;276.46000000000004;312.66;344.96000000000004;248.96000000000004;242.77792619122317;268.3187672390254;274.69669130483857;295.96000000000004;7609999.999999999;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3060000.0;7620000.0;0.0;0.0;0.24833333333333335;0.09516666666666666;0.0;0.0;0.0;12928.2548828125;8246.3154296875;4480.9150390625;28642.822265625;490482.4340986757;487679.37822611124;267308.4825387602;267308.4825387602;256033.78446620225;429947.3805835815;431994.6062598477;437898.67151236854;471472.3440730569;528621.3905861635;476109.1524695691;437585.1090581189;445950.30100830784;464164.030569748;456783.2617081229;263142.1034789732;479303.02694524446;432743.97865350964;431994.6062598477;166010.84420003442;301113.3779324612;443656.0506723932;196095.4411301187;267453.64700969873;271.6514815456057;1986656.626905805;1089838.1038913527;247608.57815623787;324086.8393049217;0;6;7;34;20;20;0;18;121;113;1517214189639.5486;578666879545.0259;1275547487209.598;60047.80221159205;23559.518008106454;-0.0;0.0;4605051.49605075;993349.588467557;0.0;976069.7412339306;3.258847730768288;0.35929539308876507
6989;2019-06-18 13:29:45.136;783;759;244;243;218;52;38;-23;-22;29;756;272;-23;41;242;185;245;690;231;39;38;-243;734;372;376;141;376;306;735;-3.0;0.0;1300.0;531.0;0.0;100;97;75;1;0;0;1;0;0;0;1;1;1;1;0;27131.845703125;12455.3076171875;7740.22314453125;4514.0712890625;728.0;252736;387.0;0.0;Calculated values ==>;1560857385.136;351.46000000000004;349.06000000000006;297.56;297.46000000000004;294.96000000000004;278.36;275.63479819532273;276.96000000000004;270.86;270.96000000000004;276.06;348.76;300.36;270.86;277.26000000000005;297.36;291.66;297.66;342.16;277.06;276.96000000000004;311.86;345.96000000000004;248.86;242.77792619122317;268.3187672390254;275.63479819532273;296.26000000000005;7340000.000000001;3720000.0000000005;3760000.0;1410000.0;3760000.0;3060000.0;7350000.0;0.0;0.0;0.21666666666666667;0.0885;0.0;0.0;0.0;12455.3076171875;7740.22314453125;4514.0712890625;27131.845703125;495616.0623931209;492049.71918924863;264143.23978489544;263754.08371877624;254711.32641967532;429328.3091220336;430854.46150956117;437585.1090581189;471472.3440730569;529039.9816895401;476226.25737518317;437427.84448784514;446944.7289150091;462839.05163706106;455575.79002803774;264592.24886758765;481693.90295908053;431048.8398240957;430854.46150956117;162668.35908569003;305303.7579410727;443547.1953492973;198036.62813375998;267453.64700969873;272.46780415428543;1987121.4932702873;1090049.668833767;247683.54886866355;324220.08266321145;0;6;7;34;20;20;0;18;121;113;1517437426839.5132;578751493645.0125;1275731117809.5686;51902.170866944434;21727.685198575055;-0.0;0.0;4605984.567978997;993727.044726446;0.0;976069.7412339306;2.97980744142302;0.33565098112391456
6990;2019-06-18 13:30:45.127;782;756;243;242;216;59;42;-25;-20;33;757;273;-22;17;242;186;245;673;231;42;42;-243;733;374;379;141;379;307;734;-1.0;0.0;1357.0;445.0;0.0;100;99;80;1;0;0;1;0;0;0;1;1;1;0;0;27059.611328125;12786.5244140625;7735.1484375;4544.44873046875;743.0;252737;379.0;0.0;Calculated values ==>;1560857445.127;351.36;348.76;297.46000000000004;297.36;294.76000000000005;279.06;275.84098080016133;277.36;270.66;271.16;276.46000000000004;348.86;300.46000000000004;270.96000000000004;274.86;297.36;291.76000000000005;297.66;340.46000000000004;277.36;277.36;311.06;347.46000000000004;248.86;242.77792619122317;268.43790593516167;275.84098080016133;296.26000000000005;7330000.0;3740000.0;3790000.0;1410000.0;3790000.0;3070000.0;7340000.000000001;0.0;0.0;0.22616666666666668;0.07416666666666667;0.0;0.0;0.0;12786.5244140625;7735.1484375;4544.44873046875;27059.611328125;495569.0622165121;491711.582237232;263809.5362868894;263422.0242027695;254072.81868780474;429187.4505931623;430837.5572292263;437671.5478804793;471866.4182417926;529068.0314497742;476216.6633118149;437356.53477473935;443288.7182359786;462386.9917786445;455383.9092448062;264649.8237054245;479154.6121746059;430837.5572292263;430837.5572292263;159325.9205505338;311590.51834565785;443547.1953492973;199657.3761815779;267453.64700969873;273.1227198170952;1987573.0210075472;1090259.9858823526;247759.02521256372;324349.02474922437;0;6;7;34;20;20;0;18;121;113;1517663892865.1755;578836080955.2599;1275914990225.1064;53830.871832568206;18088.494921605856;-0.0;0.0;4606865.544504433;994058.7964581928;0.0;976069.7412339306;2.8691860652957875;0.3113099168619467
6991;2019-06-18 13:31:45.117;774;748;252;251;223;59;44;-19;-21;36;758;274;-22;43;242;187;245;676;232;44;44;-245;719;377;382;140;382;307;719;-1.0;-1.0;1529.0;398.0;0.0;100;99;82;1;0;0;1;0;0;0;1;1;1;1;0;26949.083984375;12650.1552734375;7481.38037109375;4547.26416015625;761.0;252738;372.0;0.0;Calculated values ==>;1560857505.117;350.56000000000006;347.96000000000004;298.36;298.26000000000005;295.46000000000004;279.06;276.14872888175563;277.56;271.26000000000005;271.06;276.76000000000005;348.96000000000004;300.56;270.96000000000004;277.46000000000004;297.36;291.86;297.66;340.76;277.56;277.56;310.36;349.26;248.66000000000003;242.56692532238324;268.43790593516167;276.14872888175563;296.36;7190000.000000001;3770000.0000000005;3820000.0000000005;1400000.0;3820000.0000000005;3070000.0;7190000.000000001;0.0;0.0;0.2548333333333333;0.06633333333333333;0.0;0.0;0.0;12650.1552734375;7481.38037109375;4547.26416015625;26949.083984375;495776.5226972438;492048.0816537011;268437.9866681317;268005.98716113105;257115.29296213784;428973.91024759493;430429.5079927783;437514.20447033056;472293.48310962116;529172.7083407035;476333.8311959468;437356.53477473935;447036.1171241952;461932.1136091075;455023.4628231149;265489.72305750666;481315.5902743664;430429.5079927783;430429.5079927783;156401.31544495918;319136.5849023705;443525.871472747;201480.80274377507;267453.64700969873;273.85633680516054;1988023.0184564793;1090471.9228843937;247834.77685928528;324475.808021915;0;6;7;34;20;20;0;18;121;113;1517892154815.212;578920366905.2733;1276099159525.1357;60149.178539983885;16055.65622568847;-0.0;0.0;4607815.219952063;994343.2836287;0.0;976069.7412339306;3.087866321246221;0.3242128284831439
6992;2019-06-18 13:32:45.117;764;742;260;260;226;43;40;-24;-26;38;760;274;-28;14;241;181;245;674;231;41;40;-247;759;357;362;138;361;299;755;135.0;-2.0;1307.0;367.0;0.0;0;96;67;1;0;0;1;1;0;0;1;1;1;0;0;41215.8515625;12147.2392578125;21903.46484375;4412.67578125;769.0;252739;367.0;0.0;Calculated values ==>;1560857565.117;349.56000000000006;347.36;299.16;299.16;295.76000000000005;277.46000000000004;274.0616903277293;277.16;270.76000000000005;270.56;276.96000000000004;349.16;300.56;270.36;274.56;297.26000000000005;291.26000000000005;297.66;340.56000000000006;277.26000000000005;277.16;309.86;350.06000000000006;248.46000000000004;242.14157278889297;267.47669482898436;274.0616903277293;296.26000000000005;7590000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;2990000.0;7550000.0;0.022500000000000003;0.0;0.21783333333333335;0.06116666666666667;0.0;0.022500000000000003;0.0;12147.2392578125;21903.46484375;4412.67578125;41215.8515625;490385.5623654197;487496.5154719404;269370.0848716659;269370.0848716659;256647.96544151776;430346.717906069;434782.31747122854;438544.20172432164;472752.1489716358;529991.9871238747;477340.3543997242;438236.7768127522;444470.14050354663;464927.5523835209;457484.8681455614;263243.2179972779;476897.6793062086;434960.5676705249;434782.31747122854;154312.32322604544;322491.0997442508;443700.8978474409;196340.7244022775;196340.7244022775;271.7275172084598;1988591.0595860365;1090678.5678388209;247909.44302546367;324720.68173203873;0;6;7;34;21;20;0;18;121;113;1518115354815.212;579003766905.2733;1276280959525.1357;52759.990809985284;15130.197275729162;-0.0;5364.935844051399;4608756.129696646;994603.1657412117;0.0;976114.449032631;1.90454203850401;0.18535941761103894
6993;2019-06-18 13:33:45.138;783;762;255;254;220;29;35;-25;-33;33;759;274;-34;51;240;170;245;687;233;41;36;-252;730;347;352;135;351;294;726;702.0;-1.0;1305.0;471.0;0.0;0;83;48;1;0;0;1;1;0;0;1;1;1;1;0;38383.90625;10358.408203125;21128.818359375;4274.45166015625;768.0;252740;363.0;0.0;Calculated values ==>;1560857625.138;351.46000000000004;349.36;298.66;298.56;295.16;276.06;272.9856168485579;276.66;270.66;269.86;276.46000000000004;349.06000000000006;300.56;269.76000000000005;278.26000000000005;297.16;290.16;297.66;341.86;277.26000000000005;276.76000000000005;309.46000000000004;349.96000000000004;247.96000000000004;241.49495122638035;266.86631818009863;272.9856168485579;296.46000000000004;7300000.0;3470000.0000000005;3520000.0000000005;1350000.0;3510000.0;2940000.0;7259999.999999999;0.11699999999999999;0.0;0.2175;0.0785;0.0;0.11699999999999999;0.0;10358.408203125;21128.818359375;4274.45166015625;38383.90625;496000.22498515283;493376.27227707196;269241.0338754694;268807.2130023469;255759.71801338744;430988.63858405815;436297.5886246484;438591.3684654617;472656.1521691498;530268.0479019003;477963.4700575813;438439.1573181969;450552.02868079284;466245.360953766;457600.8811923833;264824.3993290607;482227.8277320719;437321.19041309715;436469.24547330075;152641.13387835177;322071.7610967587;443748.360514232;194104.47353741483;194104.47353741483;270.7846581902842;1989254.6230660889;1090866.180542181;247981.86109148661;325079.4096023436;0;6;7;34;21;20;0;18;121;113;1518329629784.885;579085695570.1483;1276458921789.8643;53175.899646850194;19597.04512768015;-0.0;28356.678316498652;4609639.23776212;994892.6607152555;0.0;976395.5608382481;2.8278768815429896;0.2186258743781114
6994;2019-06-18 13:34:45.129;800;779;256;255;218;22;32;-33;-36;27;757;272;-38;35;239;164;245;678;237;41;33;-255;712;339;344;135;342;291;710;607.0;-1.0;1075.0;460.0;0.0;0;76;27;1;0;0;1;1;0;0;1;1;1;0;0;36022.1328125;8636.306640625;20581.009765625;4196.849609375;765.0;252741;360.0;0.0;Calculated values ==>;1560857685.129;353.16;351.06000000000006;298.76000000000005;298.66;294.96000000000004;275.36;272.10816812424576;276.36;269.86;269.56;275.86;348.86;300.36;269.36;276.66;297.06;289.56;297.66;340.96000000000004;277.26000000000005;276.46000000000004;309.16;349.66;247.66000000000003;241.49495122638035;266.49643012054327;272.10816812424576;296.86;7120000.0;3390000.0;3440000.0;1350000.0;3420000.0000000005;2910000.0;7100000.0;0.10116666666666667;0.0;0.17916666666666667;0.07666666666666666;0.0;0.10116666666666667;0.0;8636.306640625;20581.009765625;4196.849609375;36022.1328125;500089.792988908;497345.11141428124;270926.7954023471;270462.472396557;255733.11469167325;431480.97241316177;437645.1302903801;438804.5743133056;472070.4381999017;530288.3375313263;478106.21843542444;438502.1823925872;448936.82563931297;467399.620761249;458081.4787275353;265935.6018719486;482622.6916237857;439129.33893010666;437811.5329551341;151387.74336342167;320813.78693149507;443425.911484777;191317.10422873194;191317.10422873194;269.6155269580989;1989874.5803834104;1091024.446088986;248052.44467953205;325426.9393657355;0;6;7;34;21;20;0;18;121;113;1518538398464.666;579166683420.0634;1276634395464.6802;44341.50505681945;19328.34188963012;-0.0;24937.019706154355;4610451.760903709;995216.9902833258;0.0;976839.6083708485;2.6517754957933093;0.21475488677981694
6995;2019-06-18 13:35:45.099;803;779;260;259;223;19;23;-37;-38;20;754;270;-39;78;238;163;245;664;237;38;24;-258;665;344;349;133;349;294;667;-2.0;-1.0;1248.0;544.0;0.0;99;63;6;1;0;0;1;0;0;0;1;1;1;1;0;21245.3359375;6664.3662109375;6992.9853515625;4178.556640625;773.0;252742;357.0;0.0;Calculated values ==>;1560857745.099;353.46000000000004;351.06000000000006;299.16;299.06;295.46000000000004;275.06;272.6583383277491;275.46000000000004;269.46000000000004;269.36;275.16;348.56000000000006;300.16;269.26000000000005;280.96000000000004;296.96000000000004;289.46000000000004;297.66;339.56000000000006;276.96000000000004;275.56;308.86;350.46000000000004;247.36;241.05796691057077;266.86631818009863;272.6583383277491;296.86;6650000.0;3440000.0;3490000.0;1330000.0;3490000.0;2940000.0;6670000.0;0.0;0.0;0.20800000000000002;0.09066666666666667;0.0;0.0;0.0;6664.3662109375;6992.9853515625;4178.556640625;21245.3359375;504784.37113009294;501382.1556906463;277863.3730149047;277205.7298785235;259711.85353523903;431175.4696738307;434934.7224515854;437827.4016405683;471651.78204872925;529748.6615690937;477503.3584318399;437673.7217062768;454132.0165425193;466275.0335842283;457136.4934874569;269557.55308075773;485255.63108550524;437504.37566759763;435109.1144337132;150134.3533403004;324168.52440917626;443496.1293534738;190255.26489509147;191317.10422873194;269.19326592609985;1990351.5706754348;1091151.8879433395;248122.20483412262;325656.607766842;0;6;7;34;21;20;0;18;121;113;1518746194514.7651;579247043220.1017;1276809807714.764;51495.00444305918;22960.505044226666;-0.0;0.0;4611249.999164466;995569.221137747;0.0;977047.3129642501;4.174472566204429;0.48490671422360543
6996;2019-06-18 13:36:45.120;790;752;256;254;231;31;20;-36;-28;18;754;270;-30;61;236;170;245;568;234;24;21;-258;649;350;354;133;354;300;650;-1.0;-1.0;1382.0;390.0;0.0;98;57;17;1;0;0;1;0;0;0;1;1;1;1;0;21272.02734375;7154.91064453125;6720.40869140625;4202.32177734375;785.0;252743;355.0;0.0;Calculated values ==>;1560857805.12;352.16;348.36;298.76000000000005;298.56;296.26000000000005;276.26000000000005;273.3108153835814;275.16;269.56;270.36;274.96000000000004;348.56000000000006;300.16;270.16;279.26000000000005;296.76000000000005;290.16;297.66;329.96000000000004;275.56;275.26000000000005;308.66;351.66;247.36;241.05796691057077;267.5978703862781;273.3108153835814;296.56;6490000.000000001;3500000.0;3540000.0;1330000.0;3540000.0;3000000.0;6500000.0;0.0;0.0;0.23033333333333333;0.065;0.0;0.0;0.0;7154.91064453125;6720.40869140625;4202.32177734375;21272.02734375;504498.9432580934;499325.3260826406;394269.2513527223;276499.578105835;264176.99277827557;430799.1582183253;433167.1557141145;438011.42202021845;471456.77876420494;529290.4194999392;476751.03033073526;437701.3939996297;450822.23689861054;465294.49394155305;457113.1263415801;271172.1442654432;472734.09755188844;433886.7894946779;433347.85193924565;149298.75990835467;329201.48028520535;443496.1293534738;194238.94392403777;191317.10422873194;270.8502943415866;1990706.0060445475;1091267.0888898503;248192.06993172783;325770.9260477583;0;6;7;34;21;20;0;18;121;113;1518957168329.4434;579326871149.98;1276988070084.492;56148.92745482028;16201.717052913342;-0.0;0.0;4612147.34589038;995895.6872112064;0.0;977047.3129642501;4.002217106444224;0.4282407461019306
6997;2019-06-18 13:37:45.100;764;719;250;249;237;38;24;-33;-24;18;757;268;-26;76;235;176;245;449;234;26;24;-257;651;352;357;134;357;305;652;-1.0;-1.0;1311.0;323.0;0.0;99;51;24;1;0;0;1;0;0;0;1;1;1;1;0;21319.98828125;7594.71923828125;6735.7001953125;4221.9912109375;793.0;252744;354.0;0.0;Calculated values ==>;1560857865.1;349.56000000000006;345.06000000000006;298.16;298.06;296.86;276.96000000000004;273.5264737036516;275.56;269.86;270.76000000000005;274.96000000000004;348.86;299.96000000000004;270.56;280.76000000000005;296.66;290.76000000000005;297.66;318.06;275.76000000000005;275.56;308.56;352.46000000000004;247.46000000000004;241.2770596917726;268.19934244402924;273.5264737036516;296.56;6509999.999999999;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3050000.0;6520000.0;0.0;0.0;0.2185;0.05383333333333333;0.0;0.0;0.0;7594.71923828125;6735.7001953125;4221.9912109375;21319.98828125;500848.5579065471;494622.29069789243;273677.61913597933;273087.83817447827;266797.203030535;430671.36484660726;433137.0898171864;437499.1961693786;471323.8536851003;529221.1383985593;475884.83163177926;437184.50195927493;451960.05900340766;464726.3611697759;457609.2955309491;270954.32963426725;452106.04032318335;433499.7890287786;433137.0898171864;148880.963086281;332557.3633054275;443407.2471738869;195402.07367860342;191317.10422873194;271.32953371033676;1991060.8211970476;1091389.9615010521;248262.2491391164;325883.0229104364;0;6;7;34;21;20;0;18;121;113;1519170397229.5112;579406944450.0055;1277169509584.5496;52898.22126423437;13350.945173162761;-0.0;0.0;4613055.769221248;996141.8773057736;0.0;977047.3129642501;3.570919580573514;0.37448186808042805
6998;2019-06-18 13:38:45.120;740;708;255;256;230;35;25;-32;-22;19;762;268;-23;52;234;179;245;430;233;27;25;-257;660;348;353;134;353;306;661;-1.0;-1.0;1311.0;230.0;0.0;82;45;29;1;0;0;1;0;0;0;1;1;1;1;0;21406.23828125;8059.51806640625;6196.12353515625;4209.8447265625;793.0;252745;354.0;0.0;Calculated values ==>;1560857925.12;347.16;343.96000000000004;298.66;298.76000000000005;296.16;276.66;273.0942459734351;275.66;269.96000000000004;270.96000000000004;275.06;349.36;299.96000000000004;270.86;278.36;296.56;291.06;297.66;316.16;275.86;275.66;308.56;352.46000000000004;247.46000000000004;241.2770596917726;268.3187672390254;273.0942459734351;296.46000000000004;6600000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;3060000.0;6609999.999999999;0.0;0.0;0.2185;0.03833333333333333;0.0;0.0;0.0;8059.51806640625;6196.12353515625;4209.8447265625;21406.23828125;496731.2326052518;492187.224094581;275526.78193301725;276154.7443843388;262963.9388842119;430925.7729439634;434311.5622631981;437585.1090581189;471421.5176682964;529667.5808205553;475757.4988931583;437427.84448784514;448488.4414509901;465180.062080829;458659.98869954434;270033.05735136196;446826.56748115213;434665.382714426;434311.5622631981;148880.963086281;332557.3633054275;443407.2471738869;195682.71073727097;191317.10422873194;271.4277339589275;1991416.991768918;1091520.4569625421;248332.53786033974;325990.8240298886;0;6;7;34;21;20;0;18;121;113;1519383468229.4436;579487371249.98;1277352870684.4912;52855.67403310527;9496.107230070278;-0.0;0.0;4613937.3454426;996332.3328731077;0.0;977047.3129642501;3.376666076116653;0.33704916990838496
6999;2019-06-18 13:39:45.111;727;709;258;258;233;30;23;-31;-20;20;766;268;-21;45;234;179;246;484;231;23;23;-258;664;343;348;133;348;309;666;-1.0;-1.0;1035.0;233.0;0.0;21;36;38;1;0;0;1;0;0;0;1;1;1;0;0;20426.23046875;8713.6943359375;4215.9287109375;4184.06005859375;791.0;252746;353.0;0.0;Calculated values ==>;1560857985.111;345.86;344.06000000000006;298.96000000000004;298.96000000000004;296.46000000000004;276.16;272.5487779782249;275.46000000000004;270.06;271.16;275.16;349.76;299.96000000000004;271.06;277.66;296.56;291.06;297.76000000000005;321.56;275.46000000000004;275.46000000000004;308.46000000000004;352.26;247.36;241.05796691057077;268.67533136820026;272.5487779782249;296.26000000000005;6640000.000000001;3429999.9999999995;3479999.9999999995;1330000.0;3479999.9999999995;3090000.0;6659999.999999999;0.0;0.0;0.1725;0.03883333333333334;0.0;0.0;0.0;8713.6943359375;4215.9287109375;4184.06005859375;20426.23046875;494542.16960992967;491820.19934505096;276709.21295550745;276709.21295550745;263915.44151158957;431237.1583312671;435176.203609034;437214.0438153077;471651.78204872925;529857.6350902817;475374.34114758874;437055.2244796515;446936.61044061894;465904.4719766947;459452.89102084085;270157.08136899123;456359.2442887537;435176.203609034;435176.203609034;148463.1661572838;331718.34850182006;443496.1293534738;193362.66243504966;191317.10422873194;270.46801634644606;1991765.5433856016;1091660.212766455;248402.4765747063;326077.5781171278;0;6;7;34;21;20;0;18;121;113;1519593736685.0586;579567459235.2142;1277537343010.0308;42064.363288094515;9713.51629866547;-0.0;0.0;4614728.227105876;996492.3890576193;0.0;977047.3129642501;3.0255252050456716;0.30990167248928596
7000;2019-06-18 13:40:45.121;720;711;260;260;236;27;22;-31;-17;19;770;268;-19;42;234;179;246;539;232;20;22;-262;677;338;343;132;343;311;680;-1.0;-1.0;1096.0;373.0;0.0;1;13;49;1;0;0;1;0;0;0;1;1;1;0;0;21118.41796875;9541.5908203125;3613.82299804688;4062.47607421875;788.0;252747;353.0;0.0;Calculated values ==>;1560858045.121;345.16;344.26;299.16;299.16;296.76000000000005;275.86;271.99741764416325;275.36;270.06;271.46000000000004;275.06;350.16;299.96000000000004;271.26000000000005;277.36;296.56;291.06;297.76000000000005;327.06;275.16;275.36;308.46000000000004;351.96000000000004;246.96000000000004;240.83765695389522;268.91163127593666;271.99741764416325;296.36;6770000.0;3379999.9999999995;3429999.9999999995;1320000.0;3429999.9999999995;3110000.0;6800000.0;0.0;0.0;0.18266666666666667;0.06216666666666667;0.0;0.0;0.0;9541.5908203125;3613.82299804688;4062.47607421875;21118.41796875;492260.3681587576;490674.8720128984;276041.81596135313;276041.81596135313;264252.4027294945;431541.1909327263;436195.44130060053;437231.03110804653;471686.8381748198;530124.6329787363;475117.92813298054;436912.08382788545;446122.27801210183;466622.0073980568;460236.81186590303;268978.2418990837;464014.65816830745;435854.98582713195;436195.44130060053;148463.1661572838;330459.8814860452;443264.2958451262;189983.93849137408;191317.10422873194;269.0612874534475;1992111.806490093;1091812.3654972957;248471.20916265788;326142.8369226808;0;6;7;34;21;20;0;18;121;113;1519801071235.0256;579646972485.2015;1277723374010.0012;45163.80225131217;15745.595548824924;-0.0;0.0;4615455.249635486;996704.5836828589;0.0;977047.3129642501;3.5375646017107143;0.3875060820594689
7001;2019-06-18 13:41:45.122;719;715;265;265;237;23;19;-24;-16;17;776;267;-18;20;234;178;246;591;234;15;20;-259;714;334;340;133;339;311;717;178.0;-1.0;1182.0;442.0;0.0;1;11;56;1;0;0;1;0;0;0;1;1;1;1;0;23754.767578125;10694.48828125;3934.79443359375;4037.05810546875;785.0;252748;352.0;0.0;Calculated values ==>;1560858105.122;345.06000000000006;344.66;299.66;299.66;296.86;275.46000000000004;271.55198750734434;275.06;270.76000000000005;271.56;274.86;350.76;299.86;271.36;275.16;296.56;290.96000000000004;297.76000000000005;332.26000000000005;274.66;275.16;308.36;351.66;247.26000000000002;241.05796691057077;268.91163127593666;271.55198750734434;296.56;7140000.000000001;3340000.0;3400000.0;1330000.0;3390000.0;3110000.0;7170000.0;0.029666666666666668;0.0;0.197;0.07366666666666667;0.0;0.029666666666666668;0.0;10694.48828125;3934.79443359375;4037.05810546875;23754.767578125;488324.34991866414;487419.90308170835;274665.463170689;274665.463170689;262418.1120656289;431779.12508338504;436393.17811637366;437389.9950341223;471359.25143505377;530753.2995576473;474999.6976638897;437071.7284734032;442911.38499572966;467191.20752774295;460726.7300908207;266223.05216372985;467871.67088091496;435715.68433394464;436561.518317724;148045.36909915303;329201.48028520535;443389.02400500124;189265.8012571596;189265.8012571596;268.75031892592125;1992485.7559349188;1091981.0023001716;248538.7064056757;326205.7431162876;0;6;7;34;21;20;0;18;121;113;1520005974649.778;579726473810.1055;1277909977119.776;48880.46617406166;18720.410742424338;-0.0;7336.439606130078;4616238.964933122;996991.805188551;0.0;977108.450979844;4.014569177964979;0.402356864374324
7002;2019-06-18 13:42:45.122;729;724;264;266;238;24;15;-18;-18;15;779;267;-19;39;234;178;246;633;230;18;16;-258;739;342;347;133;347;308;741;-1.0;-1.0;1421.0;402.0;0.0;1;5;59;1;0;0;1;0;0;0;1;1;1;1;0;25400.7265625;11191.1708984375;4076.36352539062;3971.8447265625;782.0;252749;352.0;0.0;Calculated values ==>;1560858165.122;346.06000000000006;345.56000000000006;299.56;299.76000000000005;296.96000000000004;275.56;272.43898195401505;274.66;271.36;271.36;274.66;351.06000000000006;299.86;271.26000000000005;277.06;296.56;290.96000000000004;297.76000000000005;336.46000000000004;274.96000000000004;274.76000000000005;308.36;351.36;247.36;241.05796691057077;268.5567601203482;272.43898195401505;296.16;7390000.000000001;3420000.0000000005;3470000.0000000005;1330000.0;3470000.0000000005;3080000.0;7409999.999999999;0.0;0.0;0.23683333333333334;0.06699999999999999;0.0;0.0;0.0;11191.1708984375;4076.36352539062;3971.8447265625;25400.7265625;487204.685520301;486242.1466350759;272102.33198216837;273012.1609814503;261541.88916221977;431298.55289687274;434019.03052351304;437758.51091407164;471164.1450065859;531293.4974549119;475384.5657590557;437601.09044165985;446275.24975105154;466048.52313610894;459477.0873011291;264699.5318275529;471862.75618995656;434546.5854151671;434195.3657056675;148045.36909915303;327943.14443680964;443496.1293534738;192168.68359414206;189265.8012571596;269.9759194924659;1992895.3850527573;1092163.3827933357;248605.4472626093;326272.5027659458;0;6;7;34;21;20;0;18;121;113;1520212074649.778;579806273810.1055;1278095677119.776;58163.857436936654;16838.93886587522;-0.0;0.0;4617131.000963213;997288.1331019534;0.0;977169.5879765617;3.898400032377817;0.4115252753578219
7003;2019-06-18 13:43:45.123;747;737;250;251;233;37;20;-9;-20;16;779;265;-21;16;233;182;246;657;227;20;20;-257;736;357;362;135;362;308;738;-3.0;-1.0;1733.0;448.0;0.0;1;1;59;1;0;0;1;0;0;0;1;1;1;1;0;23639.78515625;11150.939453125;3984.55541992188;3925.32788085938;778.0;252750;351.0;0.0;Calculated values ==>;1560858225.123;347.86;346.86;298.16;298.26000000000005;296.46000000000004;276.86;274.0616903277293;275.16;272.26000000000005;271.16;274.76000000000005;351.06000000000006;299.66;271.06;274.76000000000005;296.46000000000004;291.36;297.76000000000005;338.86;275.16;275.16;308.26000000000005;350.96000000000004;247.46000000000004;241.49495122638035;268.5567601203482;274.0616903277293;295.86;7359999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3080000.0;7380000.0;0.0;0.0;0.28883333333333333;0.07466666666666667;0.0;0.0;0.0;11150.939453125;3984.55541992188;3925.32788085938;23639.78515625;490189.8492623788;488504.1254313779;266350.0046921279;266755.5178728114;259849.575650767;430346.717906069;431104.3369179064;437443.34373287327;470995.0139456755;531293.4974549119;475149.01291201974;437285.26766895736;442936.2754991869;463725.85767764907;457622.4963666442;264871.4494038321;476147.1236699853;431104.3369179064;431104.3369179064;147627.5718731643;326265.46416910045;443210.63101481955;196527.28276035882;189265.8012571596;271.8026491495079;1993304.0627944355;1092349.5701491113;248671.25813108784;326339.678209981;0;6;7;34;21;20;0;18;121;113;1520424778194.5212;579886675150.0083;1278280480199.5527;69584.58894422791;18419.02333633307;-0.0;0.0;4618195.589091277;997581.9543502227;0.0;977169.5879765617;4.616989172858544;0.4755469587196376
7004;2019-06-18 13:44:45.123;759;748;236;235;220;53;26;0;-16;20;776;264;-18;41;231;188;246;664;229;25;26;-245;730;367;372;142;372;312;732;-1.0;-2.0;2279.0;306.0;0.0;20;29;74;1;0;0;1;0;0;0;1;1;1;1;0;23641.37109375;12261.2939453125;4624.47314453125;4131.24072265625;776.0;252751;351.0;0.0;Calculated values ==>;1560858285.123;349.06000000000006;347.96000000000004;296.76000000000005;296.66;295.16;278.46000000000004;275.1157276137837;275.76000000000005;273.16;271.56;275.16;350.76;299.56;271.36;277.26000000000005;296.26000000000005;291.96000000000004;297.76000000000005;339.56000000000006;275.66;275.76000000000005;308.26000000000005;350.76;248.66000000000003;242.98782864720522;269.02936301313275;275.1157276137837;296.06;7300000.0;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3120000.0;7320000.0;0.0;0.0;0.3798333333333333;0.051000000000000004;0.0;0.0;0.0;12261.2939453125;4624.47314453125;4131.24072265625;23641.37109375;492546.68276715226;490741.62406064034;261247.2587083642;260874.42687626692;255514.41732089536;429675.2189834977;429577.02885601594;437160.35228701105;470450.12188174675;530677.7071303296;474515.4109053505;436840.5790983701;445783.39455399883;461955.4770721462;456826.1663793063;265223.63808558823;477964.2517664671;429378.46859573614;429577.02885601594;147627.5718731643;325426.6669566859;443131.9960962379;201607.6997400776;189265.8012571596;273.862081603066;1993698.072429852;1092544.6720940983;248738.3962027838;326411.4201146848;0;6;7;34;21;20;0;18;121;113;1520644978194.5212;579969775150.0083;1278466480199.5527;89470.7491924102;12317.739114164176;-0.0;0.0;4619521.050242416;997838.0940373102;0.0;977169.5879765617;4.843148426011195;0.46185624052103874
7005;2019-06-18 13:45:45.104;762;756;235;234;214;61;31;23;-13;30;770;266;-15;17;230;190;246;677;234;30;30;-239;769;363;368;144;368;315;769;-1.0;0.0;2026.0;251.0;0.0;38;48;92;1;0;0;1;0;0;0;1;1;1;1;0;26402.61328125;14437.986328125;5596.02392578125;4285.61328125;772.0;252752;350.0;0.0;Calculated values ==>;1560858345.104;349.36;348.76;296.66;296.56;294.56;279.26000000000005;274.69669130483857;276.26000000000005;275.46000000000004;271.86;276.16;350.16;299.76000000000005;271.66;274.86;296.16;292.16;297.76000000000005;340.86;276.16;276.16;308.16;350.36;249.26000000000002;243.40439225979637;269.38090353596624;274.69669130483857;296.56;7690000.000000001;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3150000.0;7690000.000000001;0.0;0.0;0.33766666666666667;0.04183333333333333;0.0;0.0;0.0;14437.986328125;5596.02392578125;4285.61328125;26402.61328125;489076.09937360225;488170.24313411093;259176.65765115566;258828.98609350534;252172.2479374769;429947.3805835815;431616.2614627105;436948.6013565401;471171.66155044775;529820.5405018769;474364.7416948884;436626.3353312552;441627.7701657954;462427.0073949389;457755.4332411191;263113.69698843366;475753.78755501006;431426.1458468794;431426.1458468794;147209.77445754013;323749.15769815433;443394.62635951873;200740.00522138388;189265.8012571596;273.5039000701823;1994114.9735737487;1092767.095640629;248808.51444189012;326496.56395311054;0;6;7;34;21;20;0;18;121;113;1520866907895.2058;580055547980.2728;1278654520635.1328;79759.76929497109;10151.051650945306;-0.0;0.0;4620930.857986958;998025.2746682878;0.0;977169.5879765617;3.6970482218173335;0.3565479360502928
