;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7006;2019-06-18 13:46:45.124;770;766;243;243;215;57;35;33;-15;34;764;270;-17;46;231;186;246;697;235;35;34;-234;750;372;377;142;377;311;749;-1.0;0.0;2549.0;381.0;0.0;98;55;94;1;0;0;1;0;0;0;1;1;1;1;0;28540.931640625;14255.533203125;7863.37451171875;4282.9267578125;770.0;252753;350.0;0.0;Calculated values ==>;1560858405.124;350.16;349.76;297.46000000000004;297.46000000000004;294.66;278.86;275.63479819532273;276.66;276.46000000000004;271.66;276.56;349.56000000000006;300.16;271.46000000000004;277.76000000000005;296.26000000000005;291.76000000000005;297.76000000000005;342.86;276.66;276.56;308.16;350.16;249.76000000000002;242.98782864720522;268.91163127593666;275.63479819532273;296.66;7500000.0;3720000.0000000005;3770000.0000000005;1420000.0;3770000.0000000005;3110000.0;7490000.000000001;0.0;0.0;0.4248333333333333;0.0635;0.0;0.0;0.0;14255.533203125;7863.37451171875;4282.9267578125;28540.931640625;492170.16703069094;491681.57295842847;263005.9044471759;263005.9044471759;253185.49870671114;429328.3091220336;429996.6905600243;437548.62350390764;471832.65708311246;529495.6207309405;475354.2098440617;437231.03110804653;446694.8343252789;461190.91801279766;455717.9693471858;264091.28244112275;481230.1458284417;429996.6905600243;429798.2019122393;147209.77445754013;322910.4453824919;444331.06277814653;202558.92789613927;189265.8012571596;274.2563305679238;1994572.9890689102;1093006.2880075343;248879.94274369304;326608.7629939386;0;6;7;34;21;20;0;18;121;113;1521090482395.1348;580141376580.2456;1278842383235.073;99831.45568403359;15352.53056500746;-0.0;0.0;4622427.950392487;998237.8753633038;0.0;977169.5879765617;4.362726626755211;0.4308209521336526
7007;2019-06-18 13:47:45.125;780;775;248;247;219;60;40;37;-16;39;761;272;-18;22;230;186;246;698;235;38;39;-219;746;375;380;134;380;310;745;-1.0;-1.0;2009.0;524.0;0.0;99;27;99;1;0;0;1;0;0;0;1;1;1;1;0;28759.494140625;14620.8671875;7877.28076171875;4140.66796875;768.0;252754;349.0;0.0;Calculated values ==>;1560858465.125;351.16;350.66;297.96000000000004;297.86;295.06;279.16;275.94376602880345;277.16;276.86;271.56;277.06;349.26;300.36;271.36;275.36;296.16;291.76000000000005;297.76000000000005;342.96000000000004;276.96000000000004;277.06;308.06;349.96000000000004;251.26000000000002;241.2770596917726;268.7936212382143;275.94376602880345;296.66;7459999.999999999;3750000.0;3800000.0;1340000.0;3800000.0;3100000.0;7450000.0;0.0;0.0;0.3348333333333333;0.08733333333333333;0.0;0.0;0.0;14620.8671875;7877.28076171875;4140.66796875;28759.494140625;494022.5731904389;493393.4565947516;265141.8541806679;264751.46122512873;254664.34216902158;429116.5711722346;430175.54192170367;437618.5379703155;473371.24222306634;529257.4682165371;475717.8388133389;437301.7563972805;443412.26234228804;460590.37725964363;455216.2427881647;264308.5875112856;481828.5118604447;429777.37216918304;429976.829211208;146791.9768242716;322071.7610967587;447444.34047099797;201544.73468343244;189265.8012571596;273.87270185093405;1995050.500574903;1093246.9286877767;248950.1405362733;326739.9373072609;0;6;7;34;21;20;0;18;121;113;1521317586179.8604;580224177960.1456;1279028686339.848;79045.37846722467;21475.23223878072;-0.0;0.0;4623918.615519285;998544.7785012651;0.0;977169.5879765617;3.7734639187998202;0.40147731900677136
7008;2019-06-18 13:48:45.135;779;777;250;249;226;63;44;45;-17;43;764;270;-19;34;230;188;246;693;230;42;43;-202;710;381;386;130;386;310;709;-1.0;-1.0;1756.0;339.0;0.0;99;1;98;1;0;0;1;0;0;0;1;1;1;1;0;27436.78515625;13933.7109375;7243.841796875;4004.68481445312;765.0;252755;349.0;0.0;Calculated values ==>;1560858525.135;351.06000000000006;350.86;298.16;298.06;295.76000000000005;279.46000000000004;276.55624918942954;277.56;277.66;271.46000000000004;277.46000000000004;349.56000000000006;300.16;271.26000000000005;276.56;296.16;291.96000000000004;297.76000000000005;342.46000000000004;277.36;277.46000000000004;308.06;349.66;252.96000000000004;240.39332010688793;268.7936212382143;276.55624918942954;296.16;7100000.0;3810000.0;3860000.0;1300000.0;3860000.0;3100000.0;7090000.000000001;0.0;0.0;0.29266666666666663;0.0565;0.0;0.0;0.0;13933.7109375;7243.841796875;4004.68481445312;27436.78515625;497345.11141428124;497159.44731861923;268285.3033345494;267846.90054176183;258665.93780754812;428684.9695293014;429341.20718544006;437460.313363465;474275.9111487288;529571.9181356989;475482.1532386674;437142.86386454466;445165.18724619015;459654.05019707617;454491.66593491595;266488.1819502155;484993.8302975317;428932.9901136994;429137.5036399196;146791.9768242716;320813.78693149507;449937.0201434415;204509.64063898718;189265.8012571596;275.0552781015744;1995518.8809526905;1093484.9231645835;249018.0297891125;326865.9676634549;0;6;7;34;21;20;0;18;121;113;1521547424479.8237;580303391160.133;1279214717339.8184;68176.8968840305;13866.64694200167;-0.0;0.0;4625145.672289066;998839.3432470014;0.0;977169.5879765617;3.2579926095507004;0.32675025029686866
7009;2019-06-18 13:49:45.106;765;767;255;254;226;62;45;41;-17;47;773;265;-18;23;230;190;246;670;227;44;44;-187;711;379;383;123;383;310;711;-2.0;1.0;1434.0;276.0;0.0;99;1;98;1;0;0;1;0;0;0;1;1;1;1;0;27820.896484375;13954.6015625;7292.3505859375;4004.79833984375;762.0;252756;349.0;0.0;Calculated values ==>;1560858585.106;349.66;349.86;298.66;298.56;295.76000000000005;279.36;276.35288757459654;277.66;277.26000000000005;271.46000000000004;277.86;350.46000000000004;299.66;271.36;275.46000000000004;296.16;292.16;297.76000000000005;340.16;277.56;277.56;308.06;349.36;254.46000000000004;238.79729159403252;268.7936212382143;276.35288757459654;295.86;7109999.999999999;3790000.0;3829999.9999999995;1230000.0;3829999.9999999995;3100000.0;7109999.999999999;0.0;0.00016666666666666666;0.239;0.046;0.0;0.0;0.0;13954.6015625;7292.3505859375;4004.79833984375;27820.896484375;495272.6077876951;495556.212487384;270381.83708962996;269924.3150189642;258569.8376137193;428830.04407018964;430359.02076077333;437460.313363465;475552.9797491269;530514.7470427635;474891.90665831114;437301.7563972805;443559.59892718645;460123.76088426675;455118.54603690724;266421.2772677406;481290.64493736776;430160.1069456798;430160.1069456798;146791.9768242716;319555.8750819185;452679.0366223046;204243.75110602975;189265.8012571596;274.9430476533903;1995979.1390670303;1093717.2134406548;249084.74322159792;326987.0440513371;0;6;7;34;21;20;0;18;121;113;1521778012974.655;580379254475.0775;1279400627439.6824;55738.758379527026;11428.023133748642;0.0;0.0;4626177.803644118;999050.0302828351;0.0;977169.5879765617;2.6598861549992825;0.26408516556456824
7010;2019-06-18 13:50:45.116;749;754;259;259;228;46;42;36;-22;49;786;261;-24;24;230;184;246;676;228;43;42;-175;753;360;366;134;364;301;748;-1.0;-1.0;771.0;0.0;0.0;0;100;98;1;0;0;1;0;1;0;1;1;0;1;0;42177.53125;14742.345703125;21640.8046875;2945.15893554688;757.0;252757;350.0;0.0;Calculated values ==>;1560858645.116;348.06000000000006;348.56000000000006;299.06;299.06;295.96000000000004;277.76000000000005;274.38016830617;277.36;276.76000000000005;270.96000000000004;278.06;351.76;299.26000000000005;270.76000000000005;275.56;296.16;291.56;297.76000000000005;340.76;277.46000000000004;277.36;308.16;348.86;255.66000000000003;241.2770596917726;267.7187500070086;274.38016830617;295.96000000000004;7530000.0;3600000.0;3660000.0;1340000.0;3640000.0;3010000.0;7480000.0;0.0;0.0;0.1285;0.0;0.0;0.0;0.0;14742.345703125;21640.8046875;2945.15893554688;42177.53125;488754.88779606594;490009.101201537;269418.84406732646;269418.84406732646;257625.6821862197;430148.3826014536;434163.16617520025;438711.9858211006;474343.6830163247;532548.0563199857;475575.92737808253;438404.20131815126;445502.79210206744;463029.0030910028;457411.71562222653;263931.070246193;478027.1017807182;434344.22949482966;434163.16617520025;147209.77445754013;317459.4925940039;452025.2165551665;203019.46007791444;189265.8012571596;274.38016830617;1996562.5565180958;1093956.3945247016;249142.6691849354;327228.19386351533;0;6;7;34;21;21;0;18;121;113;1522002750424.6194;580456367325.0653;1279583957989.6533;30286.489557999423;0.0;-0.0;0.0;4626894.800189661;999145.2796811889;0.0;977169.5879765617;0.7700938605526227;0.064308405488579
7011;2019-06-18 13:51:45.127;765;768;254;253;216;31;37;25;-32;45;789;258;-34;18;230;171;246;697;228;42;37;-168;749;347;352;135;351;294;746;-2.0;-1.0;278.0;6.0;0.0;0;97;74;1;0;0;1;0;1;0;1;1;0;0;0;39887.00390625;12601.4228515625;21672.849609375;2849.5546875;748.0;252758;356.0;0.0;Calculated values ==>;1560858705.127;349.66;349.96000000000004;298.56;298.46000000000004;294.76000000000005;276.26000000000005;272.9856168485579;276.86;275.66;269.96000000000004;277.66;352.06000000000006;298.96000000000004;269.76000000000005;274.96000000000004;296.16;290.26000000000005;297.76000000000005;342.86;277.36;276.86;308.76000000000005;347.96000000000004;256.36;241.49495122638035;266.86631818009863;272.9856168485579;295.96000000000004;7490000.000000001;3470000.0000000005;3520000.0000000005;1350000.0;3510000.0;2940000.0;7459999.999999999;0.0;0.0;0.04633333333333333;0.001;0.0;0.0;0.0;12601.4228515625;21672.849609375;2849.5546875;39887.00390625;491534.3986955398;492272.95328269154;267478.2875263787;267072.3630889649;253624.59750739028;430988.63858405815;436640.4737021287;438743.29367333796;473825.7953575257;533380.1111217238;476118.13173293235;438439.1573181969;446022.85309821967;464952.13982784736;457736.81442214;264145.2079766067;481562.45170267427;437490.34238097246;436640.4737021287;149716.55665059228;313686.43059754226;452575.85347751173;199150.1113573519;189265.8012571596;272.8084313443911;1997246.5530225537;1094184.3010384534;249190.96731828802;327589.20715723536;0;6;7;34;21;21;0;18;121;113;1522218189915.181;580537082120.2756;1279762490715.1187;11101.150780640686;253.4257421201598;-0.0;0.0;4627239.760424499;999147.3919495569;0.0;977169.5879765617;0.3058568416817647;0.026189174649680496
7012;2019-06-18 13:52:45.107;791;795;253;251;216;23;33;18;-37;38;779;258;-38;0;229;164;246;714;225;42;33;-167;726;340;345;143;343;291;723;124.0;-1.0;1159.0;371.0;0.0;0;99;49;1;0;0;1;0;1;0;1;1;0;1;0;36807.03125;10363.677734375;20964.744140625;2798.06811523438;740.0;252759;386.0;0.0;Calculated values ==>;1560858765.107;352.26;352.66;298.46000000000004;298.26000000000005;294.76000000000005;275.46000000000004;272.21867820750657;276.46000000000004;274.96000000000004;269.46000000000004;276.96000000000004;351.06000000000006;298.96000000000004;269.36;273.16;296.06;289.56;297.76000000000005;344.56000000000006;277.36;276.46000000000004;311.76000000000005;347.16;256.46000000000004;243.1966462407574;266.49643012054327;272.21867820750657;295.66;7259999.999999999;3400000.0;3450000.0;1430000.0;3429999.9999999995;2910000.0;7230000.0;0.020666666666666667;0.0;0.19316666666666665;0.06183333333333333;0.0;0.020666666666666667;0.0;10363.677734375;20964.744140625;2798.06811523438;36807.03125;497517.62099536177;498364.5873342776;268587.2762378831;267730.4003351111;254501.01036844507;431420.45991060114;437583.1262625504;438653.51851114654;472095.1348084983;532567.5758982686;476497.92076218565;438502.1823925872;444074.4016451625;465983.5213068541;457920.44326150423;265464.94025989046;486639.6042814853;439070.7522337507;437583.1262625504;162250.55196795813;310333.04987691523;451303.49351276347;193072.36065023605;193072.36065023605;270.33883220832297;1997885.4569434058;1094375.6130847842;249238.01515381798;327944.4020008379;0;6;7;34;21;21;0;18;121;113;1522427220215.2473;580620454320.3021;1279937932215.1746;47438.09366013254;15967.291715332945;-0.0;5053.222489321163;4627727.424852649;999282.5195375301;0.0;977211.684127257;2.0060254624597116;0.19574733176191955
7013;2019-06-18 13:53:45.108;802;804;252;250;215;19;22;10;-40;31;761;257;-41;24;229;160;246;704;225;38;22;-168;673;344;349;147;349;291;673;-2.0;-1.0;2579.0;771.0;0.0;99;99;20;1;0;0;1;0;0;0;1;1;0;0;0;20196.572265625;7689.05859375;7018.2900390625;2777.66650390625;732.0;252760;446.0;0.0;Calculated values ==>;1560858825.108;353.36;353.56000000000006;298.36;298.16;294.66;275.06;272.6583383277491;275.36;274.16;269.16;276.26000000000005;349.26;298.86;269.06;275.56;296.06;289.16;297.76000000000005;343.56000000000006;276.96000000000004;275.36;317.76000000000005;346.36;256.36;244.02132995426717;266.49643012054327;272.6583383277491;295.66;6730000.0;3440000.0;3490000.0;1470000.0;3490000.0;2910000.0;6730000.0;0.0;0.0;0.42983333333333335;0.1285;0.0;0.0;0.0;7689.05859375;7018.2900390625;2777.66650390625;20196.572265625;503930.5340520611;504198.7065855228;272376.970026227;271329.4701704175;256328.91117645055;431175.4696738307;434759.86381508;438198.6592380364;470869.87217656494;530703.0282510865;476382.6634043254;438046.4671319281;447432.46108212246;465114.2551547031;456727.81672313693;269326.10750321246;490394.6138247792;437504.37566759763;434759.86381508;187321.02276691253;306980.0860723078;450497.89705154864;194113.92173409517;193072.36065023605;270.7775520903715;1998360.494889296;1094526.055061328;249284.48038332895;328177.59783858614;0;6;7;34;21;21;0;18;121;113;1522635423684.9958;580707455770.197;1280112535124.9636;104915.75633711072;32945.34082829277;-0.0;0.0;4628997.061428016;999690.1316016559;0.0;977253.7950164536;7.884528328253686;0.8284079667165769
7014;2019-06-18 13:54:45.128;789;785;255;254;226;32;20;8;-31;26;740;257;-33;8;226;168;245;610;226;24;20;-162;660;345;350;145;350;299;662;-1.0;0.0;1569.0;159.0;0.0;97;99;25;1;0;0;1;0;0;0;1;1;0;0;0;20306.005859375;7819.04736328125;6805.0419921875;2871.986328125;725.0;252761;513.0;0.0;Calculated values ==>;1560858885.128;352.06000000000006;351.66;298.66;298.56;295.76000000000005;276.36;272.7676641592781;275.16;273.96000000000004;270.06;275.76000000000005;347.16;298.86;269.86;273.96000000000004;295.76000000000005;289.96000000000004;297.66;334.16;275.56;275.16;324.46000000000004;345.66;256.96000000000004;243.61107973660833;267.47669482898436;272.7676641592781;295.76000000000005;6600000.0;3450000.0;3500000.0;1450000.0;3500000.0;2990000.0;6620000.0;0.0;0.0;0.2615;0.026500000000000003;0.0;0.0;0.0;7819.04736328125;6805.0419921875;2871.986328125;20306.005859375;503368.6079528781;502650.4781248536;275390.6570613926;274783.8035525704;261220.35014991128;431113.4868728058;434163.15303811856;437773.3837767312;470641.3097209141;527907.0743836513;475364.66914122895;437462.91879448516;443605.7027051416;464578.8495294238;457653.1124292614;270033.05735136196;477763.62449331395;434867.2671453463;434163.15303811856;215324.80838970217;304046.57827927166;451482.68498046004;197305.48250625347;193072.36065023605;272.06734329315293;1998698.128880725;1094655.3323556676;249331.576517061;328292.8306702878;0;6;7;34;21;21;0;18;121;113;1522845193584.9292;580795084970.1692;1280289594124.9075;62882.35618222993;6735.695865566475;-0.0;0.0;4630395.8451377675;1000020.9171324348;0.0;977253.7950164536;3.9790666951148346;0.3658822257433619
7015;2019-06-18 13:55:45.119;761;763;253;251;233;38;23;9;-28;24;730;258;-29;31;225;174;245;561;228;25;22;-164;649;353;358;125;358;302;650;-2.0;-2.0;1670.0;124.0;0.0;99;99;29;1;0;0;1;0;0;0;1;1;0;0;0;20379.23046875;7875.4814453125;6674.2919921875;2994.38305664062;719.0;252762;559.0;0.0;Calculated values ==>;1560858945.119;349.26;349.46000000000004;298.46000000000004;298.26000000000005;296.46000000000004;276.96000000000004;273.6339639331285;275.46000000000004;274.06;270.36;275.56;346.16;298.96000000000004;270.26000000000005;276.26000000000005;295.66;290.56;297.66;329.26000000000005;275.66;275.36;329.06;345.06000000000006;256.76000000000005;239.25999513918347;267.8393353686513;273.6339639331285;295.96000000000004;6490000.000000001;3529999.9999999995;3579999.9999999995;1250000.0;3579999.9999999995;3020000.0;6500000.0;0.0;0.0;0.2783333333333333;0.020666666666666667;0.0;0.0;0.0;7875.4814453125;6674.2919921875;2994.38305664062;20379.23046875;500632.46588929585;500807.6271726921;275831.2361244103;274551.571546026;265085.29607198015;430607.02586249536;432701.1280125279;437557.52604302316;473089.87314066343;526629.0793772296;475096.9027353404;437401.2382119444;446301.07743510534;463263.0670591279;457172.60608581326;271172.1442654432;471631.73211174546;433066.989957466;432517.3567485009;234559.02529450474;301532.38793589;454658.666900656;199909.90569309937;193072.36065023605;273.1338553509529;1999037.1216598917;1094786.100477441;249380.4555955877;328405.1416042056;0;6;7;34;21;21;0;18;121;113;1523057561724.7063;580876072820.0842;1280469867079.7183;66145.25433072879;5264.807731622837;-0.0;0.0;4631470.913939734;1000120.9063283437;0.0;977253.7950164536;4.070304667323338;0.3683819258359485
7016;2019-06-18 13:56:45.119;734;739;254;253;231;38;25;13;-24;25;744;257;-25;26;224;178;245;497;229;27;25;-174;656;350;355;116;355;304;657;-2.0;-1.0;1496.0;132.0;0.0;88;1;34;1;0;0;1;0;0;0;1;1;0;0;0;19969.833984375;8311.9423828125;6349.5400390625;2388.365234375;712.0;252763;598.0;0.0;Calculated values ==>;1560859005.119;346.56000000000006;347.06000000000006;298.56;298.46000000000004;296.26000000000005;276.96000000000004;273.3108153835814;275.66;274.46000000000004;270.76000000000005;275.66;347.56000000000006;298.86;270.66;275.76000000000005;295.56;290.96000000000004;297.66;322.86;275.86;275.66;332.96000000000004;344.36;255.76000000000002;237.13273582259043;268.0796299477929;273.3108153835814;296.06;6559999.999999999;3500000.0;3550000.0;1160000.0;3550000.0;3040000.0;6570000.0;0.0;0.0;0.24933333333333335;0.022000000000000002;0.0;0.0;0.0;8311.9423828125;6349.5400390625;2388.365234375;19969.833984375;496295.70588097983;496884.78556695447;275457.11816488206;274836.8051801597;263671.69119346933;430799.1582183253;433817.8928731758;437727.04723144654;474348.0839141818;527938.4097321841;474722.08675041015;437570.5891863215;445197.9025426301;463578.4645306311;458204.46411352506;270431.3441619528;460048.64114463626;434175.5540581689;433817.8928731758;250872.52762923925;298599.4468028795;455141.08247680654;198835.48701713406;193072.36065023605;272.69651272433197;1999373.3638636677;1094920.9956760088;249425.31183134616;328513.67353779933;0;6;7;34;21;21;0;18;121;113;1523271461724.7063;580948372820.0842;1280651667079.7183;59563.62901343525;5638.723100112795;-0.0;0.0;4632518.487967602;1000211.7690852748;0.0;977253.7950164536;3.824219044540652;0.35214988674093484
7017;2019-06-18 13:57:45.100;714;723;256;256;231;33;25;16;-22;26;764;254;-24;11;224;179;245;502;228;28;26;-175;660;346;351;124;351;305;662;-1.0;-1.0;1454.0;90.0;0.0;50;60;37;1;0;0;1;0;0;0;1;0;0;0;0;18124.330078125;8567.228515625;5140.7802734375;1158.46643066406;705.0;252764;627.0;0.0;Calculated values ==>;1560859065.1;344.56000000000006;345.46000000000004;298.76000000000005;298.76000000000005;296.26000000000005;276.46000000000004;272.8767566201714;275.66;274.76000000000005;270.96000000000004;275.76000000000005;349.56000000000006;298.56;270.76000000000005;274.26000000000005;295.56;291.06;297.66;323.36;275.96000000000004;275.76000000000005;335.86;343.66;255.66000000000003;239.02933182858504;268.19934244402924;272.8767566201714;295.96000000000004;6600000.0;3460000.0;3510000.0;1240000.0;3510000.0;3050000.0;6620000.0;0.0;0.0;0.24233333333333332;0.015000000000000001;0.0;0.0;0.0;8567.228515625;5140.7802734375;1158.46643066406;18124.330078125;493128.7686668378;494184.01419793605;276012.5352634918;276012.5352634918;263325.72898527695;431051.2098666511;434799.8914726758;437812.597326149;473412.09082023916;529952.8012266188;474239.41903882736;437499.1961693786;442816.332836664;464171.182377635;458978.24615010154;270033.05735136196;460185.1487243866;435324.3436479372;434975.17651431775;263007.33956846996;295666.80309349706;453718.8977049998;198185.93432946954;193072.36065023605;272.42215132337594;1999690.7147043063;1095061.610891114;249454.85940216717;328609.39588530635;0;6;7;34;21;21;0;18;121;113;1523483194654.5178;581020350020.0201;1280834309224.5557;58069.527999528655;3832.994450632954;-0.0;0.0;4633498.45385434;1000290.6750699838;0.0;977253.7950164536;4.163900422611419;0.3721867794838001
7018;2019-06-18 13:58:45.100;700;714;257;257;232;30;24;17;-21;29;778;251;-23;-1;224;179;245;539;226;28;24;-171;664;344;349;132;349;306;666;-1.0;0.0;1455.0;98.0;0.0;1;49;41;1;0;0;1;0;0;0;1;0;0;1;0;17210.3203125;8880.83984375;3525.7490234375;1075.53820800781;698.0;252765;645.0;0.0;Calculated values ==>;1560859125.1;343.16;344.56000000000006;298.86;298.86;296.36;276.16;272.6583383277491;275.56;274.86;271.06;276.06;350.96000000000004;298.26000000000005;270.86;273.06;295.56;291.06;297.66;327.06;275.96000000000004;275.56;337.66;342.96000000000004;256.06;240.83765695389522;268.3187672390254;272.6583383277491;295.76000000000005;6640000.000000001;3440000.0;3490000.0;1320000.0;3490000.0;3060000.0;6659999.999999999;0.0;0.0;0.24250000000000002;0.01633333333333333;0.0;0.0;0.0;8880.83984375;3525.7490234375;1075.53820800781;17210.3203125;490752.25269865035;492524.38410756335;276079.7937913233;276079.7937913233;263484.335799074;431175.4696738307;435109.1144337132;437742.05038880615;472659.50235634967;531339.5441984396;473754.9005472083;437427.84448784514;440817.3637915739;464465.76818942785;459295.0383970463;269650.7900322751;465945.9075733318;435802.1192028054;435109.1144337132;270541.29595472733;292734.4514702754;452777.63046111906;197547.89751681915;193072.36065023605;272.1600356785763;1999985.170124228;1095207.0114607755;249473.47610748943;328681.6169627803;0;6;7;34;21;21;0;18;121;113;1523693194654.5178;581097150020.0201;1281017609224.5557;58247.082071456854;4168.752304756898;-0.0;0.0;4634467.758938265;1000357.3562929454;0.0;977253.7950164536;4.629524260385267;0.4125365434469239
7019;2019-06-18 13:59:45.152;690;706;258;259;234;28;24;15;-20;30;780;248;-21;-5;225;179;245;575;226;27;24;-164;691;340;345;134;345;308;693;-1.0;-1.0;1086.0;107.0;2.0;1;52;47;1;0;0;1;0;0;0;1;0;0;0;0;18810.81640625;9668.27734375;3736.02075195312;1097.81372070312;689.0;252766;663.0;0.0;Calculated values ==>;1560859185.152;342.16;343.76;298.96000000000004;299.06;296.56;275.96000000000004;272.21867820750657;275.56;274.66;271.16;276.16;351.16;297.96000000000004;271.06;272.66;295.66;291.06;297.66;330.66;275.86;275.56;339.46000000000004;342.06000000000006;256.76000000000005;241.2770596917726;268.5567601203482;272.21867820750657;295.76000000000005;6909999.999999999;3400000.0;3450000.0;1340000.0;3450000.0;3080000.0;6930000.0;0.0;0.0;0.181;0.017833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;9668.27734375;3736.02075195312;1097.81372070312;18810.81640625;486480.37620183977;488609.41468471196;273466.465382089;273990.67850006366;262604.39908195473;431420.45991060114;436064.00943998026;437443.34373287327;472494.68880147435;531398.0311273183;473137.09235565766;437285.26766895736;439776.62843957054;465180.3459949338;459924.3028570762;267398.46537062054;468332.46030294854;436574.0632644047;436064.00943998026;278076.8904731985;288964.7057630673;453156.8634281717;196001.6170407992;273466.465382089;271.52532935177885;2000285.606416434;1095361.7214033024;249491.60307000644;328742.1841570698;0;6;7;34;21;21;0;18;121;113;1523901575094.6768;581177019180.081;1281201968864.6963;43700.95253126541;4585.935227241476;-0.0;54.19918135263041;4635318.062185297;1000430.3752507332;0.0;977254.247067737;3.3333825826091923;0.30556245071860805
7020;2019-06-18 14:00:45.101;688;704;259;261;235;27;24;13;-21;30;778;244;-22;-6;225;178;245;612;229;26;24;-155;724;342;347;133;347;305;727;-2.0;-1.0;1339.0;55.0;0.0;1;41;49;1;0;0;1;0;0;0;1;0;0;1;0;20480.6015625;10282.095703125;3956.17553710938;1013.2332763671901;676.0;252767;671.0;0.0;Calculated values ==>;1560859245.101;341.96000000000004;343.56000000000006;299.06;299.26000000000005;296.66;275.86;272.43898195401505;275.56;274.46000000000004;271.06;276.16;350.96000000000004;297.56;270.96000000000004;272.56;295.66;290.96000000000004;297.66;334.36;275.76000000000005;275.56;340.26;340.76;257.66;241.05796691057077;268.19934244402924;272.43898195401505;296.06;7240000.000000001;3420000.0000000005;3470000.0000000005;1330000.0;3470000.0000000005;3050000.0;7270000.0;0.0;0.0;0.22316666666666668;0.009166666666666667;0.0;0.0;0.0;10282.095703125;3956.17553710938;1013.2332763671901;20480.6015625;482601.83964215143;484709.9634065872;270939.36811429064;271850.9174198977;261125.56917583963;431298.55289687274;435589.022954605;437968.82056851813;472625.7912797831;531414.780835583;473056.9634372156;437812.597326149;440276.00903072825;464888.5841036876;459477.0873011291;265182.21285686916;470115.941815189;435932.89974546636;435589.022954605;281426.5920051367;283520.3318566784;454245.492575108;197544.72247017763;273466.465382089;272.1506676178194;2000612.7565859521;1095527.833197217;249509.18017510104;328806.23130655;0;6;7;34;21;21;0;18;121;113;1524108998635.0925;581257051095.2415;1281385712550.0647;53654.644558946326;2353.0903926285287;-0.0;0.0;4636128.669227194;1000488.1513129164;0.0;977254.6983436717;3.6722760623785877;0.32265454767180346
7021;2019-06-18 14:01:45.102;698;707;250;252;231;32;21;17;-24;30;775;241;-25;-8;224;180;246;634;229;25;21;-144;728;352;357;138;357;303;730;-2.0;0.0;1759.0;258.0;0.0;1;50;43;1;0;0;1;0;0;0;1;0;0;1;0;19631.169921875;9936.9296875;3899.3681640625;1056.58605957031;655.0;252768;680.0;0.0;Calculated values ==>;1560859305.102;342.96000000000004;343.86;298.16;298.36;296.26000000000005;276.36;273.5264737036516;275.26000000000005;274.86;270.76000000000005;276.16;350.66;297.26000000000005;270.66;272.36;295.56;291.16;297.76000000000005;336.56;275.66;275.26000000000005;341.16;338.66;258.76000000000005;242.14157278889297;267.9596281332873;273.5264737036516;296.06;7280000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3030000.0;7300000.0;0.0;0.0;0.2931666666666667;0.043000000000000003;0.0;0.0;0.0;9936.9296875;3899.3681640625;1056.58605957031;19631.169921875;483690.8113078204;484841.63824362686;266850.08826215175;267682.24508115754;259498.1299838904;430671.36484660726;432588.9453332783;437953.82195464283;471968.1179040911;531252.369025014;472965.01554318523;437798.07955487026;440405.2139601131;463280.3055365746;458155.2844355901;265343.6173317785;473378.2149265259;433318.7079877765;432588.9453332783;285195.4229665811;274727.5295995403;454542.8999884959;198691.5652418955;273466.465382089;272.64775222566044;2000947.0269189975;1095696.3278834666;249526.42895702124;328871.6952616951;0;6;7;34;21;21;0;18;121;113;1524320202154.8374;581338352450.1432;1281568115589.8442;70143.71825962044;11001.60739410382;-0.0;0.0;4637160.339443653;1000599.4423158239;0.0;977254.6983436717;5.448597205076315;0.5271286958605906
7022;2019-06-18 14:02:45.132;710;713;234;235;219;45;26;19;-24;31;768;239;-25;-7;223;184;246;642;232;27;26;-132;718;363;368;143;368;304;720;-2.0;0.0;1789.0;134.0;0.0;1;74;43;1;0;0;1;0;0;0;1;0;0;1;0;17605.080078125;9793.009765625;3807.9306640625;1213.18701171875;629.0;252769;687.0;0.0;Calculated values ==>;1560859365.132;344.16;344.46000000000004;296.56;296.66;295.06;277.66;274.69669130483857;275.76000000000005;275.06;270.76000000000005;276.26000000000005;349.96000000000004;297.06;270.66;272.46000000000004;295.46000000000004;291.56;297.76000000000005;337.36;275.86;275.76000000000005;341.86;336.06;259.96000000000004;243.1966462407574;268.0796299477929;274.69669130483857;296.36;7180000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3040000.0;7200000.0;0.0;0.0;0.2981666666666667;0.022333333333333334;0.0;0.0;0.0;9793.009765625;3807.9306640625;1213.18701171875;17605.080078125;486571.3770910351;486807.06752880785;261107.40521099267;261487.26474122706;255660.82646696668;429947.3805835815;430659.19301749923;437727.04723144654;471403.80223619274;530446.4994497097;472595.8932732164;437570.5891863215;440340.5815783672;461483.0276717099;456922.6038781957;265964.35309345945;475873.9215090184;430851.9227024439;430659.19301749923;288127.0477506168;263844.3676079864;454955.3150802572;202655.76810986456;273466.465382089;274.2529500244517;2001257.4841532246;1095860.8262535785;249545.3531899941;328935.95486564393;0;6;7;34;21;21;0;18;121;113;1524537810904.7336;581422694600.103;1281750306639.7573;70090.4197247517;5634.689882338769;-0.0;0.0;4638329.54156854;1000738.1474443001;0.0;977254.6983436717;5.111682068795688;0.4704974043176266
7023;2019-06-18 14:03:45.123;715;716;229;229;210;55;31;25;-22;32;760;237;-24;-4;222;187;246;646;231;31;31;-117;723;368;373;145;373;305;725;0.0;-1.0;1680.0;110.0;0.0;27;95;47;1;0;0;1;0;0;0;1;0;0;0;0;17992.794921875;10153.9345703125;4771.2548828125;1341.39001464844;606.0;252770;694.0;0.0;Calculated values ==>;1560859425.123;344.66;344.76;296.06;296.06;294.16;278.66;275.2199585193972;276.26000000000005;275.66;270.96000000000004;276.36;349.16;296.86;270.76000000000005;272.76000000000005;295.36;291.86;297.76000000000005;337.76;276.26000000000005;276.26000000000005;342.56000000000006;333.76000000000005;261.46000000000004;243.61107973660833;268.19934244402924;275.2199585193972;296.26000000000005;7230000.0;3679999.9999999995;3729999.9999999995;1450000.0;3729999.9999999995;3050000.0;7250000.0;0.0;0.0;0.28;0.018333333333333333;0.0;0.0;0.0;10153.9345703125;4771.2548828125;1341.39001464844;17992.794921875;486788.8839969821;486727.35353425733;259004.48249207457;259004.48249207457;252398.28307069768;429606.4342157736;430290.32177170826;437812.597326149;471236.42390828294;529534.7643434273;472225.53028662654;437499.1961693786;440578.77906221413;460576.3731034314;456521.675545363;265649.51700274105;475919.3603667638;430290.32177170826;430290.32177170826;291058.95107146574;254219.67992080047;456181.12115597544;204175.53221589763;273466.465382089;274.8645117460225;2001554.088613903;1096027.0258558565;249566.63813863686;329007.43735447765;0;6;7;34;21;21;0;18;121;113;1524760077559.5005;581509081640.0125;1281932979234.5657;65418.37823087039;4620.102463901427;-0.0;0.0;4639458.612164321;1000823.5912286054;0.0;977254.6983436717;4.305667385914086;0.3912679062061968
7024;2019-06-18 14:04:45.093;717;718;234;233;208;63;37;33;-22;35;751;237;-24;-2;222;186;246;653;237;35;37;-102;722;372;377;145;377;305;723;-1.0;-1.0;1688.0;35.0;0.0;94;99;48;1;0;0;1;0;0;0;1;0;0;1;0;20616.109375;10235.1953125;7350.2861328125;1366.84533691406;584.0;252771;697.0;0.0;Calculated values ==>;1560859485.093;344.86;344.96000000000004;296.56;296.46000000000004;293.96000000000004;279.46000000000004;275.63479819532273;276.86;276.46000000000004;270.96000000000004;276.66;348.26;296.86;270.76000000000005;272.96000000000004;295.36;291.76000000000005;297.76000000000005;338.46000000000004;276.66;276.86;342.86;331.56;262.96000000000004;243.61107973660833;268.19934244402924;275.63479819532273;296.86;7220000.0;3720000.0000000005;3770000.0000000005;1450000.0;3770000.0000000005;3050000.0;7230000.0;0.0;0.0;0.2813333333333333;0.005833333333333333;0.0;0.0;0.0;10235.1953125;7350.2861328125;1366.84533691406;20616.109375;487192.1177900971;487235.96639293525;260953.29411146656;260578.0820648693;251806.71130033006;429328.3091220336;430391.473514637;437812.597326149;471533.705207396;528593.6297361357;472225.53028662654;437499.1961693786;440880.4687282554;459953.2584904203;455717.9693471858;265711.75122933794;477268.951167836;429996.6905600243;430391.473514637;292315.56762988004;245015.67932991832;457728.37751507264;205854.6405386596;273466.465382089;275.5279051264111;2001875.6686127624;1096196.8503169199;249589.19548226334;329108.3996899018;0;6;7;34;21;21;0;18;121;113;1524984965059.6077;581596038140.054;1282115887734.6528;65257.505176213686;1469.2634656957428;-0.0;0.0;4640547.033377052;1000874.3105723514;0.0;977254.6983436717;3.5207692125953427;0.31299059632607024
7025;2019-06-18 14:05:45.134;722;722;246;246;209;53;38;37;-21;38;744;239;-22;-1;222;180;246;665;238;39;38;-87;754;364;368;144;368;305;756;-1.0;-1.0;1485.0;45.0;0.0;72;99;53;1;0;0;1;0;0;0;1;0;0;1;0;21244.13671875;11093.8271484375;6840.375;1365.08996582031;586.0;252772;696.0;0.0;Calculated values ==>;1560859545.134;345.36;345.36;297.76000000000005;297.76000000000005;294.06;278.46000000000004;274.8017692304317;276.96000000000004;276.86;271.06;276.96000000000004;347.56000000000006;297.06;270.96000000000004;273.06;295.36;291.16;297.76000000000005;339.66;277.06;276.96000000000004;342.76;331.76000000000005;264.46000000000004;243.40439225979637;268.19934244402924;274.8017692304317;296.96000000000004;7540000.000000001;3640000.0;3679999.9999999995;1440000.0;3679999.9999999995;3050000.0;7559999.999999999;0.0;0.0;0.2475;0.007500000000000001;0.0;0.0;0.0;11093.8271484375;6840.375;1365.08996582031;21244.13671875;484557.70927503525;484343.8057633921;263773.14925915125;263773.14925915125;251001.02818494054;429879.7862731237;432929.84295338165;437968.82056851813;471963.08021786925;527861.0950701204;472463.4016818986;437812.597326149;441030.91413852724;461347.6590963403;456199.0819308778;263878.17878435587;475319.97422402;433115.1307267976;432929.84295338165;291896.6896268761;245852.32104278926;459422.3117561734;203693.38365613134;273466.465382089;274.6595347149226;2002224.7423684658;1096374.713628073;249611.97716668842;329226.73600752524;0;6;7;34;21;21;0;18;121;113;1525208617785.0837;581682797385.2386;1282299012785.0425;57983.17063581573;1917.9669607503156;-0.0;0.0;4641574.740798188;1000902.5567810275;0.0;977254.6983436717;3.1037997270538575;0.2800169508199306
7026;2019-06-18 14:06:45.104;733;729;254;254;224;49;39;36;-23;40;740;241;-24;-1;223;180;246;667;238;41;39;-74;736;363;367;141;367;304;737;-2.0;-1.0;1429.0;0.0;0.0;85;99;51;1;0;0;1;0;0;0;1;0;0;0;0;21895.427734375;10646.474609375;7235.19091796875;1376.98352050781;572.0;252773;691.0;0.0;Calculated values ==>;1560859605.104;346.46000000000004;346.06000000000006;298.56;298.56;295.56;278.06;274.69669130483857;277.06;276.76000000000005;270.86;277.16;347.16;297.26000000000005;270.76000000000005;273.06;295.46000000000004;291.16;297.76000000000005;339.86;277.26000000000005;277.06;342.26;330.36;265.76000000000005;242.77792619122317;268.0796299477929;274.69669130483857;296.96000000000004;7359999.999999999;3629999.9999999995;3670000.0000000005;1410000.0;3670000.0000000005;3040000.0;7370000.0;0.0;0.0;0.23816666666666667;0.0;0.0;0.0;0.0;10646.474609375;7235.19091796875;1376.98352050781;21895.427734375;488114.9260667226;487413.43857166904;268056.2930044203;268056.2930044203;256693.75014223892;429947.3805835815;433366.6693374496;437883.18805776763;472555.3283204977;527519.8571458375;472833.1231799167;437727.04723144654;441243.57701197703;461635.9992349225;456364.2951047695;264871.4494038321;477862.0033712533;433733.48194404994;433366.6693374496;289802.386634966;239996.17471937067;461201.8957711796;203801.94454194742;273466.465382089;274.69669130483857;2002584.0589908946;1096555.7922248838;249634.8163537792;329343.9737420396;0;6;7;34;21;21;0;18;121;113;1525429007535.189;581768254635.2794;1282481621435.1296;55750.34949735118;0.0;-0.0;0.0;4642522.046243416;1000918.5318475123;0.0;977254.6983436717;2.8948214051167067;0.2523364365946512
7027;2019-06-18 14:07:45.125;739;734;252;251;224;48;40;37;-26;41;740;242;-27;-1;223;183;246;664;240;42;40;-62;700;372;377;138;377;301;699;-1.0;-1.0;1619.0;160.0;0.0;99;99;43;1;0;0;1;0;0;0;1;0;0;1;0;20845.359375;9591.9921875;7236.1572265625;1374.37963867188;560.0;252774;686.0;0.0;Calculated values ==>;1560859665.125;347.06000000000006;346.56000000000006;298.36;298.26000000000005;295.56;277.96000000000004;275.63479819532273;277.16;276.86;270.56;277.26000000000005;347.16;297.36;270.46000000000004;273.06;295.46000000000004;291.46000000000004;297.76000000000005;339.56000000000006;277.36;277.16;341.76;329.16;266.96000000000004;242.14157278889297;267.7187500070086;275.63479819532273;297.16;7000000.0;3720000.0000000005;3770000.0000000005;1380000.0;3770000.0000000005;3010000.0;6990000.000000001;0.0;0.0;0.26983333333333337;0.02666666666666667;0.0;0.0;0.0;9591.9921875;7236.1572265625;1374.37963867188;20845.359375;492653.1987066501;492037.7281258504;269967.59803845413;269503.18309502536;258411.03590689276;429328.3091220336;430978.317854732;438095.2167564963;473045.8727645816;527752.314917636;473346.11288120394;437940.2675631159;441876.3466884435;460091.3394483789;455290.9185946867;267181.61742812645;481721.0555814972;431366.10962521314;430978.317854732;287708.2272785495;234977.24436692704;462857.470401871;205218.7475383958;273466.465382089;275.28474920561996;2002940.3568768916;1096724.505143462;249657.75240487992;329464.6105178254;0;6;7;34;21;21;0;18;121;113;1525652285654.8484;581851983930.1517;1282663184959.8528;62837.83394401745;6870.365943026006;-0.0;0.0;4643510.626986122;1000975.8049355175;0.0;977254.6983436717;3.8295887173201306;0.37259132940153294
7028;2019-06-18 14:08:45.105;730;723;244;242;221;58;44;40;-23;42;743;244;-24;-2;222;186;245;599;238;45;44;-52;675;374;379;134;379;305;675;-1.0;-1.0;1761.0;61.0;0.0;99;99;50;1;0;0;1;0;0;0;1;0;0;0;0;19982.494140625;9686.3349609375;6829.97119140625;1401.0734863281198;551.0;252775;680.0;0.0;Calculated values ==>;1560859725.105;346.16;345.46000000000004;297.56;297.36;295.26000000000005;278.96000000000004;275.84098080016133;277.56;277.16;270.86;277.36;347.46000000000004;297.56;270.76000000000005;272.96000000000004;295.36;291.76000000000005;297.66;333.06;277.66;277.56;341.16;328.26000000000005;267.96000000000004;241.2770596917726;268.19934244402924;275.84098080016133;296.96000000000004;6750000.0;3740000.0;3790000.0;1340000.0;3790000.0;3050000.0;6750000.0;0.0;0.0;0.2935;0.010166666666666666;0.0;0.0;0.0;9686.3349609375;6829.97119140625;1401.0734863281198;19982.494140625;493870.19583410036;492885.55985896924;268197.47093084623;267266.8133959309;258494.47047860693;429187.4505931623;431227.4780625329;437656.05685647397;473663.1379967309;527756.4078081092;473056.9634372156;437499.1961693786;440880.4687282554;459639.62614237657;455383.9092448062;268671.11620378896;474494.1713259216;431421.4179086137;431227.4780625329;285195.4229665811;231213.40812182956;464438.8967173772;206341.9222217434;273466.465382089;275.72359239527685;2003280.4755789258;1096885.1043188414;249680.87347133693;329581.78918210015;0;6;7;34;21;21;0;18;121;113;1525879010054.9204;581933556730.1777;1282844924359.9106;67890.6985152934;2623.9859073722764;-0.0;0.0;4644599.668288817;1001054.8981610964;0.0;977254.6983436717;3.9355467063091485;0.3570013688301016
7029;2019-06-18 14:09:45.116;708;709;257;257;232;56;45;44;-21;44;751;244;-23;-4;222;187;245;586;234;48;45;-43;670;372;377;133;377;306;670;-1.0;-1.0;1681.0;107.0;0.0;99;96;54;1;0;0;1;0;0;0;1;0;0;1;0;20720.548828125;9870.54296875;6794.283203125;1381.7880859375;543.0;252776;675.0;0.0;Calculated values ==>;1560859785.116;343.96000000000004;344.06000000000006;298.86;298.86;296.36;278.76000000000005;275.63479819532273;277.66;277.56;271.06;277.56;348.26;297.56;270.86;272.76000000000005;295.36;291.86;297.66;331.76000000000005;277.96000000000004;277.66;340.66;327.46000000000004;268.86;241.05796691057077;268.3187672390254;275.63479819532273;296.56;6700000.0;3720000.0000000005;3770000.0000000005;1330000.0;3770000.0000000005;3060000.0;6700000.0;0.0;0.0;0.2801666666666666;0.017833333333333333;0.0;0.0;0.0;9870.54296875;6794.283203125;1381.7880859375;20720.548828125;491271.1056802555;491412.8239224394;275543.78316049866;275543.78316049866;263217.4150318206;429328.3091220336;431942.8277226898;437742.05038880615;473986.6944556456;528516.7185281644;472925.217598231;437427.84448784514;440363.3734854717;459953.2584904203;455859.97918707744;269104.3365989649;473061.5525633007;432513.79347557336;431942.8277226898;283101.5729112263;227868.02628245065;465473.0230668907;205625.58673055583;273466.465382089;275.44044141804426;2003619.7297884063;1097048.1081799294;249704.0682360015;329695.3454500658;0;6;7;34;21;21;0;18;121;113;1526105851634.6104;582013671415.0682;1283028257964.6602;65031.295901586454;4633.945947997972;-0.0;0.0;4645707.554649379;1001115.3920149822;0.0;977254.6983436717;3.86029428314654;0.35526257530000305
7030;2019-06-18 14:10:45.116;687;692;262;262;239;48;42;43;-20;46;760;243;-22;-4;223;188;245;573;233;43;42;-35;672;363;368;135;368;307;672;-1.0;0.0;819.0;84.0;0.0;99;96;59;1;0;0;1;0;0;0;1;0;0;0;0;22135.14453125;10196.5732421875;6879.79443359375;1384.3908691406198;537.0;252777;671.0;0.0;Calculated values ==>;1560859845.116;341.86;342.36;299.36;299.36;297.06;277.96000000000004;274.69669130483857;277.36;277.46000000000004;271.16;277.76000000000005;349.16;297.46000000000004;270.96000000000004;272.76000000000005;295.46000000000004;291.96000000000004;297.66;330.46000000000004;277.46000000000004;277.36;340.26;326.86;269.66;241.49495122638035;268.43790593516167;274.69669130483857;296.46000000000004;6720000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3070000.0;6720000.0;0.0;0.0;0.13649999999999998;0.014;0.0;0.0;0.0;10196.5732421875;6879.79443359375;1384.3908691406198;22135.14453125;488060.02705710917;488780.20618260093;278417.3759908191;278417.3759908191;266132.47393570474;429947.3805835815;433667.60643972526;437671.5478804793;473923.1613037276;529382.0332538435;472674.2890854185;437356.53477473935;440147.045952615;461483.0276717099;457478.43124816316;268928.7642008929;470730.7109339457;433850.6589431533;433667.60643972526;281426.5920051367;225359.1397227605;465978.6039743965;203062.91595317243;273466.465382089;274.4109604129839;2003976.8605664012;1097215.334148354;249727.11972729382;329809.29609703843;0;6;7;34;21;21;0;18;121;113;1526329351634.6104;582094071415.0682;1283212157964.6602;32024.078258077385;3680.8196322971366;-0.0;0.0;4646516.349434043;1001184.6817281513;0.0;977254.6983436717;1.9340970092583827;0.1840075591615707
7031;2019-06-18 14:11:45.117;677;683;261;261;237;41;40;38;-22;46;766;242;-23;-6;223;188;245;573;237;41;40;-27;680;360;365;134;365;305;680;0.0;-1.0;1161.0;17.0;0.0;99;91;59;1;0;0;1;0;0;0;1;0;0;1;0;22844.22265625;10381.109375;7000.6044921875;1338.55249023438;531.0;252778;667.0;0.0;Calculated values ==>;1560859905.117;340.86;341.46000000000004;299.26000000000005;299.26000000000005;296.86;277.26000000000005;274.38016830617;277.16;276.96000000000004;270.96000000000004;277.76000000000005;349.76;297.36;270.86;272.56;295.46000000000004;291.96000000000004;297.66;330.46000000000004;277.26000000000005;277.16;339.86;326.26000000000005;270.46000000000004;241.2770596917726;268.19934244402924;274.38016830617;296.86;6800000.0;3600000.0;3650000.0;1340000.0;3650000.0;3050000.0;6800000.0;0.0;0.0;0.19349999999999998;0.0028333333333333335;0.0;0.0;0.0;10381.109375;7000.6044921875;1338.55249023438;22844.22265625;485750.98004201823;486629.5601361751;276637.0585997721;276637.0585997721;264679.9802329974;430148.3826014536;434047.17992658;437812.597326149;474052.113305266;530161.7641224974;472819.72876042995;437656.05685647397;440276.00903072825;461940.96994019573;457963.5371873117;268255.9623324311;469698.74757906917;434228.3108271235;434047.17992658;279751.69817897916;222850.3779558165;466909.57185606135;202916.3843524166;273466.465382089;274.3402347629944;2004351.694874468;1097386.8176953162;249749.8113002046;329924.9680162397;0;6;7;34;21;21;0;18;121;113;1526549255300.2185;582174772760.2914;1283395761025.168;45452.41721041722;747.9806979269935;-0.0;0.0;4647161.99765869;1001221.589012783;0.0;977254.6983436717;2.467934858738134;0.21802579195519828
7032;2019-06-18 14:12:45.097;676;682;257;257;231;38;40;35;-23;46;768;241;-24;-8;223;187;245;591;237;40;40;-21;697;356;361;135;361;304;698;94.0;-1.0;834.0;35.0;0.0;100;89;58;1;0;0;1;0;0;0;1;0;0;0;0;23145.923828125;10618.529296875;7337.38427734375;1317.220703125;526.0;252779;664.0;0.0;Calculated values ==>;1560859965.097;340.76;341.36;298.86;298.86;296.26000000000005;276.96000000000004;273.955091788801;277.16;276.66;270.86;277.76000000000005;349.96000000000004;297.26000000000005;270.76000000000005;272.36;295.46000000000004;291.86;297.66;332.26000000000005;277.16;277.16;339.56000000000006;325.76000000000005;271.06;241.49495122638035;268.0796299477929;273.955091788801;296.86;6970000.0;3560000.0;3610000.0;1350000.0;3610000.0;3040000.0;6980000.0;0.015666666666666666;0.0;0.13899999999999998;0.005833333333333333;0.0;0.015666666666666666;0.0;10618.529296875;7337.38427734375;1317.220703125;23145.923828125;483753.0823179398;484541.1304029104;272467.8699556974;272467.8699556974;261128.5886251283;430412.23801567365;435024.7519814282;437883.18805776763;473923.1613037276;530446.4994497097;472833.1231799167;437727.04723144654;440189.142420014;462547.07517204626;458468.5810051565;266959.23917599244;470329.962748601;435024.7519814282;435024.7519814282;278495.58437821403;220759.83610629753;467361.0029069329;201733.75876639923;201733.75876639923;273.86214524180633;2004734.8183433632;1097561.756351279;249771.93536625392;330044.4114278024;0;6;7;34;21;21;0;18;121;113;1526766982699.4224;582255445859.9963;1283578400124.5;32824.770671500206;1549.4922574864463;-0.0;3654.8922270354533;4647814.0901186885;1001240.7282388054;0.0;977285.1456263072;1.9731692110258745;0.1610165412666704
7033;2019-06-18 14:13:45.118;683;688;253;253;226;36;39;33;-24;45;767;241;-26;-8;224;184;245;614;237;41;40;-15;707;355;360;136;360;303;708;-2.0;0.0;1149.0;30.0;0.0;100;88;54;1;0;0;1;0;0;0;1;0;0;0;0;22974.291015625;10509.142578125;7469.6171875;1310.78039550781;521.0;252780;661.0;0.0;Calculated values ==>;1560860025.118;341.46000000000004;341.96000000000004;298.46000000000004;298.46000000000004;295.76000000000005;276.76000000000005;273.8482719121499;277.06;276.46000000000004;270.76000000000005;277.66;349.86;297.26000000000005;270.56;272.36;295.56;291.56;297.66;334.56;277.26000000000005;277.16;339.26;325.26000000000005;271.66;241.71165711629368;267.9596281332873;273.8482719121499;296.86;7070000.0;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;7080000.0;0.0;0.0;0.1915;0.005;0.0;0.0;0.0;10509.142578125;7469.6171875;1310.78039550781;22974.291015625;483709.2529898053;484352.3830443657;269704.70024115324;269704.70024115324;258714.31463156632;430477.46260093397;435089.031508698;437953.82195464283;473696.4923814395;530417.9335295041;472965.01554318523;437642.0229114993;440405.2139601131;462830.7780603107;458219.12774457596;266265.9064278793;472825.4219019846;435442.3189386135;435265.9143433108;277239.5186164033;218669.37671819705;467813.4514219761;201560.0524613946;201733.75876639923;273.7898712047996;2005119.2879852953;1097737.881906378;249793.84304046602;330167.84629406576;0;6;7;34;21;21;0;18;121;113;1526983358404.952;582336774315.1953;1283760563859.9458;45269.40685795704;1331.2669948029077;-0.0;0.0;4648465.102707711;1001264.742968181;0.0;977315.6137217095;2.4158519831725864;0.21627135265549305
7034;2019-06-18 14:14:45.108;694;698;248;248;220;36;40;32;-25;44;765;241;-27;-7;224;183;245;632;243;42;40;-10;718;354;360;136;359;302;720;-2.0;0.0;1050.0;0.0;0.0;100;87;51;1;0;0;1;0;0;0;1;0;0;1;0;22549.36328125;10409.291015625;7693.23583984375;1294.85998535156;517.0;252781;657.0;0.0;Calculated values ==>;1560860085.108;342.56000000000006;342.96000000000004;297.96000000000004;297.96000000000004;295.16;276.76000000000005;273.7412296467126;277.16;276.36;270.66;277.56;349.66;297.26000000000005;270.46000000000004;272.46000000000004;295.56;291.46000000000004;297.66;336.36;277.36;277.16;338.86;324.86;272.16;241.71165711629368;267.8393353686513;273.7412296467126;297.46000000000004;7180000.0;3540000.0;3600000.0;1360000.0;3590000.0;3020000.0;7200000.0;0.0;0.0;0.175;0.0;0.0;0.0;0.0;10409.291015625;7693.23583984375;1294.85998535156;22549.36328125;484170.37061415444;484557.9237338179;266666.61660558404;266666.61660558404;256010.79477367993;430542.39183029096;435265.9143433108;438024.4983934438;473598.9642825547;530285.1503133504;473096.6947527298;437713.4967235476;440770.5613398004;462980.92809904646;458243.10377271957;265552.29445692064;474268.68753814837;435618.25068350555;435265.9143433108;275564.83829863765;216997.06728235667;468306.3487947643;201446.94854128102;201733.75876639923;273.7412296467126;2005498.5885438651;1097912.1731329737;249815.553091365;330294.18234312895;0;6;7;34;21;21;0;18;121;113;1527199322404.9863;582418360715.2083;1283942033609.9746;41401.071224128485;0.0;-0.0;0.0;4649187.236316179;1001275.8350108243;0.0;977315.6137217095;2.1343633327455795;0.18995560175378076
