;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7035;2019-06-18 14:15:45.118;706;707;247;246;218;37;40;32;-26;43;763;242;-28;-7;225;181;245;647;243;44;40;-6;714;359;364;136;364;298;713;-1.0;-1.0;2106.0;393.0;0.0;100;85;41;1;0;0;1;0;0;0;1;0;0;1;0;21339.22265625;9578.53125;7579.23974609375;1266.79821777344;517.0;252782;654.0;0.0;Calculated values ==>;1560860145.118;343.76;343.86;297.86;297.76000000000005;294.96000000000004;276.86;274.27422755570615;277.16;276.36;270.56;277.46000000000004;349.46000000000004;297.36;270.36;272.46000000000004;295.66;291.26000000000005;297.66;337.86;277.56;277.16;338.56000000000006;324.86;272.56;241.71165711629368;267.35522164206344;274.27422755570615;297.46000000000004;7140000.000000001;3590000.0;3640000.0;1360000.0;3640000.0;2980000.0;7130000.0;0.0;0.0;0.351;0.0655;0.0;0.0;0.0;9578.53125;7579.23974609375;1266.79821777344;21339.22265625;486399.4900038522;486654.2250830408;266710.1679984911;266288.7180579698;255605.18051042283;430214.79039162316;434293.55171347444;438767.1513630838;473501.42000396166;530380.2919522733;473738.6891073196;438461.08877795865;441619.8036147813;462361.0238596793;457159.53534223116;265806.2990757772;477491.55584436614;435011.12638877804;434293.55171347444;274308.8830629234;216997.06728235667;468700.2933942656;202003.04204076284;201733.75876639923;273.98068660192723;2005864.3877163222;1098078.7660793583;249836.90380091293;330421.4741847632;0;6;7;34;21;21;0;18;121;113;1527416558604.952;582499974315.1953;1284122063609.946;83104.20237213465;17468.66996365443;-0.0;0.0;4650224.9531866405;1001421.4315225398;0.0;977315.6137217095;5.458628159408647;0.5762548291411987
7036;2019-06-18 14:16:45.119;711;710;244;243;218;45;37;35;-24;43;760;243;-26;-7;225;183;245;628;237;38;37;-2;705;358;363;137;363;304;707;-1.0;-2.0;1451.0;41.0;2.0;100;83;48;1;0;0;1;0;0;0;1;0;0;1;0;21065.62890625;10030.87109375;7478.66162109375;1272.05944824219;529.0;252783;651.0;0.0;Calculated values ==>;1560860205.119;344.26;344.16;297.56;297.46000000000004;294.96000000000004;277.66;274.1680685717883;276.86;276.66;270.76000000000005;277.46000000000004;349.16;297.46000000000004;270.56;272.46000000000004;295.66;291.46000000000004;297.66;335.96000000000004;276.96000000000004;276.86;338.26;326.06;272.96000000000004;241.92719264551067;268.0796299477929;274.1680685717883;296.86;7050000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;7070000.0;0.0;0.0;0.24183333333333332;0.006833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;10030.87109375;7478.66162109375;1272.05944824219;21065.62890625;488086.6996481241;487730.2382207359;265843.9849250154;265425.58630153467;255862.6128011196;430280.9020939914;433997.93586973246;437727.04723144654;473371.616014766;529611.0691093424;473070.1014623026;437413.810930519;440340.5815783672;462512.1425119949;457598.1694309323;266400.9660262524;475196.6764452102;434178.6716885159;433997.93586973246;273052.9745269728;222014.15119762826;468957.112008979;202375.11280752826;265843.9849250154;274.120938786948;2006217.767368479;1098242.180488887;249858.0613007233;330546.95878738;0;6;7;34;21;21;0;18;121;113;1527634662239.6885;582581875680.0964;1284302666619.7278;56915.942808184234;1821.6436612099133;-0.0;56.05131698157235;4651391.807175643;1001582.1868150964;0.0;977316.080823802;3.1303862460569762;0.28067587632516977
7037;2019-06-18 14:17:45.099;709;711;253;252;220;41;37;35;-23;43;759;244;-25;-6;225;181;245;637;236;37;37;0;709;357;362;136;361;304;710;97.0;0.0;1197.0;18.0;0.0;100;80;50;1;0;0;1;0;0;0;1;0;0;0;0;21605.50390625;10189.64453125;7514.94580078125;1256.76477050781;548.0;252784;648.0;0.0;Calculated values ==>;1560860265.099;344.06000000000006;344.26;298.46000000000004;298.36;295.16;277.26000000000005;274.0616903277293;276.86;276.66;270.86;277.46000000000004;349.06000000000006;297.56;270.66;272.56;295.66;291.26000000000005;297.66;336.86;276.86;276.86;337.96000000000004;327.96000000000004;273.16;241.71165711629368;268.0796299477929;274.0616903277293;296.76000000000005;7090000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3040000.0;7100000.0;0.016166666666666666;0.0;0.1995;0.003;0.0;0.016166666666666666;0.0;10189.64453125;7514.94580078125;1256.76477050781;21605.50390625;487372.6785583494;487562.8627311365;269548.6851121024;269098.8406498396;256442.88352897123;430346.717906069;434244.55786418;437883.18805776763;473501.42000396166;529506.5989332239;473188.49693772214;437570.5891863215;440491.74836370035;462813.44064817444;457484.8681455614;266132.54881144513;476267.2042597428;434244.55786418;434244.55786418;271797.11229066993;229958.8627652946;469290.60212070297;202176.71255492113;202176.71255492113;274.03922014196115;2006573.241611105;1098410.6286177167;249879.12781137452;330671.8638670259;0;6;7;34;21;21;0;18;121;113;1527852089739.7576;582663748380.1224;1284485005819.7856;47023.44186281788;801.3416686973454;-0.0;3751.7634991663517;4652257.67999433;1001604.0377401155;0.0;977347.8020366833;2.720087607228827;0.22045221489799366
7038;2019-06-18 14:18:45.130;709;711;255;255;225;38;37;33;-22;43;760;244;-24;-6;226;181;245;648;230;37;37;3;709;357;362;136;362;305;710;-2.0;-1.0;1348.0;94.0;0.0;100;79;51;1;0;0;1;0;0;0;1;0;0;1;0;21986.169921875;10246.134765625;7514.95166015625;1247.216796875;571.0;252785;645.0;0.0;Calculated values ==>;1560860325.13;344.06000000000006;344.26;298.66;298.66;295.66;276.96000000000004;274.0616903277293;276.86;276.46000000000004;270.96000000000004;277.46000000000004;349.16;297.56;270.76000000000005;272.56;295.76000000000005;291.26000000000005;297.66;337.96000000000004;276.86;276.86;337.66;330.26000000000005;273.46000000000004;241.71165711629368;268.19934244402924;274.0616903277293;296.16;7090000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;7100000.0;0.0;0.0;0.22466666666666668;0.015666666666666666;0.0;0.0;0.0;10246.134765625;7514.95166015625;1247.216796875;21986.169921875;487372.6785583494;487562.8627311365;270462.472396557;270462.472396557;258250.30339682213;430346.717906069;434244.55786418;437812.597326149;473501.42000396166;529534.7643434273;473056.9634372156;437499.1961693786;440276.00903072825;462796.2276784706;457484.8681455614;266132.54881144513;477998.53786056227;434244.55786418;434244.55786418;270541.29595472733;239577.9089402584;469585.4881537126;201979.21413309337;202176.71255492113;273.96233832780644;2006936.6932468775;1098581.0147662968;249900.00510551556;330797.1777248789;0;6;7;34;21;21;0;18;121;113;1528069401960.2546;582745390540.3092;1284667800215.2039;52983.900090706506;4192.4982929897005;-0.0;0.0;4653091.505099683;1001645.6745744803;0.0;977379.0828860074;3.0079696074895783;0.2743377225276356
7039;2019-06-18 14:19:45.120;711;713;254;254;224;38;38;33;-23;43;760;244;-25;-6;226;182;245;655;228;37;38;5;714;356;361;137;361;304;715;-2.0;-1.0;1364.0;70.0;0.0;100;80;52;1;0;0;1;0;0;0;1;0;0;0;0;22325.701171875;10426.0654296875;7635.306640625;1255.11254882812;588.0;252786;643.0;0.0;Calculated values ==>;1560860385.12;344.26;344.46000000000004;298.56;298.56;295.56;276.96000000000004;273.955091788801;276.96000000000004;276.46000000000004;270.86;277.46000000000004;349.16;297.56;270.66;272.56;295.76000000000005;291.36;297.66;338.66;276.86;276.96000000000004;337.46000000000004;331.96000000000004;273.66;241.92719264551067;268.0796299477929;273.955091788801;295.96000000000004;7140000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;7150000.0;0.0;0.0;0.22733333333333333;0.011666666666666665;0.0;0.0;0.0;10426.0654296875;7635.306640625;1255.11254882812;22325.701171875;487142.2790432497;487333.49375544244;269614.7034405346;269614.7034405346;257654.0606665509;430412.23801567365;434668.6427963687;437883.18805776763;473371.616014766;529611.0691093424;473188.49693772214;437570.5891863215;440491.74836370035;462946.4434952612;457784.2476305463;265806.2990757772;478513.4577944178;434489.842356074;434668.6427963687;269704.110367413;246688.97952812296;469646.3180116958;201790.41023441756;202176.71255492113;273.8842359532694;2007305.8972936515;1098753.2543892115;249920.85437452613;330923.40883487836;0;6;7;34;21;21;0;18;121;113;1528286265809.4272;582827276889.9968;1284850469764.5068;53671.75815850825;3124.9855907349124;-0.0;0.0;4653980.154115511;1001706.64344344;0.0;977379.0828860074;2.940325057539896;0.2608930987782709
7040;2019-06-18 14:20:45.111;713;715;251;251;223;38;38;33;-24;42;758;242;-25;-6;227;182;245;662;233;38;38;7;716;356;361;138;361;304;717;-1.0;-1.0;1221.0;103.0;0.0;100;81;51;1;0;0;1;0;0;0;1;0;0;0;0;22123.119140625;10393.287109375;7603.4208984375;1258.20642089844;611.0;252787;639.0;0.0;Calculated values ==>;1560860445.111;344.46000000000004;344.66;298.26000000000005;298.26000000000005;295.46000000000004;276.96000000000004;273.955091788801;276.96000000000004;276.46000000000004;270.76000000000005;277.36;348.96000000000004;297.36;270.66;272.56;295.86;291.36;297.66;339.36;276.96000000000004;276.96000000000004;337.06;334.26000000000005;273.86;242.14157278889297;268.0796299477929;273.955091788801;296.46000000000004;7159999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;7170000.0;0.0;0.0;0.20350000000000001;0.017166666666666667;0.0;0.0;0.0;10393.287109375;7603.4208984375;1258.20642089844;22123.119140625;487228.3769799635;487419.90308170835;268146.49438835966;268146.49438835966;257204.22835078332;430412.23801567365;434668.6427963687;437727.04723144654;473143.7464358393;529402.1194473583;472951.6436350606;437570.5891863215;440491.74836370035;463079.3272856336;457784.2476305463;265678.5433031778;479375.4541358434;434668.6427963687;434668.6427963687;268029.79939014546;256311.7953858065;469707.477533517;201704.9357780313;202176.71255492113;273.85090290608883;2007676.2485696469;1098926.7229700205;249941.7955576864;331050.3791829992;0;6;7;34;21;21;0;18;121;113;1528502833320.0608;582909764515.2382;1285032842405.0403;48030.49968077001;4600.710300135838;-0.0;0.0;4654827.545805495;1001771.014585599;0.0;977379.0828860074;2.733391009124799;0.25597767947183425
7041;2019-06-18 14:21:45.121;717;718;248;248;219;38;39;32;-24;42;757;242;-25;-6;227;181;245;667;233;39;39;9;718;356;361;138;361;303;719;-3.0;-1.0;1304.0;116.0;0.0;100;83;51;1;0;0;1;0;0;0;1;0;0;1;0;21949.033203125;10330.6015625;7652.4609375;1275.35632324219;628.0;252788;635.0;0.0;Calculated values ==>;1560860505.121;344.86;344.96000000000004;297.96000000000004;297.96000000000004;295.06;276.96000000000004;273.955091788801;277.06;276.36;270.76000000000005;277.36;348.86;297.36;270.66;272.56;295.86;291.26000000000005;297.66;339.86;277.06;277.06;336.66;335.96000000000004;274.06;242.14157278889297;267.9596281332873;273.955091788801;296.46000000000004;7180000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;7190000.000000001;0.0;0.0;0.21733333333333332;0.01933333333333333;0.0;0.0;0.0;10330.6015625;7652.4609375;1275.35632324219;21949.033203125;487611.4998116262;487655.03407322144;266732.3147831174;266732.3147831174;255702.69198467536;430412.23801567365;434846.9440822899;437953.82195464283;473143.7464358393;529374.0820662462;473083.3453044321;437798.07955487026;440706.57273408404;463079.3272856336;457646.94884360844;265552.29445692064;479924.63248156436;434846.9440822899;434846.9440822899;266355.56789118156;263425.85118522606;469904.45810332865;201707.6408918527;202176.71255492113;273.8519581173706;2008043.5777171091;1099099.4508254374;249962.91209938802;331177.5327203366;0;6;7;34;21;21;0;18;121;113;1528719469420.0264;582992578315.225;1285214972755.0112;51344.170017646386;5185.138466088534;-0.0;0.0;4655655.806073225;1001852.5769167611;0.0;977379.0828860074;2.9353037236635453;0.27608944469580154
7042;2019-06-18 14:22:45.122;721;722;247;247;217;38;40;33;-24;42;755;241;-26;-6;227;181;245;672;232;39;40;10;744;350;355;141;355;306;748;-1.0;-1.0;0.0;65.0;3.0;100;95;52;1;0;0;1;0;0;0;1;0;0;1;0;22754.958984375;10904.1064453125;8041.67919921875;1354.86450195312;643.0;252789;632.0;0.0;Calculated values ==>;1560860565.122;345.26;345.36;297.86;297.86;294.86;276.96000000000004;273.3108153835814;277.16;276.46000000000004;270.76000000000005;277.36;348.66;297.26000000000005;270.56;272.56;295.86;291.26000000000005;297.66;340.36;277.06;277.16;336.36;337.46000000000004;274.16;242.77792619122317;268.3187672390254;273.3108153835814;296.36;7440000.000000001;3500000.0;3550000.0;1410000.0;3550000.0;3060000.0;7480000.0;0.0;0.0;0.0;0.010833333333333334;0.0005;0.0005;0.0;10904.1064453125;8041.67919921875;1354.86450195312;22754.958984375;485470.2922229865;485197.3847794183;264584.6776520664;264584.6776520664;253883.3801611068;430799.1582183253;436453.30209453666;437270.2536001789;472751.9947874012;528935.3484124116;472568.6950954637;436954.0803290252;440059.3432352877;463972.5866278886;458611.3976645974;264032.6050340212;477387.50019705377;436280.8366206006;436453.30209453666;265099.94585879904;269704.110367413;469596.2179012159;197237.03457181697;264584.6776520664;272.05997938760737;2008416.1171937762;1099276.4096745537;249984.83097154662;331308.3194010596;0;6;7;34;21;21;0;18;121;113;1528934272999.7668;583076279710.1239;1285397675799.7905;0.0;2950.5578194018217;-0.0;85.93431222123513;4656083.681287323;1001920.3755156827;0.0;977379.7990172104;0.14957610272146435;0.026124000380660713
7043;2019-06-18 14:23:45.122;732;731;252;252;214;32;29;29;-25;41;752;241;-26;-3;228;178;245;683;231;30;29;11;758;351;356;147;356;302;760;0.0;-1.0;1112.0;213.0;0.0;100;99;47;1;0;0;1;0;0;0;1;0;0;1;0;22803.427734375;10689.08984375;8219.1396484375;1346.79162597656;655.0;252790;629.0;0.0;Calculated values ==>;1560860625.122;346.36;346.26;298.36;298.36;294.56;276.36;273.4187578820637;276.06;276.06;270.66;277.26000000000005;348.36;297.26000000000005;270.56;272.86;295.96000000000004;290.96000000000004;297.66;341.46000000000004;276.16;276.06;336.06;338.66;274.26000000000005;244.02132995426717;267.8393353686513;273.4187578820637;296.26000000000005;7580000.0;3510000.0;3560000.0;1470000.0;3560000.0;3020000.0;7600000.0;0.0;0.0;0.18533333333333332;0.0355;0.0;0.0;0.0;10689.08984375;8219.1396484375;1346.79162597656;22803.427734375;485664.31334362034;485299.9708150762;265853.7777766247;265853.7777766247;252474.84831227903;430735.4089219946;434286.206695374;438024.4983934438;471863.4502349779;528928.5343954032;473096.6947527298;437869.15320432716;441368.7326958178;463955.8763240681;458043.7097154469;263294.1236065345;477770.18555423163;434464.2400499864;434286.206695374;263844.3676079864;274727.5295995403;468876.2613342076;200176.5867389575;264584.6776520664;273.23021271414297;2008795.7704164325;1099456.3529769625;250007.3447726127;331443.8262247901;0;6;7;34;21;21;0;18;121;113;1529147572999.7668;583162679710.1239;1285580075799.7905;44081.14629329813;9538.838448131379;-0.0;0.0;4656451.0241731005;1002024.4538179121;0.0;977380.5151364789;2.647244079807195;0.2687143808871376
7044;2019-06-18 14:24:48.073;748;742;245;244;215;37;29;30;-26;40;741;241;-27;-2;228;179;245;683;224;34;29;12;739;357;361;142;361;301;741;-1.0;0.0;1441.0;252.0;0.0;100;99;44;1;0;0;1;0;0;0;1;0;0;1;0;21670.0;10124.0146484375;7964.07568359375;1355.70642089844;668.0;252791;623.0;0.0;Calculated values ==>;1560860688.073;347.96000000000004;347.36;297.66;297.56;294.66;276.86;274.0616903277293;276.06;276.16;270.56;277.16;347.26;297.26000000000005;270.46000000000004;272.96000000000004;295.96000000000004;291.06;297.66;341.46000000000004;276.56;276.06;335.46000000000004;339.96000000000004;274.36;242.98782864720522;267.7187500070086;274.0616903277293;295.56;7390000.000000001;3570000.0000000005;3610000.0;1420000.0;3610000.0;3010000.0;7409999.999999999;0.0;0.0;0.24016666666666667;0.042;0.0;0.0;0.0;10124.0146484375;7964.07568359375;1355.70642089844;21670.0;490033.05600369844;488939.6937918943;264197.51333225094;263811.11827717006;253475.65128554328;430346.717906069;433040.73848485097;438095.2167564963;472424.0149512065;527856.7758344202;473228.16177369916;437940.2675631159;441728.28212843963;463212.09266578907;457209.1677149482;264308.84758676135;479931.8725970539;433950.3860404442;433040.73848485097;261333.34086894934;280170.41352433193;469658.33171380573;201822.81595481202;264584.6776520664;273.9013864867651;2009184.610242572;1099638.3259964585;250030.97323851296;331585.3192231186;0;6;7;34;21;21;0;18;121;113;1529373252334.678;583253643905.088;1285769873064.7158;56744.75492587117;11249.091661877736;-0.0;0.0;4657332.5646321485;1002206.2067328899;0.0;977380.5151364789;3.496942878581774;0.3417356793104448
7045;2019-06-18 14:25:45.143;753;747;241;241;211;44;32;32;-26;40;735;241;-28;-1;228;180;245;677;223;35;32;13;730;362;366;141;366;301;732;-2.0;-1.0;1447.0;218.0;0.0;100;99;40;1;0;0;1;0;0;0;1;0;0;0;0;20769.64453125;9784.92578125;7780.5888671875;1363.78161621094;679.0;252792;619.0;0.0;Calculated values ==>;1560860745.143;348.46000000000004;347.86;297.26000000000005;297.26000000000005;294.26000000000005;277.56;274.5913991737795;276.36;276.36;270.56;277.16;346.66;297.26000000000005;270.36;273.06;295.96000000000004;291.16;297.66;340.86;276.66;276.36;335.06;341.06000000000006;274.46000000000004;242.77792619122317;267.7187500070086;274.5913991737795;295.46000000000004;7300000.0;3620000.0000000005;3660000.0;1410000.0;3660000.0;3010000.0;7320000.0;0.0;0.0;0.24116666666666667;0.036333333333333336;0.0;0.0;0.0;9784.92578125;7780.5888671875;1363.78161621094;20769.64453125;491673.82926693204;490594.9061173137;263145.2564111913;263145.2564111913;252475.78595684707;430014.67791919125;432322.48016695504;438095.2167564963;472555.3283204977;527229.8644493856;473228.16177369916;437785.01000687695;441876.3466884435;462460.68337330536;456529.09967249434;264824.3993290607;480008.5500736463;432880.6149027872;432322.48016695504;259659.41789560125;284776.6418597092;469892.93206556124;203192.79938719084;264584.6776520664;274.45661153787916;2009521.0033690394;1099796.1320004854;250052.52895824856;331710.1175571272;0;6;7;34;21;21;0;18;121;113;1529580701784.4353;583334397954.9935;1285941653764.515;56650.632988897494;9690.104820647459;-0.0;0.0;4658231.380573916;1002372.1789470371;0.0;977380.5151364789;3.504659490878175;0.3347535263799508
7046;2019-06-18 14:26:45.144;749;745;244;244;213;48;35;34;-27;40;734;240;-28;-1;229;180;245;676;223;36;35;14;720;365;369;138;369;301;722;-1.0;0.0;1354.0;172.0;0.0;100;99;38;1;0;0;1;0;0;0;1;0;0;0;0;20212.3828125;9487.142578125;7607.82177734375;1372.76098632812;693.0;252793;612.0;0.0;Calculated values ==>;1560860805.144;348.06000000000006;347.66;297.56;297.56;294.46000000000004;277.96000000000004;274.9066339382667;276.66;276.56;270.46000000000004;277.16;346.56000000000006;297.16;270.36;273.06;296.06;291.16;297.66;340.76;276.76000000000005;276.66;334.36;342.46000000000004;274.56;242.14157278889297;267.7187500070086;274.9066339382667;295.46000000000004;7200000.0;3650000.0;3690000.0;1380000.0;3690000.0;3010000.0;7220000.0;0.0;0.0;0.22566666666666665;0.028666666666666667;0.0;0.0;0.0;9487.142578125;7607.82177734375;1372.76098632812;20212.3828125;492092.85948842973;491311.62299969496;264899.62196760357;264899.62196760357;253518.08360388016;429811.8947417682;432113.16921278025;437940.2675631159;472947.9820155742;527125.3449287468;473110.1495961964;437785.01000687695;441876.3466884435;462140.9697039366;456033.45726211835;265427.51410048746;480979.4388152348;432301.3137403124;432113.16921278025;256730.23209357203;290640.09048841946;470396.5654319022;204034.66972456579;264584.6776520664;274.79592289904906;2009862.5259564633;1099956.7352472672;250075.3338600748;331838.3564501322;0;6;7;34;21;21;0;18;121;113;1529801205460.0452;583418099350.225;1286122256775.0144;52784.69657889948;7635.707676943643;-0.0;0.0;4659143.356855521;1002516.5631246126;0.0;977380.5151364789;3.2716754845328637;0.30639602058943904
7047;2019-06-18 14:27:45.134;741;738;251;250;221;51;38;37;-24;41;737;239;-26;0;229;182;245;663;223;38;38;15;699;368;373;137;373;304;700;-2.0;-1.0;1427.0;195.0;0.0;100;99;41;1;0;0;1;0;0;0;1;0;0;1;0;20058.654296875;9450.505859375;7312.234375;1385.6828613281198;709.0;252794;605.0;0.0;Calculated values ==>;1560860865.134;347.26;346.96000000000004;298.26000000000005;298.16;295.26000000000005;278.26000000000005;275.2199585193972;276.96000000000004;276.86;270.76000000000005;277.26000000000005;346.86;297.06;270.56;273.16;296.06;291.36;297.66;339.46000000000004;276.96000000000004;276.96000000000004;333.66;344.06000000000006;274.66;241.92719264551067;268.0796299477929;275.2199585193972;295.46000000000004;6990000.000000001;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3040000.0;7000000.0;0.0;0.0;0.2378333333333333;0.0325;0.0;0.0;0.0;9450.505859375;7312.234375;1385.6828613281198;20058.654296875;493038.5456276956;492510.1851239069;269422.99806178815;268965.46274488815;257257.39792567655;429606.4342157736;431644.5240703191;437727.04723144654;473176.1828425327;527205.8380528146;472595.8932732164;437413.810930519;441393.15733161947;461531.51655872667;455817.0791204539;266816.8580308804;481456.7814499678;431644.5240703191;431644.5240703191;253801.27034056993;297342.5633918147;470629.2288316383;204794.5186453571;264584.6776520664;275.10256701511963;2010198.062000432;1100114.522681982;250098.31706097026;331962.6695291213;0;6;7;34;21;21;0;18;121;113;1530023768360.0806;583500585600.238;1286303726525.0432;55399.1197153916;8639.62808105414;-0.0;0.0;4660044.7384028165;1002652.1683179844;0.0;977380.5151364789;3.5286122358260292;0.3333124407694504
7048;2019-06-18 14:28:45.115;727;726;257;256;228;49;39;39;-22;42;742;238;-24;-1;229;184;245;638;227;41;39;16;687;366;371;137;370;305;688;0.0;-1.0;1343.0;186.0;0.0;100;100;45;1;0;0;1;0;0;0;1;0;0;1;0;20404.6953125;9560.5048828125;7116.1611328125;1393.98913574219;722.0;252795;598.0;0.0;Calculated values ==>;1560860925.115;345.86;345.76;298.86;298.76000000000005;295.96000000000004;278.06;275.0112864084945;277.06;277.06;270.96000000000004;277.36;347.36;296.96000000000004;270.76000000000005;273.06;296.06;291.56;297.66;336.96000000000004;277.26000000000005;277.06;332.96000000000004;345.36;274.76000000000005;241.92719264551067;268.19934244402924;275.0112864084945;295.86;6870000.0;3660000.0;3710000.0;1370000.0;3700000.0;3050000.0;6880000.0;0.0;0.0;0.22383333333333333;0.031000000000000003;0.0;0.0;0.0;9560.5048828125;7116.1611328125;1393.98913574219;20404.6953125;492245.7393210739;492002.4811516238;273457.1961315868;272934.0541603002;260508.09561440774;429743.705733735;432351.7763424921;437812.597326149;473273.90776018414;527651.7105751382;472344.49817556154;437499.1961693786;441030.91413852724;461989.0877721098;456429.9049226635;267702.0175296502;479003.93721507426;432727.05303922435;432351.7763424921;250872.52762923925;302789.4550866088;470727.4148199725;204272.2238199493;264584.6776520664;274.8921874702522;2010535.1498019265;1100272.8976034143;250121.47365901302;332082.86808331346;0;6;7;34;21;21;0;18;121;113;1530246897679.8818;583582759570.1649;1286486368669.8806;52274.12026980437;8260.110921000718;-0.0;0.0;4660941.731264178;1002792.9548796761;0.0;977380.5151364789;3.349863670339876;0.32188116600535654
7049;2019-06-18 14:29:45.125;711;712;257;257;232;46;40;40;-21;43;748;238;-23;-1;229;186;245;616;226;41;40;17;688;363;368;135;368;306;690;-2.0;0.0;1217.0;95.0;0.0;100;100;49;1;0;0;1;0;0;0;1;0;0;0;0;21117.259765625;9850.517578125;7229.87109375;1399.7587890625;730.0;252796;591.0;0.0;Calculated values ==>;1560860985.125;344.26;344.36;298.86;298.86;296.36;277.76000000000005;274.69669130483857;277.16;277.16;271.06;277.46000000000004;347.96000000000004;296.96000000000004;270.86;273.06;296.06;291.76000000000005;297.66;334.76000000000005;277.26000000000005;277.16;332.26000000000005;346.16;274.86;241.49495122638035;268.3187672390254;274.69669130483857;295.76000000000005;6880000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3060000.0;6900000.0;0.0;0.0;0.20283333333333334;0.01583333333333333;0.0;0.0;0.0;9850.517578125;7229.87109375;1399.7587890625;21117.259765625;489852.2182895901;489790.14597153733;273251.2376624108;273251.2376624108;261977.45916811627;429947.3805835815;433299.8492016903;437742.05038880615;473631.01605711324;528202.6435094479;472211.59516599093;437427.84448784514;440817.3637915739;462292.53388251306;457200.82393779146;267625.2841515549;475345.0285709768;433484.00545957795;433299.8492016903;247943.99896000302;306141.9092990094;471092.8683005434;203618.16097725678;264584.6776520664;274.62576585170893;2010881.2237635711;1100434.6830836497;250144.75877192148;332202.4382768939;0;6;7;34;21;21;0;18;121;113;1530468634629.8467;583664373170.152;1286669699219.8516;47488.12890230927;4235.016199285371;-0.0;0.0;4661773.221899159;1002897.0982933386;0.0;977380.5151364789;2.7988491547983956;0.2534107157956763
7050;2019-06-18 14:30:45.136;700;703;257;257;230;42;40;39;-22;44;754;239;-23;-2;229;186;245;614;223;40;40;18;686;362;367;134;366;305;687;0.0;-1.0;1552.0;5.0;0.0;100;100;49;1;0;0;1;0;0;0;1;0;0;1;0;21383.38671875;9769.0888671875;7124.7216796875;1403.9033203125;732.0;252797;585.0;0.0;Calculated values ==>;1560861045.136;343.16;343.46000000000004;298.86;298.86;296.16;277.36;274.5913991737795;277.16;277.06;270.96000000000004;277.56;348.56000000000006;297.06;270.86;272.96000000000004;296.06;291.76000000000005;297.66;334.56;277.16;277.16;331.66;346.36;274.96000000000004;241.2770596917726;268.19934244402924;274.5913991737795;295.46000000000004;6859999.999999999;3620000.0000000005;3670000.0000000005;1340000.0;3660000.0;3050000.0;6870000.0;0.0;0.0;0.25866666666666666;0.0008333333333333334;0.0;0.0;0.0;9769.0888671875;7124.7216796875;1403.9033203125;21383.38671875;488469.3982435172;488799.8202981233;273561.82994718524;273561.82994718524;261353.04875513256;430014.67791919125;433550.350954743;437812.597326149;473857.65670332924;528907.4271763442;472463.4016818986;437656.05685647397;440880.4687282554;462594.7164123007;457363.58031028823;267779.33050553687;475392.55666292127;433550.350954743;433550.350954743;245433.99809710225;306980.0860723078;471323.8536851003;203533.25259612282;264584.6776520664;274.5882565036963;2011235.4607486667;1100598.2097782025;250168.12690617365;332322.0818138036;0;6;7;34;21;21;0;18;121;113;1530689175054.5452;583745087965.0416;1286853032824.601;60600.25717016677;223.15883424081454;-0.0;0.0;4662674.123583566;1002934.2565630012;0.0;977380.5151364789;3.3240991987244697;0.2726571585916629
7051;2019-06-18 14:31:45.116;693;696;250;250;227;41;39;39;-22;44;760;239;-24;-4;230;186;245;601;225;40;39;19;692;360;366;131;365;305;693;-1.0;-1.0;1000.0;54.0;0.0;100;81;50;1;0;0;1;0;0;0;1;0;0;0;0;21159.76171875;9961.1083984375;7261.4423828125;1269.43481445312;730.0;252798;579.0;0.0;Calculated values ==>;1560861105.116;342.46000000000004;342.76;298.16;298.16;295.86;277.26000000000005;274.38016830617;277.06;277.06;270.96000000000004;277.56;349.16;297.06;270.76000000000005;272.76000000000005;296.16;291.76000000000005;297.66;333.26000000000005;277.16;277.06;331.06;346.16;275.06;240.61611355647437;268.19934244402924;274.38016830617;295.66;6920000.0;3600000.0;3660000.0;1310000.0;3650000.0;3050000.0;6930000.0;0.0;0.0;0.16666666666666666;0.009000000000000001;0.0;0.0;0.0;9961.1083984375;7261.4423828125;1269.43481445312;21159.76171875;486814.6715972595;487148.7784497092;269527.1672168594;269527.1672168594;259850.4908286617;430148.3826014536;433616.79160117084;437812.597326149;474244.15781875124;529534.7643434273;472463.4016818986;437499.1961693786;440578.77906221413;462878.96902001434;457687.92273860215;267323.95543618174;472587.55140546017;433799.4536676275;433616.79160117084;242924.1476594651;306141.9092990094;471819.166456567;202895.21953374182;264584.6776520664;274.3320317515763;2011589.8688103461;1100762.5732826982;250190.3972980312;332441.9265527957;0;6;7;34;21;21;0;18;121;113;1530909001754.615;583824561465.0669;1287035971824.6592;39152.89629873453;2420.315522305427;-0.0;0.0;4663505.122770646;1002956.2781729951;0.0;977380.5151364789;2.2481745730269274;0.19767959661087836
7052;2019-06-18 14:32:45.117;691;694;249;248;221;40;40;38;-23;45;765;238;-25;-7;230;184;245;613;225;40;40;19;698;361;366;131;366;304;699;-2.0;-1.0;1359.0;48.0;0.0;100;64;49;1;0;0;1;0;0;0;1;0;0;1;0;21032.8515625;9965.2421875;7350.73583984375;1153.18701171875;727.0;252799;571.0;0.0;Calculated values ==>;1560861165.117;342.26;342.56000000000006;298.06;297.96000000000004;295.26000000000005;277.16;274.4858918419099;277.16;276.96000000000004;270.86;277.66;349.66;296.96000000000004;270.66;272.46000000000004;296.16;291.56;297.66;334.46000000000004;277.16;277.16;330.26000000000005;345.86;275.06;240.61611355647437;268.0796299477929;274.4858918419099;295.66;6980000.0;3610000.0;3660000.0;1310000.0;3660000.0;3040000.0;6990000.000000001;0.0;0.0;0.2265;0.008;0.0;0.0;0.0;9965.2421875;7350.73583984375;1153.18701171875;21032.8515625;485879.0716131521;486216.019261273;268589.4109159332;268139.66164667805;257304.1886398923;430081.6785162784;433799.4536676275;437883.18805776763;474340.9607716398;530133.2815370072;472477.1832610706;437570.5891863215;440340.5815783672;462728.6262450802;457249.07238962216;266887.8059156057;473772.87665918533;433799.4536676275;433799.4536676275;239577.9089402584;304884.691753025;471819.166456567;203194.53067554903;264584.6776520664;274.45260941845794;2011941.4797820807;1100928.6289722556;250210.58614978037;332563.6967344571;0;6;7;34;21;21;0;18;121;113;1531128605415.2224;583903162775.2843;1287218674870.1646;53156.98089707251;2148.9970862481437;-0.0;0.0;4664274.384570221;1002994.3564127984;0.0;977380.5151364789;2.994503425918165;0.2578062172026184
7053;2019-06-18 14:33:45.107;693;696;247;247;218;40;41;38;-25;45;767;238;-26;-9;230;183;245;627;222;42;41;21;700;360;366;133;365;302;701;-1.0;-1.0;1262.0;48.0;0.0;100;56;45;1;0;0;1;0;0;0;1;0;0;1;0;20752.392578125;9759.287109375;7401.55517578125;1102.94055175781;725.0;252800;562.0;0.0;Calculated values ==>;1560861225.107;342.46000000000004;342.76;297.86;297.86;294.96000000000004;277.16;274.38016830617;277.26000000000005;276.96000000000004;270.66;277.66;349.86;296.96000000000004;270.56;272.26000000000005;296.16;291.46000000000004;297.66;335.86;277.36;277.26000000000005;329.36;345.66;275.26000000000005;241.05796691057077;267.8393353686513;274.38016830617;295.36;7000000.0;3600000.0;3660000.0;1330000.0;3650000.0;3020000.0;7009999.999999999;0.0;0.0;0.21033333333333332;0.008;0.0;0.0;0.0;9759.287109375;7401.55517578125;1102.94055175781;20752.392578125;485961.05831256165;486298.41396371933;267548.0470066791;267548.0470066791;256126.46351102926;430148.3826014536;433981.5763581648;438024.4983934438;474083.7854598241;530493.7248521174;472741.9036590147;437869.15320432716;440469.9055531801;462878.96902001434;457273.3875626309;266746.3882056393;475758.3557434404;434163.16617520025;433981.5763581648;235813.6939595721;304046.57827927166;471749.2581616372;202933.92014637782;264584.6776520664;274.3470303816861;2012289.6321149133;1101092.9726545762;250229.38407930182;332686.6120036471;0;6;7;34;21;21;0;18;121;113;1531348168815.2573;583982349575.2969;1287400444570.1934;49447.38495796621;2150.522704122075;-0.0;0.0;4665129.278446419;1003030.1797728352;0.0;977380.5151364789;2.8251489914674504;0.2408676992479325
7054;2019-06-18 14:34:45.128;696;699;246;246;217;40;42;37;-26;46;766;238;-28;-10;231;181;245;634;223;43;42;22;700;360;365;133;365;301;702;-1.0;-1.0;1181.0;7.0;0.0;100;50;41;1;0;0;1;0;0;0;1;0;0;0;0;20292.751953125;9503.3515625;7375.201171875;1064.94750976562;722.0;252801;553.0;0.0;Calculated values ==>;1560861285.128;342.76;343.06000000000006;297.76000000000005;297.76000000000005;294.86;277.16;274.38016830617;277.36;276.86;270.56;277.76000000000005;349.76;296.96000000000004;270.36;272.16;296.26000000000005;291.26000000000005;297.66;336.56;277.46000000000004;277.36;328.46000000000004;345.36;275.36;241.05796691057077;267.7187500070086;274.38016830617;295.46000000000004;7000000.0;3600000.0;3650000.0;1330000.0;3650000.0;3010000.0;7020000.0;0.0;0.0;0.19683333333333333;0.0011666666666666668;0.0;0.0;0.0;9503.3515625;7375.201171875;1064.94750976562;20292.751953125;486405.020083202;486635.5600070536;267039.22515609895;267039.22515609895;255725.04727446273;430148.3826014536;434408.92020770046;438095.2167564963;474180.86133098433;530465.2551293176;472873.94095227536;437785.01000687695;440534.6557395019;463012.4783077877;456996.27786778926;266746.3882056393;476742.5987452266;434589.01295012434;434408.92020770046;232049.79005350024;302789.4550866088;471846.71735943656;203005.70670434472;264584.6776520664;274.37484154696136;2012631.79470049;1101253.5508259598;250247.45613612712;332809.7947385623;0;6;7;34;21;21;0;18;121;113;1531567545569.9226;584062177505.175;1287581407884.9172;46273.45189526517;313.6478457642738;-0.0;0.0;4665927.23127142;1003050.7217145504;0.0;977380.5151364789;2.596321738075729;0.21371531666463914
7055;2019-06-18 14:35:45.108;698;701;247;247;217;40;43;37;-22;46;762;238;-28;-10;231;179;245;641;227;43;43;23;702;360;365;134;365;301;704;-2.0;-1.0;1263.0;0.0;0.0;100;47;37;1;0;0;1;0;0;0;1;0;0;0;0;20042.912109375;9220.728515625;7440.705078125;1041.56640625;718.0;252802;545.0;0.0;Calculated values ==>;1560861345.108;342.96000000000004;343.26;297.86;297.86;294.86;277.16;274.38016830617;277.46000000000004;276.86;270.96000000000004;277.76000000000005;349.36;296.96000000000004;270.36;272.16;296.26000000000005;291.06;297.66;337.26;277.46000000000004;277.46000000000004;327.66;344.96000000000004;275.46000000000004;241.2770596917726;267.7187500070086;274.38016830617;295.86;7020000.0;3600000.0;3650000.0;1340000.0;3650000.0;3010000.0;7040000.000000001;0.0;0.0;0.21050000000000002;0.0;0.0;0.0;0.0;9220.728515625;7440.705078125;1041.56640625;20042.912109375;486487.7366851202;486718.8340672095;267332.2458617195;267332.2458617195;255637.95488762524;430148.3826014536;434589.01295012434;438711.9858211006;474052.113305266;530048.2812349753;472873.94095227536;437785.01000687695;440534.6557395019;463012.4783077877;456718.5572118646;266606.85435205814;477604.3179689774;434589.01295012434;434589.01295012434;228704.35009887922;301113.3779324612;471812.00014122744;203019.46007791444;264584.6776520664;274.38016830617;2012967.8131909398;1101409.532815327;250265.00456733862;332933.2194687231;0;6;7;34;21;21;0;18;121;113;1531786472569.9922;584142250805.2006;1287761947684.9746;49613.27666894069;0.0;-0.0;0.0;4666726.020991018;1003053.3345753553;0.0;977380.5151364789;2.8025349753680557;0.23300592821017263
7056;2019-06-18 14:36:45.119;701;703;248;248;217;39;43;36;-7;46;758;238;-13;-10;231;178;245;647;222;43;43;24;704;359;364;136;364;302;705;-2.0;-1.0;1309.0;34.0;0.0;100;47;36;1;0;0;1;0;0;0;1;0;0;0;0;20065.986328125;9160.1767578125;7452.1767578125;1041.17138671875;715.0;252803;538.0;0.0;Calculated values ==>;1560861405.119;343.26;343.46000000000004;297.96000000000004;297.96000000000004;294.86;277.06;274.27422755570615;277.46000000000004;276.76000000000005;272.46000000000004;277.76000000000005;348.96000000000004;296.96000000000004;271.86;272.16;296.26000000000005;290.96000000000004;297.66;337.86;277.46000000000004;277.46000000000004;326.96000000000004;344.66;275.56;241.71165711629368;267.8393353686513;274.27422755570615;295.36;7040000.000000001;3590000.0;3640000.0;1360000.0;3640000.0;3020000.0;7050000.0;0.0;0.0;0.21816666666666668;0.005666666666666667;0.0;0.0;0.0;9160.1767578125;7452.1767578125;1041.17138671875;20065.986328125;486718.8340672095;486908.472790569;267697.3784986581;267697.3784986581;255594.67655398123;430214.79039162316;434832.48858899495;440770.5613398004;473794.00437491824;529554.8567808631;472741.9036590147;439865.3636856337;440319.17732939526;463162.2360548347;456743.7428912312;266469.1492763488;478423.6970203083;434832.48858899495;434832.48858899495;225777.27872811773;299856.38484229014;471644.9034095714;202703.67354007866;264584.6776520664;274.25312336375714;2013302.1152882793;1101562.7351076682;250282.36389755015;333057.3495702002;0;6;7;34;21;21;0;18;121;113;1532005212664.6934;584223265655.0898;1287942880849.7273;51938.25935497264;1524.0003025937922;-0.0;0.0;4667572.4389382405;1003066.0369061934;0.0;977380.5151364789;3.0284184010451405;0.2544196161377559
7057;2019-06-18 14:37:45.129;702;705;248;248;217;39;44;36;4;46;754;237;0;-4;231;177;245;651;227;43;44;26;706;359;364;137;364;302;707;-1.0;-1.0;1318.0;21.0;0.0;100;48;35;1;0;0;1;0;0;0;1;0;0;0;0;20044.759765625;9116.5830078125;7455.07470703125;1044.87731933594;713.0;252804;532.0;0.0;Calculated values ==>;1560861465.129;343.36;343.66;297.96000000000004;297.96000000000004;294.86;277.06;274.27422755570615;277.56;276.76000000000005;273.56;277.76000000000005;348.56000000000006;296.86;273.16;272.76000000000005;296.26000000000005;290.86;297.66;338.26;277.46000000000004;277.56;326.36;344.46000000000004;275.76000000000005;241.92719264551067;267.8393353686513;274.27422755570615;295.86;7059999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3020000.0;7070000.0;0.0;0.0;0.21966666666666665;0.0035;0.0;0.0;0.0;9116.5830078125;7455.07470703125;1044.87731933594;20044.759765625;486654.5924211916;486992.53735485516;267554.0059469474;267554.0059469474;255508.6480508569;430214.79039162316;435011.12638877804;442405.8132597088;473664.6415601712;529137.3455859039;472623.515329904;441814.68150891823;441219.5769185515;463162.2360548347;456604.83898887376;266333.2204728147;478814.1637544673;434832.48858899495;435011.12638877804;223268.49639005636;299018.4200587347;471708.256711685;202727.39849939613;264584.6776520664;274.2623269714524;2013636.4272150437;1101715.0668234127;250299.7505340544;333181.59737023676;0;6;7;34;21;21;0;18;121;113;1532223649064.6587;584305179305.0768;1288124111049.6985;52649.35844234868;941.4330037430109;-0.0;0.0;4668444.147680326;1003086.5856079558;0.0;977380.5151364789;3.0420733329292378;0.2579918328515004
7058;2019-06-18 14:38:45.120;705;707;249;248;217;40;45;36;8;46;751;237;5;3;232;177;245;656;227;45;45;27;706;359;364;137;364;301;708;-1.0;-1.0;1111.0;63.0;0.0;100;49;30;1;0;0;1;0;0;0;1;0;0;0;0;19700.171875;8767.2509765625;7465.20947265625;1052.05383300781;710.0;252805;526.0;0.0;Calculated values ==>;1560861525.12;343.66;343.86;298.06;297.96000000000004;294.86;277.16;274.27422755570615;277.66;276.76000000000005;273.96000000000004;277.76000000000005;348.26;296.86;273.66;273.46000000000004;296.36;290.86;297.66;338.76;277.66;277.66;325.76000000000005;344.16;275.86;241.92719264551067;267.7187500070086;274.27422755570615;295.86;7059999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3010000.0;7080000.0;0.0;0.0;0.18516666666666665;0.0105;0.0;0.0;0.0;8767.2509765625;7465.20947265625;1052.05383300781;19700.171875;487098.1888325185;487182.57000381936;267918.8286236031;267483.0454199387;255465.894920968;430214.79039162316;435189.27008113236;443198.0840360327;473664.6415601712;528900.8604430988;472755.7439423262;442759.63332633115;442466.16301167716;463295.34959360014;456604.83898887376;266333.2204728147;479474.57169411215;435189.27008113236;435189.27008113236;220759.83610629753;297761.5184850505;471806.2409394271;202658.35437997678;264584.6776520664;274.2355387616456;2013967.5852972036;1101864.0764183337;250317.22233914165;333305.9144212485;0;6;7;34;21;21;0;18;121;113;1532442016304.4297;584387366974.9906;1288304983914.5088;44539.93994131302;2826.0528088742285;-0.0;0.0;4669253.937012718;1003117.9766136707;0.0;977380.5151364789;2.740371639999921;0.2433506641644289
7059;2019-06-18 14:39:45.120;707;709;249;248;218;39;46;36;7;46;749;237;5;8;232;177;245;657;224;46;46;28;699;359;364;137;364;302;701;-2.0;-1.0;1327.0;60.0;0.0;100;49;28;1;0;0;1;0;0;0;1;0;0;0;0;19372.875;8497.2607421875;7366.99267578125;1056.43920898438;708.0;252806;521.0;0.0;Calculated values ==>;1560861585.12;343.86;344.06000000000006;298.06;297.96000000000004;294.96000000000004;277.06;274.27422755570615;277.76000000000005;276.76000000000005;273.86;277.76000000000005;348.06000000000006;296.86;273.66;273.96000000000004;296.36;290.86;297.66;338.86;277.76000000000005;277.76000000000005;325.26000000000005;343.96000000000004;275.96000000000004;241.92719264551067;267.8393353686513;274.27422755570615;295.56;6990000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;3020000.0;7009999.999999999;0.0;0.0;0.22116666666666665;0.01;0.0;0.0;0.0;8497.2607421875;7366.99267578125;1056.43920898438;19372.875;488128.2139629099;488211.6989540457;268436.62329652946;267990.1420779529;256126.46351102926;430214.79039162316;435366.92532215983;442846.63139517745;473664.6415601712;528615.2473456069;472623.515329904;442552.9904358224;442993.0989471373;463295.34959360014;456604.83898887376;266816.8580308804;480427.3514255697;435366.92532215983;435366.92532215983;218669.37671819705;296923.61432157;471904.2073218062;202681.92683046975;264584.6776520664;274.24468592218574;2014293.1940211619;1102007.9473493232;250334.7931144916;333429.5161058188;0;6;7;34;21;21;0;18;121;113;1532660416304.4297;584469566974.9906;1288485883914.5088;53116.427159561186;2692.222804913365;-0.0;0.0;4670067.740071892;1003163.9622437856;0.0;977380.5151364789;3.298248552519442;0.2856785416874272
7060;2019-06-18 14:40:45.110;708;710;247;247;217;39;47;36;6;46;747;237;4;12;232;177;245;655;222;48;47;28;698;358;364;137;363;302;699;-1.0;0.0;1118.0;46.0;0.0;100;49;28;1;0;0;1;0;0;0;1;0;0;0;0;19288.080078125;8497.50390625;7383.3115234375;1054.2470703125;705.0;252807;516.0;0.0;Calculated values ==>;1560861645.11;343.96000000000004;344.16;297.86;297.86;294.86;277.06;274.1680685717883;277.86;276.76000000000005;273.76000000000005;277.76000000000005;347.86;296.86;273.56;274.36;296.36;290.86;297.66;338.66;277.96000000000004;277.86;324.76000000000005;343.66;275.96000000000004;241.92719264551067;267.8393353686513;274.1680685717883;295.36;6980000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;3020000.0;6990000.000000001;0.0;0.0;0.18633333333333332;0.007666666666666667;0.0;0.0;0.0;8497.50390625;7383.3115234375;1054.2470703125;19288.080078125;488378.9615738299;488566.63880557986;267694.4293438224;267694.4293438224;255857.0484590887;430280.9020939914;435544.0976640484;442699.92918233894;473664.6415601712;528406.342065764;472623.515329904;442405.8132597088;443576.6592147222;463444.52863536426;456769.0551310784;266887.8059156057;480348.3103604238;435720.79255775904;435544.0976640484;216578.99785978085;295666.80309349706;471904.2073218062;202426.85247897456;264584.6776520664;274.1410445456061;2014615.3149510932;1102149.5467842428;250352.37923531313;333552.41482096486;0;6;7;34;21;21;0;18;121;113;1532878779904.4644;584551753275.0037;1288667053714.5376;44770.88329239356;2065.993053795043;-0.0;0.0;4670883.331704523;1003203.6074339814;0.0;977380.5151364789;2.765674844494291;0.2364340996226568
7061;2019-06-18 14:41:45.122;708;710;246;245;215;38;49;35;-14;46;746;237;-10;13;233;176;244;653;221;49;49;29;697;358;363;137;362;304;698;-1.0;-1.0;1619.0;78.0;0.0;100;48;29;1;0;0;1;0;0;0;1;0;0;0;0;19310.345703125;8525.32421875;7337.11669921875;1044.94226074219;703.0;252808;512.0;0.0;Calculated values ==>;1560861705.122;343.96000000000004;344.16;297.76000000000005;297.66;294.66;276.96000000000004;274.1680685717883;278.06;276.66;271.76000000000005;277.76000000000005;347.76;296.86;272.16;274.46000000000004;296.46000000000004;290.76000000000005;297.56;338.46000000000004;278.06;278.06;324.36;343.46000000000004;276.06;241.92719264551067;268.0796299477929;274.1680685717883;295.26000000000005;6970000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3040000.0;6980000.0;0.0;0.0;0.26983333333333337;0.013000000000000001;0.0;0.0;0.0;8525.32421875;7337.11669921875;1044.94226074219;19310.345703125;488483.3674110613;488670.81329467037;267325.9759656311;266887.8059156057;255188.1170837425;430280.9020939914;436133.76305498433;439274.65340817464;473664.6415601712;528147.6268721176;472358.4094998168;439885.4375265266;443315.08579407755;463725.85767764907;456630.3391571923;266523.72566138743;480155.76262996043;436133.76305498433;436133.76305498433;214906.75144652807;294828.9587717387;472002.15594002855;202420.00930469047;264584.6776520664;274.1383857129578;2014937.0328304297;1102291.432056863;250369.87597841193;333675.1095903723;0;6;7;34;21;21;0;18;121;113;1533096923524.7695;584633969715.1187;1288848890074.792;63911.278133923486;3504.5679062593954;-0.0;0.0;4671789.197521279;1003250.0380596484;0.0;977380.5151364789;3.987361339575603;0.34238198098496087
7062;2019-06-18 14:42:45.142;707;710;245;244;214;38;51;35;-21;46;746;236;-22;9;233;175;244;654;219;51;50;30;701;358;363;138;363;306;703;-1.0;0.0;1911.0;112.0;0.0;100;49;35;1;0;0;1;0;0;0;1;0;0;0;0;19815.435546875;9034.5849609375;7448.0810546875;1066.64770507812;700.0;252809;509.0;0.0;Calculated values ==>;1560861765.142;343.86;344.16;297.66;297.56;294.56;276.96000000000004;274.1680685717883;278.26000000000005;276.66;271.06;277.76000000000005;347.76;296.76000000000005;270.96000000000004;274.06;296.46000000000004;290.66;297.56;338.56000000000006;278.26000000000005;278.16;324.06;343.16;276.16;242.14157278889297;268.3187672390254;274.1680685717883;295.06;7009999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;7030000.0;0.0;0.0;0.3185;0.018666666666666668;0.0;0.0;0.0;9034.5849609375;7448.0810546875;1066.64770507812;19815.435546875;487918.6646359275;488149.1079047797;266537.7765568831;266110.6384337698;254623.12988625935;430280.9020939914;436483.0716089266;437742.05038880615;473535.07189352607;527993.2107690171;471973.203917109;437585.1090581189;442313.58979942015;463577.2511321169;456491.46919281245;266246.53616864723;479738.20670805516;436483.0716089266;436308.6438538564;213652.59903751023;293572.2367247113;471968.1179040911;202409.67112624025;264584.6776520664;274.1343687142309;2015263.1896901352;1102437.8134108395;250387.47842698253;333798.36064160947;0;6;7;34;21;21;0;18;121;113;1533314796124.7002;584716497215.0924;1289031951074.734;74953.36279512724;5031.75767318655;-0.0;0.0;4672946.7885970995;1003321.1978181367;0.0;977380.5151364789;4.55773494857263;0.3927170999751965
7063;2019-06-18 14:43:45.132;706;710;245;245;214;39;53;35;-20;45;747;235;-21;3;233;175;244;657;212;52;52;31;703;358;363;138;363;307;704;-1.0;-2.0;1913.0;106.0;0.0;100;50;41;1;0;0;1;0;0;0;1;0;0;0;0;20260.69921875;9481.255859375;7429.5048828125;1081.75048828125;698.0;252810;506.0;0.0;Calculated values ==>;1560861825.132;343.76;344.16;297.66;297.66;294.56;277.06;274.1680685717883;278.46000000000004;276.66;271.16;277.66;347.86;296.66;271.06;273.46000000000004;296.46000000000004;290.66;297.56;338.86;278.36;278.36;323.76000000000005;342.96000000000004;276.26000000000005;242.14157278889297;268.43790593516167;274.1680685717883;294.36;7030000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;7040000.000000001;0.0;0.0;0.3188333333333333;0.017666666666666667;0.0;0.0;0.0;9481.255859375;7429.5048828125;1081.75048828125;20260.69921875;487561.76201366197;488044.5163113992;266469.1492763488;266469.1492763488;254581.41548308538;430280.9020939914;436830.5876020472;437671.5478804793;473437.2657590101;528020.7248614025;471720.1980238826;437514.20447033056;441206.9368439809;463577.2511321169;456491.46919281245;266110.6384337698;480085.9792478638;436657.0512451711;436657.0512451711;212398.47392691602;292734.4514702754;472066.18378088326;202424.4394026263;264584.6776520664;274.1401069874701;2015597.1018186035;1102592.086367921;250405.37876137698;333922.3198611279;0;6;7;34;21;21;0;18;121;113;1533532559824.7349;584799283415.1056;1289215820424.7632;75004.61975302213;4763.670817349206;-0.0;0.0;4674196.23017689;1003402.8127841423;0.0;977380.5151364789;4.433416189024836;0.36924610741303143
