;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7064;2019-06-18 14:44:45.132;704;709;244;243;214;39;55;35;-18;45;749;234;-21;0;234;174;244;660;203;54;54;31;703;359;364;138;364;307;705;-1.0;0.0;1982.0;142.0;0.0;100;50;44;1;0;0;1;0;0;0;1;0;0;0;0;20418.533203125;9661.50390625;7410.74072265625;1079.46069335938;695.0;252811;504.0;0.0;Calculated values ==>;1560861885.132;343.56000000000006;344.06000000000006;297.56;297.46000000000004;294.56;277.06;274.27422755570615;278.66;276.66;271.36;277.66;348.06000000000006;296.56;271.06;273.16;296.56;290.56;297.56;339.16;278.56;278.56;323.56;342.66;276.26000000000005;242.14157278889297;268.43790593516167;274.27422755570615;293.46000000000004;7030000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;7050000.0;0.0;0.0;0.3303333333333333;0.023666666666666666;0.0;0.0;0.0;9661.50390625;7410.74072265625;1079.46069335938;20418.533203125;487267.3723126206;487792.86336031754;265976.47072009946;265555.58786544413;254539.86572139122;430214.79039162316;436944.7260494021;437985.2681005028;473437.2657590101;528230.265241673;471600.6402381309;437514.20447033056;440754.3233983486;463561.2209818517;456187.1947226435;266110.6384337698;480433.44509762817;436771.22864446876;436771.22864446876;211562.405474017;291477.81744585035;472066.18378088326;202666.41748671726;264584.6776520664;274.2386677647315;2015936.0954221191;1102751.6093659678;250423.38885455733;334045.9885745068;0;6;7;34;21;21;0;18;121;113;1533750659824.7349;584882083415.1056;1289400020424.7632;77733.66031942048;6375.794468961928;-0.0;0.0;4675469.049177494;1003495.6416615283;0.0;977380.5151364789;4.633694371691363;0.37759347515719116
7065;2019-06-18 14:45:48.103;703;708;241;240;211;40;57;36;-20;45;750;232;-22;-2;234;174;244;661;202;56;56;32;706;360;365;138;364;306;708;85.0;-1.0;1835.0;134.0;0.0;100;52;46;1;0;0;1;0;0;0;1;0;0;0;0;20541.015625;9838.7353515625;7479.8740234375;1089.21691894531;692.0;252812;503.0;0.0;Calculated values ==>;1560861948.103;343.46000000000004;343.96000000000004;297.26000000000005;297.16;294.26000000000005;277.16;274.38016830617;278.86;276.76000000000005;271.16;277.66;348.16;296.36;270.96000000000004;272.96000000000004;296.56;290.56;297.56;339.26;278.76000000000005;278.76000000000005;323.46000000000004;342.36;276.36;242.14157278889297;268.3187672390254;274.38016830617;293.36;7059999.999999999;3600000.0;3650000.0;1380000.0;3640000.0;3060000.0;7080000.0;0.014166666666666666;0.0;0.30583333333333335;0.022333333333333334;0.0;0.014166666666666666;0.0;9838.7353515625;7479.8740234375;1089.21691894531;20541.015625;486802.580900497;487330.271656766;264536.8298694354;264129.4613809765;253381.41422644927;430148.3826014536;437059.3315351043;437898.67151236854;473437.2657590101;528412.0366864651;471495.631757634;437585.1090581189;440666.3045709049;463561.2209818517;456021.5327257621;265910.0205040531;480246.61947125936;436885.87441916775;436885.87441916775;211144.3756859795;290221.2356813373;472164.23178385233;202936.40917593238;202936.40917593238;274.3479948879475;2016294.326498155;1102922.1579167244;250442.35604870028;334176.2214773572;0;6;7;34;21;21;0;18;121;113;1533980189119.575;584968983395.045;1289593026539.6287;71859.2918978934;6012.754704910211;-0.0;3314.284090945834;4676777.384981316;1003603.9915684011;0.0;977409.5017730547;4.410424642069401;0.3402449331748997
7066;2019-06-18 14:46:45.124;702;708;238;237;209;41;59;36;-21;45;751;230;-23;-5;234;174;244;662;200;58;58;33;702;361;366;138;365;306;704;-1.0;-1.0;1771.0;148.0;0.0;100;52;46;1;0;0;1;0;0;0;1;0;0;1;0;20242.9296875;9772.494140625;7380.00439453125;1079.10485839844;689.0;252813;503.0;0.0;Calculated values ==>;1560862005.124;343.36;343.96000000000004;296.96000000000004;296.86;294.06;277.26000000000005;274.4858918419099;279.06;276.76000000000005;271.06;277.66;348.26;296.16;270.86;272.66;296.56;290.56;297.56;339.36;278.96000000000004;278.96000000000004;323.46000000000004;342.06000000000006;276.46000000000004;242.14157278889297;268.3187672390254;274.4858918419099;293.16;7020000.0;3610000.0;3660000.0;1380000.0;3650000.0;3060000.0;7040000.000000001;0.0;0.0;0.2951666666666667;0.024666666666666667;0.0;0.0;0.0;9772.494140625;7380.00439453125;1079.10485839844;20242.9296875;487078.2939301731;487750.761753214;263561.41367543483;263158.94595648453;252854.22776896594;430081.6785162784;437174.4016572534;437742.05038880615;473437.2657590101;528516.7185281644;471256.4460771589;437427.84448784514;440211.49694471864;463412.2849837685;455855.4553565791;266178.36795484857;480853.3866467559;437000.986148985;437000.986148985;211144.3756859795;288964.7057630673;472262.261994151;203189.941633108;202936.40917593238;274.4508335520879;2016617.3183525514;1103077.470683357;250459.52825375367;334293.9055231146;0;6;7;34;21;21;0;18;121;113;1534188600875.1118;585047672375.2477;1289767510800.0781;69231.9641010569;6637.117235572394;-0.0;0.0;4677894.768943682;1003704.1732836477;0.0;977435.7495221709;4.161404770545351;0.3390750798302608
7067;2019-06-18 14:47:45.104;701;706;236;236;208;43;61;37;-21;46;751;228;-23;-6;235;174;244;656;201;59;61;33;687;364;369;138;368;306;688;-1.0;-1.0;1980.0;244.0;0.0;100;52;48;1;0;0;1;0;0;0;1;0;0;1;0;19802.91796875;9740.984375;7157.65771484375;1080.17126464844;684.0;252814;504.0;0.0;Calculated values ==>;1560862065.104;343.26;343.76;296.76000000000005;296.76000000000005;293.96000000000004;277.46000000000004;274.8017692304317;279.26000000000005;276.86;271.06;277.76000000000005;348.26;295.96000000000004;270.86;272.56;296.66;290.56;297.56;338.76;279.06;279.26000000000005;323.56;341.56000000000006;276.46000000000004;242.14157278889297;268.3187672390254;274.8017692304317;293.26000000000005;6870000.0;3640000.0;3690000.0;1380000.0;3679999.9999999995;3060000.0;6880000.0;0.0;0.0;0.33;0.04066666666666666;0.0;0.0;0.0;9740.984375;7157.65771484375;1080.17126464844;19802.91796875;488509.82732649974;489130.08426930616;263730.7425788879;263730.7425788879;253148.3068707014;429879.7862731237;436826.61528302036;437742.05038880615;473535.07189352607;528516.7185281644;471016.9907665613;437427.84448784514;440059.3432352877;463097.5131348959;455354.70110775536;267250.8217830718;481744.5483219973;436476.05848888936;436826.61528302036;211562.405474017;286870.6033266602;472262.261994151;203922.58697465644;202936.40917593238;274.7479614532939;2016950.9225113273;1103240.0288002652;250477.5162234622;334415.01232500316;0;6;7;34;21;21;0;18;121;113;1534409027375.182;585130444775.274;1289951049600.1365;77160.4229266694;10912.480117459445;-0.0;0.0;4679114.298857115;1003850.3711794213;0.0;977435.7495221709;4.898705009478444;0.4177377391082257
7068;2019-06-18 14:48:45.115;693;698;238;237;210;44;46;38;-21;46;751;226;-23;-7;235;175;244;628;202;61;46;34;684;362;367;141;367;306;685;-1.0;-1.0;1544.0;205.0;0.0;100;64;50;1;0;0;1;0;0;0;1;0;0;1;0;19977.822265625;9815.9365234375;7199.0224609375;1153.14904785156;677.0;252815;508.0;0.0;Calculated values ==>;1560862125.115;342.46000000000004;342.96000000000004;296.96000000000004;296.86;294.16;277.56;274.5913991737795;277.76000000000005;276.96000000000004;271.06;277.76000000000005;348.26;295.76000000000005;270.86;272.46000000000004;296.66;290.66;297.56;335.96000000000004;279.26000000000005;277.76000000000005;323.96000000000004;340.86;276.56;242.77792619122317;268.3187672390254;274.5913991737795;293.36;6840000.000000001;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3060000.0;6850000.0;0.0;0.0;0.2573333333333333;0.034166666666666665;0.0;0.0;0.0;9815.9365234375;7199.0224609375;1153.14904785156;19977.822265625;487662.58033738117;488284.0077380135;264769.02798009926;264344.3217159604;253975.07079158755;430014.67791919125;434641.1085770802;437742.05038880615;473145.1120115388;528516.7185281644;470777.26336559723;437427.84448784514;439906.9099392921;463247.08388288494;455829.3850296311;267479.3431077565;477813.48565682134;437289.9340191577;434641.1085770802;213234.55432191002;283939.0963198885;471964.88962738856;203403.055737402;202936.40917593238;274.5379476153538;2017282.489455625;1103403.033019492;250496.1306380581;334534.6732601214;0;6;7;34;21;21;0;18;121;113;1534629867854.8801;585214160120.1597;1290134683259.8855;60303.23462362799;9175.862657907874;-0.0;0.0;4680260.039349057;1004017.8047261776;0.0;977435.7495221709;3.8242340456306163;0.33046444277931775
7069;2019-06-18 14:49:45.125;684;689;244;244;215;42;48;39;-21;46;750;224;-23;-5;235;176;244;610;204;62;48;35;669;364;369;148;368;306;669;-2.0;-1.0;1838.0;303.0;0.0;100;99;52;1;0;0;1;0;0;0;1;0;0;1;0;20281.53515625;9737.0947265625;6862.033203125;1367.59936523438;669.0;252816;519.0;0.0;Calculated values ==>;1560862185.125;341.56000000000006;342.06000000000006;297.56;297.56;294.66;277.36;274.8017692304317;277.96000000000004;277.06;271.06;277.76000000000005;348.16;295.56;270.86;272.66;296.66;290.76000000000005;297.56;334.16;279.36;277.96000000000004;325.06;340.06000000000006;276.66;244.22491754036054;268.3187672390254;274.8017692304317;293.56;6690000.000000001;3640000.0;3690000.0;1480000.0;3679999.9999999995;3060000.0;6690000.000000001;0.0;0.0;0.3063333333333333;0.050499999999999996;0.0;0.0;0.0;9737.0947265625;6862.033203125;1367.59936523438;20281.53515625;487944.2182960736;488663.68991709856;268706.510730366;268706.510730366;256523.5932130188;429879.7862731237;434514.02593840734;437742.05038880615;472227.7804859284;528412.0366864651;470537.2613830028;437427.84448784514;440211.49694471864;463097.5131348959;455636.81812904833;268706.510730366;476931.4126776872;437001.21734458755;434514.02593840734;217833.21561994078;280589.13426710566;471134.1387072346;203907.45470144256;202936.40917593238;274.7421275926488;2017618.0400165282;1103566.0021035373;250517.14037586993;334651.86825321394;0;6;7;34;21;21;0;18;121;113;1534850704654.845;585300874570.1459;1290318313859.8562;71631.33114556236;13494.947542292495;-0.0;0.0;4681359.677306077;1004206.759631719;0.0;977435.7495221709;4.737995812510326;0.4247381394041247
7070;2019-06-18 14:50:45.105;675;679;245;244;217;41;51;38;-21;46;743;223;-22;-1;236;177;244;572;206;62;51;34;672;360;365;152;365;306;673;174.0;-1.0;1277.0;136.0;0.0;100;99;56;1;0;0;1;0;0;0;1;0;0;1;0;21025.634765625;10074.697265625;6990.71484375;1354.21728515625;647.0;252817;547.0;0.0;Calculated values ==>;1560862245.105;340.66;341.06000000000006;297.66;297.56;294.86;277.26000000000005;274.38016830617;278.26000000000005;276.96000000000004;271.06;277.76000000000005;347.46000000000004;295.46000000000004;270.96000000000004;273.06;296.76000000000005;290.86;297.56;330.36;279.36;278.26000000000005;327.86;337.86;276.56;245.02929689885198;268.3187672390254;274.38016830617;293.76000000000005;6720000.0;3600000.0;3650000.0;1520000.0;3650000.0;3060000.0;6730000.0;0.029;0.0;0.21283333333333332;0.02266666666666667;0.0;0.029;0.0;10074.697265625;6990.71484375;1354.21728515625;21025.634765625;486320.04543659545;486795.01472660585;268842.1354888664;268364.26867675164;257076.36948276692;430148.3826014536;436011.88369366544;437742.05038880615;471698.818120886;527678.986846941;470417.1566364655;437585.1090581189;440817.3637915739;463678.2282813929;456440.2180442986;268448.72708297544;470440.60810789315;437920.1706087636;436011.88369366544;229540.68826423294;271378.50176498963;470498.0180074364;202916.55597241403;202916.55597241403;274.34030127441594;2017962.1516905145;1103731.0453374358;250539.81462069525;334767.2693404522;0;6;7;34;21;21;0;18;121;113;1535070831254.915;585390844570.1744;1290501852659.9146;49978.692728288785;6065.179806127175;-0.0;6759.764503916291;4682372.7563663935;1004369.7063593206;0.0;977492.0621159311;3.409603727259492;0.2539825769942905
7071;2019-06-18 14:51:45.126;669;673;242;242;217;39;53;37;-21;45;726;224;-22;2;236;178;244;553;209;62;52;33;666;360;365;145;365;307;667;123.0;-1.0;1358.0;223.0;0.0;100;0;59;1;0;0;1;0;0;0;1;0;1;0;0;22095.24609375;10107.3076171875;6907.68994140625;2328.14233398438;632.0;252818;586.0;0.0;Calculated values ==>;1560862305.126;340.06000000000006;340.46000000000004;297.36;297.36;294.86;277.06;274.38016830617;278.46000000000004;276.86;271.06;277.66;345.76;295.56;270.96000000000004;273.36;296.76000000000005;290.96000000000004;297.56;328.46000000000004;279.36;278.36;331.76000000000005;336.36;276.46000000000004;243.61107973660833;268.43790593516167;274.38016830617;294.06;6659999.999999999;3600000.0;3650000.0;1450000.0;3650000.0;3070000.0;6670000.0;0.0205;0.0;0.22633333333333333;0.03716666666666667;0.0;0.0205;0.0;10107.3076171875;6907.68994140625;2328.14233398438;22095.24609375;486092.9450007167;486566.327332895;267918.3368572277;267918.3368572277;257379.18731827813;430148.3826014536;436362.84056435304;437514.20447033056;472523.35196359537;525818.0731423633;470401.3345071779;437356.53477473935;441056.33201739576;463678.2282813929;456579.465419306;268971.22795831424;468129.1014644591;437920.1706087636;436187.5922230448;245852.32104278926;265099.94585879904;471335.537891427;202864.01257903324;202864.01257903324;274.3199345531738;2018321.6181330301;1103899.2875753834;250570.51169102348;334883.12991716573;0;6;7;34;21;21;0;18;121;114;1535289907904.5808;585479975755.0385;1290685817024.634;53109.16009806363;9978.191690777303;-0.0;4783.133382702236;4683232.122478207;1004503.4479147576;0.0;977588.2865982916;3.5087625663910313;0.2941098470222605
7072;2019-06-18 14:52:45.106;665;670;240;240;212;38;54;36;-21;43;672;226;-22;9;236;176;244;555;210;62;54;30;675;358;364;146;363;306;676;233.0;-1.0;1625.0;234.0;0.0;100;0;61;1;0;0;1;0;0;0;1;0;1;1;0;22477.197265625;10461.48046875;7063.876953125;2297.36962890625;623.0;252819;617.0;0.0;Calculated values ==>;1560862365.106;339.66;340.16;297.16;297.16;294.36;276.96000000000004;274.1680685717883;278.56;276.76000000000005;271.06;277.46000000000004;340.36;295.76000000000005;270.96000000000004;274.06;296.76000000000005;290.76000000000005;297.56;328.66;279.36;278.56;334.86;335.46000000000004;276.16;243.81672145450628;268.3187672390254;274.1680685717883;294.16;6750000.0;3579999.9999999995;3640000.0;1460000.0;3629999.9999999995;3060000.0;6759999.999999999;0.03883333333333334;0.0;0.2708333333333333;0.039;0.0;0.03883333333333334;0.0;10461.48046875;7063.876953125;2297.36962890625;22477.197265625;484529.12221632706;485156.02024881233;266281.7465168256;266281.7465168256;255087.07661473862;430280.9020939914;436771.22864446876;437742.05038880615;472193.8583601894;520213.6063897296;470777.26336559723;437585.1090581189;442313.58979942015;463974.7193981239;456630.3391571923;268197.47093084623;467259.7103862532;438147.22140215355;436771.22864446876;258822.4845140824;261333.34086894934;470904.38115382055;202352.18883809767;202352.18883809767;274.11202849401974;2018692.9313488004;1104070.6370072982;250609.04477541547;334999.5208314158;0;6;7;34;21;21;0;18;121;114;1535508535004.6504;585567246655.0662;1290869655724.6924;63751.420836650206;10473.535500313192;-0.0;9103.272712480744;4684205.636040247;1004673.8221643843;0.0;977703.9680757714;4.203671313032584;0.33019497125051356
7073;2019-06-18 14:53:45.097;666;670;238;238;211;38;56;35;-21;42;660;229;-23;11;236;176;244;572;208;63;56;28;684;358;363;145;363;306;684;-2.0;0.0;1345.0;249.0;0.0;100;13;62;1;0;0;1;0;0;0;1;0;1;1;0;22808.083984375;10606.029296875;7173.1494140625;2371.31298828125;612.0;252820;633.0;0.0;Calculated values ==>;1560862425.097;339.76;340.16;296.96000000000004;296.96000000000004;294.26000000000005;276.96000000000004;274.1680685717883;278.76000000000005;276.66;271.06;277.36;339.16;296.06;270.86;274.26000000000005;296.76000000000005;290.76000000000005;297.56;330.36;279.46000000000004;278.76000000000005;336.46000000000004;334.36;275.96000000000004;243.61107973660833;268.3187672390254;274.1680685717883;293.96000000000004;6840000.000000001;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3060000.0;6840000.000000001;0.0;0.0;0.22416666666666665;0.0415;0.0;0.0;0.0;10606.029296875;7173.1494140625;2371.31298828125;22808.083984375;483688.7866330528;484283.24195059796;264836.62138799863;264836.62138799863;254372.66450986886;430280.9020939914;437348.5841517321;437742.05038880615;472226.6633779048;518945.8180487053;471136.75227866956;437427.84448784514;442609.8111887139;463974.7193981239;456630.3391571923;267479.3431077565;469014.28139307717;438542.5783408282;437348.5841517321;265518.4816520846;256730.23209357203;470839.76368816046;202279.77420737248;202352.18883809767;274.08387301929724;2019070.252085553;1104246.1732541071;250647.94462799796;335118.1449214016;0;6;7;34;21;21;0;18;121;114;1535726602289.4216;585654533559.9746;1291053228184.4998;52782.793577338045;11145.239563452702;-0.0;0.0;4685176.608824911;1004853.9515995912;0.0;977779.8173025382;3.1725296878621223;0.2938410677277442
7074;2019-06-18 14:54:45.107;671;674;236;236;208;38;57;35;-22;41;671;231;-24;14;236;174;244;591;206;64;57;27;689;358;363;145;363;305;690;177.0;-1.0;1386.0;246.0;0.0;100;27;62;1;0;0;1;0;0;0;1;0;1;1;0;22922.19921875;10726.5498046875;7240.64697265625;2451.3173828125;604.0;252821;641.0;0.0;Calculated values ==>;1560862485.107;340.26;340.56000000000006;296.76000000000005;296.76000000000005;293.96000000000004;276.96000000000004;274.1680685717883;278.86;276.66;270.96000000000004;277.26000000000005;340.26;296.26000000000005;270.76000000000005;274.56;296.76000000000005;290.56;297.56;332.26000000000005;279.56;278.86;337.26;333.56;275.86;243.61107973660833;268.19934244402924;274.1680685717883;293.76000000000005;6890000.000000001;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3050000.0;6900000.0;0.029500000000000002;0.0;0.23099999999999998;0.041;0.0;0.029500000000000002;0.0;10726.5498046875;7240.64697265625;2451.3173828125;22922.19921875;483883.73725352;484221.13171005924;263604.30956091936;263604.30956091936;253066.81692755377;430280.9020939914;437520.3941472015;437812.597326149;472127.72840069426;520190.3447090159;471510.35465777136;437499.1961693786;443257.1847228264;463974.7193981239;456352.44428569207;267101.2544375182;471348.0571527395;438711.5355410296;437520.3941472015;268866.9448851554;253382.8652305231;470740.5471029485;202307.7846514406;202307.7846514406;274.0947653061666;2019451.4012946484;1104423.9743758803;250688.1399126748;335238.27991091076;0;6;7;34;21;21;0;18;121;114;1535944438590.2524;585741548060.3065;1291236558735.199;54401.611727857635;11005.743260511823;-0.0;6938.771980124947;4686069.96107309;1005038.5738890823;0.0;977837.6500397765;3.5431631509048445;0.2863565957371019
7075;2019-06-18 14:55:45.128;677;679;235;234;207;39;59;35;-23;41;687;232;-25;15;236;173;244;606;204;65;59;26;693;358;363;144;363;304;693;289.0;0.0;1404.0;226.0;0.0;100;38;62;1;0;0;1;0;0;0;1;0;1;0;0;23123.2734375;10806.5888671875;7323.17529296875;2509.16162109375;603.0;252822;643.0;0.0;Calculated values ==>;1560862545.128;340.86;341.06000000000006;296.66;296.56;293.86;277.06;274.1680685717883;279.06;276.66;270.86;277.26000000000005;341.86;296.36;270.66;274.66;296.76000000000005;290.46000000000004;297.56;333.76000000000005;279.66;279.06;337.46000000000004;333.46000000000004;275.76000000000005;243.40439225979637;268.0796299477929;274.1680685717883;293.56;6930000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;6930000.0;0.04816666666666667;0.0;0.23399999999999999;0.03766666666666666;0.0;0.04816666666666667;0.0;10806.5888671875;7323.17529296875;2509.16162109375;23123.2734375;484340.2154373646;484637.9971706203;263009.3643908131;262604.39908195473;252601.05870625033;430280.9020939914;437862.7576246094;437883.18805776763;472259.5391352755;521958.0313848494;471763.57443487656;437570.5891863215;443607.19622175704;463974.7193981239;456213.26347489114;266808.472456039;473390.3508356824;438880.1015656627;437862.7576246094;269704.110367413;252964.46457616048;470775.47163449007;202321.64476184794;202321.64476184794;274.1001542890522;2019835.2478654936;1104603.4800028598;250729.49170570803;335359.6875740874;0;6;7;34;21;21;0;18;121;114;1536162314819.9202;585828278405.1742;1291419322679.9202;55121.401131245206;10111.760812202852;-0.0;11345.230269556345;4686982.972287645;1005214.61468214;0.0;977990.0700532979;3.710386530028329;0.27202105517155295
7076;2019-06-18 14:56:45.118;682;683;232;231;206;41;61;36;-24;41;701;233;-25;17;237;173;244;613;206;66;61;25;683;360;365;143;365;304;684;147.0;-1.0;1768.0;255.0;0.0;100;47;60;1;0;0;1;0;0;0;1;0;1;0;0;22696.541015625;10464.9599609375;7164.88525390625;2570.58764648438;598.0;252823;645.0;0.0;Calculated values ==>;1560862605.118;341.36;341.46000000000004;296.36;296.26000000000005;293.76000000000005;277.26000000000005;274.38016830617;279.26000000000005;276.76000000000005;270.76000000000005;277.26000000000005;343.26;296.46000000000004;270.66;274.86;296.86;290.46000000000004;297.56;334.46000000000004;279.76000000000005;279.26000000000005;337.66;332.96000000000004;275.66;243.1966462407574;268.0796299477929;274.38016830617;293.76000000000005;6830000.0;3600000.0;3650000.0;1430000.0;3650000.0;3040000.0;6840000.000000001;0.0245;0.0;0.2946666666666667;0.042499999999999996;0.0;0.0245;0.0;10464.9599609375;7164.88525390625;2570.58764648438;22696.541015625;486161.809792076;486201.2121509269;262334.1832464697;261928.8740952742;252615.75478579034;430148.3826014536;437748.84731302515;437727.04723144654;472391.1323836129;523430.2369738959;471882.6712456403;437570.5891863215;443898.39648781426;463811.02350835653;455881.6532774192;267556.6669678885;475597.74061832146;438601.37080741755;437748.84731302515;270541.29595472733;250872.52762923925;470810.46499630326;202833.71344945178;202833.71344945178;274.308186898543;2020217.0160140325;1104780.7133659713;250771.81589440393;335480.4012896909;0;6;7;34;21;21;0;18;121;114;1536380678419.9548;585914364055.1879;1291601692279.9492;69215.23568776113;11389.011940741188;-0.0;5755.420779657547;4688018.938238194;1005393.7579262586;0.0;978132.5517278265;4.275139498296965;0.34905468682412405
7077;2019-06-18 14:57:45.109;684;685;232;232;204;42;62;37;-23;41;712;234;-25;18;237;173;244;615;206;67;62;25;676;362;367;143;367;304;677;163.0;-1.0;1790.0;306.0;0.0;100;55;61;1;0;0;1;0;0;0;1;0;1;1;0;22328.357421875;10369.7451171875;6999.77197265625;2626.23779296875;590.0;252824;646.0;0.0;Calculated values ==>;1560862665.109;341.56000000000006;341.66;296.36;296.36;293.56;277.36;274.5913991737795;279.36;276.86;270.86;277.26000000000005;344.36;296.56;270.66;274.96000000000004;296.86;290.46000000000004;297.56;334.66;279.86;279.36;337.76;332.16;275.66;243.1966462407574;268.0796299477929;274.5913991737795;293.76000000000005;6759999.999999999;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3040000.0;6770000.0;0.027166666666666665;0.0;0.2983333333333333;0.051000000000000004;0.0;0.027166666666666665;0.0;10369.7451171875;6999.77197265625;2626.23779296875;22328.357421875;487201.79938508145;487240.78209179547;262766.3812108331;262766.3812108331;252204.4541229469;430014.67791919125;437462.8734708654;437883.18805776763;472391.1323836129;524585.3858158897;472001.7028667551;437570.5891863215;444043.6597017553;463513.8806111011;455548.371065044;268115.1047575331;476749.32072466915;438321.23064046015;437462.8734708654;270959.89632461156;247525.65490268572;470810.46499630326;203327.27509991237;203327.27509991237;274.5086454859201;2020592.167219495;1104954.3098647255;250815.11627698882;335598.42239396693;0;6;7;34;21;21;0;18;121;114;1536600245479.7244;586000151185.0979;1291784064919.7578;69975.84736576014;13641.642684715936;-0.0;6360.683755744224;4689178.6899402365;1005602.315426267;0.0;978233.5041203849;4.499863812771665;0.37406545422659526
7078;2019-06-18 14:58:45.119;682;683;235;234;205;42;64;37;-23;41;721;236;-24;18;237;174;244;613;207;68;64;25;674;362;367;141;367;305;675;-2.0;0.0;1813.0;247.0;0.0;100;58;62;1;0;0;1;0;0;0;1;0;1;1;0;22479.072265625;10495.5908203125;6973.39697265625;2665.0498046875;581.0;252825;647.0;0.0;Calculated values ==>;1560862725.119;341.36;341.46000000000004;296.66;296.56;293.66;277.36;274.5913991737795;279.56;276.86;270.86;277.26000000000005;345.26;296.76000000000005;270.76000000000005;274.96000000000004;296.86;290.56;297.56;334.46000000000004;279.96000000000004;279.56;337.86;331.26000000000005;275.66;242.77792619122317;268.19934244402924;274.5913991737795;293.86;6740000.000000001;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3050000.0;6750000.0;0.0;0.0;0.30216666666666664;0.04116666666666667;0.0;0.0;0.0;10495.5908203125;6973.39697265625;2665.0498046875;22479.072265625;487124.1897200071;487162.9352323779;264161.79325025907;263735.19055537164;252635.1379132891;430014.67791919125;437807.47111290146;437656.05685647397;472653.6706096803;525450.7002969625;472106.49772695394;437499.1961693786;443841.7334455326;463513.8806111011;455688.9596420027;268280.5211688041;476678.31051890645;438491.66445207375;437807.47111290146;271378.50176498963;243760.74795305103;471077.96398673364;203352.45759382864;203327.27509991237;274.51838444264337;2020965.6246993726;1105128.2166438103;250859.21768930616;335714.88487567176;0;6;7;34;21;21;0;18;121;114;1536820482179.6895;586085365385.0844;1291966795369.7288;70798.73757719599;11021.366679841258;-0.0;0.0;4690352.007001498;1005807.874758452;0.0;978286.518652624;4.063770312347172;0.35969777565313266
7079;2019-06-18 14:59:45.110;680;681;238;237;209;41;66;37;-22;41;728;237;-24;19;238;174;244;611;209;68;65;25;670;362;367;141;367;305;670;92.0;-1.0;1723.0;307.0;0.0;100;61;64;1;0;0;1;0;0;0;1;0;1;1;0;22813.251953125;10655.96484375;6896.98876953125;2674.99829101562;570.0;252826;647.0;0.0;Calculated values ==>;1560862785.11;341.16;341.26;296.96000000000004;296.86;294.06;277.26000000000005;274.5913991737795;279.76000000000005;276.86;270.96000000000004;277.26000000000005;345.96000000000004;296.86;270.76000000000005;275.06;296.96000000000004;290.56;297.56;334.26000000000005;279.96000000000004;279.66;337.86;330.16;275.66;242.77792619122317;268.19934244402924;274.5913991737795;294.06;6700000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3050000.0;6700000.0;0.015333333333333334;0.0;0.2871666666666667;0.051166666666666666;0.0;0.015333333333333334;0.0;10655.96484375;6896.98876953125;2674.99829101562;22813.251953125;487260.19631984615;487404.9246620636;265832.80039845716;265386.0861618342;254271.84041590526;430014.67791919125;438150.389958294;437812.597326149;472653.6706096803;526184.881888428;472225.53028662654;437499.1961693786;443987.30161898106;463647.0999656759;455688.9596420027;268619.83333466225;476966.19337958965;438491.66445207375;437979.1382056312;271378.50176498963;239159.6471344744;471077.96398673364;203313.42431157696;203313.42431157696;274.50328820663896;2021343.0041187275;1105304.453168048;250903.71141499688;335830.4540854199;0;6;7;34;21;21;0;18;121;114;1537040649149.4585;586169952694.9956;1292149767919.5369;67340.34585068461;13700.618946712184;-0.0;3598.2076130421656;4691502.993355001;1006013.8604026417;0.0;978316.4992182751;4.184268027276636;0.3675398074028798
7080;2019-06-18 15:00:45.110;677;678;239;238;211;41;67;37;-22;41;734;238;-24;19;238;174;244;606;208;69;67;25;670;361;366;141;365;305;671;209.0;-1.0;1502.0;227.0;0.0;100;66;66;1;0;0;1;0;0;0;1;0;1;0;0;23302.669921875;10713.83984375;7001.05810546875;2715.70043945312;559.0;252827;646.0;0.0;Calculated values ==>;1560862845.11;340.86;340.96000000000004;297.06;296.96000000000004;294.26000000000005;277.26000000000005;274.4858918419099;279.86;276.86;270.96000000000004;277.26000000000005;346.56000000000006;296.96000000000004;270.76000000000005;275.06;296.96000000000004;290.56;297.56;333.76000000000005;280.06;279.86;337.76;329.06;275.66;242.77792619122317;268.19934244402924;274.4858918419099;293.96000000000004;6700000.0;3610000.0;3660000.0;1410000.0;3650000.0;3050000.0;6709999.999999999;0.034833333333333334;0.0;0.25033333333333335;0.03783333333333334;0.0;0.034833333333333334;0.0;10713.83984375;7001.05810546875;2715.70043945312;23302.669921875;486825.3225591851;486863.54485097714;266208.0740953432;265758.32488906436;254951.68031838283;430081.6785162784;438546.45989859616;437812.597326149;472653.6706096803;526813.769389227;472344.49817556154;437499.1961693786;443987.30161898106;463943.7019641529;455855.4553565791;268619.83333466225;476073.2705681689;438885.39219513495;438546.45989859616;270959.89632461156;234559.02529450474;471077.96398673364;203095.9978464647;203095.9978464647;274.41446738907683;2021727.3034676858;1105482.5348737773;250948.63390441745;335946.2711427116;0;6;7;34;21;21;0;18;121;114;1537260549149.4585;586254552694.9956;1292332767919.5369;58757.3887364143;10138.651052306843;-0.0;8201.524428149245;4692553.807809894;1006212.5209859669;0.0;978414.8303186183;3.7736322133187534;0.2967289261053305
7081;2019-06-18 15:01:45.111;674;675;238;237;212;40;68;37;-23;41;739;239;-25;20;238;175;244;600;204;69;68;25;668;360;365;140;365;304;669;-1.0;-1.0;1080.0;246.0;0.0;100;69;66;1;0;0;1;0;0;0;1;0;1;0;0;23450.50390625;10716.744140625;6878.318359375;2715.49487304688;549.0;252828;644.0;0.0;Calculated values ==>;1560862905.111;340.56000000000006;340.66;296.96000000000004;296.86;294.36;277.16;274.38016830617;279.96000000000004;276.86;270.86;277.26000000000005;347.06000000000006;297.06;270.66;275.16;296.96000000000004;290.66;297.56;333.16;280.06;279.96000000000004;337.56000000000006;328.06;275.66;242.56692532238324;268.0796299477929;274.38016830617;293.56;6680000.0;3600000.0;3650000.0;1400000.0;3650000.0;3040000.0;6690000.000000001;0.0;0.0;0.18000000000000002;0.041;0.0;0.0;0.0;10716.744140625;6878.318359375;2715.49487304688;23450.50390625;486604.14304904744;486642.07841562136;265907.8291645174;265459.46560575237;255410.3781848337;430148.3826014536;438939.5729205384;437883.18805776763;472784.61766108364;527415.194142179;472595.8932732164;437570.5891863215;444333.52089386596;463943.7019641529;456161.252676308;268793.9581693944;475382.7971352875;439108.08847079804;438939.5729205384;270122.7006405761;230377.04089860234;471211.3733730803;202727.59122810385;203095.9978464647;274.26702253699347;2022116.9197441607;1105661.126050611;250993.8946198128;336061.934541263;0;6;7;34;21;21;0;18;121;114;1537479852805.065;586338854100.2288;1292515470965.0422;42328.00742933949;11007.835067944034;-0.0;0.0;4693396.200153244;1006388.744641135;0.0;978483.1774948093;2.6260156980262312;0.2472410357661314
7082;2019-06-18 15:02:45.131;672;673;236;236;209;39;69;36;-24;41;742;239;-25;17;238;174;244;594;205;69;69;24;670;359;364;140;364;303;671;95.0;-1.0;938.0;270.0;0.0;100;70;64;1;0;0;1;0;0;0;1;0;1;0;0;23322.396484375;10664.658203125;6913.04443359375;2745.39916992188;540.0;252829;641.0;0.0;Calculated values ==>;1560862965.131;340.36;340.46000000000004;296.76000000000005;296.76000000000005;294.06;277.06;274.27422755570615;280.06;276.76000000000005;270.76000000000005;277.26000000000005;347.36;297.06;270.66;274.86;296.96000000000004;290.56;297.56;332.56;280.06;280.06;337.26;327.16;275.56;242.56692532238324;267.9596281332873;274.27422755570615;293.66;6700000.0;3590000.0;3640000.0;1400000.0;3640000.0;3030000.0;6709999.999999999;0.01583333333333333;0.0;0.15633333333333335;0.045000000000000005;0.0;0.01583333333333333;0.0;10664.658203125;6913.04443359375;2745.39916992188;23322.396484375;486098.20618052396;486136.18845724023;264872.623381914;264872.623381914;254227.2651464155;430214.79039162316;439329.79719206213;437953.82195464283;472784.61766108364;527806.5535311698;472728.16887992056;437798.07955487026;444100.09568505123;464091.55881951714;456187.1947226435;268619.83333466225;474199.6411490703;439329.79719206213;439329.79719206213;268866.9448851554;226613.5671989835;471112.8868819084;202411.67493506672;202411.67493506672;274.139731744133;2022506.823838682;1105839.3637962032;251039.41723930652;336176.9008738423;0;6;7;34;21;21;0;18;121;114;1537698625704.9954;586422882100.202;1292697631664.9844;36823.0889840604;12091.554537607877;-0.0;3751.203602402427;4694056.0124873025;1006581.3037194245;0.0;978514.4479448294;2.5914276090897697;0.23336618469791665
7083;2019-06-18 15:03:45.152;671;672;235;234;208;38;70;35;-26;40;744;239;-27;20;238;173;244;594;204;69;70;22;669;358;363;138;363;301;669;-2.0;0.0;1077.0;205.0;0.0;100;70;59;1;0;0;1;0;0;0;1;0;1;1;0;22978.376953125;10174.2646484375;6940.86962890625;2737.99755859375;533.0;252830;639.0;0.0;Calculated values ==>;1560863025.152;340.26;340.36;296.66;296.56;293.96000000000004;276.96000000000004;274.1680685717883;280.16;276.66;270.56;277.16;347.56000000000006;297.06;270.46000000000004;275.16;296.96000000000004;290.46000000000004;297.56;332.56;280.06;280.16;337.06;326.46000000000004;275.36;242.14157278889297;267.7187500070086;274.1680685717883;293.56;6690000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3010000.0;6690000.000000001;0.0;0.0;0.1795;0.034166666666666665;0.0;0.0;0.0;10174.2646484375;6940.86962890625;2737.99755859375;22978.376953125;486060.3442416533;486205.95428931736;264576.4065851461;264141.36836275656;253956.10804758623;430280.9020939914;439717.1983153084;438095.2167564963;472947.9820155742;528170.1008694499;472992.07607937104;437940.2675631159;444931.73517570685;464239.1217830999;456213.26347489114;268706.510730366;474445.62896507414;439550.530927348;439717.1983153084;268029.79939014546;223686.61821467688;471182.93757713656;202214.18100882004;202411.67493506672;274.0583583714645;2022892.7986606616;1106013.0822665596;251085.1282052149;336292.3905647697;0;6;7;34;21;21;0;18;121;114;1537916802039.6626;586506311290.0747;1292878895084.708;42340.64591670789;9189.76584941748;-0.0;0.0;4694715.941171362;1006758.7101262303;0.0;978545.7189158122;2.595580999106986;0.23752134425577548
7084;2019-06-18 15:04:45.122;671;672;233;232;206;37;71;35;-27;40;746;239;-28;17;238;173;244;592;205;69;71;19;665;357;362;137;362;301;666;-1.0;-1.0;907.0;248.0;0.0;100;65;54;1;0;0;1;0;0;0;1;0;1;0;0;22424.8359375;9816.3779296875;6938.83935546875;2677.88549804688;527.0;252831;636.0;0.0;Calculated values ==>;1560863085.122;340.26;340.36;296.46000000000004;296.36;293.76000000000005;276.86;274.0616903277293;280.26000000000005;276.66;270.46000000000004;277.16;347.76;297.06;270.36;274.86;296.96000000000004;290.46000000000004;297.56;332.36;280.06;280.26000000000005;336.76000000000005;325.86;275.06;241.92719264551067;267.7187500070086;274.0616903277293;293.66;6650000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;6659999.999999999;0.0;0.0;0.15116666666666667;0.04133333333333333;0.0;0.0;0.0;9816.3779296875;6938.83935546875;2677.88549804688;22424.8359375;486491.0551789333;486528.63134908554;263915.44151158957;263484.335799074;253370.6795167571;430346.717906069;440101.83946078573;437940.2675631159;473078.44118532055;528378.9364818194;472992.07607937104;437785.01000687695;444501.2531899496;464386.3924891542;456378.44897120155;269061.08449792524;474501.1477582939;439770.3019814846;440101.83946078573;266774.11836628895;221177.93781777218;471021.86055166635;201792.89677750657;202411.67493506672;273.8897193418323;2023270.96958821;1106179.587660446;251130.23799786234;336407.9969742405;0;6;7;34;21;21;0;18;121;114;1538134193289.7664;586588770040.114;1293059404784.7942;35697.610883757945;11128.130502665272;-0.0;0.0;4695365.934818939;1006927.9412713435;0.0;978545.7189158122;2.4095864622759433;0.23485635023930723
7085;2019-06-18 15:05:45.103;671;671;233;232;205;37;72;34;-27;39;747;239;-29;20;238;171;244;591;206;69;72;15;662;357;362;136;361;301;663;-1.0;-1.0;1039.0;167.0;0.0;100;60;50;1;0;0;1;0;0;0;1;0;1;0;0;22038.470703125;9497.20703125;6852.30322265625;2652.68359375;521.0;252832;633.0;0.0;Calculated values ==>;1560863145.103;340.26;340.26;296.46000000000004;296.36;293.66;276.86;274.0616903277293;280.36;276.56;270.46000000000004;277.06;347.86;297.06;270.26000000000005;275.16;296.96000000000004;290.26000000000005;297.56;332.26000000000005;280.06;280.36;336.46000000000004;325.26000000000005;274.66;241.71165711629368;267.7187500070086;274.0616903277293;293.76000000000005;6620000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3010000.0;6630000.0;0.0;0.0;0.17316666666666666;0.02783333333333333;0.0;0.0;0.0;9497.20703125;6852.30322265625;2652.68359375;22038.470703125;486813.09639062535;486705.8434495578;264124.657072324;263689.2169673012;253143.6142444987;430346.717906069;440267.06782150705;437940.2675631159;473111.07959547755;528483.3400696995;472992.07607937104;437629.4412208045;444931.73517570685;464533.37255708285;456100.3120227489;269335.75363966415;474713.3744120729;439770.3019814846;440267.06782150705;265518.4816520846;218669.37671819705;470763.29942817445;201909.3757182919;202411.67493506672;273.9351283200847;2023641.379809493;1106340.4832352393;251174.64534014155;336522.88676899637;0;6;7;34;21;21;0;18;121;114;1538351324509.573;586670644105.0411;1293239947594.6335;40872.68277112869;7483.10087659173;-0.0;0.0;4696003.818538331;1007082.9857530609;0.0;978545.7189158122;2.5447474136616424;0.2291076581890598
7086;2019-06-18 15:06:45.143;670;671;233;232;204;35;73;33;-27;39;748;239;-28;19;238;171;244;589;207;68;73;12;663;355;361;134;360;301;664;86.0;0.0;1117.0;203.0;0.0;100;49;48;1;0;0;1;0;0;0;1;0;1;1;0;21842.279296875;9344.248046875;6874.45458984375;2596.3701171875;517.0;252833;630.0;0.0;Calculated values ==>;1560863205.143;340.16;340.26;296.46000000000004;296.36;293.56;276.66;273.8482719121499;280.46000000000004;276.46000000000004;270.46000000000004;277.06;347.96000000000004;297.06;270.36;275.06;296.96000000000004;290.26000000000005;297.56;332.06;279.96000000000004;280.46000000000004;336.16;324.86;274.36;241.2770596917726;267.7187500070086;273.8482719121499;293.86;6630000.0;3550000.0;3610000.0;1340000.0;3600000.0;3010000.0;6640000.000000001;0.014333333333333333;0.0;0.18616666666666667;0.03383333333333333;0.0;0.014333333333333333;0.0;9344.248046875;6874.45458984375;2596.3701171875;21842.279296875;486561.1107810552;486598.4964364978;264054.43747166655;263620.4630407509;252744.3866682605;430477.46260093397;440647.96367074497;437940.2675631159;473371.24222306634;528587.7342251306;472992.07607937104;437785.01000687695;444788.4522848616;464680.0635916259;456430.83553010726;269243.328305999;474278.0970008846;439823.520614965;440647.96367074497;264262.8888514036;216997.06728235667;470737.49932489695;201329.485138538;201329.485138538;273.6998107780753;2024007.2965078715;1106497.600035541;251218.41661578105;336637.35267712676;0;6;7;34;21;21;0;18;121;114;1538568369109.435;586751698104.9896;1293420667994.5188;44049.04066137559;9114.971146638478;-0.0;3430.2315256283;4696711.971353838;1007221.3952313445;0.0;978574.3232353494;3.0079205153162474;0.2566651648532164
7087;2019-06-18 15:07:45.094;669;670;233;233;207;36;74;32;-26;38;751;239;-28;18;238;171;244;583;203;68;74;9;659;356;361;131;360;301;660;148.0;-2.0;991.0;171.0;0.0;100;28;47;1;0;0;1;0;0;0;1;0;1;0;0;21426.767578125;9261.1640625;6791.02587890625;2473.12475585938;512.0;252834;627.0;0.0;Calculated values ==>;1560863265.094;340.06000000000006;340.16;296.46000000000004;296.46000000000004;293.86;276.76000000000005;273.955091788801;280.56;276.36;270.56;276.96000000000004;348.26;297.06;270.36;274.96000000000004;296.96000000000004;290.26000000000005;297.56;331.46000000000004;279.96000000000004;280.56;335.86;324.36;274.06;240.61611355647437;267.7187500070086;273.955091788801;293.46000000000004;6590000.000000001;3560000.0;3610000.0;1310000.0;3600000.0;3010000.0;6600000.0;0.024666666666666667;0.0;0.16516666666666666;0.0285;0.0;0.024666666666666667;0.0;9261.1640625;6791.02587890625;2473.12475585938;21426.767578125;486846.02401442884;486883.08000163425;264338.2947838006;264338.2947838006;253997.4804111921;430412.23801567365;440811.79925200954;438095.2167564963;473663.03176242136;528900.8604430988;472992.07607937104;437785.01000687695;444644.95881864097;464680.0635916259;456265.7794717768;269618.4839424754;473833.834877562;439823.520614965;440811.79925200954;263007.33956846996;214906.75144652807;470846.3688081762;201604.58754084664;201604.58754084664;273.8117461358781;2024367.5774298778;1106652.5185168388;251260.62790581118;336751.13868025196;0;6;7;34;21;21;0;18;121;114;1538784792220.2063;586831133180.2727;1293601120505.1619;39060.36892545146;7673.390766118893;-0.0;5900.444555542018;4697403.984163824;1007361.1839936526;0.0;978652.0153692015;2.841204325391637;0.22049787172106336
7088;2019-06-18 15:08:45.124;667;668;234;234;206;35;75;31;-27;38;754;237;-29;15;238;171;244;575;203;68;75;7;656;355;360;130;359;300;657;-3.0;0.0;744.0;167.0;0.0;100;3;41;1;0;0;1;0;0;0;1;0;1;0;0;20982.3359375;8742.716796875;6809.3466796875;2320.25341796875;508.0;252835;624.0;0.0;Calculated values ==>;1560863325.124;339.86;339.96000000000004;296.56;296.56;293.76000000000005;276.66;273.8482719121499;280.66;276.26000000000005;270.46000000000004;276.96000000000004;348.56000000000006;296.86;270.26000000000005;274.66;296.96000000000004;290.26000000000005;297.56;330.66;279.96000000000004;280.66;335.56;323.96000000000004;273.86;240.39332010688793;267.5978703862781;273.8482719121499;293.46000000000004;6559999.999999999;3550000.0;3600000.0;1300000.0;3590000.0;3000000.0;6570000.0;0.0;0.0;0.12400000000000001;0.02783333333333333;0.0;0.0;0.0;8742.716796875;6809.3466796875;2320.25341796875;20982.3359375;486879.6133225546;486916.3610621216;265005.99742350087;265005.99742350087;253769.91060207738;430477.46260093397;441189.06381045876;438165.9764317512;473792.32411537116;529290.4194999392;472887.75767088996;437856.56215164;444413.69907515554;464826.4671830437;456430.83553010726;269909.85433290637;472952.9210353941;440042.10740737274;441189.06381045876;261751.83340796042;213234.55432191002;470785.5563514222;201158.56241194243;201604.58754084664;273.6329624905095;2024721.163330271;1106802.6258734323;251300.59269631642;336864.5317864052;0;6;7;34;21;21;0;18;121;114;1539001200370.1033;586909472330.2354;1293781510655.076;29388.919338456293;7504.617997982187;-0.0;0.0;4697974.680104452;1007487.730641663;0.0;978701.21032566;2.0642839735975995;0.19300640769115562
7089;2019-06-18 15:09:45.145;665;666;233;233;205;34;75;31;-25;38;758;235;-30;14;238;169;244;561;203;68;75;6;652;354;359;129;358;299;654;-1.0;-1.0;575.0;126.0;0.0;100;1;33;1;0;0;1;0;0;0;1;0;1;0;0;20470.71484375;8249.5224609375;6772.173828125;2303.5;504.0;252836;621.0;0.0;Calculated values ==>;1560863385.145;339.66;339.76;296.46000000000004;296.46000000000004;293.66;276.56;273.7412296467126;280.66;276.26000000000005;270.66;276.96000000000004;348.96000000000004;296.66;270.16;274.56;296.96000000000004;290.06;297.56;329.26000000000005;279.96000000000004;280.66;335.26000000000005;323.56;273.76000000000005;240.16925963744896;267.47669482898436;273.7412296467126;293.46000000000004;6520000.0;3540000.0;3590000.0;1290000.0;3579999.9999999995;2990000.0;6540000.000000001;0.0;0.0;0.09583333333333334;0.021;0.0;0.0;0.0;8249.5224609375;6772.173828125;2303.5;20470.71484375;487021.15221226885;486950.3018646422;264779.7263474678;264779.7263474678;253542.16440422903;430542.39183029096;441401.95967388037;438697.47117191745;473921.41095746984;529783.6586704012;472783.74016478116;437928.15255369636;444470.14050354663;464972.5849072995;456318.79741749674;270312.92546637;471119.26615209656;440259.75801807217;441401.95967388037;260496.36997498586;211562.405474017;470822.182441657;200889.8832160422;201604.58754084664;273.52332710258156;2025066.726324319;1106944.2774277292;251339.13746068816;336977.75073656574;0;6;7;34;21;21;0;18;121;114;1539216975864.7742;586987199525.1168;1293961273549.8018;22789.89384577138;5668.578283737911;-0.0;0.0;4698409.655735196;1007597.545698999;0.0;978701.21032566;1.6426060435156684;0.15292722824734406
7090;2019-06-18 15:10:45.105;663;663;232;232;204;33;75;30;-5;37;761;232;-14;13;238;169;244;540;201;67;76;6;648;351;356;128;356;298;650;86.0;-1.0;238.0;59.0;0.0;100;1;25;1;0;0;1;0;0;0;1;0;1;0;0;19793.90625;7699.40283203125;6702.52783203125;2302.36938476562;505.0;252837;617.0;0.0;Calculated values ==>;1560863445.105;339.46000000000004;339.46000000000004;296.36;296.36;293.56;276.46000000000004;273.4187578820637;280.66;276.16;272.66;276.86;349.26;296.36;271.76000000000005;274.46000000000004;296.96000000000004;290.06;297.56;327.16;279.86;280.76000000000005;334.86;323.66;273.76000000000005;239.943914813709;267.35522164206344;273.4187578820637;293.26000000000005;6480000.0;3510000.0;3560000.0;1280000.0;3560000.0;2980000.0;6500000.0;0.014333333333333333;0.0;0.03966666666666666;0.009833333333333333;0.0;0.014333333333333333;0.0;7699.40283203125;6702.52783203125;2302.36938476562;19793.90625;487163.33448564046;486948.76715772675;264628.6189151992;264628.6189151992;253359.41921001178;430735.4089219946;442035.4903823703;441914.665448832;473953.8206284208;530172.1392518693;472562.091314516;440579.93452266266;444526.6575060108;465263.9689877527;456812.3516013391;270734.3106353687;468268.65536212054;440744.7090348666;442195.3947472088;258822.4845140824;211980.4382156667;470955.832672121;200194.96040239354;200194.96040239354;273.23743724766456;2025402.0411413074;1107077.096533448;251377.49411742235;337089.96505768475;0;6;7;34;21;21;0;18;121;114;1539431332864.9106;587064248125.1659;1294140254149.9155;9588.214966842057;2662.48191065232;-0.0;3468.6728922756856;4698679.293430423;1007666.9249169952;0.0;978730.096662709;0.9410373211580837;0.0648951874304289
7091;2019-06-18 15:11:45.106;661;660;232;231;202;30;75;27;8;36;764;231;3;21;238;167;244;522;200;65;75;6;647;348;353;128;353;298;649;199.0;-1.0;527.0;35.0;0.0;100;1;20;1;0;0;1;0;0;0;1;0;1;0;0;19421.998046875;7326.361328125;6725.671875;2304.70727539062;516.0;252838;614.0;0.0;Calculated values ==>;1560863505.106;339.26;339.16;296.36;296.26000000000005;293.36;276.16;273.0942459734351;280.66;275.86;273.96000000000004;276.76000000000005;349.56000000000006;296.26000000000005;273.46000000000004;275.26000000000005;296.96000000000004;289.86;297.56;325.36;279.66;280.66;334.56;324.76000000000005;273.76000000000005;239.943914813709;267.35522164206344;273.0942459734351;293.16;6470000.0;3479999.9999999995;3529999.9999999995;1280000.0;3529999.9999999995;2980000.0;6490000.000000001;0.033166666666666664;0.0;0.08783333333333333;0.005833333333333333;0.0;0.033166666666666664;0.0;7326.361328125;6725.671875;2304.70727539062;19421.998046875;486984.326706296;486625.7302310405;264704.68903778295;264251.3197847636;252679.76720546558;430925.7729439634;442661.49193268927;443808.3536081526;473857.33391166833;530484.3553738609;472444.0967559645;443084.58915092645;445665.0885892439;465698.93970120384;457029.0511715114;270842.75945138914;465451.16770775896;441064.10731082055;442661.49193268927;257567.11924055516;216578.99785978085;470955.832672121;199730.49895889056;199730.49895889056;273.0416984833201;2025728.84579004;1107202.313321543;251415.88706274904;337201.86858680256;0;6;7;34;21;21;0;18;121;114;1539644036409.6538;587141049405.0731;1294319057129.6995;21438.171566693516;1582.147779993844;-0.0;8057.211266964323;4698937.850960444;1007702.2974205731;0.0;978826.1472980706;1.8999831081548089;0.10233080215870399
