;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7092;2019-06-18 15:12:45.126;661;659;230;230;201;28;74;25;12;36;766;230;9;23;238;165;244;513;202;64;74;6;645;346;351;139;351;298;647;-1.0;-1.0;1310.0;40.0;0.0;100;100;14;1;0;0;1;0;0;0;1;0;0;0;0;18257.9765625;6992.3017578125;6742.54296875;1351.357421875;529.0;252839;612.0;0.0;Calculated values ==>;1560863565.126;339.26;339.06000000000006;296.16;296.16;293.26000000000005;275.96000000000004;272.8767566201714;280.56;275.66;274.36;276.76000000000005;349.76;296.16;274.06;275.46000000000004;296.96000000000004;289.66;297.56;324.46000000000004;279.56;280.56;334.36;326.06;273.76000000000005;242.35481222062532;267.35522164206344;272.8767566201714;293.36;6450000.0;3460000.0;3510000.0;1390000.0;3510000.0;2980000.0;6470000.0;0.0;0.0;0.21833333333333332;0.006666666666666667;0.0;0.0;0.0;6992.3017578125;6742.54296875;1351.357421875;18257.9765625;487198.9726087036;486697.7348084836;263949.80808891094;263949.80808891094;252407.6767460806;431051.2098666511;442917.63558454515;444383.4236514063;472424.9728513876;530692.4565218826;472326.04024722177;443952.4445614765;445947.6849313209;465987.53415588505;457082.5294984924;271063.63506308576;464229.60225762817;441329.76044685947;442917.63558454515;256730.23209357203;222014.15119762826;469472.9803218919;199246.38717195656;199730.49895889056;272.842228877256;2026042.9502449478;1107321.675287952;251446.36442428516;337314.1411221727;0;6;7;34;21;21;0;18;121;114;1539855306809.5867;587221176105.0476;1294497916729.6426;53521.58629801319;1801.5106209995693;-0.0;0.0;4699562.723830667;1007730.5039729568;0.0;978893.3131064164;3.66713214993892;0.28256046253987166
7093;2019-06-18 15:13:45.127;659;653;227;226;203;33;34;27;15;36;765;229;14;28;238;166;244;469;202;65;34;8;624;352;357;146;357;302;625;-1.0;-2.0;1712.0;200.0;0.0;100;100;14;1;0;0;1;0;0;0;1;0;0;0;0;17380.197265625;6686.8330078125;6321.6845703125;1346.64770507812;542.0;252840;609.0;0.0;Calculated values ==>;1560863625.127;339.06000000000006;338.46000000000004;295.86;295.76000000000005;293.46000000000004;276.46000000000004;273.5264737036516;276.56;275.86;274.66;276.76000000000005;349.66;296.06;274.56;275.96000000000004;296.96000000000004;289.76000000000005;297.56;320.06;279.66;276.56;334.06;327.36;273.96000000000004;243.81672145450628;267.8393353686513;273.5264737036516;293.36;6240000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;3020000.0;6250000.0;0.0;0.0;0.2853333333333333;0.03333333333333333;0.0;0.0;0.0;6686.8330078125;6321.6845703125;1346.64770507812;17380.197265625;489150.7081939572;488203.86307265866;264278.2150504049;263806.2548022432;254177.70882839197;430671.36484660726;434929.85772998666;444011.9539437932;471499.95120613376;530285.1503133504;471674.1250475012;443867.07844128745;445875.8662196725;465118.4183262364;456234.1238340642;403175.8536916932;459966.9004553993;440201.7419257924;434929.85772998666;255474.93562877487;227449.86971758792;468714.0295771377;200629.05824378386;199730.49895889056;273.41227395798046;2026339.9399774165;1107435.6699778605;251468.84817512822;337423.01149977534;0;6;7;34;21;21;0;18;121;114;1540067710350.174;587306677530.284;1294677919730.1404;69445.25290640266;8936.165711111797;-0.0;0.0;4700587.464572266;1007819.9861006491;0.0;978893.3131064164;5.460154381449583;0.462553655409432
7094;2019-06-18 15:14:45.107;650;642;231;230;204;33;34;28;20;36;755;228;20;34;238;167;244;389;200;66;34;8;626;350;355;144;355;306;627;-2.0;-1.0;1265.0;37.0;0.0;100;1;23;1;0;0;1;0;0;0;1;1;0;0;0;18973.005859375;7200.02392578125;6397.16845703125;2336.34912109375;556.0;252841;607.0;0.0;Calculated values ==>;1560863685.107;338.16;337.36;296.26000000000005;296.16;293.56;276.46000000000004;273.3108153835814;276.56;275.96000000000004;275.16;276.76000000000005;348.66;295.96000000000004;275.16;276.56;296.96000000000004;289.86;297.56;312.06;279.76000000000005;276.56;333.86;328.76000000000005;273.96000000000004;243.40439225979637;268.3187672390254;273.3108153835814;293.16;6260000.0;3500000.0;3550000.0;1440000.0;3550000.0;3060000.0;6270000.0;0.0;0.0;0.21083333333333334;0.006166666666666667;0.0;0.0;0.0;7200.02392578125;6397.16845703125;2336.34912109375;18973.005859375;487674.74939215404;486435.0405452164;266049.5104334776;265555.9162919251;254458.0188700643;430799.1582183253;435411.8238451251;443931.0220281237;471765.34391292307;528935.3484124116;471016.9907665613;443931.0220281237;445950.30100830784;465409.2384259755;456701.4910723406;402050.1301172121;444773.77137227537;440797.23352233635;435411.8238451251;254638.09398592086;233304.39079467155;468988.4700171027;200313.89875896595;199730.49895889056;273.2798291357457;2026642.7823557681;1107551.3552110747;251499.52958480935;337528.96661155624;0;6;7;34;21;21;0;18;122;114;1540281239150.242;587393648530.3118;1294860258930.1982;51362.6101559141;1656.82652275851;-0.0;0.0;4701593.861187374;1007908.231610981;0.0;978893.3131064164;3.327536233277104;0.25353942203242064
7095;2019-06-18 15:15:45.098;643;638;233;233;204;30;40;26;26;34;716;227;28;45;238;167;244;383;201;64;39;7;634;347;352;141;352;307;635;134.0;-1.0;1245.0;48.0;2.0;100;1;28;1;0;0;1;0;0;0;1;1;0;0;0;19780.80859375;7639.84130859375;6530.94140625;2349.33129882812;567.0;252842;604.0;0.0;Calculated values ==>;1560863745.098;337.46000000000004;336.96000000000004;296.46000000000004;296.46000000000004;293.56;276.16;272.9856168485579;277.16;275.76000000000005;275.76000000000005;276.56;344.76;295.86;275.96000000000004;277.66;296.96000000000004;289.86;297.56;311.46000000000004;279.56;277.06;333.56;329.86;273.86;242.77792619122317;268.43790593516167;272.9856168485579;293.26000000000005;6340000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3070000.0;6350000.0;0.022333333333333334;0.0;0.2075;0.008;0.0003333333333333333;0.02266666666666667;0.0;7639.84130859375;6530.94140625;2349.33129882812;19780.80859375;485815.6696479256;484989.03780639154;266325.04441786255;266325.04441786255;254062.25323722514;430988.63858405815;437151.63185619254;444602.3403324462;471964.88962738856;524767.5369754558;470761.84657781647;444891.802354063;447318.6337633334;465843.3745391188;457192.23189894925;396947.64971028105;441977.7806103323;441116.628677548;436981.6624514789;253382.8652305231;237904.88540968279;469299.3162826378;199509.39189897137;200491.97502424917;272.9502686528272;2026965.6823669374;1107675.0022047332;251538.57106450055;337636.6847001666;0;6;7;34;21;21;0;18;122;114;1540493307335.0195;587479135705.222;1295044131345.0054;50856.78679994603;2158.319395069332;-0.0;5360.432915017207;4702445.5617202;1007940.0197246638;0.0;978937.9766801202;3.5336038880676965;0.24216218295790184
7096;2019-06-18 15:16:45.108;642;641;235;235;204;26;44;23;38;33;703;228;36;53;238;165;243;439;202;62;44;6;642;343;349;139;348;308;643;87.0;0.0;1228.0;51.0;0.0;100;1;36;1;0;0;1;0;0;0;1;1;0;0;0;21009.693359375;8256.9560546875;6656.4580078125;2357.59301757812;580.0;252843;602.0;0.0;Calculated values ==>;1560863805.108;337.36;337.26;296.66;296.66;293.56;275.76000000000005;272.5487779782249;277.56;275.46000000000004;276.96000000000004;276.46000000000004;343.46000000000004;295.96000000000004;276.76000000000005;278.46000000000004;296.96000000000004;289.66;297.46000000000004;317.06;279.36;277.56;333.36;331.16;273.76000000000005;242.35481222062532;268.5567601203482;272.5487779782249;293.36;6420000.0;3429999.9999999995;3490000.0;1390000.0;3479999.9999999995;3080000.0;6430000.0;0.0145;0.0;0.20466666666666666;0.0085;0.0;0.0145;0.0;8256.9560546875;6656.4580078125;2357.59301757812;21009.693359375;484795.05486115726;484540.1545025773;266602.54196774727;266602.54196774727;253681.37843612407;431237.1583312671;438506.392840993;446132.43613918;472130.5325463717;523319.99555013847;470746.5369581862;445846.1973067729;448254.08648987196;466418.3762931082;457570.4939981903;270843.7931588747;451719.68395158806;441434.6849526263;438506.392840993;252546.06836287308;243342.44575359824;469472.9803218919;198437.1541706242;198437.1541706242;272.5094553483951;2027305.6598699677;1107807.497594958;251577.8019711926;337746.5980110988;0;6;7;34;21;21;0;18;122;114;1540703642384.986;587563149705.2087;1295228662094.976;50694.967709564415;2303.8045222857754;-0.0;3481.0039607203475;4703291.967385082;1007977.2102880302;0.0;979011.6676005131;3.270207459860243;0.23569391448466537
7097;2019-06-18 15:17:45.108;647;647;235;235;204;25;47;21;43;31;712;229;40;56;238;163;243;496;203;61;47;6;650;343;348;137;347;308;651;169.0;-1.0;805.0;24.0;2.0;100;0;39;1;0;0;1;0;0;0;1;1;0;0;0;21690.896484375;8545.7802734375;6793.86572265625;2358.2392578125;589.0;252844;600.0;0.0;Calculated values ==>;1560863865.108;337.86;337.86;296.66;296.66;293.56;275.66;272.5487779782249;277.86;275.26000000000005;277.46000000000004;276.26000000000005;344.36;296.06;277.16;278.76000000000005;296.96000000000004;289.46000000000004;297.46000000000004;322.76000000000005;279.26000000000005;277.86;333.16;332.06;273.76000000000005;241.92719264551067;268.5567601203482;272.5487779782249;293.46000000000004;6500000.0;3429999.9999999995;3479999.9999999995;1370000.0;3470000.0000000005;3080000.0;6509999.999999999;0.028166666666666666;0.0;0.13416666666666668;0.004;0.0003333333333333333;0.0285;0.0;8545.7802734375;6793.86572265625;2358.2392578125;21690.896484375;484638.91925960797;484528.8018047054;265933.57566446793;265933.57566446793;253314.2427780284;431237.1583312671;439224.3454144173;446844.49984372937;472198.00020708365;524267.460660756;470866.703515438;446417.86147193075;448673.3390170395;466561.449575752;457299.4093329457;269989.2728172592;460760.15624119464;441487.3088056417;439224.3454144173;251709.28920128586;247107.31509690773;469744.696391452;198477.37735552248;199266.33873925285;272.5253992592373;2027661.4981186655;1107947.5203976922;251617.10057348752;337858.68404218607;0;6;7;34;21;21;0;18;122;114;1540912742384.986;587645949705.2087;1295413462094.976;33322.58893383443;1085.069276143718;-0.0;6838.803190242186;4703992.113690443;1008005.4509030171;0.0;979097.6659934378;2.3305870056489644;0.14297816630983348
7098;2019-06-18 15:18:45.129;655;655;232;232;202;24;50;20;40;29;727;229;38;61;238;163;244;540;204;61;50;6;660;341;347;134;346;307;662;-1.0;-1.0;944.0;28.0;0.0;95;0;40;1;0;0;1;0;0;0;1;1;0;0;0;21845.541015625;8802.697265625;6789.3671875;2360.97216796875;594.0;252845;597.0;0.0;Calculated values ==>;1560863925.129;338.66;338.66;296.36;296.36;293.36;275.56;272.3289490889957;278.16;275.16;277.16;276.06;345.86;296.06;276.96000000000004;279.26000000000005;296.96000000000004;289.46000000000004;297.56;327.16;279.26000000000005;278.16;332.86;332.56;273.76000000000005;241.2770596917726;268.43790593516167;272.3289490889957;293.56;6600000.0;3410000.0;3470000.0000000005;1340000.0;3460000.0;3070000.0;6620000.0;0.0;0.0;0.15733333333333333;0.004666666666666667;0.0;0.0;0.0;8802.697265625;6789.3671875;2360.97216796875;21845.541015625;484705.52702365856;484485.9187482855;263758.440537743;263758.440537743;252121.45831087322;431359.6534126046;439933.78144173184;446610.8889343629;472397.21216106473;525923.0666523852;471001.8423302181;446326.41830174514;449552.194433706;466704.25484967197;457624.0604174528;269523.3104570926;466656.31756265956;441698.9080655623;439933.78144173184;250454.15340279948;249199.05678690012;470150.4971034627;197938.4106808032;199266.33873925285;272.3032356951391;2028024.4287452213;1108092.1416433565;251656.4410996757;337971.91726736067;0;6;7;34;21;21;0;18;122;114;1541121315359.668;587727278160.0847;1295598026669.6946;39124.46991189339;1270.3230699724108;-0.0;0.0;4704596.050483825;1008025.0860424325;0.0;979154.6759664455;2.250025654958244;0.17478516554459883
7099;2019-06-18 15:19:45.130;664;663;227;227;199;26;53;20;24;28;742;229;25;59;238;162;244;570;202;62;53;5;659;345;350;133;350;306;661;-1.0;-1.0;1539.0;144.0;0.0;57;0;41;1;0;0;1;0;0;0;1;1;0;0;0;20127.6875;8823.515625;5349.2470703125;2358.03540039062;601.0;252846;594.0;0.0;Calculated values ==>;1560863985.13;339.56000000000006;339.46000000000004;295.86;295.86;293.06;275.76000000000005;272.7676641592781;278.46000000000004;275.16;275.56;275.96000000000004;347.36;296.06;275.66;279.06;296.96000000000004;289.36;297.56;330.16;279.36;278.46000000000004;332.56;333.26000000000005;273.66;241.05796691057077;268.3187672390254;272.7676641592781;293.36;6590000.000000001;3450000.0;3500000.0;1330000.0;3500000.0;3060000.0;6609999.999999999;0.0;0.0;0.2565;0.024;0.0;0.0;0.0;8823.515625;5349.2470703125;2358.03540039062;20127.6875;486123.3543444424;485761.7908161419;261697.09641044532;261697.09641044532;251112.36465615281;431113.4868728058;439765.68474490975;444512.27536222443;472431.1216696904;527574.2254450012;471136.75227866956;444657.03686278535;449459.42253551364;466131.4200192649;456836.76617635426;269618.4839424754;471656.255522708;441221.99855516065;439765.68474490975;249199.05678690012;252127.67657613798;470187.556511304;198876.3792800851;199266.33873925285;272.69176271493023;2028374.2114801006;1108239.0291992698;251695.76681827183;338073.0740723742;0;6;7;34;21;21;0;18;122;114;1541330418845.2463;587807379495.3063;1295781929735.2031;63005.60734506874;6511.468253549254;-0.0;0.0;4705447.1486480525;1008089.9353844455;0.0;979154.6759664455;4.2053066764325;0.3482023123423646
7100;2019-06-18 15:20:45.110;671;669;224;224;198;31;27;22;6;28;754;229;8;57;238;164;244;586;199;64;27;5;661;348;353;134;353;306;663;-1.0;-1.0;1434.0;209.0;0.0;48;0;42;1;0;0;1;0;0;0;1;1;0;0;0;19494.791015625;8943.076171875;5040.43310546875;2352.8349609375;607.0;252847;591.0;0.0;Calculated values ==>;1560864045.11;340.26;340.06000000000006;295.56;295.56;292.96000000000004;276.26000000000005;273.0942459734351;275.86;275.36;273.76000000000005;275.96000000000004;348.56000000000006;296.06;273.96000000000004;278.86;296.96000000000004;289.56;297.56;331.76000000000005;279.56;275.86;332.26000000000005;333.86;273.66;241.2770596917726;268.3187672390254;273.0942459734351;293.06;6609999.999999999;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;3060000.0;6630000.0;0.0;0.0;0.239;0.034833333333333334;0.0;0.0;0.0;8943.076171875;5040.43310546875;2352.8349609375;19494.791015625;486920.2554318762;486416.2626018042;260343.80892348205;260343.80892348205;250686.41148397056;430925.7729439634;434665.382714426;441867.40411234536;472299.7188790419;528830.7054929463;471136.75227866956;442165.11039823265;449182.8699582856;465698.93970120384;456618.1066066568;269429.07415544;473931.9076612801;440902.6152218888;434665.382714426;247943.99896000302;254638.09398592086;470052.5991512875;199578.09728604328;199266.33873925285;272.9816339274809;2028704.2887374167;1108387.0347787254;251735.0109853884;338159.6258799665;0;6;7;34;21;21;0;18;122;114;1541541248544.4753;587887452795.0134;1295965468534.532;57907.1443314862;9421.528481639341;-0.0;0.0;4706454.419039586;1008222.666098429;0.0;979154.6759664455;4.121403897412558;0.35461208889200185
7101;2019-06-18 15:21:45.110;674;673;223;223;197;35;26;24;-2;29;763;229;0;48;239;166;244;599;197;66;26;4;664;351;356;136;356;306;666;-1.0;-1.0;1408.0;204.0;0.0;45;0;44;1;0;0;1;0;0;0;1;1;0;0;0;19319.72265625;9092.8837890625;4942.08935546875;2347.43139648438;612.0;252848;588.0;0.0;Calculated values ==>;1560864105.11;340.56000000000006;340.46000000000004;295.46000000000004;295.46000000000004;292.86;276.66;273.4187578820637;275.76000000000005;275.56;272.96000000000004;276.06;349.46000000000004;296.06;273.16;277.96000000000004;297.06;289.76000000000005;297.56;333.06;279.76000000000005;275.76000000000005;331.96000000000004;334.36;273.56;241.71165711629368;268.3187672390254;273.4187578820637;292.86;6640000.000000001;3510000.0;3560000.0;1360000.0;3560000.0;3060000.0;6659999.999999999;0.0;0.0;0.23466666666666666;0.034;0.0;0.0;0.0;9092.8837890625;4942.08935546875;2347.43139648438;19319.72265625;487032.49760683504;486673.62695450464;259768.67819150267;259768.67819150267;250226.33094424347;430735.4089219946;433749.0758717246;440666.3045709049;472134.0588697756;529772.1475778342;471136.75227866956;440968.15519671026;447929.68506599474;465394.1846544878;456399.2583876655;269151.77830391045;475591.5920365595;440581.8736923635;433749.0758717246;246688.97952812296;256730.23209357203;469683.74434536137;200346.70201414067;199266.33873925285;273.29707057876;2029027.7430180158;1108537.3344450665;251774.17987170024;338242.81356714095;0;6;7;34;21;21;0;18;122;114;1541753948544.4753;587968452795.0134;1296149068534.532;56395.000066654;9157.459439261504;-0.0;0.0;4707406.93690957;1008377.4909977699;0.0;979154.6759664455;4.001394260640786;0.3412315833978497
7102;2019-06-18 15:22:45.111;675;674;223;223;197;38;27;25;-11;30;767;229;-14;41;239;167;244;608;191;37;27;3;663;354;359;139;359;306;665;-2.0;-2.0;1473.0;190.0;0.0;50;0;46;1;0;0;1;0;0;0;1;1;0;0;0;19338.91015625;9224.10546875;5111.90185546875;2345.953125;616.0;252849;584.0;0.0;Calculated values ==>;1560864165.111;340.66;340.56000000000006;295.46000000000004;295.46000000000004;292.86;276.96000000000004;273.7412296467126;275.86;275.66;272.06;276.16;349.86;296.06;271.76000000000005;277.26000000000005;297.06;289.86;297.56;333.96000000000004;276.86;275.86;331.56;334.76000000000005;273.46000000000004;242.35481222062532;268.3187672390254;273.7412296467126;292.26000000000005;6630000.0;3540000.0;3590000.0;1390000.0;3590000.0;3060000.0;6650000.0;0.0;0.0;0.2455;0.03166666666666666;0.0;0.0;0.0;9224.10546875;5111.90185546875;2345.953125;19338.91015625;487283.6292737216;486925.54876684485;259825.8174415401;259825.8174415401;250264.84925986262;430542.39183029096;433179.5611339069;439294.3313615184;471835.9296657252;530190.3213035207;471136.75227866956;438831.83823597094;446944.7289150091;464957.45143190527;456041.49723122193;269243.328305999;477101.00327657914;434976.4790924014;433179.5611339069;245015.67932991832;258404.02479325983;469176.81040622573;201143.1405681572;199266.33873925285;273.62248700249546;2029349.9036615987;1108689.9785666633;251813.2920613464;338326.59822385147;0;6;7;34;21;21;0;18;122;114;1541968452120.0686;588050954170.2416;1296332671595.0398;58466.11733977018;8487.732878205503;-0.0;0.0;4708364.1288435375;1008524.53671821;0.0;979154.6759664455;4.01354807318892;0.32848133385838235
7103;2019-06-18 15:23:45.122;675;675;223;223;197;39;29;27;-16;31;768;228;-20;33;239;167;243;614;188;33;29;2;666;354;360;140;359;306;668;-1.0;-1.0;1503.0;188.0;0.0;46;0;48;1;0;0;1;0;0;0;1;1;0;0;0;19315.908203125;9359.4296875;4908.705078125;2327.73168945312;621.0;252850;581.0;0.0;Calculated values ==>;1560864225.122;340.66;340.66;295.46000000000004;295.46000000000004;292.86;277.06;273.7412296467126;276.06;275.86;271.56;276.26000000000005;349.96000000000004;295.96000000000004;271.16;276.46000000000004;297.06;289.86;297.46000000000004;334.56;276.46000000000004;276.06;331.26000000000005;335.26000000000005;273.36;242.56692532238324;268.3187672390254;273.7412296467126;291.96000000000004;6659999.999999999;3540000.0;3600000.0;1400000.0;3590000.0;3060000.0;6680000.0;0.0;0.0;0.2505;0.03133333333333333;0.0;0.0;0.0;9359.4296875;4908.705078125;2327.73168945312;19315.908203125;486963.27152021736;486749.2358793091;259655.33970409044;259655.33970409044;250149.72722608433;430542.39183029096;433292.63855411526;438522.0130485024;471801.8942764967;530294.8415796665;471016.9907665613;437898.67151236854;445807.4384647189;464957.45143190527;456041.49723122193;268483.8879227922;477664.78770442226;434017.3760585396;433292.63855411526;243760.74795305103;260496.36997498586;468941.17327746755;201128.90268213407;199266.33873925285;273.61691653682664;2029672.086203459;1108844.8697509326;251852.24657509875;338410.11859077786;0;6;7;34;21;21;0;18;122;114;1542184191664.7737;588134669515.1272;1296516305254.7888;59466.97414677526;8391.451145320449;-0.0;0.0;4709347.084780139;1008665.2223725227;0.0;979154.6759664455;4.088875110906421;0.3289155161540747
7104;2019-06-18 15:24:45.132;674;674;222;222;197;39;31;28;-19;32;765;227;-21;28;240;167;243;620;189;34;31;5;669;356;361;141;361;307;670;-1.0;0.0;1719.0;217.0;0.0;48;0;52;1;0;0;1;0;0;0;1;1;0;0;0;19572.3984375;9711.11328125;5059.06201171875;2319.62963867188;625.0;252851;577.0;0.0;Calculated values ==>;1560864285.132;340.56000000000006;340.56000000000006;295.36;295.36;292.86;277.06;273.955091788801;276.26000000000005;275.96000000000004;271.26000000000005;276.36;349.66;295.86;271.06;275.96000000000004;297.16;289.86;297.46000000000004;335.16;276.56;276.26000000000005;330.86;335.66;273.66;242.77792619122317;268.43790593516167;273.955091788801;292.06;6690000.000000001;3560000.0;3610000.0;1410000.0;3610000.0;3070000.0;6700000.0;0.0;0.0;0.28650000000000003;0.036166666666666666;0.0;0.0;0.0;9711.11328125;5059.06201171875;2319.62963867188;19572.3984375;486496.8208479365;486389.4048838266;259150.45726799278;259150.45726799278;250073.69337512675;430412.23801567365;433406.2193873385;437828.56808052456;471767.92807864514;529905.1787626159;470761.84657781647;437514.20447033056;444891.802354063;464796.26975366054;455709.01711372373;268225.9767142018;478346.77941790206;433950.3860404442;433406.2193873385;242087.5637286956;262170.3306944222;469101.2764714543;201673.36242831606;199266.33873925285;273.8385854162698;2029996.2094369496;1109003.8174291789;251890.9810408288;338493.1971606343;0;6;7;34;21;21;0;18;122;114;1542400527714.7393;588218983565.1138;1296700235904.7595;67658.46641935775;9671.976224560167;-0.0;0.0;4710406.640014467;1008815.776022008;0.0;979154.6759664455;4.524945893369782;0.36626675590918784
7105;2019-06-18 15:25:45.122;674;674;222;222;197;40;32;29;-19;33;763;227;-21;24;240;168;243;625;189;35;32;2;675;357;361;141;361;307;677;0.0;-2.0;1693.0;193.0;0.0;52;0;56;1;0;0;1;0;0;0;1;1;0;0;0;20154.798828125;10138.2900390625;5244.7060546875;2340.16284179688;632.0;252852;573.0;0.0;Calculated values ==>;1560864345.122;340.56000000000006;340.56000000000006;295.36;295.36;292.86;277.16;274.0616903277293;276.36;276.06;271.26000000000005;276.46000000000004;349.46000000000004;295.86;271.06;275.56;297.16;289.96000000000004;297.46000000000004;335.66;276.66;276.36;330.46000000000004;336.36;273.36;242.77792619122317;268.43790593516167;274.0616903277293;292.06;6750000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3070000.0;6770000.0;0.0;0.0;0.2821666666666667;0.03216666666666666;0.0;0.0;0.0;10138.2900390625;5244.7060546875;2340.16284179688;20154.798828125;485850.9126670876;485634.85347498127;258773.74310061373;258773.74310061373;249811.93986494697;430346.717906069;433588.14229367237;437828.56808052456;471866.4182417926;529695.9489754178;470761.84657781647;437514.20447033056;444312.00193913304;464796.26975366054;455681.92639110074;267729.4511385532;478290.8321087487;434130.71970383386;433588.14229367237;240414.4444865203;265099.94585879904;468804.0567466073;201921.102345037;199266.33873925285;273.9396980294395;2030327.2142375528;1109169.2015549254;251929.80617290488;338579.04758374573;0;6;7;34;21;21;0;18;122;114;1542617091614.7737;588303569465.1272;1296884405204.7888;66565.2232483634;8584.735033250508;-0.0;0.0;4711524.984340085;1008967.8899259706;0.0;979154.6759664455;4.2402123997707655;0.33891483032059705
7106;2019-06-18 15:26:45.123;674;675;222;222;196;40;34;30;-19;34;760;227;-21;21;240;168;243;629;189;35;34;-1;671;362;367;141;367;304;670;-1.0;0.0;2194.0;340.0;0.0;69;0;57;1;0;0;1;0;0;0;1;1;0;0;0;20462.8828125;10098.5673828125;5863.42578125;2302.42309570312;637.0;252853;569.0;0.0;Calculated values ==>;1560864405.123;340.56000000000006;340.66;295.36;295.36;292.76000000000005;277.16;274.5913991737795;276.56;276.16;271.26000000000005;276.56;349.16;295.86;271.06;275.26000000000005;297.16;289.96000000000004;297.46000000000004;336.06;276.66;276.56;330.06;336.86;273.06;242.77792619122317;268.0796299477929;274.5913991737795;292.06;6709999.999999999;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3040000.0;6700000.0;0.0;0.0;0.3656666666666667;0.056666666666666664;0.0;0.0;0.0;10098.5673828125;5863.42578125;2302.42309570312;20462.8828125;486281.89498699876;486534.82763275935;259150.45726799278;259150.45726799278;249734.73435303307;430014.67791919125;432439.757026355;438504.63750537357;471964.88962738856;529611.0691093424;471167.1022015707;438194.52980446257;444478.12225269125;463913.1838744076;454842.94378697337;268057.7019879411;479715.0424705324;432626.2974239531;432439.757026355;238741.38928724395;267192.67376467976;468506.6426915133;203077.37837412956;199266.33873925285;274.41191378343956;2030665.7005588273;1109337.844843912;251968.4950338076;338671.61689172947;0;6;7;34;21;21;0;18;122;114;1542835495254.5098;588388170875.025;1297067708259.5674;86087.90108899157;15040.991644651745;-0.0;0.0;4712797.114909849;1009164.7742627328;0.0;979154.6759664455;5.536935388207203;0.460449870142682
7107;2019-06-18 15:27:45.103;672;670;217;216;197;49;37;33;-19;35;757;226;-21;19;239;169;243;603;189;38;37;-4;661;362;367;142;367;308;662;-2.0;-1.0;1759.0;171.0;3.0;99;0;64;1;0;0;1;0;0;0;1;1;0;0;0;21418.080078125;10361.3505859375;6740.4169921875;2338.86987304688;643.0;252854;565.0;0.0;Calculated values ==>;1560864465.103;340.36;340.16;294.86;294.76000000000005;292.86;278.06;274.5913991737795;276.86;276.46000000000004;271.26000000000005;276.66;348.86;295.76000000000005;271.06;275.06;297.06;290.06;297.46000000000004;333.46000000000004;276.96000000000004;276.86;329.66;337.46000000000004;272.76000000000005;242.98782864720522;268.5567601203482;274.5913991737795;292.06;6609999.999999999;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3080000.0;6620000.0;0.0;0.0;0.2931666666666667;0.0285;0.0005;0.0005;0.0;10361.3505859375;6740.4169921875;2338.86987304688;21418.080078125;487064.5458751326;486668.52814098744;257638.47771678574;257254.63614278162;250381.2835993591;430014.67791919125;432997.62667057913;437601.09044165985;471931.263865096;528991.4166193262;470505.9953415657;437285.26766895736;443378.5454736212;463780.20084055996;454984.3640256855;268929.44365705346;476691.74334295286;433182.4302400453;432997.62667057913;237068.3971897606;269704.110367413;468070.66303951683;203199.33617358777;257638.47771678574;274.4591419463521;2031014.5922470188;1109508.287327267;252007.15958274566;338776.6139042005;0;6;7;34;21;21;0;18;122;114;1543055621854.5798;588473042575.052;1297251247059.6257;68718.7809595898;7548.8328156789785;-0.0;87.6795744768967;4714086.7405754365;1009352.9600504497;0.0;979155.406386012;3.9276126382956122;0.30785584857225756
7108;2019-06-18 15:28:45.114;664;666;228;227;193;40;36;34;-20;37;755;227;-21;17;238;165;243;605;190;37;36;-6;678;357;362;142;362;307;679;85.0;-1.0;1266.0;135.0;0.0;78;0;66;1;0;0;1;0;0;0;1;1;0;0;0;21612.41796875;10784.0673828125;6221.61669921875;2323.64819335938;647.0;252855;561.0;0.0;Calculated values ==>;1560864525.114;339.56000000000006;339.76;295.96000000000004;295.86;292.46000000000004;277.16;274.0616903277293;276.76000000000005;276.56;271.16;276.86;348.66;295.86;271.06;274.86;296.96000000000004;289.66;297.46000000000004;333.66;276.86;276.76000000000005;329.26000000000005;337.86;272.56;242.98782864720522;268.43790593516167;274.0616903277293;292.16;6780000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3070000.0;6790000.000000001;0.014166666666666666;0.0;0.211;0.022500000000000003;0.0;0.014166666666666666;0.0;10784.0673828125;6221.61669921875;2323.64819335938;21612.41796875;484052.25147134106;484238.4999865021;261016.77874344838;260618.4146086343;248408.0519584511;430346.717906069;434064.28222162405;437671.5478804793;472128.42060986464;528858.648623613;470761.84657781647;437514.20447033056;443288.7182359786;464386.3924891542;455262.1006954997;267490.1261163292;474948.32992219995;434244.55786418;434064.28222162405;235395.46725036926;271378.50176498963;467871.8059836037;201847.7783633086;201847.7783633086;273.91111899956474;2031373.2454727162;1109684.5314496323;252046.02102335848;338884.65065501747;0;6;7;34;21;21;0;18;122;114;1543274361950.15;588558258195.274;1297435780885.1067;49758.81536812302;5985.540621456639;-0.0;3289.7338046594687;4715074.23488818;1009465.7671735681;0.0;979183.5566575152;3.0541194570595223;0.2257445410111715
7109;2019-06-18 15:29:45.115;667;669;236;236;199;33;28;29;-19;37;754;228;-20;16;238;163;243;619;190;30;29;-8;707;350;355;140;355;307;709;128.0;-1.0;1267.0;198.0;0.0;25;0;72;1;0;0;1;0;0;0;1;1;0;0;0;21970.97265625;11829.619140625;4619.2900390625;2330.70849609375;651.0;252856;556.0;0.0;Calculated values ==>;1560864585.115;339.86;340.06000000000006;296.76000000000005;296.76000000000005;293.06;276.46000000000004;273.3108153835814;275.96000000000004;276.06;271.26000000000005;276.86;348.56000000000006;295.96000000000004;271.16;274.76000000000005;296.96000000000004;289.46000000000004;297.46000000000004;335.06;276.16;276.06;328.76000000000005;338.26;272.36;242.56692532238324;268.43790593516167;273.3108153835814;292.16;7070000.0;3500000.0;3550000.0;1400000.0;3550000.0;3070000.0;7090000.000000001;0.021333333333333333;0.0;0.21116666666666667;0.033;0.0;0.021333333333333333;0.0;11829.619140625;4619.2900390625;2330.70849609375;21970.97265625;481280.48680241057;481361.90375786717;262473.29424222367;262473.29424222367;249341.8698276801;430799.1582183253;434353.62711375504;437828.56808052456;472391.7460337592;528753.9426178363;470881.87880656944;437671.5478804793;443141.609673585;465409.2384259755;456150.55965592095;265425.58630153467;473510.947176974;434708.2881056637;434531.2036186236;233304.39079467155;273052.9745269728;467950.7000000316;199840.81703573107;199840.81703573107;273.093747374759;2031736.446447401;1109872.9819778898;252084.8079754955;338974.9930500755;0;6;7;34;21;21;0;18;122;114;1543489465534.8901;588642859605.1719;1297619983954.8843;50255.08009562556;8847.626137821919;-0.0;5006.728247101707;4715907.697906856;1009589.3789565748;0.0;979252.6949934828;3.4137774041708324;0.25694112459768353
7110;2019-06-18 15:30:45.125;679;676;232;233;207;36;29;29;-23;36;754;228;-24;13;238;165;243;628;191;34;30;-10;695;357;362;139;362;303;696;0.0;-1.0;1593.0;325.0;0.0;53;0;64;1;0;0;1;0;0;0;1;1;0;1;0;22383.923828125;11003.94140625;5522.62939453125;2311.08276367188;655.0;252857;551.0;0.0;Calculated values ==>;1560864645.125;341.06000000000006;340.76;296.36;296.46000000000004;293.86;276.76000000000005;274.0616903277293;276.06;276.06;270.86;276.76000000000005;348.56000000000006;295.96000000000004;270.76000000000005;274.46000000000004;296.96000000000004;289.66;297.46000000000004;335.96000000000004;276.56;276.16;328.26000000000005;338.66;272.16;242.35481222062532;267.9596281332873;274.0616903277293;292.26000000000005;6950000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6959999.999999999;0.0;0.0;0.2655;0.05416666666666667;0.0;0.0;0.0;11003.94140625;5522.62939453125;2311.08276367188;22383.923828125;484420.21562260744;483862.74017934356;261632.44591355944;262028.42046035922;252482.9553194097;430346.717906069;432787.388059273;438109.25301780854;472424.9728513876;529060.7471719419;471420.95823879476;437953.82195464283;443518.9199794291;464386.3924891542;455262.1006954997;266230.7845383224;476512.6543025641;433702.1600636701;432971.4512641538;231213.40812182956;274727.5295995403;467891.2225561129;201466.2509900195;199840.81703573107;273.7621967482667;2032106.132188735;1110063.293362362;252123.49601625302;339059.5231313412;0;6;7;34;21;21;0;18;122;114;1543704601384.856;588726573555.1586;1297803014454.8552;62828.717038377996;14431.352626496726;-0.0;0.0;4716850.219943653;1009783.4027781616;0.0;979294.4246826579;4.101363760647206;0.3587400307883921
7111;2019-06-18 15:31:45.105;688;683;217;217;197;44;32;30;-26;36;753;227;-27;13;237;169;243;630;190;35;32;-12;689;362;367;137;367;301;690;-1.0;-1.0;1325.0;249.0;0.0;83;0;57;1;0;0;1;0;0;0;1;1;0;0;0;21693.22265625;10419.1318359375;6487.32958984375;2300.25463867188;658.0;252858;546.0;0.0;Calculated values ==>;1560864705.105;341.96000000000004;341.46000000000004;294.86;294.86;292.86;277.56;274.5913991737795;276.36;276.16;270.56;276.76000000000005;348.46000000000004;295.86;270.46000000000004;274.46000000000004;296.86;290.06;297.46000000000004;336.16;276.66;276.36;327.76000000000005;338.96000000000004;271.96000000000004;241.92719264551067;267.7187500070086;274.5913991737795;292.16;6890000.000000001;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3010000.0;6900000.0;0.0;0.0;0.22083333333333333;0.0415;0.0;0.0;0.0;10419.1318359375;6487.32958984375;2300.25463867188;21693.22265625;486400.0182152132;485555.9197341259;256263.27584143658;256263.27584143658;249342.8972580025;430014.67791919125;432064.8867102419;438095.2167564963;472687.3056196521;529109.564726059;471570.3091219505;437940.2675631159;443924.276660834;463513.8806111011;454984.3640256855;266657.88445774326;477534.8999007354;432626.2974239531;432064.8867102419;229122.51738040973;275983.5004908252;467970.7931639327;202795.2575131546;199840.81703573107;274.30251743987446;2032473.3193063703;1110241.7594642336;252161.91101868087;339159.5727619123;0;6;7;34;21;21;0;18;122;114;1543923228484.9255;588809345955.1849;1297984154054.9128;51962.07433290462;11004.784729507292;-0.0;0.0;4717806.491008742;1009995.2999335919;0.0;979294.4246826579;3.2783771494882443;0.2818432543594851
7112;2019-06-18 15:32:45.116;690;686;213;212;189;47;34;33;-26;37;752;227;-28;12;237;169;243;627;192;36;35;-13;682;363;368;136;367;301;682;-1.0;-1.0;1610.0;211.0;0.0;99;0;55;1;0;0;1;0;0;0;1;1;0;1;0;21257.61328125;10158.78125;7096.42236328125;2304.93139648438;659.0;252859;540.0;0.0;Calculated values ==>;1560864765.116;342.16;341.76;294.46000000000004;294.36;292.06;277.86;274.69669130483857;276.56;276.46000000000004;270.56;276.86;348.36;295.86;270.36;274.36;296.86;290.06;297.46000000000004;335.86;276.76000000000005;276.66;327.16;339.06000000000006;271.86;241.71165711629368;267.7187500070086;274.69669130483857;292.36;6820000.0;3629999.9999999995;3679999.9999999995;1360000.0;3670000.0000000005;3010000.0;6820000.0;0.0;0.0;0.26833333333333337;0.035166666666666666;0.0;0.0;0.0;10158.78125;7096.42236328125;2304.93139648438;21257.61328125;487437.4708741127;486854.2361981142;255177.74988749623;254817.74312726536;247000.28199084077;429947.3805835815;432182.85202778585;438095.2167564963;472915.8103579757;529005.2172145927;471570.3091219505;437785.01000687695;443779.4857613598;463513.8806111011;454815.634887687;267179.5885470199;478011.674726787;432557.5304485172;432370.4908045253;226613.5671989835;276402.16793126165;468010.6732501067;203233.58433889394;199840.81703573107;274.47707006682094;2032831.3085580263;1110413.273511527;252200.29460462226;339272.79144765466;0;6;7;34;21;21;0;18;122;114;1544143768909.624;588891260970.073;1298164787164.666;63021.204698723304;9311.327626710981;-0.0;0.0;4718764.860668261;1010164.6319081673;0.0;979294.4246826579;3.69795670067315;0.30470060195111787
7113;2019-06-18 15:33:45.106;686;684;219;218;191;47;37;35;-25;38;754;227;-27;12;237;167;243;624;195;37;37;-15;673;364;369;135;369;303;674;-2.0;0.0;1365.0;201.0;0.0;99;0;55;1;0;0;1;0;0;0;1;1;0;0;0;21064.51171875;10052.15625;6922.0380859375;2322.77270507812;661.0;252860;534.0;0.0;Calculated values ==>;1560864825.106;341.76;341.56000000000006;295.06;294.96000000000004;292.26000000000005;277.86;274.8017692304317;276.86;276.66;270.66;276.96000000000004;348.56000000000006;295.86;270.46000000000004;274.36;296.86;289.86;297.46000000000004;335.56;276.86;276.86;326.56;339.26;271.66;241.49495122638035;267.9596281332873;274.8017692304317;292.66;6730000.0;3640000.0;3690000.0;1350000.0;3690000.0;3030000.0;6740000.000000001;0.0;0.0;0.2275;0.033499999999999995;0.0;0.0;0.0;10052.15625;6922.0380859375;2322.77270507812;21064.51171875;487809.9182711856;487414.36943776626;257782.02460486707;257403.1892248773;247922.7861946637;429879.7862731237;432488.85388799326;437798.07955487026;473143.78782676667;529060.7471719419;471301.7307002258;437485.64907481754;443373.06176112994;463215.5356313263;454361.9747345246;267892.22847218724;478489.1158862112;432488.85388799326;432488.85388799326;224104.74344509715;277239.5186164033;467952.1628762374;203395.87179562307;199840.81703573107;274.5445531329062;2033183.9341523533;1110581.669919974;252238.85237810793;339389.5924813328;0;6;7;34;21;21;0;18;122;114;1544364832059.6592;588972547420.0859;1298345956964.6948;53326.50226522874;8862.635751200578;-0.0;0.0;4719734.263299077;1010316.0563613914;0.0;979294.4246826579;3.222741578210014;0.2732921869318487
7114;2019-06-18 15:34:45.117;679;678;230;229;199;45;38;36;-15;40;757;228;-23;11;237;167;243;618;198;39;38;-17;659;363;368;132;368;303;660;-1.0;-1.0;1489.0;166.0;0.0;99;0;55;1;0;0;1;0;0;0;1;1;0;0;0;21204.423828125;9816.69140625;6705.40625;2343.63134765625;664.0;252861;527.0;0.0;Calculated values ==>;1560864885.117;341.06000000000006;340.96000000000004;296.16;296.06;293.06;277.66;274.69669130483857;276.96000000000004;276.76000000000005;271.66;277.16;348.86;295.96000000000004;270.86;274.26000000000005;296.86;289.86;297.46000000000004;334.96000000000004;277.06;276.96000000000004;325.86;339.56000000000006;271.46000000000004;240.83765695389522;267.9596281332873;274.69669130483857;292.96000000000004;6590000.000000001;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3030000.0;6600000.0;0.0;0.0;0.24816666666666667;0.027666666666666666;0.0;0.0;0.0;9816.69140625;6705.40625;2343.63134765625;21204.423828125;488282.8986979488;488033.8626901222;263031.2411575827;262603.8131856409;251152.70299595775;429947.3805835815;432929.84295338165;439341.82880185475;473727.59171134117;529374.0820662462;471420.95823879476;438109.25301780854;443226.97429043637;463364.8592352424;454531.8863664253;269113.5653223228;479212.8367839672;433115.1307267976;432929.84295338165;221177.93781777218;278495.58437821403;468170.8212836915;203244.5887165759;199840.81703573107;274.48133014553304;2033536.2398603691;1110747.2740060582;252277.74620787715;339503.1753374682;0;6;7;34;21;21;0;18;122;114;1544585972595.2356;589052662105.2947;1298527790295.1687;58591.46508116337;7329.625767690197;-0.0;0.0;4720667.084015178;1010451.016612578;0.0;979294.4246826579;3.4942244127011604;0.2899170247373233
7115;2019-06-18 15:35:45.107;669;668;234;234;207;42;38;36;0;41;762;228;-5;13;237;168;243;598;196;39;38;-19;650;360;365;131;365;303;650;-1.0;-1.0;1116.0;169.0;0.0;99;0;56;1;0;0;1;0;0;0;1;1;0;0;0;21816.82421875;9691.912109375;6564.23388671875;2341.9521484375;669.0;252862;522.0;0.0;Calculated values ==>;1560864945.107;340.06000000000006;339.96000000000004;296.56;296.56;293.86;277.36;274.38016830617;276.96000000000004;276.76000000000005;273.16;277.26000000000005;349.36;295.96000000000004;272.66;274.46000000000004;296.86;289.96000000000004;297.46000000000004;332.96000000000004;277.06;276.96000000000004;325.36;340.06000000000006;271.26000000000005;240.61611355647437;267.9596281332873;274.38016830617;292.76000000000005;6500000.0;3600000.0;3650000.0;1310000.0;3650000.0;3030000.0;6500000.0;0.0;0.0;0.186;0.028166666666666666;0.0;0.0;0.0;9691.912109375;6564.23388671875;2341.9521484375;21816.82421875;487807.4894220274;487664.6432981689;265547.2479130438;265547.2479130438;254460.85119182547;430148.3826014536;433683.32636128634;441604.3489713403;473953.66127806285;529896.1217030672;471420.95823879476;440856.8528302407;443518.9199794291;463811.02350835653;455179.82818666805;269989.2728172592;477363.5627333549;433865.5205784961;433683.32636128634;219087.46209138638;280589.13426710566;468113.1471251656;202251.33020099642;199840.81703573107;274.0819320183862;2033894.6905090834;1110909.818606765;252316.78622926262;339613.7372419027;0;6;7;34;21;21;0;18;122;114;1544805835945.2705;589131548955.3073;1298709559995.1975;44519.66149128396;7488.441176697432;-0.0;0.0;4721526.20019352;1010574.4799231522;0.0;979294.4246826579;2.7964204868589917;0.2385634838794366
7116;2019-06-18 15:36:45.108;658;657;232;232;207;39;37;35;-1;41;769;228;-2;18;237;169;243;556;195;37;37;-21;644;358;363;129;363;302;645;-1.0;0.0;903.0;87.0;0.0;99;0;54;1;0;0;1;0;0;0;1;1;0;0;0;21854.1015625;9469.748046875;6525.119140625;2343.33129882812;671.0;252863;516.0;0.0;Calculated values ==>;1560865005.108;338.96000000000004;338.86;296.36;296.36;293.86;277.06;274.1680685717883;276.86;276.66;273.06;277.26000000000005;350.06000000000006;295.96000000000004;272.96000000000004;274.96000000000004;296.86;290.06;297.46000000000004;328.76000000000005;276.86;276.86;324.76000000000005;340.26;271.06;240.16925963744896;267.8393353686513;274.1680685717883;292.66;6440000.000000001;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3020000.0;6450000.0;0.0;0.0;0.1505;0.0145;0.0;0.0;0.0;9469.748046875;6525.119140625;2343.33129882812;21854.1015625;486877.5659570329;486626.6514583079;265014.99840299215;265014.99840299215;254700.64398041455;430280.9020939914;433997.93586973246;441666.2829081751;474211.1747634917;530702.2639863107;471555.1615254413;441517.6339936506;444445.26436519914;464106.9778253677;455654.961665661;270622.5022641732;471481.91178598383;433997.93586973246;433997.93586973246;216578.99785978085;281426.5920051367;468194.0113443676;201967.64187646084;199840.81703573107;273.9623620654478;2034258.6209555606;1111069.5017692158;252355.8309086765;339722.81700163113;0;6;7;34;21;21;0;18;122;114;1545024239585.0066;589209550255.213;1298891063019.9783;36074.64547527299;3860.2823572846482;-0.0;0.0;4722197.830611084;1010669.0541953661;0.0;979294.4246826579;2.177690892719411;0.1753003393345261
7117;2019-06-18 15:37:45.128;651;649;229;228;204;37;38;33;-13;41;775;227;-13;17;237;169;242;513;195;37;38;-22;640;357;362;135;362;301;641;136.0;-1.0;796.0;139.0;0.0;99;100;49;1;0;0;1;0;0;0;1;0;0;0;0;20567.4921875;9066.123046875;6478.49609375;1366.38049316406;671.0;252864;510.0;0.0;Calculated values ==>;1560865065.128;338.26;338.06000000000006;296.06;295.96000000000004;293.56;276.86;274.0616903277293;276.96000000000004;276.46000000000004;271.86;277.26000000000005;350.66;295.86;271.86;274.86;296.86;290.06;297.36;324.46000000000004;276.86;276.96000000000004;324.16;340.26;270.96000000000004;241.49495122638035;267.7187500070086;274.0616903277293;292.66;6400000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3010000.0;6409999.999999999;0.02266666666666667;0.0;0.13266666666666665;0.023166666666666665;0.0;0.02266666666666667;0.0;9066.123046875;6478.49609375;1366.38049316406;20567.4921875;486307.95504805545;485912.6748930944;263946.79919013253;263494.4814662459;253775.26664484016;430346.717906069;434424.3181684167;440082.7283948907;473436.17305719486;531402.9353251432;471570.3091219505;440082.7283948907;444501.2531899496;464254.5134180436;455821.5469402733;270511.97532070254;465068.82642645977;434244.55786418;434424.3181684167;214070.64678622372;281426.5920051367;467262.4020951541;201433.2185303231;201433.2185303231;273.7492860831196;2034612.2520744586;1111224.0188501454;252386.7554783549;339831.2165830366;0;6;7;34;21;21;0;18;122;114;1545241812084.9375;589288776655.1879;1299072023319.9207;31660.83497536597;6158.376085918585;-0.0;5281.131591796789;4722762.481102105;1010752.5708453064;0.0;979338.4487823856;2.548657299179678;0.1871377812220007
7118;2019-06-18 15:38:45.119;645;644;227;226;201;35;38;32;-11;42;786;227;-13;9;237;168;242;494;195;37;38;-21;637;355;361;140;360;300;637;-1.0;-1.0;799.0;75.0;0.0;100;100;44;1;0;0;1;0;0;0;1;0;0;0;0;19985.97265625;8709.6083984375;6503.619140625;1351.5283203125;671.0;252865;504.0;0.0;Calculated values ==>;1560865125.119;337.66;337.56000000000006;295.86;295.76000000000005;293.26000000000005;276.66;273.8482719121499;276.96000000000004;276.36;272.06;277.36;351.76;295.86;271.86;274.06;296.86;289.96000000000004;297.36;322.56;276.86;276.96000000000004;323.56;340.26;271.06;242.56692532238324;267.5978703862781;273.8482719121499;292.66;6370000.0;3550000.0;3610000.0;1400000.0;3600000.0;3000000.0;6370000.0;0.0;0.0;0.13316666666666668;0.0125;0.0;0.0;0.0;8709.6083984375;6503.619140625;1351.5283203125;19985.97265625;485774.74411896634;485631.3673641302;263340.5293229146;262891.2519478639;252856.14018673057;430477.46260093397;434668.6427963687;440599.4639057141;472882.7909566239;532622.6209833812;471704.2611785072;440299.1568695582;443547.43308681657;464548.7096429471;456014.5423870013;270850.8974503094;462457.5086671229;434489.842356074;434668.6427963687;211562.405474017;281426.5920051367;466659.7553673347;201175.73480862507;201433.2185303231;273.6396819279692;2034950.1469226377;1111372.1277257034;252409.40132105743;339939.38464889885;0;6;7;34;21;21;0;18;122;114;1545458679549.71;589371264280.1013;1299252296274.7314;31883.25992476236;3318.5502569838704;-0.0;0.0;4723291.935795599;1010831.5333852564;0.0;979382.4516108566;2.1251028678351087;0.17058997992264283
7119;2019-06-18 15:39:45.129;641;641;226;225;199;34;38;31;-1;41;788;225;-4;8;237;167;242;488;195;37;38;-21;634;353;359;143;358;300;635;24.0;0.0;601.0;39.0;0.0;92;100;40;1;0;0;1;0;0;0;1;0;0;0;0;19329.59765625;8427.896484375;6152.41357421875;1334.64501953125;671.0;252866;498.0;0.0;Calculated values ==>;1560865185.129;337.26;337.26;295.76000000000005;295.66;293.06;276.56;273.6339639331285;276.96000000000004;276.26000000000005;273.06;277.26000000000005;351.96000000000004;295.66;272.76000000000005;273.96000000000004;296.86;289.86;297.36;321.96000000000004;276.86;276.96000000000004;322.96000000000004;340.26;271.06;243.1966462407574;267.5978703862781;273.6339639331285;292.66;6340000.0;3529999.9999999995;3590000.0;1430000.0;3579999.9999999995;3000000.0;6350000.0;0.004;0.0;0.10016666666666667;0.006500000000000001;0.0;0.004;0.0;8427.896484375;6152.41357421875;1334.64501953125;19329.59765625;485529.3601902575;485419.8611230313;263037.881262245;262590.1109344504;252216.81251418195;430607.02586249536;435153.4052875198;442085.5645219337;472391.1323836129;532830.5987171864;471466.7988502995;441642.3686528343;443402.2823748206;464841.74997644586;456207.11207956326;271203.4449636592;461731.1157514881;434976.4790924014;435153.4052875198;209054.2704885073;281426.5920051367;466235.8399549283;200822.3267879402;200822.3267879402;273.4924449472561;2035277.8312801486;1111514.964068461;252431.7898296822;340044.8691659957;0;6;7;34;21;21;0;18;122;114;1545674715549.6755;589456178430.0878;1299432326274.703;24166.53431302168;1725.187835585423;-0.0;937.3243139983184;4723759.095261109;1010873.571541213;0.0;979390.2639486446;1.6857758209749374;0.12509751380233128
7120;2019-06-18 15:40:45.110;637;638;226;226;200;32;38;29;7;40;781;223;4;13;237;165;242;486;193;37;38;-21;633;351;357;144;356;300;634;-1.0;-1.0;624.0;7.0;0.0;71;100;36;1;0;0;1;0;0;0;1;0;0;0;0;18395.197265625;8205.974609375;5610.9716796875;1332.76965332031;669.0;252867;493.0;0.0;Calculated values ==>;1560865245.11;336.86;336.96000000000004;295.76000000000005;295.76000000000005;293.16;276.36;273.4187578820637;276.96000000000004;276.06;273.86;277.16;351.26;295.46000000000004;273.56;274.46000000000004;296.86;289.66;297.36;321.76000000000005;276.86;276.96000000000004;322.46000000000004;340.06000000000006;271.06;243.40439225979637;267.5978703862781;273.4187578820637;292.46000000000004;6330000.0;3510000.0;3570000.0000000005;1440000.0;3560000.0;3000000.0;6340000.0;0.0;0.0;0.10400000000000001;0.0011666666666666668;0.0;0.0;0.0;8205.974609375;5610.9716796875;1332.76965332031;18395.197265625;485065.4553236803;485099.04647801275;263112.02958457364;263112.02958457364;252627.1174964918;430735.4089219946;435633.1181867728;443256.9062126748;472160.7387857882;532102.5350070186;471229.07682192523;442819.4072827742;444125.8159805091;465133.64708331646;456261.25946858723;271324.22945538955;461537.256345791;435458.00827567605;435633.1181867728;206964.23671620517;280589.13426710566;466093.99812666216;200589.49004334628;200822.3267879402;273.39236711083174;2035592.1050193422;1111653.535765848;252454.01124625857;340142.866334091;0;6;7;34;21;21;0;18;122;114;1545889447529.4844;589542251165.0111;1299612269274.5427;25237.41128161017;309.75525943053526;-0.0;0.0;4724170.664435841;1010890.5240303343;0.0;979398.072511093;1.6863132377003855;0.12112946829037619
