;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7121;2019-06-18 15:41:45.150;634;635;225;225;200;33;35;29;11;39;773;222;8;18;237;165;242;486;191;36;35;-21;618;356;360;144;360;301;618;-2.0;-1.0;1734.0;255.0;0.0;77;100;33;1;0;0;1;0;0;0;1;0;0;0;0;18029.0625;7769.57080078125;5448.669921875;1345.31225585938;667.0;252868;488.0;0.0;Calculated values ==>;1560865305.15;336.56;336.66;295.66;295.66;293.16;276.46000000000004;273.955091788801;276.66;276.06;274.26000000000005;277.06;350.46000000000004;295.36;273.96000000000004;274.96000000000004;296.86;289.66;297.36;321.76000000000005;276.76000000000005;276.66;321.96000000000004;339.86;271.06;243.40439225979637;267.7187500070086;273.955091788801;292.26000000000005;6180000.0;3560000.0;3600000.0;1440000.0;3600000.0;3010000.0;6180000.0;0.0;0.0;0.289;0.042499999999999996;0.0;0.0;0.0;7769.57080078125;5448.669921875;1345.31225585938;18029.0625;486280.5808465641;486421.8944021242;263902.5148643862;263902.5148643862;253387.3823819537;430412.23801567365;434376.6058122323;443634.4727813241;472061.9191754798;531194.622265396;470975.1723353446;443198.0840360327;444644.95881864097;464548.7096429471;455429.6849068524;405309.8518520954;463847.1395580895;434555.4581654633;434376.6058122323;204874.27233412856;279751.69817897916;466093.99812666216;201207.14072879154;200822.3267879402;273.6564126393902;2035895.8428754008;1111786.754064407;252476.34347380904;340235.091456865;0;6;7;34;21;21;0;18;122;114;1546104690930.2024;589628708765.2996;1299792689475.1445;70061.4989631819;11257.6914394095;-0.0;0.0;4724965.351462255;1010986.9836834058;0.0;979398.072511093;5.583746666940043;0.4630978394323638
7122;2019-06-18 15:42:45.131;627;626;223;222;200;38;33;30;13;39;766;221;11;24;237;168;242;448;193;38;33;-22;614;356;360;144;360;303;615;-1.0;0.0;1182.0;141.0;7.0;78;100;37;1;0;0;1;0;0;0;1;0;0;0;0;18159.244140625;7935.62841796875;5452.60009765625;1355.98815917969;665.0;252869;484.0;0.0;Calculated values ==>;1560865365.131;335.86;335.76000000000005;295.46000000000004;295.36;293.16;276.96000000000004;273.955091788801;276.46000000000004;276.16;274.46000000000004;277.06;349.76;295.26000000000005;274.26000000000005;275.56;296.86;289.96000000000004;297.36;317.96000000000004;276.96000000000004;276.46000000000004;321.56;339.66;270.96000000000004;243.40439225979637;267.9596281332873;273.955091788801;292.46000000000004;6140000.0;3560000.0;3600000.0;1440000.0;3600000.0;3030000.0;6150000.0;0.0;0.0;0.197;0.0235;0.0011666666666666668;0.0011666666666666668;0.0;7935.62841796875;5452.60009765625;1355.98815917969;18159.244140625;485728.1081467086;485476.6522444477;263198.01029041316;262729.21356176765;253536.5757575554;430412.23801567365;434017.3760585396;443518.9199794291;472061.9191754798;530313.5891873743;470584.96236496523;443226.97429043637;445108.7251088686;464548.7096429471;455848.44397559477;407285.54778232245;457865.64845411654;434911.66494596965;434017.3760585396;203202.34940748036;278914.2836208781;465993.8244213148;201325.54576561105;263198.01029041316;273.7027297086058;2036197.3166002173;1111917.589280171;252498.84718214936;340325.90660637326;0;6;7;34;21;21;0;18;122;114;1546320622530.0103;589715081405.2227;1299973832094.9832;47712.09472012216;6219.704548409039;-0.0;199.2892600628142;4725946.487283981;1011132.5825289353;0.0;979399.7327290232;3.6713438036416446;0.2978475290887155
7123;2019-06-18 15:43:45.101;619;616;225;225;200;36;33;30;17;39;761;220;15;26;237;168;242;389;194;38;33;-22;616;353;359;145;358;304;617;88.0;0.0;1115.0;84.0;0.0;62;100;39;1;0;0;1;0;0;0;1;0;0;0;0;17933.203125;8028.28125;4980.6552734375;1353.26110839844;663.0;252870;480.0;0.0;Calculated values ==>;1560865425.101;335.06;334.76000000000005;295.66;295.66;293.16;276.76000000000005;273.6339639331285;276.46000000000004;276.16;274.86;277.06;349.26;295.16;274.66;275.76000000000005;296.86;289.96000000000004;297.36;312.06;276.96000000000004;276.46000000000004;321.16;339.46000000000004;270.96000000000004;243.61107973660833;268.0796299477929;273.6339639331285;292.56;6160000.0;3529999.9999999995;3590000.0;1450000.0;3579999.9999999995;3040000.0;6170000.0;0.014666666666666666;0.0;0.18583333333333335;0.014;0.0;0.014666666666666666;0.0;8028.28125;4980.6552734375;1353.26110839844;17933.203125;484370.5809107233;483830.14608459984;263985.66050454363;263985.66050454363;253436.86633391638;430607.02586249536;434263.8640799596;443898.39648781426;471929.7997510953;529715.5300099069;470329.2192482127;443607.19622175704;445197.9025426301;464841.74997644586;456345.4936063226;406314.61885577656;446640.32193683746;435153.4052875198;434263.8640799596;201530.46850934727;278076.8904731985;465851.5320820085;200787.14074699552;200787.14074699552;273.4786543424381;2036497.936609044;1112050.5553445106;252521.41297085132;340412.80692927644;0;6;7;34;21;21;0;18;122;114;1546536214680.113;589801738055.264;1300155841045.07;45178.17502516882;3710.9014786901816;-0.0;3424.3252755501394;4726720.185822771;1011215.2962016754;0.0;979429.9144184404;3.642437120030206;0.2608778397253386
7124;2019-06-18 15:44:45.112;613;613;226;226;201;34;34;29;14;39;757;220;15;30;237;167;241;384;194;39;34;-22;617;351;356;145;356;306;619;-2.0;-1.0;976.0;0.0;0.0;38;100;43;1;0;0;1;0;0;0;1;0;0;0;0;17791.17578125;8352.673828125;4199.0888671875;1365.54772949219;662.0;252871;476.0;0.0;Calculated values ==>;1560865485.112;334.46000000000004;334.46000000000004;295.76000000000005;295.76000000000005;293.26000000000005;276.56;273.4187578820637;276.56;276.06;274.56;277.06;348.86;295.16;274.66;276.16;296.86;289.86;297.26000000000005;311.56;277.06;276.56;320.76000000000005;339.36;270.96000000000004;243.61107973660833;268.3187672390254;273.4187578820637;292.56;6170000.0;3510000.0;3560000.0;1450000.0;3560000.0;3060000.0;6190000.0;0.0;0.0;0.16266666666666665;0.0;0.0;0.0;0.0;8352.673828125;4199.0888671875;1365.54772949219;17791.17578125;483400.0290823494;483174.87126968725;264298.85003344255;264298.85003344255;253717.16069034796;430735.4089219946;435171.47162705613;443052.3292051162;471929.7997510953;529144.6053594125;470056.4235496659;443199.35914791975;445377.61611900316;465133.64708331646;456537.1061020612;405318.56256914936;445272.1751750439;436044.89835179626;435171.47162705613;199858.6285646581;277658.20189090865;465851.5320820085;200656.79144527;200787.14074699552;273.4187578820637;2036795.6943451012;1112187.0883297676;252544.07386487184;340489.3188216195;0;6;7;34;21;21;0;18;122;114;1546750754004.8198;589888754005.1451;1300338874594.8198;39429.67414226831;0.0;-0.0;0.0;4727425.380493527;1011246.226050055;0.0;979458.4556939724;2.8331389427078655;0.2013224487569457
7125;2019-06-18 15:45:45.102;611;613;227;227;202;32;35;27;8;38;754;220;7;29;237;167;241;417;195;40;35;-21;629;349;354;144;354;307;631;0.0;-1.0;806.0;75.0;2.0;11;100;48;1;0;0;1;0;0;0;1;0;0;0;0;17766.802734375;8836.8740234375;3519.79760742188;1369.78186035156;659.0;252872;474.0;0.0;Calculated values ==>;1560865545.102;334.26000000000005;334.46000000000004;295.86;295.86;293.36;276.36;273.20264511476705;276.66;275.86;273.96000000000004;276.96000000000004;348.56000000000006;295.16;273.86;276.06;296.86;289.86;297.26000000000005;314.86;277.16;276.66;320.56;339.06000000000006;271.06;243.40439225979637;268.43790593516167;273.20264511476705;292.66;6290000.0;3490000.0;3540000.0;1440000.0;3540000.0;3070000.0;6310000.0;0.0;0.0;0.13433333333333333;0.0125;0.0003333333333333333;0.0003333333333333333;0.0;8836.8740234375;3519.79760742188;1369.78186035156;17766.802734375;481750.54865337646;481814.32499065093;263797.95167505275;263797.95167505275;253507.05066638818;430862.6128555636;435824.7570664152;441956.0545109249;471963.08021786925;528753.9426178363;469919.67057319876;441806.74464207777;445036.2088601978;465424.41340235074;456865.4718237093;398310.7749545947;449581.8806281075;436687.2200625221;435824.7570664152;199022.72361097817;276402.16793126165;466093.99812666216;199628.89210043623;263797.95167505275;273.0059382406179;2037091.9614466974;1112330.3106875147;252566.86447905528;340553.63215490914;0;6;7;34;21;21;0;18;122;114;1546963718504.8538;589975439555.1589;1300522743944.849;32552.61548380898;3330.813825327825;-0.0;57.342268463787484;4728025.132931771;1011273.9782058068;0.0;979458.9334665677;2.618358165174529;0.20940395290140187
7126;2019-06-18 15:46:45.123;612;616;227;228;203;32;37;26;0;37;752;220;0;26;237;167;241;470;196;41;36;-20;641;350;355;144;354;306;643;268.0;0.0;1129.0;173.0;3.0;1;100;50;1;0;0;1;0;0;0;1;0;0;0;0;18206.67578125;9138.3046875;3285.49267578125;1366.97985839844;656.0;252873;472.0;0.0;Calculated values ==>;1560865605.123;334.36;334.76000000000005;295.86;295.96000000000004;293.46000000000004;276.36;273.3108153835814;276.86;275.76000000000005;273.16;276.86;348.36;295.16;273.16;275.76000000000005;296.86;289.86;297.26000000000005;320.16;277.26000000000005;276.76000000000005;320.36;338.76;271.16;243.40439225979637;268.3187672390254;273.3108153835814;292.76000000000005;6409999.999999999;3500000.0;3550000.0;1440000.0;3540000.0;3060000.0;6430000.0;0.04466666666666667;0.0;0.18816666666666665;0.028833333333333332;0.0005;0.04516666666666667;0.0;9138.3046875;3285.49267578125;1366.97985839844;18206.67578125;480519.69116786914;480881.4484852162;262903.5769357004;263347.68806084496;253313.65723673347;430799.1582183253;435934.5832721793;440968.15519671026;471864.221826097;528621.3905861635;470056.4235496659;440968.15519671026;444801.58097852516;465424.41340235074;456701.4910723406;269857.54817610135;457401.85091638315;436625.3330949991;435760.7856976155;198186.82848740023;275146.1813398168;466194.1465154753;199768.01971995292;200466.93732750733;273.06506493506794;2037391.8453565158;1112480.1562708153;252589.6788088984;340610.36275594594;0;6;7;34;21;21;0;18;122;114;1547176492949.5293;590061869795.0271;1300706708309.5686;45385.825492209835;7681.9533226042295;-0.0;10627.438818049885;4728674.847259366;1011365.7833858037;0.0;979548.0044727642;4.618682225736513;0.3120972632043137
7127;2019-06-18 15:47:45.123;618;621;225;226;204;33;38;27;-13;37;750;220;-15;19;237;168;241;513;198;43;38;-19;656;351;356;145;356;306;659;135.0;-1.0;1147.0;232.0;3.0;1;100;51;1;0;0;1;0;0;0;1;0;0;0;0;18723.42578125;9437.7080078125;3456.9921875;1370.42028808594;653.0;252874;471.0;0.0;Calculated values ==>;1560865665.123;334.96000000000004;335.26000000000005;295.66;295.76000000000005;293.56;276.46000000000004;273.4187578820637;276.96000000000004;275.86;271.86;276.86;348.16;295.16;271.66;275.06;296.86;289.96000000000004;297.26000000000005;324.46000000000004;277.46000000000004;276.96000000000004;320.26000000000005;338.46000000000004;271.26000000000005;243.61107973660833;268.3187672390254;273.4187578820637;292.96000000000004;6559999.999999999;3510000.0;3560000.0;1450000.0;3560000.0;3060000.0;6590000.000000001;0.022500000000000003;0.0;0.19116666666666668;0.03866666666666666;0.0005;0.023000000000000003;0.0;9437.7080078125;3456.9921875;1370.42028808594;18723.42578125;479678.1240137523;479781.04995524563;260992.9970526948;261406.84942526495;252959.83305873038;430735.4089219946;435871.12834967964;438986.2991974235;471731.79225593165;528412.0366864651;470056.4235496659;438677.07709952706;443785.1483169292;465133.64708331646;456674.80353496945;268392.7376331409;462527.6351489596;436735.5502733607;435871.12834967964;197768.88456892778;273890.2417152289;466152.5148999605;199801.84273550427;201132.08522066058;273.0826837844237;2037699.59620287;1112634.9563766096;252612.49047678578;340666.5501298066;0;6;7;34;21;21;0;18;122;114;1547389792949.5293;590148569795.0271;1300890308309.5686;45724.09526030356;10298.892657025639;-0.0;5398.997991967439;4729434.09659897;1011515.6237689672;0.0;979681.5581128477;4.305746031432314;0.34481939087826075
7128;2019-06-18 15:48:45.114;627;628;222;223;202;35;40;27;-20;36;747;221;-21;12;237;169;241;546;200;45;40;-18;674;354;359;144;359;305;676;93.0;-1.0;1640.0;270.0;0.0;1;100;52;1;0;0;1;0;0;0;1;0;0;0;0;19067.1015625;9783.6728515625;3529.81567382812;1364.72705078125;649.0;252875;470.0;0.0;Calculated values ==>;1560865725.114;335.86;335.96000000000004;295.36;295.46000000000004;293.36;276.66;273.7412296467126;277.16;275.86;271.16;276.76000000000005;347.86;295.26000000000005;271.06;274.36;296.86;290.06;297.26000000000005;327.76000000000005;277.66;277.16;320.16;338.06000000000006;271.36;243.40439225979637;268.19934244402924;273.7412296467126;293.16;6740000.000000001;3540000.0;3590000.0;1440000.0;3590000.0;3050000.0;6759999.999999999;0.015500000000000002;0.0;0.2733333333333333;0.045000000000000005;0.0;0.015500000000000002;0.0;9783.6728515625;3529.81567382812;1364.72705078125;19067.1015625;478947.1605914917;478866.79540685384;258826.73182658246;259213.98982948903;251552.34717627557;430542.39183029096;435505.82383528166;438124.7295301388;471765.34391292307;528175.0973908444;470313.0473591377;437968.82056851813;442963.5195641987;464695.37349921046;456318.79741749674;266886.6735163955;465754.5181706236;436378.7524107816;435505.82383528166;197350.94305643384;272215.72791638016;466394.3677975202;200722.9527593745;200722.9527593745;273.45788094437614;2038014.4700268297;1112795.11052418;252635.27995240883;340724.7647953115;0;6;7;34;21;21;0;18;122;114;1547604260775.1567;590235256790.2806;1301073580815.1047;64889.8189840089;11955.21367671656;-0.0;3639.1345016765613;4730355.740952975;1011701.0468379912;0.0;979756.8645861828;5.483239208794383;0.45512925567166346
7129;2019-06-18 15:49:45.114;638;637;216;216;198;40;33;29;-22;37;744;221;-23;8;238;171;241;568;199;41;33;-17;671;360;365;145;365;305;673;-2.0;-1.0;1457.0;290.0;0.0;17;100;53;1;0;0;1;0;0;0;1;0;0;0;0;18941.064453125;9798.8623046875;3988.62036132812;1368.18286132812;646.0;252876;470.0;0.0;Calculated values ==>;1560865785.114;336.96000000000004;336.86;294.76000000000005;294.76000000000005;292.96000000000004;277.16;274.38016830617;276.46000000000004;276.06;270.96000000000004;276.86;347.56000000000006;295.26000000000005;270.86;273.96000000000004;296.96000000000004;290.26000000000005;297.26000000000005;329.96000000000004;277.26000000000005;276.46000000000004;320.16;337.76;271.46000000000004;243.61107973660833;268.19934244402924;274.38016830617;293.06;6709999.999999999;3600000.0;3650000.0;1450000.0;3650000.0;3050000.0;6730000.0;0.0;0.0;0.24283333333333335;0.04833333333333333;0.0;0.0;0.0;9798.8623046875;3988.62036132812;1368.18286132812;18941.064453125;480957.6269117445;480578.7620714995;256701.49187765806;256701.49187765806;250299.72540416676;430148.3826014536;432764.09833711403;437812.597326149;471731.79225593165;527861.0950701204;470313.0473591377;437656.05685647397;442373.3332657317;463943.7019641529;455601.41187188966;267122.3289034456;469791.8837279596;434228.3108271235;432764.09833711403;197350.94305643384;270959.89632461156;466353.04216401774;202126.59372035574;200722.9527593745;274.0333609661804;2038331.2047436265;1112958.2983171488;252658.05420167642;340787.4184289378;0;6;7;34;21;21;0;18;122;114;1547821460775.1567;590321956790.2806;1301256580815.1047;57232.4178756068;12770.945008110331;-0.0;0.0;4731373.426260139;1011907.0981603648;0.0;979787.19070703;4.618956703512464;0.4158714920819177
7130;2019-06-18 15:50:45.135;647;645;211;211;192;48;35;31;-21;36;723;221;-23;11;237;174;241;580;196;38;35;-17;653;370;375;134;375;305;652;-2.0;-1.0;1552.0;330.0;0.0;76;1;55;1;0;0;1;0;0;0;1;0;1;0;0;20231.875;9656.166015625;5711.7021484375;2359.64990234375;641.0;252877;471.0;0.0;Calculated values ==>;1560865845.135;337.86;337.66;294.26000000000005;294.26000000000005;292.36;277.96000000000004;275.4277932560699;276.66;276.26000000000005;271.06;276.76000000000005;345.46000000000004;295.26000000000005;270.86;274.26000000000005;296.86;290.56;297.26000000000005;331.16;276.96000000000004;276.66;320.26000000000005;337.26;271.46000000000004;241.2770596917726;268.19934244402924;275.4277932560699;292.76000000000005;6530000.0;3700000.0;3750000.0;1340000.0;3750000.0;3050000.0;6520000.0;0.0;0.0;0.25866666666666666;0.055;0.0;0.0;0.0;9656.166015625;5711.7021484375;2359.64990234375;20231.875;484308.2574175873;484127.0422954806;255860.81090468477;255860.81090468477;249054.59773749672;429467.9694778635;430535.87848267425;437968.82056851813;473079.2034362849;525660.5198555599;470313.0473591377;437656.05685647397;442816.332836664;462313.1493328808;454341.56483116094;268668.01806714677;474356.83874505194;431119.4546556434;430535.87848267425;197768.88456892778;268866.9448851554;467893.9884116318;204709.2001333576;200722.9527593745;275.0794875823133;2038657.7601596445;1113120.4802967366;252689.13034750518;340868.28274233645;0;6;7;34;21;21;0;18;122;115;1548043538474.8179;590405686085.153;1301439644864.8254;60336.48848589486;14475.16335530508;-0.0;0.0;4732353.5100543;1012134.2285308628;0.0;979787.19070703;4.22008605835063;0.3796298453243146
7131;2019-06-18 15:51:45.145;647;645;209;208;187;53;40;36;-19;38;691;222;-21;14;236;165;241;560;199;41;40;-17;666;362;367;131;367;308;666;-2.0;-1.0;1514.0;194.0;0.0;77;1;64;1;0;0;1;0;0;0;1;0;1;1;0;20871.21484375;10480.1171875;5973.6484375;2374.72973632812;637.0;252878;472.0;0.0;Calculated values ==>;1560865905.145;337.86;337.66;294.06;293.96000000000004;291.86;278.46000000000004;274.5913991737795;277.16;276.76000000000005;271.26000000000005;276.96000000000004;342.26;295.36;271.06;274.56;296.76000000000005;289.66;297.26000000000005;329.16;277.26000000000005;277.16;320.36;336.86;271.46000000000004;240.61611355647437;268.5567601203482;274.5913991737795;293.06;6659999.999999999;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3080000.0;6659999.999999999;0.0;0.0;0.25233333333333335;0.03233333333333333;0.0;0.0;0.0;10480.1171875;5973.6484375;2374.72973632812;20871.21484375;482864.5509475682;482568.0256951082;254452.08709078032;254089.61601592324;246883.9562876811;430014.67791919125;433550.350954743;437601.09044165985;473663.03176242136;522055.21101358853;470024.0691138933;437285.26766895736;442640.22886263416;463380.54213311686;454417.6614094304;267527.86120900436;469403.69530439493;433733.48194404994;433550.350954743;198186.82848740023;267192.67376467976;468308.8621005006;202933.24601484346;200722.9527593745;274.3560496862371;2039000.3429959128;1113288.310623796;252728.5900866818;340965.67689352407;0;6;7;34;21;21;0;18;122;115;1548266175574.7825;590485199335.1403;1301623575514.7961;59214.51941036667;8580.478253436248;-0.0;0.0;4733349.934496343;1012326.3908992963;0.0;979787.19070703;3.6006593390912784;0.3052826058100444
7132;2019-06-18 15:52:45.096;645;647;223;222;190;45;38;36;-19;40;696;223;-21;12;236;160;241;576;201;39;39;-18;670;360;365;129;365;308;671;-1.0;-1.0;1361.0;182.0;0.0;72;1;66;1;0;0;1;0;0;0;1;0;1;0;0;21661.890625;10745.3701171875;5945.36376953125;2403.23950195312;631.0;252879;475.0;0.0;Calculated values ==>;1560865965.096;337.66;337.86;295.46000000000004;295.36;292.16;277.66;274.38016830617;276.96000000000004;276.76000000000005;271.26000000000005;277.16;342.76;295.46000000000004;271.06;274.36;296.76000000000005;289.16;297.26000000000005;330.76000000000005;277.06;277.06;320.66;336.26000000000005;271.36;240.16925963744896;268.5567601203482;274.38016830617;293.26000000000005;6700000.0;3600000.0;3650000.0;1290000.0;3650000.0;3080000.0;6709999.999999999;0.0;0.0;0.22683333333333333;0.030333333333333334;0.0;0.0;0.0;10745.3701171875;5945.36376953125;2403.23950195312;21661.890625;482118.75402955286;482304.52209320496;259487.62656273495;259095.79775960877;247697.37299213363;430148.3826014536;433683.32636128634;437601.09044165985;474114.60106150573;522582.41651205195;470144.6568551;437285.26766895736;442343.2040964072;463678.2282813929;454048.237377382;267202.126749535;471341.30264114944;433865.5205784961;433865.5205784961;199440.67485045042;264681.4149301396;468486.6802585559;202355.63532993203;200722.9527593745;274.1225173096491;2039354.496079927;1113465.0452333621;252768.37398024925;341064.92087970854;0;6;7;34;21;21;0;18;122;115;1548485596234.6917;590563135635.108;1301808224594.7197;53361.51073451026;8072.641696168258;-0.0;0.0;4734287.301938069;1012465.053565086;0.0;979787.19070703;3.217462975366162;0.2766391262516202
7133;2019-06-18 15:53:48.126;647;649;229;229;201;40;38;35;-20;41;716;225;-21;6;236;162;241;588;201;38;38;-17;671;358;363;135;363;307;672;-1.0;-1.0;1198.0;117.0;0.0;66;100;69;1;0;0;1;0;0;0;1;0;0;0;0;21328.02734375;10820.701171875;5679.22998046875;1400.20178222656;625.0;252880;484.0;0.0;Calculated values ==>;1560866028.126;337.86;338.06000000000006;296.06;296.06;293.26000000000005;277.16;274.1680685717883;276.96000000000004;276.66;271.16;277.26000000000005;344.76;295.66;271.06;273.76000000000005;296.76000000000005;289.36;297.26000000000005;331.96000000000004;276.96000000000004;276.96000000000004;321.56;335.66;271.46000000000004;241.49495122638035;268.43790593516167;274.1680685717883;293.26000000000005;6709999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3070000.0;6720000.0;0.0;0.0;0.1996666666666667;0.0195;0.0;0.0;0.0;10820.701171875;5679.22998046875;1400.20178222656;21328.02734375;482304.52209320496;482490.38200855086;261839.25284932682;261839.25284932682;251365.80493687236;430280.9020939914;434178.6716885159;437671.5478804793;473436.17305719486;524767.5369754558;470521.57474549004;437514.20447033056;441657.1800723928;463974.7193981239;454671.7010468359;267122.3289034456;473128.85585961305;434178.6716885159;434178.6716885159;203202.34940748036;262170.3306944222;467755.1936540038;201990.96694209304;200722.9527593745;273.97145080844854;2039730.836986641;1113653.8382156861;252801.66993914274;341166.6845107821;0;6;7;34;21;21;0;18;122;115;1548715025434.5874;590646335235.0703;1302002041844.6318;47057.55599403113;5182.402420882259;-0.0;0.0;4735166.387184323;1012581.090430408;0.0;979787.19070703;2.9184117573799124;0.2420889367648263
7134;2019-06-18 15:54:45.107;650;653;231;231;204;36;31;32;-18;41;745;226;-20;0;236;163;241;600;200;31;32;-16;709;351;356;139;356;308;711;195.0;-1.0;1126.0;45.0;0.0;20;100;77;1;0;0;1;0;0;0;1;0;0;1;0;22030.990234375;12152.92578125;4447.830078125;1394.62854003906;614.0;252881;501.0;0.0;Calculated values ==>;1560866085.107;338.16;338.46000000000004;296.26000000000005;296.26000000000005;293.56;276.76000000000005;273.4187578820637;276.26000000000005;276.36;271.36;277.26000000000005;347.66;295.76000000000005;271.16;273.16;296.76000000000005;289.46000000000004;297.26000000000005;333.16;276.26000000000005;276.36;323.26000000000005;334.56;271.56;242.35481222062532;268.5567601203482;273.4187578820637;293.16;7090000.000000001;3510000.0;3560000.0;1390000.0;3560000.0;3080000.0;7109999.999999999;0.0325;0.0;0.18766666666666668;0.007500000000000001;0.0;0.0325;0.0;12152.92578125;4447.830078125;1394.62854003906;22030.990234375;478427.1234714155;478663.4197240367;260436.01078406387;260436.01078406387;250912.67235220954;430735.4089219946;434641.7771524699;437758.51091407164;472915.35137376806;527733.7670493387;470505.9953415657;437443.34373287327;440539.589879252;465003.21838653134;455984.8042817656;264475.0980893623;470154.3768007062;434641.7771524699;434818.82438352716;210308.32490665457;257567.11924055516;467296.63641395705;200471.69468597902;200471.69468597902;273.3461494236764;2040073.9814572856;1113835.6521381398;252823.78830401914;341246.8303456533;0;6;7;34;21;21;0;18;122;115;1548919872130.2524;590724399205.3237;1302177258420.2007;44530.82584547205;2001.1870629598357;-0.0;7616.281715170315;4735891.220184675;1012637.9415573119;0.0;979847.4661722829;3.009010167371879;0.19140497757087058
7135;2019-06-18 15:55:45.107;661;661;228;229;204;37;31;31;-22;40;761;225;-24;-3;236;166;241;613;199;35;31;-15;706;359;364;139;364;303;707;-1.0;-1.0;2186.0;217.0;0.0;55;100;69;1;0;0;1;0;0;0;1;0;0;0;0;22792.751953125;11450.5234375;5654.59765625;1368.45141601562;595.0;252882;530.0;0.0;Calculated values ==>;1560866145.107;339.26;339.26;295.96000000000004;296.06;293.56;276.86;274.27422755570615;276.26000000000005;276.26000000000005;270.96000000000004;277.16;349.26;295.66;270.76000000000005;272.86;296.76000000000005;289.76000000000005;297.26000000000005;334.46000000000004;276.66;276.26000000000005;326.16;332.66;271.66;242.35481222062532;267.9596281332873;274.27422755570615;293.06;7059999.999999999;3590000.0;3640000.0;1390000.0;3640000.0;3030000.0;7070000.0;0.0;0.0;0.36433333333333334;0.036166666666666666;0.0;0.0;0.0;11450.5234375;5654.59765625;1368.45141601562;22792.751953125;480473.6260551024;480360.1764479527;259508.6440353884;259884.87771443094;251056.5566779395;430214.79039162316;432648.0798993152;438264.37560948916;472817.310826017;529791.7321354732;471063.0763921026;437953.82195464283;441156.6256199011;463826.62237682095;455066.4648223092;264661.3784775459;472787.07332185924;433384.8821390699;432648.0798993152;222432.26289678228;249617.41799618208;467395.78988382494;202268.49728743802;200471.69468597902;274.084052964385;2040447.5126421815;1114032.347548296;252846.8139703196;341331.01724343974;0;6;7;34;21;21;0;18;122;115;1549135872130.2524;590807799205.3237;1302360558420.2007;85981.16500200063;9588.770415569326;-0.0;0.0;4736978.820108404;1012734.5245362996;0.0;979910.935186576;5.173332627841699;0.4258677360097263
7136;2019-06-18 15:56:45.108;673;670;215;215;194;46;34;33;-24;41;765;224;-26;-5;235;169;241;616;202;36;34;-14;690;364;369;139;369;303;691;-1.0;-1.0;1803.0;149.0;0.0;91;100;67;1;0;0;1;0;0;0;1;0;0;0;0;22245.99609375;11080.8720703125;6875.841796875;1359.15686035156;583.0;252883;564.0;0.0;Calculated values ==>;1560866205.108;340.46000000000004;340.16;294.66;294.66;292.56;277.76000000000005;274.8017692304317;276.56;276.46000000000004;270.76000000000005;277.26000000000005;349.66;295.56;270.56;272.66;296.66;290.06;297.26000000000005;334.76000000000005;276.76000000000005;276.56;329.56;331.46000000000004;271.76000000000005;242.35481222062532;267.9596281332873;274.8017692304317;293.36;6900000.0;3640000.0;3690000.0;1390000.0;3690000.0;3030000.0;6909999.999999999;0.0;0.0;0.30050000000000004;0.024833333333333332;0.0;0.0;0.0;11080.8720703125;6875.841796875;1359.15686035156;22245.99609375;484072.17962073494;483514.40613397345;255495.21727268503;255495.21727268503;248323.41099090278;429879.7862731237;431924.41234261927;437953.82195464283;472915.35137376806;530209.2358670825;470943.6490191738;437642.0229114993;440856.8528302407;462947.63682529377;454646.46748895606;265714.4996698939;475224.17858808977;432301.3137403124;431924.41234261927;236650.15891445865;244597.3647265701;467494.9209072685;203648.47766670785;200471.69468597902;274.64219412051;2040822.8417975004;1114220.1123066614;252869.54441809637;341435.43931242847;0;6;7;34;21;21;0;18;122;115;1549355775794.9868;590891200595.223;1302542361449.981;70408.75595852447;6552.186673807254;-0.0;0.0;4738282.09116899;1012869.0347536815;0.0;979910.935186576;3.9843372177163534;0.3267082601482584
7137;2019-06-18 15:57:45.098;676;673;212;211;189;50;37;36;-24;41;764;223;-26;-6;235;167;241;612;201;38;37;-14;677;366;371;139;371;303;677;-2.0;0.0;1589.0;106.0;0.0;99;100;66;1;0;0;1;0;0;0;1;0;0;0;0;21309.748046875;10786.8232421875;6960.33984375;1364.63037109375;572.0;252884;593.0;0.0;Calculated values ==>;1560866265.098;340.76;340.46000000000004;294.36;294.26000000000005;292.06;278.16;275.0112864084945;276.86;276.76000000000005;270.76000000000005;277.26000000000005;349.56000000000006;295.46000000000004;270.56;272.56;296.66;289.86;297.26000000000005;334.36;276.96000000000004;276.86;332.46000000000004;330.36;271.76000000000005;242.35481222062532;267.9596281332873;275.0112864084945;293.26000000000005;6770000.0;3660000.0;3710000.0;1390000.0;3710000.0;3030000.0;6770000.0;0.0;0.0;0.26483333333333337;0.017666666666666667;0.0;0.0;0.0;10786.8232421875;6960.33984375;1364.63037109375;21309.748046875;485927.9153905122;485488.14010628714;255041.70107886766;254680.43106256533;247166.17863611973;429743.705733735;431974.0715495897;437953.82195464283;472915.35137376806;530104.8735352602;470824.1544282762;437642.0229114993;440706.57273408404;462646.9604644723;454020.80614274304;266656.3982969885;476283.7403372507;432163.2314376127;431974.0715495897;248780.69988749037;239996.17471937067;467494.9209072685;204243.0231670202;200471.69468597902;274.8809478980811;2041185.7458379741;1114402.3127291622;252892.23886199086;341550.7216091997;0;6;7;34;21;21;0;18;122;115;1549577738795.0222;590974586695.2363;1302724131150.0098;61894.409878922066;4650.783526744386;-0.0;0.0;4739384.433796748;1012962.3772790201;0.0;979910.935186576;3.4818916160473887;0.27923153014857477
7138;2019-06-18 15:58:45.148;671;669;218;217;191;49;38;38;-25;42;762;223;-27;-7;235;166;241;607;200;39;39;-13;668;365;370;139;370;302;669;-1.0;-1.0;1657.0;72.0;0.0;99;100;63;1;0;0;1;0;0;0;1;0;0;0;0;20899.611328125;10483.4775390625;6806.5537109375;1372.28564453125;561.0;252885;612.0;0.0;Calculated values ==>;1560866325.148;340.26;340.06000000000006;294.96000000000004;294.86;292.26000000000005;278.06;274.9066339382667;276.96000000000004;276.96000000000004;270.66;277.36;349.36;295.46000000000004;270.46000000000004;272.46000000000004;296.66;289.76000000000005;297.26000000000005;333.86;277.06;277.06;334.36;329.26000000000005;271.86;242.35481222062532;267.8393353686513;274.9066339382667;293.16;6680000.0;3650000.0;3700000.0;1390000.0;3700000.0;3020000.0;6690000.000000001;0.0;0.0;0.27616666666666667;0.012;0.0;0.0;0.0;10483.4775390625;6806.5537109375;1372.28564453125;20899.611328125;486168.1642090621;485768.7679416485;257657.73443389253;257277.26313149204;248097.3798421343;429811.8947417682;432420.26882306463;438024.4983934438;473013.37450241524;529972.2215421381;470959.35768479214;437713.4967235476;440770.5613398004;462797.4531940566;454048.7298407423;267363.66082308756;476468.538009768;432607.708960572;432607.708960572;256730.23209357203;235395.46725036926;467594.02958560036;204096.57203943832;200471.69468597902;274.81977201277437;2041537.7836197042;1114579.7129459537;252915.0655017975;341665.54132549174;0;6;7;34;21;21;0;18;122;115;1549800224044.8455;591058056195.17;1302905782399.8655;64603.09566143119;3161.969490553945;-0.0;0.0;4740439.458130312;1013027.5378093418;0.0;979910.935186576;3.631117483158954;0.28193166107433704
7139;2019-06-18 15:59:45.129;663;662;227;226;198;45;39;39;-25;43;761;224;-27;-7;235;166;241;600;199;41;39;-13;655;364;369;138;369;302;655;-1.0;-1.0;1566.0;96.0;0.0;99;100;61;1;0;0;1;0;0;0;1;0;0;1;0;20909.970703125;10102.810546875;6570.20458984375;1372.224609375;548.0;252886;622.0;0.0;Calculated values ==>;1560866385.129;339.46000000000004;339.36;295.86;295.76000000000005;292.96000000000004;277.66;274.8017692304317;277.06;277.06;270.66;277.46000000000004;349.26;295.56;270.46000000000004;272.46000000000004;296.66;289.76000000000005;297.26000000000005;333.16;277.26000000000005;277.06;335.36;327.96000000000004;271.86;242.14157278889297;267.8393353686513;274.8017692304317;293.06;6550000.0;3640000.0;3690000.0;1380000.0;3690000.0;3020000.0;6550000.0;0.0;0.0;0.261;0.016;0.0;0.0;0.0;10102.810546875;6570.20458984375;1372.224609375;20909.970703125;486410.67715212295;486266.3463726549;262083.4283004561;261660.9463755279;251006.64932183162;429879.7862731237;432862.1520614866;438024.4983934438;473241.6031071014;529867.8939616912;471078.6509433241;437713.4967235476;440770.5613398004;462947.63682529377;454219.4668995611;268483.62114035955;477070.6177467081;433233.1241697373;432862.1520614866;260914.8530628454;229958.8627652946;467733.16490160144;203744.05285129993;200471.69468597902;274.67909456372223;2041886.0864721464;1114751.2110215903;252937.9291781021;341776.9790114535;0;6;7;34;21;21;0;18;122;115;1550021853839.6482;591141129880.0961;1303086925019.704;61147.19628649956;4223.825792804824;-0.0;0.0;4741487.045387898;1013089.0666130219;0.0;979910.935186576;3.6226186517391787;0.2860522057222113
7140;2019-06-18 16:00:45.120;653;653;232;231;205;43;40;38;-25;44;760;224;-26;-7;235;168;241;577;199;41;40;-12;649;362;367;138;366;303;649;89.0;0.0;1199.0;47.0;0.0;99;100;61;1;0;0;1;0;0;0;1;0;0;0;0;21467.1015625;10073.50390625;6557.49658203125;1374.8215332031198;534.0;252887;627.0;0.0;Calculated values ==>;1560866445.12;338.46000000000004;338.46000000000004;296.36;296.26000000000005;293.66;277.46000000000004;274.5913991737795;277.16;276.96000000000004;270.66;277.56;349.16;295.56;270.56;272.46000000000004;296.66;289.96000000000004;297.26000000000005;330.86;277.26000000000005;277.16;335.86;326.56;271.96000000000004;242.14157278889297;267.9596281332873;274.5913991737795;293.06;6490000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3660000.0;3030000.0;6490000.000000001;0.014833333333333334;0.0;0.19983333333333334;0.007833333333333333;0.0;0.014833333333333334;0.0;10073.50390625;6557.49658203125;1374.8215332031198;21467.1015625;485617.57994338224;485617.57994338224;264704.68903778295;264251.3197847636;253770.46340138497;430014.67791919125;433550.350954743;437798.07955487026;473339.4428557924;529687.3334219017;470943.6490191738;437642.0229114993;440556.0271991494;463396.35081280995;454842.94378697337;269047.9145003317;474262.55077607674;433733.48194404994;433550.350954743;263007.33956846996;224104.74344509715;467832.08141530916;203347.4972817367;203347.4972817367;274.5164662437816;2042239.1757693158;1114919.321754797;252960.81779545854;341886.3601114779;0;6;7;34;21;21;0;18;122;115;1550242620719.4165;591223917460.0092;1303268397794.5137;46851.04135758119;2071.7959090463173;-0.0;3414.6756628162602;4742386.8957028575;1013141.5222576219;0.0;979939.3865487251;2.9066994479338493;0.20500033855426597
7141;2019-06-18 16:01:45.120;644;641;232;232;206;40;38;36;-22;44;760;224;-27;-7;235;169;240;532;198;38;38;-11;644;359;364;138;364;302;645;-1.0;-1.0;1109.0;65.0;0.0;99;100;58;1;0;0;1;0;0;0;1;0;0;0;0;21683.796875;9742.13671875;6525.7021484375;1366.89428710938;522.0;252888;627.0;0.0;Calculated values ==>;1560866505.12;337.56000000000006;337.26;296.36;296.36;293.76000000000005;277.16;274.27422755570615;276.96000000000004;276.76000000000005;270.96000000000004;277.56;349.16;295.56;270.46000000000004;272.46000000000004;296.66;290.06;297.16;326.36;276.96000000000004;276.96000000000004;335.86;325.36;272.06;242.14157278889297;267.8393353686513;274.27422755570615;292.96000000000004;6440000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;6450000.0;0.0;0.0;0.18483333333333332;0.010833333333333334;0.0;0.0;0.0;9742.13671875;6525.7021484375;1366.89428710938;21683.796875;484864.12681581115;484319.18828187056;265014.99840299215;265014.99840299215;254327.5929000559;430214.79039162316;433931.68165179034;438488.69466843555;473339.4428557924;529763.5573304285;471078.6509433241;437713.4967235476;440770.5613398004;463693.98011157714;455487.9538181988;269020.93430659757;467638.7744237092;433931.68165179034;433931.68165179034;263007.33956846996;219087.46209138638;467930.97620543774;202458.63453911972;203347.4972817367;274.15798208770025;2042598.7665896283;1115084.4520933386;252983.66542729447;341995.38676756516;0;6;7;34;21;21;0;18;122;115;1550461920719.4165;591306717460.0092;1303449897794.5137;43626.22278056854;2875.9503680517787;-0.0;0.0;4743140.872904009;1013182.7534765977;0.0;979967.8421792486;2.6369649453578266;0.2065656918957788
7142;2019-06-18 16:02:45.120;636;633;229;229;204;38;38;34;-9;44;759;223;-14;-7;235;169;240;494;198;37;39;-10;642;357;363;138;362;300;642;-2.0;-1.0;1196.0;48.0;0.0;100;100;52;1;0;0;1;0;0;0;1;0;0;0;0;21249.3359375;9297.8095703125;6575.79833984375;1367.72375488281;521.0;252889;625.0;0.0;Calculated values ==>;1560866565.12;336.76000000000005;336.46000000000004;296.06;296.06;293.56;276.96000000000004;274.0616903277293;276.96000000000004;276.56;272.26000000000005;277.56;349.06000000000006;295.46000000000004;271.76000000000005;272.46000000000004;296.66;290.06;297.16;322.56;276.86;277.06;335.66;325.26000000000005;272.16;242.14157278889297;267.5978703862781;274.0616903277293;292.96000000000004;6420000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;3000000.0;6420000.0;0.0;0.0;0.19933333333333333;0.008;0.0;0.0;0.0;9297.8095703125;6575.79833984375;1367.72375488281;21249.3359375;483925.8297702797;483489.5940932828;263871.3954339949;263871.3954339949;253728.21423315234;430346.717906069;434178.6716885159;440898.71900803724;473339.4428557924;529811.6624579713;471229.07682192523;440148.60326349793;441196.9397310966;463990.4146581629;455821.5469402733;269221.23355701286;461732.8426019197;433997.93586973246;434358.88782729313;262170.3306944222;218669.37671819705;468029.8493702001;202029.61114785826;203347.4972817367;273.98196609791097;2042956.5426963991;1115243.118312414;253006.45391097775;342104.56593830086;0;6;7;34;21;21;0;18;122;115;1550680020719.4165;591389517460.0092;1303630497794.5137;47614.57550012901;2128.001905778735;-0.0;0.0;4743901.212889682;1013224.4530788796;0.0;979967.8421792486;2.8850774622457247;0.22083381374160596
7143;2019-06-18 16:03:45.121;632;629;227;226;201;36;39;33;2;43;757;223;-1;-1;235;168;240;477;195;37;39;-9;637;355;361;136;360;299;638;-2.0;-1.0;933.0;34.0;0.0;100;100;44;1;0;0;1;0;0;0;1;0;0;0;0;20548.40234375;8699.13671875;6475.6669921875;1363.59619140625;513.0;252890;621.0;0.0;Calculated values ==>;1560866625.121;336.36;336.06;295.86;295.76000000000005;293.26000000000005;276.76000000000005;273.8482719121499;277.06;276.46000000000004;273.36;277.46000000000004;348.86;295.46000000000004;273.06;273.06;296.66;289.96000000000004;297.16;320.86;276.86;277.06;335.26000000000005;324.46000000000004;272.26000000000005;241.71165711629368;267.47669482898436;273.8482719121499;292.66;6370000.0;3550000.0;3610000.0;1360000.0;3600000.0;2990000.0;6380000.0;0.0;0.0;0.1555;0.005666666666666667;0.0;0.0;0.0;8699.13671875;6475.6669921875;1363.59619140625;20548.40234375;483901.85375419195;483354.9191976593;263266.3403315278;262818.75200048357;252810.39222320725;430477.46260093397;434846.9440822899;442733.2750669633;473501.42000396166;529679.4811607535;471363.5948840531;442293.9462859474;442293.9462859474;464285.6678292783;456014.5423870013;269742.06743861485;459395.9244106544;434489.842356074;434846.9440822899;260496.36997498586;215324.80838970217;468404.8657701933;201530.55183751497;203347.4972817367;273.77835554171827;2043304.862988281;1115393.0953648135;253029.2152899431;342213.32996240543;0;6;7;34;21;21;0;18;122;115;1550897224340.017;591471718830.2365;1303810200790.0107;37507.02346217921;1512.2877789518438;-0.0;0.0;4744610.571372107;1013254.7893319321;0.0;979967.8421792486;2.359315984105658;0.17709848181452018
7144;2019-06-18 16:04:45.121;631;627;226;225;200;35;39;32;9;43;757;222;5;7;235;167;240;471;196;37;39;-8;636;353;359;135;358;298;637;-1.0;-1.0;736.0;38.0;0.0;100;100;38;1;0;0;1;0;0;0;1;0;0;0;0;20061.134765625;8327.537109375;6467.26611328125;1361.30590820312;505.0;252891;617.0;0.0;Calculated values ==>;1560866685.121;336.26000000000005;335.86;295.76000000000005;295.66;293.16;276.66;273.6339639331285;277.06;276.36;274.06;277.46000000000004;348.86;295.36;273.66;273.86;296.66;289.86;297.16;320.26000000000005;276.86;277.06;334.86;323.66;272.36;241.49495122638035;267.35522164206344;273.6339639331285;292.76000000000005;6360000.0;3529999.9999999995;3590000.0;1350000.0;3579999.9999999995;2980000.0;6370000.0;0.0;0.0;0.12266666666666667;0.006333333333333333;0.0;0.0;0.0;8327.537109375;6467.26611328125;1361.30590820312;20061.134765625;483868.39732181135;483176.1869955487;262891.2519478639;262446.7897826873;252490.73442923068;430607.02586249536;435329.8517278034;443952.4445614765;473631.01605711324;529755.7295085861;471379.32454029593;443374.7637006633;443664.0442716264;464579.7527577276;456207.11207956326;269849.9398869312;458499.4803317957;434976.4790924014;435329.8517278034;258822.4845140824;211980.4382156667;468640.9058032574;200938.8650248549;203347.4972817367;273.5380984317705;2043643.275797526;1115534.9843133811;253051.92280743984;342321.18773828435;0;6;7;34;21;21;0;18;122;115;1551113224340.017;591553018830.2365;1303989300790.0107;29809.665756492257;1695.446258263216;-0.0;0.0;4745171.543782262;1013281.5204489089;0.0;979967.8421792486;1.9500432783397312;0.1498501345764301
7145;2019-06-18 16:05:45.142;630;626;227;227;199;32;38;30;11;42;758;222;9;13;235;166;240;472;195;37;38;-6;633;351;356;134;356;298;634;206.0;0.0;456.0;40.0;0.0;87;100;30;1;0;0;1;0;0;0;1;0;0;0;0;19111.828125;7828.9921875;5991.3720703125;1360.77124023438;498.0;252892;613.0;0.0;Calculated values ==>;1560866745.142;336.16;335.76000000000005;295.86;295.86;293.06;276.36;273.4187578820637;276.96000000000004;276.16;274.26000000000005;277.36;348.96000000000004;295.36;274.06;274.46000000000004;296.66;289.76000000000005;297.16;320.36;276.86;276.96000000000004;334.46000000000004;322.96000000000004;272.56;241.2770596917726;267.35522164206344;273.4187578820637;292.66;6330000.0;3510000.0;3560000.0;1340000.0;3560000.0;2980000.0;6340000.0;0.034333333333333334;0.0;0.076;0.006666666666666667;0.0;0.034333333333333334;0.0;7828.9921875;5991.3720703125;1360.77124023438;19111.828125;484057.7473936271;483367.3306423375;263566.5436731277;263566.5436731277;252261.7861266073;430735.4089219946;435871.12834967964;444239.97794932604;473663.1379967309;529859.8450691402;471379.32454029593;443952.4445614765;444526.6575060108;464872.6823385499;456399.2583876655;270181.6411260042;459129.7000500167;435696.9057630792;435871.12834967964;257148.6733736563;209054.2704885073;468974.4762999833;200389.6312346291;200389.6312346291;273.3139312181591;2043969.8314089247;1115669.6691805269;253074.61472303388;342425.0460606839;0;6;7;34;21;21;0;18;122;115;1551327799414.6897;591633747075.1133;1304168163369.7378;18532.626350316965;1790.5656337690277;-0.0;8084.864734283402;4745574.537214222;1013310.5807154996;0.0;980035.239632787;1.8712735106029594;0.09513485984035801
7146;2019-06-18 16:06:45.142;630;626;227;226;200;32;35;28;12;40;760;222;10;19;235;165;240;470;195;36;36;-5;618;354;359;133;359;297;619;-2.0;-1.0;1540.0;242.0;0.0;83;100;23;1;0;0;1;0;0;0;1;0;0;0;0;18327.50390625;7130.60791015625;5633.5234375;1355.25866699219;490.0;252893;610.0;0.0;Calculated values ==>;1560866805.142;336.16;335.76000000000005;295.86;295.76000000000005;293.16;276.36;273.7412296467126;276.66;275.96000000000004;274.36;277.16;349.16;295.36;274.16;275.06;296.66;289.66;297.16;320.16;276.76000000000005;276.76000000000005;334.16;322.16;272.66;241.05796691057077;267.23344911666527;273.7412296467126;292.66;6180000.0;3540000.0;3590000.0;1330000.0;3590000.0;2970000.0;6190000.0;0.0;0.0;0.25666666666666665;0.04033333333333333;0.0;0.0;0.0;7130.60791015625;5633.5234375;1355.25866699219;18327.50390625;485714.25114498555;485035.80691863067;264784.18672780937;264298.85003344255;253338.1420789265;430542.39183029096;434621.1652425816;444583.24951340194;473598.1776897576;530144.0725334188;471513.5882075696;444297.16997077694;445578.0381609218;464432.8555123943;455763.57488601323;404282.88705314166;461030.97285881825;434799.06761956174;434799.06761956174;255893.36323571714;205710.24989127388;469209.1468372239;200850.90731439373;200389.6312346291;273.50805249036654;2044281.8258425184;1115794.332514674;253097.2483055941;342521.9201899157;0;6;7;34;21;21;0;18;122;115;1551542299414.6897;591713847075.1133;1304346663369.7378;62557.96783107877;10823.782327420817;-0.0;0.0;4746250.292165734;1013415.7002818428;0.0;980102.6135055727;5.197232322527266;0.44316463519480354
7147;2019-06-18 16:07:45.133;627;619;224;223;201;36;31;30;13;40;762;222;12;23;235;167;240;431;194;37;31;-3;611;353;358;132;358;301;612;-2.0;-1.0;1102.0;126.0;3.0;75;100;24;1;0;0;1;0;0;0;1;0;0;0;0;17713.30859375;7112.88427734375;5249.78955078125;1378.4548339843802;483.0;252894;607.0;0.0;Calculated values ==>;1560866865.133;335.86;335.06;295.56;295.46000000000004;293.26000000000005;276.76000000000005;273.6339639331285;276.26000000000005;276.16;274.46000000000004;277.16;349.36;295.36;274.36;275.46000000000004;296.66;289.86;297.16;316.26000000000005;276.86;276.26000000000005;333.86;321.46000000000004;272.86;240.83765695389522;267.7187500070086;273.6339639331285;292.56;6110000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;3010000.0;6120000.0;0.0;0.0;0.18366666666666667;0.021;0.0005;0.0005;0.0;7112.88427734375;5249.78955078125;1378.4548339843802;17713.30859375;486056.8161414802;484814.9179644825;263924.533613627;263442.9368843385;254073.02920295083;430607.02586249536;434151.6192275535;443924.276660834;473727.59171134117;530048.2812349753;470975.1723353446;443779.4857613598;445360.3359981657;464579.7527577276;456207.11207956326;407783.3470274067;455350.69668129407;435217.872359457;434151.6192275535;254638.09398592086;202784.37528459195;469540.9783333527;200754.2864384378;263924.533613627;273.4657748687334;2044582.1208953543;1115913.0104784134;253120.02583426982;342612.6008605817;0;6;7;34;21;21;0;18;122;115;1551757367149.464;591793335150.0299;1304526036459.5496;44662.22153751343;5644.520529793214;-0.0;85.11354280696324;4747143.6597176315;1013552.9155534637;0.0;980103.3226787033;3.6672282786396693;0.2985557793983849
7148;2019-06-18 16:08:45.124;619;609;224;224;200;34;32;28;16;40;766;222;15;28;235;167;240;367;191;37;32;-1;609;350;355;155;354;302;611;-1.0;-1.0;588.0;379.0;0.0;45;100;25;1;0;0;1;0;0;0;1;0;0;0;0;16863.763671875;7169.45068359375;4364.2568359375;1320.130859375;478.0;252895;604.0;0.0;Calculated values ==>;1560866925.124;335.06;334.06;295.56;295.56;293.16;276.56;273.3108153835814;276.36;275.96000000000004;274.76000000000005;277.16;349.76;295.36;274.66;275.96000000000004;296.66;289.86;297.16;309.86;276.86;276.36;333.56;320.96000000000004;273.06;245.62243170879464;267.8393353686513;273.3108153835814;292.26000000000005;6090000.0;3500000.0;3550000.0;1550000.0;3540000.0;3020000.0;6110000.0;0.0;0.0;0.098;0.06316666666666666;0.0;0.0;0.0;7169.45068359375;4364.2568359375;1320.130859375;16863.763671875;485147.03118446324;483501.92473328;264009.9541935634;264009.9541935634;253739.03739851213;430799.1582183253;435061.0054611773;444156.6089809168;470696.88409752195;530389.4420248142;470839.997578747;444011.9539437932;445875.8662196725;465164.4692349649;456701.4910723406;408710.8364505765;443353.64717464725;435934.5832721793;435061.0054611773;253382.8652305231;200694.54348549087;466553.38201951265;198768.8328772727;263924.533613627;272.67009015093066;2044870.219943737;1116032.0120838506;253142.5106752148;342692.70589648065;0;6;7;34;21;21;0;18;122;115;1551971235065.0896;591879422235.2817;1304706909325.0786;24048.00205815712;16915.05735415149;-0.0;0.0;4747716.159028158;1013740.8838369075;0.0;980104.0318518368;3.1868347963306354;0.34629433332580895
7149;2019-06-18 16:09:45.124;612;605;224;224;200;31;33;25;19;37;731;221;21;44;235;166;239;352;190;38;33;-2;613;347;352;157;352;307;615;215.0;0.0;868.0;224.0;0.0;8;70;35;1;0;0;1;0;0;0;1;0;1;0;0;17734.169921875;7734.47314453125;3303.25;2691.84155273438;474.0;252896;602.0;0.0;Calculated values ==>;1560866985.124;334.36;333.66;295.56;295.56;293.16;276.26000000000005;272.9856168485579;276.46000000000004;275.66;275.06;276.86;346.26;295.26000000000005;275.26000000000005;277.56;296.66;289.76000000000005;297.06;308.36;276.96000000000004;276.46000000000004;333.36;320.56;272.96000000000004;246.01318540288656;268.43790593516167;272.9856168485579;292.16;6130000.0;3470000.0000000005;3520000.0000000005;1570000.0;3520000.0000000005;3070000.0;6150000.0;0.035833333333333335;0.0;0.14466666666666667;0.037333333333333336;0.0;0.035833333333333335;0.0;7734.47314453125;3303.25;2691.84155273438;17734.169921875;483706.0937261669;482475.4394455523;263672.9032083051;263672.9032083051;253536.5757575554;430988.63858405815;435952.9704414604;443582.2324138357;470125.0374364338;526342.9333429966;470040.19265278074;443874.8215240268;447177.4714065356;465455.1258841302;457055.72942991543;406346.9050765782;439377.27253298403;436811.2778682478;435952.9704414604;252546.06836287308;199022.72361097817;466168.176221018;198920.90772238307;198920.90772238307;272.717783643185;2045158.5360570182;1116156.211449085;253175.94377864906;342756.6017867801;0;6;7;34;21;21;0;18;122;116;1552183335065.0896;591973022235.2817;1304889609325.0786;35394.33830536348;9977.231357282371;-0.0;8493.648914100271;4748211.511864521;1013964.9862428361;0.0;980174.8122594543;3.923301267335437;0.28362092064450345
