;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7150;2019-06-18 16:10:45.134;609;606;224;225;201;30;35;23;21;33;696;225;24;42;235;166;239;398;189;39;34;-8;628;345;350;155;350;308;630;83.0;0.0;666.0;240.0;3.0;1;99;44;1;0;0;1;0;0;0;1;0;1;0;0;18833.251953125;8503.8681640625;3220.70849609375;2889.630859375;471.0;252897;600.0;0.0;Calculated values ==>;1560867045.134;334.06;333.76000000000005;295.56;295.66;293.26000000000005;276.16;272.7676641592781;276.66;275.46000000000004;275.26000000000005;276.46000000000004;342.76;295.66;275.56;277.36;296.66;289.76000000000005;297.06;312.96000000000004;277.06;276.56;333.16;320.26000000000005;272.36;245.62243170879464;268.5567601203482;272.7676641592781;292.06;6280000.0;3450000.0;3500000.0;1550000.0;3500000.0;3080000.0;6300000.0;0.013833333333333333;0.0;0.111;0.04;0.0005;0.014333333333333333;0.0;8503.8681640625;3220.70849609375;2889.630859375;18833.251953125;481572.87856954447;480903.9001316118;262506.512937209;262957.8850787303;253182.29903245813;431113.4868728058;436765.7177630592;443672.2141913368;469992.4531505528;522582.41651205195;470385.6196433989;444110.9870452586;446702.48507869197;465744.66450271517;457381.5641334785;270188.79393048974;446031.36413129023;437443.2197878351;436595.3100339729;251709.28920128586;197768.88456892778;465841.4601090543;198061.023237217;200309.1217151237;272.36839260385943;2045463.3153606807;1116291.5535132203;253222.4638007876;342810.97716862574;0;6;7;34;21;21;0;18;122;116;1552393970165.0562;592066637835.2668;1305074140075.0493;27262.8421959073;10711.21747487349;-0.0;3386.7686992368385;4748733.742059143;1014137.4187170333;0.0;980273.8322401297;2.8301793521640284;0.243042862639682
7151;2019-06-18 16:11:45.125;613;611;225;227;202;28;36;21;15;29;688;230;16;60;235;165;238;466;189;40;36;-16;653;343;348;150;348;311;655;179.0;-1.0;1371.0;407.0;3.0;1;0;55;1;0;0;1;0;0;0;1;1;1;0;0;21466.912109375;9624.927734375;3476.54541015625;3933.33203125;468.0;252898;597.0;0.0;Calculated values ==>;1560867105.125;334.46000000000004;334.26000000000005;295.66;295.86;293.36;275.96000000000004;272.5487779782249;276.76000000000005;275.26000000000005;274.66;276.06;341.96000000000004;296.16;274.76000000000005;279.16;296.66;289.66;296.96000000000004;319.76000000000005;277.16;276.76000000000005;332.86;319.96000000000004;271.56;244.62907804385475;268.91163127593666;272.5487779782249;292.06;6530000.0;3429999.9999999995;3479999.9999999995;1500000.0;3479999.9999999995;3110000.0;6550000.0;0.029833333333333333;0.0;0.2285;0.06783333333333334;0.0005;0.030333333333333334;0.0;9624.927734375;3476.54541015625;3933.33203125;21466.912109375;479276.0363017004;478740.6681031806;261242.19683570904;262083.4283004561;252418.29671162303;431237.1583312671;437397.6503575355;442165.83327630756;470267.0954391679;521494.8285386382;470580.61356275267;442315.4447309332;448674.1011430565;466033.09709230193;457570.4939981903;267192.162376533;454791.96280750685;438067.20010907965;437397.6503575355;250454.15340279948;196515.0671798046;465743.1190474143;197595.51700679833;198644.63810287925;272.1749618037077;2045799.099685644;1116442.6041512205;253279.3132961129;342866.77924621856;0;6;7;34;21;21;0;18;123;116;1552603338754.8364;592158124110.1709;1305259812219.8545;55884.31726758286;18189.34567175512;-0.0;7242.174705057907;4749426.531119996;1014378.2206172986;0.0;980362.3934822266;4.773511455241318;0.3909682419556117
7152;2019-06-18 16:12:45.095;626;622;225;226;203;29;37;19;7;26;676;236;7;49;235;164;239;522;188;41;37;-49;683;345;350;149;350;311;685;137.0;-1.0;1748.0;594.0;2.0;1;32;62;1;0;0;1;0;0;0;1;1;1;0;0;23067.0078125;10627.6181640625;3647.33129882812;4107.13916015625;465.0;252899;596.0;0.0;Calculated values ==>;1560867165.095;335.76000000000005;335.36;295.66;295.76000000000005;293.46000000000004;276.06;272.7676641592781;276.86;275.06;273.86;275.76000000000005;340.76;296.76000000000005;273.86;278.06;296.66;289.56;297.06;325.36;277.26000000000005;276.86;332.76000000000005;319.66;268.26000000000005;244.42749628697553;268.91163127593666;272.7676641592781;291.96000000000004;6830000.0;3450000.0;3500000.0;1490000.0;3500000.0;3110000.0;6850000.0;0.022833333333333334;0.0;0.29133333333333333;0.099;0.0003333333333333333;0.02316666666666667;0.0;10627.6181640625;3647.33129882812;4107.13916015625;23067.0078125;477739.8263208034;476883.3416924582;259505.45233313678;259892.6003378534;251543.27640238046;431113.4868728058;437105.2859155387;440959.59226609033;470102.3489146995;520225.24115593784;471303.4012572815;440959.59226609033;447122.1408429034;465744.66450271517;457109.4509825064;265335.96185124916;460337.189917118;437779.5529386811;437105.2859155387;250035.78352995744;195261.2709748474;462539.4574831307;197256.17688263406;198151.84991069886;272.0476508039191;2046170.0301271703;1116611.2909815134;253346.2837207766;342926.11520266876;0;6;7;34;21;21;0;18;123;116;1552812634054.9363;592247779260.2136;1305446318919.9434;70998.92834838026;26263.044779449167;-0.0;5535.7546007787905;4750483.362820443;1014748.471986275;0.0;980468.8229851206;5.59227679926011;0.49089720594518316
7153;2019-06-18 16:13:45.096;648;638;217;218;199;35;27;17;5;26;686;240;4;55;235;167;239;558;181;32;27;-128;678;355;360;149;360;310;680;-1.0;-1.0;1752.0;627.0;0.0;1;64;66;1;0;0;1;0;0;0;1;1;1;0;0;23048.333984375;10802.6396484375;3557.58764648438;4311.732421875;462.0;252900;594.0;0.0;Calculated values ==>;1560867225.096;337.96000000000004;336.96000000000004;294.86;294.96000000000004;293.06;276.66;273.8482719121499;275.86;274.86;273.66;275.76000000000005;341.76;297.16;273.56;278.66;296.66;289.86;297.06;328.96000000000004;276.36;275.86;332.56;319.36;260.36;244.42749628697553;268.7936212382143;273.8482719121499;291.26000000000005;6780000.0;3550000.0;3600000.0;1490000.0;3600000.0;3100000.0;6800000.0;0.0;0.0;0.292;0.1045;0.0;0.0;0.0;10802.6396484375;3557.58764648438;4311.732421875;23048.333984375;481666.2391765871;479927.4421569132;256733.87352689242;257105.72788256351;250374.65751632725;430477.46260093397;432927.02747852716;440869.68830963876;470102.3489146995;521364.8559222969;471917.4868642017;440717.77944116277;448159.52433752787;464285.6678292783;455875.4665706301;265690.33712932054;467223.8736128234;433836.9858812755;432927.02747852716;249199.05678690012;194007.49548133422;454378.74842961755;197565.69708648685;198151.84991069886;272.2114062309269;2046554.3310465885;1116789.8794394932;253416.44215316317;342986.15719449037;0;6;7;34;21;21;0;18;123;116;1553025637604.679;592337180750.1056;1305632622024.7183;71044.76543716036;26836.963865357156;-0.0;0.0;4751667.079995517;1015190.9794327818;0.0;980514.9550422595;5.242177617514099;0.4818088326344591
7154;2019-06-18 16:14:45.096;667;653;207;207;192;47;33;-10;5;23;701;242;4;61;234;171;239;570;180;33;32;-216;668;365;370;154;370;313;670;-2.0;0.0;1766.0;608.0;0.0;1;99;80;1;0;0;1;0;0;0;1;1;1;0;0;22410.81640625;11690.171875;3422.10229492188;4562.06689453125;460.0;252901;593.0;0.0;Calculated values ==>;1560867285.096;339.86;338.46000000000004;293.86;293.86;292.36;277.86;274.9066339382667;276.46000000000004;272.16;273.66;275.46000000000004;343.26;297.36;273.56;279.26000000000005;296.56;290.26000000000005;297.06;330.16;276.46000000000004;276.36;332.46000000000004;319.16;251.56000000000003;245.4256646245625;269.14681796795327;274.9066339382667;291.16;6680000.0;3650000.0;3700000.0;1540000.0;3700000.0;3130000.0;6700000.0;0.0;0.0;0.29433333333333334;0.10133333333333333;0.0;0.0;0.0;11690.171875;3422.10229492188;4562.06689453125;22410.81640625;485585.2051882888;483307.52817514946;253554.08357470468;253554.08357470468;248393.84377807;429811.8947417682;431473.88110614876;440223.95158698264;469121.0811257814;522707.1005343327;471756.61612995074;440070.1442045368;448441.5011477495;462663.03993443033;454761.4035388867;266438.3392036792;470503.74190819997;431473.88110614876;431282.7084165847;248780.69988749037;193171.6564234249;443976.763978271;197882.59085429585;198151.84991069886;272.3781817020675;2046933.1572998436;1116977.3195355218;253490.3904807999;343044.3212773354;0;6;7;34;21;21;0;18;123;116;1553244637604.679;592428080750.1056;1305819522024.7183;71329.14050898748;24937.542876562813;-0.0;0.0;4752853.529211734;1015622.4336556311;0.0;980514.9550422595;4.893006737566492;0.4409692159946282
7155;2019-06-18 16:15:45.137;677;666;208;208;190;52;36;1;0;24;710;247;0;35;233;171;239;590;180;37;36;-215;723;361;366;156;366;313;725;-1.0;-1.0;369.0;591.0;0.0;1;99;97;1;0;0;1;0;0;0;1;1;1;0;0;24688.611328125;14009.1904296875;3851.84106445312;4542.353515625;472.0;252902;591.0;0.0;Calculated values ==>;1560867345.137;340.86;339.76;293.96000000000004;293.96000000000004;292.16;278.36;274.4858918419099;276.76000000000005;273.26000000000005;273.16;275.56;344.16;297.86;273.16;276.66;296.46000000000004;290.26000000000005;297.06;332.16;276.86;276.76000000000005;332.26000000000005;320.36;251.66000000000003;245.81826849250206;269.14681796795327;274.4858918419099;291.16;7230000.0;3610000.0;3660000.0;1560000.0;3660000.0;3130000.0;7250000.0;0.0;0.0;0.0615;0.0985;0.0;0.0;0.0;14009.1904296875;3851.84106445312;4542.353515625;24688.611328125;481021.73506146314;479084.47589682054;251735.01139988692;251735.01139988692;245985.06675747302;430081.6785162784;433065.50215134333;439451.9958300971;468947.91242285364;523657.8680664308;472356.9911781932;439451.9958300971;444715.10356319183;463129.6232463674;455434.2692257803;262864.3802910612;466647.40852083894;433249.8226776551;433065.50215134333;247943.99896000302;198186.82848740023;443696.4752203332;187735.14601030853;198151.84991069886;268.1925627161325;2047325.920736874;1117191.6272321078;253566.31249566234;343104.9788931923;0;6;7;34;21;21;0;18;123;116;1553465588485.1492;592521144300.3037;1306007450355.1182;15480.586263916999;25212.190927187432;-0.0;0.0;4753577.437936216;1016040.6336797589;0.0;980514.9550422595;1.8163673557976385;0.22484046202746907
7156;2019-06-18 16:16:45.127;695;681;210;210;190;53;38;24;-7;29;712;249;-10;56;233;170;239;612;179;39;38;-218;700;369;374;154;374;309;700;-2.0;-1.0;2101.0;424.0;0.0;48;99;94;1;0;0;1;0;0;0;1;1;1;0;0;25456.41796875;13351.8466796875;5303.00341796875;4490.66015625;502.0;252903;588.0;0.0;Calculated values ==>;1560867405.127;342.66;341.26;294.16;294.16;292.16;278.46000000000004;275.3239800832674;276.96000000000004;275.56;272.46000000000004;276.06;344.36;298.06;272.16;278.76000000000005;296.46000000000004;290.16;297.06;334.36;277.06;276.96000000000004;331.96000000000004;323.36;251.36;245.4256646245625;268.67533136820026;275.3239800832674;291.06;7000000.0;3690000.0;3740000.0;1540000.0;3740000.0;3090000.0;7000000.0;0.0;0.0;0.3501666666666667;0.07066666666666667;0.0;0.0;0.0;13351.8466796875;5303.00341796875;4490.66015625;25456.41796875;486257.1570953379;484173.78447342344;253355.61810170903;253355.61810170903;246741.95667363342;429537.3511455088;431382.7989323331;439249.2726566992;469725.40667158144;524187.8641609985;473124.50722623314;438784.29025187716;448486.954613219;461922.37931754644;453937.81769967073;264214.2998300878;473489.6269003229;431574.77944312285;431382.7989323331;246688.97952812296;210726.34883551928;443753.4284719152;200998.4538835922;198151.84991069886;273.63167941805506;2047743.726335207;1117419.5978732817;253641.57506375428;343181.2565488295;0;6;7;34;21;21;0;18;123;116;1553687551485.1846;592614128800.3185;1306194019255.1477;83427.49504038296;17154.684870908157;-0.0;0.0;4754401.53457488;1016393.6321352494;0.0;980514.9550422595;4.345645389015173;0.35411787546459483
7157;2019-06-18 16:17:45.118;708;693;210;209;189;56;40;34;-12;34;710;250;-18;23;233;166;239;612;182;41;40;-222;685;370;375;153;375;309;685;-1.0;-1.0;1838.0;460.0;0.0;93;99;97;1;0;0;1;0;0;0;1;1;1;1;0;26625.849609375;13215.998046875;6826.0439453125;4490.6767578125;547.0;252904;585.0;0.0;Calculated values ==>;1560867465.118;343.96000000000004;342.46000000000004;294.16;294.06;292.06;278.76000000000005;275.4277932560699;277.16;276.56;271.96000000000004;276.56;344.16;298.16;271.36;275.46000000000004;296.46000000000004;289.76000000000005;297.06;334.36;277.26000000000005;277.16;331.66;327.86;250.96000000000004;245.2279566241654;268.67533136820026;275.4277932560699;291.36;6850000.0;3700000.0;3750000.0;1530000.0;3750000.0;3090000.0;6850000.0;0.0;0.0;0.3063333333333333;0.07666666666666666;0.0;0.0;0.0;13215.998046875;6826.0439453125;4490.6767578125;26625.849609375;489729.74583127094;487556.9011426192;253975.07079158755;253622.52336196066;246902.03593671936;429467.9694778635;431505.12805928;438472.7785254516;470363.2980088591;523977.2620379994;473243.4769674816;437530.6787186241;443762.66017274064;461770.0534299378;453188.1698961856;265197.55701015884;475319.91663586855;431696.9791850475;431505.12805928;245433.99809710225;229540.68826423294;443503.2654826498;200241.7217372301;198151.84991069886;273.33749108118167;2048177.6801284016;1117640.9633692983;253716.40831128848;343282.3167821083;0;6;7;34;21;21;0;18;123;116;1553912217779.9487;592706214985.2219;1306379391444.9531;72978.1137294585;18650.05168714884;-0.0;0.0;4755704.719139584;1016691.9601836662;0.0;980514.9550422595;3.7349372627771777;0.32002757851502245
7158;2019-06-18 16:18:48.089;707;695;216;215;192;55;42;16;-16;37;709;251;-19;49;233;164;239;608;183;42;42;-226;667;372;377;150;377;310;666;-2.0;-1.0;1719.0;529.0;0.0;99;99;98;1;0;0;1;0;0;0;1;1;1;1;0;26336.640625;12957.712890625;6675.97216796875;4540.18994140625;607.0;252905;582.0;0.0;Calculated values ==>;1560867528.089;343.86;342.66;294.76000000000005;294.66;292.36;278.66;275.63479819532273;277.36;274.76000000000005;271.56;276.86;344.06000000000006;298.26000000000005;271.26000000000005;278.06;296.46000000000004;289.56;297.06;333.96000000000004;277.36;277.36;331.36;333.86;250.56000000000003;244.62907804385475;268.7936212382143;275.63479819532273;291.46000000000004;6670000.0;3720000.0000000005;3770000.0000000005;1500000.0;3770000.0000000005;3100000.0;6659999.999999999;0.0;0.0;0.28650000000000003;0.08816666666666667;0.0;0.0;0.0;12957.712890625;6675.97216796875;4540.18994140625;26336.640625;491435.818209994;489835.1381257404;257050.0586312836;256672.0404915872;248537.0022553069;429328.3091220336;431366.10962521314;437618.5379703155;471066.29907127173;523792.096723599;473231.12580128683;437142.86386454466;447312.8991861806;461464.43412347184;452548.8533188294;266516.2831482249;476981.6954062959;431366.10962521314;431366.10962521314;244179.05427248686;254638.09398592086;443648.35880276107;199683.07626694566;198151.84991069886;273.12458444749814;2048640.8885964884;1117869.8779179507;253795.39202052742;343400.4050398968;0;6;7;34;21;21;0;18;123;116;1554148988739.7837;592801616050.1555;1306574286689.8174;68168.50977801546;21509.605743574393;-0.0;0.0;4756939.183587181;1017043.1954317646;0.0;980514.9550422595;3.709712055745711;0.33183971858240785
7159;2019-06-18 16:19:45.109;695;684;227;226;204;56;44;9;-15;39;713;251;-17;23;233;165;239;571;185;44;44;-229;643;372;376;150;376;312;643;-1.0;-1.0;1411.0;578.0;0.0;99;100;98;1;0;0;1;0;0;0;1;1;1;0;0;26322.705078125;12527.79296875;6377.97265625;4590.98193359375;649.0;252906;577.0;0.0;Calculated values ==>;1560867585.109;342.66;341.56000000000006;295.86;295.76000000000005;293.56;278.76000000000005;275.63479819532273;277.56;274.06;271.66;277.06;344.46000000000004;298.26000000000005;271.46000000000004;275.46000000000004;296.46000000000004;289.66;297.06;330.26000000000005;277.56;277.56;330.86;338.06000000000006;250.26000000000002;244.62907804385475;269.02936301313275;275.63479819532273;291.66;6430000.0;3720000.0000000005;3760000.0;1500000.0;3760000.0;3120000.0;6430000.0;0.0;0.0;0.23516666666666666;0.09633333333333334;0.0;0.0;0.0;12527.79296875;6377.97265625;4590.98193359375;26322.705078125;492199.73708058306;490663.8143060673;262903.5769357004;262464.0433640166;253681.37843612407;429328.3091220336;432010.7413789375;437319.724394416;471265.88027044147;524054.284578728;472967.9778233085;437000.6383046333;443151.1514168714;461617.4056713559;452694.8597749553;268601.4296886921;474077.781188624;432010.7413789375;432010.7413789375;242087.5637286956;272215.72791638016;443315.3379340563;198012.6939525022;198151.84991069886;272.45821046922225;2049057.9213591255;1118071.7089656752;253867.70582887996;343503.78503067844;0;6;7;34;21;21;0;18;123;116;1554363669039.712;592887146050.127;1306751618889.758;56277.0366589234;23630.821370223046;-0.0;0.0;4757924.723178217;1017400.6825363712;0.0;980514.9550422595;3.4008050616316376;0.3245222034931093
7160;2019-06-18 16:20:45.139;675;667;234;234;210;49;44;-1;-14;39;717;252;-16;48;233;168;239;543;185;46;44;-227;635;367;372;151;372;312;634;-2.0;0.0;1358.0;469.0;0.0;99;100;98;1;0;0;1;0;0;0;1;1;1;1;0;27542.087890625;12328.4619140625;6353.44677734375;4569.41259765625;673.0;252907;570.0;0.0;Calculated values ==>;1560867645.139;340.66;339.86;296.56;296.56;294.16;278.06;275.1157276137837;277.56;273.06;271.76000000000005;277.06;344.86;298.36;271.56;277.96000000000004;296.46000000000004;289.96000000000004;297.06;327.46000000000004;277.76000000000005;277.56;330.16;340.46000000000004;250.46000000000004;244.82967444194236;269.02936301313275;275.1157276137837;291.66;6350000.0;3670000.0000000005;3720000.0000000005;1510000.0;3720000.0000000005;3120000.0;6340000.0;0.0;0.0;0.22633333333333333;0.07816666666666668;0.0;0.0;0.0;12328.4619140625;6353.44677734375;4569.41259765625;27542.087890625;490234.16229496227;489217.5186733727;266911.0533665826;266911.0533665826;256410.6921072227;429675.2189834977;433033.530313329;437478.7579247441;471132.4242332644;524476.116002612;473087.39362315927;437160.35228701105;446788.0355751042;462226.07306053565;453993.01258992124;269412.97751838586;470850.6608541828;433405.0875029962;433033.530313329;239159.6471344744;282264.0715131367;443340.2861204922;197707.10920307718;198151.84991069886;272.3158323001504;2049507.0190702884;1118278.947990662;253944.08061824786;343609.93324015546;0;6;7;34;21;21;0;18;123;116;1554588181239.605;592977491200.0839;1306938912489.6687;54268.31649400394;19200.326662377942;-0.0;0.0;4758846.395059691;1017757.7872329227;0.0;980514.9550422595;3.1597620730027836;0.2913582971899187
7161;2019-06-18 16:21:45.140;659;653;229;229;210;45;44;-4;-14;37;719;253;-16;27;233;171;239;513;186;43;44;-226;633;363;368;151;368;312;632;-1.0;-1.0;1245.0;443.0;0.0;99;100;99;1;0;0;1;0;0;0;1;1;1;0;0;27985.13671875;12329.37890625;6339.94287109375;4574.095703125;681.0;252908;563.0;0.0;Calculated values ==>;1560867705.14;339.06000000000006;338.46000000000004;296.06;296.06;294.16;277.66;274.69669130483857;277.56;272.76000000000005;271.76000000000005;276.86;345.06000000000006;298.46000000000004;271.56;275.86;296.46000000000004;290.26000000000005;297.06;324.46000000000004;277.46000000000004;277.56;329.46000000000004;341.26;250.56000000000003;244.82967444194236;269.02936301313275;274.69669130483857;291.76000000000005;6330000.0;3629999.9999999995;3679999.9999999995;1510000.0;3679999.9999999995;3120000.0;6320000.0;0.0;0.0;0.2075;0.07383333333333333;0.0;0.0;0.0;12329.37890625;6339.94287109375;4574.095703125;27985.13671875;488196.79230877646;487455.3088851516;264653.1364752335;264653.1364752335;256519.1241580767;429947.3805835815;434033.169636506;437478.7579247441;470932.52360766055;524686.9612953467;473206.7446407513;437160.35228701105;443742.5085081118;462829.68046980636;455098.7016729525;269627.76608698774;466313.4515463515;433850.6589431533;434033.169636506;236231.924509345;285614.20965156396;443451.58188541024;196589.82535773126;198151.84991069886;271.8510205372675;2049969.7536554274;1118484.4334227664;254020.2777908968;343715.7132504891;0;6;7;34;21;21;0;18;123;116;1554810184940.219;593068092710.3345;1307126115610.1865;49984.45350765516;18226.6263569603;-0.0;0.0;4759715.182624992;1018069.6837071344;0.0;980514.9550422595;2.934640739552721;0.273310504241078
7162;2019-06-18 16:22:45.140;649;646;229;228;204;41;39;-10;-16;34;719;253;-18;43;233;171;239;528;187;40;39;-226;636;362;367;151;367;310;635;-2.0;0.0;1265.0;395.0;0.0;99;100;98;1;0;0;1;0;0;0;1;1;1;1;0;28245.5703125;12414.2275390625;6358.775390625;4548.19091796875;678.0;252909;554.0;0.0;Calculated values ==>;1560867765.14;338.06000000000006;337.76;296.06;295.96000000000004;293.56;277.26000000000005;274.5913991737795;277.06;272.16;271.56;276.56;345.06000000000006;298.46000000000004;271.36;277.46000000000004;296.46000000000004;290.26000000000005;297.06;325.96000000000004;277.16;277.06;328.56;340.96000000000004;250.56000000000003;244.82967444194236;268.7936212382143;274.5913991737795;291.86;6360000.0;3620000.0000000005;3670000.0000000005;1510000.0;3670000.0000000005;3100000.0;6350000.0;0.0;0.0;0.21083333333333334;0.06583333333333334;0.0;0.0;0.0;12414.2275390625;6358.775390625;4548.19091796875;28245.5703125;486455.491920997;486135.6326267904;264411.9052951616;263948.54963704065;254062.25323722514;430014.67791919125;433366.6693374496;437618.5379703155;470632.5061851703;524845.4384302049;473469.12837986264;437301.7563972805;446459.3092807162;462979.80544440064;455266.7001950955;269307.4852858354;468333.6179537678;433550.350954743;433366.6693374496;232467.98657752166;284357.86631585273;443451.58188541024;197073.63934807645;198151.84991069886;272.0418494021364;2050438.3428806877;1118690.630143144;254096.29684607257;343821.53590267006;0;6;7;34;21;21;0;18;123;116;1555030684940.219;593158692710.3345;1307312715610.1865;50714.8827928554;16219.881217041142;-0.0;0.0;4760554.343760829;1018356.7379369178;0.0;980514.9550422595;2.870125965554864;0.2616923035990308
7163;2019-06-18 16:23:45.111;647;645;224;224;202;41;39;-15;-17;33;717;253;-19;31;233;172;239;551;189;40;39;-228;641;360;366;150;365;309;640;-1.0;-1.0;1181.0;464.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;1;0;0;28295.220703125;12575.4755859375;6476.58935546875;4531.03271484375;672.0;252910;546.0;0.0;Calculated values ==>;1560867825.111;337.86;337.66;295.56;295.56;293.36;277.26000000000005;274.38016830617;277.06;271.66;271.46000000000004;276.46000000000004;344.86;298.46000000000004;271.26000000000005;276.26000000000005;296.46000000000004;290.36;297.06;328.26000000000005;277.16;277.06;327.76000000000005;340.36;250.36;244.62907804385475;268.67533136820026;274.38016830617;292.06;6409999.999999999;3600000.0;3660000.0;1500000.0;3650000.0;3090000.0;6400000.0;0.0;0.0;0.19683333333333333;0.07733333333333332;0.0;0.0;0.0;12575.4755859375;6476.58935546875;4531.03271484375;28295.220703125;485625.37167800707;485447.04705927963;261800.37334435206;261800.37334435206;253084.987001373;430148.3826014536;433616.79160117084;437688.5006598165;470666.8745815293;524714.1674688201;473600.00640627457;437372.52749135875;444928.8317624536;463279.1356354856;455741.6133297435;268797.68021767103;471335.75570843543;433799.4536676275;433616.79160117084;229122.51738040973;281845.32903042674;443426.41910297156;195335.83008274678;198151.84991069886;271.33267385417463;2050909.2884050652;1118898.7770160625;254171.92047386218;343928.4455774791;0;6;7;34;21;21;0;18;123;116;1555250478655.058;593248949065.2684;1307498325855.0508;47703.08399191989;19185.672217564046;-0.0;0.0;4761374.097077737;1018651.6416096225;0.0;980514.9550422595;2.8363006923205045;0.2725520520774907
7164;2019-06-18 16:24:45.121;648;648;223;223;198;40;40;-17;-19;31;716;253;-21;28;233;171;238;572;189;40;40;-230;643;361;366;148;366;307;642;-3.0;-1.0;1183.0;518.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;1;1;0;28355.853515625;12663.072265625;6482.59716796875;4517.703125;667.0;252911;537.0;0.0;Calculated values ==>;1560867885.121;337.96000000000004;337.96000000000004;295.46000000000004;295.46000000000004;292.96000000000004;277.16;274.4858918419099;277.16;271.46000000000004;271.26000000000005;276.26000000000005;344.76;298.46000000000004;271.06;275.96000000000004;296.46000000000004;290.26000000000005;296.96000000000004;330.36;277.16;277.16;326.86;339.86;250.16000000000003;244.22491754036054;268.43790593516167;274.4858918419099;292.06;6430000.0;3610000.0;3660000.0;1480000.0;3660000.0;3070000.0;6420000.0;0.0;0.0;0.19716666666666666;0.08633333333333333;0.0;0.0;0.0;12663.072265625;6482.59716796875;4517.703125;28355.853515625;485550.91820371326;485660.0495537059;261236.80430716905;261236.80430716905;251549.50224993614;430081.6785162784;433799.4536676275;437828.56808052456;470735.8213545205;524767.5369754558;473861.13942533004;437514.20447033056;444891.802354063;463129.6232463674;455434.2692257803;268090.5176502893;474356.4034525311;433799.4536676275;433799.4536676275;225359.1397227605;279751.69817897916;443598.5310714393;195016.5312523159;198151.84991069886;271.20677058784094;2051381.459372194;1119109.1333016641;254247.33917353756;344036.45679736073;0;6;7;34;21;21;0;18;123;116;1555470115255.0232;593338363965.2543;1307683156655.0215;47874.4399279618;21460.91265105099;-0.0;0.0;4762170.70919017;1018990.4196037306;0.0;980514.9550422595;2.9300706147160116;0.2877907626586141
7165;2019-06-18 16:25:45.142;653;652;221;220;196;40;41;-17;-21;31;714;253;-23;33;233;169;238;587;191;41;40;-231;646;361;366;147;366;305;646;24.0;0.0;1189.0;525.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;1;1;0;28374.87109375;12763.935546875;6612.87060546875;4493.1005859375;662.0;252912;531.0;0.0;Calculated values ==>;1560867945.142;338.46000000000004;338.36;295.26000000000005;295.16;292.76000000000005;277.16;274.4858918419099;277.26000000000005;271.46000000000004;271.06;276.26000000000005;344.56000000000006;298.46000000000004;270.86;276.46000000000004;296.46000000000004;290.06;296.96000000000004;331.86;277.26000000000005;277.16;326.26000000000005;339.36;250.06000000000003;244.02132995426717;268.19934244402924;274.4858918419099;292.26000000000005;6459999.999999999;3610000.0;3660000.0;1470000.0;3660000.0;3050000.0;6459999.999999999;0.004;0.0;0.19816666666666669;0.0875;0.0;0.004;0.0;12763.935546875;6612.87060546875;4493.1005859375;28374.87109375;485943.95273819554;485799.97615243786;260142.4621672484;259730.6118296833;250674.0359409284;430081.6785162784;433981.5763581648;437968.82056851813;470869.87217656494;524715.9898171095;474121.4478574191;437656.05685647397;446002.4824056516;463129.6232463674;455152.65811648633;267811.9919691577;476169.0010527657;433981.5763581648;433799.4536676275;222850.3779558165;277658.20189090865;443684.51055329415;195068.6432508736;195068.6432508736;271.2279420514756;2051854.3808744976;1119321.0991952177;254322.45548585829;344145.62389042054;0;6;7;34;21;21;0;18;123;116;1555689792114.688;593426894940.1193;1307866820914.7412;48134.718471779895;21753.888388961797;-0.0;954.9232416670155;4762971.065535659;1019350.6689883509;0.0;980522.9155211208;2.96790141994119;0.2893356861978786
7166;2019-06-18 16:26:48.112;657;656;220;220;195;40;41;-14;-23;31;714;253;-25;9;234;168;238;598;190;42;41;-235;652;359;365;145;364;304;652;-1.0;-1.0;1141.0;489.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;1;0;0;28475.736328125;12908.6826171875;6694.7734375;4480.04736328125;658.0;252913;524.0;0.0;Calculated values ==>;1560868008.112;338.86;338.76;295.16;295.16;292.66;277.16;274.27422755570615;277.26000000000005;271.76000000000005;270.86;276.26000000000005;344.56000000000006;298.46000000000004;270.66;274.06;296.56;289.96000000000004;296.96000000000004;332.96000000000004;277.36;277.26000000000005;325.56;338.96000000000004;249.66000000000003;243.61107973660833;268.0796299477929;274.27422755570615;292.16;6520000.0;3590000.0;3650000.0;1450000.0;3640000.0;3040000.0;6520000.0;0.0;0.0;0.19016666666666668;0.08149999999999999;0.0;0.0;0.0;12908.6826171875;6694.7734375;4480.04736328125;28475.736328125;485869.0974423505;485724.57528527593;259373.9931021499;259373.9931021499;250084.36329014073;430214.79039162316;434228.3108271235;437883.18805776763;471137.28958763636;524795.2678431849;474251.29512525245;437570.5891863215;442728.0766999201;463561.2209818517;455347.6215741906;267278.2985071647;477124.53199207457;434408.92020770046;434228.3108271235;219923.6425635755;275983.5004908252;443636.9499153598;194507.97925777157;195068.6432508736;270.9925796909889;2052351.586812134;1119545.6276350128;254400.93314233315;344262.01032733254;0;6;7;34;21;21;0;18;123;116;1555919947464.7925;593518831140.161;1308058564564.8284;46281.85220679925;20304.011108593437;-0.0;0.0;4763796.817127094;1019718.5003678737;0.0;980531.2671206424;2.7647914076202404;0.2714067696987582
7167;2019-06-18 16:27:45.143;663;662;220;220;196;40;42;-10;-25;30;714;253;-26;33;234;167;238;608;196;42;42;-237;651;359;365;144;364;303;651;0.0;0.0;1301.0;348.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;1;0;0;28394.88671875;12905.9677734375;6657.82763671875;4473.3115234375;654.0;252914;517.0;0.0;Calculated values ==>;1560868065.143;339.46000000000004;339.36;295.16;295.16;292.76000000000005;277.16;274.27422755570615;277.36;272.16;270.66;276.16;344.56000000000006;298.46000000000004;270.56;276.46000000000004;296.56;289.86;296.96000000000004;333.96000000000004;277.36;277.36;324.86;338.56000000000006;249.46000000000004;243.40439225979637;267.9596281332873;274.27422755570615;292.76000000000005;6509999.999999999;3590000.0;3650000.0;1440000.0;3640000.0;3030000.0;6509999.999999999;0.0;0.0;0.21683333333333332;0.058;0.0;0.0;0.0;12905.9677734375;6657.82763671875;4473.3115234375;28394.88671875;486841.3405682129;486697.6691243058;259432.5671126567;259432.5671126567;250471.07090465905;430214.79039162316;434408.92020770046;437798.07955487026;471171.66155044775;524874.5002178348;474380.9389595477;437642.0229114993;446390.54166232125;463561.2209818517;455207.12558952876;267365.20974713686;478757.83276322315;434408.92020770046;434408.92020770046;216997.06728235667;274308.8830629234;443613.84127377823;196942.36165898092;195068.6432508736;271.97736080351876;2052802.0574367503;1119750.1047633209;254471.85244924473;344367.7759093484;0;6;7;34;21;21;0;18;123;116;1556128110614.4236;593601240935.0149;1308231653649.5215;52225.54816375867;14306.945817658245;-0.0;0.0;4764577.091507729;1019992.6527957851;0.0;980531.2671206424;2.7679077255521345;0.2545948626086335
7168;2019-06-18 16:28:45.103;668;666;221;220;195;39;42;-6;-26;30;715;254;-27;3;234;166;238;615;211;42;42;-240;656;358;363;143;363;301;656;-1.0;-1.0;1378.0;296.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;1;0;0;28543.0078125;12922.1572265625;6758.41796875;4468.54345703125;652.0;252915;510.0;0.0;Calculated values ==>;1560868125.103;339.96000000000004;339.76;295.26000000000005;295.16;292.66;277.06;274.1680685717883;277.36;272.56;270.56;276.16;344.66;298.56;270.46000000000004;273.46000000000004;296.56;289.76000000000005;296.96000000000004;334.66;277.36;277.36;324.16;338.36;249.16000000000003;243.1966462407574;267.7187500070086;274.1680685717883;294.26000000000005;6559999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3010000.0;6559999.999999999;0.0;0.0;0.22966666666666666;0.04933333333333333;0.0;0.0;0.0;12922.1572265625;6758.41796875;4468.54345703125;28543.0078125;487023.5402153929;486735.57347274816;259543.8001527547;259143.00313897576;249927.6229368786;430280.9020939914;434896.4795471851;438095.2167564963;471304.9624172612;525137.5526359751;474756.85858618637;437940.2675631159;442466.16301167716;463709.8566730499;455234.54990057624;266938.24775911914;479226.90362714074;434896.4795471851;434896.4795471851;214070.64678622372;273471.60554148915;443481.8232190328;197576.68025027396;195068.6432508736;272.22778543606506;2053276.2235698428;1119965.1956488744;254546.31823049058;344479.5034214339;0;6;7;34;21;21;0;18;123;116;1556346365014.5625;593687283535.0696;1308412732849.6367;55239.09055092906;12131.320386458769;-0.0;0.0;4765472.033138484;1020212.8248017028;0.0;980531.2671206424;2.7897668609470894;0.26300830531888475
7169;2019-06-18 16:29:45.124;672;671;221;221;197;39;43;-3;-27;30;716;254;-28;35;234;166;238;622;228;43;42;-241;658;358;363;142;363;301;658;85.0;-1.0;1341.0;323.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;1;0;0;28694.017578125;13036.298828125;6798.7431640625;4460.94970703125;651.0;252916;503.0;0.0;Calculated values ==>;1560868185.124;340.36;340.26;295.26000000000005;295.26000000000005;292.86;277.06;274.1680685717883;277.46000000000004;272.86;270.46000000000004;276.16;344.76;298.56;270.36;276.66;296.56;289.76000000000005;296.96000000000004;335.36;277.46000000000004;277.36;323.46000000000004;338.26;249.06000000000003;242.98782864720522;267.7187500070086;274.1680685717883;295.96000000000004;6580000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3010000.0;6580000.0;0.014166666666666666;0.0;0.2235;0.05383333333333333;0.0;0.014166666666666666;0.0;13036.298828125;6798.7431640625;4460.94970703125;28694.017578125;487384.973767595;487241.17087344604;259428.17437336064;259428.17437336064;250538.62487188366;430280.9020939914;435074.67720794375;437940.2675631159;471438.0385572268;525242.266411399;474756.85858618637;437785.01000687695;447056.735888594;463709.8566730499;455234.54990057624;266772.5682253866;480046.9294992553;435074.67720794375;434896.4795471851;211144.3756859795;273052.9745269728;443568.96455814916;197349.6470884776;197349.6470884776;272.1368595337377;2053753.3657239228;1120181.5918286897;254620.75671806163;344592.5193062039;0;6;7;34;21;21;0;18;123;116;1556564241245.0957;593772813460.2788;1308593396060.0789;53772.003676081666;13254.806590450653;-0.0;3365.246793165023;4766380.776874958;1020424.4499032318;0.0;980559.3206592905;2.897270378222957;0.2806791611989528
7170;2019-06-18 16:30:45.114;676;675;224;223;197;39;43;-2;-27;30;718;256;-29;9;234;167;238;628;237;45;43;-243;660;358;363;141;363;300;660;-2.0;-1.0;1411.0;474.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;1;1;0;28975.744140625;13062.8828125;6817.68115234375;4463.50439453125;649.0;252917;496.0;0.0;Calculated values ==>;1560868245.114;340.76;340.66;295.56;295.46000000000004;292.86;277.06;274.1680685717883;277.46000000000004;272.96000000000004;270.46000000000004;276.16;344.96000000000004;298.76000000000005;270.26000000000005;274.06;296.56;289.86;296.96000000000004;335.96000000000004;277.66;277.46000000000004;322.76000000000005;338.06000000000006;248.86;242.77792619122317;267.5978703862781;274.1680685717883;296.86;6600000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3000000.0;6600000.0;0.0;0.0;0.23516666666666666;0.079;0.0;0.0;0.0;13062.8828125;6817.68115234375;4463.50439453125;28975.744140625;487746.8356293382;487603.15617427614;260522.36145638608;260116.36989972822;250459.65091504066;430280.9020939914;435074.67720794375;438165.9764317512;471570.8910797328;525530.4928016672;475119.6606088726;437856.56215164;443547.43308681657;463709.8566730499;455374.8496969889;266609.636897295;480715.53477522096;435429.60780573246;435074.67720794375;208218.24852204052;272215.72791638016;443547.1953492973;195449.61559585913;197349.6470884776;271.37131547977714;2054233.8669747643;1120399.0487601995;254695.11477384466;344705.9705971582;0;6;7;34;21;21;0;18;123;116;1556782004945.1304;593857699310.2924;1308773666010.1074;57078.797523240624;19599.708800521617;-0.0;0.0;4767304.379592319;1020698.191900262;0.0;980587.3597086174;3.1497819177883235;0.35005498376540994
7171;2019-06-18 16:31:45.125;680;679;225;224;199;39;44;0;-27;30;720;258;-29;37;234;167;238;632;213;46;44;-246;661;358;363;140;363;300;661;-1.0;-1.0;1166.0;466.0;0.0;100;99;100;1;0;0;1;0;0;0;1;1;1;0;0;29158.041015625;13055.068359375;6872.748046875;4461.33251953125;648.0;252918;489.0;0.0;Calculated values ==>;1560868305.125;341.16;341.06000000000006;295.66;295.56;293.06;277.06;274.1680685717883;277.56;273.16;270.46000000000004;276.16;345.16;298.96000000000004;270.26000000000005;276.86;296.56;289.86;296.96000000000004;336.36;277.76000000000005;277.56;322.06;337.96000000000004;248.56000000000003;242.56692532238324;267.5978703862781;274.1680685717883;294.46000000000004;6609999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3000000.0;6609999.999999999;0.0;0.0;0.19433333333333333;0.07766666666666668;0.0;0.0;0.0;13055.068359375;6872.748046875;4461.33251953125;29158.041015625;488214.8314042275;488071.43370351475;260870.64319417553;260462.49789325803;251112.36465615281;430280.9020939914;435252.3847646943;438165.9764317512;471703.5210853088;525739.7147473749;475353.37813894876;437856.56215164;447526.6763927691;463709.8566730499;455374.8496969889;266529.16896986146;481198.7939907183;435606.35181711527;435252.3847646943;205292.2597576877;271797.11229066993;443417.16685071756;194419.55950143273;197349.6470884776;270.95293342164905;2054718.4039992425;1120616.7382554263;254769.502049861;344820.0784229292;0;6;7;34;21;21;0;18;123;116;1556999844874.8328;593942014765.1771;1308953699009.8613;47368.05369012523;19338.81417079446;-0.0;0.0;4768174.929589486;1021022.7390806562;0.0;980587.3597086174;2.735104372190916;0.2882580874439672
7172;2019-06-18 16:32:45.135;683;682;226;225;201;40;45;2;-27;31;722;258;-29;14;235;168;238;635;202;48;45;-248;658;358;363;139;363;300;658;87.0;-1.0;1331.0;463.0;0.0;100;96;100;1;0;0;1;0;0;0;1;1;1;0;0;29168.4296875;12999.0234375;6753.81640625;4444.0693359375;648.0;252919;484.0;0.0;Calculated values ==>;1560868365.135;341.46000000000004;341.36;295.76000000000005;295.66;293.26000000000005;277.16;274.1680685717883;277.66;273.36;270.46000000000004;276.26000000000005;345.36;298.96000000000004;270.26000000000005;274.56;296.66;289.96000000000004;296.96000000000004;336.66;277.96000000000004;277.66;321.56;337.96000000000004;248.36;242.35481222062532;267.5978703862781;274.1680685717883;293.36;6580000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3000000.0;6580000.0;0.0145;0.0;0.22183333333333335;0.07716666666666666;0.0;0.0145;0.0;12999.0234375;6753.81640625;4444.0693359375;29168.4296875;488959.5457425773;488816.94406559994;261469.7810313268;261054.72791325534;251936.14468444927;430280.9020939914;435429.60780573246;438165.9764317512;471934.1488268154;525948.8954753339;475353.37813894876;437856.56215164;444269.86517575267;463842.3458870584;455514.98661037174;266772.5682253866;481985.50768707023;435958.4241996531;435429.60780573246;203202.34940748036;271797.11229066993;443396.5059848855;195472.00576660846;195472.00576660846;271.3803838481801;2055204.5389306783;1120833.891873271;254843.7261005918;344933.6520524712;0;6;7;34;21;21;0;18;123;116;1557217681174.798;594025728715.1638;1309133729009.8328;53837.61249255084;19131.50726684371;-0.0;3479.385229567298;4769018.450704299;1021343.3785235876;0.0;980616.3594180053;3.1594326540324342;0.29472368952973643
7173;2019-06-18 16:33:45.116;684;684;226;225;201;39;46;5;-28;31;726;256;-30;32;235;169;238;637;203;49;46;-249;656;357;362;138;362;299;656;-2.0;-1.0;1320.0;312.0;0.0;100;93;100;1;0;0;1;0;0;0;1;1;1;1;0;29141.1171875;13001.01953125;6817.17578125;4421.607421875;647.0;252920;479.0;0.0;Calculated values ==>;1560868425.116;341.56000000000006;341.56000000000006;295.76000000000005;295.66;293.26000000000005;277.06;274.0616903277293;277.76000000000005;273.66;270.36;276.26000000000005;345.76;298.76000000000005;270.16;276.36;296.66;290.06;296.96000000000004;336.86;278.06;277.76000000000005;321.06;337.86;248.26000000000002;242.14157278889297;267.47669482898436;274.0616903277293;293.46000000000004;6559999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2990000.0;6559999.999999999;0.0;0.0;0.22;0.052000000000000005;0.0;0.0;0.0;13001.01953125;6817.17578125;4421.607421875;29141.1171875;489311.4073532824;489311.4073532824;261596.82396580777;261179.32261172254;252020.27535102778;430346.717906069;435844.5533831253;438236.7768127522;472066.18378088326;526445.3953808589;475247.96068571566;437928.15255369636;447018.97109551297;463990.4146581629;455821.5469402733;266938.24775911914;482506.90791316226;436369.3260602679;435844.5533831253;201112.50472608567;271378.50176498963;443484.55737992754;196770.3484632157;195472.00576660846;271.90041992083593;2055690.2979484554;1121050.490286593;254917.58334463858;345046.70784159255;0;6;7;34;21;21;0;18;123;116;1557435112299.6045;594108802400.0898;1309313372104.6729;53122.61423689803;12829.138863669017;-0.0;0.0;4769909.503670097;1021609.6329005108;0.0;980645.3451131815;2.720804035547674;0.25211345293745985
7174;2019-06-18 16:34:45.116;683;684;225;224;200;38;48;7;-29;31;729;256;-30;17;235;169;238;636;197;50;48;-251;654;357;362;136;362;299;653;-2.0;0.0;1349.0;271.0;0.0;100;88;100;1;0;0;1;0;0;0;1;1;1;1;0;28966.244140625;12964.650390625;6710.4541015625;4388.4638671875;646.0;252921;475.0;0.0;Calculated values ==>;1560868485.116;341.46000000000004;341.56000000000006;295.66;295.56;293.16;276.96000000000004;274.0616903277293;277.96000000000004;273.86;270.26000000000005;276.26000000000005;346.06000000000006;298.76000000000005;270.16;274.86;296.66;290.06;296.96000000000004;336.76000000000005;278.16;277.96000000000004;320.66;337.76;248.06000000000003;241.71165711629368;267.47669482898436;274.0616903277293;292.86;6540000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2990000.0;6530000.0;0.0;0.0;0.22483333333333333;0.04516666666666667;0.0;0.0;0.0;12964.650390625;6710.4541015625;4388.4638671875;28966.244140625;489378.54638354946;489624.80120877066;261369.12589282452;260951.52945540572;251792.76654252765;430346.717906069;436194.857971995;438082.61597026663;472329.59916539915;526758.7735956981;475247.96068571566;437928.15255369636;444899.4758313612;463990.4146581629;455821.5469402733;267106.78540173225;482696.7217881349;436543.3446468343;436194.857971995;199440.67485045042;270959.89632461156;443660.4843126936;197438.6001289607;195472.00576660846;272.1685237540181;2056174.5259595232;1121266.8708692754;254991.00060538077;345159.43809061596;0;6;7;34;21;21;0;18;123;116;1557652312299.6045;594191002400.0898;1309492772104.6729;54104.79622832028;11121.021768965269;-0.0;0.0;4770803.065423974;1021809.2175724495;0.0;980645.3451131815;2.7105629981047272;0.23899355026060473
7175;2019-06-18 16:35:45.107;681;682;225;224;200;38;50;9;-29;31;732;254;-31;13;235;170;238;634;196;52;50;-241;652;357;362;135;361;299;652;86.0;-1.0;1458.0;271.0;0.0;100;82;98;1;0;0;1;0;0;0;1;1;1;0;0;28662.451171875;12798.9287109375;6682.2119140625;4347.65625;644.0;252922;471.0;0.0;Calculated values ==>;1560868545.107;341.26;341.36;295.66;295.56;293.16;276.96000000000004;274.0616903277293;278.16;274.06;270.26000000000005;276.26000000000005;346.36;298.56;270.06;274.46000000000004;296.66;290.16;296.96000000000004;336.56;278.36;278.16;320.26000000000005;337.56000000000006;249.06000000000003;241.49495122638035;267.47669482898436;274.0616903277293;292.76000000000005;6520000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;2990000.0;6520000.0;0.014333333333333333;0.0;0.243;0.04516666666666667;0.0;0.014333333333333333;0.0;12798.9287109375;6682.2119140625;4347.65625;28662.451171875;489304.06885845674;489445.84663230064;261433.19184395173;261014.344504664;251835.0157759243;430346.717906069;436543.3446468343;438082.61597026663;472460.9817075043;527072.0629763781;475014.3751984517;437773.3837767312;444326.6069160107;464138.1880892104;455961.0084875415;267278.2985071647;482514.7153220495;436890.05270406;436543.3446468343;197768.88456892778;270122.7006405761;444925.94859657617;198123.19147700898;198123.19147700898;272.44211746742934;2056654.6930526628;1121481.5351579424;255063.7906864201;345271.02690024005;0;6;7;34;21;21;0;18;123;116;1557869479720.2397;594272290205.3276;1309672145195.1975;58310.14015186161;11147.257863233785;-0.0;3417.3555287674963;4771739.716044544;1021994.7587345777;0.0;980673.8188043102;3.058264079640525;0.25012015636804713
7176;2019-06-18 16:36:45.107;680;681;225;225;200;37;52;10;-29;31;735;253;-31;21;235;169;238;634;196;53;52;-230;648;357;362;134;362;299;648;-1.0;0.0;1328.0;320.0;0.0;100;76;94;1;0;0;1;0;0;0;1;1;1;1;0;28148.431640625;12384.328125;6681.94970703125;4324.88232421875;644.0;252923;467.0;0.0;Calculated values ==>;1560868605.107;341.16;341.26;295.66;295.66;293.16;276.86;274.0616903277293;278.36;274.16;270.26000000000005;276.26000000000005;346.66;298.46000000000004;270.06;275.26000000000005;296.66;290.06;296.96000000000004;336.56;278.46000000000004;278.36;319.86;337.56000000000006;250.16000000000003;241.2770596917726;267.47669482898436;274.0616903277293;292.76000000000005;6480000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2990000.0;6480000.0;0.0;0.0;0.22133333333333333;0.05333333333333334;0.0;0.0;0.0;12384.328125;6681.94970703125;4324.88232421875;28148.431640625;489580.9272178227;489722.1945692979;261693.6011965304;261693.6011965304;252005.78457117002;430346.717906069;436890.05270406;438082.61597026663;472592.1488768574;527385.2644941821;474897.4976840094;437773.3837767312;445469.0283512164;463990.4146581629;455821.5469402733;267630.76226574945;482964.1882937424;437062.7516608749;436890.05270406;196097.13278094304;270122.7006405761;446284.0842967587;197126.12086783384;198123.19147700898;272.04328360459334;2057128.1170761003;1121691.3956315753;255136.06184120526;345382.3949137492;0;6;7;34;21;21;0;18;123;116;1558086679720.2397;594352990205.3276;1309851545195.1975;53331.70424933846;13288.424716209327;-0.0;0.0;4772670.064747888;1022198.3894227397;0.0;980702.2967670499;2.848089984444283;0.2578063977004896
7177;2019-06-18 16:37:45.098;678;680;225;225;199;37;53;9;-29;31;739;252;-30;0;235;169;238;631;197;54;54;-216;648;357;362;134;361;299;648;87.0;-1.0;1307.0;456.0;0.0;100;67;89;1;0;0;1;0;0;0;1;1;1;0;0;27785.876953125;12016.0458984375;6655.89111328125;4275.34228515625;643.0;252924;465.0;0.0;Calculated values ==>;1560868665.098;340.96000000000004;341.16;295.66;295.66;293.06;276.86;274.0616903277293;278.46000000000004;274.06;270.26000000000005;276.26000000000005;347.06000000000006;298.36;270.16;273.16;296.66;290.06;296.96000000000004;336.26000000000005;278.56;278.56;319.66;337.46000000000004;251.56000000000003;241.2770596917726;267.47669482898436;274.0616903277293;292.86;6480000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;2990000.0;6480000.0;0.0145;0.0;0.21783333333333335;0.076;0.0;0.0145;0.0;12016.0458984375;6655.89111328125;4275.34228515625;27785.876953125;489298.0846144931;489580.9272178227;261693.6011965304;261693.6011965304;251649.61643128656;430346.717906069;437062.7516608749;438082.61597026663;472592.1488768574;527802.7315048802;474780.5633315583;437928.15255369636;442440.624843124;464138.1880892104;455821.5469402733;267630.76226574945;482523.98367754853;437235.0200923345;437235.0200923345;195261.2709748474;269704.110367413;447759.66301755054;196113.61073203603;196113.61073203603;271.63594670626736;2057594.166396007;1121894.7015810898;255207.71962926077;345493.52691483416;0;6;7;34;21;21;0;18;123;116;1558303847140.012;594433378145.2433;1310030918285.0093;52708.91497439457;19125.099973699103;-0.0;3496.2604357243276;4773553.604023051;1022468.4616112998;0.0;980731.4279003248;3.282754108199511;0.300954453380891
