;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7178;2019-06-18 16:38:45.138;675;678;226;226;199;36;55;9;-29;31;742;251;-31;25;235;169;238;630;198;55;55;-202;649;355;360;134;360;298;649;-1.0;-2.0;1009.0;507.0;0.0;100;59;82;1;0;0;1;0;0;0;1;1;1;1;0;27103.9375;11454.357421875;6679.345703125;4201.0595703125;641.0;252925;462.0;0.0;Calculated values ==>;1560868725.138;340.66;340.96000000000004;295.76000000000005;295.76000000000005;293.06;276.76000000000005;273.8482719121499;278.66;274.06;270.26000000000005;276.26000000000005;347.36;298.26000000000005;270.06;275.66;296.66;290.06;296.96000000000004;336.16;278.66;278.66;319.36;337.26;252.96000000000004;241.2770596917726;267.35522164206344;273.8482719121499;292.96000000000004;6490000.000000001;3550000.0;3600000.0;1340000.0;3600000.0;2980000.0;6490000.000000001;0.0;0.0;0.16816666666666666;0.0845;0.0;0.0;0.0;11454.357421875;6679.345703125;4201.0595703125;27103.9375;488767.71841126774;489193.2240680123;262054.4643557639;262054.4643557639;251607.2695392406;430477.46260093397;437864.61894757615;438307.6172986034;472592.1488768574;528192.9208316952;474792.5721682021;437999.7806145802;446229.49991872185;464285.6678292783;456153.4618424425;267541.424209296;482264.06224342965;437864.61894757615;437864.61894757615;194007.49548133422;268866.9448851554;449225.1403175688;193895.05598361837;196113.61073203603;270.72825609320046;2058051.8864595725;1122090.418666431;255278.40340246618;345604.72797288257;0;6;7;34;21;21;0;18;123;116;1558520591539.8743;594513831745.1921;1310210137684.8955;41102.045727803314;21575.392126218812;-0.0;0.0;4774335.88320041;1022807.8584924284;0.0;980760.5828276064;2.806272836163893;0.2942785576915111
7179;2019-06-18 16:39:45.159;674;677;226;226;201;36;56;10;-29;31;744;251;-31;-2;235;169;238;626;195;56;56;-188;646;355;360;133;360;297;646;90.0;0.0;1163.0;394.0;0.0;100;46;74;1;0;0;1;0;0;0;1;1;1;0;0;26381.23828125;10828.3974609375;6648.8818359375;4113.34033203125;640.0;252926;460.0;0.0;Calculated values ==>;1560868785.159;340.56000000000006;340.86;295.76000000000005;295.76000000000005;293.26000000000005;276.76000000000005;273.8482719121499;278.76000000000005;274.16;270.26000000000005;276.26000000000005;347.56000000000006;298.26000000000005;270.06;272.96000000000004;296.66;290.06;296.96000000000004;335.76000000000005;278.76000000000005;278.76000000000005;319.16;337.16;254.36;241.05796691057077;267.23344911666527;273.8482719121499;292.66;6459999.999999999;3550000.0;3600000.0;1330000.0;3600000.0;2970000.0;6459999.999999999;0.015000000000000001;0.0;0.19383333333333336;0.06566666666666666;0.0;0.015000000000000001;0.0;10828.3974609375;6648.8818359375;4113.34033203125;26381.23828125;488941.8489339935;489366.27179259097;262257.15382015385;262257.15382015385;252451.64364594605;430477.46260093397;438034.446279952;438531.5804257387;472723.10170879104;528478.4343953453;474921.3726043959;438225.1199557825;442562.444399365;464285.6678292783;456153.4618424425;267811.9919691577;482014.7486452931;438034.446279952;438034.446279952;193171.6564234249;268448.3696465944;450856.02759431396;196478.64482003343;196478.64482003343;271.77532690021064;2058497.752255499;1122276.1732815395;255347.71431854638;345715.8354095356;0;6;7;34;21;21;0;18;123;116;1558736667139.5447;594593959780.07;1310388700159.623;46917.92735157254;16704.114802177755;-0.0;3623.337021898779;4775069.6396998735;1023126.9660315735;0.0;980790.7878708091;3.1145645808895037;0.279445502972866
7180;2019-06-18 16:40:45.139;672;675;226;226;200;35;57;11;-20;31;745;250;-27;27;235;169;238;617;192;57;57;-175;641;353;358;133;358;297;642;0.0;-1.0;1473.0;260.0;0.0;100;34;65;1;0;0;1;0;0;0;1;1;1;0;0;25504.041015625;10231.5595703125;6545.37109375;4016.65014648438;638.0;252927;459.0;0.0;Calculated values ==>;1560868845.139;340.36;340.66;295.76000000000005;295.76000000000005;293.16;276.66;273.6339639331285;278.86;274.26000000000005;271.16;276.26000000000005;347.66;298.16;270.46000000000004;275.86;296.66;290.06;296.96000000000004;334.86;278.86;278.86;319.06;336.96000000000004;255.66000000000003;241.05796691057077;267.23344911666527;273.6339639331285;292.36;6409999.999999999;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2970000.0;6420000.0;0.0;0.0;0.2455;0.043333333333333335;0.0;0.0;0.0;10231.5595703125;6545.37109375;4016.65014648438;25504.041015625;489185.0923696192;489503.118367369;262533.9745384783;262533.9745384783;252267.4294301894;430607.02586249536;438654.2798845102;439896.51200335834;472723.10170879104;528582.6039339992;474804.6850504761;438836.8745644737;446703.0798258108;464579.7527577276;456483.722315842;268280.90510658355;481144.0020544423;438654.2798845102;438654.2798845102;192753.74022246967;267611.2341011182;452196.640584172;198104.29612590076;196478.64482003343;272.4183230446065;2058929.9854573344;1122451.6144236417;255415.44165591532;345825.7508666154;0;6;7;34;21;21;0;18;123;116;1558951995339.613;594673733180.0953;1310566840759.6797;59359.98899791583;11010.66825985842;-0.0;0.0;4775954.993786633;1023357.8455716553;0.0;980820.9722811761;3.38424910547783;0.28765304537781033
7181;2019-06-18 16:41:45.120;669;672;225;224;199;33;58;12;-6;30;746;248;-11;5;235;169;238;599;193;57;58;-163;639;352;357;133;357;298;640;-2.0;-2.0;1512.0;272.0;0.0;100;28;60;1;0;0;1;0;0;0;1;1;1;0;0;25202.943359375;9875.8193359375;6597.5517578125;3991.013671875;634.0;252928;459.0;0.0;Calculated values ==>;1560868905.12;340.06000000000006;340.36;295.66;295.56;293.06;276.46000000000004;273.5264737036516;278.96000000000004;274.36;272.56;276.16;347.76;297.96000000000004;272.06;273.66;296.66;290.06;296.96000000000004;333.06;278.86;278.96000000000004;319.06;336.56;256.86;241.05796691057077;267.35522164206344;273.5264737036516;292.46000000000004;6390000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;2980000.0;6400000.0;0.0;0.0;0.252;0.04533333333333334;0.0;0.0;0.0;9875.8193359375;6597.5517578125;3991.013671875;25202.943359375;488972.42745095555;489290.1642149492;262235.64496034913;261800.37334435206;251994.89286844287;430671.36484660726;439044.71132424043;441767.3564677892;472625.7912797831;528609.8699053451;474441.7976522075;441027.11322848866;443374.7637006633;464726.3611697759;456648.2394255332;268475.2737358835;478700.6380357452;438877.95291599666;439044.71132424043;192753.74022246967;265937.0223246507;453427.858262395;197993.43352536362;196478.64482003343;272.3700764031023;2059352.4098499857;1122619.1228532393;255482.15105634052;345935.2405409012;0;6;7;34;21;21;0;18;123;116;1559166427414.422;594753507910.0243;1310745284234.5208;61431.02858149125;11579.69392141209;-0.0;0.0;4776961.266844825;1023546.0389762092;0.0;980820.9722811761;3.5676969202388595;0.30528439994468587
7182;2019-06-18 16:42:45.130;666;668;225;225;198;32;59;12;4;30;747;247;0;41;235;168;238;566;193;57;59;-152;640;350;355;133;355;299;640;176.0;-1.0;1407.0;361.0;0.0;100;23;59;1;0;0;1;0;0;0;1;1;1;0;0;25112.53515625;9754.7646484375;6609.57763671875;3976.5224609375;630.0;252929;460.0;0.0;Calculated values ==>;1560868965.13;339.76;339.96000000000004;295.66;295.66;292.96000000000004;276.36;273.3108153835814;279.06;274.36;273.56;276.16;347.86;297.86;273.16;277.26000000000005;296.66;289.96000000000004;296.96000000000004;329.76000000000005;278.86;279.06;319.16;336.16;257.96000000000004;241.05796691057077;267.47669482898436;273.3108153835814;292.46000000000004;6400000.0;3500000.0;3550000.0;1330000.0;3550000.0;2990000.0;6400000.0;0.029333333333333333;0.0;0.23450000000000001;0.06016666666666667;0.0;0.029333333333333333;0.0;9754.7646484375;6609.57763671875;3976.5224609375;25112.53515625;488442.8705159272;488725.71502031566;262235.64496034913;262235.64496034913;251635.65297950775;430799.1582183253;439652.53298594663;443024.9951484293;472625.7912797831;528637.2110610963;474195.03037831123;442440.624843124;448270.2827830808;465018.71783975384;456838.85020633845;268377.5793580552;473677.9593064728;439322.30243965215;439652.53298594663;193171.6564234249;264262.8888514036;454551.47311647405;197036.41801306684;197036.41801306684;271.9796693881241;2059771.775388491;1122782.738318433;255548.5582570563;346045.31829617743;0;6;7;34;21;21;0;18;123;116;1559380063015.2368;594833321210.3287;1310924414085.2039;57684.3213382425;15493.822482055;-0.0;7116.739372537807;4777954.060202595;1023771.6892158715;0.0;980880.2883272005;3.9474665504697923;0.31794338862005955
7183;2019-06-18 16:43:45.131;665;666;226;226;199;30;59;12;9;29;747;247;6;24;235;166;238;551;193;57;59;-143;643;349;354;133;354;300;644;91.0;0.0;1421.0;365.0;0.0;100;14;56;1;0;0;1;0;0;0;1;1;1;0;0;24932.591796875;9627.6943359375;6650.8017578125;3928.58422851562;625.0;252930;465.0;0.0;Calculated values ==>;1560869025.131;339.66;339.76;295.76000000000005;295.76000000000005;293.06;276.16;273.20264511476705;279.06;274.36;274.06;276.06;347.86;297.86;273.76000000000005;275.56;296.66;289.76000000000005;296.96000000000004;328.26000000000005;278.86;279.06;319.66;335.66;258.86;241.05796691057077;267.5978703862781;273.20264511476705;292.46000000000004;6430000.0;3490000.0;3540000.0;1330000.0;3540000.0;3000000.0;6440000.000000001;0.015166666666666667;0.0;0.23683333333333334;0.06083333333333333;0.0;0.015166666666666667;0.0;9627.6943359375;6650.8017578125;3928.58422851562;24932.591796875;487982.52011176816;488018.288692702;262394.60129621095;262394.60129621095;251820.78844711947;430862.6128555636;439871.80742436444;443547.43308681657;472528.46462518856;528560.296384009;474065.0985316825;443111.3028367894;445698.7778426805;465164.4692349649;456728.30163737986;268090.5176502893;470819.9155936148;439543.0045323493;439871.80742436444;195261.2709748474;262170.3306944222;455467.40839908883;196810.85010333767;196810.85010333767;271.8853235154577;2060188.8250633087;1122944.2615017826;255614.43524398698;346155.8232993844;0;6;7;34;21;21;0;18;123;116;1559592766559.98;594913122540.2323;1311104117079.9868;58435.44740325392;15734.940629658195;-0.0;3686.424519368906;4778921.7410686845;1024031.933245483;0.0;980970.316193297;3.8529471507317545;0.32843521112905283
7184;2019-06-18 16:44:45.122;666;668;226;225;198;30;60;13;12;28;748;247;9;51;235;165;238;561;191;58;60;-135;642;349;354;131;354;302;642;239.0;-1.0;1553.0;456.0;0.0;100;1;55;1;0;0;1;0;0;0;1;1;1;0;0;24793.8828125;9464.3310546875;6607.4775390625;3896.4072265625;618.0;252931;478.0;0.0;Calculated values ==>;1560869085.122;339.76;339.96000000000004;295.76000000000005;295.66;292.96000000000004;276.16;273.20264511476705;279.16;274.46000000000004;274.36;275.96000000000004;347.96000000000004;297.86;274.06;278.26000000000005;296.66;289.66;296.96000000000004;329.26000000000005;278.96000000000004;279.16;320.96000000000004;334.96000000000004;259.66;240.61611355647437;267.8393353686513;273.20264511476705;292.26000000000005;6420000.0;3490000.0;3540000.0;1310000.0;3540000.0;3020000.0;6420000.0;0.03983333333333334;0.0;0.2588333333333333;0.076;0.0;0.03983333333333334;0.0;9464.3310546875;6607.4775390625;3896.4072265625;24793.8828125;488230.76484984736;488514.2376154979;262533.9745384783;262097.34425035014;251549.50224993614;430862.6128555636;440035.678959561;443576.6592147222;472693.2819402637;528510.7994535349;473804.61892237945;443139.33368828957;449092.5406545863;465164.4692349649;456590.98366521427;268185.225895511;472648.9143919215;439707.5837413559;440035.678959561;200694.54348549087;259240.94887492666;456601.2472856504;196864.3096372109;196864.3096372109;271.90675481488216;2060603.1501931923;1123103.3378481725;255679.6337248049;346266.29238722665;0;6;7;34;21;21;0;18;123;116;1559805134699.757;594992310660.1492;1311284689989.7974;63857.379815645836;19740.0072612814;-0.0;9686.32621134028;4779940.6950950725;1024327.5134672459;0.0;981081.7390666642;4.671609828724679;0.3743774893871405
7185;2019-06-18 16:45:45.132;668;670;225;224;198;31;62;14;13;28;751;245;11;40;236;165;238;574;192;59;62;-129;645;350;355;130;355;302;646;285.0;-1.0;1398.0;321.0;0.0;100;1;56;1;0;0;1;0;0;0;1;1;1;0;0;24934.6171875;9645.9619140625;6699.9814453125;3902.05151367188;606.0;252932;505.0;0.0;Calculated values ==>;1560869145.132;339.96000000000004;340.16;295.66;295.56;292.96000000000004;276.26000000000005;273.3108153835814;279.36;274.56;274.46000000000004;275.96000000000004;348.26;297.66;274.26000000000005;277.16;296.76000000000005;289.66;296.96000000000004;330.56;279.06;279.36;323.66;333.76000000000005;260.26000000000005;240.39332010688793;267.8393353686513;273.3108153835814;292.36;6450000.0;3500000.0;3550000.0;1300000.0;3550000.0;3020000.0;6459999.999999999;0.0475;0.0;0.233;0.0535;0.0;0.0475;0.0;9645.9619140625;6699.9814453125;3902.05151367188;24934.6171875;488196.3327586598;488374.4921987052;261826.37904012215;261399.66383027344;251379.36379971454;430799.1582183253;440145.2010386557;443721.9807720978;472824.0414856702;528824.1147818659;473568.887320711;443431.1120271193;447566.28926109587;465148.9974776233;456426.3261694534;267903.9224790487;474169.5308922309;439652.53298594663;440145.2010386557;211980.4382156667;254219.67992080047;457365.0097816893;197916.5893138018;197916.5893138018;272.3313226853091;2061017.6234271543;1123262.616831627;255744.63171215588;346377.20636132744;0;6;7;34;21;21;0;18;123;116;1560017870149.7234;595070623710.1367;1311465920189.7686;57272.65620978298;13880.490495031983;-0.0;11505.859056930562;4780950.280297952;1024607.7309769731;0.0;981258.3700441291;4.082330437162303;0.29851247729727476
7186;2019-06-18 16:46:45.112;670;671;224;224;196;32;63;15;16;28;757;245;15;48;236;164;238;591;193;60;63;-124;647;351;356;128;356;303;647;175.0;-1.0;1401.0;292.0;0.0;100;1;56;1;0;0;1;0;0;0;1;1;1;0;0;24938.162109375;9642.6376953125;6707.07666015625;3924.3427734375;595.0;252933;543.0;0.0;Calculated values ==>;1560869205.112;340.16;340.26;295.56;295.56;292.76000000000005;276.36;273.4187578820637;279.46000000000004;274.66;274.76000000000005;275.96000000000004;348.86;297.66;274.66;277.96000000000004;296.76000000000005;289.56;296.96000000000004;332.26000000000005;279.16;279.46000000000004;327.46000000000004;332.66;260.76000000000005;239.943914813709;267.9596281332873;273.4187578820637;292.46000000000004;6470000.0;3510000.0;3560000.0;1280000.0;3560000.0;3030000.0;6470000.0;0.029166666666666667;0.0;0.23349999999999999;0.048666666666666664;0.0;0.029166666666666667;0.0;9642.6376953125;6707.07666015625;3924.3427734375;24938.162109375;488268.5637274646;488410.7181458448;261334.41164981216;261334.41164981216;250633.11711080992;430735.4089219946;440091.30970343784;443955.1368504969;473084.92450057325;529374.0820662462;473437.96359408915;443809.95577213913;448492.1240640218;465003.21838653134;456123.1084132849;267720.9451627053;476658.4021197056;439597.5900049784;440091.30970343784;227868.02628245065;249617.41799618208;458181.85463056655;198327.18951698203;198327.18951698203;272.49886155584636;2061433.091385929;1123423.301582313;255809.82992458506;346488.8946037471;0;6;7;34;21;21;0;18;123;116;1560231099049.7913;595147997910.1614;1311647359689.8262;57354.12570237572;12646.260368861113;-0.0;7051.453505438295;4781905.185073129;1024828.7135488234;0.0;981412.9627674408;3.800514079977437;0.29480947187381656
7187;2019-06-18 16:47:45.113;671;672;224;223;196;33;65;16;14;29;764;245;15;49;236;164;238;601;196;61;65;-120;646;352;357;130;357;304;647;134.0;-1.0;1277.0;215.0;0.0;96;100;56;1;0;0;1;0;0;0;1;0;1;0;0;23437.22265625;9629.3603515625;6510.826171875;2505.2685546875;588.0;252934;581.0;0.0;Calculated values ==>;1560869265.113;340.26;340.36;295.56;295.46000000000004;292.76000000000005;276.46000000000004;273.5264737036516;279.66;274.76000000000005;274.56;276.06;349.56000000000006;297.66;274.66;278.06;296.76000000000005;289.56;296.96000000000004;333.26000000000005;279.26000000000005;279.66;331.26000000000005;331.96000000000004;261.16;240.39332010688793;268.0796299477929;273.5264737036516;292.76000000000005;6459999.999999999;3520000.0000000005;3570000.0000000005;1300000.0;3570000.0000000005;3040000.0;6470000.0;0.022333333333333334;0.0;0.21283333333333332;0.035833333333333335;0.0;0.022333333333333334;0.0;9629.3603515625;6510.826171875;2505.2685546875;23437.22265625;488516.4891218958;488552.76656235434;261334.41164981216;260912.91522706175;250633.11711080992;430671.36484660726;440201.7419257924;443461.255666955;472920.9377354816;530028.8573987164;473306.8303357368;443607.19622175704;448444.3321323563;464857.1551205372;455957.283580434;267811.9919691577;478174.3164050461;439542.75561153266;440201.7419257924;243760.74795305103;246688.97952812296;458267.8014665652;198982.94232166169;198982.94232166169;272.76330415095765;2061836.2263106257;1123583.9042425093;255863.41091192295;346599.0456297008;0;6;7;34;21;21;0;18;123;116;1560445002614.533;595225399200.0679;1311829462724.6062;52033.134356989925;9291.04078602571;-0.0;5387.219857825587;4782816.760765198;1025011.5274384073;0.0;981516.6201062697;3.577890414651642;0.27673295110136603
7188;2019-06-18 16:48:45.093;672;672;223;223;196;34;67;18;4;30;768;244;2;49;237;164;238;608;195;62;67;-116;646;353;358;138;357;303;647;90.0;0.0;1393.0;234.0;0.0;88;100;56;1;0;0;1;0;0;0;1;0;1;0;0;23355.318359375;9616.6318359375;6202.54345703125;2960.01220703125;580.0;252935;604.0;0.0;Calculated values ==>;1560869325.093;340.36;340.36;295.46000000000004;295.46000000000004;292.76000000000005;276.56;273.6339639331285;279.86;274.96000000000004;273.56;276.16;349.96000000000004;297.56;273.36;278.06;296.86;289.56;296.96000000000004;333.96000000000004;279.36;279.86;333.56;331.16;261.56;242.14157278889297;267.9596281332873;273.6339639331285;292.66;6459999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3030000.0;6470000.0;0.015000000000000001;0.0;0.23216666666666666;0.039;0.0;0.015000000000000001;0.0;9616.6318359375;6202.54345703125;2960.01220703125;23355.318359375;488658.3805821188;488552.76656235434;260912.91522706175;260912.91522706175;250633.11711080992;430607.02586249536;440312.6254761609;442197.7884769968;471968.1179040911;530522.2689267418;473319.81905798696;441901.5654153896;448630.7726451126;464987.84065055486;455791.0411039191;267811.9919691577;479226.6610860656;439488.030622605;440312.6254761609;253382.8652305231;243342.44575359824;457407.48302083457;199199.4727988456;199199.4727988456;272.85325045570943;2062226.0341732658;1123744.2340497;255908.93973694963;346704.9550617264;0;6;7;34;21;21;0;18;123;116;1560659431114.601;595305772400.0934;1312011502024.664;56416.10895661077;10070.11239865757;-0.0;3616.6972901597296;4783720.203211867;1025172.8166006833;0.0;981591.6277383125;3.733011273540353;0.29902764959753786
7189;2019-06-18 16:49:45.104;671;671;223;222;196;35;69;19;-11;31;764;242;-11;46;237;164;238;612;194;63;69;-113;645;354;359;142;359;303;645;8.0;-1.0;1241.0;405.0;0.0;85;100;56;1;0;0;1;0;0;0;1;0;1;0;0;23080.56640625;9646.7724609375;6053.6787109375;2943.9130859375;571.0;252936;618.0;0.0;Calculated values ==>;1560869385.104;340.26;340.26;295.46000000000004;295.36;292.76000000000005;276.66;273.7412296467126;280.06;275.06;272.06;276.26000000000005;349.56000000000006;297.36;272.06;277.76000000000005;296.86;289.56;296.96000000000004;334.36;279.46000000000004;280.06;334.96000000000004;330.26000000000005;261.86;242.98782864720522;267.9596281332873;273.7412296467126;292.56;6450000.0;3540000.0;3590000.0;1420000.0;3590000.0;3030000.0;6450000.0;0.0013333333333333333;0.0;0.20683333333333334;0.06749999999999999;0.0;0.0013333333333333333;0.0;9646.7724609375;6053.6787109375;2943.9130859375;23080.56640625;488622.1689070989;488622.1689070989;261041.21925269286;260620.92219413788;250715.12043020758;430542.39183029096;440423.95831116976;439951.1449090409;471536.72207099956;530104.8735352602;473083.3453044321;439951.1449090409;448214.2968835578;464695.37349921046;455624.37797550496;267903.9224790487;480056.9550473067;439433.4158590946;440423.95831116976;259240.94887492666;239577.9089402584;457076.07354012894;197906.10050318995;197906.10050318995;272.34335944303024;2062613.0708243675;1123904.79184946;255958.14813440514;346807.10897150956;0;6;7;34;21;21;0;18;123;116;1560874570550.1619;595389787800.3124;1312193335355.138;50062.98335127684;17493.97317999338;-0.0;323.35714374397304;4784607.6916598035;1025402.5594262349;0.0;981624.4675448749;3.6407952953703138;0.3451326322052753
7190;2019-06-18 16:50:45.134;669;669;224;223;197;36;71;20;-21;32;755;240;-22;29;238;165;238;613;193;65;71;-111;645;355;360;145;359;304;646;-2.0;0.0;1053.0;467.0;0.0;84;100;56;1;0;0;1;0;0;0;1;0;1;0;0;22881.14453125;9614.69921875;6042.31396484375;2931.68115234375;562.0;252937;624.0;0.0;Calculated values ==>;1560869445.134;340.06000000000006;340.06000000000006;295.56;295.46000000000004;292.86;276.76000000000005;273.8482719121499;280.26000000000005;275.16;271.06;276.36;348.66;297.16;270.96000000000004;276.06;296.96000000000004;289.66;296.96000000000004;334.46000000000004;279.66;280.26000000000005;335.56;329.36;262.06;243.61107973660833;268.0796299477929;273.8482719121499;292.46000000000004;6450000.0;3550000.0;3600000.0;1450000.0;3590000.0;3040000.0;6459999.999999999;0.0;0.0;0.1755;0.07783333333333334;0.0;0.0;0.0;9614.69921875;6042.31396484375;2931.68115234375;22881.14453125;488338.38382930466;488232.38935388875;261399.66383027344;260976.86264101407;251025.7754463127;430477.46260093397;440535.73838924203;438194.52980446257;471236.42390828294;529088.6247878366;472714.5398191165;438039.0146135774;445627.2469483674;464826.4671830437;455596.8419422081;267903.9224790487;480089.9742718556;439545.25928349345;440535.73838924203;261751.83340796042;235813.6939595721;456801.06885268824;197274.67525815952;197906.10050318995;272.09492609342135;2062996.2765891263;1124065.3843695128;256007.13590134346;346907.9593103958;0;6;7;34;21;21;0;18;123;116;1561090378400.059;595475930850.2714;1312375526405.051;42281.43447287618;20199.80430144082;-0.0;0.0;4785377.613243045;1025716.8312958366;0.0;981627.1635350595;3.361249458684255;0.33953786093362404
7191;2019-06-18 16:51:45.135;665;666;224;223;197;36;72;21;-23;32;744;240;-24;34;238;165;238;614;192;65;72;-111;644;355;360;147;360;304;645;-1.0;0.0;1309.0;407.0;0.0;80;100;56;1;0;0;1;0;0;0;1;0;1;0;0;22700.892578125;9637.322265625;5856.763671875;2920.93603515625;550.0;252938;628.0;0.0;Calculated values ==>;1560869505.135;339.66;339.76;295.56;295.46000000000004;292.86;276.76000000000005;273.8482719121499;280.36;275.26000000000005;270.86;276.36;347.56000000000006;297.16;270.76000000000005;276.56;296.96000000000004;289.66;296.96000000000004;334.56;279.66;280.36;335.96000000000004;328.16;262.06;244.02132995426717;268.0796299477929;273.8482719121499;292.36;6440000.000000001;3550000.0;3600000.0;1470000.0;3600000.0;3040000.0;6450000.0;0.0;0.0;0.21816666666666668;0.06783333333333334;0.0;0.0;0.0;9637.322265625;5856.763671875;2920.93603515625;22700.892578125;487876.07669319556;487911.9112474418;261465.34307963337;261041.21925269286;251067.4445892115;430477.46260093397;440699.58282389754;437883.18805776763;470969.3238023553;527938.4097321841;472714.5398191165;437727.04723144654;446338.7475733018;464680.0635916259;455596.8419422081;267996.75725089706;480354.43960080825;439545.25928349345;440699.58282389754;263425.85118522606;230795.22267914342;456479.05392340914;198272.95338112785;197906.10050318995;272.49366401884146;2063376.1332287507;1124225.8205555805;256055.90852404386;347007.1199432317;0;6;7;34;21;21;0;18;123;116;1561306381999.798;595563532310.1655;1312557929444.8306;52274.96619862025;17514.98048678475;-0.0;0.0;4786165.5963805225;1026031.1264068567;0.0;981627.1635350595;3.7898378176813132;0.35570553285975687
7192;2019-06-18 16:52:45.125;662;663;223;223;198;37;74;22;-22;33;733;239;-24;18;238;166;238;612;191;66;74;-110;643;356;361;148;361;305;644;-1.0;-1.0;1392.0;284.0;0.0;81;100;59;1;0;0;1;0;0;0;1;0;1;0;0;22874.876953125;9733.82421875;5862.88037109375;2931.82739257812;536.0;252939;629.0;0.0;Calculated values ==>;1560869565.125;339.36;339.46000000000004;295.46000000000004;295.46000000000004;292.96000000000004;276.86;273.955091788801;280.56;275.36;270.96000000000004;276.46000000000004;346.46000000000004;297.06;270.76000000000005;274.96000000000004;296.96000000000004;289.76000000000005;296.96000000000004;334.36;279.76000000000005;280.56;336.06;326.76000000000005;262.16;244.22491754036054;268.19934244402924;273.955091788801;292.26000000000005;6430000.0;3560000.0;3610000.0;1480000.0;3610000.0;3050000.0;6440000.000000001;0.0;0.0;0.232;0.04733333333333333;0.0;0.0;0.0;9733.82421875;5862.88037109375;2931.82739257812;22874.876953125;487555.71946590673;487591.33077231975;261105.9909933245;261105.9909933245;251464.07676474427;430412.23801567365;440811.79925200954;437812.597326149;470935.02280441386;526708.9807752598;472463.4016818986;437499.1961693786;443841.7334455326;464533.37255708285;455569.43109120143;268090.5176502893;480172.82000347617;439491.22312496265;440811.79925200954;263844.3676079864;224941.0041839467;456421.3461258604;199512.9007113115;197906.10050318995;272.9899066195828;2063755.8680085582;1124387.2198719392;256104.67342377797;347104.7673663219;0;6;7;34;21;21;0;18;123;116;1561522645949.8325;595652017560.1796;1312740598994.8596;55285.529614642306;12160.333082955314;-0.0;0.0;4787061.784456198;1026278.3794709306;0.0;981627.1635350595;3.6401082806551495;0.3161799759886918
7193;2019-06-18 16:53:45.116;658;659;223;223;197;37;75;22;-21;33;723;239;-22;34;238;166;238;612;189;67;75;-110;647;356;361;141;361;307;648;-1.0;-1.0;1464.0;239.0;0.0;78;0;65;1;0;0;1;0;0;0;1;1;1;0;0;24295.5859375;10179.76171875;5886.8896484375;3911.19653320312;539.0;252940;629.0;0.0;Calculated values ==>;1560869625.116;338.96000000000004;339.06000000000006;295.46000000000004;295.46000000000004;292.86;276.86;273.955091788801;280.66;275.36;271.06;276.46000000000004;345.46000000000004;297.06;270.96000000000004;276.56;296.96000000000004;289.76000000000005;296.96000000000004;334.36;279.86;280.66;336.06;327.06;262.16;242.77792619122317;268.43790593516167;273.955091788801;292.06;6470000.0;3560000.0;3610000.0;1410000.0;3610000.0;3070000.0;6480000.0;0.0;0.0;0.24400000000000002;0.03983333333333334;0.0;0.0;0.0;10179.76171875;5886.8896484375;3911.19653320312;24295.5859375;486554.27149485156;486589.94080849906;260849.37121807804;260849.37121807804;250942.9464678136;430412.23801567365;440975.2914610382;437514.20447033056;471866.4182417926;525503.027586596;472197.7665608716;437356.53477473935;445755.06062311685;464533.37255708285;455569.43109120143;267720.9451627053;479708.6324780554;439657.55536505504;440975.2914610382;263844.3676079864;226195.42121513622;457542.7330010425;199962.064582649;197906.10050318995;273.1672846672781;2064148.8962358225;1124553.1415292618;256161.69006931977;347202.6674291694;0;6;7;34;21;21;0;18;124;116;1561739213459.6052;595738704555.0886;1312924171454.667;57962.7221325943;10260.296625332676;-0.0;0.0;4788005.378326121;1026465.1900258498;0.0;981627.1635350595;3.414933335066238;0.2845165895943593
7194;2019-06-18 16:54:45.116;655;657;223;223;197;38;76;22;-20;33;717;241;-21;18;239;166;238;614;187;68;76;-108;650;358;363;136;363;308;651;0.0;-1.0;1379.0;315.0;0.0;85;0;70;1;0;0;1;0;0;0;1;1;1;0;0;24787.412109375;10533.4462890625;6079.84619140625;3931.2783203125;532.0;252941;628.0;0.0;Calculated values ==>;1560869685.116;338.66;338.86;295.46000000000004;295.46000000000004;292.86;276.96000000000004;274.1680685717883;280.76000000000005;275.36;271.16;276.46000000000004;344.86;297.26000000000005;271.06;274.96000000000004;297.06;289.76000000000005;296.96000000000004;334.56;279.96000000000004;280.76000000000005;335.96000000000004;326.36;262.36;241.71165711629368;268.5567601203482;274.1680685717883;291.86;6500000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3080000.0;6509999.999999999;0.0;0.0;0.2298333333333333;0.0525;0.0;0.0;0.0;10533.4462890625;6079.84619140625;3931.2783203125;24787.412109375;485797.5414203584;485977.6132973533;260661.10340197216;260661.10340197216;250819.95483631644;430280.9020939914;440709.58247278957;437443.34373287327;472525.0707617092;524793.4266806233;472303.4026325255;437285.26766895736;443231.3596024861;464371.1518808695;455234.54990057624;267452.9126123092;479659.0450616979;439383.49124631356;440709.58247278957;263425.85118522606;223268.49639005636;458534.62422594754;199894.89358970092;197906.10050318995;273.1493330187022;2064557.9212195463;1124725.7515959935;256227.04402643238;347302.39022783475;0;6;7;34;21;21;0;18;124;116;1561956413459.6052;595821804555.0886;1313108671454.667;54596.55212457244;13578.585858402947;-0.0;0.0;4788943.372278264;1026663.847379881;0.0;981627.1635350595;3.3184016665066025;0.28916258401330747
7195;2019-06-18 16:55:45.107;655;656;223;223;197;39;78;23;-20;33;724;243;-21;31;239;166;238;616;184;69;78;-106;657;358;363;133;363;307;657;-2.0;0.0;1413.0;516.0;0.0;90;0;72;1;0;0;1;0;0;0;1;1;1;0;0;25450.03125;10956.220703125;6382.55224609375;3943.75659179688;522.0;252942;625.0;0.0;Calculated values ==>;1560869745.107;338.66;338.76;295.46000000000004;295.46000000000004;292.86;277.06;274.1680685717883;280.96000000000004;275.46000000000004;271.16;276.46000000000004;345.56000000000006;297.46000000000004;271.06;276.26000000000005;297.06;289.76000000000005;296.96000000000004;334.76000000000005;280.06;280.96000000000004;335.66;325.36;262.56;241.05796691057077;268.43790593516167;274.1680685717883;291.56;6570000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3070000.0;6570000.0;0.0;0.0;0.23550000000000001;0.08600000000000001;0.0;0.0;0.0;10956.220703125;6382.55224609375;3943.75659179688;25450.03125;485034.1826106809;485179.669675693;260294.73495586915;260294.73495586915;250578.3423923808;430280.9020939914;441037.5559757664;437671.5478804793;472917.67418972735;525608.0536481746;472674.2890854185;437514.20447033056;445324.3809667724;464371.1518808695;455234.54990057624;266855.05776423676;479260.9176264289;439550.530927348;441037.5559757664;262170.3306944222;219087.46209138638;459203.5793346482;198827.95585121043;197906.10050318995;272.72677163154157;2064976.5037852947;1124904.8052927018;256292.6594737649;347406.2279704529;0;6;7;34;21;21;0;18;124;116;1562174180790.2422;595902492450.3246;1313293143780.2065;56247.665922892826;22392.30361957565;-0.0;0.0;4789866.935542755;1026963.5598294623;0.0;981627.1635350595;3.6950480623515056;0.34741863578170695
7196;2019-06-18 16:56:45.117;657;657;222;222;196;39;79;24;-21;34;736;242;-22;21;239;165;238;619;184;70;79;-103;659;358;363;130;363;306;659;-2.0;-1.0;1117.0;506.0;0.0;91;0;73;1;0;0;1;0;0;0;1;1;1;0;0;25166.857421875;10975.5146484375;6421.603515625;3955.33032226562;513.0;252943;623.0;0.0;Calculated values ==>;1560869805.117;338.86;338.86;295.36;295.36;292.76000000000005;277.06;274.1680685717883;281.06;275.56;271.06;276.56;346.76;297.36;270.96000000000004;275.26000000000005;297.06;289.66;296.96000000000004;335.06;280.16;281.06;335.46000000000004;324.46000000000004;262.86;240.39332010688793;268.3187672390254;274.1680685717883;291.56;6590000.000000001;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3060000.0;6590000.000000001;0.0;0.0;0.18616666666666667;0.08433333333333333;0.0;0.0;0.0;10975.5146484375;6421.603515625;3955.33032226562;25166.857421875;485106.7188272008;485106.7188272008;259771.6030018033;259771.6030018033;250154.52552436455;430280.9020939914;441201.0285065325;437742.05038880615;473405.19094569265;526945.4434822841;472687.5997080909;437585.1090581189;444076.66985911725;464371.1518808695;455094.08618658455;266690.76563181425;479480.0537241064;439717.1983153084;441201.0285065325;261333.34086894934;215324.80838970217;459966.42162850674;198306.64023353287;197906.10050318995;272.51932423154204;2065398.3814920608;1125087.6002146793;256358.49616899237;347512.947052;0;6;7;34;21;21;0;18;124;116;1562392017090.2075;595981405600.312;1313477074430.1772;44574.89219057337;22066.641564309462;-0.0;0.0;4790707.263558231;1027334.1127878041;0.0;981627.1635350595;3.1210253848664298;0.3069819698650936
7197;2019-06-18 16:57:45.098;660;659;220;220;195;39;80;25;-21;35;748;240;-23;22;240;165;238;621;184;71;80;-101;662;359;364;129;363;306;662;-2.0;-2.0;1330.0;423.0;0.0;98;0;74;1;0;0;1;0;0;0;1;1;1;0;0;25538.26171875;11097.8984375;6738.44482421875;3944.04614257812;504.0;252944;620.0;0.0;Calculated values ==>;1560869865.098;339.16;339.06000000000006;295.16;295.16;292.66;277.06;274.27422755570615;281.16;275.66;271.06;276.66;347.96000000000004;297.16;270.86;275.36;297.16;289.66;296.96000000000004;335.26000000000005;280.26000000000005;281.16;335.16;323.56;263.06;240.16925963744896;268.3187672390254;274.27422755570615;291.56;6620000.0;3590000.0;3640000.0;1290000.0;3629999.9999999995;3060000.0;6620000.0;0.0;0.0;0.22166666666666668;0.07050000000000001;0.0;0.0;0.0;11097.8984375;6738.44482421875;3944.04614257812;25538.26171875;485216.43869218545;485070.5773775185;258805.99989555683;258805.99989555683;249696.9509785202;430214.79039162316;441151.0922300985;437742.05038880615;473631.5180336029;528202.6435094479;472449.72632547625;437427.84448784514;444222.0935492395;464503.06872351485;454925.63822079764;266449.35022100306;479432.95963308477;439664.2104404854;441151.0922300985;260077.89159075968;211562.405474017;460318.56541003083;199545.6573375658;197906.10050318995;273.01553881401026;2065820.7903460145;1125271.4870742804;256424.30346056403;347622.5793934957;0;6;7;34;21;21;0;18;124;116;1562610048025.0134;596059080995.2428;1313660616290.014;52800.200459691616;18384.490019108787;-0.0;0.0;4791518.465700878;1027671.0988046576;0.0;981627.1635350595;3.2682928278939296;0.2992019724120416
7198;2019-06-18 16:58:45.108;663;662;219;219;193;38;81;26;-23;36;761;239;-24;16;240;166;238;624;182;71;81;-99;663;358;363;138;363;304;664;-2.0;-1.0;1333.0;370.0;0.0;98;99;74;1;0;0;1;0;0;0;1;1;0;0;0;24200.115234375;11135.3544921875;6772.37109375;2969.0751953125;497.0;252945;618.0;0.0;Calculated values ==>;1560869925.108;339.46000000000004;339.36;295.06;295.06;292.46000000000004;276.96000000000004;274.1680685717883;281.26000000000005;275.76000000000005;270.86;276.76000000000005;349.26;297.06;270.76000000000005;274.76000000000005;297.16;289.76000000000005;296.96000000000004;335.56;280.26000000000005;281.26000000000005;334.96000000000004;322.86;263.26000000000005;242.14157278889297;268.0796299477929;274.1680685717883;291.36;6630000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6640000.000000001;0.0;0.0;0.22216666666666668;0.06166666666666667;0.0;0.0;0.0;11135.3544921875;6772.37109375;2969.0751953125;24200.115234375;485544.718511445;485290.1947110966;258306.02456095646;258306.02456095646;248945.12657166927;430280.9020939914;441526.9608701017;437883.18805776763;472556.2466753328;529715.5300099069;472595.8932732164;437727.04723144654;443752.90924145415;464503.06872351485;455234.54990057624;266370.1684257079;479653.6756774955;439883.4970131265;441526.9608701017;259240.94887492666;208636.25808486674;459133.086558101;199580.05811067548;197906.10050318995;273.0249247481219;2066235.345901637;1125456.7950615163;256481.9224065947;347735.1882911496;0;6;7;34;21;21;0;18;124;116;1562828184374.9788;596139194345.2301;1313843646789.9849;52943.01203657898;16005.770087591241;-0.0;0.0;4792399.806003779;1027957.7320697514;0.0;981627.1635350595;3.302650767549352;0.291812638900515
7199;2019-06-18 16:59:45.119;665;664;220;219;193;38;81;27;-22;37;766;237;-24;16;240;165;238;625;182;71;81;-98;661;358;364;141;363;305;661;0.0;0.0;1257.0;272.0;0.0;99;99;74;1;0;0;1;0;0;0;1;1;0;0;0;24219.9765625;11057.357421875;6725.43505859375;2958.79296875;492.0;252946;615.0;0.0;Calculated values ==>;1560869985.119;339.66;339.56000000000006;295.16;295.06;292.46000000000004;276.96000000000004;274.1680685717883;281.26000000000005;275.86;270.96000000000004;276.86;349.76;296.86;270.76000000000005;274.76000000000005;297.16;289.66;296.96000000000004;335.66;280.26000000000005;281.26000000000005;334.66;322.36;263.36;242.77792619122317;268.19934244402924;274.1680685717883;291.36;6609999.999999999;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;3050000.0;6609999.999999999;0.0;0.0;0.2095;0.04533333333333334;0.0;0.0;0.0;11057.357421875;6725.43505859375;2958.79296875;24219.9765625;486052.1043939563;485907.00633543066;258861.40526651777;258468.542932621;249056.03330302186;430280.9020939914;441314.5531615306;437812.597326149;472260.1919623333;530161.7641224974;472225.53028662654;437499.1961693786;443549.91784386104;464503.06872351485;455094.08618658455;266529.16896986146;480150.961358692;439664.2104404854;441314.5531615306;257985.5697089033;206546.2383541025;458767.2660139423;200096.11168251315;197906.10050318995;273.228720111017;2066638.9206411997;1125641.768232746;256531.33036435963;347847.69063058036;0;6;7;34;21;21;0;18;124;116;1563046324359.6807;596222909690.1157;1314026380284.735;49801.60374234171;11726.42566302479;-0.0;0.0;4793256.168105041;1028188.876069323;0.0;981627.1635350595;2.9664091761936167;0.2505859062220462
7200;2019-06-18 17:00:45.119;665;665;221;221;194;38;82;26;-22;37;763;236;-24;19;240;165;238;626;185;72;82;-100;666;358;363;143;363;305;666;-2.0;-1.0;1309.0;370.0;0.0;99;99;76;1;0;0;1;0;0;0;1;1;0;0;0;24683.025390625;11123.2646484375;6900.947265625;2938.46337890625;487.0;252947;612.0;0.0;Calculated values ==>;1560870045.119;339.66;339.66;295.26000000000005;295.26000000000005;292.56;276.96000000000004;274.1680685717883;281.36;275.76000000000005;270.96000000000004;276.86;349.46000000000004;296.76000000000005;270.76000000000005;275.06;297.16;289.66;296.96000000000004;335.76000000000005;280.36;281.36;334.36;321.86;263.16;243.1966462407574;268.19934244402924;274.1680685717883;291.66;6659999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;6659999.999999999;0.0;0.0;0.21816666666666668;0.06166666666666667;0.0;0.0;0.0;11123.2646484375;6900.947265625;2938.46337890625;24683.025390625;485510.37788819085;485510.37788819085;258978.26322271102;258978.26322271102;249208.1866883528;430280.9020939914;441689.4268647018;437812.597326149;471996.43091952;529848.3059433332;472106.49772695394;437499.1961693786;443987.30161898106;464503.06872351485;455094.08618658455;266136.3308025949;479724.04015401535;440049.43056880176;441689.4268647018;256730.23209357203;204456.2876039246;458249.5099368314;199467.02399795144;197906.10050318995;272.9802010090313;2067046.4456574756;1125826.6067499986;256580.47416725676;347961.2438166155;0;6;7;34;21;21;0;18;124;116;1563264424359.6807;596308109690.1157;1314209380284.735;51999.05924776843;15958.253299564265;-0.0;0.0;4794104.506963291;1028419.5817273447;0.0;981627.1635350595;3.241824413991986;0.29088602066174796
7201;2019-06-18 17:01:45.100;666;667;222;221;194;37;82;26;-23;37;756;236;-24;12;240;165;238;629;184;72;83;-103;668;358;363;146;363;304;668;122.0;-1.0;1247.0;431.0;0.0;99;99;76;1;0;0;1;0;0;0;1;1;0;0;0;24656.173828125;11450.9267578125;6891.03857421875;2923.29052734375;484.0;252948;609.0;0.0;Calculated values ==>;1560870105.1;339.76;339.86;295.36;295.26000000000005;292.56;276.86;274.1680685717883;281.36;275.76000000000005;270.86;276.86;348.76;296.76000000000005;270.76000000000005;274.36;297.16;289.66;296.96000000000004;336.06;280.36;281.46000000000004;334.06;321.56;262.86;243.81672145450628;268.0796299477929;274.1680685717883;291.56;6680000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3040000.0;6680000.0;0.02033333333333333;0.0;0.20783333333333334;0.07183333333333333;0.0;0.02033333333333333;0.0;11450.9267578125;6891.03857421875;2923.29052734375;24656.173828125;485439.1665138393;485585.2051882888;259260.64865018986;258868.78631752383;249134.50675169905;430280.9020939914;441689.4268647018;437883.18805776763;471599.1411268027;529193.1324091097;472239.5717048632;437727.04723144654;443168.68479859125;464503.06872351485;455094.08618658455;265983.4206323867;479945.97188705386;440049.43056880176;441851.56343584816;255474.93562877487;203202.34940748036;457466.5219551577;199112.4457581026;199112.4457581026;272.83970885550775;2067457.4754499346;1126014.665440767;256629.30664791478;348076.14063632704;0;6;7;34;21;21;0;18;124;116;1563482155389.4868;596394782235.0386;1314392022429.5725;49624.51927461372;18558.434473488458;-0.0;4935.695392780826;4794951.101943558;1028707.1297061603;0.0;981668.281305211;3.438409094365442;0.2918120494559814
7202;2019-06-18 17:02:45.120;668;668;221;220;195;38;84;26;-23;37;747;235;-25;20;240;165;238;630;182;72;84;-107;663;359;364;147;364;304;664;88.0;0.0;1279.0;452.0;0.0;99;99;76;1;0;0;1;0;0;0;1;1;0;0;0;24354.060546875;11329.9541015625;6770.7978515625;2916.99633789062;480.0;252949;606.0;0.0;Calculated values ==>;1560870165.12;339.96000000000004;339.96000000000004;295.26000000000005;295.16;292.66;276.96000000000004;274.27422755570615;281.56;275.76000000000005;270.86;276.86;347.86;296.66;270.66;275.16;297.16;289.66;296.96000000000004;336.16;280.36;281.56;333.76000000000005;321.16;262.46000000000004;244.02132995426717;268.0796299477929;274.27422755570615;291.36;6630000.0;3590000.0;3640000.0;1470000.0;3640000.0;3040000.0;6640000.000000001;0.014666666666666666;0.0;0.21316666666666664;0.07533333333333332;0.0;0.014666666666666666;0.0;11329.9541015625;6770.7978515625;2916.99633789062;24354.060546875;486271.2983930619;486163.4550129738;259088.9121991699;258696.07490039067;249621.20752605647;430214.79039162316;441802.921509229;437883.18805776763;471466.26734783495;528252.2207789605;472120.66958987404;437570.5891863215;444333.52089386596;464356.0352725641;454925.63822079764;266370.1684257079;480556.5553637431;439830.85826066753;441802.921509229;254219.67992080047;201530.46850934727;456893.429021856;199136.90308175114;199136.90308175114;272.8535813685885;2067866.0302091364;1126204.5693947594;256677.99192812867;348190.027222718;0;6;7;34;21;21;0;18;124;116;1563700328089.4175;596482711535.0106;1314574483229.5146;50892.74974738751;19417.658287487895;-0.0;3559.1016036030087;4795789.025066445;1029023.702634881;0.0;981739.0948768167;3.5146252879075126;0.3049329932968962
7203;2019-06-18 17:03:45.101;668;669;220;220;193;37;84;26;-23;37;739;234;-25;12;240;165;238;630;183;72;84;-108;667;358;363;147;363;303;668;265.0;-1.0;1244.0;416.0;0.0;99;100;75;1;0;0;1;0;0;0;1;1;0;0;0;24050.265625;11424.6064453125;6839.85888671875;2916.4140625;476.0;252950;603.0;0.0;Calculated values ==>;1560870225.101;339.96000000000004;340.06000000000006;295.16;295.16;292.46000000000004;276.86;274.1680685717883;281.56;275.76000000000005;270.86;276.86;347.06000000000006;296.56;270.66;274.36;297.16;289.66;296.96000000000004;336.16;280.36;281.56;333.46000000000004;320.76000000000005;262.36;244.02132995426717;267.9596281332873;274.1680685717883;291.46000000000004;6670000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3030000.0;6680000.0;0.04416666666666667;0.0;0.20733333333333331;0.06933333333333333;0.0;0.04416666666666667;0.0;11424.6064453125;6839.85888671875;2916.4140625;24050.265625;485839.3505848974;485876.92275127623;258479.6738642509;258479.6738642509;248799.10970794945;430280.9020939914;442013.3735559718;438109.25301780854;471466.26734783495;527492.7868628803;472134.9475680409;437798.07955487026;443373.06176112994;464503.06872351485;455094.08618658455;266059.5845147483;480096.87313694693;440049.43056880176;442013.3735559718;252964.46457616048;199858.6285646581;456789.89507831755;199324.80167608816;199324.80167608816;272.9238851583304;2068269.2718615073;1126394.1306864778;256726.58828789328;348303.41344554257;0;6;7;34;21;21;0;18;124;116;1563918359025.09;596570883605.2826;1314756525565.0762;49507.97624485002;17850.91314255457;-0.0;10718.745258028193;4796625.432839266;1029334.1757168033;0.0;981858.0392567124;3.686231963796171;0.2789412269905517
7204;2019-06-18 17:04:45.101;669;670;220;219;193;37;85;24;-23;36;730;235;-25;26;240;164;238;632;184;73;85;-108;665;359;364;139;364;304;666;163.0;-1.0;1355.0;307.0;0.0;100;0;75;1;0;0;1;0;0;0;1;1;1;0;0;25166.88671875;11080.53125;6871.982421875;3879.11987304688;477.0;252951;600.0;0.0;Calculated values ==>;1560870285.101;340.06000000000006;340.16;295.16;295.06;292.46000000000004;276.86;274.27422755570615;281.66;275.56;270.86;276.76000000000005;346.16;296.66;270.66;275.76000000000005;297.16;289.56;296.96000000000004;336.36;280.46000000000004;281.66;333.16;320.86;262.36;242.35481222062532;268.0796299477929;274.27422755570615;291.56;6650000.0;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;6659999.999999999;0.027166666666666665;0.0;0.22583333333333336;0.051166666666666666;0.0;0.027166666666666665;0.0;11080.53125;6871.982421875;3879.11987304688;25166.88671875;486200.8127944056;486238.29089660273;258587.30830288306;258199.08318510398;248871.8558509972;430214.79039162316;441965.0496261948;437883.18805776763;472424.9728513876;526472.7720350736;472120.66958987404;437570.5891863215;445197.9025426301;464356.0352725641;454784.6447233047;266213.66977654945;480627.5467290621;439997.1383431077;441965.0496261948;251709.28920128586;200276.58477070546;458063.25475081766;200342.16474472854;200342.16474472854;273.32998331060645;2068679.4147977051;1126581.6735006054;256783.21773735617;348417.6787897808;0;6;7;34;21;21;0;18;124;117;1564136459025.09;596656683605.2826;1314938625565.0762;53644.68109819467;13186.72910531156;-0.0;6564.088372613167;4797485.038317124;1029592.8227355356;0.0;982002.0628703011;3.3618876216979867;0.2551705615442268
7205;2019-06-18 17:05:45.142;670;671;221;220;193;38;86;25;-23;36;722;239;-25;14;241;165;238;632;185;73;86;-106;669;358;363;135;363;304;670;265.0;-1.0;1193.0;273.0;0.0;100;0;75;1;0;0;1;0;0;0;1;1;1;0;0;25092.1328125;11175.0322265625;6947.82177734375;3898.7763671875;496.0;252952;597.0;0.0;Calculated values ==>;1560870345.142;340.16;340.26;295.26000000000005;295.16;292.46000000000004;276.96000000000004;274.1680685717883;281.76000000000005;275.66;270.86;276.76000000000005;345.36;297.06;270.66;274.56;297.26000000000005;289.66;296.96000000000004;336.36;280.46000000000004;281.76000000000005;332.86;322.76000000000005;262.56;241.49495122638035;268.0796299477929;274.1680685717883;291.66;6690000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3040000.0;6700000.0;0.04416666666666667;0.0;0.19883333333333333;0.0455;0.0;0.04416666666666667;0.0;11175.0322265625;6947.82177734375;3898.7763671875;25092.1328125;485914.6156381341;485952.4291621526;258760.45478638518;258373.14630376978;248726.88054617448;430280.9020939914;442336.0261245639;437883.18805776763;472948.7829819323;525634.3607234177;472595.8932732164;437570.5891863215;443461.255666955;464634.8729112105;455094.08618658455;265907.8291645174;480168.48680366867;440215.0024765854;442336.0261245639;250454.15340279948;208218.24852204052;458892.70176281244;200279.60593550204;200279.60593550204;273.3010292853087;2069098.5261568879;1126767.2632623045;256848.07783003667;348532.92252066924;0;6;7;34;21;21;0;18;124;117;1564354708059.688;596738939775.131;1315121150204.7397;47243.51224531048;11766.895860142624;-0.0;10690.825225016899;4798326.3477623155;1029800.9117068953;0.0;982145.9520738297;3.1651259310010906;0.21940970192989587
