;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7206;2019-06-18 17:06:45.122;672;672;222;221;194;38;87;25;-24;36;726;241;-25;26;241;165;238;633;185;73;87;-104;667;358;363;133;363;304;667;291.0;-1.0;1419.0;326.0;0.0;100;0;75;1;0;0;1;0;0;0;1;1;1;0;0;25184.552734375;11335.3271484375;6849.923828125;3906.77197265625;530.0;252953;594.0;0.0;Calculated values ==>;1560870405.122;340.36;340.36;295.36;295.26000000000005;292.56;276.96000000000004;274.1680685717883;281.86;275.66;270.76000000000005;276.76000000000005;345.76;297.26000000000005;270.66;275.76000000000005;297.26000000000005;289.66;296.96000000000004;336.46000000000004;280.46000000000004;281.86;332.56;326.16;262.76000000000005;241.05796691057077;268.0796299477929;274.1680685717883;291.66;6670000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3040000.0;6670000.0;0.0485;0.0;0.2365;0.05433333333333333;0.0;0.0485;0.0;11335.3271484375;6849.923828125;3906.77197265625;25184.552734375;486421.16670118604;486421.16670118604;259316.1873139246;258923.37995335952;249171.28004191173;430280.9020939914;442496.8743120531;437727.04723144654;473209.4130839679;526053.6503552626;472833.1231799167;437570.5891863215;445197.9025426301;464634.8729112105;455094.08618658455;266059.5845147483;480663.23599988874;440215.0024765854;442496.8743120531;249199.05678690012;222432.26289678228;459404.2861085855;200285.97526472528;200285.97526472528;273.3035377681267;2069517.3588791185;1126954.7870617132;256913.10238414397;348647.86540701357;0;6;7;34;21;21;0;18;124;117;1564572435459.7573;596819312975.1565;1315303489404.7979;56154.81352012958;14078.761555849736;-0.0;11747.2286037954;4799187.71325973;1030016.2203919375;0.0;982332.8735278687;3.710878078853066;0.26172718314889365
7207;2019-06-18 17:07:45.113;673;673;222;221;195;37;88;25;-24;36;736;240;-25;17;241;165;238;633;185;74;88;-102;666;358;363;131;363;303;667;313.0;0.0;1450.0;439.0;0.0;100;0;75;1;0;0;1;0;0;0;1;1;1;0;0;25022.380859375;11348.1142578125;6889.71728515625;3914.28051757812;564.0;252954;590.0;0.0;Calculated values ==>;1560870465.113;340.46000000000004;340.46000000000004;295.36;295.26000000000005;292.66;276.86;274.1680685717883;281.96000000000004;275.66;270.76000000000005;276.76000000000005;346.76;297.16;270.66;274.86;297.26000000000005;289.66;296.96000000000004;336.46000000000004;280.56;281.96000000000004;332.16;329.56;262.96000000000004;240.61611355647437;267.9596281332873;274.1680685717883;291.66;6659999.999999999;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3030000.0;6670000.0;0.05216666666666667;0.0;0.24166666666666667;0.07316666666666666;0.0;0.05216666666666667;0.0;11348.1142578125;6889.71728515625;3914.28051757812;25022.380859375;486673.62695450464;486566.327332895;259316.1873139246;258923.37995335952;249508.63799219162;430280.9020939914;442657.40752815985;437953.82195464283;473469.2039465459;527178.9309647374;472846.6234936899;437798.07955487026;444100.09568505123;464634.8729112105;455094.08618658455;266136.3308025949;480663.23599988874;440380.2161781285;442657.40752815985;247525.65490268572;236650.15891445865;459912.6855581306;199793.7382663663;199793.7382663663;273.10938710948193;2069935.687233294;1127143.7873855985;256978.26804517861;348762.3452416194;0;6;7;34;21;21;0;18;124;117;1564790202789.5288;596898501095.0734;1315485562089.607;57555.35355800016;19032.036310180752;-0.0;12669.388079823564;4800135.155846678;1030292.102318701;0.0;982536.3148125812;4.02926717344355;0.3003260029205772
7208;2019-06-18 17:08:45.113;672;672;221;221;195;37;89;26;-24;36;747;239;-26;20;241;165;238;632;186;74;89;-101;664;357;362;131;362;303;665;211.0;-1.0;1390.0;477.0;0.0;100;0;74;1;0;0;1;0;0;0;1;1;1;0;0;25021.064453125;11115.5078125;6948.5380859375;3911.02685546875;597.0;252955;587.0;0.0;Calculated values ==>;1560870525.113;340.36;340.36;295.26000000000005;295.26000000000005;292.66;276.86;274.0616903277293;282.06;275.76000000000005;270.76000000000005;276.76000000000005;347.86;297.06;270.56;275.16;297.26000000000005;289.66;296.96000000000004;336.36;280.56;282.06;331.86;332.86;263.06;240.61611355647437;267.9596281332873;274.0616903277293;291.76000000000005;6640000.000000001;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3030000.0;6650000.0;0.035166666666666666;0.0;0.23166666666666666;0.07949999999999999;0.0;0.035166666666666666;0.0;11115.5078125;6948.5380859375;3911.02685546875;25021.064453125;486743.2783884111;486636.0018542971;259033.43949374292;259033.43949374292;249583.54598439406;430346.717906069;443024.1235409956;437953.82195464283;473469.2039465459;528329.302319711;472728.16887992056;437642.0229114993;444533.65563525405;464781.3556694665;455262.1006954997;266291.6120188077;480742.0244710435;440596.4608192194;443024.1235409956;246270.64818160105;250454.15340279948;460012.5210684855;199145.53309891355;199145.53309891355;272.8486535221831;2070352.7159442315;1127330.9842361845;257043.47893995402;348877.6640363785;0;6;7;34;21;21;0;18;124;117;1565007702789.5288;596977101095.0734;1315667362089.607;55323.92025157728;20738.92554358097;-0.0;8576.397097213217;4801075.816461758;1030623.5270008157;0.0;982713.3630223898;3.8516023969625373;0.31448439185670946
7209;2019-06-18 17:09:45.114;672;672;221;221;193;36;89;26;-25;36;756;238;-27;16;241;165;238;632;186;73;89;-100;664;357;362;137;362;302;665;199.0;-1.0;1477.0;360.0;0.0;100;100;70;1;0;0;1;0;0;0;1;0;1;0;0;23957.763671875;10993.2421875;6898.50830078125;2960.88989257812;622.0;252956;583.0;0.0;Calculated values ==>;1560870585.114;340.36;340.36;295.26000000000005;295.26000000000005;292.46000000000004;276.76000000000005;274.0616903277293;282.06;275.76000000000005;270.66;276.76000000000005;348.76;296.96000000000004;270.46000000000004;274.76000000000005;297.26000000000005;289.66;296.96000000000004;336.36;280.46000000000004;282.06;331.46000000000004;335.36;263.16;241.92719264551067;267.8393353686513;274.0616903277293;291.76000000000005;6640000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;6650000.0;0.033166666666666664;0.0;0.24616666666666667;0.060000000000000005;0.0;0.033166666666666664;0.0;10993.2421875;6898.50830078125;2960.88989257812;23957.763671875;486743.2783884111;486636.0018542971;259033.43949374292;259033.43949374292;248908.42515730584;430346.717906069;443024.1235409956;438024.4983934438;472687.3056196521;529346.1196232733;472741.9036590147;437713.4967235476;444156.6089809168;464781.3556694665;455262.1006954997;266291.6120188077;480742.0244710435;440431.9404890446;443024.1235409956;244597.3647265701;260914.8530628454;459187.24286811694;199847.4384278444;199847.4384278444;273.12633249694903;2070760.879649017;1127515.2268906871;257100.74586744566;348993.0580131212;0;6;7;34;21;21;0;18;124;117;1565224906410.1294;597057502435.2958;1315848865115.109;58631.25292819839;15560.388266416354;-0.0;8065.360056252846;4802025.458734657;1030926.0263249737;0.0;982852.0466437407;3.944680373732012;0.3026678586880849
7210;2019-06-18 17:10:45.144;671;671;221;220;194;36;90;26;-25;37;761;236;-27;15;241;165;238;630;184;74;90;-99;662;356;361;142;361;302;663;0.0;-1.0;1516.0;312.0;0.0;100;100;69;1;0;0;1;0;0;0;1;0;1;0;0;23483.23828125;10734.8828125;6802.53271484375;2925.71704101562;641.0;252957;578.0;0.0;Calculated values ==>;1560870645.144;340.26;340.26;295.26000000000005;295.16;292.56;276.76000000000005;273.955091788801;282.16;275.76000000000005;270.66;276.86;349.26;296.76000000000005;270.46000000000004;274.66;297.26000000000005;289.66;296.96000000000004;336.16;280.56;282.16;330.96000000000004;337.26;263.26000000000005;242.98782864720522;267.8393353686513;273.955091788801;291.56;6620000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;6630000.0;0.0;0.0;0.25266666666666665;0.052000000000000005;0.0;0.0;0.0;10734.8828125;6802.53271484375;2925.71704101562;23483.23828125;486813.09639062535;486705.8434495578;259144.68483800252;258750.89091952713;249319.7167419012;430412.23801567365;443388.52665419737;438024.4983934438;472128.42060986464;529867.8939616912;472505.06422385294;437713.4967235476;444011.9539437932;464927.5523835209;455429.6849068524;266449.35022100306;480671.18698833475;440811.79925200954;443388.52665419737;242505.85365607988;268866.9448851554;458508.8054560802;199647.6855472136;199847.4384278444;273.04318506676464;2071156.4190026126;1127696.3851327882;257149.8254527311;349107.29044253455;0;6;7;34;21;21;0;18;124;117;1565441914860.026;597141244285.2559;1316030155715.0225;60229.874712480836;13460.778235261063;-0.0;0.0;4803016.463385888;1031167.9903005661;0.0;982919.2915831776;3.6011423325128775;0.3042184534385676
7211;2019-06-18 17:11:45.115;670;670;222;222;194;35;90;26;-25;36;757;235;-26;19;241;164;237;630;185;73;90;-99;664;356;361;144;360;303;665;-2.0;-2.0;1545.0;204.0;0.0;100;100;68;1;0;0;1;0;0;0;1;0;1;0;0;23531.4296875;10744.46484375;6871.42333984375;2927.65405273438;651.0;252958;572.0;0.0;Calculated values ==>;1560870705.115;340.16;340.16;295.36;295.36;292.56;276.66;273.955091788801;282.16;275.76000000000005;270.66;276.76000000000005;348.86;296.66;270.56;275.06;297.26000000000005;289.56;296.86;336.16;280.46000000000004;282.16;330.36;338.26;263.26000000000005;243.40439225979637;267.9596281332873;273.955091788801;291.66;6640000.000000001;3560000.0;3610000.0;1440000.0;3600000.0;3030000.0;6650000.0;0.0;0.0;0.2575;0.034;0.0;0.0;0.0;10744.46484375;6871.42333984375;2927.65405273438;23531.4296875;486453.5989031426;486345.99233314185;259428.16805424268;259428.16805424268;249245.22768269043;430412.23801567365;443388.52665419737;437798.07955487026;471765.34391292307;529374.0820662462;472253.7192026728;437642.0229114993;444389.3534062185;465073.4646152595;455289.7775501878;265834.5938875184;480441.8084211677;440647.96367074497;443388.52665419737;239996.17471937067;273052.9745269728;458194.50311601907;200389.38201233442;199847.4384278444;273.3355829682005;2071548.0185374308;1127875.2931824203;257198.57996906535;349221.18500058394;0;6;7;34;21;21;0;18;124;117;1565658410169.8674;597227002815.1931;1316211567989.8896;61132.73961720298;8765.374117525278;-0.0;0.0;4804027.329682922;1031353.1187147014;0.0;982919.2915831776;3.4024372686383204;0.27047407030937076
7212;2019-06-18 17:12:45.105;670;669;223;223;195;36;91;26;-24;36;749;236;-25;13;241;164;237;630;188;73;91;-99;665;356;362;145;361;304;666;269.0;-1.0;1537.0;265.0;0.0;100;100;69;1;0;0;1;0;0;0;1;0;1;0;0;23890.6171875;10891.892578125;6932.6875;2917.57275390625;659.0;252959;565.0;0.0;Calculated values ==>;1560870765.105;340.16;340.06000000000006;295.46000000000004;295.46000000000004;292.66;276.76000000000005;273.955091788801;282.26000000000005;275.76000000000005;270.76000000000005;276.76000000000005;348.06000000000006;296.76000000000005;270.66;274.46000000000004;297.26000000000005;289.56;296.86;336.16;280.46000000000004;282.26000000000005;329.66;339.06000000000006;263.26000000000005;243.61107973660833;268.0796299477929;273.955091788801;291.96000000000004;6650000.0;3560000.0;3620000.0000000005;1450000.0;3610000.0;3040000.0;6659999.999999999;0.04483333333333333;0.0;0.25616666666666665;0.04416666666666667;0.0;0.04483333333333333;0.0;10891.892578125;6932.6875;2917.57275390625;23890.6171875;486345.99233314185;486092.9450007167;259768.67819150267;259768.67819150267;249546.02315400663;430412.23801567365;443342.4248480381;437727.04723144654;471632.7587203168;528461.3794440429;472239.5717048632;437570.5891863215;443315.08579407755;464927.5523835209;455289.7775501878;265758.4394790969;480326.9459060938;440431.9404890446;443342.4248480381;237068.3971897606;276402.16793126165;458036.8027829911;200232.5541652368;200232.5541652368;273.27386804412174;2071943.136397498;1128055.5661104682;257247.2820740912;349336.20008522476;0;6;7;34;21;21;0;18;124;117;1565875274019.9019;597313688365.2069;1316393637639.9187;60838.172640460725;11386.354313950815;-0.0;10899.425868945591;4805043.584547852;1031521.0217964787;0.0;983010.1049940084;4.007489169349492;0.2785510016094128
7213;2019-06-18 17:13:45.086;669;669;225;224;196;36;92;26;-23;36;741;238;-25;22;241;165;237;631;194;74;92;-100;665;357;362;147;362;304;665;241.0;-1.0;1707.0;332.0;0.0;100;100;69;1;0;0;1;0;0;0;1;0;1;1;0;23906.234375;10787.755859375;6902.24462890625;2915.9873046875;663.0;252960;558.0;0.0;Calculated values ==>;1560870825.086;340.06000000000006;340.06000000000006;295.66;295.56;292.76000000000005;276.76000000000005;274.0616903277293;282.36;275.76000000000005;270.86;276.76000000000005;347.26;296.96000000000004;270.66;275.36;297.26000000000005;289.66;296.86;336.26000000000005;280.56;282.36;328.96000000000004;339.46000000000004;263.16;244.02132995426717;268.0796299477929;274.0616903277293;292.56;6650000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3040000.0;6650000.0;0.04016666666666667;0.0;0.28450000000000003;0.05533333333333333;0.0;0.04016666666666667;0.0;10787.755859375;6902.24462890625;2915.9873046875;23906.234375;486200.8127944056;486200.8127944056;260630.23300279753;260226.47511572036;249923.40966499876;430346.717906069;443501.124914463;437883.18805776763;471366.9202731048;527624.5101705522;472477.1832610706;437570.5891863215;444622.5063410642;464781.3556694665;455262.1006954997;265758.4394790969;480591.98648792115;440596.4608192194;443501.124914463;234140.81001818314;278076.8904731985;457617.06862479984;200232.31154185472;200232.31154185472;273.278088565385;2072341.3173629171;1128236.1726371031;257295.8796804194;349451.4546773477;0;6;7;34;21;21;0;18;124;117;1566092405239.7085;597401260625.1289;1316575979879.7563;67611.67436877723;14241.956558589629;-0.0;9771.2973371331;4806113.660973769;1031734.5234232949;0.0;983182.3064728306;4.446519583776738;0.3366719946809032
7214;2019-06-18 17:14:45.136;670;669;225;224;197;37;94;26;-23;36;733;239;-24;12;241;165;237;630;191;74;93;-101;666;357;362;148;362;304;666;250.0;-1.0;1504.0;356.0;0.0;100;100;71;1;0;0;1;0;0;0;1;0;1;0;0;24223.21484375;10848.9072265625;6891.5693359375;2923.7763671875;665.0;252961;550.0;0.0;Calculated values ==>;1560870885.136;340.16;340.06000000000006;295.66;295.56;292.86;276.86;274.0616903277293;282.56;275.76000000000005;270.86;276.76000000000005;346.46000000000004;297.06;270.76000000000005;274.36;297.26000000000005;289.66;296.86;336.16;280.56;282.46000000000004;328.16;339.66;263.06;244.22491754036054;268.0796299477929;274.0616903277293;292.26000000000005;6659999.999999999;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3040000.0;6659999.999999999;0.041666666666666664;0.0;0.25066666666666665;0.059333333333333335;0.0;0.041666666666666664;0.0;10848.9072265625;6891.5693359375;2923.7763671875;24223.21484375;486238.29089660273;486092.9450007167;260570.9990424817;260168.30583895138;250226.33094424347;430346.717906069;443817.6366992229;437883.18805776763;471233.66481513716;526787.0045232807;472595.8932732164;437727.04723144654;443168.68479859125;464781.3556694665;455262.1006954997;265682.85909236636;480326.9459060938;440596.4608192194;443659.5280211563;230795.22267914342;278914.2836208781;457354.5349228094;199892.79086455907;199892.79086455907;273.1442336239042;2072742.7303383742;1128416.6284172807;257344.58493156073;349566.4989173381;0;6;7;34;21;21;0;18;124;117;1566309786239.536;597489834375.0586;1316758531879.6113;59656.259563097614;15276.06348078952;-0.0;10156.947381524886;4807175.110894121;1031980.7119096778;0.0;983348.5135692757;4.117703684470862;0.31165919958628635
7215;2019-06-18 17:15:48.117;670;669;225;224;197;37;95;25;-22;35;723;240;-24;28;241;166;237;631;190;75;95;-102;670;357;362;140;362;305;671;312.0;0.0;1437.0;339.0;0.0;100;0;74;1;0;0;1;0;0;0;1;1;1;0;0;25384.271484375;11288.388671875;7000.84130859375;3899.40454101562;667.0;252962;542.0;0.0;Calculated values ==>;1560870948.117;340.16;340.06000000000006;295.66;295.56;292.86;276.86;274.0616903277293;282.66;275.66;270.96000000000004;276.66;345.46000000000004;297.16;270.76000000000005;275.96000000000004;297.26000000000005;289.76000000000005;296.86;336.26000000000005;280.66;282.66;327.36;339.86;262.96000000000004;242.56692532238324;268.19934244402924;274.0616903277293;292.16;6700000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;6709999.999999999;0.052000000000000005;0.0;0.2395;0.0565;0.0;0.052000000000000005;0.0;11288.388671875;7000.84130859375;3899.40454101562;25384.271484375;485806.53298411553;485552.17006528605;260279.82558724357;259882.27514673313;250035.88744439202;430346.717906069;443975.45344641636;437812.597326149;472195.2020149266;525660.5198555599;472582.2410920194;437499.1961693786;445287.5332964052;464781.3556694665;455402.2042817116;265386.0861618342;479902.234422558;440760.6321181403;443975.45344641636;227449.86971758792;279751.69817897916;458516.54736623977;200013.66686575412;200013.66686575412;273.19192054295024;2073176.6649363756;1128610.2713390968;257404.26975906655;349688.0208503066;0;6;7;34;21;21;0;18;125;117;1566537777460.2056;597580527015.325;1316950309025.1748;56952.84384526457;14605.41274827744;-0.0;12686.012902194438;4808195.132833473;1032242.0959735544;0.0;983548.3291923112;3.7967306827360687;0.2727584148250869
7216;2019-06-18 17:16:45.127;672;670;225;224;197;37;96;25;-22;35;719;243;-24;15;242;166;237;633;192;75;96;-101;672;357;362;136;362;305;672;213.0;-1.0;1470.0;186.0;0.0;100;0;74;1;0;0;1;0;0;0;1;1;1;0;0;25476.970703125;11323.1162109375;7025.119140625;3903.25830078125;668.0;252963;535.0;0.0;Calculated values ==>;1560871005.127;340.36;340.16;295.66;295.56;292.86;276.86;274.0616903277293;282.76000000000005;275.66;270.96000000000004;276.66;345.06000000000006;297.46000000000004;270.76000000000005;274.66;297.36;289.76000000000005;296.86;336.46000000000004;280.66;282.76000000000005;326.66;339.96000000000004;263.06;241.71165711629368;268.19934244402924;274.0616903277293;292.36;6720000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;6720000.0;0.0355;0.0;0.245;0.031000000000000003;0.0;0.0355;0.0;11323.1162109375;7025.119140625;3903.25830078125;25476.970703125;485882.4252926998;485590.0802678685;260222.5616984243;259826.0052821769;249998.22076039668;430346.717906069;444132.9807277582;437812.597326149;472720.47428543336;525240.8375655697;472938.3775828188;437499.1961693786;443403.66687243717;464912.7873590418;455402.2042817116;265240.9019316158;480089.5136090291;440760.6321181403;444132.9807277582;224522.8720964353;280170.41352433193;459241.4411475646;200893.07031460098;200893.07031460098;273.5377872789694;2073579.3870775735;1128789.3104909237;257466.05167691884;349799.07918434497;0;6;7;34;21;21;0;18;125;117;1566744153660.1711;597659200815.3118;1317124189525.1458;58045.284117829266;8008.799495821874;-0.0;8635.01681966708;4809105.694399318;1032421.1565624183;0.0;983717.1502901223;3.3565881733719576;0.23370655547739608
7217;2019-06-18 17:17:45.118;674;673;224;224;197;38;98;25;-23;35;726;245;-25;27;242;166;237;635;192;76;97;-100;673;358;363;133;363;304;673;178.0;-1.0;1164.0;159.0;0.0;100;0;74;1;0;0;1;0;0;0;1;1;1;0;0;25591.3984375;11348.7236328125;7010.6904296875;3908.00317382812;668.0;252964;529.0;0.0;Calculated values ==>;1560871065.118;340.56000000000006;340.46000000000004;295.56;295.56;292.86;276.96000000000004;274.1680685717883;282.96000000000004;275.66;270.86;276.66;345.76;297.66;270.66;275.86;297.36;289.76000000000005;296.86;336.66;280.76000000000005;282.86;326.06;339.96000000000004;263.16;241.05796691057077;268.0796299477929;274.1680685717883;292.36;6730000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3040000.0;6730000.0;0.029666666666666668;0.0;0.194;0.026500000000000003;0.0;0.029666666666666668;0.0;11348.7236328125;7010.6904296875;3908.00317382812;25591.3984375;486066.592714734;485920.5523887633;259770.0389006974;259770.0389006974;249960.69227698617;430280.9020939914;444246.0077784119;437883.18805776763;473112.1826642056;526053.6503552626;473306.8303357368;437570.5891863215;445341.22453111183;464766.5650395172;455234.54990057624;265169.08031810535;480276.87967180234;440709.58247278957;444088.47786763136;222014.15119762826;280170.41352433193;459805.34044751525;201086.8373529337;201086.8373529337;273.6181595948042;2074004.892984504;1128978.2141496236;257531.13575839545;349916.0267192129;0;6;7;34;21;21;0;18;125;117;1566961621034.9429;597739888710.227;1317306862119.954;45938.492036737785;6856.0403320064115;-0.0;7209.048668602697;4809972.095886643;1032545.0116464705;0.0;983849.1643639707;2.6946807705859217;0.18826130295677357
7218;2019-06-18 17:18:45.128;677;675;224;224;196;38;99;25;-24;36;737;245;-26;18;242;166;237;636;192;77;99;-99;671;359;364;131;364;303;671;185.0;-1.0;1298.0;196.0;0.0;100;0;72;1;0;0;1;0;0;0;1;1;1;1;0;25403.47265625;11228.6572265625;6961.96142578125;3901.43994140625;668.0;252965;522.0;0.0;Calculated values ==>;1560871125.128;340.86;340.66;295.56;295.56;292.76000000000005;276.96000000000004;274.27422755570615;283.06;275.66;270.76000000000005;276.76000000000005;346.86;297.66;270.56;274.96000000000004;297.36;289.76000000000005;296.86;336.76000000000005;280.86;283.06;325.36;339.96000000000004;263.26000000000005;240.61611355647437;267.9596281332873;274.27422755570615;292.36;6709999.999999999;3590000.0;3640000.0;1310000.0;3640000.0;3030000.0;6709999.999999999;0.030833333333333334;0.0;0.21633333333333335;0.03266666666666666;0.0;0.030833333333333334;0.0;11228.6572265625;6961.96142578125;3901.43994140625;25403.47265625;486718.3077693289;486427.4833625709;259882.27514673313;259882.27514673313;249697.414171318;430214.79039162316;444201.9191268611;437953.82195464283;473469.2039465459;527283.559572098;473437.96359408915;437642.0229114993;444244.8339766329;464620.0566218266;455066.4648223092;265313.23444557836;480656.7957763124;440658.6511082535;444201.9191268611;219087.46209138638;280170.41352433193;460212.10681548814;201210.49864743112;201210.49864743112;273.67102973085287;2074429.921069761;1129166.390347562;257596.22529746083;350032.48489111755;0;6;7;34;21;21;0;18;125;117;1567179757384.9082;597819101910.2145;1317488992469.925;51215.47227546014;8460.719200156529;-0.0;7492.235464782424;4810781.847191844;1032672.6725824954;0.0;983971.6954835131;3.0403878685801384;0.2181818874265411
7219;2019-06-18 17:19:45.128;679;677;224;223;196;38;100;25;-24;36;748;245;-26;20;242;166;237;636;193;77;100;-98;668;359;364;129;364;303;668;193.0;-1.0;1220.0;363.0;0.0;100;0;71;1;0;0;1;0;0;0;1;1;1;0;0;24939.8359375;11022.55859375;6878.12841796875;3922.31591796875;668.0;252966;514.0;0.0;Calculated values ==>;1560871185.128;341.06000000000006;340.86;295.56;295.46000000000004;292.76000000000005;276.96000000000004;274.27422755570615;283.16;275.66;270.76000000000005;276.76000000000005;347.96000000000004;297.66;270.56;275.16;297.36;289.76000000000005;296.86;336.76000000000005;280.86;283.16;324.56;339.96000000000004;263.36;240.16925963744896;267.9596281332873;274.27422755570615;292.46000000000004;6680000.0;3590000.0;3640000.0;1290000.0;3640000.0;3030000.0;6680000.0;0.03216666666666666;0.0;0.2033333333333333;0.0605;0.0;0.03216666666666666;0.0;11022.55859375;6878.12841796875;3922.31591796875;24939.8359375;487328.4537867952;487039.0744882224;260052.94216608882;259655.33970409044;249809.7864635015;430214.79039162316;444359.4506210067;437953.82195464283;473728.1634681915;528433.8230485279;473437.96359408915;437642.0229114993;444533.65563525405;464620.0566218266;455066.4648223092;265533.38153476646;480999.3001160972;440658.6511082535;444359.4506210067;215742.86842915416;280170.41352433193;460616.68482896965;200078.20123488386;200078.20123488386;273.2259453244314;2074849.4486413756;1129351.8171460647;257661.42326295562;350147.8189731488;0;6;7;34;21;21;0;18;125;117;1567398157384.9082;597897101910.2145;1317670792469.925;48368.04287968432;15762.57825744219;-0.0;7857.713521920285;4811611.709818137;1032874.533394642;0.0;984099.6117250689;3.29873642463364;0.26743688448187336
7220;2019-06-18 17:20:45.139;679;677;225;224;197;38;101;26;-25;36;758;245;-26;20;242;166;237;635;194;78;100;-98;669;358;363;134;363;302;670;-1.0;-1.0;1317.0;329.0;0.0;100;100;68;1;0;0;1;0;0;0;1;1;0;1;0;24023.9765625;10818.4765625;6974.81201171875;2966.26318359375;668.0;252967;506.0;0.0;Calculated values ==>;1560871245.139;341.06000000000006;340.86;295.66;295.56;292.86;276.96000000000004;274.1680685717883;283.26000000000005;275.76000000000005;270.66;276.76000000000005;348.96000000000004;297.66;270.56;275.16;297.36;289.76000000000005;296.86;336.66;280.96000000000004;283.16;323.76000000000005;339.96000000000004;263.36;241.2770596917726;267.8393353686513;274.1680685717883;292.56;6690000.000000001;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3020000.0;6700000.0;0.0;0.0;0.2195;0.05483333333333333;0.0;0.0;0.0;10818.4765625;6974.81201171875;2966.26318359375;24023.9765625;487221.9494442504;486825.3225591851;260337.40779075283;259938.85211137828;250073.69337512675;430280.9020939914;444716.888318451;438024.4983934438;473079.2034362849;529554.8567808631;473568.887320711;437869.15320432716;444733.05781294516;464766.5650395172;455234.54990057624;265459.46560575237;480620.641942927;441037.5559757664;444560.2106271954;212398.47392691602;280170.41352433193;459852.09879031073;199852.60915661667;200078.20123488386;273.1326380267077;2075257.5552174759;1129533.859140366;257718.8386129416;350263.28130745294;0;6;7;34;21;21;0;18;125;117;1567616297369.61;597976016375.1066;1317852325744.677;52278.72968748356;14256.638681580891;-0.0;0.0;4812450.586687619;1033124.7393981512;0.0;984165.1046758355;3.205048410740613;0.2921824010881428
7221;2019-06-18 17:21:45.109;678;677;225;224;197;37;101;26;-26;37;765;244;-27;17;242;166;237;634;193;77;101;-98;667;357;362;140;362;301;667;-2.0;-1.0;935.0;284.0;0.0;100;100;64;1;0;0;1;0;0;0;1;1;0;0;0;23605.28125;10538.49609375;6979.2265625;2931.11694335938;668.0;252968;499.0;0.0;Calculated values ==>;1560871305.109;340.96000000000004;340.86;295.66;295.56;292.86;276.86;274.0616903277293;283.26000000000005;275.76000000000005;270.56;276.86;349.66;297.56;270.46000000000004;274.86;297.36;289.76000000000005;296.86;336.56;280.86;283.26000000000005;323.06;339.96000000000004;263.36;242.56692532238324;267.7187500070086;274.0616903277293;292.46000000000004;6670000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3010000.0;6670000.0;0.0;0.0;0.15583333333333332;0.04733333333333333;0.0;0.0;0.0;10538.49609375;6979.2265625;2931.11694335938;23605.28125;487290.39620991674;487145.81195723213;260512.10373280107;260110.46285327457;250187.95730393546;430346.717906069;444916.35920612566;438095.2167564963;472391.7460337592;530361.0249238308;473581.8329554858;437940.2675631159;444501.2531899496;464912.7873590418;455402.2042817116;265607.84294733766;480813.3774210198;441087.94060429255;444916.35920612566;209472.28574929133;280170.41352433193;458923.2969905021;199096.6326118979;200078.20123488386;272.8292643253301;2075654.267244195;1129711.7449252002;257767.9588749391;350379.50682046614;0;6;7;34;21;21;0;18;125;117;1567833688619.7139;598058175275.1458;1318033135294.7632;37243.94602919991;12298.4621139206;-0.0;0.0;4813196.235974465;1033345.9212586326;0.0;984165.1046758355;2.422749119909322;0.227680747313424
7222;2019-06-18 17:22:48.120;676;676;226;225;198;37;101;26;-26;37;765;242;-28;21;242;166;237;633;195;77;101;-99;663;357;362;143;362;301;663;-1.0;-1.0;1137.0;168.0;0.0;100;100;61;1;0;0;1;0;0;0;1;1;0;0;0;23349.23828125;10259.4267578125;6839.7451171875;2926.39453125;668.0;252969;491.0;0.0;Calculated values ==>;1560871368.12;340.76;340.76;295.76000000000005;295.66;292.96000000000004;276.86;274.0616903277293;283.26000000000005;275.76000000000005;270.56;276.86;349.66;297.36;270.36;275.26000000000005;297.36;289.76000000000005;296.86;336.46000000000004;280.86;283.26000000000005;322.26000000000005;339.96000000000004;263.26000000000005;243.1966462407574;267.7187500070086;274.0616903277293;292.66;6630000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3010000.0;6630000.0;0.0;0.0;0.18949999999999997;0.028;0.0;0.0;0.0;10259.4267578125;6839.7451171875;2926.39453125;23349.23828125;487427.7920528121;487427.7920528121;261158.93183799565;260749.73425846652;250686.41148397056;430346.717906069;444916.35920612566;438095.2167564963;471996.43091952;530361.0249238308;473346.11288120394;437785.01000687695;445074.8090602398;464912.7873590418;455402.2042817116;265911.33237933455;481120.1548605361;441087.94060429255;444916.35920612566;206128.24275125185;280170.41352433193;458351.8364987236;200477.93743356768;200078.20123488386;273.37475156344163;2076065.19102563;1129893.758524519;257819.22104925106;350500.44393482385;0;6;7;34;21;21;0;18;125;117;1568061788439.417;598147335840.0297;1318222798404.5164;45028.474431694965;7220.4691738243655;-0.0;0.0;4813916.245346536;1033516.7417277674;0.0;984165.1046758355;2.6091118995372025;0.22019846223958311
7223;2019-06-18 17:23:45.110;674;674;227;227;199;36;101;26;-26;37;758;241;-28;9;242;166;237;630;197;77;101;-100;661;356;361;144;361;301;661;-2.0;-1.0;992.0;129.0;0.0;100;100;58;1;0;0;1;0;0;0;1;1;0;0;0;23246.98046875;10062.009765625;6817.14306640625;2907.86181640625;668.0;252970;485.0;0.0;Calculated values ==>;1560871425.11;340.56000000000006;340.56000000000006;295.86;295.86;293.06;276.76000000000005;273.955091788801;283.26000000000005;275.76000000000005;270.56;276.86;348.96000000000004;297.26000000000005;270.36;274.06;297.36;289.76000000000005;296.86;336.16;280.86;283.26000000000005;321.66;339.96000000000004;263.16;243.40439225979637;267.7187500070086;273.955091788801;292.86;6609999.999999999;3560000.0;3610000.0;1440000.0;3610000.0;3010000.0;6609999.999999999;0.0;0.0;0.16533333333333333;0.021500000000000002;0.0;0.0;0.0;10062.009765625;6817.14306640625;2907.86181640625;23246.98046875;487352.7872828918;487352.7872828918;261697.09641044532;261697.09641044532;251112.36465615281;430412.23801567365;445115.11632786837;438095.2167564963;471864.221826097;529631.1645758075;473228.16177369916;437785.01000687695;443343.77367153234;465058.7251422519;455569.43109120143;266066.60333833745;480900.1052981912;441301.25842692086;445115.11632786837;203620.32615720207;280170.41352433193;458091.9548861343;200387.40382958687;200078.20123488386;273.33480488609;2076434.013040492;1130054.6083394724;257865.40080887725;350608.5419983951;0;6;7;34;21;21;0;18;125;117;1568267807289.4514;598229116490.0433;1318394338304.5452;39301.02507058236;5540.647847715771;-0.0;0.0;4814583.736760069;1033617.7495137645;0.0;984165.1046758355;2.266217199259975;0.18982440908145642
7224;2019-06-18 17:24:45.131;672;673;228;228;200;35;101;25;-26;36;750;241;-28;23;242;166;237;629;199;76;100;-101;657;356;361;144;361;301;658;278.0;-1.0;1158.0;295.0;0.0;100;100;57;1;0;0;1;0;0;0;1;1;0;1;0;23240.826171875;9899.400390625;6850.810546875;2908.51513671875;667.0;252971;479.0;0.0;Calculated values ==>;1560871485.131;340.36;340.46000000000004;295.96000000000004;295.96000000000004;293.16;276.66;273.955091788801;283.26000000000005;275.66;270.56;276.76000000000005;348.16;297.26000000000005;270.36;275.46000000000004;297.36;289.76000000000005;296.86;336.06;280.76000000000005;283.16;321.06;339.86;263.06;243.40439225979637;267.7187500070086;273.955091788801;293.06;6570000.0;3560000.0;3610000.0;1440000.0;3610000.0;3010000.0;6580000.0;0.04633333333333333;0.0;0.193;0.04916666666666667;0.0;0.04633333333333333;0.0;9899.400390625;6850.810546875;2908.51513671875;23240.826171875;487491.59728086845;487528.6650483272;262310.7892844373;262310.7892844373;251584.10258095493;430412.23801567365;445115.11632786837;438095.2167564963;471765.34391292307;528796.4943772956;473228.16177369916;437785.01000687695;445360.3359981657;465058.7251422519;455569.43109120143;266384.6312598794;481093.64359413215;441138.44347547856;444959.55641343363;201112.50472608567;279751.69817897916;457989.37037180655;199624.53368509325;199624.53368509325;273.03403657957455;2076821.5470195482;1130221.0116452947;257913.88758137138;350722.48147698265;0;6;7;34;21;21;0;18;125;117;1568484483099.9817;598315546730.2549;1318575001514.9873;46024.84183278079;12702.937803763405;-0.0;11367.189386413103;4815295.034519782;1033769.8326050238;0.0;984259.8644085898;3.5655906063456815;0.26670735986156957
7225;2019-06-18 17:25:45.111;670;671;229;228;201;35;101;25;-25;36;742;242;-26;11;242;167;237;623;203;76;101;-101;657;355;360;146;360;303;658;-2.0;-1.0;996.0;275.0;0.0;100;100;57;1;0;0;1;0;0;0;1;1;0;0;0;23322.41796875;9899.0546875;6804.6064453125;2922.42456054688;666.0;252972;474.0;0.0;Calculated values ==>;1560871545.111;340.16;340.26;296.06;295.96000000000004;293.26000000000005;276.66;273.8482719121499;283.26000000000005;275.66;270.66;276.76000000000005;347.36;297.36;270.56;274.26000000000005;297.36;289.86;296.86;335.46000000000004;280.76000000000005;283.26000000000005;320.56;339.76;263.06;243.81672145450628;267.9596281332873;273.8482719121499;293.46000000000004;6570000.0;3550000.0;3600000.0;1460000.0;3600000.0;3030000.0;6580000.0;0.0;0.0;0.166;0.04583333333333333;0.0;0.0;0.0;9899.0546875;6804.6064453125;2922.42456054688;23322.41796875;487204.20324077766;487241.17087344604;262737.0013197986;262310.7892844373;251936.14468444927;430477.46260093397;445313.1669787469;437798.07955487026;471499.95120613376;527806.5535311698;473083.3453044321;437642.0229114993;443226.97429043637;465204.3799370688;455875.4665706301;266384.6312598794;480196.8772833156;441351.550520343;445313.1669787469;199022.72361097817;279332.9882161641;457672.70305725595;198718.01468965912;199624.53368509325;272.67068304991454;2077209.4447118319;1130385.9437752897;257962.462548476;350836.2386869065;0;6;7;34;21;21;0;18;125;117;1568700711000.0505;598402517730.2826;1318756141115.045;39687.290767625054;11868.75655018152;-0.0;0.0;4816009.064202422;1033974.5284699985;0.0;984354.559411314;2.6269144098994186;0.25223620536992747
7226;2019-06-18 17:26:45.092;668;670;229;229;201;34;101;25;-24;35;734;242;-26;27;242;167;237;620;205;75;101;-101;653;355;360;147;360;304;653;276.0;-1.0;1451.0;415.0;0.0;93;100;57;1;0;0;1;0;0;0;1;1;0;0;0;23172.45703125;9790.0947265625;6452.59423828125;2926.6181640625;664.0;252973;470.0;0.0;Calculated values ==>;1560871605.092;339.96000000000004;340.16;296.06;296.06;293.26000000000005;276.56;273.8482719121499;283.26000000000005;275.66;270.76000000000005;276.66;346.56000000000006;297.36;270.56;275.86;297.36;289.86;296.86;335.16;280.66;283.26000000000005;320.16;339.56000000000006;263.06;244.02132995426717;268.0796299477929;273.8482719121499;293.66;6530000.0;3550000.0;3600000.0;1470000.0;3600000.0;3040000.0;6530000.0;0.046;0.0;0.24183333333333332;0.06916666666666667;0.0;0.046;0.0;9790.0947265625;6452.59423828125;2926.6181640625;23172.45703125;487344.5132494046;487631.059629633;263077.8628671882;263077.8628671882;252147.7832731392;430477.46260093397;445313.1669787469;437727.04723144654;471267.55247380707;526891.7281662308;472951.6436350606;437413.810930519;445341.22453111183;465204.3799370688;455875.4665706301;266713.2820676335;480324.75522101927;441189.06381045876;445313.1669787469;197350.94305643384;278495.58437821403;457513.80791302933;199045.0404137395;199045.0404137395;272.80045646635546;2077596.7793083447;1130549.9680627831;258011.18913616383;350946.6803748919;0;6;7;34;21;21;0;18;125;117;1568916642599.8584;598490389895.2043;1318938183449.8828;57721.26531541548;17877.423085367547;-0.0;11328.33382199034;4816820.545118702;1034222.3348032112;0.0;984448.9322988656;4.534698183832228;0.37310549077396354
7227;2019-06-18 17:27:45.132;666;668;229;228;202;35;102;24;-22;34;725;243;-23;12;242;168;237;610;206;76;102;-100;658;356;361;139;360;306;659;284.0;-1.0;1357.0;367.0;0.0;92;0;63;1;0;0;1;0;0;0;1;1;1;0;0;24643.0546875;10277.5419921875;6549.1181640625;3918.51123046875;664.0;252974;465.0;0.0;Calculated values ==>;1560871665.132;339.76;339.96000000000004;296.06;295.96000000000004;293.36;276.66;273.955091788801;283.36;275.56;270.96000000000004;276.56;345.66;297.46000000000004;270.86;274.36;297.36;289.96000000000004;296.86;334.16;280.76000000000005;283.36;319.66;339.56000000000006;263.16;242.35481222062532;268.3187672390254;273.955091788801;293.76000000000005;6580000.0;3560000.0;3610000.0;1390000.0;3600000.0;3060000.0;6590000.000000001;0.04733333333333333;0.0;0.22616666666666668;0.06116666666666667;0.0;0.04733333333333333;0.0;10277.5419921875;6549.1181640625;3918.51123046875;24643.0546875;486520.46477196546;486701.7194940292;262670.1885030329;262245.3195201067;252247.6234683926;430412.23801567365;445270.404877211;437585.1090581189;472228.6972694908;525791.7049135538;472806.4404480321;437427.84448784514;442757.55712985963;465204.3799370688;455848.44397559477;266304.15970506665;478118.3690473679;441138.44347547856;445270.404877211;195261.2709748474;278495.58437821403;458876.0959046701;199531.81822388107;199531.81822388107;272.9973870599105;2077995.5075474794;1130717.309855537;258068.2699095786;351055.10020991147;0;6;7;34;21;21;0;18;125;118;1569133086799.721;598576247095.1498;1319121305449.7664;53839.719277010125;15863.224984808261;-0.0;11631.626434924285;4817750.839772962;1034503.6943183286;0.0;984640.3928562197;3.920650698929092;0.31545381348307633
7228;2019-06-18 17:28:48.113;665;667;229;229;201;36;104;24;-21;34;723;246;-23;30;242;167;237;610;207;77;103;-100;662;356;361;136;361;306;662;162.0;-1.0;1261.0;265.0;0.0;92;0;66;1;0;0;1;0;0;0;1;1;1;0;0;25058.3984375;10611.142578125;6532.0126953125;3928.4404296875;662.0;252975;462.0;0.0;Calculated values ==>;1560871728.113;339.66;339.86;296.06;296.06;293.26000000000005;276.76000000000005;273.955091788801;283.56;275.56;271.06;276.56;345.46000000000004;297.76000000000005;270.86;276.16;297.36;289.86;296.86;334.16;280.86;283.46000000000004;319.36;339.36;263.16;241.71165711629368;268.3187672390254;273.955091788801;293.86;6620000.0;3560000.0;3610000.0;1360000.0;3610000.0;3060000.0;6620000.0;0.027000000000000003;0.0;0.21016666666666667;0.04416666666666667;0.0;0.027000000000000003;0.0;10611.142578125;6532.0126953125;3928.4404296875;25058.3984375;485943.9526778098;486234.13178370823;262472.34966372733;262472.34966372733;251769.9290791513;430412.23801567365;445580.17666919954;437742.05038880615;472622.7809936826;525581.796067846;473162.58225261164;437427.84448784514;445377.61611900316;465058.7251422519;455709.01711372373;265988.6653094912;477763.62449331395;441301.25842692086;445425.4242654712;194007.49548133422;277658.20189090865;459342.28828622616;199887.34733835008;199887.34733835008;273.13781197758254;2078430.264105342;1130900.0307224547;258136.91002931324;351169.5255851831;0;6;7;34;21;21;0;18;125;118;1569360448209.528;598662845970.0763;1319314027309.603;49989.13009110418;11459.259891864527;-0.0;6629.5280770322715;4818659.0682113655;1034742.693959795;0.0;984800.129768906;3.230790824726424;0.266787395632031
7229;2019-06-18 17:29:45.113;665;668;229;228;201;37;105;24;-21;34;730;248;-22;20;243;167;237;615;213;78;105;-100;666;358;363;133;363;306;666;-2.0;-1.0;1376.0;221.0;0.0;98;0;69;1;0;0;1;0;0;0;1;1;1;0;0;25668.876953125;10801.2939453125;6860.94873046875;3940.31665039062;661.0;252976;459.0;0.0;Calculated values ==>;1560871785.113;339.66;339.96000000000004;296.06;295.96000000000004;293.26000000000005;276.86;274.1680685717883;283.66;275.56;271.06;276.56;346.16;297.96000000000004;270.96000000000004;275.16;297.46000000000004;289.86;296.86;334.66;280.96000000000004;283.66;319.06;339.26;263.16;241.05796691057077;268.3187672390254;274.1680685717883;294.46000000000004;6659999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3060000.0;6659999.999999999;0.0;0.0;0.22933333333333333;0.036833333333333336;0.0;0.0;0.0;10801.2939453125;6860.94873046875;3940.31665039062;25668.876953125;485510.37788819085;485947.4812867734;262214.40159314557;261798.44577043722;251606.36554491232;430280.9020939914;445340.82824547135;437742.05038880615;473014.93639070686;526316.2896625862;473399.69590071077;437585.1090581189;443931.0220281237;464898.1456994284;455374.8496969889;265682.85909236636;478053.99831378355;441037.5559757664;445340.82824547135;192753.74022246967;277239.5186164033;459805.34044751525;200668.4199590265;199887.34733835008;273.45397820027205;2078831.8550355178;1131069.5458449319;258199.20435619718;351275.55319647054;0;6;7;34;21;21;0;18;125;118;1569566788209.528;598739510970.0763;1319488447309.603;54368.88591189613;9544.876571326004;-0.0;0.0;4819485.235838056;1034908.9767067953;0.0;984852.6135328492;2.958619926380182;0.2725423315635982
7230;2019-06-18 17:30:45.144;667;670;228;227;200;39;107;25;-21;35;741;248;-23;21;243;167;237;621;217;79;107;-99;668;359;364;130;364;306;668;0.0;-1.0;1345.0;208.0;0.0;99;0;71;1;0;0;1;0;0;0;1;1;1;1;0;25809.30859375;10836.748046875;6898.44970703125;3947.69189453125;660.0;252977;456.0;0.0;Calculated values ==>;1560871845.144;339.86;340.16;295.96000000000004;295.86;293.16;277.06;274.27422755570615;283.86;275.66;271.06;276.66;347.26;297.96000000000004;270.86;275.26000000000005;297.46000000000004;289.86;296.86;335.26000000000005;281.06;283.86;318.76000000000005;339.16;263.26000000000005;240.39332010688793;268.3187672390254;274.27422755570615;294.86;6680000.0;3590000.0;3640000.0;1300000.0;3640000.0;3060000.0;6680000.0;0.0;0.0;0.22416666666666665;0.034666666666666665;0.0;0.0;0.0;10836.748046875;6898.44970703125;3947.69189453125;25809.30859375;485585.2051882888;486022.6027244021;261674.27031269128;261264.10841661264;251179.12118038797;430214.79039162316;445454.29801469087;437742.05038880615;473501.9964771252;527469.4539350944;473399.69590071077;437427.84448784514;444076.66985911725;464751.8981387732;455207.12558952876;265533.38153476646;478733.5244464431;440987.2903718098;445454.29801469087;191500.00471740507;276820.84063482966;460364.88982431835;200998.5717043458;199887.34733835008;273.58796372527195;2079261.0615582447;1131249.956025738;258264.97172314767;351390.2740922332;0;6;7;34;21;21;0;18;125;118;1569785000895.0273;598818451735.2568;1319672142170.0232;53069.99647176652;8991.365694825714;-0.0;0.0;4820381.022444045;1035063.525201521;0.0;984852.6135328492;2.8622274601238153;0.2667016645349361
7231;2019-06-18 17:31:45.125;670;672;227;226;199;39;108;25;-22;35;753;248;-23;23;243;167;237;625;211;80;108;-100;671;359;364;129;364;305;672;-1.0;-2.0;1241.0;371.0;0.0;99;0;71;1;0;0;1;0;0;0;1;1;1;0;0;26091.0;10940.1875;6971.02880859375;3941.9462890625;656.0;252978;454.0;0.0;Calculated values ==>;1560871905.125;340.16;340.36;295.86;295.76000000000005;293.06;277.06;274.27422755570615;283.96000000000004;275.66;270.96000000000004;276.66;348.46000000000004;297.96000000000004;270.86;275.46000000000004;297.46000000000004;289.86;296.86;335.66;281.16;283.96000000000004;318.56;338.76;263.16;240.16925963744896;268.19934244402924;274.27422755570615;294.26000000000005;6709999.999999999;3590000.0;3640000.0;1290000.0;3640000.0;3050000.0;6720000.0;0.0;0.0;0.20683333333333334;0.06183333333333333;0.0;0.0;0.0;10940.1875;6971.02880859375;3941.9462890625;26091.0;485698.35458619194;485882.4252926998;261024.6296876513;260622.07357260946;250678.82739860244;430214.79039162316;445609.60758162086;437812.597326149;473631.5180336029;528802.8376560764;473530.68270583387;437656.05685647397;444567.3504985989;464751.8981387732;455207.12558952876;265313.23444557836;478875.42099932017;441151.0922300985;445609.60758162086;190664.19178205615;275146.1813398168;460417.9657329066;199716.99685203622;199887.34733835008;273.0833087862612;2079693.4271703267;1131431.373021554;258330.6978880739;351505.8164797478;0;6;7;34;21;21;0;18;125;118;1570003331734.833;598896127130.1876;1319855384124.86;49246.10669806233;16120.009909133818;-0.0;0.0;4821233.38663554;1035272.720398571;0.0;984852.6135328492;2.9911513409142283;0.3007765991049954
7232;2019-06-18 17:32:45.115;673;675;226;226;199;39;110;26;-23;36;763;248;-24;17;244;168;237;629;208;81;109;-100;672;359;364;136;364;304;673;-1.0;-2.0;1317.0;390.0;0.0;99;100;71;1;0;0;1;0;0;0;1;0;1;0;0;24990.130859375;11238.5654296875;6913.990234375;2979.65795898438;654.0;252979;452.0;0.0;Calculated values ==>;1560871965.115;340.46000000000004;340.66;295.76000000000005;295.76000000000005;293.06;277.06;274.27422755570615;284.16;275.76000000000005;270.86;276.76000000000005;349.46000000000004;297.96000000000004;270.76000000000005;274.86;297.56;289.96000000000004;296.86;336.06;281.26000000000005;284.06;318.36;338.56000000000006;263.16;241.71165711629368;268.0796299477929;274.27422755570615;293.96000000000004;6720000.0;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;6730000.0;0.0;0.0;0.2195;0.065;0.0;0.0;0.0;11238.5654296875;6913.990234375;2979.65795898438;24990.130859375;486028.41778531;486212.5136860627;260564.10921384793;260564.10921384793;250640.3094399117;430214.79039162316;445919.4259606557;437883.18805776763;472818.15071447083;529924.4241206498;473661.4607848703;437727.04723144654;443898.39648781426;464883.6276779939;455347.6215741906;265240.9019316158;479367.76671417337;441314.5531615306;445764.64951268205;189828.38726562503;274308.8830629234;459342.28828622616;199679.23737092764;199887.34733835008;273.0683798019914;2080119.032314874;1131616.1651588406;258388.36831014423;351621.50568704226;0;6;7;34;21;21;0;18;125;118;1570221695334.8677;598975613880.2003;1320038053674.8892;52285.76717576138;16878.098309494406;-0.0;0.0;4822079.3445681315;1035547.658803064;0.0;984852.6135328492;3.272911523562557;0.32464064831016876
7233;2019-06-18 17:33:45.126;675;678;226;225;198;39;110;28;-24;37;769;247;-26;20;244;168;237;633;207;81;110;-100;673;358;363;141;363;303;673;87.0;-2.0;1692.0;379.0;0.0;99;100;68;1;0;0;1;0;0;0;1;0;1;1;0;24722.62890625;10873.646484375;6974.61474609375;2950.33984375;652.0;252980;451.0;0.0;Calculated values ==>;1560872025.126;340.66;340.96000000000004;295.76000000000005;295.66;292.96000000000004;277.06;274.1680685717883;284.16;275.96000000000004;270.76000000000005;276.86;350.06000000000006;297.86;270.56;275.16;297.56;289.96000000000004;296.86;336.46000000000004;281.26000000000005;284.16;318.26000000000005;338.36;263.16;242.77792619122317;267.9596281332873;274.1680685717883;293.86;6730000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;6730000.0;0.0145;0.0;0.28200000000000003;0.06316666666666666;0.0;0.0145;0.0;10873.646484375;6974.61474609375;2950.33984375;24722.62890625;486212.5136860627;486649.56583176914;260564.10921384793;260165.61229647527;250299.72540416676;430280.9020939914;446114.6860336456;437953.82195464283;472260.1919623333;530626.595412262;473674.0693322382;437642.0229114993;444533.65563525405;465029.61547741666;455514.98661037174;265169.08031810535;479974.4234552074;441526.9608701017;446114.6860336456;189410.48811896544;273471.60554148915;458563.5247814936;200090.93779690907;200090.93779690907;273.2266800685667;2080533.3812624041;1131800.4673737518;258437.79401815168;351737.26528042334;0;6;7;34;21;21;0;18;125;118;1570439835319.5696;599058729115.0867;1320220187059.6401;67077.33333248092;16326.851744526255;-0.0;3567.34434943268;4823074.2194313;1035824.4174495874;0.0;984882.3468524966;4.181604768324869;0.374985350154302
