;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7234;2019-06-18 17:34:45.106;676;679;226;225;198;38;110;28;-23;38;766;245;-25;14;244;168;237;633;208;81;110;-100;671;358;364;144;363;304;671;138.0;-1.0;1643.0;254.0;0.0;99;100;68;1;0;0;1;0;0;0;1;0;1;0;0;24565.833984375;10877.4775390625;6929.4365234375;2933.13134765625;649.0;252981;451.0;0.0;Calculated values ==>;1560872085.106;340.76;341.06000000000006;295.76000000000005;295.66;292.96000000000004;276.96000000000004;274.1680685717883;284.16;275.96000000000004;270.86;276.96000000000004;349.76;297.66;270.66;274.56;297.56;289.96000000000004;296.86;336.46000000000004;281.26000000000005;284.16;318.26000000000005;338.06000000000006;263.16;243.40439225979637;268.0796299477929;274.1680685717883;293.96000000000004;6709999.999999999;3579999.9999999995;3640000.0;1440000.0;3629999.9999999995;3040000.0;6709999.999999999;0.023;0.0;0.2738333333333333;0.042333333333333334;0.0;0.023;0.0;10877.4775390625;6929.4365234375;2933.13134765625;24565.833984375;486572.95411436545;487008.66587942623;260680.36402756575;260279.82558724357;250375.90281027474;430280.9020939914;445919.4259606557;437883.18805776763;471963.08021786925;530237.6965692197;473306.8303357368;437570.5891863215;443461.255666955;465029.61547741666;455514.98661037174;265313.23444557836;480204.4882025065;441314.5531615306;445919.4259606557;189410.48811896544;272215.72791638016;458091.9548861343;200765.0883419118;200765.0883419118;273.4919477027289;2080943.981540893;1131981.6663208825;258486.80660178678;351853.0937520083;0;6;7;34;21;21;0;18;125;118;1570657862619.639;599144200615.1139;1320402226359.698;64930.839638858524;10893.504017038753;-0.0;5638.54976523111;4824173.920850375;1036051.1781355732;0.0;984959.0370648818;3.9278068977243707;0.3233266781525484
7235;2019-06-18 17:35:45.126;676;679;228;227;200;38;111;28;-23;38;758;245;-24;23;244;168;237;634;207;81;111;-101;669;359;364;146;364;305;670;148.0;-1.0;1476.0;215.0;0.0;100;100;70;1;0;0;1;0;0;0;1;0;1;0;0;24510.69140625;10895.6875;6949.712890625;2929.1044921875;644.0;252982;452.0;0.0;Calculated values ==>;1560872145.126;340.76;341.06000000000006;295.96000000000004;295.86;293.16;276.96000000000004;274.27422755570615;284.26000000000005;275.96000000000004;270.86;276.96000000000004;348.96000000000004;297.66;270.76000000000005;275.46000000000004;297.56;289.96000000000004;296.86;336.56;281.26000000000005;284.26000000000005;318.36;337.56000000000006;263.06;243.81672145450628;268.19934244402924;274.27422755570615;293.86;6690000.000000001;3590000.0;3640000.0;1460000.0;3640000.0;3050000.0;6700000.0;0.024666666666666667;0.0;0.246;0.035833333333333335;0.0;0.024666666666666667;0.0;10895.6875;6949.712890625;2929.1044921875;24510.69140625;486787.21954097296;487115.3535291399;261551.5756946915;261143.6749091884;251100.01003180305;430214.79039162316;446073.93905182;437656.05685647397;471698.3107888524;529325.6898092299;473175.48660142027;437499.1961693786;444567.3504985989;464883.6276779939;455347.6215741906;265459.46560575237;480470.065634429;441314.5531615306;446073.93905182;189828.38726562503;270122.7006405761;457672.70305725595;201118.32821639132;201118.32821639132;273.6349165728647;2081353.0889093664;1132163.169843831;258535.67485109172;351968.79188361485;0;6;7;34;21;21;0;18;125;118;1570876335419.5696;599231229615.0862;1320584987259.64;58188.281245460326;9193.19843179765;-0.0;6042.238400607242;4825200.255521643;1036218.6231189893;0.0;985056.4094128666;3.5343185549808847;0.28247666265888965
7236;2019-06-18 17:36:45.157;675;679;228;228;201;38;112;27;-22;38;749;245;-24;14;244;168;237;634;208;82;111;-102;670;359;364;146;364;305;671;268.0;-1.0;1564.0;249.0;0.0;100;100;71;1;0;0;1;0;0;0;1;0;1;0;0;24646.296875;10912.4677734375;6957.53125;2930.71313476562;639.0;252983;456.0;0.0;Calculated values ==>;1560872205.157;340.66;341.06000000000006;295.96000000000004;295.96000000000004;293.26000000000005;276.96000000000004;274.27422755570615;284.36;275.86;270.96000000000004;276.96000000000004;348.06000000000006;297.66;270.76000000000005;274.56;297.56;289.96000000000004;296.86;336.56;281.36;284.26000000000005;318.76000000000005;337.06;262.96000000000004;243.81672145450628;268.19934244402924;274.27422755570615;293.96000000000004;6700000.0;3590000.0;3640000.0;1460000.0;3640000.0;3050000.0;6709999.999999999;0.04466666666666667;0.0;0.26066666666666666;0.0415;0.0;0.04466666666666667;0.0;10912.4677734375;6957.53125;2930.71313476562;24646.296875;486534.82763275935;487008.66587942623;261490.77159209858;261490.77159209858;251405.50928667112;430214.79039162316;446228.190886408;437812.597326149;471698.3107888524;528384.3830754816;473175.48660142027;437499.1961693786;443257.1847228264;464883.6276779939;455347.6215741906;265386.0861618342;480355.39976960147;441477.67629999033;446073.93905182;191500.00471740507;268029.79939014546;457569.6314955307;201067.5279907678;201067.5279907678;273.6150036721208;2081762.9421274583;1132344.9983677499;258584.53189453177;352084.74546346423;0;6;7;34;21;21;0;18;125;118;1571094848260.0693;599318874875.2866;1320768081810.0588;61711.5480734227;10644.837295447662;-0.0;10943.619694060333;4826199.93700363;1036384.0254975263;0.0;985198.0313642018;4.004670822295855;0.3041300808627254
7237;2019-06-18 17:37:45.127;675;678;228;228;201;39;112;27;-22;38;741;245;-24;24;244;168;237;633;206;82;112;-102;669;359;364;147;364;305;669;286.0;0.0;1483.0;302.0;0.0;100;100;72;1;0;0;1;0;0;0;1;0;1;1;0;24885.591796875;11270.5771484375;6976.24365234375;2919.05419921875;633.0;252984;469.0;0.0;Calculated values ==>;1560872265.127;340.66;340.96000000000004;295.96000000000004;295.96000000000004;293.26000000000005;277.06;274.27422755570615;284.36;275.86;270.96000000000004;276.96000000000004;347.26;297.66;270.76000000000005;275.56;297.56;289.96000000000004;296.86;336.46000000000004;281.36;284.36;320.06;336.46000000000004;262.96000000000004;244.02132995426717;268.19934244402924;274.27422755570615;293.76000000000005;6690000.000000001;3590000.0;3640000.0;1470000.0;3640000.0;3050000.0;6690000.000000001;0.04766666666666666;0.0;0.24716666666666667;0.050333333333333334;0.0;0.04766666666666666;0.0;11270.5771484375;6976.24365234375;2919.05419921875;24885.591796875;486642.07841562136;487077.15454052266;261612.7403465895;261612.7403465895;251485.38112087522;430214.79039162316;446228.190886408;437812.597326149;471565.593789997;527547.0033350008;473175.48660142027;437499.1961693786;444711.81521382625;464883.6276779939;455347.6215741906;265459.46560575237;480434.0917151278;441477.67629999033;446228.190886408;196933.003932529;265518.4816520846;457410.5087095812;200693.9403123828;200693.9403123828;273.4683685687062;2082175.501483718;1132529.7646461665;258633.255581641;352200.802196977;0;6;7;34;21;21;0;18;125;118;1571313139060.1736;599406730925.3285;1320950990310.146;58607.82805856921;12921.400609325654;-0.0;11703.799277361866;4827202.097141141;1036580.3126208351;0.0;985386.6654914746;3.9324161153392776;0.3025390033898396
7238;2019-06-18 17:38:45.108;674;678;228;228;200;39;113;26;-22;37;732;244;-24;18;244;168;237;633;206;82;112;-103;668;359;364;140;364;305;668;212.0;-2.0;1390.0;457.0;0.0;100;0;74;1;0;0;1;0;0;0;1;1;1;1;0;25677.505859375;11137.701171875;6907.40283203125;3895.87231445312;616.0;252985;495.0;0.0;Calculated values ==>;1560872325.108;340.56000000000006;340.96000000000004;295.96000000000004;295.96000000000004;293.16;277.06;274.27422755570615;284.46000000000004;275.76000000000005;270.96000000000004;276.86;346.36;297.56;270.76000000000005;274.96000000000004;297.56;289.96000000000004;296.86;336.46000000000004;281.36;284.36;322.66;334.76000000000005;262.86;242.56692532238324;268.19934244402924;274.27422755570615;293.76000000000005;6680000.0;3590000.0;3640000.0;1400000.0;3640000.0;3050000.0;6680000.0;0.035333333333333335;0.0;0.23166666666666666;0.07616666666666667;0.0;0.035333333333333335;0.0;11137.701171875;6907.40283203125;3895.87231445312;25677.505859375;486604.14304904744;487183.821296077;261674.27031269128;261674.27031269128;251179.12118038797;430214.79039162316;446382.18353905436;437812.597326149;472391.7460337592;526604.181823349;473056.9634372156;437499.1961693786;443841.7334455326;464883.6276779939;455347.6215741906;265533.38153476646;480548.72113597585;441477.67629999033;446228.190886408;207800.24178383037;258404.02479325983;458414.77532386186;199655.85890864197;199655.85890864197;273.0591349366599;2082596.7272000818;1132716.441165713;258690.02865203717;352316.46261351;0;6;7;34;21;21;0;18;126;118;1571531469899.9792;599492803660.2518;1321133932359.9832;55172.977733389125;19708.804133625916;-0.0;8712.222396547733;4828149.970266992;1036852.1448859663;0.0;985556.7451296597;3.8099491586258405;0.33497972093096584
7239;2019-06-18 17:39:45.118;674;676;228;227;201;39;113;26;-22;37;724;247;-24;30;244;168;237;632;206;83;113;-103;668;360;365;137;364;305;667;234.0;-1.0;1328.0;386.0;0.0;100;0;74;1;0;0;1;0;0;0;1;1;1;1;0;25905.013671875;11247.12109375;6930.42138671875;3906.54809570312;603.0;252986;541.0;0.0;Calculated values ==>;1560872385.118;340.56000000000006;340.76;295.96000000000004;295.86;293.26000000000005;277.06;274.38016830617;284.46000000000004;275.76000000000005;270.96000000000004;276.86;345.56000000000006;297.86;270.76000000000005;276.16;297.56;289.96000000000004;296.86;336.36;281.46000000000004;284.46000000000004;327.26000000000005;333.46000000000004;262.86;241.92719264551067;268.19934244402924;274.38016830617;293.76000000000005;6680000.0;3600000.0;3650000.0;1370000.0;3640000.0;3050000.0;6670000.0;0.039;0.0;0.22133333333333333;0.06433333333333333;0.0;0.039;0.0;11247.12109375;6930.42138671875;3906.54809570312;25905.013671875;486604.14304904744;487001.11345429905;261736.17046191858;261324.85704743688;251565.87881193677;430148.3826014536;446187.8389021148;437812.597326149;472785.1150065333;525765.4135414169;473412.34596209106;437499.1961693786;445574.1301323474;464883.6276779939;455179.82818666805;265533.38153476646;480512.9543426402;441428.5125654924;446187.8389021148;227031.71669481136;252964.46457616048;458883.9689336771;200264.9208663526;200264.9208663526;273.30386197466015;2083026.6531718287;1132903.012441261;258755.05965880648;352431.7970345149;0;6;7;34;21;21;0;18;126;118;1571750206349.9446;599575917510.2386;1321316962859.954;52577.21905643494;16637.82542566454;-0.0;9590.993803394726;4829048.038226482;1037155.0839470088;0.0;985709.2973524352;3.5684529554739175;0.2996306245263922
7240;2019-06-18 17:40:45.129;673;676;228;228;201;39;114;26;-23;37;730;248;-24;19;244;169;237;631;208;84;114;-102;665;360;365;134;365;305;665;278.0;-2.0;1438.0;361.0;0.0;100;0;75;1;0;0;1;0;0;0;1;1;1;1;0;25710.806640625;11321.951171875;6833.14013671875;3927.00830078125;593.0;252987;582.0;0.0;Calculated values ==>;1560872445.129;340.46000000000004;340.76;295.96000000000004;295.96000000000004;293.26000000000005;277.06;274.38016830617;284.56;275.76000000000005;270.86;276.86;346.16;297.96000000000004;270.76000000000005;275.06;297.56;290.06;296.86;336.26000000000005;281.56;284.56;331.36;332.46000000000004;262.96000000000004;241.2770596917726;268.19934244402924;274.38016830617;293.96000000000004;6650000.0;3600000.0;3650000.0;1340000.0;3650000.0;3050000.0;6650000.0;0.04633333333333333;0.0;0.23966666666666667;0.06016666666666667;0.0;0.04633333333333333;0.0;11321.951171875;6833.14013671875;3927.00830078125;25710.806640625;486780.8328783508;487214.6371834896;261861.10132500235;261861.10132500235;251647.01260543463;430148.3826014536;446342.09778435103;437656.05685647397;473176.5657117748;526394.5527563548;473530.68270583387;437499.1961693786;443987.30161898106;464737.35524180415;455320.5203350088;265758.4394790969;480591.98648792115;441591.6237628214;446342.09778435103;244179.05427248686;248780.69988749037;459450.45049997064;200633.74626401876;200633.74626401876;273.44906207341194;2083456.8638646815;1133091.1225237446;258820.351263288;352546.5144080502;0;6;7;34;21;21;0;18;126;118;1571969246499.6453;599657232415.1276;1321499996409.7039;56806.3471053251;15572.138371529772;-0.0;11384.486953775395;4829959.735057033;1037423.5495212855;0.0;985884.1250710461;3.7932521776628763;0.30724692515454316
7241;2019-06-18 17:41:45.119;673;675;228;228;201;39;114;27;-23;37;741;248;-24;18;244;169;237;631;210;83;114;-101;666;359;364;131;364;305;666;272.0;0.0;1384.0;273.0;0.0;100;0;75;1;0;0;1;0;0;0;1;1;1;0;0;25584.255859375;11126.833984375;6891.33935546875;3920.27490234375;584.0;252988;611.0;0.0;Calculated values ==>;1560872505.119;340.46000000000004;340.66;295.96000000000004;295.96000000000004;293.26000000000005;277.06;274.27422755570615;284.56;275.86;270.86;276.86;347.26;297.96000000000004;270.76000000000005;274.96000000000004;297.56;290.06;296.86;336.26000000000005;281.46000000000004;284.56;334.26000000000005;331.56;263.06;240.61611355647437;268.19934244402924;274.27422755570615;294.16;6659999.999999999;3590000.0;3640000.0;1310000.0;3640000.0;3050000.0;6659999.999999999;0.04533333333333334;0.0;0.23066666666666666;0.0455;0.0;0.04533333333333334;0.0;11126.833984375;6891.33935546875;3920.27490234375;25584.255859375;486673.62695450464;486963.27152021736;261798.44577043722;261798.44577043722;251606.36554491232;430214.79039162316;446535.919059233;437656.05685647397;473566.1253818903;527547.0033350008;473530.68270583387;437499.1961693786;443841.7334455326;464883.6276779939;455487.9538181988;265682.85909236636;480477.31674162915;441640.4647343188;446535.919059233;256311.7953858065;245015.67932991832;460012.5210684855;200839.91942925262;200839.91942925262;273.5257068236995;2083884.2514757738;1133278.1645545415;258885.73439098665;352660.86600872624;0;6;7;34;21;21;0;18;126;118;1572187910049.68;599736719165.1403;1321682965909.733;54625.58903321239;11792.353374585096;-0.0;11138.218649892444;4830888.179758423;1037651.5489463008;0.0;986071.7830029043;3.535170774227774;0.275103118745968
7242;2019-06-18 17:42:45.120;673;674;228;227;200;38;114;27;-23;37;753;248;-25;21;244;169;237;631;210;83;114;-101;665;360;365;130;365;304;665;274.0;-1.0;1488.0;297.0;0.0;100;0;75;1;0;0;1;0;0;0;1;1;1;1;0;25621.978515625;11141.06640625;6902.3525390625;3928.22412109375;574.0;252989;624.0;0.0;Calculated values ==>;1560872565.12;340.46000000000004;340.56000000000006;295.96000000000004;295.86;293.16;276.96000000000004;274.38016830617;284.56;275.86;270.86;276.86;348.46000000000004;297.96000000000004;270.66;275.26000000000005;297.56;290.06;296.86;336.26000000000005;281.46000000000004;284.56;335.56;330.56;263.06;240.39332010688793;268.0796299477929;274.38016830617;294.16;6650000.0;3600000.0;3650000.0;1300000.0;3650000.0;3040000.0;6650000.0;0.04566666666666667;0.0;0.24800000000000003;0.0495;0.0;0.04566666666666667;0.0;11141.06640625;6902.3525390625;3928.22412109375;25621.978515625;486780.8328783508;486925.54876684485;261861.10132500235;261447.4414553837;251298.94379155725;430148.3826014536;446342.09778435103;437883.18805776763;473695.5629922598;528879.5811680062;473661.4607848703;437570.5891863215;444478.12225269125;464737.35524180415;455320.5203350088;265758.4394790969;480591.98648792115;441428.5125654924;446342.09778435103;261751.83340796042;240832.718256323;460165.71153930784;201067.84964492428;201067.84964492428;273.61953632897297;2084310.977207027;1133463.7334836698;258951.1396395056;352775.81535683235;0;6;7;34;21;21;0;18;126;118;1572406613694.4158;599815020470.0457;1321865668954.5122;58730.203926385155;12825.344163771986;-0.0;11200.857331700488;4831832.8271091385;1037856.699844664;0.0;986257.945071842;3.7665096402548435;0.29706058562212023
7243;2019-06-18 17:43:45.110;673;674;228;227;201;38;114;27;-23;37;763;248;-25;14;244;169;237;631;213;83;114;-101;668;358;364;134;363;303;669;277.0;-1.0;1514.0;409.0;0.0;100;99;75;1;0;0;1;0;0;0;1;1;0;0;0;24955.556640625;11418.6494140625;6925.8681640625;2986.86474609375;563.0;252990;631.0;0.0;Calculated values ==>;1560872625.11;340.46000000000004;340.56000000000006;295.96000000000004;295.86;293.26000000000005;276.96000000000004;274.1680685717883;284.56;275.86;270.86;276.86;349.46000000000004;297.96000000000004;270.66;274.56;297.56;290.06;296.86;336.26000000000005;281.46000000000004;284.56;336.26000000000005;329.46000000000004;263.06;241.2770596917726;267.9596281332873;274.1680685717883;294.46000000000004;6680000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;3030000.0;6690000.000000001;0.04616666666666667;0.0;0.25233333333333335;0.06816666666666667;0.0;0.04616666666666667;0.0;11418.6494140625;6925.8681640625;2986.86474609375;24955.556640625;486458.9338431844;486496.8208479365;261612.7403465895;261203.71589695607;251485.38112087522;430280.9020939914;446535.919059233;438109.25301780854;473176.5657117748;530000.5021584429;473792.03106838174;437798.07955487026;443664.5507289629;465029.61547741666;455654.961665661;265533.38153476646;480132.6150847801;441640.4647343188;446535.919059233;264681.4149301396;236231.924509345;459550.90772862127;199963.28921551578;199963.28921551578;273.1763282743477;2084732.3864201526;1133651.699782597;259008.75577578455;352891.03132351465;0;6;7;34;21;21;0;18;126;118;1572625277244.4504;599894207270.0582;1322047738604.5413;60092.16486611188;17695.22266197669;-0.0;11383.436411118279;4832822.848484832;1038110.9955119095;0.0;986446.1161526542;4.180264672203923;0.354461401963676
7244;2019-06-18 17:44:45.131;674;674;228;227;200;37;114;28;-24;38;772;247;-26;18;244;169;237;632;213;83;114;-100;667;359;364;140;364;304;667;268.0;-1.0;1428.0;470.0;0.0;100;99;75;1;0;0;1;0;0;0;1;1;0;0;0;24612.615234375;11210.689453125;6945.888671875;2956.0576171875;551.0;252991;633.0;0.0;Calculated values ==>;1560872685.131;340.56000000000006;340.56000000000006;295.96000000000004;295.86;293.16;276.86;274.27422755570615;284.56;275.96000000000004;270.76000000000005;276.96000000000004;350.36;297.86;270.56;274.96000000000004;297.56;290.06;296.86;336.36;281.46000000000004;284.56;336.46000000000004;328.26000000000005;263.16;242.56692532238324;268.0796299477929;274.27422755570615;294.46000000000004;6670000.0;3590000.0;3640000.0;1400000.0;3640000.0;3040000.0;6670000.0;0.04466666666666667;0.0;0.238;0.07833333333333334;0.0;0.04466666666666667;0.0;11210.689453125;6945.888671875;2956.0576171875;24612.615234375;486711.3716565637;486711.3716565637;261736.17046191858;261324.85704743688;251218.90669450408;430214.79039162316;446535.919059233;437727.04723144654;472489.9908694221;530863.9974095965;473543.3119889892;437413.810930519;444043.6597017553;464883.6276779939;455487.9538181988;265607.84294733766;480512.9543426402;441640.4647343188;446535.919059233;265518.4816520846;231213.40812182956;458719.98957552284;199770.1307401874;199770.1307401874;273.1043105703594;2085145.5990939566;1133840.34360919;259058.29746245669;353006.6697567212;0;6;7;34;21;21;0;18;126;118;1572843753684.985;599976436040.2594;1322229902339.987;56633.74612491968;20284.405608767946;-0.0;11022.205211584036;4833795.904862712;1038427.6031888562;0.0;986632.8951830885;4.165295040332093;0.3667708825619094
7245;2019-06-18 17:45:45.111;675;675;228;227;200;38;115;28;-12;38;772;245;-19;14;244;169;237;632;213;83;115;-100;672;358;363;143;363;304;673;137.0;0.0;1376.0;470.0;0.0;100;99;75;1;0;0;1;0;0;0;1;1;0;0;0;24943.994140625;11432.474609375;7030.31005859375;2936.201171875;542.0;252992;635.0;0.0;Calculated values ==>;1560872745.111;340.66;340.66;295.96000000000004;295.86;293.16;276.96000000000004;274.1680685717883;284.66;275.96000000000004;271.96000000000004;276.96000000000004;350.36;297.66;271.26000000000005;274.56;297.56;290.06;296.86;336.36;281.46000000000004;284.66;336.66;327.36;263.16;243.1966462407574;268.0796299477929;274.1680685717883;294.46000000000004;6720000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6730000.0;0.022833333333333334;0.0;0.22933333333333333;0.07833333333333334;0.0;0.022833333333333334;0.0;11432.474609375;7030.31005859375;2936.201171875;24943.994140625;486320.04543659545;486212.5136860627;261370.2264769429;260965.61676253838;250982.47491414324;430280.9020939914;446882.05092554615;439580.6144452378;472095.1348084983;530863.9974095965;473306.8303357368;438504.63750537357;443461.255666955;465029.61547741666;455654.961665661;265240.9019316158;479822.9783896448;441851.56343584816;446882.05092554615;266355.56789118156;227449.86971758792;458249.5099368314;199214.8073269537;199214.8073269537;272.8802975969631;2085558.4331816314;1134028.9737454262;259107.38325166228;353123.09925673786;0;6;7;34;21;21;0;18;126;118;1573061780985.0544;600061307740.2864;1322412241540.045;55123.89176579315;20291.051704440422;-0.0;5655.068728834527;4834726.908074214;1038765.6192903034;0.0;986771.8261402085;3.788497866479267;0.36034410390331634
7246;2019-06-18 17:46:45.152;676;676;227;227;199;37;116;28;4;38;766;244;0;25;244;169;237;634;211;83;115;-101;676;358;363;145;363;303;676;170.0;-1.0;1464.0;297.0;0.0;100;99;74;1;0;0;1;0;0;0;1;1;0;0;0;24855.39453125;11339.7373046875;7037.82275390625;2924.96728515625;540.0;252993;635.0;0.0;Calculated values ==>;1560872805.152;340.76;340.76;295.86;295.86;293.06;276.86;274.1680685717883;284.76000000000005;275.96000000000004;273.56;276.96000000000004;349.76;297.56;273.16;275.66;297.56;290.06;296.86;336.56;281.46000000000004;284.66;336.66;327.16;263.06;243.61107973660833;267.9596281332873;274.1680685717883;294.26000000000005;6759999.999999999;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3030000.0;6759999.999999999;0.028333333333333332;0.0;0.24400000000000002;0.0495;0.0;0.028333333333333332;0.0;11339.7373046875;7037.82275390625;2924.96728515625;24855.39453125;486035.656410863;486035.656410863;260790.56642229654;260790.56642229654;250525.6157210816;430280.9020939914;447034.7671162674;442197.7884769968;471830.8059033014;530313.5891873743;473319.81905798696;441604.3489713403;445251.96559515793;465029.61547741666;455654.961665661;264956.60104662424;479780.34471769526;441851.56343584816;446882.05092554615;266355.56789118156;226613.5671989835;457831.2230040211;200343.19860534847;200343.19860534847;273.3260700702842;2085973.7116663174;1134218.871852789;259156.25969814564;353240.41380682663;0;6;7;34;21;21;0;18;126;118;1573279729814.6528;600147766780.1271;1322594465974.7092;59012.5199286822;12745.657207734295;-0.0;6985.2674824056;4835678.694780037;1039041.1133231008;0.0;986877.2342548002;3.696436734861173;0.3114330260416899
7247;2019-06-18 17:47:45.122;679;678;227;226;200;38;117;28;10;38;758;244;6;24;245;168;237;637;211;84;116;-102;677;359;364;146;364;304;677;182.0;-1.0;1394.0;307.0;0.0;100;99;74;1;0;0;1;0;0;0;1;1;0;0;0;24729.892578125;11402.599609375;7063.806640625;2924.41381835938;532.0;252994;634.0;0.0;Calculated values ==>;1560872865.122;341.06000000000006;340.96000000000004;295.86;295.76000000000005;293.16;276.96000000000004;274.27422755570615;284.86;275.96000000000004;274.16;276.96000000000004;348.96000000000004;297.56;273.76000000000005;275.56;297.66;289.96000000000004;296.86;336.86;281.56;284.76000000000005;336.56;326.36;262.96000000000004;243.81672145450628;268.0796299477929;274.27422755570615;294.26000000000005;6770000.0;3590000.0;3640000.0;1460000.0;3640000.0;3040000.0;6770000.0;0.030333333333333334;0.0;0.23233333333333334;0.051166666666666666;0.0;0.030333333333333334;0.0;11402.599609375;7063.806640625;2924.41381835938;24729.892578125;486366.6044443124;486220.49454299966;260732.8656346301;260335.43442105045;250827.82467876107;430214.79039162316;446995.602951207;442875.1821116291;471698.3107888524;529402.1194473583;473188.49693772214;442285.3213856606;444910.62925437774;465015.24582933175;455347.6215741906;264886.74421021104;480120.3596895896;441802.921509229;446842.6267768364;265937.0223246507;223268.49639005636;457569.6314955307;200454.57370164798;200454.57370164798;273.37423667682793;2086386.715787063;1134408.296567426;259204.98016827693;353357.8686283813;0;6;7;34;21;21;0;18;126;118;1573497720764.7568;600235023130.1687;1322776474924.7961;56322.38802058562;13155.720457120333;-0.0;7473.770943280716;4836639.33845129;1039256.8502146706;0.0;986997.665995745;3.5974253990762812;0.30334554252182544
7248;2019-06-18 17:48:45.123;683;681;227;226;199;39;118;27;11;38;749;245;8;42;245;168;237;640;215;85;117;-103;681;359;364;146;364;304;681;304.0;0.0;1436.0;286.0;0.0;100;100;74;1;0;0;1;0;0;0;1;1;0;0;0;24863.537109375;11410.1630859375;7090.0146484375;2926.71801757812;522.0;252995;632.0;0.0;Calculated values ==>;1560872925.123;341.46000000000004;341.26;295.86;295.76000000000005;293.06;277.06;274.27422755570615;284.96000000000004;275.86;274.26000000000005;276.96000000000004;348.06000000000006;297.66;273.96000000000004;277.36;297.66;289.96000000000004;296.86;337.16;281.66;284.86;336.36;325.36;262.86;243.81672145450628;268.0796299477929;274.27422755570615;294.66;6809999.999999999;3590000.0;3640000.0;1460000.0;3640000.0;3040000.0;6809999.999999999;0.050666666666666665;0.0;0.23933333333333331;0.04766666666666666;0.0;0.050666666666666665;0.0;11410.1630859375;7090.0146484375;2926.71801757812;24863.537109375;486522.6109423184;486229.90029501176;260505.20594715184;260111.67286859837;250337.26217403007;430214.79039162316;447148.32994781114;443022.0508540321;471698.3107888524;528461.3794440429;473306.8303357368;442580.7327243594;447466.95896490954;465015.24582933175;455347.6215741906;264611.9712617579;480116.5277986631;441965.0496261948;446995.602951207;265099.94585879904;219087.46209138638;457466.5219551577;200749.05272587275;200749.05272587275;273.4900219614089;2086800.0012552692;1134598.40609143;259253.74041284138;353475.8191047895;0;6;7;34;21;21;0;18;126;118;1573716124404.493;600322624590.0629;1322958877964.5757;57984.0042186728;12236.86603326258;-0.0;12476.491878083603;4837591.907594687;1039468.458628583;0.0;987163.9209565921;3.8595120397914333;0.3033015754131724
7249;2019-06-18 17:49:45.143;688;686;228;227;200;40;119;29;11;38;741;245;9;34;245;169;237;643;213;86;118;-103;674;361;366;147;366;305;675;-2.0;0.0;1690.0;394.0;0.0;100;100;74;1;0;0;1;0;0;0;1;1;1;0;0;27335.923828125;11535.67578125;6987.0166015625;2943.2568359375;513.0;252996;629.0;0.0;Calculated values ==>;1560872985.143;341.96000000000004;341.76;295.96000000000004;295.86;293.16;277.16;274.4858918419099;285.06;276.06;274.26000000000005;276.96000000000004;347.26;297.66;274.06;276.56;297.66;290.06;296.86;337.46000000000004;281.76000000000005;284.96000000000004;336.06;324.46000000000004;262.86;244.02132995426717;268.19934244402924;274.4858918419099;294.46000000000004;6740000.000000001;3610000.0;3660000.0;1470000.0;3660000.0;3050000.0;6750000.0;0.0;0.0;0.2816666666666666;0.06566666666666666;0.0;0.0;0.0;11535.67578125;6987.0166015625;2943.2568359375;27335.923828125;487993.3564901147;487598.17303636495;261251.06884788894;260848.58921632438;250904.85885485425;430081.6785162784;446917.65891234;442816.332836664;471565.593789997;527547.0033350008;473175.48660142027;442521.2416164823;446144.86104575056;464722.9366227796;455152.65811648633;265097.7615186002;481254.3348064688;441706.00283722347;446764.16245628224;263844.3676079864;215324.80838970217;457307.1708355011;200584.87170986095;200749.05272587275;273.4341810584425;2087235.141761446;1134789.6851537037;259302.67317542416;353593.16680136684;0;6;7;34;21;21;0;18;126;119;1573935197404.4233;600410553890.0349;1323141638864.5176;68228.52821738285;16858.097642583703;-0.0;0.0;4838644.029288354;1039710.9974784815;0.0;987267.9263791316;3.963795171268056;0.38339899408316375
7250;2019-06-18 17:50:45.124;690;688;229;228;201;43;119;28;11;38;731;247;10;54;246;170;237;643;210;88;118;-103;675;363;368;139;368;307;675;-1.0;0.0;1649.0;487.0;0.0;100;0;81;1;0;0;1;0;0;0;1;1;1;0;0;26029.97265625;11877.318359375;7003.64794921875;3925.21337890625;504.0;252997;626.0;0.0;Calculated values ==>;1560873045.124;342.16;341.96000000000004;296.06;295.96000000000004;293.26000000000005;277.46000000000004;274.69669130483857;285.06;275.96000000000004;274.26000000000005;276.96000000000004;346.26;297.86;274.16;278.56;297.76000000000005;290.16;296.86;337.46000000000004;281.96000000000004;284.96000000000004;335.76000000000005;323.56;262.86;242.35481222062532;268.43790593516167;274.69669130483857;294.16;6750000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3070000.0;6750000.0;0.0;0.0;0.2748333333333333;0.08116666666666666;0.0;0.0;0.0;11877.318359375;7003.64794921875;3925.21337890625;26029.97265625;488176.8928474488;487887.7594442924;261656.67443698933;261251.06884788894;251247.60352207106;429947.3805835815;446531.9398770237;442402.47668766207;472621.17715536855;526342.9333429966;473149.78410087846;442253.9184824793;448580.67754506104;464562.0351814137;454957.25294993835;265026.9376542947;481254.3348064688;441609.57616577257;446377.4063142755;262588.8327430989;211562.405474017;458571.5327510914;200598.67823816327;200749.05272587275;273.44828470280186;2087679.7167401824;1134984.7316545204;259359.8923022613;353709.7187531736;0;6;7;34;21;21;0;18;126;119;1574155327675.1023;600496326720.2994;1323325180725.0837;66455.74394053726;20938.796691299332;-0.0;0.0;4839766.042809635;1040025.8718570973;0.0;987267.9263791316;3.832055251223741;0.38136250585825204
7251;2019-06-18 17:51:45.134;689;688;232;231;204;44;92;29;10;38;729;250;9;43;246;171;237;644;212;90;94;-103;675;364;369;136;369;306;675;-2.0;-1.0;1401.0;430.0;0.0;100;0;84;1;0;0;1;0;0;0;1;1;1;0;0;26390.9140625;12093.4609375;6952.26806640625;3925.03051757812;497.0;252998;624.0;0.0;Calculated values ==>;1560873105.134;342.06000000000006;341.96000000000004;296.36;296.26000000000005;293.56;277.56;274.8017692304317;282.36;276.06;274.16;276.96000000000004;346.06000000000006;298.16;274.06;277.46000000000004;297.76000000000005;290.26000000000005;296.86;337.56000000000006;282.16;282.56;335.56;322.86;262.86;241.71165711629368;268.3187672390254;274.8017692304317;294.36;6750000.0;3640000.0;3690000.0;1360000.0;3690000.0;3060000.0;6750000.0;0.0;0.0;0.23349999999999999;0.07166666666666667;0.0;0.0;0.0;12093.4609375;6952.26806640625;3925.03051757812;26390.9140625;488032.3825222204;487887.7594442924;262893.247218984;262477.6582561381;252285.7032258028;429879.7862731237;442051.70988887554;442461.82273329195;473013.45329280203;526211.3939730271;473636.56074520265;442313.58979942015;447227.0908755239;464415.139943259;454930.2705150204;265026.9376542947;481404.60045481037;441725.27182893397;442376.8253375323;261751.83340796042;208636.25808486674;459039.652569958;200780.561676586;200749.05272587275;273.52420223115575;2088116.6302695563;1135184.5214413782;259425.3219045048;353826.037436502;0;6;7;34;21;21;0;18;126;119;1574376464525.0671;600578840470.2864;1323509111375.0544;56432.57445674084;18508.568180691662;-0.0;0.0;4840790.28280767;1040354.6546856517;0.0;987267.9263791316;3.2624581946165354;0.32939015645057435
7252;2019-06-18 17:52:45.125;690;689;233;233;206;44;80;29;-11;39;737;251;-13;41;246;171;237;644;212;91;80;-103;672;364;369;134;369;306;673;-1.0;-1.0;1407.0;446.0;0.0;100;0;84;1;0;0;1;0;0;0;1;1;1;0;0;26572.291015625;11997.3857421875;6904.0556640625;3929.36547851562;492.0;252999;621.0;0.0;Calculated values ==>;1560873165.125;342.16;342.06000000000006;296.46000000000004;296.46000000000004;293.76000000000005;277.56;274.8017692304317;281.16;276.06;272.06;277.06;346.86;298.26000000000005;271.86;277.26000000000005;297.76000000000005;290.26000000000005;296.86;337.56000000000006;282.26000000000005;281.16;335.26000000000005;322.36;262.86;241.2770596917726;268.3187672390254;274.8017692304317;294.36;6720000.0;3640000.0;3690000.0;1340000.0;3690000.0;3060000.0;6730000.0;0.0;0.0;0.23450000000000001;0.07433333333333333;0.0;0.0;0.0;11997.3857421875;6904.0556640625;3929.36547851562;26572.291015625;488492.4668516528;488243.1698888068;263443.36443574674;263443.36443574674;253070.5160449872;429879.7862731237;440072.3660432816;439294.3313615184;473371.24222306634;527050.2660827636;473754.9005472083;438986.2991974235;446944.7289150091;464415.139943259;454930.2705150204;265240.9019316158;481630.91195398057;441888.65768850135;440072.3660432816;260496.36997498586;206546.2383541025;459349.9629352995;200687.43725506193;200749.05272587275;273.4875586607087;2088557.9241074047;1135385.2483832734;259490.76538640857;353941.4894803968;0;6;7;34;21;21;0;18;126;119;1574597831314.835;600659828320.2014;1323692683834.8618;55953.31666796405;19227.247742230993;-0.0;0.0;4841726.691417029;1040669.0726482429;0.0;987267.9263791316;3.292943818834585;0.33519514708893744
7253;2019-06-18 17:53:45.105;689;689;233;232;206;43;84;31;-20;40;747;250;-22;33;246;172;237;644;207;91;84;-104;671;364;369;132;369;306;671;-1.0;0.0;1536.0;248.0;0.0;100;0;86;1;0;0;1;0;0;0;1;1;1;1;0;26758.5078125;12185.1318359375;6923.513671875;3943.8740234375;488.0;253000;617.0;0.0;Calculated values ==>;1560873225.105;342.06000000000006;342.06000000000006;296.46000000000004;296.36;293.76000000000005;277.46000000000004;274.8017692304317;281.56;276.26000000000005;271.16;277.16;347.86;298.16;270.96000000000004;276.46000000000004;297.76000000000005;290.36;296.86;337.56000000000006;282.26000000000005;281.56;334.86;321.96000000000004;262.76000000000005;240.83765695389522;268.3187672390254;274.8017692304317;293.86;6709999.999999999;3640000.0;3690000.0;1320000.0;3690000.0;3060000.0;6709999.999999999;0.0;0.0;0.256;0.04133333333333333;0.0;0.0;0.0;12185.1318359375;6923.513671875;3943.8740234375;26758.5078125;488453.60529141815;488453.60529141815;263576.03528153256;263151.7585752904;253155.39054507704;429879.7862731237;440737.7752982879;437898.67151236854;473727.59171134117;528097.9321026066;473636.56074520265;437585.1090581189;445807.4384647189;464415.139943259;455071.91614935885;265313.23444557836;481856.7855896944;441888.65768850135;440737.7752982879;258822.4845140824;204874.27233412856;459558.77990765567;202092.5743348274;200749.05272587275;274.0382088088664;2089002.1992900057;1135586.702189495;259556.35384550266;354056.6808149847;0;6;7;34;21;21;0;18;126;119;1574819157514.9053;600739601720.2268;1323876222634.9202;60366.360877450534;10641.936497010236;-0.0;0.0;4842695.698953333;1040917.8995470261;0.0;987267.9263791316;3.080283579337257;0.2770486579756021
7254;2019-06-18 17:54:45.106;687;688;232;231;206;43;88;31;-20;40;758;250;-22;18;246;173;237;643;209;92;88;-104;668;365;370;131;370;306;668;-1.0;-1.0;1528.0;274.0;0.0;100;0;90;1;0;0;1;0;0;0;1;1;1;1;0;26959.56640625;12412.1513671875;6874.76953125;3945.90063476562;484.0;253001;614.0;0.0;Calculated values ==>;1560873285.106;341.86;341.96000000000004;296.36;296.26000000000005;293.76000000000005;277.46000000000004;274.9066339382667;281.96000000000004;276.26000000000005;271.16;277.16;348.96000000000004;298.16;270.96000000000004;274.96000000000004;297.76000000000005;290.46000000000004;296.86;337.46000000000004;282.36;281.96000000000004;334.56;321.56;262.76000000000005;240.61611355647437;268.3187672390254;274.9066339382667;294.06;6680000.0;3650000.0;3700000.0;1310000.0;3700000.0;3060000.0;6680000.0;0.0;0.0;0.25466666666666665;0.04566666666666667;0.0;0.0;0.0;12412.1513671875;6874.76953125;3945.90063476562;26959.56640625;488481.4583805018;488625.0844178834;263350.00389389845;262925.56969402375;253284.0242963428;429811.8947417682;441184.5335512964;437898.67151236854;473856.7996405058;529249.2194570062;473636.56074520265;437585.1090581189;443639.0469653982;464267.9552511883;455045.25965793;265533.38153476646;482045.8188788432;441841.39335431193;441184.5335512964;257567.11924055516;203202.34940748036;459712.9286052123;202171.6255784985;200749.05272587275;274.0735658395987;2089449.8573687982;1135791.682965563;259622.10306337697;354171.6684246334;0;6;7;34;21;21;0;18;126;119;1575040861209.6375;600818503035.1315;1324059825694.6985;60031.8210311589;11761.052838219932;-0.0;0.0;4843699.033856663;1041104.5942361205;0.0;987267.9263791316;3.090148726308436;0.28429351200591085
7255;2019-06-18 17:55:45.126;684;686;232;232;206;43;91;31;-20;41;767;249;-22;26;246;173;237;641;208;92;91;-105;667;365;370;131;370;306;667;-2.0;-1.0;1548.0;320.0;0.0;100;0;93;1;0;0;1;0;0;0;1;1;1;0;0;27058.2265625;12588.44921875;6815.8291015625;3947.83813476562;479.0;253002;610.0;0.0;Calculated values ==>;1560873345.126;341.56000000000006;341.76;296.36;296.36;293.76000000000005;277.46000000000004;274.9066339382667;282.26000000000005;276.26000000000005;271.16;277.26000000000005;349.86;298.06;270.96000000000004;275.76000000000005;297.76000000000005;290.46000000000004;296.86;337.26;282.36;282.26000000000005;334.16;321.06;262.66;240.61611355647437;268.3187672390254;274.9066339382667;293.96000000000004;6670000.0;3650000.0;3700000.0;1310000.0;3700000.0;3060000.0;6670000.0;0.0;0.0;0.258;0.05333333333333334;0.0;0.0;0.0;12588.44921875;6815.8291015625;3947.83813476562;27058.2265625;488155.5305903933;488443.01728728384;263416.9487571939;263416.9487571939;253327.26091431323;429811.8947417682;441677.6899731035;437898.67151236854;473953.66127806285;530190.3213035207;473518.15928677574;437585.1090581189;444801.58097852516;464267.9552511883;455045.25965793;265607.84294733766;481860.49751561345;441841.39335431193;441677.6899731035;255893.36323571714;201112.50472608567;459613.00689736987;201865.60432969974;200749.05272587275;273.9540765351027;2089900.1556928197;1136000.0907498256;259687.90614682095;354285.79477597785;0;6;7;34;21;21;0;18;126;119;1575262935209.567;600897129235.1064;1324243486894.6401;60896.53133312855;13746.528136942408;-0.0;0.0;4844707.106038135;1041317.2282652375;0.0;987267.9263791316;3.1964151777702865;0.2990133297112639
7256;2019-06-18 17:56:45.117;682;684;232;232;206;43;95;32;-21;42;774;249;-23;16;246;173;237;641;210;92;94;-106;673;363;369;136;368;305;673;-1.0;0.0;1768.0;369.0;0.0;100;100;94;1;0;0;1;0;0;0;1;0;1;0;0;26495.52734375;12810.099609375;6950.36279296875;2972.87060546875;479.0;253003;607.0;0.0;Calculated values ==>;1560873405.117;341.36;341.56000000000006;296.36;296.36;293.76000000000005;277.46000000000004;274.69669130483857;282.66;276.36;271.06;277.36;350.56000000000006;298.06;270.86;274.76000000000005;297.76000000000005;290.46000000000004;296.86;337.26;282.36;282.56;333.86;321.06;262.56;241.71165711629368;268.19934244402924;274.69669130483857;294.16;6730000.0;3629999.9999999995;3690000.0;1360000.0;3679999.9999999995;3050000.0;6730000.0;0.0;0.0;0.2946666666666667;0.0615;0.0;0.0;0.0;12810.099609375;6950.36279296875;2972.87060546875;26495.52734375;487230.6632834261;487520.519043672;263021.69154893485;263021.69154893485;253070.5160449872;429947.3805835815;442538.8944931541;437968.82056851813;473403.85947104497;530997.2517075465;473648.9578539646;437656.05685647397;443549.91784386104;464562.0351814137;455381.0954182915;265169.08031810535;481180.8277850169;442051.70988887554;442376.8253375323;254638.09398592086;201112.50472608567;458736.731767613;201269.34270639927;200749.05272587275;273.71177367510666;2090346.3700344847;1136211.7135758263;259745.57006893898;354400.49583436124;0;6;7;34;21;21;0;18;126;119;1575484601955.2153;600977217220.3407;1324426759400.1763;69747.44614337102;15834.244427264643;-0.0;0.0;4845795.6425486505;1041563.6977280278;0.0;987267.9263791316;3.7645905482150286;0.35526885327159735
7257;2019-06-18 17:57:45.117;681;683;232;232;207;42;97;33;-22;42;778;248;-24;18;246;173;237;640;208;92;97;-105;667;364;369;142;368;305;667;-1.0;0.0;1525.0;396.0;0.0;100;100;93;1;0;0;1;0;0;0;1;0;1;0;0;26374.0703125;12607.1962890625;6892.1982421875;2953.984375;506.0;253004;603.0;0.0;Calculated values ==>;1560873465.117;341.26;341.46000000000004;296.36;296.36;293.86;277.36;274.8017692304317;282.86;276.46000000000004;270.96000000000004;277.36;350.96000000000004;297.96000000000004;270.76000000000005;274.96000000000004;297.76000000000005;290.46000000000004;296.86;337.16;282.36;282.86;333.46000000000004;323.76000000000005;262.66;242.98782864720522;268.19934244402924;274.8017692304317;293.96000000000004;6670000.0;3640000.0;3690000.0;1420000.0;3679999.9999999995;3050000.0;6670000.0;0.0;0.0;0.25416666666666665;0.066;0.0;0.0;0.0;12607.1962890625;6892.1982421875;2953.984375;26374.0703125;487723.4685119711;488011.621322416;263416.9487571939;263416.9487571939;253685.11327431342;429879.7862731237;442862.0701278287;437812.597326149;472620.9849758201;531414.780835583;473530.68270583387;437499.1961693786;443841.7334455326;464562.0351814137;455213.39265390526;265607.84294733766;481711.318895036;442051.70988887554;442862.0701278287;252964.46457616048;212398.47392691602;457895.6392325079;201026.7082286114;200749.05272587275;273.6209569658341;2090786.9500149535;1136423.52437498;259794.96052710956;354515.8505096542;0;6;7;34;21;21;0;18;126;119;1575706001955.2153;601060617220.3407;1324609759400.1763;60183.08014562414;16953.349446257173;-0.0;0.0;4846878.396934392;1041836.9276769739;0.0;987267.9263791316;3.4354040838998197;0.3329058532982067
7258;2019-06-18 17:58:45.118;679;681;231;231;206;42;100;32;-23;42;774;246;-24;15;246;173;237;637;210;92;100;-105;669;363;368;144;368;304;669;244.0;-1.0;1414.0;227.0;0.0;100;100;93;1;0;0;1;0;0;0;1;0;1;1;0;26446.62109375;12665.1435546875;6914.849609375;2930.859375;545.0;253005;599.0;0.0;Calculated values ==>;1560873525.118;341.06000000000006;341.26;296.26000000000005;296.26000000000005;293.76000000000005;277.36;274.69669130483857;283.16;276.36;270.86;277.36;350.56000000000006;297.76000000000005;270.76000000000005;274.66;297.76000000000005;290.46000000000004;296.86;336.86;282.36;283.16;333.06;327.66;262.66;243.40439225979637;268.0796299477929;274.69669130483857;294.16;6690000.000000001;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3040000.0;6690000.000000001;0.04066666666666666;0.0;0.23566666666666666;0.03783333333333334;0.0;0.04066666666666666;0.0;12665.1435546875;6914.849609375;2930.859375;26446.62109375;487221.9494442504;487511.19660856004;262860.37482633017;262860.37482633017;253240.9680712214;429947.3805835815;443548.98292639165;437883.18805776763;472358.32031004626;531072.693019601;473425.1019291148;437727.04723144654;443607.19622175704;464562.0351814137;455381.0954182915;265459.46560575237;481035.3492983746;442261.1936864797;443548.98292639165;251290.9062238717;228704.35009887922;457578.6660947805;202022.1135038226;202022.1135038226;274.00620365695005;2091227.1297790143;1136634.130716804;259844.00170897305;354630.9111592571;0;6;7;34;21;21;0;18;126;119;1575927105639.9482;601146418650.237;1324792462444.9556;55584.59323654638;9668.556239691241;-0.0;9822.09268985114;4847843.143623589;1042058.7805882423;0.0;987349.7785156277;3.335068808958374;0.2562030213068378
7259;2019-06-18 17:59:45.118;676;678;231;230;205;41;103;31;-23;42;765;245;-25;19;246;173;237;636;207;92;102;-105;668;363;368;144;368;303;668;155.0;-1.0;1182.0;214.0;0.0;100;100;91;1;0;0;1;0;0;0;1;0;1;1;0;26246.294921875;12549.6318359375;6874.04345703125;2917.11791992188;589.0;253006;596.0;0.0;Calculated values ==>;1560873585.118;340.76;340.96000000000004;296.26000000000005;296.16;293.66;277.26000000000005;274.69669130483857;283.46000000000004;276.26000000000005;270.86;277.36;349.66;297.66;270.66;275.06;297.76000000000005;290.46000000000004;296.86;336.76000000000005;282.36;283.36;332.76000000000005;332.06;262.66;243.40439225979637;267.9596281332873;274.69669130483857;293.86;6680000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3030000.0;6680000.0;0.025833333333333333;0.0;0.197;0.035666666666666666;0.0;0.025833333333333333;0.0;12549.6318359375;6874.04345703125;2917.11791992188;26246.294921875;486894.2128536103;487183.821296077;262925.56969402375;262504.88534099836;252928.69440558428;429947.3805835815;444026.8237365733;438109.25301780854;472358.32031004626;530209.2358670825;473437.96359408915;437798.07955487026;444389.3534062185;464562.0351814137;455381.0954182915;265533.38153476646;480999.3001160972;442261.1936864797;443867.8425240895;250035.78352995744;247107.31509690773;457578.6660947805;201762.7143665336;201762.7143665336;273.9049037483303;2091666.2374124778;1136844.253845059;259892.7348530974;354745.8186014772;0;6;7;34;21;21;0;18;126;119;1576147905639.9482;601232818650.237;1324974562444.9556;46560.268114301165;9124.102278307473;-0.0;6254.382477403527;4848694.350801513;1042215.3860758924;0.0;987483.7491420215;2.772450927761756;0.22251604730085142
7260;2019-06-18 18:00:48.089;675;676;230;230;205;41;105;31;-24;42;756;245;-26;15;246;173;237;634;209;92;105;-106;669;362;367;145;367;303;670;0.0;-1.0;1431.0;168.0;0.0;100;100;90;1;0;0;1;0;0;0;1;0;1;0;0;26108.107421875;12449.625;6856.0185546875;2911.07885742188;623.0;253007;592.0;0.0;Calculated values ==>;1560873648.089;340.66;340.76;296.16;296.16;293.66;277.26000000000005;274.5913991737795;283.66;276.26000000000005;270.76000000000005;277.36;348.76;297.66;270.56;274.66;297.76000000000005;290.46000000000004;296.86;336.56;282.36;283.66;332.36;335.46000000000004;262.56;243.61107973660833;267.9596281332873;274.5913991737795;294.06;6690000.000000001;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3030000.0;6700000.0;0.0;0.0;0.23850000000000002;0.028;0.0;0.0;0.0;12449.625;6856.0185546875;2911.07885742188;26108.107421875;486642.07841562136;486680.1333500912;262377.4233535189;262377.4233535189;252843.96577179938;430014.67791919125;444544.72604961094;437953.82195464283;472226.6633779048;529269.6464291925;473437.96359408915;437642.0229114993;443809.95577213913;464708.6425554581;455548.371065044;265459.46560575237;480470.065634429;442469.85417483846;444544.72604961094;248362.34728340767;261333.34086894934;457316.62086717074;201974.8558602627;201762.7143665336;273.98325351641034;2092124.1275607683;1137062.89665077;259943.7081001822;354865.9013423574;0;6;7;34;21;21;0;18;126;119;1576379324064.787;601323811745.1737;1325165364574.8228;56280.98341350967;7149.569420193426;-0.0;0.0;4849593.797530047;1042357.7151564219;0.0;987538.449797398;2.855081485787923;0.24890791459995668
7261;2019-06-18 18:01:45.119;675;676;230;230;204;41;107;30;-25;42;746;245;-27;20;246;173;237;635;211;91;107;-106;669;362;367;146;367;301;670;95.0;-1.0;1167.0;313.0;0.0;100;100;85;1;0;0;1;0;0;0;1;0;1;0;0;25723.470703125;12084.1806640625;6923.53662109375;2894.80688476562;642.0;253008;587.0;0.0;Calculated values ==>;1560873705.119;340.66;340.76;296.16;296.16;293.56;277.26000000000005;274.5913991737795;283.86;276.16;270.66;277.36;347.76;297.66;270.46000000000004;275.16;297.76000000000005;290.46000000000004;296.86;336.66;282.26000000000005;283.86;331.86;337.36;262.56;243.81672145450628;267.7187500070086;274.5913991737795;294.26000000000005;6690000.000000001;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3010000.0;6700000.0;0.01583333333333333;0.0;0.1945;0.05216666666666667;0.0;0.01583333333333333;0.0;12084.1806640625;6923.53662109375;2894.80688476562;25723.470703125;486642.07841562136;486680.1333500912;262377.4233535189;262377.4233535189;252491.66894332212;430014.67791919125;444859.50211724907;438249.86041294545;472094.78864732845;528378.9364818194;473699.6024529154;437940.2675631159;444931.73517570685;464708.6425554581;455548.371065044;265459.46560575237;480620.641942927;442308.08155041846;444859.50211724907;246270.64818160105;269285.52512055053;457156.96369317226;200572.79308313393;200572.79308313393;273.43376299900666;2092534.676852294;1137257.22483637;259989.69555347538;354975.0469022575;0;6;7;34;21;21;0;18;126;119;1576588624164.6821;601406790395.1321;1325337595174.7363;46228.18959564834;13385.140900157;-0.0;3867.8728930401558;4850405.755604182;1042520.3671743361;0.0;987569.0865739229;2.898351025496069;0.26513006918913123
