;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7262;2019-06-18 18:02:45.120;676;676;230;229;203;41;109;29;-22;41;737;244;-26;15;246;173;237;634;210;91;109;-105;668;362;367;144;367;301;668;-2.0;-1.0;1062.0;320.0;0.0;100;0;79;1;0;0;1;0;0;0;1;1;1;0;0;26670.19140625;11654.419921875;6910.6484375;4319.78662109375;654.0;253009;581.0;0.0;Calculated values ==>;1560873765.12;340.76;340.76;296.16;296.06;293.46000000000004;277.26000000000005;274.5913991737795;284.06;276.06;270.96000000000004;277.26000000000005;346.86;297.56;270.56;274.66;297.76000000000005;290.46000000000004;296.86;336.56;282.26000000000005;284.06;331.26000000000005;338.56000000000006;262.66;243.40439225979637;267.7187500070086;274.5913991737795;294.16;6680000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3010000.0;6680000.0;0.0;0.0;0.177;0.05333333333333334;0.0;0.0;0.0;11654.419921875;6910.6484375;4319.78662109375;26670.19140625;486894.2128536103;486894.2128536103;262504.88534099836;262087.82514632124;252223.56469405684;430014.67791919125;445173.15123985417;438711.9858211006;472259.5391352755;527438.8739561596;473581.8329554858;438095.2167564963;444213.19900484144;464708.6425554581;455548.371065044;265533.38153476646;480699.0542123648;442308.08155041846;445173.15123985417;243760.74795305103;274308.8830629234;457578.6660947805;200142.05556295844;200572.79308313393;273.26398627115606;2092971.2979795756;1137455.0498047085;260049.81816797846;355090.3336990211;0;6;7;34;21;21;0;18;127;119;1576808827834.416;601493791845.027;1325518198184.518;42226.87765569116;13729.952561697177;-0.0;0.0;4851142.893449145;1042746.3300522305;0.0;987601.3193851972;2.445146812822066;0.24467136260124547
7263;2019-06-18 18:03:45.130;677;676;230;230;204;40;111;27;-17;40;725;246;-20;17;246;172;237;633;209;91;110;-105;665;361;366;137;366;300;666;-2.0;-1.0;1167.0;352.0;0.0;100;0;76;1;0;0;1;0;0;0;1;1;1;0;0;25617.166015625;11411.859375;6844.3486328125;3847.80102539062;662.0;253010;575.0;0.0;Calculated values ==>;1560873825.13;340.86;340.76;296.16;296.16;293.56;277.16;274.4858918419099;284.26000000000005;275.86;271.46000000000004;277.16;345.66;297.76000000000005;271.16;274.86;297.76000000000005;290.36;296.86;336.46000000000004;282.26000000000005;284.16;330.66;339.36;262.66;241.92719264551067;267.5978703862781;274.4858918419099;294.06;6650000.0;3610000.0;3660000.0;1370000.0;3660000.0;3000000.0;6659999.999999999;0.0;0.0;0.1945;0.058666666666666666;0.0;0.0;0.0;11411.859375;6844.3486328125;3847.80102539062;25617.166015625;487359.01072656485;487107.92150903016;262633.95125246735;262633.95125246735;252659.45639085153;430081.6785162784;445682.4566434391;439695.3144293359;473078.44118532055;526262.5899359187;473947.63380759396;439239.5336772374;444700.7274647726;464854.9636409364;455574.8276367245;265758.4394790969;480777.63655607536;442516.55666430964;445526.86927016114;241250.99604349316;277658.20189090865;458681.62512211513;199944.36766401646;200572.79308313393;273.1816601479294;2093407.0985810831;1137647.3008360814;260117.8927424972;355204.9777792069;0;6;7;34;21;21;0;18;127;119;1577028764485.255;601578105895.3485;1325698528235.2058;46631.559145854626;15179.252437541789;-0.0;0.0;4851883.503839812;1042987.2802464834;0.0;987601.3193851972;2.7963620305505876;0.2788247896551187
7264;2019-06-18 18:04:45.110;677;676;230;230;204;39;112;27;-12;39;725;248;-15;24;246;172;237;631;210;91;112;-104;661;360;365;134;365;300;662;134.0;-1.0;1111.0;319.0;0.0;100;0;71;1;0;0;1;0;0;0;1;1;1;0;0;25614.07421875;10845.7080078125;6866.8896484375;3845.72290039062;667.0;253011;567.0;0.0;Calculated values ==>;1560873885.11;340.86;340.76;296.16;296.16;293.56;277.06;274.38016830617;284.36;275.86;271.96000000000004;277.06;345.66;297.96000000000004;271.66;275.56;297.76000000000005;290.36;296.86;336.26000000000005;282.26000000000005;284.36;329.86;339.86;262.76000000000005;241.2770596917726;267.5978703862781;274.38016830617;294.16;6609999.999999999;3600000.0;3650000.0;1340000.0;3650000.0;3000000.0;6620000.0;0.022333333333333334;0.0;0.18516666666666665;0.05316666666666667;0.0;0.022333333333333334;0.0;10845.7080078125;6866.8896484375;3845.72290039062;25614.07421875;487784.30817666644;487534.2315775193;262897.0800572148;262897.0800572148;252830.0240027392;430148.3826014536;446033.31925964117;440449.4429945348;473371.24222306634;526262.5899359187;474182.5043501532;439997.77987885213;445698.7778426805;465000.999999308;455741.6133297435;266066.60333833745;480935.30684720905;442724.2195842193;446033.31925964117;237904.88540968279;279751.69817897916;459249.44489441824;200139.11906267228;200139.11906267228;273.2542606475619;2093833.8832724749;1137832.7187370174;260181.98407074454;355319.2000110266;0;6;7;34;21;21;0;18;127;119;1577247991384.4531;601659378795.0513;1325878468234.5479;44497.46164804987;13776.032323387826;-0.0;5491.637137732305;4852642.659207483;1043228.4938539291;0.0;987647.0677732967;2.957796779282438;0.26394466312274856
7265;2019-06-18 18:05:45.121;677;676;231;230;204;39;113;27;-7;39;733;248;-9;12;246;172;237;627;209;90;113;-102;659;359;364;131;364;300;659;91.0;0.0;1335.0;215.0;0.0;100;0;68;1;0;0;1;0;0;0;1;1;1;0;0;25139.916015625;10694.8408203125;6817.90576171875;3879.84106445312;670.0;253012;560.0;0.0;Calculated values ==>;1560873945.121;340.86;340.76;296.26000000000005;296.16;293.56;277.06;274.27422755570615;284.46000000000004;275.86;272.46000000000004;277.06;346.46000000000004;297.96000000000004;272.26000000000005;274.36;297.76000000000005;290.36;296.86;335.86;282.16;284.46000000000004;329.16;340.16;262.96000000000004;240.61611355647437;267.5978703862781;274.27422755570615;294.06;6590000.000000001;3590000.0;3640000.0;1310000.0;3640000.0;3000000.0;6590000.000000001;0.015166666666666667;0.0;0.2225;0.035833333333333335;0.0;0.015166666666666667;0.0;10694.8408203125;6817.90576171875;3879.84106445312;25139.916015625;487996.40946729574;487853.0004844546;263531.88017786335;263098.993551647;252959.83305873038;430214.79039162316;446382.18353905436;441196.9397310966;473759.9231585776;527098.6659499448;474182.5043501532;440898.71900803724;443981.54984624276;465146.75317812245;455907.9783805216;266224.3392202044;480680.6439088741;442770.8624740845;446382.18353905436;234977.24436692704;281007.8604223974;459912.6855581306;200943.84832332042;200943.84832332042;273.5664966409845;2094256.9107330155;1138012.2562202248;260246.37557356435;355433.2608804015;0;6;7;34;21;21;0;18;127;119;1577466731480.0232;601738893370.2585;1326058501235.017;53456.3128382302;9279.716667580698;-0.0;3722.4814174386315;4853459.090315263;1043420.6603200823;0.0;987723.8661719155;3.1066139366347874;0.2624410181956269
7266;2019-06-18 18:06:45.111;676;674;232;231;205;38;114;27;-3;38;744;248;-6;33;246;172;237;621;208;90;113;-101;657;358;363;128;363;300;657;-2.0;0.0;1198.0;301.0;0.0;100;0;65;1;0;0;1;0;0;0;1;1;1;0;0;24872.0;10474.615234375;6811.2607421875;3883.06909179688;672.0;253013;552.0;0.0;Calculated values ==>;1560874005.111;340.76;340.56000000000006;296.36;296.26000000000005;293.66;276.96000000000004;274.1680685717883;284.56;275.86;272.86;276.96000000000004;347.56000000000006;297.96000000000004;272.56;276.46000000000004;297.76000000000005;290.36;296.86;335.26000000000005;282.16;284.46000000000004;328.36;340.36;263.06;239.943914813709;267.5978703862781;274.1680685717883;293.96000000000004;6570000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;3000000.0;6570000.0;0.0;0.0;0.1996666666666667;0.050166666666666665;0.0;0.0;0.0;10474.615234375;6811.2607421875;3883.06909179688;24872.0;488065.0566708075;487778.5471262951;264111.86551276286;263671.69119346933;253407.58806037958;430280.9020939914;446729.08510916616;441790.34602590936;474050.2932466569;528247.2471435006;474182.5043501532;441345.6675628473;446967.6594324875;465292.22471119097;456073.92579066654;266384.6312598794;480012.5125268419;442977.54009388597;446575.86770730716;231631.59724164338;281845.32903042674;460471.08487807884;199769.71061671572;200943.84832332042;273.09989505334437;2094673.607238884;1138188.6389520196;260311.05570972373;355546.8183385542;0;6;7;34;21;21;0;18;127;119;1577684795130.0579;601816580420.2709;1326238471235.0457;48323.453536702335;13078.518942111716;-0.0;0.0;4854307.113674402;1043606.9478970877;0.0;987754.881680286;2.9005683693983335;0.2792224619649968
7267;2019-06-18 18:07:45.122;675;673;232;231;206;37;115;28;-1;38;756;248;-3;34;245;172;237;608;207;89;114;-100;654;357;363;135;362;300;655;-1.0;-1.0;1333.0;287.0;0.0;100;99;61;1;0;0;1;0;0;0;1;1;0;0;0;23710.66015625;10121.9150390625;6740.1162109375;2931.45849609375;673.0;253014;545.0;0.0;Calculated values ==>;1560874065.122;340.66;340.46000000000004;296.36;296.26000000000005;293.76000000000005;276.86;274.0616903277293;284.66;275.96000000000004;273.06;276.96000000000004;348.76;297.96000000000004;272.86;276.56;297.66;290.36;296.86;333.96000000000004;282.06;284.56;327.66;340.46000000000004;263.16;241.49495122638035;267.5978703862781;274.0616903277293;293.86;6540000.000000001;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;3000000.0;6550000.0;0.0;0.0;0.22216666666666668;0.04783333333333333;0.0;0.0;0.0;10121.9150390625;6740.1162109375;2931.45849609375;23710.66015625;488239.7352826183;487847.7759827236;264256.7941823038;263813.47477757675;253860.77427375253;430346.717906069;446882.05092554615;442085.5645219337;473143.78782676667;529498.9437343386;474182.5043501532;441790.34602590936;447107.6914315893;465306.4224800408;456239.458526686;266630.0782670332;478286.99786789936;442817.6285442694;446729.08510916616;228704.35009887922;282264.0715131367;459496.98480789416;199816.8085602365;200943.84832332042;273.1142397344681;2095078.5369631413;1138360.308170985;260367.853850629;355659.76718316844;0;6;7;34;21;21;0;18;127;119;1577902635059.7603;601895494885.163;1326418504234.7996;53824.04194949039;12421.368430512957;-0.0;0.0;4855158.498860964;1043819.485916397;0.0;987754.881680286;3.3468282364446065;0.3128929158656114
7268;2019-06-18 18:08:45.122;673;650;233;232;206;36;115;27;-2;38;765;246;-3;39;245;172;237;582;207;89;115;-99;650;356;361;139;361;300;651;-2.0;0.0;1460.0;440.0;0.0;100;99;57;1;0;0;1;0;0;0;1;1;0;0;0;23403.1171875;9820.6123046875;6668.17236328125;2919.1552734375;518.0;253015;506.0;1002.0;Calculated values ==>;1560874125.122;340.46000000000004;338.16;296.46000000000004;296.36;293.76000000000005;276.76000000000005;273.955091788801;284.66;275.86;272.96000000000004;276.96000000000004;349.66;297.76000000000005;272.86;277.06;297.66;290.36;296.86;331.36;282.06;284.66;323.76000000000005;324.96000000000004;263.26000000000005;242.35481222062532;267.5978703862781;273.955091788801;293.86;6500000.0;3560000.0;3610000.0;1390000.0;3610000.0;3000000.0;6509999.999999999;0.0;0.0;0.24333333333333332;0.07333333333333333;0.0;0.0;2.536359303939571;9820.6123046875;6668.17236328125;2919.1552734375;23403.1171875;488377.79284306976;484964.68541149946;265008.01251188753;264553.1303837519;254044.95347533814;430412.23801567365;447265.42853054777;441938.07731780596;472621.17715536855;530436.8597464686;473947.63380759396;441790.34602590936;447805.08668736095;465451.58992337313;456404.5795205577;266967.25515312015;474790.0367329827;443229.8278896371;447265.42853054777;212398.47392691602;217415.1398638553;458977.5506073138;198812.68213768693;200943.84832332042;272.7124227515617;2095471.1517743391;1138526.4958988496;260416.6089653751;355771.5029212869;0;6;7;34;21;21;0;18;127;119;1578119835059.7603;601977694885.163;1326598504234.7996;59160.512827162296;19078.757021105972;-0.0;0.0;4856100.036817436;1044081.9869618271;0.0;987754.881680286;4.031302141519264;0.3982900728209878
7269;2019-06-18 18:09:45.083;671;587;233;232;206;35;115;26;-25;37;765;244;-26;27;245;171;237;534;210;88;115;-99;647;355;360;142;360;300;647;129.0;-1.0;1369.0;411.0;0.0;100;99;53;1;0;0;1;0;0;0;1;1;0;0;0;23233.41015625;9456.9921875;6685.82421875;2903.97998046875;500.0;253016;492.0;1156.0;Calculated values ==>;1560874185.083;340.26;331.86;296.46000000000004;296.36;293.76000000000005;276.66;273.8482719121499;284.66;275.76000000000005;270.66;276.86;349.66;297.56;270.56;275.86;297.66;290.26000000000005;296.86;326.56;281.96000000000004;284.66;322.36;323.16;263.26000000000005;242.98782864720522;267.5978703862781;273.8482719121499;294.16;6470000.0;3550000.0;3600000.0;1420000.0;3600000.0;3000000.0;6470000.0;0.021500000000000002;0.0;0.22816666666666666;0.0685;0.0;0.021500000000000002;2.9286238064420917;9456.9921875;6685.82421875;2903.97998046875;23233.41015625;488410.7181458448;476047.7471180069;265320.86494587763;264858.61600950547;254232.50806370802;430477.46260093397;447456.16685381945;438474.17998885084;472128.42060986464;530436.8597464686;473712.52661415795;438320.22817239247;446123.4859434057;465596.4787924315;456430.83553010726;267228.0925012341;467695.1759676334;443276.3520570671;447456.16685381945;206546.2383541025;209890.3038832737;458508.8054560802;198777.49995256265;198777.49995256265;272.69430739616;2095859.5368874583;1138687.0381825014;260465.1035504806;355882.71389192535;0;6;7;34;21;21;0;18;127;119;1578335994464.6365;602061940090.1147;1326778387234.6965;54690.79249494642;17791.594426990952;-0.0;5346.591338377022;4857048.181000007;1044389.0401759818;0.0;987799.4076473772;4.086197840314196;0.37614420433037155
7270;2019-06-18 18:10:45.114;668;563;233;232;206;35;116;25;-27;37;760;244;-28;35;245;171;237;487;209;88;116;-99;646;354;359;143;359;301;647;88.0;-1.0;1372.0;324.0;0.0;100;99;51;1;0;0;1;0;0;0;1;1;0;0;0;23202.560546875;9314.1826171875;6637.27685546875;2897.9453125;507.0;253017;495.0;1195.0;Calculated values ==>;1560874245.114;339.96000000000004;329.46000000000004;296.46000000000004;296.36;293.76000000000005;276.66;273.7412296467126;284.76000000000005;275.66;270.46000000000004;276.86;349.16;297.56;270.36;276.66;297.66;290.26000000000005;296.86;321.86;281.96000000000004;284.76000000000005;322.66;323.86;263.26000000000005;243.1966462407574;267.7187500070086;273.7412296467126;294.06;6459999.999999999;3540000.0;3590000.0;1430000.0;3590000.0;3010000.0;6470000.0;0.014666666666666666;0.0;0.22866666666666668;0.054000000000000006;0.0;0.014666666666666666;3.026451687592738;9314.1826171875;6637.27685546875;2897.9453125;23202.560546875;488090.18012590066;472328.7851324282;265320.86494587763;264858.61600950547;254232.50806370802;430542.39183029096;447797.0007832092;437940.2675631159;471996.43091952;529839.7408841682;473581.8329554858;437785.01000687695;447056.735888594;465741.0905809244;456595.48309247516;267316.6402672569;459788.7044103339;443481.0949305426;447797.0007832092;207800.24178383037;212816.51262364245;458351.8364987236;198968.89439759377;198968.89439759377;272.766091910352;2096246.7032435217;1138843.5454599012;260513.47790854433;355993.7970978165;0;6;7;34;21;21;0;18;127;119;1578551805910.1301;602147484265.3104;1326958780390.1091;54644.78733051607;14006.678873461013;-0.0;3649.4788936556934;4857959.781584385;1044654.1626966577;0.0;987874.4136325626;3.8357150223952514;0.34558834859146087
7271;2019-06-18 18:11:45.134;666;558;234;233;206;32;115;24;-26;35;753;244;-28;19;244;169;236;463;208;87;115;-101;647;352;357;144;357;302;648;-2.0;-2.0;1387.0;314.0;0.0;100;99;50;1;0;0;1;0;0;0;1;1;0;0;0;23184.263671875;9295.5224609375;6669.478515625;2904.00366210938;511.0;253018;498.0;1192.0;Calculated values ==>;1560874305.134;339.76;328.96000000000004;296.56;296.46000000000004;293.76000000000005;276.36;273.5264737036516;284.66;275.56;270.56;276.66;348.46000000000004;297.56;270.36;275.06;297.56;290.06;296.76000000000005;319.46000000000004;281.86;284.66;322.96000000000004;324.26000000000005;263.06;243.40439225979637;267.8393353686513;273.5264737036516;293.96000000000004;6470000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3020000.0;6480000.0;0.0;0.0;0.23116666666666666;0.052333333333333336;0.0;0.0;3.018293679363363;9295.5224609375;6669.478515625;2904.00366210938;23184.263671875;487698.8767552472;471413.2749957057;265707.5254469855;265241.71080924093;254185.29575189232;430671.36484660726;448024.6509679912;437869.15320432716;471666.44639072387;529032.944651942;473450.9307491817;437557.52604302316;444589.26801690354;465899.65062480443;456648.2394255332;266741.9803526179;455357.49181735324;443731.3529548978;448024.6509679912;209054.2704885073;214488.6975840042;457989.37037180655;198395.72139383192;198968.89439759377;272.530223052024;2096633.388964178;1138998.6780291281;260561.8435998423;356104.72368908307;0;6;7;34;21;21;0;18;127;119;1578766677510.0618;602233612965.2831;1327139740690.0515;55358.274986859484;13585.400963180673;-0.0;0.0;4858876.7793341335;1044884.1733398895;0.0;987904.8360941081;3.653805660142805;0.34623954580534105
7272;2019-06-18 18:12:45.124;665;558;233;232;205;32;116;23;-25;34;747;244;-27;31;244;169;236;461;209;86;115;-101;648;351;356;145;356;303;650;-2.0;-1.0;1407.0;310.0;0.0;100;99;50;1;0;0;1;0;0;0;1;1;0;1;0;23383.060546875;9243.140625;6661.794921875;2914.474609375;514.0;253019;502.0;1192.0;Calculated values ==>;1560874365.124;339.66;328.96000000000004;296.46000000000004;296.36;293.66;276.36;273.4187578820637;284.76000000000005;275.46000000000004;270.66;276.56;347.86;297.56;270.46000000000004;276.26000000000005;297.56;290.06;296.76000000000005;319.26000000000005;281.76000000000005;284.66;323.36;324.56;263.06;243.61107973660833;267.9596281332873;273.4187578820637;294.06;6480000.0;3510000.0;3560000.0;1450000.0;3560000.0;3030000.0;6500000.0;0.0;0.0;0.23450000000000001;0.051666666666666666;0.0;0.0;3.0178714338821835;9243.140625;6661.794921875;2914.474609375;23383.060546875;487449.36727405764;471156.53109849745;265085.29607198015;264628.6189151992;253724.39422509263;430735.4089219946;448362.19629508036;437798.07955487026;471434.6316277157;528329.302319711;473319.81905798696;437485.64907481754;446107.1014639255;466043.6885466112;456812.3516013391;266656.56132047717;454671.976042627;443777.75907578855;448212.9212645043;210726.34883551928;215742.86842915416;457831.2230040211;198200.7304823432;198968.89439759377;272.4485552103663;2097021.3853225568;1139153.1411400589;260610.32283755924;356215.7991187557;0;6;7;34;21;21;0;18;127;119;1578980541860.0957;602320298515.2969;1327321210440.0803;56185.5783575076;13414.242113620025;-0.0;0.0;4859806.156523466;1045109.132866061;0.0;987904.8360941081;3.698299781622712;0.35032763724094673
7273;2019-06-18 18:13:45.115;664;559;231;231;204;32;116;22;-25;33;741;244;-26;21;244;168;236;470;208;86;116;-101;649;351;356;144;356;302;650;-1.0;-1.0;1158.0;440.0;0.0;100;100;50;1;0;0;1;0;0;0;1;1;0;0;0;23396.681640625;9252.8642578125;6742.3779296875;2922.4150390625;517.0;253020;505.0;1192.0;Calculated values ==>;1560874425.115;339.56000000000006;329.06;296.26000000000005;296.26000000000005;293.56;276.36;273.4187578820637;284.76000000000005;275.36;270.66;276.46000000000004;347.26;297.56;270.56;275.26000000000005;297.56;289.96000000000004;296.76000000000005;320.16;281.76000000000005;284.76000000000005;323.66;324.86;263.06;243.40439225979637;267.8393353686513;273.4187578820637;293.96000000000004;6490000.000000001;3510000.0;3560000.0;1440000.0;3560000.0;3020000.0;6500000.0;0.0;0.0;0.193;0.07333333333333333;0.0;0.0;3.0174474128288145;9252.8642578125;6742.3779296875;2922.4150390625;23396.681640625;487199.3319678346;471315.11846693786;264176.99277827557;264176.99277827557;253359.41921001178;430735.4089219946;448362.19629508036;438024.4983934438;471468.59216682916;527779.3963660207;473450.9307491817;437869.15320432716;444876.6353584544;466043.6885466112;456674.80353496945;266571.8920498027;456312.92212090944;443777.75907578855;448362.19629508036;211980.4382156667;216997.06728235667;457989.37037180655;196945.36617004476;198968.89439759377;271.94713738494295;2097411.158032366;1139307.2513939145;260658.95628846646;356327.4838038521;0;6;7;34;21;21;0;18;127;119;1579194109819.8716;602406985510.2059;1327502683214.89;46528.27251911602;19143.226974795863;-0.0;0.0;4860661.9768875595;1045380.4044113434;0.0;987904.8360941081;3.471439338783546;0.3598671787457218
7274;2019-06-18 18:14:45.135;663;561;231;230;202;32;117;21;-23;32;736;243;-26;21;244;167;236;483;206;87;117;-100;650;351;357;145;356;303;651;257.0;0.0;1144.0;494.0;0.0;100;100;49;1;0;0;1;0;0;0;1;1;0;0;0;23314.84375;9204.7060546875;6743.28271484375;2921.41357421875;520.0;253021;507.0;1192.0;Calculated values ==>;1560874485.135;339.46000000000004;329.26000000000005;296.26000000000005;296.16;293.36;276.36;273.4187578820637;284.86;275.26000000000005;270.86;276.36;346.76;297.46000000000004;270.56;275.26000000000005;297.56;289.86;296.76000000000005;321.46000000000004;281.86;284.86;323.86;325.16;263.16;243.61107973660833;267.9596281332873;273.4187578820637;293.76000000000005;6500000.0;3510000.0;3570000.0000000005;1450000.0;3560000.0;3030000.0;6509999.999999999;0.04283333333333333;0.0;0.19066666666666665;0.08233333333333334;0.0;0.04283333333333333;3.0170216221652044;9204.7060546875;6743.28271484375;2921.41357421875;23314.84375;486948.76715772675;471503.8599741575;264103.21910661156;263658.0760020598;252591.8648698536;430735.4089219946;448323.9277563798;438109.25301780854;471236.42390828294;527178.9309647374;473201.6130517945;437642.0229114993;444677.7423059734;466043.6885466112;456537.1061020612;266487.95734988916;458484.09882336715;443731.3529548978;448323.9277563798;212816.51262364245;218251.29456621417;457934.03136953566;197189.04373332218;197189.04373332218;272.0447527868894;2097800.550498068;1139461.1157508318;260707.67109308558;356439.9017693559;0;6;7;34;21;21;0;18;127;119;1579408081119.8035;602493714410.1783;1327684243714.8323;45935.45323690873;21468.003982048245;-0.0;10756.944198987634;4861432.764778964;1045718.9441448511;0.0;987994.5071761383;4.14217684238596;0.36643484966995327
7275;2019-06-18 18:15:45.116;664;562;230;230;202;33;118;21;-12;32;733;244;-18;24;244;168;236;495;206;87;118;-98;651;352;357;140;357;303;652;291.0;-1.0;1023.0;480.0;0.0;100;0;48;1;0;0;1;0;0;0;1;1;1;0;0;24334.0390625;9162.1455078125;6731.32275390625;4111.21826171875;522.0;253022;510.0;1192.0;Calculated values ==>;1560874545.116;339.56000000000006;329.36;296.16;296.16;293.36;276.46000000000004;273.5264737036516;284.96000000000004;275.26000000000005;271.96000000000004;276.36;346.46000000000004;297.56;271.36;275.56;297.56;289.96000000000004;296.76000000000005;322.66;281.86;284.96000000000004;324.16;325.36;263.36;242.56692532238324;267.9596281332873;273.5264737036516;293.76000000000005;6509999.999999999;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3030000.0;6520000.0;0.0485;0.0;0.1705;0.08;0.0;0.0485;3.016736781525331;9162.1455078125;6731.32275390625;4111.21826171875;24334.0390625;486984.8999448476;471534.3479137814;263586.46107049484;263586.46107049484;252548.19577845917;430671.36484660726;448473.2254793066;439799.2375881988;471900.24888135743;526864.984858283;473319.81905798696;438881.8371443283;445108.7251088686;465899.65062480443;456510.3522854336;266404.7425329454;460439.2955285443;443731.3529548978;448473.2254793066;214070.64678622372;219087.46209138638;458923.2969905021;197448.37848872293;197448.37848872293;272.15249232539264;2098197.4987810445;1139614.1243789692;260766.2577999989;356552.1545901756;0;6;7;34;21;21;0;18;127;120;1579622213289.6128;602579187335.1023;1327865986144.6704;41320.82147646064;20917.993480142333;-0.0;12174.705079043308;4862159.670141314;1046072.0489381172;0.0;988185.5437392107;3.719804354267855;0.32229243961336296
7276;2019-06-18 18:16:45.106;665;564;230;229;202;33;120;20;-2;31;723;246;-6;13;244;167;237;503;206;88;119;-99;652;352;357;136;357;303;653;236.0;-1.0;1017.0;453.0;0.0;100;0;48;1;0;0;1;0;0;0;1;1;1;0;0;24174.181640625;9150.0830078125;6747.04541015625;3895.42553710938;525.0;253023;513.0;1192.0;Calculated values ==>;1560874605.106;339.66;329.56;296.16;296.06;293.36;276.46000000000004;273.5264737036516;285.16;275.16;272.96000000000004;276.26000000000005;345.46000000000004;297.76000000000005;272.56;274.46000000000004;297.56;289.86;296.86;323.46000000000004;281.96000000000004;285.06;324.46000000000004;325.66;263.26000000000005;241.71165711629368;267.9596281332873;273.5264737036516;293.76000000000005;6520000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3030000.0;6530000.0;0.03933333333333333;0.0;0.1695;0.0755;0.0;0.03933333333333333;3.0163080546116987;9150.0830078125;6747.04541015625;3895.42553710938;24174.181640625;487021.15221226885;471723.3790122072;263515.3561963888;263077.8628671882;252504.71248859138;430671.36484660726;448771.1479744428;441306.1226980395;472329.59916539915;525817.8335889742;473556.0469295574;440706.57273408404;443518.9199794291;465899.65062480443;456372.3140648671;266797.203030535;461676.11320107686;443888.27381123917;448622.29833215266;215324.80838970217;220341.7376933702;459443.1041840647;197498.6776655945;197498.6776655945;272.17260049439045;2098601.666581106;1139766.7008496397;260832.9687113278;356664.4556049382;0;6;7;34;21;21;0;18;127;120;1579836377589.6467;602661973535.1155;1328047755844.6992;41325.36193299943;19776.8042021445;-0.0;9877.529079551286;4862848.273550137;1046411.1157316378;0.0;988369.2817291252;3.586181721459152;0.3180730499981759
7277;2019-06-18 18:17:45.107;667;566;229;229;201;34;121;20;6;31;723;248;2;41;244;167;236;509;209;89;121;-99;651;352;357;133;357;303;652;305.0;-1.0;926.0;338.0;0.0;100;0;47;1;0;0;1;0;0;0;1;1;1;0;0;24043.771484375;9138.919921875;6718.60205078125;3901.96069335938;527.0;253024;515.0;1193.0;Calculated values ==>;1560874665.107;339.86;329.76000000000005;296.06;296.06;293.26000000000005;276.56;273.5264737036516;285.26000000000005;275.16;273.76000000000005;276.26000000000005;345.46000000000004;297.96000000000004;273.36;277.26000000000005;297.56;289.86;296.76000000000005;324.06;282.06;285.26000000000005;324.66;325.86;263.26000000000005;241.05796691057077;267.9596281332873;273.5264737036516;294.06;6509999.999999999;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;3030000.0;6520000.0;0.05083333333333333;0.0;0.15433333333333332;0.05633333333333333;0.0;0.05083333333333333;3.0185514810597844;9138.919921875;6718.60205078125;3901.96069335938;24043.771484375;487414.91061862715;472166.58343857195;263147.4438973734;263147.4438973734;252190.64189852722;430671.36484660726;448919.77604721463;442493.0341924577;472723.10170879104;525817.8335889742;473792.03106838174;441901.5654153896;447516.57979027147;465899.65062480443;456372.3140648671;266404.7425329454;462846.1405244088;444044.9097026013;448919.77604721463;216160.93158060662;221177.93781777218;459905.52999830607;198159.26216329384;198159.26216329384;272.4361370914761;2099003.489555197;1139919.111747948;260897.94801306503;356776.6712043185;0;6;7;34;21;21;0;18;127;120;1580050581160.239;602742674880.3386;1328229558875.202;37708.84548316761;14745.03975470569;-0.0;12746.992789099306;4863506.902924066;1046698.8025601078;0.0;988557.82255418;3.299725965959206;0.2626093264474004
7278;2019-06-18 18:18:45.127;668;568;229;228;201;33;122;19;9;31;732;248;6;23;245;167;236;514;210;89;122;-100;651;352;357;131;357;302;652;151.0;-1.0;920.0;325.0;0.0;100;0;44;1;0;0;1;0;0;0;1;1;1;0;0;23706.02734375;8939.4296875;6795.87158203125;3902.53002929688;529.0;253025;518.0;1193.0;Calculated values ==>;1560874725.127;339.96000000000004;329.96000000000004;296.06;295.96000000000004;293.26000000000005;276.46000000000004;273.5264737036516;285.36;275.06;274.06;276.26000000000005;346.36;297.96000000000004;273.76000000000005;275.46000000000004;297.66;289.86;296.76000000000005;324.56;282.06;285.36;324.96000000000004;326.06;263.16;240.61611355647437;267.8393353686513;273.5264737036516;294.16;6509999.999999999;3520000.0000000005;3570000.0000000005;1310000.0;3570000.0000000005;3020000.0;6520000.0;0.025166666666666667;0.0;0.15333333333333332;0.05416666666666667;0.0;0.025166666666666667;3.0182636692439155;8939.4296875;6795.87158203125;3902.53002929688;23706.02734375;487558.0266578749;472481.6026224134;263147.4438973734;262712.76535381854;252190.64189852722;430671.36484660726;449068.1841733082;443139.33368828957;472984.3684616349;526838.317763066;473922.394480154;442699.92918233894;445163.16002712236;466029.4888257932;456372.3140648671;266404.7425329454;463693.2242880794;444044.9097026013;449068.1841733082;217415.1398638553;222014.15119762826;460112.3281105789;197923.7583750126;197923.7583750126;272.3423009091304;2099401.537183635;1140069.8148789494;260963.00711487405;356889.329358094;0;6;7;34;21;21;0;18;127;120;1580264852560.171;602821901280.3135;1328411119375.1443;37599.7215480358;14201.880860676507;-0.0;6320.468049257106;4864134.683506258;1046940.1073066054;0.0;988716.7710262848;2.959699040771259;0.26574977441304665
7279;2019-06-18 18:19:45.118;670;570;229;228;200;33;123;19;5;31;743;248;4;52;245;167;236;517;209;90;123;-102;648;352;358;128;357;303;649;256.0;-1.0;1068.0;360.0;0.0;100;0;42;1;0;0;1;0;0;0;1;1;1;0;0;23481.89453125;8739.7626953125;6674.48779296875;3930.98266601562;531.0;253026;520.0;1192.0;Calculated values ==>;1560874785.118;340.16;330.16;296.06;295.96000000000004;293.16;276.46000000000004;273.5264737036516;285.46000000000004;275.06;273.66;276.26000000000005;347.46000000000004;297.96000000000004;273.56;278.36;297.66;289.86;296.76000000000005;324.86;282.16;285.46000000000004;325.16;326.26000000000005;262.96000000000004;239.943914813709;267.9596281332873;273.5264737036516;294.06;6480000.0;3520000.0000000005;3579999.9999999995;1280000.0;3570000.0000000005;3030000.0;6490000.000000001;0.042666666666666665;0.0;0.178;0.060000000000000005;0.0;0.042666666666666665;3.0154453446157135;8739.7626953125;6674.48779296875;3930.98266601562;23481.89453125;488162.5434773274;473172.97952586395;263359.13990700885;262919.94338752516;251962.82347232965;430671.36484660726;449031.26675432496;442345.5325163701;473374.68648612977;527911.1227596017;473792.03106838174;442197.7884769968;449045.67269265273;466029.4888257932;456372.3140648671;266656.56132047717;464618.5443221824;443999.21284000925;449031.26675432496;218251.29456621417;222850.3779558165;460371.8591727025;198140.77083915213;198140.77083915213;272.4287739469506;2099794.7108806116;1140217.1193829945;261028.27659537565;357001.5655148187;0;6;7;34;21;21;0;18;127;120;1580479320384.9458;602899589625.2319;1328592592149.9539;43468.4475785448;15733.865300013023;-0.0;10704.661159047373;4864810.150246393;1047189.5344380001;0.0;988858.6258214603;3.6136537347484894;0.30155359541885735
7280;2019-06-18 18:20:45.108;671;571;229;229;201;33;124;21;-2;32;755;248;-1;36;245;166;236;518;212;90;124;-103;650;352;357;136;357;304;651;-1.0;-1.0;1111.0;453.0;0.0;100;100;45;1;0;0;1;0;0;0;1;0;1;0;0;22763.53515625;8975.693359375;6728.20361328125;2974.091796875;533.0;253027;522.0;1194.0;Calculated values ==>;1560874845.108;340.26;330.26000000000005;296.06;296.06;293.26000000000005;276.46000000000004;273.5264737036516;285.56;275.26000000000005;272.96000000000004;276.36;348.66;297.96000000000004;273.06;276.76000000000005;297.66;289.76000000000005;296.76000000000005;324.96000000000004;282.16;285.56;325.36;326.46000000000004;262.86;241.71165711629368;268.0796299477929;273.5264737036516;294.36;6500000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3040000.0;6509999.999999999;0.0;0.0;0.18516666666666665;0.0755;0.0;0.0;3.02021521042444;8975.693359375;6728.20361328125;2974.091796875;22763.53515625;488092.856403148;473078.39076571056;263217.5118408876;263217.5118408876;252233.6811384052;430671.36484660726;449364.3469875088;441093.7378204844;472427.34351167246;529088.6247878366;473661.4607848703;441243.57701197703;446621.9564447741;466029.4888257932;456234.1238340642;266487.95734988916;464506.3189052042;444201.263013129;449364.3469875088;219087.46209138638;223686.61821467688;459039.652569958;197042.8358136539;198140.77083915213;271.9901544915251;2100180.0252316385;1140364.7235786736;261085.80929219435;357113.23599503934;0;6;7;34;21;21;0;18;127;120;1580693784634.98;602978776425.2445;1328774661799.983;45190.09202159811;19780.75966510096;-0.0;0.0;4865548.848272984;1047485.4403202217;0.0;988947.8164635482;3.478471503992108;0.3700744305893069
7281;2019-06-18 18:21:45.139;671;573;230;229;201;33;125;21;-2;32;763;247;-3;47;245;166;237;522;211;91;124;-103;650;352;357;140;357;305;651;161.0;-1.0;1014.0;478.0;0.0;100;99;46;1;0;0;1;0;0;0;1;0;1;0;0;22843.482421875;9022.46875;6716.53369140625;2955.07446289062;535.0;253028;524.0;1193.0;Calculated values ==>;1560874905.139;340.26;330.46000000000004;296.16;296.06;293.26000000000005;276.46000000000004;273.5264737036516;285.66;275.26000000000005;272.96000000000004;276.36;349.46000000000004;297.86;272.86;277.86;297.66;289.76000000000005;296.86;325.36;282.26000000000005;285.56;325.56;326.66;262.86;242.56692532238324;268.19934244402924;273.5264737036516;294.26000000000005;6500000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3050000.0;6509999.999999999;0.026833333333333334;0.0;0.169;0.07966666666666668;0.0;0.026833333333333334;3.0173955798407754;9022.46875;6716.53369140625;2955.07446289062;22843.482421875;488092.856403148;473391.14919365605;263658.0760020598;263217.5118408876;252233.6811384052;430671.36484660726;449512.1048328064;440880.4687282554;471900.24888135743;529848.3059433332;473412.34596209106;440729.75779049523;447978.07099077606;466029.4888257932;456234.1238340642;266967.25515312015;465174.3713725732;444357.33609619254;449364.3469875088;219923.6425635755;224522.8720964353;458414.77532386186;197020.86201672073;197020.86201672073;271.98134761241624;2100560.2800743636;1140514.7857547526;261135.24453929721;357225.333359453;0;6;7;34;21;21;0;18;127;120;1580908095304.6191;603061619205.105;1328957456194.675;41212.27353424937;20824.38176013558;-0.0;6771.216846716147;4866269.239994921;1047823.9913258875;0.0;989004.2724243595;3.680731201297534;0.3556666515280174
7282;2019-06-18 18:22:45.129;671;574;230;229;202;34;126;22;3;32;764;245;1;36;245;166;236;526;210;92;125;-104;650;353;358;142;358;305;651;155.0;-1.0;1045.0;373.0;0.0;100;99;48;1;0;0;1;0;0;0;1;0;1;0;0;22920.3828125;9130.921875;6761.875;2948.12084960938;537.0;253029;526.0;1195.0;Calculated values ==>;1560874965.129;340.26;330.56;296.16;296.06;293.36;276.56;273.6339639331285;285.76000000000005;275.36;273.46000000000004;276.36;349.56000000000006;297.66;273.26000000000005;276.76000000000005;297.66;289.76000000000005;296.76000000000005;325.76000000000005;282.36;285.66;325.76000000000005;326.86;262.76000000000005;242.98782864720522;268.19934244402924;273.6339639331285;294.16;6500000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3050000.0;6509999.999999999;0.025833333333333333;0.0;0.17416666666666666;0.06216666666666667;0.0;0.025833333333333333;3.022162683851052;9130.921875;6761.875;2948.12084960938;22920.3828125;488092.856403148;473547.2663083464;263658.0760020598;263217.5118408876;252591.8648698536;430607.02586249536;449475.90781337186;441630.0847411902;471635.3862721799;529952.8012266188;473175.48660142027;441331.01728135947;446429.01896656933;465885.42676947766;456068.57679068804;266487.95734988916;465838.65739794687;444312.221826339;449327.91110277054;220759.83610629753;225359.1397227605;457997.92212503153;197950.05324146885;197950.05324146885;272.3568416712433;2100941.5820571203;1140666.0387969424;261184.4296346935;357337.63471188716;0;6;7;34;21;21;0;18;127;120;1581122559554.6533;603146205105.1184;1329140425694.704;42440.9388195348;16166.30918226148;-0.0;6493.927994750294;4866966.2339129625;1048132.1957078301;0.0;989114.7968742436;3.4553081197055273;0.3144561597437609
7283;2019-06-18 18:23:45.130;670;575;230;229;202;34;126;21;2;33;760;244;1;48;245;166;236;528;210;92;126;-105;652;353;358;142;358;304;653;303.0;-1.0;1094.0;215.0;0.0;100;100;48;1;0;0;1;0;0;0;1;0;1;0;0;22993.1796875;9153.646484375;6777.3505859375;2934.30834960938;539.0;253030;528.0;1193.0;Calculated values ==>;1560875025.13;340.16;330.66;296.16;296.06;293.36;276.56;273.6339639331285;285.76000000000005;275.26000000000005;273.36;276.46000000000004;349.16;297.56;273.26000000000005;277.96000000000004;297.66;289.76000000000005;296.76000000000005;325.96000000000004;282.36;285.76000000000005;325.96000000000004;327.06;262.66;242.98782864720522;268.0796299477929;273.6339639331285;294.16;6520000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3040000.0;6530000.0;0.050499999999999996;0.0;0.18233333333333332;0.035833333333333335;0.0;0.050499999999999996;3.016812992059633;9153.646484375;6777.3505859375;2934.30834960938;22993.1796875;487737.54131035594;473453.7182496363;263515.3561963888;263077.8628671882;252504.71248859138;430607.02586249536;449475.90781337186;441691.54992388893;471734.03124744946;529611.0691093424;473188.49693772214;441542.48092842754;448305.2499804515;465885.42676947766;456068.57679068804;266322.23339089856;465895.36988122424;444312.221826339;449475.90781337186;221596.04284303306;226195.42121513622;457895.6392325079;199338.16627525064;199338.16627525064;272.90812651118154;2101324.2014558953;1140818.412739882;261233.45069515993;357450.46347253;0;6;7;34;21;21;0;18;127;120;1581337363135.2473;603231406525.354;1329323128740.2095;44189.10028526838;9264.976114301719;-0.0;12631.95594767512;4867688.162939449;1048344.1266180106;0.0;989274.1818972441;3.503045981829584;0.253102292112475
7284;2019-06-18 18:24:45.110;670;576;229;229;201;33;127;20;-22;33;754;244;-21;36;245;166;236;532;209;93;127;-105;650;353;358;144;358;303;651;246.0;-1.0;1217.0;219.0;0.0;100;100;46;1;0;0;1;0;0;0;1;0;1;0;0;22622.375;9017.548828125;6690.7919921875;2925.00366210938;540.0;253031;530.0;1195.0;Calculated values ==>;1560875085.11;340.16;330.76000000000005;296.06;296.06;293.26000000000005;276.46000000000004;273.6339639331285;285.86;275.16;270.96000000000004;276.46000000000004;348.56000000000006;297.56;271.06;276.76000000000005;297.66;289.76000000000005;296.76000000000005;326.36;282.46000000000004;285.86;326.16;327.16;262.66;243.40439225979637;267.9596281332873;273.6339639331285;294.06;6500000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3030000.0;6509999.999999999;0.041;0.0;0.20283333333333334;0.0365;0.0;0.041;3.021724143230373;9017.548828125;6690.7919921875;2925.00366210938;22622.375;487950.2269655599;473858.9810885952;263217.5118408876;263217.5118408876;252233.6811384052;430607.02586249536;449623.6896413091;438264.37560948916;471468.59216682916;529060.7471719419;473319.81905798696;438419.19255376846;446814.236746235;465885.42676947766;456068.57679068804;266487.95734988916;466828.2283421852;444468.30557177216;449623.6896413091;222432.26289678228;226613.5671989835;457578.6660947805;199375.35941462158;199375.35941462158;272.92283467491905;2101704.204367027;1140969.78889139;261282.2620192124;357562.6605820969;0;6;7;34;21;21;0;18;127;120;1581552091534.4622;603317177925.0403;1329505168039.5437;48454.65545152564;9424.4206938258;-0.0;10260.181539294188;4868459.936890667;1048499.8196758511;0.0;989464.8861196673;3.656845272673733;0.2761122140414448
7285;2019-06-18 18:25:45.111;670;577;229;229;201;34;128;21;-23;33;746;244;-24;36;245;167;236;533;210;93;128;-104;652;353;358;144;358;304;653;-1.0;-1.0;1402.0;266.0;0.0;100;100;46;1;0;0;1;0;0;0;1;0;1;0;0;22742.548828125;9072.6982421875;6745.36865234375;2936.60766601562;542.0;253032;531.0;1195.0;Calculated values ==>;1560875145.111;340.16;330.86;296.06;296.06;293.26000000000005;276.56;273.6339639331285;285.96000000000004;275.26000000000005;270.86;276.46000000000004;347.76;297.56;270.76000000000005;276.76000000000005;297.66;289.86;296.76000000000005;326.46000000000004;282.46000000000004;285.96000000000004;326.26000000000005;327.36;262.76000000000005;243.40439225979637;268.0796299477929;273.6339639331285;294.16;6520000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3040000.0;6530000.0;0.0;0.0;0.23366666666666666;0.044333333333333336;0.0;0.0;3.0214308213530088;9072.6982421875;6745.36865234375;2936.60766601562;22742.548828125;487737.54131035594;473766.0171222983;263077.8628671882;263077.8628671882;252147.7832731392;430607.02586249536;449771.25813504297;437883.18805776763;471468.59216682916;528147.6268721176;473188.49693772214;437727.04723144654;446621.9564447741;465885.42676947766;456207.11207956326;266322.23339089856;466721.2214674598;444468.30557177216;449771.25813504297;222850.3779558165;227449.86971758792;457681.3974366384;198985.18018086947;199375.35941462158;272.7683721684391;2102082.2517006574;1141120.5434632604;261331.10959452786;357674.6304539111;0;6;7;34;21;21;0;18;127;120;1581766895115.0562;603403579365.2793;1329687271075.0474;55822.50117390187;11468.865631672425;-0.0;0.0;4869328.927681221;1048673.933297557;0.0;989550.3890577564;3.587978377781679;0.3336657775117218
7286;2019-06-18 18:26:45.131;671;579;230;229;201;34;128;21;-23;33;740;244;-25;32;245;166;236;536;208;93;128;-103;652;353;358;145;358;304;653;301.0;-1.0;1229.0;305.0;0.0;100;100;47;1;0;0;1;0;0;0;1;0;1;0;0;22786.576171875;9146.736328125;6788.83837890625;2933.88403320312;543.0;253033;532.0;1194.0;Calculated values ==>;1560875205.131;340.26;331.06;296.16;296.06;293.26000000000005;276.56;273.6339639331285;285.96000000000004;275.26000000000005;270.86;276.46000000000004;347.16;297.56;270.66;276.36;297.66;289.76000000000005;296.76000000000005;326.76000000000005;282.46000000000004;285.96000000000004;326.36;327.46000000000004;262.86;243.61107973660833;268.0796299477929;273.6339639331285;293.96000000000004;6520000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3040000.0;6530000.0;0.050166666666666665;0.0;0.2048333333333333;0.05083333333333333;0.0;0.050166666666666665;3.0187556015673858;9146.736328125;6788.83837890625;2933.88403320312;22786.576171875;487880.4895538547;474077.6250514479;263515.3561963888;263077.8628671882;252147.7832731392;430607.02586249536;449771.25813504297;437883.18805776763;471335.537891427;527519.8571458375;473188.49693772214;437570.5891863215;446054.7494118788;465885.42676947766;456068.57679068804;266322.23339089856;467214.0480220018;444468.30557177216;449771.25813504297;223268.49639005636;227868.02628245065;457625.494730454;198905.0765020817;198905.0765020817;272.736616139079;2102461.7875453285;1141272.4226941718;261380.04666559387;357787.4531074885;0;6;7;34;21;21;0;18;127;120;1581981766714.9878;603490308265.2517;1329869731874.9893;48950.68318365633;13151.621259942256;-0.0;12585.120111920223;4870202.328587213;1048879.17241183;0.0;989655.3000173228;3.9581116545895765;0.3048709660239793
7287;2019-06-18 18:27:45.132;670;579;230;229;202;34;129;21;-23;33;734;244;-24;22;245;166;236;537;207;94;129;-102;652;354;359;146;359;305;653;264.0;-2.0;1605.0;368.0;0.0;100;100;48;1;0;0;1;0;0;0;1;0;1;0;0;22839.26953125;9160.85546875;6742.3681640625;2931.36401367188;544.0;253034;534.0;1194.0;Calculated values ==>;1560875265.132;340.16;331.06;296.16;296.06;293.36;276.56;273.7412296467126;286.06;275.26000000000005;270.86;276.46000000000004;346.56000000000006;297.56;270.76000000000005;275.36;297.66;289.76000000000005;296.76000000000005;326.86;282.56;286.06;326.56;327.56;262.96000000000004;243.81672145450628;268.19934244402924;273.7412296467126;293.86;6520000.0;3540000.0;3590000.0;1460000.0;3590000.0;3050000.0;6530000.0;0.044000000000000004;0.0;0.2675;0.06133333333333334;0.0;0.044000000000000004;3.018608584324537;9160.85546875;6742.3681640625;2931.36401367188;22839.26953125;487737.54131035594;474077.6250514479;263515.3561963888;263077.8628671882;252504.71248859138;430542.39183029096;449735.6609706538;437656.05685647397;471202.2589852102;526813.769389227;473056.9634372156;437499.1961693786;444422.66845152143;465741.0905809244;455902.61431192263;266322.23339089856;467377.8843352611;444423.60101292573;449735.6609706538;224104.74344509715;228286.1864045524;457569.6314955307;199204.2990481196;199204.2990481196;272.8593642044748;2102842.0092626517;1141424.9885016824;261428.9245472099;357900.2150412113;0;6;7;34;21;21;0;18;127;120;1582196870299.728;603577609720.1462;1330052434919.7686;63785.84521373479;15846.40705677455;-0.0;11023.379924591507;4871141.815313907;1049120.8266750146;0.0;989852.0407963477;4.813252824891149;0.38949943352706284
7288;2019-06-18 18:28:45.122;668;580;230;230;202;34;130;21;-23;33;730;244;-24;30;246;166;236;539;206;95;130;-100;654;353;359;145;358;304;655;246.0;-1.0;1410.0;257.0;0.0;100;100;49;1;0;0;1;0;0;0;1;0;1;0;0;23033.541015625;9259.091796875;6785.61767578125;2928.82299804688;546.0;253035;535.0;1195.0;Calculated values ==>;1560875325.122;339.96000000000004;331.16;296.16;296.16;293.36;276.56;273.6339639331285;286.16;275.26000000000005;270.86;276.46000000000004;346.16;297.56;270.76000000000005;276.16;297.76000000000005;289.76000000000005;296.76000000000005;327.06;282.66;286.16;326.66;327.76000000000005;263.16;243.61107973660833;268.0796299477929;273.6339639331285;293.76000000000005;6540000.000000001;3529999.9999999995;3590000.0;1450000.0;3579999.9999999995;3040000.0;6550000.0;0.041;0.0;0.235;0.04283333333333333;0.0;0.041;3.020841877452555;9259.091796875;6785.61767578125;2928.82299804688;23033.541015625;487237.6161347044;473985.3988205258;263374.6440750106;263374.6440750106;252418.29671162303;430607.02586249536;449883.2528742092;437883.18805776763;471335.537891427;526472.7720350736;473188.49693772214;437727.04723144654;445769.9504256632;466015.41043311567;456068.57679068804;266159.2775681418;467436.3809146156;444579.6943532492;449883.2528742092;224522.8720964353;229122.51738040973;457934.03136953566;199383.44603015672;199383.44603015672;272.9260321178083;2103224.2189716995;1141578.4624789937;261477.75129983336;358012.929467692;0;6;7;34;21;21;0;18;127;120;1582412234399.7622;603664895170.1602;1330235104469.7976;56047.43937648856;11074.583405370064;-0.0;10270.492080606153;4872140.259583867;1049345.1308719702;0.0;990029.4601549302;4.078972378072766;0.31216160332391196
7289;2019-06-18 18:29:45.103;667;581;230;230;203;34;131;21;-22;32;725;244;-24;7;246;166;236;541;208;95;130;-100;653;354;359;138;359;305;654;275.0;-1.0;1511.0;227.0;0.0;100;0;51;1;0;0;1;0;0;0;1;1;1;0;0;24012.099609375;9415.5556640625;6768.53759765625;3916.6728515625;547.0;253036;537.0;1196.0;Calculated values ==>;1560875385.103;339.86;331.26000000000005;296.16;296.16;293.46000000000004;276.56;273.7412296467126;286.26000000000005;275.26000000000005;270.96000000000004;276.36;345.66;297.56;270.76000000000005;273.86;297.76000000000005;289.76000000000005;296.76000000000005;327.26000000000005;282.66;286.16;326.86;327.86;263.16;242.14157278889297;268.19934244402924;273.7412296467126;293.96000000000004;6530000.0;3540000.0;3590000.0;1380000.0;3590000.0;3050000.0;6540000.000000001;0.04583333333333333;0.0;0.2518333333333333;0.03783333333333334;0.0;0.04583333333333333;3.0232219410078707;9415.5556640625;6768.53759765625;3916.6728515625;24012.099609375;487201.0741865057;474264.96496817627;263444.753189695;263444.753189695;252819.66337141747;430542.39183029096;450030.6332733984;437812.597326149;472164.23178385233;525870.2965494684;473056.9634372156;437499.1961693786;442225.1804755989;465871.32459077286;455902.61431192263;266240.41617357306;467897.45463741594;444579.6943532492;449883.2528742092;225359.1397227605;229540.68826423294;459031.84620053536;199966.04862701727;199966.04862701727;273.16027572251534;2103616.1418283405;1141734.03526071;261534.77903402637;358125.844993627;0;6;7;34;21;21;0;18;128;120;1582627566189.5706;603749768285.0846;1330417746614.635;59897.68918073133;9801.322674864768;-0.0;11454.538527996296;4873106.163021339;1049519.0416666206;0.0;990210.4447465655;4.037336185408949;0.30025158710913025
