;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7290;2019-06-18 18:30:45.123;666;582;231;230;202;35;131;21;-22;32;718;246;-24;35;246;167;236;542;206;96;131;-100;653;355;360;133;360;305;653;288.0;-1.0;1300.0;177.0;0.0;100;0;52;1;0;0;1;0;0;0;1;1;1;1;0;24037.3359375;9437.5908203125;6770.9677734375;3932.20727539062;549.0;253037;539.0;1194.0;Calculated values ==>;1560875445.123;339.76;331.36;296.26000000000005;296.16;293.36;276.66;273.8482719121499;286.26000000000005;275.26000000000005;270.96000000000004;276.36;344.96000000000004;297.76000000000005;270.76000000000005;276.66;297.76000000000005;289.86;296.76000000000005;327.36;282.76000000000005;286.26000000000005;327.06;328.06;263.16;241.05796691057077;268.19934244402924;273.8482719121499;293.76000000000005;6530000.0;3550000.0;3600000.0;1330000.0;3600000.0;3050000.0;6530000.0;0.048;0.0;0.21666666666666667;0.029500000000000002;0.0;0.048;3.0178706334439585;9437.5908203125;6770.9677734375;3932.20727539062;24037.3359375;487057.523888811;474543.757698519;263957.29466649424;263515.3561963888;252504.71248859138;430477.46260093397;449848.0173849151;437812.597326149;472820.39598721155;525135.8899132764;473293.9473515579;437499.1961693786;446287.039416296;465726.964571486;455875.4665706301;266240.41617357306;468193.83138529485;444535.3988293008;449848.0173849151;226195.42121513622;230377.04089860234;459805.34044751525;200404.55562156692;200404.55562156692;273.33720863002475;2104016.687261758;1141891.1971845478;261600.20817084165;358238.71181475406;0;6;7;34;21;21;0;18;128;120;1582843338089.502;603831095385.0587;1330600807614.577;51438.40903599279;7652.323152365476;-0.0;11973.286164640713;4874034.273106457;1049664.5371974842;0.0;990405.7416962329;3.5283672336354495;0.24645255853750872
7291;2019-06-18 18:31:45.134;666;583;230;229;203;35;132;21;-21;32;726;247;-23;16;246;167;236;543;205;97;132;-100;654;355;359;130;359;306;655;262.0;-1.0;1462.0;176.0;0.0;100;0;55;1;0;0;1;0;0;0;1;1;1;0;0;24358.53515625;9672.775390625;6821.541015625;3945.8603515625;551.0;253038;541.0;1197.0;Calculated values ==>;1560875505.134;339.76;331.46000000000004;296.16;296.06;293.46000000000004;276.66;273.8482719121499;286.36;275.26000000000005;271.06;276.36;345.76;297.86;270.86;274.76000000000005;297.76000000000005;289.86;296.76000000000005;327.46000000000004;282.86;286.36;327.26000000000005;328.26000000000005;263.16;240.39332010688793;268.3187672390254;273.8482719121499;293.66;6540000.000000001;3550000.0;3590000.0;1300000.0;3590000.0;3060000.0;6550000.0;0.043666666666666666;0.0;0.24366666666666664;0.029333333333333333;0.0;0.043666666666666666;3.0251559645240023;9672.775390625;6821.541015625;3945.8603515625;24358.53515625;486950.3018646422;474452.392621831;263374.6440750106;262940.1309955518;252775.91678829124;430477.46260093397;450177.80367915705;437742.05038880615;473211.5349843978;525896.6431998949;473281.1703141561;437427.84448784514;443346.1541946438;465871.32459077286;455875.4665706301;266159.2775681418;468090.06956156716;444891.0526304784;450177.80367915705;227031.71669481136;231213.40812182956;460265.31457067124;200510.51932178455;200510.51932178455;273.37885638028655;2104420.060126727;1142050.4794331135;261665.87077050738;358352.0034879577;0;6;7;34;21;21;0;18;128;120;1583059077635.0642;603910009850.2644;1330784141220.0547;57805.41640333092;7619.473993967343;-0.0;10902.138083605265;4874944.805221113;1049791.8255059477;0.0;990596.4051806967;3.7341667533149074;0.2656551946933901
7292;2019-06-18 18:32:45.124;665;584;230;230;202;35;133;22;-18;33;740;247;-23;36;246;167;236;545;205;98;132;-99;656;355;360;129;360;305;657;148.0;-1.0;1230.0;341.0;0.0;100;0;56;1;0;0;1;0;0;0;1;1;1;0;0;24524.322265625;9755.2041015625;6814.05908203125;3947.794921875;553.0;253039;543.0;1196.0;Calculated values ==>;1560875565.124;339.66;331.56;296.16;296.16;293.36;276.66;273.8482719121499;286.46000000000004;275.36;271.36;276.46000000000004;347.16;297.86;270.86;276.76000000000005;297.76000000000005;289.86;296.76000000000005;327.66;282.96000000000004;286.36;327.46000000000004;328.46000000000004;263.26000000000005;240.16925963744896;268.19934244402924;273.8482719121499;293.66;6559999.999999999;3550000.0;3600000.0;1290000.0;3600000.0;3050000.0;6570000.0;0.024666666666666667;0.0;0.20500000000000002;0.05683333333333333;0.0;0.024666666666666667;3.0223309122586284;9755.2041015625;6814.05908203125;3947.794921875;24524.322265625;486591.42016198265;474361.18754864624;263235.8762388106;263235.8762388106;252332.60457154326;430477.46260093397;450143.0350842623;438435.61618480866;473438.18344108673;527442.2860513828;473412.34596209106;437656.05685647397;446429.01896656933;465726.964571486;455875.4665706301;265998.9850132997;468149.68527665624;444847.3262068442;449995.63183530286;227868.02628245065;232049.79005350024;460517.3388307078;199146.62540726448;199146.62540726448;272.8407166960648;2104827.3493791167;1142212.352278936;261731.64026771972;358465.6145504561;0;6;7;34;21;21;0;18;128;120;1583274741685.0984;603987696900.2767;1330967410670.0837;49054.243109396564;14854.568879565697;-0.0;6187.6088252249465;4875835.153967667;1049979.0779826418;0.0;990738.7960025334;3.416494726186073;0.2965378128842279
7293;2019-06-18 18:33:45.125;666;586;230;230;202;35;133;22;-10;33;754;247;-14;19;246;166;236;547;206;98;133;-98;658;355;360;134;360;304;659;298.0;-1.0;1308.0;349.0;0.0;100;100;56;1;0;0;1;0;0;0;1;1;0;0;0;23642.734375;9843.96484375;6823.427734375;2988.20288085938;555.0;253040;546.0;1196.0;Calculated values ==>;1560875625.125;339.76;331.76000000000005;296.16;296.16;293.36;276.66;273.8482719121499;286.46000000000004;275.36;272.16;276.46000000000004;348.56000000000006;297.86;271.76000000000005;275.06;297.76000000000005;289.76000000000005;296.76000000000005;327.86;282.96000000000004;286.46000000000004;327.76000000000005;328.66;263.36;241.2770596917726;268.0796299477929;273.8482719121499;293.76000000000005;6580000.0;3550000.0;3600000.0;1340000.0;3600000.0;3040000.0;6590000.000000001;0.049666666666666665;0.0;0.218;0.05816666666666667;0.0;0.049666666666666665;3.022032382444027;9843.96484375;6823.427734375;2988.20288085938;23642.734375;486520.46477196546;474426.03875351424;263098.993551647;263098.993551647;252247.6234683926;430477.46260093397;450143.0350842623;439885.4375265266;472787.01963726926;528984.1077190351;473543.3119889892;439274.65340817464;444188.7006036905;465726.964571486;455736.23341735575;265841.2572617673;468209.91529967467;444847.3262068442;450143.0350842623;229122.51738040973;232886.18681767926;459852.09879031073;199400.64975827312;199400.64975827312;272.94128410330575;2105228.748207173;1142375.6814087231;261789.4412126724;358579.26216788427;0;6;7;34;21;21;0;18;128;120;1583490745284.8374;604066598215.1814;1331150113714.863;52425.683733479265;15149.592618696855;-0.0;12453.538471190795;4876680.834118104;1050229.1168287366;0.0;990894.1414855308;4.071553822440243;0.3205991195308577
7294;2019-06-18 18:34:45.105;668;588;229;228;201;34;133;23;-6;34;765;245;-9;31;246;166;236;550;206;99;133;-97;656;355;360;138;360;304;657;248.0;-1.0;1291.0;336.0;0.0;100;100;54;1;0;0;1;0;0;0;1;1;0;0;0;23373.234375;9658.3310546875;6796.79150390625;2968.89453125;558.0;253041;548.0;1198.0;Calculated values ==>;1560875685.105;339.96000000000004;331.96000000000004;296.06;295.96000000000004;293.26000000000005;276.56;273.8482719121499;286.46000000000004;275.46000000000004;272.56;276.56;349.66;297.66;272.26000000000005;276.26000000000005;297.76000000000005;289.76000000000005;296.76000000000005;328.16;283.06;286.46000000000004;327.96000000000004;328.96000000000004;263.46000000000004;242.14157278889297;268.0796299477929;273.8482719121499;293.76000000000005;6559999.999999999;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;6570000.0;0.04133333333333333;0.0;0.21516666666666667;0.056;0.0;0.04133333333333333;3.026635982599071;9658.3310546875;6796.79150390625;2968.89453125;23373.234375;487023.5402153929;474982.6138556392;262804.25817708566;262376.6844199162;251978.12356143375;430477.46260093397;450143.0350842623;440491.74836370035;472360.27449258295;530133.2815370072;473306.8303357368;440037.4285321836;445912.450752771;465726.964571486;455736.23341735575;265998.9850132997;468962.6433028066;445002.87759650644;450143.0350842623;229958.8627652946;234140.81001818314;459335.47050702886;199375.7032858974;199375.7032858974;272.93141470348223;2105620.4173469674;1142538.1463682177;261839.0671436296;358692.7261609637;0;6;7;34;21;21;0;18;128;120;1583706673284.906;604148171015.2073;1331332452914.921;51880.1356992406;14557.746964383361;-0.0;10365.049714332416;4877549.759541932;1050476.5954716199;0.0;991084.2330021701;3.954018987046422;0.3190699858682762
7295;2019-06-18 18:35:45.116;668;589;227;227;200;35;134;24;-2;34;768;243;-4;29;246;167;236;551;207;99;134;-97;657;355;360;140;360;304;658;295.0;-1.0;1191.0;228.0;0.0;100;100;54;1;0;0;1;0;0;0;1;1;0;0;0;23188.439453125;9646.2705078125;6816.0302734375;2957.65478515625;559.0;253042;550.0;1198.0;Calculated values ==>;1560875745.116;339.96000000000004;332.06;295.86;295.86;293.16;276.66;273.8482719121499;286.56;275.56;272.96000000000004;276.56;349.96000000000004;297.46000000000004;272.76000000000005;276.06;297.76000000000005;289.86;296.76000000000005;328.26000000000005;283.06;286.56;328.16;329.06;263.46000000000004;242.56692532238324;268.0796299477929;273.8482719121499;293.86;6570000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;6580000.0;0.04916666666666667;0.0;0.1985;0.038;0.0;0.04916666666666667;3.0264856155736117;9646.2705078125;6816.0302734375;2957.65478515625;23188.439453125;486916.3610621216;475015.1982268574;261888.42657621764;261888.42657621764;251584.10258095493;430477.46260093397;450290.22863845585;441093.7378204844;472096.9026672395;530446.4994497097;473070.1014623026;440793.27408520976;445627.2469483674;465726.964571486;455875.4665706301;265919.80645611923;468992.9875668678;445002.87759650644;450290.22863845585;230795.22267914342;234559.02529450474;459024.90053713735;199970.8820657894;199970.8820657894;273.16647359113784;2106008.5024308953;1142699.0475408265;261888.46410898247;358806.18713965314;0;6;7;34;21;21;0;18;128;120;1583922712884.6108;604231586305.0933;1331514886354.6716;47862.88686730696;9844.052701911221;-0.0;12307.367873156101;4878381.10378069;1050679.9810824217;0.0;991273.2044535567;3.6052763974130317;0.2618617730742196
7296;2019-06-18 18:36:45.116;669;591;227;226;199;34;134;23;2;34;766;242;0;34;246;166;236;553;206;99;134;-99;659;355;360;141;360;303;660;216.0;-1.0;1169.0;183.0;0.0;100;100;53;1;0;0;1;0;0;0;1;1;0;0;0;23010.462890625;9650.0810546875;6816.57373046875;2943.35595703125;561.0;253043;551.0;1198.0;Calculated values ==>;1560875805.116;340.06000000000006;332.26000000000005;295.86;295.76000000000005;293.06;276.56;273.8482719121499;286.56;275.46000000000004;273.36;276.56;349.76;297.36;273.16;276.56;297.76000000000005;289.76000000000005;296.76000000000005;328.46000000000004;283.06;286.56;328.26000000000005;329.26000000000005;263.26000000000005;242.77792619122317;267.9596281332873;273.8482719121499;293.76000000000005;6590000.000000001;3550000.0;3600000.0;1410000.0;3600000.0;3030000.0;6600000.0;0.036000000000000004;0.0;0.19483333333333333;0.030500000000000003;0.0;0.036000000000000004;3.0261843150046728;9650.0810546875;6816.57373046875;2943.35595703125;23010.462890625;486846.02401442884;475080.7846382823;261760.47471002303;261344.30388027665;251152.70299595775;430477.46260093397;450290.22863845585;441901.5654153896;471964.88962738856;530313.5891873743;473083.3453044321;441604.3489713403;446531.9673155462;465726.964571486;455736.23341735575;265763.32603459345;469054.1309574222;445002.87759650644;450290.22863845585;231213.40812182956;235395.46725036926;458665.41248498677;200157.577039535;200157.577039535;273.2400304435463;2106393.49328376;1142859.850470514;261937.6391985007;358919.792173019;0;6;7;34;21;21;0;18;128;120;1584138712884.6108;604315886305.0933;1331696986354.6716;47099.787068562335;7884.48898108628;-0.0;9004.77545756115;4879172.459396821;1050827.71892978;0.0;991450.8056479794;3.2967035596806795;0.2436503529415646
7297;2019-06-18 18:37:45.107;670;592;227;226;199;35;135;23;2;34;760;242;1;36;247;165;236;554;206;100;135;-101;657;355;361;141;360;303;658;258.0;-1.0;1232.0;252.0;0.0;100;100;52;1;0;0;1;0;0;0;1;1;0;0;0;22669.396484375;9507.7841796875;6765.49365234375;2939.73095703125;562.0;253044;553.0;1199.0;Calculated values ==>;1560875865.107;340.16;332.36;295.86;295.76000000000005;293.06;276.66;273.8482719121499;286.66;275.46000000000004;273.36;276.56;349.16;297.36;273.26000000000005;276.76000000000005;297.86;289.66;296.76000000000005;328.56;283.16;286.66;328.46000000000004;329.36;263.06;242.77792619122317;267.9596281332873;273.8482719121499;293.76000000000005;6570000.0;3550000.0;3610000.0;1410000.0;3600000.0;3030000.0;6580000.0;0.043000000000000003;0.0;0.20533333333333334;0.042;0.0;0.043000000000000003;3.0285592861744215;9507.7841796875;6765.49365234375;2939.73095703125;22669.396484375;487204.20324077766;475479.68476898957;261888.42657621764;261469.7810313268;251233.86032459274;430477.46260093397;450255.8188384086;441901.5654153896;471964.88962738856;529687.3334219017;473083.3453044321;441753.0823843035;446814.236746235;465857.34435233945;455596.8419422081;265919.80645611923;469478.45791786164;444959.55641343363;450255.8188384086;232049.79005350024;235813.6939595721;458461.602745482;199756.3450061245;199756.3450061245;273.08184297977857;2106774.1016798406;1143019.4754006024;261986.6575690693;359032.9590906226;0;6;7;34;21;21;0;18;128;120;1584354980440.2434;604400473615.3407;1331878759085.2034;49720.4852573691;10865.620825053016;-0.0;10771.47737478822;4879979.173976556;1050983.9464076508;0.0;991615.5830350815;3.714024400896151;0.281108559974821
7298;2019-06-18 18:38:45.137;671;593;228;227;199;35;135;23;0;34;754;242;0;30;247;165;236;555;207;100;135;-102;656;355;360;142;359;302;657;-2.0;0.0;1148.0;299.0;0.0;100;100;50;1;0;0;1;0;0;0;1;1;0;0;0;22577.615234375;9358.5693359375;6744.97900390625;2941.57421875;564.0;253045;554.0;1198.0;Calculated values ==>;1560875925.137;340.26;332.46000000000004;295.96000000000004;295.86;293.06;276.66;273.8482719121499;286.66;275.46000000000004;273.16;276.56;348.56000000000006;297.36;273.16;276.16;297.86;289.66;296.76000000000005;328.66;283.16;286.66;328.56;329.56;262.96000000000004;242.98782864720522;267.8393353686513;273.8482719121499;293.86;6559999.999999999;3550000.0;3600000.0;1420000.0;3590000.0;3020000.0;6570000.0;0.0;0.0;0.19133333333333333;0.049833333333333334;0.0;0.0;3.0257309507603405;9358.5693359375;6744.97900390625;2941.57421875;22577.615234375;487454.64814349863;475755.65156190854;262376.6844199162;261953.011443257;251274.68197198378;430477.46260093397;450437.21398841986;441814.68150891823;471832.65708311246;529137.3455859039;473214.8347337811;441814.68150891823;446159.5380015785;466001.4536310495;455596.8419422081;265998.9850132997;469770.4408163829;445158.15711647057;450437.21398841986;232467.98657752166;236650.15891445865;458202.38119344227;198893.26406127567;199756.3450061245;272.7402586709712;2107151.348639866;1143176.773622964;262035.69295094901;359145.6026563404;0;6;7;34;21;21;0;18;128;120;1584571388590.1404;604485416065.3002;1332060349835.117;46478.96453831561;12922.237670419636;-0.0;0.0;4880781.236888845;1051182.2776777623;0.0;991705.390227651;3.118971906113126;0.3004192747254036
7299;2019-06-18 18:39:45.108;672;594;228;227;199;34;135;22;-5;34;749;242;-5;42;246;165;236;555;207;100;135;-103;653;354;359;144;359;303;654;235.0;-1.0;1051.0;422.0;0.0;100;100;49;1;0;0;1;0;0;0;1;1;0;0;0;22437.154296875;9275.0205078125;6731.58935546875;2936.1474609375;565.0;253046;556.0;1197.0;Calculated values ==>;1560875985.108;340.36;332.56;295.96000000000004;295.86;293.06;276.56;273.7412296467126;286.66;275.36;272.66;276.56;348.06000000000006;297.36;272.66;277.36;297.76000000000005;289.66;296.76000000000005;328.66;283.16;286.66;328.76000000000005;329.66;262.86;243.40439225979637;267.9596281332873;273.7412296467126;293.86;6530000.0;3540000.0;3590000.0;1440000.0;3590000.0;3030000.0;6540000.000000001;0.03916666666666667;0.0;0.17516666666666666;0.07033333333333333;0.0;0.03916666666666667;3.0230539277915147;9275.0205078125;6731.58935546875;2936.1474609375;22437.154296875;487917.1669159873;476272.69223209674;262576.9853988876;262149.2724133448;251398.1351790275;430542.39183029096;450618.06980366615;440856.8528302407;471567.5291714911;528538.3341833716;473083.3453044321;440856.8528302407;447656.4881179867;465871.32459077286;455763.57488601323;266240.41617357306;470161.11393876973;445356.05276456533;450618.06980366615;233304.39079467155;237068.3971897606;457784.0918164557;198041.43884349125;198041.43884349125;272.39733835991603;2107526.2904095305;1143331.978486256;262084.65029075384;359257.85311196384;0;6;7;34;21;21;0;18;128;120;1584786984334.9827;604571174595.2374;1332241762109.9841;42533.166683345604;18268.56659243183;-0.0;9892.584712606851;4881522.6461274;1051442.075416801;0.0;991787.7885883963;3.7319972366430507;0.32501100365182384
7300;2019-06-18 18:40:45.108;671;595;228;227;200;34;135;22;-11;34;743;242;-10;22;246;164;236;554;204;100;135;-102;654;354;359;145;359;303;655;86.0;-1.0;942.0;329.0;0.0;100;100;48;1;0;0;1;0;0;0;1;1;0;0;0;22396.982421875;9204.5283203125;6800.5380859375;2933.30102539062;566.0;253047;557.0;1199.0;Calculated values ==>;1560876045.108;340.26;332.66;295.96000000000004;295.86;293.16;276.56;273.7412296467126;286.66;275.36;272.06;276.56;347.46000000000004;297.36;272.16;275.36;297.76000000000005;289.56;296.76000000000005;328.56;283.16;286.66;328.86;329.76000000000005;262.96000000000004;243.61107973660833;267.9596281332873;273.7412296467126;293.56;6540000.000000001;3540000.0;3590000.0;1450000.0;3590000.0;3030000.0;6550000.0;0.014333333333333333;0.0;0.157;0.05483333333333333;0.0;0.014333333333333333;3.027953166719759;9204.5283203125;6800.5380859375;2933.30102539062;22396.982421875;487667.75391790265;476305.37582491065;262509.7759876068;262083.4283004561;251708.78894119442;430542.39183029096;450618.06980366615;439951.1449090409;471434.6316277157;527911.1227596017;473083.3453044321;440102.7751569699;444821.6150417089;465871.32459077286;455624.37797550496;266159.2775681418;469870.4275142287;445356.05276456533;450618.06980366615;233722.59852315116;237486.63934987856;457728.37751507264;198123.91419856946;198123.91419856946;272.4302122101158;2107899.90821552;1143485.9747264904;262133.56236147325;359370.6208406422;0;6;7;34;21;21;0;18;128;120;1585002384334.9827;604657874595.2374;1332423562109.9841;37966.87522154401;14234.978071854925;-0.0;3619.082897006386;4882193.479809941;1051712.9382890034;0.0;991900.3858184764;2.9475051844830316;0.2731520738567034
7301;2019-06-18 18:41:45.129;671;595;229;228;200;33;135;23;-11;34;739;242;-12;41;246;165;236;555;203;100;135;-100;652;354;359;144;359;303;653;153.0;-1.0;1153.0;282.0;0.0;93;100;48;1;0;0;1;0;0;0;1;1;0;0;0;22064.306640625;9166.302734375;6438.03271484375;2947.8525390625;567.0;253048;558.0;1199.0;Calculated values ==>;1560876105.129;340.26;332.66;296.06;295.96000000000004;293.16;276.46000000000004;273.7412296467126;286.66;275.46000000000004;272.06;276.56;347.06000000000006;297.36;271.96000000000004;277.26000000000005;297.76000000000005;289.66;296.76000000000005;328.66;283.16;286.66;328.96000000000004;329.86;263.16;243.40439225979637;267.9596281332873;273.7412296467126;293.46000000000004;6520000.0;3540000.0;3590000.0;1440000.0;3590000.0;3030000.0;6530000.0;0.025500000000000002;0.0;0.19216666666666665;0.047;0.0;0.025500000000000002;3.027801167094373;9166.302734375;6438.03271484375;2947.8525390625;22064.306640625;487880.4895538547;476546.48468839074;263077.8628671882;262644.64640009444;251792.76654252765;430542.39183029096;450618.06980366615;439951.1449090409;471567.5291714911;527492.7868628803;473083.3453044321;439799.2375881988;447516.57979027147;465871.32459077286;455763.57488601323;266322.23339089856;470290.9976280205;445356.05276456533;450618.06980366615;234140.81001818314;237904.88540968279;458091.9548861343;199053.93094148845;199053.93094148845;272.7998004111684;2108270.548635902;1143639.1185666365;262182.58912780014;359480.9808763119;0;6;7;34;21;21;0;18;128;120;1585217859724.654;604744604940.1051;1332605425739.7068;46292.41461743132;12174.787125398356;-0.0;6414.885540985531;4882895.8863137895;1051933.0966937933;0.0;991984.0314877401;3.4972741395677365;0.2895115376028012
7302;2019-06-18 18:42:45.129;670;595;229;228;201;34;136;23;-7;34;736;242;-9;23;246;165;236;553;203;101;136;-99;651;355;360;144;360;305;652;149.0;-2.0;1088.0;194.0;0.0;92;100;50;1;0;0;1;0;0;0;1;1;0;0;0;22163.73046875;9307.583984375;6426.9677734375;2957.8857421875;568.0;253049;559.0;1201.0;Calculated values ==>;1560876165.129;340.16;332.66;296.06;295.96000000000004;293.26000000000005;276.56;273.8482719121499;286.76000000000005;275.46000000000004;272.46000000000004;276.56;346.76;297.36;272.26000000000005;275.46000000000004;297.76000000000005;289.66;296.76000000000005;328.46000000000004;283.26000000000005;286.76000000000005;329.06;329.96000000000004;263.26000000000005;243.40439225979637;268.19934244402924;273.8482719121499;293.46000000000004;6509999.999999999;3550000.0;3600000.0;1440000.0;3600000.0;3050000.0;6520000.0;0.024833333333333332;0.0;0.18133333333333335;0.03233333333333333;0.0;0.024833333333333332;3.032699270154093;9307.583984375;6426.9677734375;2957.8857421875;22163.73046875;487843.9303656681;476666.8363626926;263147.4438973734;262712.76535381854;252190.64189852722;430477.46260093397;450583.99260880315;440124.2130485236;471567.5291714911;527023.3157520024;472819.72876042995;439819.78721557604;444567.3504985989;465726.964571486;455596.8419422081;266404.7425329454;470100.7992710464;445313.1669787469;450583.99260880315;234559.02529450474;238323.1353838712;458194.50311601907;199896.77327907336;199896.77327907336;273.1372517132163;2108639.1156118135;1143793.067622626;262231.8036134772;359588.1892137142;0;6;7;34;21;21;0;18;128;120;1585433559724.654;604831004940.1051;1332787825739.7068;43561.242411526975;8351.626598061244;-0.0;6225.399280021623;4883644.666789031;1052104.1501414888;0.0;992089.3671945819;3.110256128426795;0.24221196446492108
7303;2019-06-18 18:43:45.120;668;595;230;229;202;35;137;23;-3;34;734;242;-5;42;247;166;236;554;204;102;137;-98;652;355;360;144;360;305;653;157.0;-2.0;1132.0;202.0;0.0;89;100;53;1;0;0;1;0;0;0;1;1;0;0;0;22359.458984375;9466.966796875;6283.69091796875;2970.82641601562;568.0;253050;560.0;1199.0;Calculated values ==>;1560876225.12;339.96000000000004;332.66;296.16;296.06;293.36;276.66;273.8482719121499;286.86;275.46000000000004;272.86;276.56;346.56000000000006;297.36;272.66;277.36;297.86;289.76000000000005;296.76000000000005;328.56;283.36;286.86;329.16;329.96000000000004;263.36;243.40439225979637;268.19934244402924;273.8482719121499;293.56;6520000.0;3550000.0;3600000.0;1440000.0;3600000.0;3050000.0;6530000.0;0.026166666666666668;0.0;0.18866666666666668;0.033666666666666664;0.0;0.026166666666666668;3.027648979945675;9466.966796875;6283.69091796875;2970.82641601562;22359.458984375;487451.3166993148;476546.48468839074;263515.3561963888;263077.8628671882;252504.71248859138;430477.46260093397;450730.56595860166;440729.75779049523;471567.5291714911;526813.769389227;472819.72876042995;440427.53025024605;447276.8002363944;465857.34435233945;455736.23341735575;266322.23339089856;470130.88196066534;445467.9093677258;450730.56595860166;234977.24436692704;238323.1353838712;458297.0152287529;199911.86498342652;199911.86498342652;273.1432036083894;2109010.0865362133;1143949.498744117;262281.2021371869;359694.09548104147;0;6;7;34;21;21;0;18;128;120;1585649527324.4275;604917391980.0144;1332970798289.515;45434.3091096003;8698.966724925987;-0.0;6563.08934218375;4884386.185139823;1052246.2171057896;0.0;992195.9219473777;3.2420701666841567;0.25324840883246147
7304;2019-06-18 18:44:45.120;667;596;230;230;202;35;138;23;0;34;732;242;-1;29;247;166;236;555;205;103;138;-97;652;356;361;144;361;305;653;133.0;-2.0;1137.0;350.0;2.0;87;100;55;1;0;0;1;0;0;0;1;1;0;0;0;22464.498046875;9663.3759765625;6256.373046875;2956.62548828125;569.0;253051;561.0;1198.0;Calculated values ==>;1560876285.12;339.86;332.76000000000005;296.16;296.16;293.36;276.66;273.955091788801;286.96000000000004;275.46000000000004;273.16;276.56;346.36;297.36;273.06;276.06;297.86;289.76000000000005;296.76000000000005;328.66;283.46000000000004;286.96000000000004;329.26000000000005;330.06;263.46000000000004;243.40439225979637;268.19934244402924;273.955091788801;293.66;6520000.0;3560000.0;3610000.0;1440000.0;3610000.0;3050000.0;6530000.0;0.022166666666666668;0.0;0.18949999999999997;0.058333333333333334;0.0003333333333333333;0.022500000000000003;3.0249715874439316;9663.3759765625;6256.373046875;2956.62548828125;22464.498046875;487308.03936681943;476699.4183431031;263515.3561963888;263515.3561963888;252504.71248859138;430412.23801567365;450696.8441627968;441181.0962547605;471567.5291714911;526604.181823349;472819.72876042995;441030.91413852724;445430.935595598;465712.960854355;455569.43109120143;266322.23339089856;470290.9976280205;445425.4242654712;450696.8441627968;235395.46725036926;238741.38928724395;458399.49139079434;199127.31237787215;200081.20932333166;272.83724930691835;2109383.619511474;1144108.918267229;262330.5975697227;359798.59601408185;0;6;7;34;21;21;0;18;128;120;1585865827324.4275;605003791980.0144;1333153798289.515;45869.19204467034;15124.21044242046;-0.0;5638.851783887966;4885147.047649441;1052444.7435821842;0.0;992297.604790095;3.5299286009404196;0.31259384389785616
7305;2019-06-18 18:45:45.121;665;596;230;229;202;36;139;24;1;34;731;242;0;45;247;167;236;554;207;103;139;-96;654;356;361;144;361;305;655;-1.0;-1.0;1302.0;400.0;0.0;89;100;57;1;0;0;1;0;0;0;1;1;0;0;0;22871.6875;9804.7412109375;6337.126953125;2965.13989257812;570.0;253052;561.0;1200.0;Calculated values ==>;1560876345.121;339.66;332.76000000000005;296.16;296.06;293.36;276.76000000000005;273.955091788801;287.06;275.56;273.26000000000005;276.56;346.26;297.36;273.16;277.66;297.86;289.86;296.76000000000005;328.56;283.46000000000004;287.06;329.26000000000005;330.16;263.56;243.40439225979637;268.19934244402924;273.955091788801;293.86;6540000.000000001;3560000.0;3610000.0;1440000.0;3610000.0;3050000.0;6550000.0;0.0;0.0;0.217;0.06666666666666667;0.0;0.0;3.029868934615793;9804.7412109375;6337.126953125;2965.13989257812;22871.6875;486806.47652355355;476458.73856180924;263374.6440750106;262940.1309955518;252418.29671162303;430412.23801567365;450843.4406997151;441331.01728135947;471567.5291714911;526499.3724961877;472819.72876042995;441181.0962547605;447698.11948457354;465712.960854355;455709.01711372373;266159.2775681418;469870.4275142287;445425.4242654712;450843.4406997151;235395.46725036926;239159.6471344744;458501.9317677722;198901.61312367272;200081.20932333166;272.7477290597548;2109761.427355435;1144271.1552814788;262379.94643716706;359903.5435968026;0;6;7;34;21;21;0;18;128;120;1586082430935.0266;605090193420.2534;1333336801340.021;52607.18070221802;17306.68790960663;-0.0;0.0;4885967.697768542;1052715.00557349;0.0;992344.5960049313;3.6590694055590856;0.3627866635127598
7306;2019-06-18 18:46:45.131;665;597;229;229;202;36;140;24;-6;35;731;243;-6;34;247;167;236;556;207;104;140;-95;655;356;361;145;361;305;656;-3.0;-2.0;1286.0;390.0;0.0;87;100;58;1;0;0;1;0;0;0;1;1;0;0;0;22708.048828125;9895.9931640625;6251.62939453125;2963.18994140625;571.0;253053;562.0;1198.0;Calculated values ==>;1560876405.131;339.66;332.86;296.06;296.06;293.36;276.76000000000005;273.955091788801;287.16;275.56;272.56;276.66;346.26;297.46000000000004;272.56;276.56;297.86;289.86;296.76000000000005;328.76000000000005;283.56;287.16;329.36;330.26000000000005;263.66;243.61107973660833;268.19934244402924;273.955091788801;293.86;6550000.0;3560000.0;3610000.0;1450000.0;3610000.0;3050000.0;6559999.999999999;0.0;0.0;0.21433333333333332;0.065;0.0;0.0;3.0246665318724726;9895.9931640625;6251.62939453125;2963.18994140625;22708.048828125;486698.99601631146;476491.61578287714;262871.9657784429;262871.9657784429;252375.36098290907;430412.23801567365;450989.8336964335;440276.00903072825;471533.705207396;526499.3724961877;472938.3775828188;440276.00903072825;446144.86104575056;465712.960854355;455709.01711372373;266078.8046797589;470061.5297310575;445580.17666919954;450989.8336964335;235813.6939595721;239577.9089402584;458447.52231375105;198927.1446541442;200081.20932333166;272.75786182153143;2110141.321796632;1144435.3554300421;262429.3574195672;360008.4673840669;0;6;7;34;21;21;0;18;128;120;1586299067034.9922;605176907870.2396;1333519831839.992;51729.106598047845;16868.824547874447;-0.0;0.0;4886837.3117407495;1052999.84897658;0.0;992344.5960049313;3.58948271539592;0.3553344904475661
7307;2019-06-18 18:47:45.121;666;598;228;227;202;37;141;25;-15;35;730;243;-15;36;247;167;236;557;204;104;140;-95;656;357;362;145;362;306;657;-2.0;-1.0;1376.0;244.0;0.0;92;100;61;1;0;0;1;0;0;0;1;1;0;0;0;23208.34765625;10081.6201171875;6460.71142578125;2960.10009765625;572.0;253054;564.0;1202.0;Calculated values ==>;1560876465.121;339.76;332.96000000000004;295.96000000000004;295.86;293.36;276.86;274.0616903277293;287.26000000000005;275.66;271.66;276.66;346.16;297.46000000000004;271.66;276.76000000000005;297.86;289.86;296.76000000000005;328.86;283.56;287.16;329.56;330.36;263.66;243.61107973660833;268.3187672390254;274.0616903277293;293.56;6559999.999999999;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3060000.0;6570000.0;0.0;0.0;0.22933333333333333;0.04066666666666666;0.0;0.0;3.0346122673939364;10081.6201171875;6460.71142578125;2960.10009765625;23208.34765625;486735.57347274816;476524.6295379832;262376.6844199162;261953.011443257;252332.60457154326;430346.717906069;450956.69263597444;438677.07709952706;471533.705207396;526316.2896625862;472806.4404480321;438677.07709952706;446235.4177501;465568.3016696177;455542.1458410124;265998.9850132997;470092.1485678602;445383.06367426197;450810.0737372844;236650.15891445865;239996.17471937067;458447.52231375105;200263.4775975001;200081.20932333166;273.2903616981151;2110523.8946612896;1144601.8077940606;262478.70994310884;360114.3859015574;0;6;7;34;21;21;0;18;128;120;1586515930885.0266;605263893370.2534;1333703101290.021;54676.18548579818;10499.484485127537;-0.0;0.0;4887723.874723128;1053227.8802070175;0.0;992344.5960049313;3.3419253133111875;0.3003947395487432
7308;2019-06-18 18:48:45.092;667;599;228;227;200;37;141;25;-15;35;729;242;-17;32;248;167;236;559;202;105;141;-95;660;357;362;144;362;305;661;-2.0;0.0;1282.0;222.0;0.0;91;100;62;1;0;0;1;0;0;0;1;1;0;0;0;23246.97265625;10280.849609375;6422.4541015625;2958.07836914062;574.0;253055;565.0;1200.0;Calculated values ==>;1560876525.092;339.86;333.06;295.96000000000004;295.86;293.16;276.86;274.0616903277293;287.26000000000005;275.66;271.66;276.66;346.06000000000006;297.36;271.46000000000004;276.36;297.96000000000004;289.86;296.76000000000005;329.06;283.66;287.26000000000005;329.66;330.56;263.66;243.40439225979637;268.19934244402924;274.0616903277293;293.36;6600000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;6609999.999999999;0.0;0.0;0.21366666666666667;0.037000000000000005;0.0;0.0;3.029256309909032;10280.849609375;6422.4541015625;2958.07836914062;23246.97265625;486449.67317913694;476196.4726671176;262115.63180843057;261697.09641044532;251460.91795941058;430346.717906069;450956.69263597444;438899.66031598754;471666.44639072387;526289.7225663173;472819.72876042995;438590.5995609556;445859.90203062753;465699.07969398145;455542.1458410124;265686.0013282659;469893.9298693413;445538.0915760685;450956.69263597444;237068.3971897606;240832.718256323;458604.3365244893;200306.43213079637;200081.20932333166;273.30727324638264;2110910.8352185707;1144771.4130261547;262528.004259855;360221.69372367894;0;6;7;34;21;21;0;18;128;120;1586733025904.868;605350551465.1901;1333886312694.887;50979.41975556918;9557.02246256664;-0.0;0.0;4888603.912542197;1053394.9369816398;0.0;992344.5960049313;3.078951518849446;0.27353710617088145
7309;2019-06-18 18:49:45.122;668;600;227;227;200;37;142;25;-12;36;728;241;-14;23;248;166;236;561;204;106;142;-95;659;358;363;143;363;305;660;-2.0;0.0;1406.0;229.0;0.0;94;100;63;1;0;0;1;0;0;0;1;1;0;0;0;23477.845703125;10366.4619140625;6568.5830078125;2953.55200195312;575.0;253056;566.0;1200.0;Calculated values ==>;1560876585.122;339.96000000000004;333.16;295.86;295.86;293.16;276.86;274.1680685717883;287.36;275.66;271.96000000000004;276.76000000000005;345.96000000000004;297.26000000000005;271.76000000000005;275.46000000000004;297.96000000000004;289.76000000000005;296.76000000000005;329.26000000000005;283.76000000000005;287.36;329.76000000000005;330.66;263.66;243.1966462407574;268.19934244402924;274.1680685717883;293.56;6590000.000000001;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;6600000.0;0.0;0.0;0.23433333333333334;0.03816666666666667;0.0;0.0;3.029102687359747;10366.4619140625;6568.5830078125;2953.55200195312;23477.845703125;486701.7194940292;476470.84561256086;261760.47471002303;261760.47471002303;251501.81496606497;430280.9020939914;450923.67993512104;439361.0270025769;471897.7078724963;526184.881888428;472701.01669056056;439053.74313918926;444567.3504985989;465554.39734395995;455234.54990057624;265763.32603459345;470345.6358067398;445496.1318083351;450923.67993512104;237486.63934987856;241250.99604349316;458760.78976260015;200656.45088758663;200081.20932333166;273.4492753873409;2111300.403391456;1144943.5599858994;262577.2924780505;360330.00649552676;0;6;7;34;21;21;0;18;128;120;1586950634654.7642;605436694515.149;1334069404194.7998;55936.439002946056;9850.982267063016;-0.0;0.0;4889495.323514171;1053556.751220996;0.0;992344.5960049313;3.3077959959654324;0.2937908053634188
7310;2019-06-18 18:50:45.103;669;602;226;226;199;37;142;26;-13;36;726;241;-15;31;248;166;236;562;203;106;142;-95;663;358;363;144;362;304;663;-2.0;0.0;1247.0;339.0;0.0;97;100;63;1;0;0;1;0;0;0;1;1;0;0;0;23635.212890625;10367.5810546875;6786.57275390625;2953.61450195312;576.0;253057;567.0;1201.0;Calculated values ==>;1560876645.103;340.06000000000006;333.36;295.76000000000005;295.76000000000005;293.06;276.86;274.1680685717883;287.36;275.76000000000005;271.86;276.76000000000005;345.76;297.26000000000005;271.66;276.26000000000005;297.96000000000004;289.76000000000005;296.76000000000005;329.36;283.76000000000005;287.36;329.86;330.76000000000005;263.66;243.40439225979637;268.0796299477929;274.1680685717883;293.46000000000004;6630000.0;3579999.9999999995;3629999.9999999995;1440000.0;3620000.0000000005;3040000.0;6630000.0;0.0;0.0;0.20783333333333334;0.0565;0.0;0.0;3.031473002699589;10367.5810546875;6786.57275390625;2953.61450195312;23635.212890625;486416.2626018042;476417.79766469734;261158.93183799565;261158.93183799565;251032.16211079154;430280.9020939914;450923.67993512104;439427.7774279336;471765.34391292307;526053.6503552626;472833.1231799167;439121.23982878303;445912.450752771;465699.07969398145;455234.54990057624;265457.5637049479;470117.8825725959;445496.1318083351;450923.67993512104;237904.88540968279;241669.27786274583;458604.3365244893;199683.3198117184;200081.20932333166;273.0657551563569;2111692.8878865945;1145116.2889623162;262626.5032771832;360441.26421733655;0;6;7;34;21;21;0;18;128;120;1587168365684.5703;605522767250.0724;1334252046339.6372;49826.88977457006;14629.037444271555;-0.0;0.0;4890376.405488859;1053760.6867850237;0.0;992344.5960049313;3.2055236674391843;0.30681413896164567
7311;2019-06-18 18:51:45.124;670;603;226;225;199;37;142;26;-15;36;725;241;-16;22;248;166;236;565;205;107;142;-95;665;357;362;144;362;304;665;0.0;-1.0;1518.0;401.0;0.0;94;100;63;1;0;0;1;0;0;0;1;1;0;0;0;23465.9453125;10427.9287109375;6640.1083984375;2949.8037109375;577.0;253058;568.0;1201.0;Calculated values ==>;1560876705.124;340.16;333.46000000000004;295.76000000000005;295.66;293.06;276.86;274.0616903277293;287.36;275.76000000000005;271.66;276.76000000000005;345.66;297.26000000000005;271.56;275.36;297.96000000000004;289.76000000000005;296.76000000000005;329.66;283.86;287.36;329.96000000000004;330.86;263.66;243.40439225979637;268.0796299477929;274.0616903277293;293.66;6650000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;6650000.0;0.0;0.0;0.253;0.06683333333333333;0.0;0.0;3.0313188796541093;10427.9287109375;6640.1083984375;2949.8037109375;23465.9453125;486345.99233314185;476331.4126208629;261037.1878238295;260630.23300279753;250952.58325680014;430346.717906069;451103.10828574025;439121.23982878303;471765.34391292307;525948.8437873265;472833.1231799167;438967.53409683413;444622.5063410642;465699.07969398145;455402.2042817116;265308.1175880872;470342.4650327178;445847.3500520015;451103.10828574025;238323.1353838712;242087.5637286956;458604.3365244893;199484.31931473786;200081.20932333166;272.9828269928906;2112085.534917626;1145289.645531024;262675.71564738086;360553.1923883667;0;6;7;34;21;21;0;18;128;120;1587385941810.1028;605609197490.2839;1334434510180.0837;60628.14089005343;17317.854483518386;-0.0;0.0;4891297.18624049;1054027.0040635082;0.0;992344.5960049313;3.8938263158970905;0.3738478298671543
7312;2019-06-18 18:52:45.094;672;604;226;225;199;37;143;26;-13;36;725;241;-15;33;248;166;236;566;206;107;142;-95;662;358;363;144;362;305;663;-1.0;-1.0;1594.0;312.0;0.0;98;100;63;1;0;0;1;0;0;0;1;1;0;0;0;23338.66015625;10419.4423828125;6775.14306640625;2954.841796875;578.0;253059;569.0;1201.0;Calculated values ==>;1560876765.094;340.36;333.56;295.76000000000005;295.66;293.06;276.86;274.1680685717883;287.46000000000004;275.76000000000005;271.86;276.76000000000005;345.66;297.26000000000005;271.66;276.46000000000004;297.96000000000004;289.76000000000005;296.76000000000005;329.76000000000005;283.86;287.36;330.06;330.96000000000004;263.66;243.40439225979637;268.19934244402924;274.1680685717883;293.76000000000005;6620000.0;3579999.9999999995;3629999.9999999995;1440000.0;3620000.0000000005;3050000.0;6630000.0;0.0;0.0;0.26566666666666666;0.052000000000000005;0.0;0.0;3.0311645706477326;10419.4423828125;6775.14306640625;2954.841796875;23338.66015625;486957.550228062;476725.57450095424;261158.93183799565;260749.73425846652;251032.16211079154;430280.9020939914;451070.3203772624;439207.5311587726;471765.34391292307;525870.2965494684;472701.01669056056;438899.66031598754;446002.4824056516;465699.07969398145;455234.54990057624;265533.130603742;470761.1365005084;445651.1672211228;450923.67993512104;238741.38928724395;242505.85365607988;458604.3365244893;200342.05023621078;200081.20932333166;273.32561796580524;2112475.378277529;1145463.2867595085;262724.8964239465;360664.93025374593;0;6;7;34;21;21;0;18;128;120;1587603333060.2065;605695554290.3252;1334617118830.171;63458.59609842725;13429.638886990482;-0.0;0.0;4892330.725354482;1054283.1050604957;0.0;992344.5960049313;3.815901764667956;0.35071027587816733
7313;2019-06-18 18:53:45.094;672;605;225;225;198;36;143;26;-10;36;725;241;-12;23;248;166;236;567;204;107;142;-94;664;357;362;144;362;304;665;95.0;-1.0;1516.0;307.0;0.0;96;100;64;1;0;0;1;0;0;0;1;1;0;0;0;23484.388671875;10369.4794921875;6745.39794921875;2954.82690429688;579.0;253060;570.0;1201.0;Calculated values ==>;1560876825.094;340.36;333.66;295.66;295.66;292.96000000000004;276.76000000000005;274.0616903277293;287.46000000000004;275.76000000000005;272.16;276.76000000000005;345.66;297.26000000000005;271.96000000000004;275.46000000000004;297.96000000000004;289.76000000000005;296.76000000000005;329.86;283.86;287.36;330.16;331.06;263.76000000000005;243.40439225979637;268.0796299477929;274.0616903277293;293.56;6640000.000000001;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;6650000.0;0.01583333333333333;0.0;0.25266666666666665;0.051166666666666666;0.0;0.01583333333333333;3.0310100758649576;10369.4794921875;6745.39794921875;2954.82690429688;23484.388671875;486743.2783884111;476639.7271989195;260630.23300279753;260630.23300279753;250607.89627986916;430346.717906069;451249.3221069942;439885.4375265266;471765.34391292307;525948.8437873265;472833.1231799167;439580.6144452378;444766.67480068695;465699.07969398145;455402.2042817116;265382.5625574084;470664.32218502363;445847.3500520015;451103.10828574025;239159.6471344744;242924.1476594651;458706.70582492737;200144.28381220385;200144.28381220385;273.24341069318695;2112865.570351097;1145636.5277751335;262774.1436631229;360777.60142887617;0;6;7;34;21;21;0;18;128;120;1587820833060.2065;605781954290.3252;1334799818830.171;60574.598171818885;13229.77725965102;-0.0;3973.5147208309922;4893364.335306735;1054505.2668617177;0.0;992377.7086276049;3.8753879385848022;0.3331368523601031
7314;2019-06-18 18:54:45.175;672;606;225;224;197;36;143;26;-10;36;725;240;-11;35;248;166;236;569;204;107;143;-94;664;358;363;143;363;304;665;-1.0;-1.0;1691.0;183.0;0.0;97;100;64;1;0;0;1;0;0;0;1;1;0;0;0;23315.1640625;10523.830078125;6730.8974609375;2954.56616210938;580.0;253061;571.0;1202.0;Calculated values ==>;1560876885.175;340.36;333.76000000000005;295.66;295.56;292.86;276.76000000000005;274.1680685717883;287.46000000000004;275.76000000000005;272.16;276.76000000000005;345.66;297.16;272.06;276.66;297.96000000000004;289.76000000000005;296.76000000000005;330.06;283.86;287.46000000000004;330.26000000000005;331.16;263.76000000000005;243.1966462407574;268.0796299477929;274.1680685717883;293.56;6640000.000000001;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6650000.0;0.0;0.0;0.2818333333333333;0.030500000000000003;0.0;0.0;3.033379005311052;10523.830078125;6730.8974609375;2954.56616210938;23315.1640625;486743.2783884111;476793.6445019725;260630.23300279753;260226.47511572036;250264.84925986262;430280.9020939914;451070.3203772624;439885.4375265266;471897.7078724963;525948.8437873265;472714.5398191165;439733.1669821983;446480.4499592048;465554.39734395995;455234.54990057624;265382.5625574084;470985.39286203;445651.1672211228;451070.3203772624;239577.9089402584;243342.44575359824;458862.94064316095;201223.550757474;200144.28381220385;273.6717108163451;2113256.0931178844;1145810.8737375203;262823.45508589287;360890.05549867236;0;6;7;34;21;21;0;18;128;120;1588038626684.6672;605868170525.1117;1334982465069.7188;67262.87508774466;7858.001391513452;-0.0;0.0;4894431.085752831;1054681.2355875515;0.0;992410.8659522369;3.7171450714728373;0.31435371962191455
7315;2019-06-18 18:55:45.106;673;607;225;225;198;37;144;27;-11;37;725;240;-12;25;248;165;236;569;206;108;143;-93;666;357;362;143;362;304;666;93.0;-1.0;1736.0;234.0;0.0;98;100;65;1;0;0;1;0;0;0;1;1;0;0;0;23556.80859375;10587.9404296875;6868.47900390625;2960.5107421875;581.0;253062;573.0;1201.0;Calculated values ==>;1560876945.106;340.46000000000004;333.86;295.66;295.66;292.96000000000004;276.86;274.0616903277293;287.56;275.86;272.06;276.86;345.66;297.16;271.96000000000004;275.66;297.96000000000004;289.66;296.76000000000005;330.06;283.96000000000004;287.46000000000004;330.46000000000004;331.26000000000005;263.86;243.1966462407574;268.0796299477929;274.0616903277293;293.76000000000005;6659999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;6659999.999999999;0.015500000000000002;0.0;0.28933333333333333;0.039;0.0;0.015500000000000002;3.0307005297052303;10587.9404296875;6868.47900390625;2960.5107421875;23556.80859375;486673.62695450464;476827.8831629938;260570.9990424817;260570.9990424817;250568.86359017773;430346.717906069;451395.3355053036;439733.1669821983;471996.43091952;525948.8437873265;472714.5398191165;439580.6144452378;445054.37130637356;465699.07969398145;455262.1006954997;265234.21948732715;470857.0858970049;446001.5848834756;451249.3221069942;240414.4444865203;243760.74795305103;458965.0568709534;200756.37263266082;200756.37263266082;273.48414839700285;2113646.2437002445;1145986.602837268;262872.6907072703;361003.2533085108;0;6;7;34;21;21;0;18;128;120;1588255876559.6465;605953871855.1035;1335164655309.7014;69143.95249846618;10070.138685293412;-0.0;3882.640716852168;4895566.502083844;1054830.4649435016;0.0;992443.1840829008;4.069991481833144;0.3357831432055762
7316;2019-06-18 18:56:45.116;673;608;225;225;197;36;144;27;-14;36;724;240;-15;35;248;165;236;571;204;108;143;-93;665;357;362;143;362;305;665;89.0;-1.0;1702.0;325.0;0.0;96;100;66;1;0;0;1;0;0;0;1;1;0;0;0;23511.62109375;10588.146484375;6771.61083984375;2961.05395507812;583.0;253063;574.0;1202.0;Calculated values ==>;1560877005.116;340.46000000000004;333.96000000000004;295.66;295.66;292.86;276.76000000000005;274.0616903277293;287.56;275.86;271.76000000000005;276.76000000000005;345.56000000000006;297.16;271.66;276.66;297.96000000000004;289.66;296.76000000000005;330.26000000000005;283.96000000000004;287.46000000000004;330.56;331.46000000000004;263.86;243.1966462407574;268.19934244402924;274.0616903277293;293.56;6650000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;6650000.0;0.014833333333333334;0.0;0.2836666666666667;0.05416666666666667;0.0;0.014833333333333334;3.032913465156436;10588.146484375;6771.61083984375;2961.05395507812;23511.62109375;486780.8328783508;477101.00327657914;260630.23300279753;260630.23300279753;250264.84925986262;430346.717906069;451395.3355053036;439053.74313918926;471897.7078724963;525765.4135414169;472582.2410920194;438899.66031598754;446287.039416296;465699.07969398145;455262.1006954997;265308.1175880872;471305.68604192074;446001.5848834756;451249.3221069942;240832.718256323;244597.3647265701;458965.0568709534;200248.1352967487;200248.1352967487;273.2843202241562;2114038.5459870636;1146163.0996394223;262922.04530413507;361116.9396684266;0;6;7;34;21;21;0;18;128;120;1588473112759.612;606039686155.0898;1335347385759.6724;67741.1907579723;14013.83325193609;-0.0;3723.184271018642;4896707.401729054;1055031.1981595743;0.0;992506.5765214354;4.206436795563051;0.36211782533597303
7317;2019-06-18 18:57:45.096;674;608;224;224;197;37;144;27;-20;37;724;240;-21;28;248;165;236;571;203;109;144;-92;665;358;363;144;363;305;666;-3.0;-1.0;1463.0;380.0;0.0;99;100;68;1;0;0;1;0;0;0;1;1;0;0;0;23529.484375;10842.62109375;6856.35595703125;2969.80346679688;584.0;253064;575.0;1202.0;Calculated values ==>;1560877065.096;340.56000000000006;333.96000000000004;295.56;295.56;292.86;276.86;274.1680685717883;287.56;275.86;271.16;276.86;345.56000000000006;297.16;271.06;275.96000000000004;297.96000000000004;289.66;296.76000000000005;330.26000000000005;284.06;287.56;330.66;331.56;263.96000000000004;243.40439225979637;268.19934244402924;274.1680685717883;293.46000000000004;6650000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;6659999.999999999;0.0;0.0;0.24383333333333335;0.06333333333333332;0.0;0.0;3.0327579148297836;10842.62109375;6856.35595703125;2969.80346679688;23529.484375;486925.54876684485;476981.6954062959;260168.30583895138;260168.30583895138;250226.33094424347;430280.9020939914;451216.75786615635;438124.7295301388;471864.221826097;525765.4135414169;472582.2410920194;437968.82056851813;445287.5332964052;465554.39734395995;455094.08618658455;265308.1175880872;471177.8808055863;445960.44221279345;451216.75786615635;241250.99604349316;245015.67932991832;458911.338708814;199825.7253542468;200248.1352967487;273.1220213669531;2114430.4245296903;1146341.6298393868;262971.4526413958;361230.4682029733;0;6;7;34;21;21;0;18;128;120;1588690540259.6812;606125757455.1172;1335530324759.7305;58105.24051822167;16408.755512455922;-0.0;0.0;4897755.772416602;1055284.6352255004;0.0;992537.5927148586;3.6051471913065143;0.3427731320737966
