;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7318;2019-06-18 18:58:45.107;674;610;224;224;196;37;145;27;-22;37;724;239;-23;28;248;165;236;573;201;109;144;-92;667;358;363;143;363;305;668;87.0;-1.0;1443.0;402.0;0.0;99;100;68;1;0;0;1;0;0;0;1;1;0;0;0;23428.951171875;10753.0595703125;6893.52001953125;2958.07202148438;585.0;253065;576.0;1201.0;Calculated values ==>;1560877125.107;340.56000000000006;334.16;295.56;295.56;292.76000000000005;276.86;274.1680685717883;287.66;275.86;270.96000000000004;276.86;345.56000000000006;297.06;270.86;275.96000000000004;297.96000000000004;289.66;296.76000000000005;330.46000000000004;284.06;287.56;330.76000000000005;331.66;263.96000000000004;243.1966462407574;268.19934244402924;274.1680685717883;293.26000000000005;6670000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;6680000.0;0.0145;0.0;0.2405;0.06699999999999999;0.0;0.0145;3.0300792161243435;10753.0595703125;6893.52001953125;2958.07202148438;23428.951171875;486711.3716565637;477050.6863983339;260052.94216608882;260052.94216608882;249809.7864635015;430280.9020939914;451362.99381817644;437812.597326149;471996.43091952;525765.4135414169;472463.4016818986;437656.05685647397;445287.5332964052;465554.39734395995;455094.08618658455;265160.8591987776;471242.8102052921;445960.44221279345;451216.75786615635;241669.27786274583;245433.99809710225;459067.1386052814;199806.1664288791;199806.1664288791;273.1142962762418;2114821.816568989;1146521.6268387907;263020.8606604033;361345.07150983164;0;6;7;34;21;21;0;18;128;120;1588908380190.2488;606211873240.3417;1335713358310.2075;57240.546630793404;17370.48513581895;-0.0;3645.45357584052;4898717.1635347465;1055566.1805054764;0.0;992567.9770641794;3.7980008989537413;0.3423938702406508
7319;2019-06-18 18:59:45.097;674;611;224;223;196;37;145;26;-22;37;724;238;-24;24;248;165;236;575;199;110;145;-92;668;358;363;143;363;304;669;91.0;-1.0;1304.0;244.0;0.0;99;100;68;1;0;0;1;0;0;0;1;1;0;0;0;23621.30078125;10825.16796875;6931.2841796875;2955.34790039062;586.0;253066;577.0;1202.0;Calculated values ==>;1560877185.097;340.56000000000006;334.26000000000005;295.56;295.46000000000004;292.76000000000005;276.86;274.1680685717883;287.66;275.76000000000005;270.96000000000004;276.86;345.56000000000006;296.96000000000004;270.76000000000005;275.56;297.96000000000004;289.66;296.76000000000005;330.66;284.16;287.66;330.86;331.76000000000005;263.96000000000004;243.1966462407574;268.0796299477929;274.1680685717883;293.06;6680000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6690000.000000001;0.015166666666666667;0.0;0.21733333333333332;0.04066666666666666;0.0;0.015166666666666667;3.032446259852464;10825.16796875;6931.2841796875;2955.34790039062;23621.30078125;486604.14304904744;477085.38471788674;259995.73986415015;259599.13300272127;249772.19143982456;430280.9020939914;451362.99381817644;438039.0146135774;471996.43091952;525844.026684694;472477.1832610706;437727.04723144654;444910.62925437774;465554.39734395995;455094.08618658455;265088.02790982043;471435.77027472213;446114.6860336456;451362.99381817644;242087.5637286956;245852.32104278926;459067.1386052814;200571.6228281348;200571.6228281348;273.4159352514393;2115213.836652864;1146701.4154311698;263070.1309464811;361460.25900993537;0;6;7;34;21;21;0;18;128;120;1589126143889.418;606297658940.0144;1335896027859.5105;51609.579814702854;10512.150974937294;-0.0;3803.669126682298;4899624.096737601;1055798.4970796295;0.0;992630.0427404598;3.1829874641944764;0.26258434030056643
7320;2019-06-18 19:00:45.128;675;611;224;223;196;38;146;26;-23;37;724;238;-25;20;248;165;236;576;200;110;145;-92;668;358;363;143;363;303;669;-1.0;-1.0;974.0;234.0;0.0;99;100;66;1;0;0;1;0;0;0;1;1;0;0;0;23206.37109375;10627.0791015625;6896.82421875;2938.74487304688;587.0;253067;578.0;1203.0;Calculated values ==>;1560877245.128;340.66;334.26000000000005;295.56;295.46000000000004;292.76000000000005;276.96000000000004;274.1680685717883;287.76000000000005;275.76000000000005;270.86;276.86;345.56000000000006;296.96000000000004;270.66;275.16;297.96000000000004;289.66;296.76000000000005;330.76000000000005;284.16;287.66;330.96000000000004;331.86;263.96000000000004;243.1966462407574;267.9596281332873;274.1680685717883;293.16;6680000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;6690000.000000001;0.0;0.0;0.16233333333333333;0.039;0.0;0.0;3.0348128595194996;10627.0791015625;6896.82421875;2938.74487304688;23206.37109375;486749.2358793091;477085.38471788674;259995.73986415015;259599.13300272127;249772.19143982456;430280.9020939914;451509.02963491797;438109.25301780854;471996.43091952;525922.5953714665;472609.65142417647;437798.07955487026;444533.65563525405;465554.39734395995;455094.08618658455;265088.02790982043;471595.8533589706;446114.6860336456;451362.99381817644;242505.85365607988;246270.64818160105;459067.1386052814;199991.9076711459;200571.6228281348;273.1876204251513;2115604.2688718583;1146880.2765210064;263119.27376371605;361575.5527845417;0;6;7;34;21;21;0;18;128;120;1589344056419.9165;606383503270.2108;1336078221944.9272;38654.382394608234;10103.934006431286;-0.0;0.0;4900376.685060904;1055970.3865519;0.0;992661.7563601634;2.3827960066704743;0.22097694973110707
7321;2019-06-18 19:01:45.138;675;612;224;223;196;38;146;25;-25;37;723;238;-26;24;248;165;236;576;200;110;146;-92;666;358;363;143;363;302;667;123.0;0.0;950.0;184.0;0.0;99;100;62;1;0;0;1;0;0;0;1;1;0;0;0;22954.578125;10448.494140625;6797.10595703125;2937.06103515625;587.0;253068;579.0;1202.0;Calculated values ==>;1560877305.138;340.66;334.36;295.56;295.46000000000004;292.76000000000005;276.96000000000004;274.1680685717883;287.76000000000005;275.66;270.66;276.86;345.46000000000004;296.96000000000004;270.56;275.56;297.96000000000004;289.66;296.76000000000005;330.76000000000005;284.16;287.76000000000005;331.06;331.86;263.96000000000004;243.1966462407574;267.8393353686513;274.1680685717883;293.16;6659999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3020000.0;6670000.0;0.0205;0.0;0.15833333333333333;0.03066666666666667;0.0;0.0205;3.032290155563124;10448.494140625;6797.10595703125;2937.06103515625;22954.578125;486963.27152021736;477476.7745365865;260110.46285327457;259711.85353523903;249847.5204685204;430280.9020939914;451509.02963491797;438024.4983934438;471996.43091952;525896.4236536996;472741.9036590147;437869.15320432716;445306.1102701376;465554.39734395995;455094.08618658455;265234.21948732715;471849.7762917116;446114.6860336456;451509.02963491797;242924.1476594651;246270.64818160105;459067.1386052814;200603.82959806052;200603.82959806052;273.4285956083863;2115989.0075610494;1147055.9355696263;263168.2469737848;361689.6878886692;0;6;7;34;21;21;0;18;128;120;1589561892719.8818;606469317570.1971;1336259752194.8984;37591.605892602354;7926.208142888108;-0.0;5143.556600755578;4901012.174193736;1056120.662778318;0.0;992704.6264756582;2.5101432513218964;0.19703335524166088
7322;2019-06-18 19:02:45.129;675;612;224;223;196;38;147;25;-26;37;721;238;-27;14;248;165;236;575;199;111;146;-93;664;358;363;143;363;301;665;-1.0;-1.0;902.0;285.0;0.0;100;100;59;1;0;0;1;0;0;0;1;1;0;0;0;22644.857421875;10124.998046875;6907.8046875;2919.52954101562;587.0;253069;579.0;1202.0;Calculated values ==>;1560877365.129;340.66;334.36;295.56;295.46000000000004;292.76000000000005;276.96000000000004;274.1680685717883;287.86;275.66;270.56;276.86;345.26;296.96000000000004;270.46000000000004;274.56;297.96000000000004;289.66;296.76000000000005;330.66;284.26000000000005;287.76000000000005;331.06;331.86;263.86;243.1966462407574;267.7187500070086;274.1680685717883;293.06;6640000.000000001;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3010000.0;6650000.0;0.0;0.0;0.15033333333333332;0.0475;0.0;0.0;3.032290155563124;10124.998046875;6907.8046875;2919.52954101562;22644.857421875;487176.93589449226;477713.84029047;260226.47511572036;259825.8174415401;249923.40966499876;430280.9020939914;451654.8667034098;438095.2167564963;471996.43091952;525765.6776373768;472873.94095227536;437940.2675631159;444068.8471814032;465554.39734395995;455094.08618658455;265382.5625574084;471943.97506740474;446268.6701892744;451509.02963491797;242924.1476594651;246270.64818160105;458965.0568709534;199367.5757232067;200603.82959806052;272.94082749199134;2116368.9458575803;1147227.3556208103;263217.0445744635;361803.8783461155;0;6;7;34;21;21;0;18;128;120;1589779660049.6533;606555104700.1072;1336440625059.7087;35888.722035337865;12330.880354517969;-0.0;0.0;4901624.41840875;1056289.446527592;0.0;992747.4830178404;2.4167401446762344;0.234239536633362
7323;2019-06-18 19:03:45.139;674;612;225;224;197;37;146;24;-27;37;719;237;-29;25;248;164;236;574;200;111;145;-93;661;357;362;143;362;300;662;223.0;0.0;954.0;354.0;0.0;100;100;53;1;0;0;1;0;0;0;1;1;0;0;0;22202.849609375;9686.2421875;6862.6416015625;2921.44580078125;587.0;253070;579.0;1202.0;Calculated values ==>;1560877425.139;340.56000000000006;334.36;295.66;295.56;292.86;276.86;274.0616903277293;287.76000000000005;275.56;270.46000000000004;276.86;345.06000000000006;296.86;270.26000000000005;275.66;297.96000000000004;289.56;296.76000000000005;330.56;284.26000000000005;287.66;331.06;331.86;263.86;243.1966462407574;267.5978703862781;274.0616903277293;293.16;6609999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3000000.0;6620000.0;0.03716666666666667;0.0;0.15899999999999997;0.059000000000000004;0.0;0.03716666666666667;3.032290155563124;9686.2421875;6862.6416015625;2921.44580078125;22202.849609375;487352.7872828918;478068.4872438116;260810.01047602313;260402.98185740068;250381.2835993591;430346.717906069;451686.7665824193;438165.9764317512;471996.43091952;525635.1089454509;472887.75767088996;437856.56215164;445840.54513808986;465699.07969398145;455121.83405515505;265609.27310080203;472164.93171293114;446462.73675208574;451541.149871606;242924.1476594651;246270.64818160105;458965.0568709534;199221.35005926143;199221.35005926143;272.8787039495543;2116742.73903793;1147392.4768050152;263265.7274814365;361918.6511907927;0;6;7;34;21;21;0;18;128;120;1589997196299.6187;606640919000.0935;1336620955109.6802;37992.19559322587;15324.878701889827;-0.0;9377.885893025472;4902240.195334609;1056519.9495971352;0.0;992825.645091778;3.2200256240574663;0.2649568546664071
7324;2019-06-18 19:04:45.160;673;611;226;226;198;35;145;24;-28;36;717;237;-30;14;248;164;236;572;199;111;144;-93;655;356;361;143;360;299;656;223.0;-1.0;962.0;321.0;0.0;99;100;46;1;0;0;1;0;0;0;1;1;0;0;0;21694.90234375;9100.84375;6750.46337890625;2902.3935546875;587.0;253071;580.0;1203.0;Calculated values ==>;1560877485.16;340.46000000000004;334.26000000000005;295.76000000000005;295.76000000000005;292.96000000000004;276.66;273.955091788801;287.66;275.56;270.36;276.76000000000005;344.86;296.86;270.16;274.56;297.96000000000004;289.56;296.76000000000005;330.36;284.26000000000005;287.56;331.16;331.86;263.86;243.1966462407574;267.47669482898436;273.955091788801;293.06;6550000.0;3560000.0;3610000.0;1430000.0;3600000.0;2990000.0;6559999.999999999;0.03716666666666667;0.0;0.16033333333333333;0.0535;0.0;0.03716666666666667;3.0348128595194996;9100.84375;6750.46337890625;2902.3935546875;21694.90234375;487847.7759827236;478623.2535657306;261596.82396580777;261596.82396580777;250966.0658360573;430412.23801567365;451718.7949141741;438236.7768127522;471897.7078724963;525504.7178863427;473019.55749478267;437928.15255369636;444470.14050354663;465987.6186816921;455289.7775501878;266078.8046797589;472606.4559791894;446656.14520981186;451573.39854722936;243342.44575359824;246270.64818160105;458965.0568709534;199215.69774192333;199215.69774192333;272.8722730643284;2117108.681673545;1147549.090650545;263314.27646238235;362032.1334374638;0;6;7;34;21;21;0;18;128;120;1590214172215.1497;606726749030.3035;1336800718005.12;38323.046344356226;13896.59071340311;-0.0;9379.294546597208;4902876.378271768;1056763.5470721445;0.0;992982.0096376004;3.2846280658752844;0.2624227109068425
7325;2019-06-18 19:05:48.130;671;609;227;226;198;34;144;24;-29;36;715;237;-30;28;247;164;236;565;196;111;144;-93;648;354;359;142;359;299;649;136.0;-1.0;967.0;297.0;0.0;89;100;40;1;0;0;1;0;0;0;1;1;0;0;0;20764.24609375;8649.1650390625;6236.5322265625;2912.27368164062;587.0;253072;579.0;1202.0;Calculated values ==>;1560877548.13;340.26;334.06;295.86;295.76000000000005;292.96000000000004;276.56;273.7412296467126;287.56;275.56;270.26000000000005;276.76000000000005;344.66;296.86;270.16;275.96000000000004;297.86;289.56;296.76000000000005;329.66;284.26000000000005;287.56;331.06;331.86;263.86;242.98782864720522;267.47669482898436;273.7412296467126;292.76000000000005;6480000.0;3540000.0;3590000.0;1420000.0;3590000.0;2990000.0;6490000.000000001;0.02266666666666667;0.0;0.16116666666666665;0.0495;0.0;0.02266666666666667;3.032290155563124;8649.1650390625;6236.5322265625;2912.27368164062;20764.24609375;488304.8558121694;479142.6563734129;262485.1060062135;262054.4643557639;251253.6033748884;430542.39183029096;451927.9976308351;438082.61597026663;472029.85167895287;525295.5659666576;473019.55749478267;437928.15255369636;446458.05325531313;466001.4536310495;455624.37797550496;266656.56132047717;472389.4783190418;447041.01317347086;451927.9976308351;242924.1476594651;246270.64818160105;459120.7182997156;198708.3681029714;198708.3681029714;272.66271237430647;2117480.0223094234;1147704.3292691498;263365.1305729432;362145.7155365815;0;6;7;34;21;21;0;18;128;120;1590440864215.2527;606816481280.3442;1336988998305.2056;38579.14961461241;12890.41133473884;-0.0;5739.6449359649105;4903548.952060898;1056997.8217276635;0.0;993114.2373625517;3.214366741850731;0.2687233677333412
7326;2019-06-18 19:06:45.161;666;605;227;226;199;33;144;23;-29;35;714;237;-31;18;247;164;236;538;193;111;143;-93;641;354;359;142;359;299;642;124.0;-1.0;721.0;150.0;0.0;79;100;35;1;0;0;1;0;0;0;1;1;0;0;0;19939.57421875;8216.5390625;5821.181640625;2909.45361328125;586.0;253073;579.0;1203.0;Calculated values ==>;1560877605.161;339.76;333.66;295.86;295.76000000000005;293.06;276.46000000000004;273.7412296467126;287.56;275.46000000000004;270.26000000000005;276.66;344.56000000000006;296.86;270.06;274.96000000000004;297.86;289.56;296.76000000000005;326.96000000000004;284.26000000000005;287.46000000000004;331.06;331.76000000000005;263.86;242.98782864720522;267.47669482898436;273.7412296467126;292.46000000000004;6409999.999999999;3540000.0;3590000.0;1420000.0;3590000.0;2990000.0;6420000.0;0.020666666666666667;0.0;0.12016666666666667;0.025;0.0;0.020666666666666667;3.0349690936792966;8216.5390625;5821.181640625;2909.45361328125;19939.57421875;488336.8639079469;479362.7444475238;262975.0692941057;262533.9745384783;251907.46750102905;430542.39183029096;451927.9976308351;438082.61597026663;471931.263865096;525190.9744449919;473019.55749478267;437773.3837767312;445042.1710269553;466001.4536310495;455624.37797550496;267271.16015423497;469008.1643104501;447041.01317347086;451783.23495743994;242924.1476594651;245852.32104278926;459120.7182997156;199515.7105163493;199515.7105163493;272.98254863857693;2117802.4361388856;1147837.9220426097;263411.2443130499;362241.22435301775;0;6;7;34;21;21;0;18;128;120;1590645605504.89;606897465300.2007;1337159520994.9033;28667.789805379067;6490.125194584158;-0.0;5213.528838449207;4904081.613199129;1057151.334418892;0.0;993200.9971476103;2.3821932249395448;0.1756965148319284
7327;2019-06-18 19:07:45.131;660;598;227;227;200;33;143;22;-29;34;714;236;-30;32;247;164;236;467;192;111;143;-92;636;353;358;141;357;299;637;0.0;-1.0;900.0;206.0;0.0;64;100;31;1;0;0;1;0;0;0;1;1;0;0;0;19176.900390625;7867.92724609375;5239.91015625;2918.50903320312;584.0;253074;577.0;1203.0;Calculated values ==>;1560877665.131;339.16;332.96000000000004;295.86;295.86;293.16;276.46000000000004;273.6339639331285;287.46000000000004;275.36;270.26000000000005;276.56;344.56000000000006;296.76000000000005;270.16;276.36;297.86;289.56;296.76000000000005;319.86;284.26000000000005;287.46000000000004;330.86;331.56;263.96000000000004;242.77792619122317;267.47669482898436;273.6339639331285;292.36;6360000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;2990000.0;6370000.0;0.0;0.0;0.15;0.034333333333333334;0.0;0.0;3.0352810079369634;7867.92724609375;5239.91015625;2918.50903320312;19176.900390625;488018.7102797725;478904.5212566819;263340.5293229146;263340.5293229146;252490.73442923068;430607.02586249536;451960.18914405763;438082.61597026663;471964.88962738856;525190.9744449919;472901.6794314094;437928.15255369636;447018.97109551297;466288.85533692164;455791.0411039191;267736.00496863323;457795.6425995487;447232.48511056957;451960.18914405763;242087.5637286956;245015.67932991832;459377.6782718831;198839.40404665965;199515.7105163493;272.7105697970097;2118128.243775475;1147971.8922433022;263459.7863852827;362333.3540301532;0;6;7;34;21;21;0;18;128;120;1590860597954.9924;606982322850.2412;1337338831294.9888;35886.481788541045;8945.147415066005;-0.0;0.0;4904619.296486536;1057279.8973770645;0.0;993244.4214982479;2.797370528829284;0.24906354278724738
7328;2019-06-18 19:08:45.142;654;590;225;225;203;36;65;24;-28;34;714;235;-30;24;247;165;236;397;192;112;70;-92;618;357;362;142;362;300;619;-3.0;-1.0;819.0;266.0;0.0;81;100;27;1;0;0;1;0;0;0;1;1;0;0;0;19051.5546875;7419.126953125;5547.49755859375;2921.93823242188;582.0;253075;576.0;1202.0;Calculated values ==>;1560877725.142;338.56000000000006;332.16;295.66;295.66;293.46000000000004;276.76000000000005;274.0616903277293;279.66;275.56;270.36;276.56;344.56000000000006;296.66;270.16;275.56;297.86;289.66;296.76000000000005;312.86;284.36;280.16;330.76000000000005;331.36;263.96000000000004;242.98782864720522;267.5978703862781;274.0616903277293;292.36;6180000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3000000.0;6190000.0;0.0;0.0;0.13649999999999998;0.044333333333333336;0.0;0.0;3.033068830466917;7419.126953125;5547.49755859375;2921.93823242188;19051.5546875;489087.1200663036;479832.61598354456;263820.1011556722;263820.1011556722;254483.01195063224;430346.717906069;439102.8052736417;438011.42202021845;471832.65708311246;525111.9240549327;472651.5595451328;437701.3939996297;445698.7778426805;465568.3016696177;455262.1006954997;402086.67768082913;447843.35982734663;446615.9432972033;439936.2520002742;241669.27786274583;244179.05427248686;459222.5843325947;199142.9812156434;199515.7105163493;272.8476418329176;2118446.872638608;1148099.3077166765;263508.46570200194;362423.26557508245;0;6;7;34;21;21;0;18;128;120;1591076637554.6973;607067238415.1251;1337518564239.7432;32605.54216982449;11530.195738184842;-0.0;0.0;4905190.167992667;1057450.556518216;0.0;993244.4214982479;2.777830733889739;0.26339739335974505
7329;2019-06-18 19:09:45.122;644;578;225;224;201;37;68;23;-26;34;714;234;-28;28;247;166;236;334;192;113;69;-92;613;355;360;143;360;302;615;-2.0;-1.0;876.0;334.0;0.0;71;100;28;1;0;0;1;0;0;0;1;1;0;0;0;18621.958984375;7383.40625;5097.66796875;2940.43432617188;579.0;253076;574.0;1203.0;Calculated values ==>;1560877785.122;337.56000000000006;330.96000000000004;295.66;295.56;293.26000000000005;276.86;273.8482719121499;279.96000000000004;275.46000000000004;270.56;276.56;344.56000000000006;296.56;270.36;275.96000000000004;297.86;289.76000000000005;296.76000000000005;306.56;284.46000000000004;280.06;330.56;331.06;263.96000000000004;243.1966462407574;267.8393353686513;273.8482719121499;292.36;6130000.0;3550000.0;3600000.0;1430000.0;3600000.0;3020000.0;6150000.0;0.0;0.0;0.146;0.05566666666666666;0.0;0.0;3.036057553093709;7383.40625;5097.66796875;2940.43432617188;18621.958984375;488224.5279250503;478538.016331956;264154.2105932513;263672.9032083051;253918.95646486283;430477.46260093397;440042.10740737274;437869.15320432716;471700.2039591064;524953.6870032887;472267.9725619202;437557.52604302316;445875.8662196725;465857.34435233945;455736.23341735575;404853.21822559554;435332.7302866212;447153.02090015635;440207.0039935974;240832.718256323;242924.1476594651;459067.1386052814;198222.60450045782;199515.7105163493;272.4736089243242;2118760.713937324;1148222.6210419273;263557.3025223042;362511.9457179343;0;6;7;34;21;21;0;18;128;120;1591293165354.766;607152709915.1523;1337699104039.8005;34988.39611076492;14520.34573183518;-0.0;0.0;4905753.263050912;1057667.5720012533;0.0;993244.4214982479;3.210369575608266;0.3140565606560044
7330;2019-06-18 19:10:45.123;633;572;226;226;202;34;81;20;-25;34;713;234;-26;28;247;166;236;303;190;112;81;-93;613;352;357;143;356;303;614;151.0;-1.0;999.0;312.0;0.0;42;100;30;1;0;0;1;0;0;0;1;1;0;0;0;18065.50390625;7487.3759765625;4329.80126953125;2947.80981445312;576.0;253077;572.0;1201.0;Calculated values ==>;1560877845.123;336.46000000000004;330.36;295.76000000000005;295.76000000000005;293.36;276.56;273.5264737036516;281.26000000000005;275.16;270.66;276.56;344.46000000000004;296.56;270.56;275.96000000000004;297.86;289.76000000000005;296.76000000000005;303.46000000000004;284.36;281.26000000000005;330.36;330.76000000000005;263.86;243.1966462407574;267.9596281332873;273.5264737036516;292.16;6130000.0;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;3030000.0;6140000.0;0.025166666666666667;0.0;0.1665;0.052000000000000005;0.0;0.025166666666666667;3.031473002699589;7487.3759765625;4329.80126953125;2947.80981445312;18065.50390625;486683.59249448753;477769.93603019044;264730.17068308004;264730.17068308004;254356.00516563846;430671.36484660726;442783.7060152053;437798.07955487026;471700.2039591064;524769.6316586944;472134.9475680409;437642.0229114993;445680.44742188096;466432.15063586115;456234.1238340642;404853.21822559554;427898.7286801868;447574.00667569047;442783.7060152053;239996.17471937067;241669.27786274583;458965.0568709534;198202.71211241803;198202.71211241803;272.4534354668325;2119066.4478898575;1148346.5462923853;263606.37204122846;362590.50927086244;0;6;7;34;21;21;0;18;128;120;1591508268939.5063;607238511345.0487;1337880607064.5813;39892.6286791683;13559.641927443841;-0.0;6155.28834655348;4906377.281990217;1057901.5757981294;0.0;993295.7164226416;4.0370884653493135;0.3282535052570134
7331;2019-06-18 19:11:45.133;625;573;226;226;201;31;90;20;-22;33;715;234;-23;24;246;166;236;317;191;111;90;-93;617;349;355;142;354;306;619;227.0;-1.0;813.0;260.0;0.0;15;100;37;1;0;0;1;0;0;0;1;1;0;0;0;17869.26171875;7946.74951171875;3522.35229492188;2984.39428710938;574.0;253078;569.0;1203.0;Calculated values ==>;1560877905.133;335.66;330.46000000000004;295.76000000000005;295.76000000000005;293.26000000000005;276.26000000000005;273.20264511476705;282.16;275.16;270.96000000000004;276.46000000000004;344.66;296.56;270.86;275.56;297.76000000000005;289.76000000000005;296.76000000000005;304.86;284.26000000000005;282.16;330.06;330.56;263.86;242.98782864720522;268.3187672390254;273.20264511476705;292.26000000000005;6170000.0;3490000.0;3550000.0;1420000.0;3540000.0;3060000.0;6190000.0;0.03783333333333334;0.0;0.1355;0.043333333333333335;0.0;0.03783333333333334;3.0368294506838036;7946.74951171875;3522.35229492188;2984.39428710938;17869.26171875;485114.31712311885;477317.72939477855;264298.85003344255;264298.85003344255;253717.16069034796;430862.6128555636;444603.1434190211;437585.1090581189;471734.03124744946;524741.7246934988;471734.5502377146;437427.84448784514;444512.27536222443;466589.0409415777;456728.30163737986;402664.2075141216;430252.76364701305;447803.12529837934;444603.1434190211;238741.38928724395;240832.718256323;459120.7182997156;197605.8676003793;197605.8676003793;272.2033564402539;2119365.954179415;1148475.1854410525;263655.81531457265;362655.954789658;0;6;7;34;21;21;0;18;128;120;1591721904539.4724;607324025595.0352;1338063337514.5522;32517.187217523715;11332.31019697124;-0.0;9344.730268471949;4906980.797691782;1058109.0433046224;0.0;993424.9047722167;3.6803709869177728;0.27084646499596976
7332;2019-06-18 19:12:45.134;621;576;226;226;203;30;96;20;-20;31;719;233;-21;29;245;166;236;364;191;110;96;-95;629;347;353;142;352;308;631;-1.0;-1.0;899.0;191.0;2.0;1;100;44;1;0;0;1;0;0;0;1;1;0;1;0;18391.13671875;8518.9990234375;3214.99584960938;2989.78051757812;572.0;253079;568.0;1203.0;Calculated values ==>;1560877965.134;335.26000000000005;330.76000000000005;295.76000000000005;295.76000000000005;293.46000000000004;276.16;272.9856168485579;282.76000000000005;275.16;271.16;276.26000000000005;345.06000000000006;296.46000000000004;271.06;276.06;297.66;289.76000000000005;296.76000000000005;309.56;284.16;282.76000000000005;329.96000000000004;330.36;263.66;242.98782864720522;268.5567601203482;272.9856168485579;292.26000000000005;6290000.0;3470000.0000000005;3529999.9999999995;1420000.0;3520000.0000000005;3080000.0;6310000.0;0.0;0.0;0.14983333333333335;0.03183333333333333;0.0003333333333333333;0.0003333333333333333;3.0371369032237148;8518.9990234375;3214.99584960938;2989.78051757812;18391.13671875;483204.0236807701;476316.9673482061;263337.9288825251;263337.9288825251;253881.41003475865;430988.63858405815;445921.2918317545;437443.34373287327;471536.72207099956;525003.7339024352;471346.6820966702;437285.26766895736;444837.77879090665;466745.737608159;457055.72942991543;268428.8559507887;438660.9939224165;448031.48911367357;445921.2918317545;238323.1353838712;239996.17471937067;458916.8844850441;197387.6877557326;263337.9288825251;272.10820189747943;2119668.1292033964;1148612.402299468;263705.6009344959;362712.1002934272;0;6;7;34;21;21;0;18;128;120;1591934308080.0598;607409227015.2708;1338247540585.0618;35968.339120574914;8325.346095883082;-0.0;60.861120983076454;4907551.519924724;1058272.859837746;0.0;993503.2860070111;3.012443830519361;0.2633665962108127
7333;2019-06-18 19:13:45.124;620;579;227;227;204;29;102;19;-20;30;722;233;-21;22;245;166;236;428;191;110;101;-97;651;346;351;141;351;307;653;-1.0;-1.0;1095.0;221.0;0.0;1;100;47;1;0;0;1;0;0;0;1;1;0;0;0;19411.73828125;9098.666015625;3396.14453125;2999.55517578125;571.0;253080;566.0;1201.0;Calculated values ==>;1560878025.124;335.16;331.06;295.86;295.86;293.56;276.06;272.8767566201714;283.36;275.06;271.16;276.16;345.36;296.46000000000004;271.06;275.36;297.66;289.76000000000005;296.76000000000005;315.96000000000004;284.16;283.26000000000005;329.76000000000005;330.26000000000005;263.46000000000004;242.77792619122317;268.43790593516167;272.8767566201714;292.26000000000005;6509999.999999999;3460000.0;3510000.0;1410000.0;3510000.0;3070000.0;6530000.0;0.0;0.0;0.1825;0.036833333333333336;0.0;0.0;3.032240822019065;9098.666015625;3396.14453125;2999.55517578125;19411.73828125;480555.18227580166;474077.6250514479;262215.54891586595;262215.54891586595;253224.48415568445;431051.2098666511;447215.04860445665;437671.5478804793;471570.8910797328;525397.990596889;471481.0155927248;437514.20447033056;444020.7736698696;466888.18498842104;457218.8445397374;266404.7425329454;447856.9600494582;448407.35569280596;447064.9768881196;237486.63934987856;239577.9089402584;458869.0855255645;197200.7996450324;263337.9288825251;272.02952615376296;2119983.1006577867;1148759.1917058376;263755.50374676;362767.1839478037;0;6;7;34;21;21;0;18;128;120;1592145472880.0933;607494112865.2843;1338432009835.091;43885.91155296906;9638.1151965996;-0.0;0.0;4908216.861105094;1058422.5303992887;0.0;993503.79309849;3.454418703393872;0.2999775171939944
7334;2019-06-18 19:14:45.105;628;583;226;227;203;29;106;18;-18;28;725;233;-22;29;244;166;236;481;191;110;105;-99;675;347;352;140;352;306;677;194.0;-1.0;1497.0;472.0;0.0;1;100;48;1;0;0;1;0;0;0;1;1;0;0;0;20373.814453125;9533.880859375;3559.70629882812;2985.03491210938;572.0;253081;567.0;1203.0;Calculated values ==>;1560878085.105;335.96000000000004;331.46000000000004;295.76000000000005;295.86;293.46000000000004;276.06;272.9856168485579;283.76000000000005;274.96000000000004;271.36;275.96000000000004;345.66;296.46000000000004;270.96000000000004;276.06;297.56;289.76000000000005;296.76000000000005;321.26000000000005;284.16;283.66;329.86;330.36;263.26000000000005;242.56692532238324;268.3187672390254;272.9856168485579;292.26000000000005;6750000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3060000.0;6770000.0;0.03233333333333333;0.0;0.2495;0.07866666666666666;0.0;0.03233333333333333;3.0371369032237148;9533.880859375;3559.70629882812;2985.03491210938;20373.814453125;478983.22788324265;471702.9418247638;260335.43442105045;260732.8656346301;251857.83259977482;430988.63858405815;447623.4738459107;438210.9650467479;471506.718606615;525791.7049135538;471615.1242470439;437585.1090581189;445233.9253261885;466617.12829396635;457055.72942991543;264592.3277824345;454067.1384513084;448219.7240158862;447473.8409286441;237904.88540968279;239996.17471937067;458821.66005470854;196830.9781388709;196830.9781388709;271.88550224443867;2120314.541940625;1148914.413760437;263805.3595381131;362825.1310156186;0;6;7;34;21;21;0;18;128;120;1592356306094.9055;607578386170.2092;1338615851599.9275;60224.3067335153;20609.933644045894;-0.0;8104.119230202667;4909084.17152141;1058674.5176514965;0.0;993571.306039478;5.531466516149992;0.46025784796507885
7335;2019-06-18 19:15:45.095;643;587;220;221;201;34;36;20;-21;29;726;233;-23;20;245;167;236;511;193;111;37;-99;678;354;359;142;359;304;680;-2.0;0.0;1485.0;427.0;0.0;1;100;47;1;0;0;1;0;0;0;1;1;0;0;0;19957.798828125;9494.2138671875;3532.23681640625;2962.02368164062;575.0;253082;569.0;1202.0;Calculated values ==>;1560878145.095;337.46000000000004;331.86;295.16;295.26000000000005;293.26000000000005;276.56;273.7412296467126;276.76000000000005;275.16;271.06;276.06;345.76;296.46000000000004;270.86;275.16;297.66;289.86;296.76000000000005;324.26000000000005;284.26000000000005;276.86;330.06;330.66;263.26000000000005;242.98782864720522;268.0796299477929;273.7412296467126;292.46000000000004;6780000.0;3540000.0;3590000.0;1420000.0;3590000.0;3040000.0;6800000.0;0.0;0.0;0.2475;0.07116666666666666;0.0;0.0;3.0341511918386797;9494.2138671875;3532.23681640625;2962.02368164062;19957.798828125;480913.4746996207;471966.20479805523;257856.28807006104;258235.1092421766;251053.56929714716;430542.39183029096;434799.06761956174;438194.52980446257;471339.3356437985;526053.6503552626;471882.6712456403;437883.18805776763;444333.52089386596;465741.0905809244;456041.49723122193;264387.0284732918;459112.12100614764;447041.01317347086;434976.4790924014;238741.38928724395;241250.99604349316;458508.8054560802;198581.55293973512;196830.9781388709;272.61233266750565;2120650.5827018926;1149072.9547886075;263854.910099932;362884.2206916673;0;6;7;34;21;21;0;18;128;120;1592569570544.9395;607662972070.2227;1338798821099.9565;59304.21177402004;18498.15613741322;-0.0;0.0;4910080.0764973005;1059000.3640829357;0.0;993638.829110686;4.866153338595467;0.45251827101673453
7336;2019-06-18 19:16:45.126;657;591;210;210;194;43;32;22;-22;30;725;233;-23;30;245;170;236;523;193;41;32;-99;665;361;366;140;366;307;667;-1.0;-1.0;1440.0;490.0;0.0;1;0;51;1;0;0;1;0;0;0;1;1;1;0;0;20035.205078125;9538.65234375;3411.75756835938;4249.2001953125;578.0;253083;572.0;1203.0;Calculated values ==>;1560878205.126;338.86;332.26000000000005;294.16;294.16;292.56;277.46000000000004;274.4858918419099;276.36;275.36;270.96000000000004;276.16;345.66;296.46000000000004;270.86;276.16;297.66;290.16;296.76000000000005;325.46000000000004;277.26000000000005;276.36;330.36;330.96000000000004;263.26000000000005;242.56692532238324;268.43790593516167;274.4858918419099;292.46000000000004;6650000.0;3610000.0;3660000.0;1400000.0;3660000.0;3070000.0;6670000.0;0.0;0.0;0.24000000000000002;0.08166666666666668;0.0;0.0;3.0362123051533905;9538.65234375;3411.75756835938;4249.2001953125;20035.205078125;484449.36130964867;474221.50865753845;254770.58547761204;254770.58547761204;249171.28004191173;430081.6785162784;432322.48016695504;437356.53477473935;471703.5210853088;525713.0688205088;471481.0155927248;437198.53567211574;445180.40119705;464722.9366227796;455293.5464013049;265308.1175880872;463101.1247679236;433981.5763581648;432322.48016695504;239996.17471937067;242505.85365607988;458821.66005470854;200010.0377350044;196830.9781388709;273.20759631597974;2120984.0299259834;1149231.6439538277;263915.0346804637;362942.11720919644;0;6;7;34;21;21;0;18;128;121;1592787182919.573;607747615780.0801;1338982215804.6477;56963.159289536394;21136.28248944251;-0.0;0.0;4911049.471850157;1059330.8217192139;0.0;993638.829110686;4.5407681506267314;0.43626029085519236
7337;2019-06-18 19:17:45.116;662;594;207;206;189;50;35;23;-19;31;705;235;-20;18;244;172;236;526;195;40;34;-102;665;367;372;137;371;309;667;-1.0;-1.0;1428.0;417.0;0.0;20;0;59;1;0;0;1;0;0;0;1;1;1;1;0;20216.34375;10101.693359375;4040.1142578125;3966.37817382812;580.0;253084;574.0;1203.0;Calculated values ==>;1560878265.116;339.36;332.56;293.86;293.76000000000005;292.06;278.16;275.1157276137837;276.66;275.46000000000004;271.26000000000005;276.26000000000005;343.66;296.66;271.16;274.96000000000004;297.56;290.36;296.76000000000005;325.76000000000005;277.16;276.56;330.56;331.16;262.96000000000004;241.92719264551067;268.67533136820026;275.1157276137837;292.66;6650000.0;3670000.0000000005;3720000.0000000005;1370000.0;3710000.0;3090000.0;6670000.0;0.0;0.0;0.238;0.06949999999999999;0.0;0.0;3.035902615132442;10101.693359375;4040.1142578125;3966.37817382812;20216.34375;485181.2440015621;474691.05059902644;253685.11327431342;253327.26091431323;247506.37503909378;429675.2189834977;431331.8446665048;437372.52749135875;472198.00020708365;523450.55186197185;471452.1043655577;437214.0438153077;443026.34146199;463853.65480034467;454565.1073298317;265308.1175880872;463613.7895060525;432283.37754313025;431139.6091402235;240832.718256323;243342.44575359824;458985.09233437356;201855.15746163702;196830.9781388709;273.9589434417217;2121319.4035946755;1149395.286223122;263983.48642302526;363004.2057912691;0;6;7;34;21;21;0;18;128;121;1593008546019.6082;607830701930.0933;1339166985004.677;56053.13406707377;17870.530473655188;-0.0;0.0;4911991.117327871;1059655.824317829;0.0;993638.829110686;4.082334110875215;0.38420662045924703
7338;2019-06-18 19:18:45.117;662;598;210;209;187;54;38;27;-18;34;700;239;-19;33;244;170;236;536;196;40;37;-110;676;367;372;134;372;309;677;-1.0;-1.0;1350.0;304.0;0.0;47;0;65;1;0;0;1;0;0;0;1;1;1;0;0;21679.060546875;10756.4833984375;5059.0234375;3983.77221679688;583.0;253085;576.0;1202.0;Calculated values ==>;1560878325.117;339.36;332.96000000000004;294.16;294.06;291.86;278.56;275.1157276137837;276.96000000000004;275.86;271.36;276.56;343.16;297.06;271.26000000000005;276.46000000000004;297.56;290.16;296.76000000000005;326.76000000000005;277.16;276.86;330.76000000000005;331.46000000000004;262.16;241.2770596917726;268.67533136820026;275.1157276137837;292.76000000000005;6759999.999999999;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;3090000.0;6770000.0;0.0;0.0;0.225;0.050666666666666665;0.0;0.0;3.032913465156436;10756.4833984375;5059.0234375;3983.77221679688;21679.060546875;483976.23904296645;474091.0247469436;254321.13393078328;253963.76627415442;246518.03117491148;429675.2189834977;431904.6589097521;437530.6787186241;472884.4304738556;522923.54486374;471931.25547202793;437372.52749135875;445218.16594836477;463705.34537709923;454279.4148167789;264523.43766678264;463919.7020676658;432283.37754313025;431714.3608008603;241669.27786274583;244597.3647265701;458645.6887127493;202224.45351429758;196830.9781388709;274.10321447663387;2121668.537783588;1149569.10726022;264049.73878065124;363080.0332027089;0;6;7;34;21;21;0;18;128;121;1593231749740.2253;607912003285.3181;1339352388095.1897;52943.90067097347;12992.009250054885;-0.0;0.0;4912899.441091677;1059913.016436035;0.0;993638.829110686;3.330217718807407;0.300689738218983
7339;2019-06-18 19:19:45.127;663;602;216;215;190;53;41;29;-18;37;712;240;-20;24;244;161;236;547;193;44;41;-126;684;361;366;131;366;311;686;11.0;-1.0;1303.0;219.0;3.0;53;0;74;1;0;0;1;0;0;0;1;1;1;1;0;22813.107421875;11511.5556640625;5331.2392578125;4013.35986328125;586.0;253086;579.0;1203.0;Calculated values ==>;1560878385.127;339.46000000000004;333.36;294.76000000000005;294.66;292.16;278.46000000000004;274.4858918419099;277.26000000000005;276.06;271.36;276.86;344.36;297.16;271.16;275.56;297.56;289.26000000000005;296.76000000000005;327.86;277.56;277.26000000000005;331.06;331.76000000000005;260.56;240.61611355647437;268.91163127593666;274.4858918419099;292.46000000000004;6840000.000000001;3610000.0;3660000.0;1310000.0;3660000.0;3110000.0;6859999.999999999;0.0018333333333333333;0.0;0.21716666666666665;0.0365;0.0005;0.002333333333333333;3.0349690936792966;11511.5556640625;5331.2392578125;4013.35986328125;22813.107421875;483241.57219937263;473615.88909086253;256083.57287423237;255720.21018681524;247191.94846144452;430081.6785162784;433981.5763581648;437071.7284734032;473566.1253818903;524028.5324644809;471783.87683328567;436752.093818078;443503.4123885207;464590.79660714185;454019.4663252484;263988.298691876;464551.5920938472;434524.77317851107;433981.5763581648;242924.1476594651;245852.32104278926;457507.7408574972;200986.50710605402;212793.0211992351;273.59201934184387;2122039.3676446127;1149754.70518021;264116.39265510254;363166.6331560765;0;6;7;34;21;21;0;18;128;121;1593453186640.1902;607991516535.3054;1339538419095.1602;51269.84057360933;9363.025031927677;-0.0;516.1066287041692;4913768.033676552;1060099.339437014;0.0;993643.1307160726;2.9319389342930147;0.24707228379911086
7340;2019-06-18 19:20:45.108;668;607;224;223;192;42;41;24;-18;37;730;240;-20;27;242;157;236;561;193;40;41;-144;705;358;363;127;363;307;707;244.0;-1.0;902.0;325.0;0.0;30;0;74;1;0;0;1;0;0;0;1;1;1;0;0;23091.53515625;11901.458984375;4751.9541015625;3977.8916015625;589.0;253087;581.0;1203.0;Calculated values ==>;1560878445.108;339.96000000000004;333.86;295.56;295.46000000000004;292.36;277.36;274.1680685717883;277.26000000000005;275.56;271.36;276.86;346.16;297.16;271.16;275.86;297.36;288.86;296.76000000000005;329.26000000000005;277.16;277.26000000000005;331.26000000000005;332.06;258.76000000000005;239.71726792356844;268.43790593516167;274.1680685717883;292.46000000000004;7050000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;3070000.0;7070000.0;0.04066666666666666;0.0;0.15033333333333332;0.05416666666666667;0.0;0.04066666666666666;3.0344998380368677;11901.458984375;4751.9541015625;3977.8916015625;23091.53515625;481657.48879231204;471811.1800077483;258025.8161151313;257660.3846725599;247157.34196148545;430280.9020939914;434717.7860891638;437985.2681005028;474082.6425734972;526237.9826961718;472316.99452512065;437671.5478804793;444747.180057976;464766.5650395172;453964.3480236113;262701.5834440022;464068.40425316745;434538.5910328508;434717.7860891638;243760.74795305103;247107.31509690773;456339.7873806175;198576.34952712123;198576.34952712123;272.62672944819633;2122421.785195172;1149949.7518510958;264182.9653292256;363250.63315890287;0;6;7;34;21;21;0;18;128;121;1593671817384.9956;608068892025.2366;1339723760384.995;35991.140758865025;13962.186217064384;-0.0;9603.085086856398;4914494.9782483075;1060293.6546446085;0.0;993727.4306102047;2.886701203093063;0.22422911787695007
7341;2019-06-18 19:21:45.128;681;612;223;223;199;43;38;26;-23;37;747;239;-25;20;242;161;236;566;196;43;38;-152;682;364;369;135;369;303;683;-2.0;-1.0;1148.0;545.0;0.0;68;99;67;1;0;0;1;0;0;0;1;0;1;1;0;22829.6796875;10934.0390625;5899.1015625;2966.513671875;593.0;253088;585.0;1202.0;Calculated values ==>;1560878505.128;341.26;334.36;295.46000000000004;295.46000000000004;293.06;277.46000000000004;274.8017692304317;276.96000000000004;275.76000000000005;270.86;276.86;347.86;297.06;270.66;275.16;297.36;289.26000000000005;296.76000000000005;329.76000000000005;277.46000000000004;276.96000000000004;331.66;332.46000000000004;257.96000000000004;241.49495122638035;267.9596281332873;274.8017692304317;292.76000000000005;6820000.0;3640000.0;3690000.0;1350000.0;3690000.0;3030000.0;6830000.0;0.0;0.0;0.19133333333333333;0.09083333333333334;0.0;0.0;3.0313496659051045;10934.0390625;5899.1015625;2966.513671875;22829.6796875;486122.5272688554;475561.66571549024;258842.57710318436;258842.57710318436;250262.87741306287;429879.7862731237;432675.7974509262;438109.25301780854;473046.2935902154;528329.302319711;472728.16887992056;437798.07955487026;444533.65563525405;463883.1673987136;453504.26709067414;264119.5091177518;468154.59196002607;433601.82819372;432675.7974509262;245433.99809710225;248780.69988749037;454219.73043200147;198001.70000518014;198576.34952712123;272.4218398362203;2122804.5895443447;1150140.1111000315;264240.85466316715;363339.4215423409;0;6;7;34;21;21;0;18;128;121;1593891490584.9258;608147518225.2115;1339906821384.937;45940.57847641623;23273.137763769602;-0.0;0.0;4915177.97016316;1060604.0524424722;0.0;993807.4829944727;3.495703268471203;0.3613200829372156
7342;2019-06-18 19:22:45.119;685;615;215;214;192;46;39;26;-25;39;757;237;-26;19;242;163;236;558;194;42;39;-152;679;364;368;139;368;302;679;-2.0;-1.0;966.0;466.0;0.0;83;99;64;1;0;0;1;0;0;0;1;0;1;0;0;22522.642578125;10777.681640625;6418.95263671875;2941.36450195312;595.0;253089;588.0;1204.0;Calculated values ==>;1560878565.119;341.66;334.66;294.66;294.56;292.36;277.76000000000005;274.8017692304317;277.06;275.76000000000005;270.66;277.06;348.86;296.86;270.56;275.06;297.36;289.46000000000004;296.76000000000005;328.96000000000004;277.36;277.06;331.96000000000004;332.66;257.96000000000004;242.35481222062532;267.8393353686513;274.8017692304317;292.56;6790000.000000001;3640000.0;3679999.9999999995;1390000.0;3679999.9999999995;3020000.0;6790000.000000001;0.0;0.0;0.161;0.07766666666666668;0.0;0.0;3.036078020619653;10777.681640625;6418.95263671875;2941.36450195312;22522.642578125;487027.99440327095;476510.446815155;256043.5540990985;255677.4872607525;248078.93289184567;429879.7862731237;433115.1307267976;438024.4983934438;472719.2527797885;529450.4927950186;472623.515329904;437869.15320432716;444589.26801690354;464031.1302349554;453790.8838142899;264319.49593496753;467357.5039775976;433667.60643972526;433115.1307267976;246688.97952812296;249617.41799618208;453551.0674850352;197824.53820400918;198576.34952712123;272.35094667327223;2123182.4688724256;1150321.0149660502;264290.07959638303;363442.0565963256;0;6;7;34;21;21;0;18;128;121;1594112557419.6938;608229705895.1254;1340088294159.7466;38672.19359049898;19861.427107493026;-0.0;0.0;4915882.970830346;1060963.4532311496;0.0;993807.4829944727;2.906625496380914;0.29907755017049326
7343;2019-06-18 19:23:45.129;683;617;214;213;190;45;41;26;-26;40;758;235;-28;22;242;163;236;561;195;44;40;-148;664;364;368;141;368;301;664;-2.0;-1.0;1070.0;475.0;0.0;98;99;59;1;0;0;1;0;0;0;1;0;1;1;0;21964.322265625;10129.111328125;6717.11328125;2917.791015625;597.0;253090;589.0;1203.0;Calculated values ==>;1560878625.129;341.46000000000004;334.86;294.56;294.46000000000004;292.16;277.66;274.8017692304317;277.26000000000005;275.76000000000005;270.56;277.16;348.96000000000004;296.66;270.36;275.36;297.36;289.46000000000004;296.76000000000005;329.26000000000005;277.56;277.16;332.06;332.86;258.36;242.77792619122317;267.7187500070086;274.8017692304317;292.66;6640000.000000001;3640000.0;3679999.9999999995;1410000.0;3679999.9999999995;3010000.0;6640000.000000001;0.0;0.0;0.17833333333333332;0.07916666666666666;0.0;0.0;3.0332404027344224;10129.111328125;6717.11328125;2917.791015625;21964.322265625;488328.39658659504;478593.7430301328;256394.9952925374;256020.1617551177;247942.1643628719;429879.7862731237;433484.00545957795;438095.2167564963;472555.3283204977;529631.1645758075;472519.1631752819;437785.01000687695;445217.6754897761;464031.1302349554;453790.8838142899;265382.5625574084;469826.5479966979;434033.169636506;433299.8492016903;247107.31509690773;250454.15340279948;453629.44071074465;198243.59120183488;198576.34952712123;272.51851821542726;2123553.2553668492;1150495.2672779744;264338.91403007106;363551.5420568273;0;6;7;34;21;21;0;18;128;121;1594333394219.6587;608313719895.112;1340269224309.7178;42773.53989058128;20218.046419455357;-0.0;0.0;4916561.798394988;1061297.5045097566;0.0;993807.4829944727;3.187185615779265;0.3236576024935898
7344;2019-06-18 19:24:45.130;677;615;217;216;191;43;40;26;-26;40;754;235;-28;12;242;162;236;544;195;46;40;-140;655;361;366;142;366;301;656;139.0;-1.0;1145.0;288.0;0.0;99;99;55;1;0;0;1;0;0;0;1;0;1;0;0;21512.607421875;9727.08203125;6650.3095703125;2907.39892578125;597.0;253091;590.0;1203.0;Calculated values ==>;1560878685.13;340.86;334.66;294.86;294.76000000000005;292.26000000000005;277.46000000000004;274.4858918419099;277.16;275.76000000000005;270.56;277.16;348.56000000000006;296.66;270.36;274.36;297.36;289.36;296.76000000000005;327.56;277.76000000000005;277.16;332.16;332.86;259.16;242.98782864720522;267.7187500070086;274.4858918419099;292.66;6550000.0;3610000.0;3660000.0;1420000.0;3660000.0;3010000.0;6559999.999999999;0.023166666666666665;0.0;0.19083333333333333;0.048;0.0;0.023166666666666665;3.0332404027344224;9727.08203125;6650.3095703125;2907.39892578125;21512.607421875;488419.52366819914;479226.90362714074;257958.48478010317;257569.31893070482;248565.92821329585;430081.6785162784;433799.4536676275;438095.2167564963;472424.0149512065;529213.9030116784;472519.1631752819;437785.01000687695;443779.4857613598;464326.1751738402;454161.71719194663;266078.8046797589;468119.80058262876;434884.3229509934;433799.4536676275;247525.65490268572;250454.15340279948;454291.95439668663;199958.65781438132;199958.65781438132;273.1873048753415;2123915.5691537093;1150660.7383142314;264387.4580887712;363662.93910415156;0;6;7;34;21;21;0;18;128;121;1594553597890.2676;608398621310.3469;1340449827320.2173;45444.393331453604;12207.998235950656;-0.0;5417.311770600202;4917296.960093029;1061567.7260529164;0.0;993852.628011757;3.270437563144823;0.266848436528446
7345;2019-06-18 19:25:45.100;669;613;225;224;196;39;41;25;-27;40;749;235;-29;24;241;162;236;531;196;48;41;-133;643;359;364;141;364;301;643;-1.0;-1.0;1098.0;249.0;0.0;94;99;51;1;0;0;1;0;0;0;1;0;1;1;0;21203.90625;9248.685546875;6305.56884765625;2912.421875;596.0;253092;589.0;1204.0;Calculated values ==>;1560878745.1;340.06000000000006;334.46000000000004;295.66;295.56;292.76000000000005;277.06;274.27422755570615;277.26000000000005;275.66;270.46000000000004;277.16;348.06000000000006;296.66;270.26000000000005;275.56;297.26000000000005;289.36;296.76000000000005;326.26000000000005;277.96000000000004;277.26000000000005;332.06;332.76000000000005;259.86;242.77792619122317;267.7187500070086;274.27422755570615;292.76000000000005;6430000.0;3590000.0;3640000.0;1410000.0;3640000.0;3010000.0;6430000.0;0.0;0.0;0.183;0.0415;0.0;0.0;3.0359200016008474;9248.685546875;6305.56884765625;2912.421875;21203.90625;488550.09735830675;480436.9877403766;262028.90938767183;261598.0083543199;250797.79203396098;430214.79039162316;434473.7075064044;437940.2675631159;472555.3283204977;528692.118982801;472519.1631752819;437629.4412208045;445502.79210206744;464488.10253275675;454502.1527430527;267091.4769398256;467745.3168701916;435720.79255775904;434473.7075064044;247107.31509690773;250035.78352995744;455180.98242693226;199546.34238625647;199958.65781438132;273.0158099113003;2124271.3621142567;1150818.7906444645;264435.93234602147;363770.8507744304;0;6;7;34;21;21;0;18;128;121;1594772488389.5017;608483478860.05;1340630337019.5857;43626.08830736528;10608.837561688046;-0.0;0.0;4918038.842977083;1061757.771280416;0.0;993897.7497042218;2.9369078158659896;0.2647826941375931
