;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7346;2019-06-18 19:26:45.121;661;604;226;225;202;38;42;24;-26;39;745;235;-28;12;241;164;236;470;196;50;42;-126;632;356;361;141;361;302;633;810.0;-1.0;1098.0;324.0;2.0;84;99;50;1;0;0;1;0;0;0;1;0;1;0;0;20879.66796875;9017.6171875;5916.6796875;2917.7353515625;594.0;253093;588.0;1204.0;Calculated values ==>;1560878805.121;339.26;333.56;295.76000000000005;295.66;293.36;276.96000000000004;273.955091788801;277.36;275.56;270.56;277.06;347.66;296.66;270.36;274.36;297.26000000000005;289.56;296.76000000000005;320.16;278.16;277.36;331.96000000000004;332.56;260.56;242.77792619122317;267.8393353686513;273.955091788801;292.76000000000005;6320000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;6330000.0;0.13499999999999998;0.0;0.183;0.054000000000000006;0.0003333333333333333;0.1353333333333333;3.0362358564590433;9017.6171875;5916.6796875;2917.7353515625;20879.66796875;488584.9409029715;480262.54637611966;263186.74678397086;262735.5596206215;253411.7261784858;430412.23801567365;435378.9101572175;437869.15320432716;472456.96783784614;528197.3986632949;472386.5500615349;437557.52604302316;443576.6592147222;464927.5523835209;455289.7775501878;268125.4438708091;458933.11055929906;436776.8904632732;435378.9101572175;246688.97952812296;249199.05678690012;455901.9152820354;199569.10602161367;199725.7997180727;273.0121290421002;2124622.181310696;1150971.0631110065;264484.5339943203;363872.7384940309;0;6;7;34;21;21;0;18;128;121;1594990064515.0342;608568108470.2571;1340811300335.0286;43608.908634436564;13841.971700062777;-0.0;31891.720946097594;4918766.055722118;1061961.599339623;0.0;994163.6070636093;5.004617969917272;0.26567608076223487
7347;2019-06-18 19:27:45.111;651;599;227;227;201;35;43;23;-26;37;743;235;-28;26;241;165;236;427;196;52;43;-120;628;354;360;140;359;302;629;-2.0;-1.0;1075.0;404.0;0.0;69;100;49;1;0;0;1;0;0;0;1;0;1;1;0;20681.7890625;8872.373046875;5394.8603515625;2937.46752929688;591.0;253094;586.0;1204.0;Calculated values ==>;1560878865.111;338.26;333.06;295.86;295.86;293.26000000000005;276.66;273.7412296467126;277.46000000000004;275.46000000000004;270.56;276.86;347.46000000000004;296.66;270.36;275.76000000000005;297.26000000000005;289.66;296.76000000000005;315.86;278.36;277.46000000000004;331.76000000000005;332.26000000000005;261.16;242.56692532238324;267.8393353686513;273.7412296467126;292.76000000000005;6280000.0;3540000.0;3600000.0;1400000.0;3590000.0;3020000.0;6290000.0;0.0;0.0;0.17916666666666667;0.06733333333333333;0.0;0.0;3.036708263139799;8872.373046875;5394.8603515625;2937.46752929688;20681.7890625;487601.4528799918;479989.6332168526;263955.3714983533;263955.3714983533;253229.76470112384;430542.39183029096;435793.71486953663;437869.15320432716;472391.7460337592;527988.4168575022;472386.5500615349;437557.52604302316;445591.39424184;465219.0939126357;455763.57488601323;268532.31071516924;451820.9511032457;437352.68036330503;435793.71486953663;245852.32104278926;247943.99896000302;456679.29150179395;197154.9731316029;199725.7997180727;272.04300407605905;2124968.469061766;1151120.1215157746;264533.3192194423;363966.98561723245;0;6;7;34;21;21;0;18;128;121;1595206328465.0686;608652394420.2705;1340992470135.0574;43127.95726302976;17474.637436926198;-0.0;0.0;4919488.742470176;1062222.5275871824;0.0;994429.3271108122;3.5224439503195994;0.3482423581631696
7348;2019-06-18 19:28:45.112;642;597;225;224;202;35;38;24;-26;36;742;235;-28;17;241;166;236;427;195;53;39;-115;616;358;362;141;362;302;616;-1.0;0.0;1418.0;509.0;0.0;77;100;45;1;0;0;1;0;0;0;1;0;1;1;0;20434.873046875;8436.5810546875;5345.31494140625;2925.06982421875;589.0;253095;584.0;1203.0;Calculated values ==>;1560878925.112;337.36;332.86;295.66;295.56;293.36;276.66;274.1680685717883;276.96000000000004;275.56;270.56;276.76000000000005;347.36;296.66;270.36;274.86;297.26000000000005;289.76000000000005;296.76000000000005;315.86;278.46000000000004;277.06;331.56;332.06;261.66;242.77792619122317;267.8393353686513;274.1680685717883;292.66;6160000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;6160000.0;0.0;0.0;0.23633333333333334;0.08483333333333333;0.0;0.0;3.0344998380368677;8436.5810546875;5345.31494140625;2925.06982421875;20434.873046875;487623.2822052637;481203.2406843029;264069.55368776113;263590.5157679528;254252.3094636433;430280.9020939914;434424.3181684167;437869.15320432716;472161.77640367835;527883.9114651857;472386.5500615349;437557.52604302316;444301.04523409;464781.3556694665;455234.54990057624;403228.88929746655;453983.31926140387;437062.7516608749;434603.5697922251;245015.67932991832;247107.31509690773;457030.99897226505;198499.76192205914;199725.7997180727;272.5962476084623;2125311.113622911;1151264.3652038015;264582.17451157054;364056.4885695901;0;6;7;34;21;21;0;18;128;121;1595422932074.807;608736695825.1687;1341173673154.8384;56570.966139709344;21932.066609759135;-0.0;0.0;4920319.580677935;1062550.922260328;0.0;994429.3271108122;4.698820455718158;0.45882424894672585
7349;2019-06-18 19:29:45.142;632;592;222;221;200;39;35;24;-24;36;742;234;-25;28;241;167;236;422;195;55;34;-110;611;357;362;143;362;304;611;-1.0;-2.0;1247.0;313.0;0.0;78;100;49;1;0;0;1;0;0;0;1;0;1;1;0;20317.82421875;8585.35546875;5329.794921875;2939.51220703125;586.0;253096;582.0;1204.0;Calculated values ==>;1560878985.142;336.36;332.36;295.36;295.26000000000005;293.16;277.06;274.0616903277293;276.66;275.56;270.76000000000005;276.76000000000005;347.36;296.56;270.66;275.96000000000004;297.26000000000005;289.86;296.76000000000005;315.36;278.66;276.56;331.36;331.76000000000005;262.16;243.1966462407574;268.0796299477929;274.0616903277293;292.66;6110000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;6110000.0;0.0;0.0;0.20783333333333334;0.05216666666666667;0.0;0.0;3.037491927506129;8585.35546875;5329.794921875;2939.51220703125;20317.82421875;486760.27364269405;481054.69006631896;263048.68752203963;262577.58981101454;253739.03739851213;430346.717906069;433883.48505660606;437727.04723144654;471897.7078724963;527729.1532524921;472001.7028667551;437570.5891863215;445484.3388220789;464781.3556694665;455542.1458410124;405884.2348349045;453900.8599760653;437406.86254204705;433702.1600636701;244179.05427248686;245852.32104278926;457224.25743023783;199290.38677579444;199725.7997180727;272.90605509634617;2125650.889236201;1151406.285599498;264631.07046423276;364145.4922980328;0;6;7;34;21;21;0;18;128;121;1595640240674.7034;608821938425.128;1341355564054.7517;49555.08593136637;13455.550252473464;-0.0;0.0;4921204.406636656;1062845.9665157762;0.0;994429.3271108122;3.7384691517112816;0.3419498233030535
7350;2019-06-18 19:30:45.113;621;590;224;224;201;37;35;24;-23;36;740;234;-24;20;241;167;235;431;193;56;35;-107;612;354;360;143;359;305;612;132.0;-1.0;1328.0;280.0;0.0;61;100;52;1;0;0;1;0;0;0;1;0;1;1;0;20340.279296875;8826.076171875;4861.07666015625;2958.62622070312;583.0;253097;579.0;1204.0;Calculated values ==>;1560879045.113;335.26000000000005;332.16;295.56;295.56;293.26000000000005;276.86;273.7412296467126;276.66;275.56;270.86;276.76000000000005;347.16;296.56;270.76000000000005;275.16;297.26000000000005;289.86;296.66;316.26000000000005;278.76000000000005;276.66;331.06;331.46000000000004;262.46000000000004;243.1966462407574;268.19934244402924;273.7412296467126;292.46000000000004;6120000.0;3540000.0;3600000.0;1430000.0;3590000.0;3050000.0;6120000.0;0.022000000000000002;0.0;0.22133333333333333;0.04666666666666666;0.0;0.022000000000000002;3.0379599101899735;8826.076171875;4861.07666015625;2958.62622070312;20340.279296875;485098.6812360829;480648.4209308952;263924.533613627;263924.533613627;254073.02920295083;430542.39183029096;434376.6058122323;437656.05685647397;471897.7078724963;527442.2860513828;471868.2374339624;437499.1961693786;444132.64570135507;465219.0939126357;456041.49723122193;404865.8686432394;455350.69668129407;438034.446279952;434376.6058122323;242924.1476594651;244597.3647265701;457532.21719713585;199135.2603866253;199135.2603866253;272.83202331268427;2125989.5430034446;1151551.3107336864;264680.1978613704;364230.3751812549;0;6;7;34;21;21;0;18;128;121;1595856735984.545;608907696955.0653;1341538175749.6182;52792.60295199317;12058.524651157157;-0.0;5175.309599363354;4922056.891809647;1063058.4810414605;0.0;994472.4338457783;4.206858506331704;0.33640942868096163
7351;2019-06-18 19:31:45.103;614;587;225;225;200;34;38;22;-22;35;739;234;-24;22;240;167;236;449;195;57;37;-105;614;353;358;138;358;306;615;149.0;-1.0;1330.0;208.0;0.0;45;100;55;1;0;0;1;0;0;0;1;0;1;0;0;20575.263671875;9058.8828125;4411.4306640625;2983.81225585938;581.0;253098;577.0;1203.0;Calculated values ==>;1560879105.103;334.56;331.86;295.66;295.66;293.16;276.56;273.6339639331285;276.96000000000004;275.36;270.96000000000004;276.66;347.06000000000006;296.56;270.76000000000005;275.36;297.16;289.86;296.76000000000005;318.06;278.86;276.86;330.86;331.26000000000005;262.66;242.14157278889297;268.3187672390254;273.6339639331285;292.66;6140000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3060000.0;6150000.0;0.024833333333333332;0.0;0.22166666666666668;0.034666666666666665;0.0;0.024833333333333332;3.0357474914532827;9058.8828125;4411.4306640625;2983.81225585938;20575.263671875;483879.8792390293;479860.94857431867;264154.2105932513;264154.2105932513;253536.5757575554;430607.02586249536;435393.88335433026;437585.1090581189;472458.26935960614;527259.8804449925;471734.5502377146;437270.2536001789;444222.0935492395;465233.93026070396;456207.11207956326;404322.7280567347;458039.29193107;438654.2798845102;435217.872359457;242087.5637286956;243760.74795305103;458525.1545924594;199465.96310681404;199465.96310681404;272.95865034993284;2126330.4490344287;1151700.327218359;264729.7099286295;364307.6331971533;0;6;7;34;21;21;0;18;128;121;1596072100084.579;608991982905.0787;1341721445199.6472;52783.07735253924;8980.718638169037;-0.0;5854.505746440634;4922936.542512769;1063233.7788477282;0.0;994564.3336544867;4.1095043782187135;0.31161789609009455
7352;2019-06-18 19:32:45.124;610;585;225;225;201;33;39;22;-22;34;743;234;-24;21;240;167;235;471;195;58;39;-104;620;351;356;136;356;305;621;-1.0;0.0;1274.0;244.0;0.0;24;100;56;1;0;0;1;0;0;0;1;0;1;0;0;20468.26171875;9247.6533203125;3814.3388671875;2987.9853515625;579.0;253099;576.0;1204.0;Calculated values ==>;1560879165.124;334.16;331.66;295.66;295.66;293.26000000000005;276.46000000000004;273.4187578820637;277.06;275.36;270.96000000000004;276.56;347.46000000000004;296.56;270.76000000000005;275.26000000000005;297.16;289.86;296.66;320.26000000000005;278.96000000000004;277.06;330.76000000000005;331.06;262.76000000000005;241.71165711629368;268.19934244402924;273.4187578820637;292.66;6200000.0;3510000.0;3560000.0;1360000.0;3560000.0;3050000.0;6210000.0;0.0;0.0;0.21233333333333335;0.04066666666666666;0.0;0.0;3.038581291708083;9247.6533203125;3814.3388671875;2987.9853515625;20468.26171875;482629.3369474388;478860.8488147502;263657.40975787654;263657.40975787654;253617.76975778054;430735.4089219946;436044.89835179626;437812.597326149;472622.7809936826;527756.4078081092;471868.2374339624;437499.1961693786;444277.7674123518;465524.29463401274;456537.1061020612;400272.78790929285;460904.1344872706;439266.6452039633;436044.89835179626;241669.27786274583;242924.1476594651;458938.71084035496;198457.2439370935;199465.96310681404;272.5505588653704;2126672.5981238033;1151852.9350805697;264779.4923265562;364376.2052685759;0;6;7;34;21;21;0;18;128;121;1596286375055.1035;609074211675.2799;1341904809355.096;50823.12003627612;10592.912987399299;-0.0;0.0;4923800.229677864;1063396.9495347661;0.0;994613.1382781349;3.8265494686332633;0.33525801305531416
7353;2019-06-18 19:33:45.124;610;585;225;225;201;32;41;22;-23;32;748;234;-25;19;240;167;235;496;192;59;41;-105;630;350;355;136;355;304;632;267.0;-1.0;964.0;357.0;0.0;1;100;56;1;0;0;1;0;0;0;1;0;1;0;0;20383.388671875;9375.3037109375;3204.4541015625;2981.10668945312;578.0;253100;575.0;1204.0;Calculated values ==>;1560879225.124;334.16;331.66;295.66;295.66;293.26000000000005;276.36;273.3108153835814;277.26000000000005;275.36;270.86;276.36;347.96000000000004;296.56;270.66;275.06;297.16;289.86;296.66;322.76000000000005;279.06;277.26000000000005;330.66;330.96000000000004;262.66;241.71165711629368;268.0796299477929;273.3108153835814;292.36;6300000.0;3500000.0;3550000.0;1360000.0;3550000.0;3040000.0;6320000.0;0.0445;0.0;0.16066666666666668;0.0595;0.0;0.0445;3.03873617240622;9375.3037109375;3204.4541015625;2981.10668945312;20383.388671875;481490.0612599804;477552.2840813312;262809.1047806704;262809.1047806704;253088.03219308268;430799.1582183253;436625.3330949991;437883.18805776763;472427.34351167246;528356.8049577941;472001.7028667551;437570.5891863215;444188.7006036905;465669.0585932454;456701.4910723406;267801.52888779616;463510.505904346;439652.53298594663;436625.3330949991;241250.99604349316;242505.85365607988;458837.7372886051;197337.7173637737;197337.7173637737;272.1002492768625;2127013.028543725;1152008.1263891635;264829.23476023134;364434.69520998216;0;6;7;34;21;21;0;18;128;121;1596499675055.1035;609155811675.2799;1342087509355.096;38647.63895816836;15559.251185527466;-0.0;10648.298900039528;4924545.819336152;1063614.8842362072;0.0;994701.8741023019;4.167839713249548;0.32320502775506343
7354;2019-06-18 19:34:45.125;613;585;222;224;202;33;43;21;-24;32;752;234;-26;22;240;167;236;517;193;60;42;-107;642;351;356;136;356;303;644;229.0;-1.0;1347.0;365.0;0.0;1;100;53;1;0;0;1;0;0;0;1;0;1;1;0;20585.068359375;9385.9326171875;3292.22924804688;2963.43481445312;578.0;253101;574.0;1204.0;Calculated values ==>;1560879285.125;334.46000000000004;331.66;295.36;295.56;293.36;276.46000000000004;273.4187578820637;277.46000000000004;275.26000000000005;270.76000000000005;276.36;348.36;296.56;270.56;275.36;297.16;289.86;296.76000000000005;324.86;279.16;277.36;330.56;330.96000000000004;262.46000000000004;241.71165711629368;267.9596281332873;273.4187578820637;292.46000000000004;6420000.0;3510000.0;3560000.0;1360000.0;3560000.0;3030000.0;6440000.000000001;0.03816666666666667;0.0;0.2245;0.06083333333333333;0.0;0.03816666666666667;3.03873617240622;9385.9326171875;3292.22924804688;2963.43481445312;20585.068359375;480552.41870112286;476106.12355491304;260684.4038995254;261531.45575083245;252902.89534797805;430735.4089219946;436735.5502733607;437953.82195464283;472427.34351167246;528851.8103742785;472134.9475680409;437642.0229114993;444821.6150417089;465524.29463401274;456537.1061020612;267180.89206274465;465314.44294329104;439597.5900049784;436563.54194264;240832.718256323;242505.85365607988;458635.694129569;198063.3076614123;198063.3076614123;272.39384476806396;2127354.43804197;1152164.4726307697;264878.7734316682;364488.8351401473;0;6;7;34;21;21;0;18;128;121;1596712978609.846;609237413035.1814;1342269612389.876;53855.42045883025;15851.48684347953;-0.0;9102.758941733522;4925316.691011342;1063876.6447487352;0.0;994866.468993987;5.038466843118846;0.39708093523644444
7355;2019-06-18 19:35:45.085;621;586;218;219;201;36;36;22;-25;32;754;234;-26;13;240;169;236;530;196;61;36;-107;658;352;357;136;357;303;660;87.0;-1.0;1109.0;296.0;2.0;1;100;52;1;0;0;1;0;0;0;1;0;1;1;0;20583.564453125;9510.158203125;3394.52978515625;2960.650390625;579.0;253102;575.0;1203.0;Calculated values ==>;1560879345.085;335.26000000000005;331.76000000000005;294.96000000000004;295.06;293.26000000000005;276.76000000000005;273.5264737036516;276.76000000000005;275.36;270.66;276.36;348.56000000000006;296.56;270.56;274.46000000000004;297.16;290.06;296.76000000000005;326.16;279.26000000000005;276.76000000000005;330.66;331.06;262.46000000000004;241.71165711629368;267.9596281332873;273.5264737036516;292.76000000000005;6580000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3030000.0;6600000.0;0.0145;0.0;0.18483333333333332;0.04933333333333333;0.0003333333333333333;0.014833333333333334;3.036057553093709;9510.158203125;3394.52978515625;2960.650390625;20583.564453125;479896.840823056;474302.7231966934;258132.29489591488;258523.29035983837;251852.699783323;430671.36484660726;435282.4317724447;437798.07955487026;472427.34351167246;529060.7471719419;472134.9475680409;437642.0229114993;443518.9199794291;465379.25235888857;456648.2394255332;265841.2572617673;465265.0419553193;439542.75561153266;435282.4317724447;241250.99604349316;242924.1476594651;458635.694129569;198184.32772249324;199531.47305223308;272.4461167797874;2127697.281267666;1152321.8350760902;264928.1078968241;364544.5209834648;0;6;7;34;21;21;0;18;128;121;1596926736009.982;609318958635.2333;1342451291189.9915;44288.60846368435;12848.934076082403;-0.0;3496.9725543498057;4926134.0126749445;1064115.6554764342;0.0;994971.3967580127;3.821822998413519;0.3298799648266475
7356;2019-06-18 19:36:45.126;630;589;214;214;196;38;32;22;-25;32;756;235;-26;23;241;170;236;541;194;63;32;-106;666;354;359;136;359;303;668;-2.0;0.0;1299.0;141.0;0.0;1;100;51;1;0;0;1;0;0;0;1;0;1;1;0;20182.14453125;9622.7138671875;3464.8681640625;2971.017578125;581.0;253103;576.0;1203.0;Calculated values ==>;1560879405.126;336.16;332.06;294.56;294.56;292.76000000000005;276.96000000000004;273.7412296467126;276.36;275.36;270.66;276.36;348.76;296.66;270.56;275.46000000000004;297.26000000000005;290.16;296.76000000000005;327.26000000000005;279.46000000000004;276.36;330.76000000000005;331.26000000000005;262.56;241.71165711629368;267.9596281332873;273.7412296467126;292.56;6659999.999999999;3540000.0;3590000.0;1360000.0;3590000.0;3030000.0;6680000.0;0.0;0.0;0.2165;0.0235;0.0;0.0;3.0357474914532827;9622.7138671875;3464.8681640625;2971.017578125;20182.14453125;480326.9459060938;473783.8278720382;256198.75721232276;256198.75721232276;249809.7864635015;430542.39183029096;434084.4541166122;437798.07955487026;472427.34351167246;529269.6464291925;472253.7192026728;437642.0229114993;444965.2754471953;465219.0939126357;456457.21659632755;265234.21948732715;466007.1325224505;439433.4158590946;434084.4541166122;241669.27786274583;243760.74795305103;458736.731767613;200106.4094746752;199531.47305223308;273.2155692668683;2128037.227646641;1152481.384627459;264977.5722406929;364601.72169339674;0;6;7;34;21;21;0;18;128;121;1597141682789.586;609400614395.0828;1342633215419.6562;51460.24657236223;6077.812573884038;-0.0;0.0;4926932.465035309;1064273.4861422004;0.0;995000.5581092278;3.583006024551206;0.29011725891967216
7357;2019-06-18 19:37:45.116;640;592;210;210;192;42;33;24;-25;33;757;235;-26;13;241;172;236;547;195;41;32;-104;663;359;364;137;364;303;665;-2.0;-1.0;1376.0;127.0;2.0;12;100;50;1;0;0;1;0;0;0;1;0;1;0;0;19656.61328125;9496.8349609375;3772.47045898438;2969.98852539062;583.0;253104;578.0;1202.0;Calculated values ==>;1560879465.116;337.16;332.36;294.16;294.16;292.36;277.36;274.27422755570615;276.46000000000004;275.56;270.66;276.46000000000004;348.86;296.66;270.56;274.46000000000004;297.26000000000005;290.36;296.76000000000005;327.86;277.26000000000005;276.36;330.96000000000004;331.46000000000004;262.76000000000005;241.92719264551067;267.9596281332873;274.27422755570615;292.66;6630000.0;3590000.0;3640000.0;1370000.0;3640000.0;3030000.0;6650000.0;0.0;0.0;0.22933333333333333;0.021166666666666667;0.0003333333333333333;0.0003333333333333333;3.032913465156436;9496.8349609375;3772.47045898438;2969.98852539062;19656.61328125;482162.9741588568;474623.9580589753;254862.86494376804;254862.86494376804;248573.109698141;430214.79039162316;433017.6092021058;437798.07955487026;472393.7743832905;529374.0820662462;472253.7192026728;437642.0229114993;443518.9199794291;464488.10253275675;455907.9783805216;265457.5637049479;467408.7979562148;434473.7075064044;432833.13015370606;242505.85365607988;244597.3647265701;458782.81324599974;201607.98663887175;254862.86494376804;273.8265284743112;2128369.1619635234;1152640.687646123;265027.0723734994;364662.0227967392;0;6;7;34;21;21;0;18;128;121;1597358546639.6204;609482500745.0958;1342814985119.685;54166.26130873566;5443.533829850876;-0.0;59.323421736646004;4927812.539230975;1064369.4813603768;0.0;995001.052388682;3.6743665556683127;0.2935654553362326
7358;2019-06-18 19:38:45.117;648;596;209;208;188;45;34;25;-24;34;756;236;-25;25;241;173;236;553;197;38;34;-102;662;361;366;137;366;304;664;-1.0;0.0;1367.0;157.0;0.0;27;100;51;1;0;0;1;0;0;0;1;0;1;1;0;19708.984375;9535.15234375;4296.28125;2963.50610351562;585.0;253105;580.0;1203.0;Calculated values ==>;1560879525.117;337.96000000000004;332.76000000000005;294.06;293.96000000000004;291.96000000000004;277.66;274.4858918419099;276.56;275.66;270.76000000000005;276.56;348.76;296.76000000000005;270.66;275.66;297.26000000000005;290.46000000000004;296.76000000000005;328.46000000000004;276.96000000000004;276.56;331.16;331.66;262.96000000000004;241.92719264551067;268.0796299477929;274.4858918419099;292.86;6620000.0;3610000.0;3660000.0;1370000.0;3660000.0;3040000.0;6640000.000000001;0.0;0.0;0.22783333333333333;0.026166666666666668;0.0;0.0;3.0351251432119786;9535.15234375;4296.28125;2963.50610351562;19708.984375;483458.00762240635;475368.95600143203;254543.40315926922;254179.5899543332;247280.64318666252;430081.6785162784;432695.15374167816;437727.04723144654;472491.6353866644;529193.1324091097;472239.5717048632;437570.5891863215;445054.37130637356;464193.69253965805;455715.22267118655;265533.130603742;468526.60679815855;433433.583526483;432695.15374167816;243342.44575359824;245433.99809710225;458985.09233437356;201889.13995201458;254862.86494376804;273.9452978287823;2128697.2140790103;1152799.290184099;265076.51898630685;364729.26351515995;0;6;7;34;21;21;0;18;128;121;1597577550290.226;609564702115.3231;1342997088155.1887;53731.736541830585;6727.344087338393;-0.0;0.0;4928711.7042013835;1064470.9070337003;0.0;995001.5467587706;3.5998391014772326;0.29737729283112235
7359;2019-06-18 19:39:45.117;654;600;209;208;186;46;36;26;-24;35;754;236;-25;16;241;169;236;558;195;39;36;-103;661;363;368;138;368;304;663;-1.0;-1.0;1444.0;221.0;0.0;43;100;52;1;0;0;1;0;0;0;1;0;1;1;0;19819.55078125;9557.6513671875;4795.7568359375;2958.642578125;588.0;253106;582.0;1205.0;Calculated values ==>;1560879585.117;338.56000000000006;333.16;294.06;293.96000000000004;291.76000000000005;277.76000000000005;274.69669130483857;276.76000000000005;275.76000000000005;270.76000000000005;276.66;348.56000000000006;296.76000000000005;270.66;274.76000000000005;297.26000000000005;290.06;296.76000000000005;328.96000000000004;277.06;276.76000000000005;331.36;331.96000000000004;262.86;242.14157278889297;268.0796299477929;274.69669130483857;292.66;6609999.999999999;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3040000.0;6630000.0;0.0;0.0;0.24066666666666667;0.036833333333333336;0.0;0.0;3.0397015887773366;9557.6513671875;4795.7568359375;2958.642578125;19819.55078125;484449.47643300245;476109.3793090767;254589.36591345645;254224.87288498748;246658.3306473591;429947.3805835815;432557.5304485172;437727.04723144654;472458.26935960614;528984.1077190351;472239.5717048632;437570.5891863215;443752.90924145415;463898.11279319227;454815.634887687;265609.27310080203;469471.43055217376;433115.1307267976;432557.5304485172;244179.05427248686;246688.97952812296;458727.9298030529;201979.47905125777;254862.86494376804;273.98956564973963;2129026.6185386456;1152958.3968816902;265125.8702253205;364805.0304992094;0;6;7;34;21;21;0;18;128;121;1597797750290.226;609647202115.3231;1343179488155.1887;56736.58140869877;9456.901269357788;-0.0;0.0;4929632.2735176375;1064605.775745006;0.0;995001.5467587706;3.8235494751290875;0.32436934211675056
7360;2019-06-18 19:40:45.128;657;602;210;210;187;48;38;27;-23;37;753;237;-25;26;242;165;236;557;196;40;37;-106;661;361;366;137;366;304;662;-1.0;-1.0;1361.0;309.0;0.0;53;100;52;1;0;0;1;0;0;0;1;0;1;1;0;20114.0;9572.935546875;5092.15966796875;2961.462890625;590.0;253107;584.0;1203.0;Calculated values ==>;1560879645.128;338.86;333.36;294.16;294.16;291.86;277.96000000000004;274.4858918419099;276.96000000000004;275.86;270.86;276.86;348.46000000000004;296.86;270.66;275.76000000000005;297.36;289.66;296.76000000000005;328.86;277.16;276.86;331.56;332.16;262.56;241.92719264551067;268.0796299477929;274.4858918419099;292.76000000000005;6609999.999999999;3610000.0;3660000.0;1370000.0;3660000.0;3040000.0;6620000.0;0.0;0.0;0.22683333333333333;0.0515;0.0;0.0;3.0343430510723546;9572.935546875;5092.15966796875;2961.462890625;20114.0;484888.00097780756;476537.98944778164;255002.84855795937;255002.84855795937;247020.38875221836;430081.6785162784;433433.583526483;437883.18805776763;472785.1150065333;528879.5811680062;472358.4094998168;437570.5891863215;445197.9025426301;464326.1751738402;454587.42908880144;265609.27310080203;469440.21094603953;433799.4536676275;433249.8226776551;245015.67932991832;247525.65490268572;458580.4044120716;200652.2652873984;254862.86494376804;273.46069344570833;2129359.459137626;1153117.847666375;265175.21348209825;364887.4449098351;0;6;7;34;21;21;0;18;128;121;1598017990659.925;609729717240.2103;1343361921594.9395;53811.880981745424;13283.29916492067;-0.0;0.0;4930553.679596449;1064795.3121570055;0.0;995001.5467587706;3.8064822267172738;0.34402714278346563
7361;2019-06-18 19:41:45.128;656;605;214;213;189;44;38;29;-21;38;754;237;-23;19;242;161;236;559;196;41;38;-112;650;362;367;136;366;307;651;-2.0;-1.0;1606.0;276.0;0.0;57;100;58;1;0;0;1;0;0;0;1;0;1;1;0;20479.0078125;9836.6181640625;5135.228515625;3000.6279296875;592.0;253108;586.0;1203.0;Calculated values ==>;1560879705.128;338.76;333.66;294.56;294.46000000000004;292.06;277.56;274.5913991737795;276.96000000000004;276.06;271.06;276.96000000000004;348.56000000000006;296.86;270.86;275.06;297.36;289.26000000000005;296.76000000000005;329.06;277.26000000000005;276.96000000000004;331.76000000000005;332.36;261.96000000000004;241.71165711629368;268.43790593516167;274.5913991737795;292.76000000000005;6500000.0;3620000.0000000005;3670000.0000000005;1360000.0;3660000.0;3070000.0;6509999.999999999;0.0;0.0;0.26766666666666666;0.046;0.0;0.0;3.0340289255885082;9836.6181640625;5135.228515625;3000.6279296875;20479.0078125;485941.84366824623;478305.2756664702;257059.85624212262;256674.29611524483;248075.7180709481;430014.67791919125;433182.4302400453;437514.20447033056;473013.45329280203;528753.9426178363;471959.11421823193;437198.53567211574;443582.2324138357;464326.1751738402;453848.19279329677;266487.95734988916;471186.74950661405;433733.48194404994;433182.4302400453;245852.32104278926;248362.34728340767;458130.018959884;201358.69659339;254862.86494376804;273.7423668317319;2129697.73420273;1153279.5939472995;265224.8975722675;364972.6731446984;0;6;7;34;21;21;0;18;128;121;1598237890659.925;609811617240.2103;1343545221594.9395;63210.95760839443;11811.480828858725;-0.0;0.0;4931528.8699180335;1065004.4353236204;0.0;995001.5467587706;4.174296532215943;0.36138293981642666
7362;2019-06-18 19:42:45.118;653;605;218;217;192;42;37;28;-19;38;757;237;-21;23;242;160;236;560;195;43;37;-118;656;359;364;135;364;308;657;-2.0;0.0;1615.0;177.0;0.0;55;100;66;1;0;0;1;0;0;0;1;0;1;1;0;21327.123046875;10463.771484375;5152.9267578125;3018.98095703125;592.0;253109;587.0;1202.0;Calculated values ==>;1560879765.118;338.46000000000004;333.66;294.96000000000004;294.86;292.36;277.36;274.27422755570615;276.86;275.96000000000004;271.26000000000005;276.96000000000004;348.86;296.86;271.06;275.46000000000004;297.36;289.16;296.76000000000005;329.16;277.46000000000004;276.86;331.86;332.36;261.36;241.49495122638035;268.5567601203482;274.27422755570615;292.66;6559999.999999999;3590000.0;3640000.0;1350000.0;3640000.0;3080000.0;6570000.0;0.0;0.0;0.26916666666666667;0.029500000000000002;0.0;0.0;3.0315068732812853;10463.771484375;5152.9267578125;3018.98095703125;21327.123046875;484852.5424675646;477594.5772950105;258295.46239397646;257904.45390643016;248866.6929284279;430214.79039162316;433749.95420475816;437601.09044165985;473143.78782676667;528991.4166193262;471825.57532163814;437285.26766895736;443964.9577299085;464620.0566218266;454218.98018392763;265998.9850132997;470573.2272452629;434832.48858899495;433749.95420475816;246270.64818160105;248362.34728340767;457680.70104848244;201230.75618191194;254862.86494376804;273.6789639984044;2130046.0605625426;1153448.7356660778;265275.0526190969;365058.3934828861;0;6;7;34;21;21;0;18;128;121;1598457154109.96;609892903690.2233;1343729690844.9688;63623.014971582146;7565.27337356383;-0.0;0.0;4932585.643531406;1065165.8813631744;0.0;995001.5467587706;3.8199996675264916;0.3109476637790428
7363;2019-06-18 19:43:45.099;650;606;221;221;195;40;38;27;-19;38;762;237;-20;21;242;162;236;564;196;44;38;-121;658;359;364;134;364;308;659;-1.0;-1.0;1534.0;92.0;0.0;55;100;70;1;0;0;1;0;0;0;1;0;1;1;0;21999.697265625;10741.8125;5182.4130859375;3023.92578125;593.0;253110;588.0;1203.0;Calculated values ==>;1560879825.099;338.16;333.76000000000005;295.26000000000005;295.26000000000005;292.66;277.16;274.27422755570615;276.96000000000004;275.86;271.26000000000005;276.96000000000004;349.36;296.86;271.16;275.26000000000005;297.36;289.36;296.76000000000005;329.56;277.56;276.96000000000004;331.96000000000004;332.46000000000004;261.06;241.2770596917726;268.5567601203482;274.27422755570615;292.76000000000005;6580000.0;3590000.0;3640000.0;1340000.0;3640000.0;3080000.0;6590000.000000001;0.0;0.0;0.25566666666666665;0.015333333333333334;0.0;0.0;3.0338715874241604;10741.8125;5182.4130859375;3023.92578125;21999.697265625;484194.6219160974;477509.29684240895;259370.84713135182;259370.84713135182;249811.63331056017;430214.79039162316;433931.68165179034;437601.09044165985;473273.9119493556;529515.0186052191;471825.57532163814;437443.34373287327;443672.2141913368;464620.0566218266;454502.1527430527;265841.2572617673;470955.2537731828;435011.12638877804;433931.68165179034;246688.97952812296;248780.69988749037;457535.8361779034;201867.61192761344;254862.86494376804;273.9278830650266;2130407.003063494;1153625.3929066104;265325.39422864496;365144.4940410272;0;6;7;34;21;21;0;18;128;121;1598675484949.7656;609973578135.1515;1343914432324.8042;60269.19267342453;3920.246105171113;-0.0;0.0;4933617.751656425;1065261.5637164023;0.0;995001.5467587706;3.3876359511119616;0.26262969977390416
7364;2019-06-18 19:44:45.130;650;607;220;220;195;39;40;27;-18;38;767;237;-20;20;242;163;236;568;195;46;39;-121;662;359;364;133;364;308;663;141.0;-1.0;1716.0;141.0;1.0;59;99;75;1;0;0;1;0;0;0;1;0;1;1;0;22637.84765625;11113.9375;5310.5810546875;3013.62451171875;594.0;253111;589.0;1202.0;Calculated values ==>;1560879885.13;338.16;333.86;295.16;295.16;292.66;277.06;274.27422755570615;277.16;275.86;271.36;276.96000000000004;349.86;296.86;271.16;275.16;297.36;289.46000000000004;296.76000000000005;329.96000000000004;277.76000000000005;277.06;332.06;332.56;261.06;241.05796691057077;268.5567601203482;274.27422755570615;292.66;6620000.0;3590000.0;3640000.0;1330000.0;3640000.0;3080000.0;6630000.0;0.0235;0.0;0.286;0.0235;0.00016666666666666666;0.023666666666666666;3.031192275302135;11113.9375;5310.5810546875;3013.62451171875;22637.84765625;483752.3231284804;477186.0514184169;258750.89091952713;258750.89091952713;249659.00883455336;430214.79039162316;434293.55171347444;437758.51091407164;473403.82665571757;530038.3807940419;471825.57532163814;437443.34373287327;443525.4963883602;464620.0566218266;454643.4832580543;265533.130603742;471081.58710450964;435366.92532215983;434112.87870749587;247107.31509690773;249199.05678690012;457694.33606271807;201649.45344493355;202051.5762440504;273.84272787741764;2130779.1747947903;1153807.618258173;265375.7331428764;365231.9808372351;0;6;7;34;21;21;0;18;128;121;1598893997790.2656;610053719520.3348;1344099327805.227;67527.19043617349;6017.054741517936;-0.0;5492.1174916348755;4934683.271752536;1065344.4173425818;0.0;995047.3380512559;4.0660449097074505;0.2931628203499289
7365;2019-06-18 19:45:45.120;651;609;219;219;194;39;41;27;-19;38;771;236;-21;19;242;165;236;572;194;48;41;-117;670;359;364;134;364;308;670;-2.0;0.0;1673.0;303.0;0.0;61;96;79;1;0;0;1;0;0;0;1;0;1;1;0;23282.76953125;11611.91796875;5588.89697265625;2990.62817382812;596.0;253112;590.0;1203.0;Calculated values ==>;1560879945.12;338.26;334.06;295.06;295.06;292.56;277.06;274.27422755570615;277.26000000000005;275.86;271.26000000000005;276.96000000000004;350.26;296.76000000000005;271.06;275.06;297.36;289.66;296.76000000000005;330.36;277.96000000000004;277.26000000000005;332.16;332.76000000000005;261.46000000000004;241.2770596917726;268.5567601203482;274.27422755570615;292.56;6700000.0;3590000.0;3640000.0;1340000.0;3640000.0;3080000.0;6700000.0;0.0;0.0;0.2788333333333333;0.050499999999999996;0.0;0.0;3.0333984733603154;11611.91796875;5588.89697265625;2990.62817382812;23282.76953125;483011.1238136317;476657.66521268594;257988.45917779027;257988.45917779027;249061.35633208707;430214.79039162316;434473.7075064044;437601.09044165985;473273.9119493556;530456.9008031462;471705.9526960388;437285.26766895736;443378.5454736212;464620.0566218266;454925.63822079764;264943.9182446108;470826.1653888139;435720.79255775904;434473.7075064044;247525.65490268572;250035.78352995744;457939.8720002259;200406.75823203233;202051.5762440504;273.3554163433287;2131161.7828245913;1153996.9688226688;265425.7602424919;365322.7946822859;0;6;7;34;21;21;0;18;128;121;1599112361389.4326;610133806170.0293;1344284097004.522;66137.68629778447;13005.422245293774;-0.0;0.0;4935796.960075408;1065502.911563427;0.0;995093.098068904;3.9196360602558937;0.3389598563116333
7366;2019-06-18 19:46:45.130;653;609;212;211;193;48;40;30;-20;39;773;236;-22;17;241;166;236;559;194;44;39;-112;633;370;375;138;375;308;632;0.0;-1.0;1825.0;394.0;0.0;99;99;80;1;0;0;1;0;0;0;1;0;1;1;0;22608.369140625;10906.4052734375;6221.53076171875;2996.87744140625;596.0;253113;591.0;1203.0;Calculated values ==>;1560880005.13;338.46000000000004;334.06;294.36;294.26000000000005;292.46000000000004;277.96000000000004;275.4277932560699;277.16;276.16;271.16;277.06;350.46000000000004;296.76000000000005;270.96000000000004;274.86;297.26000000000005;289.76000000000005;296.76000000000005;329.06;277.56;277.06;332.26000000000005;332.76000000000005;261.96000000000004;242.14157278889297;268.5567601203482;275.4277932560699;292.56;6330000.0;3700000.0;3750000.0;1380000.0;3750000.0;3080000.0;6320000.0;0.0;0.0;0.30416666666666664;0.06566666666666666;0.0;0.0;3.0333984733603154;10906.4052734375;6221.53076171875;2996.87744140625;22608.369140625;487347.9881783563;481114.07500525884;257311.7552122067;256913.93223945238;250195.78618403003;429467.9694778635;431505.12805928;437443.34373287327;472850.0741107318;530666.1049808121;471705.9526960388;437126.8590839872;443083.93690773816;462854.1800298683;453188.1698961856;268026.521423746;473598.1875659857;432268.69537578704;431312.62288444734;247943.99896000302;250035.78352995744;457814.38708952843;202948.70524652244;202051.5762440504;274.3989784695218;2131544.272719342;1154184.6527925185;265475.6644387892;365421.231317153;0;6;7;34;21;21;0;18;128;121;1599334098340.2783;610215419770.3406;1344468927805.227;71325.45253959837;16736.17977435739;-0.0;0.0;4936942.677157782;1065750.79955565;0.0;995093.098068904;4.375773838426525;0.3889657740001706
7367;2019-06-18 19:47:45.131;644;607;219;218;190;44;40;31;-18;40;771;237;-20;18;241;162;236;541;195;39;39;-107;656;358;364;136;363;308;656;-1.0;0.0;1549.0;215.0;0.0;99;99;87;1;0;0;1;0;0;0;1;0;1;1;0;24358.1640625;11956.20703125;6727.8232421875;3001.10888671875;596.0;253114;591.0;1201.0;Calculated values ==>;1560880065.131;337.56000000000006;333.86;295.06;294.96000000000004;292.16;277.56;274.1680685717883;277.16;276.26000000000005;271.36;277.16;350.26;296.86;271.16;274.96000000000004;297.26000000000005;289.36;296.76000000000005;327.26000000000005;277.06;277.06;332.26000000000005;332.76000000000005;262.46000000000004;241.71165711629368;268.5567601203482;274.1680685717883;292.66;6559999.999999999;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;3080000.0;6559999.999999999;0.0;0.0;0.25816666666666666;0.035833333333333335;0.0;0.0;3.0283554168792506;11956.20703125;6727.8232421875;3001.10888671875;24358.1640625;483537.06251898524;478017.2487808833;258745.24379485205;258350.43270869923;248229.3802928716;430280.9020939914;434293.55171347444;437758.51091407164;473208.68934220774;530456.9008031462;471825.57532163814;437443.34373287327;443231.3596024861;464634.8729112105;454671.7010468359;265998.9850132997;467629.6700824793;434112.87870749587;434112.87870749587;247943.99896000302;250035.78352995744;458635.694129569;200720.23584597226;202051.5762440504;273.4743333370445;2131935.6670186915;1154375.177736857;265525.6484911835;365529.14439890994;0;6;7;34;21;21;0;18;128;121;1599555802035.0105;610297621140.2413;1344653730885.004;61195.38134674765;9241.97058849555;-0.0;0.0;4938047.035844506;1065967.287749822;0.0;995093.098068904;3.2481853777845746;0.27200419825993377
7368;2019-06-18 19:48:45.101;642;608;229;229;198;36;40;28;-20;39;770;237;-22;15;240;161;236;555;195;38;40;-105;659;354;360;135;359;306;660;0.0;-1.0;1462.0;94.0;0.0;77;90;87;1;0;0;1;0;0;0;1;0;1;1;0;24935.66015625;12037.3818359375;5946.7275390625;2929.13305664062;597.0;253115;591.0;1204.0;Calculated values ==>;1560880125.101;337.36;333.96000000000004;296.06;296.06;292.96000000000004;276.76000000000005;273.7412296467126;277.16;275.96000000000004;271.16;277.06;350.16;296.86;270.96000000000004;274.66;297.16;289.26000000000005;296.76000000000005;328.66;276.96000000000004;277.16;332.26000000000005;332.86;262.66;241.49495122638035;268.3187672390254;273.7412296467126;292.66;6590000.000000001;3540000.0;3600000.0;1350000.0;3590000.0;3060000.0;6600000.0;0.0;0.0;0.24366666666666664;0.015666666666666666;0.0;0.0;3.0357617995779256;12037.3818359375;5946.7275390625;2929.13305664062;24935.66015625;482908.163532727;477695.602771635;262603.8131856409;262603.8131856409;250805.3268954283;430542.39183029096;435265.9143433108;437898.67151236854;473241.2657668606;530503.8545830504;472092.43219836877;437585.1090581189;443199.35914791975;465088.32681886124;455205.8324204233;265763.32603459345;469378.2234656961;434911.66494596965;435265.9143433108;247943.99896000302;250454.15340279948;458993.49352467206;200586.22194053183;202051.5762440504;273.404223713346;2132346.2434964427;1154575.0243375585;265575.042464727;365634.71284484246;0;6;7;34;21;21;0;18;128;121;1599772893435.114;610378880490.2802;1344837838785.0918;57825.13354567087;4048.38058815153;-0.0;0.0;4939038.37755027;1066077.9852998836;0.0;995093.098068904;2.9585806378933888;0.22948764009870673
7369;2019-06-18 19:49:45.112;647;611;225;225;201;34;40;26;-22;37;771;236;-23;15;240;163;236;564;195;39;40;-106;666;353;359;135;358;305;667;202.0;-1.0;1684.0;173.0;2.0;65;88;87;1;0;0;1;0;0;0;1;0;1;1;0;24996.630859375;12165.322265625;5715.044921875;2902.23413085938;598.0;253116;592.0;1204.0;Calculated values ==>;1560880185.112;337.86;334.26000000000005;295.66;295.66;293.26000000000005;276.56;273.6339639331285;277.16;275.76000000000005;270.96000000000004;276.86;350.26;296.76000000000005;270.86;274.66;297.16;289.46000000000004;296.76000000000005;329.56;277.06;277.16;332.36;332.96000000000004;262.56;241.49495122638035;268.19934244402924;273.6339639331285;292.66;6659999.999999999;3529999.9999999995;3590000.0;1350000.0;3579999.9999999995;3050000.0;6670000.0;0.033666666666666664;0.0;0.2806666666666667;0.028833333333333332;0.0003333333333333333;0.033999999999999996;3.0356034147256707;12165.322265625;5715.044921875;2902.23413085938;24996.630859375;482864.5509475682;477323.38098125753;260512.10373280107;260512.10373280107;251565.87881193677;430607.02586249536;435505.82383528166;437812.597326149;473046.2935902154;530684.0115263712;472106.49772695394;437656.05685647397;443403.66687243717;465233.93026070396;455652.03877278225;265234.21948732715;469921.9064201159;435329.8517278034;435505.82383528166;248362.34728340767;250872.52762923925;458892.70176281244;199994.65334788448;200587.9616849915;273.16724744581694;2132762.422206449;1154776.7505144826;265623.6461002563;365731.9120984809;0;6;7;34;21;21;0;18;128;121;1599988632979.819;610459895340.1694;1345021172389.8413;66747.56960989958;7464.8937292970895;-0.0;7987.207313109865;4940076.673727889;1066173.9468421226;0.0;995159.6703324334;3.9552156822491336;0.28042801401994366
7370;2019-06-18 19:50:48.103;656;615;224;225;198;31;37;22;-21;35;771;235;-23;13;239;163;236;575;195;30;37;-110;709;351;356;134;356;304;711;127.0;-1.0;1778.0;354.0;0.0;26;80;88;1;0;0;1;0;0;0;1;0;1;1;0;24918.015625;13063.8505859375;4831.5869140625;2822.25927734375;601.0;253117;594.0;1203.0;Calculated values ==>;1560880248.103;338.76;334.66;295.56;295.66;292.96000000000004;276.26000000000005;273.4187578820637;276.86;275.36;271.06;276.66;350.26;296.66;270.86;274.46000000000004;297.06;289.46000000000004;296.76000000000005;330.66;276.16;276.86;332.56;333.26000000000005;262.16;241.2770596917726;268.0796299477929;273.4187578820637;292.66;7090000.000000001;3510000.0;3560000.0;1340000.0;3560000.0;3040000.0;7109999.999999999;0.021166666666666667;0.0;0.29633333333333334;0.059000000000000004;0.0;0.021166666666666667;3.032606295194726;13063.8505859375;4831.5869140625;2822.25927734375;24918.015625;479359.9276161441;472616.4642359177;257838.31751144677;258203.05799848994;248950.4623106075;430735.4089219946;435696.9057630792;438194.52980446257;472981.82504853373;530759.6363116737;472120.66958987404;437883.18805776763;443315.08579407755;465394.1846544878;455984.8042817656;262473.29424222367;465941.3540129273;434464.2400499864;435696.9057630792;249199.05678690012;252127.67657613798;458645.6887127493;198410.22559185358;198410.22559185358;272.53187343440607;2133199.1129694427;1154997.4742402472;265673.72826191125;365824.1819436634;0;6;7;34;21;21;0;18;128;121;1600213825804.594;610544618235.0847;1345212979984.6497;71056.08214833647;15353.892324132847;-0.0;5022.568063624275;4941282.283425004;1066373.582696408;0.0;995273.4896046469;4.413258072011241;0.362201069494003
7371;2019-06-18 19:51:45.123;673;620;214;214;195;39;30;25;-26;34;770;235;-27;14;239;167;236;579;194;33;30;-115;691;359;364;137;364;301;692;-1.0;-1.0;1785.0;453.0;0.0;70;86;79;1;0;0;1;0;0;0;1;0;1;0;0;24733.111328125;12130.1103515625;6123.7724609375;2834.1552734375;605.0;253118;598.0;1204.0;Calculated values ==>;1560880305.123;340.46000000000004;335.16;294.56;294.56;292.66;277.06;274.27422755570615;276.16;275.66;270.56;276.56;350.16;296.66;270.46000000000004;274.56;297.06;289.86;296.76000000000005;331.06;276.46000000000004;276.16;332.96000000000004;333.66;261.66;241.92719264551067;267.7187500070086;274.27422755570615;292.56;6909999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3010000.0;6920000.0;0.0;0.0;0.29750000000000004;0.0755;0.0;0.0;3.0344896161127535;12130.1103515625;6123.7724609375;2834.1552734375;24733.111328125;483962.5794155153;475734.00192725426;255093.25566449037;255093.25566449037;248615.94074725767;430214.79039162316;432462.45113937603;438095.2167564963;472491.6353866644;530882.0883741961;472519.1631752819;437940.2675631159;444068.8471814032;464223.8542375998;455207.12558952876;263541.6611409982;469126.4798347932;433017.6092021058;432462.45113937603;250872.52762923925;253801.27034056993;457667.9265381594;199757.57172765257;198410.22559185358;273.0993470862395;2133592.3223108207;1155196.9964141604;265718.52392268594;365910.9423035736;0;6;7;34;21;21;0;18;128;121;1600419097804.5254;610621880335.0588;1345385465484.592;70905.44939608102;19472.23178819326;-0.0;0.0;4942406.539886942;1066649.3862514386;0.0;995313.2655533819;4.285732073129287;0.39117639755973677
7372;2019-06-18 19:52:45.143;683;625;206;204;185;47;33;27;-26;35;764;235;-28;13;238;167;236;575;195;35;33;-117;671;363;368;142;368;302;672;-1.0;-1.0;1829.0;390.0;0.0;99;99;77;1;0;0;1;0;0;0;1;0;1;0;0;23611.939453125;11468.3798828125;6895.1845703125;2911.9013671875;608.0;253119;601.0;1204.0;Calculated values ==>;1560880365.143;341.46000000000004;335.66;293.76000000000005;293.56;291.66;277.86;274.69669130483857;276.46000000000004;275.86;270.56;276.66;349.56000000000006;296.66;270.36;274.46000000000004;296.96000000000004;289.86;296.76000000000005;330.66;276.66;276.46000000000004;333.26000000000005;333.96000000000004;261.46000000000004;242.98782864720522;267.8393353686513;274.69669130483857;292.66;6709999.999999999;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3020000.0;6720000.0;0.0;0.0;0.30483333333333335;0.065;0.0;0.0;3.0340095486762473;11468.3798828125;6895.1845703125;2911.9013671875;23611.939453125;487587.99974621064;478875.42099932017;253112.86617154427;252408.7885606255;246035.68799150098;429947.3805835815;431994.6062598477;437869.15320432716;471931.263865096;530180.8496845886;472386.5500615349;437557.52604302316;443721.9807720978;463498.35147808114;454531.8863664253;264872.623381914;471052.96059930563;432370.4908045253;431994.6062598477;252127.67657613798;255056.51255035817;456665.4047045899;201118.89583865882;198410.22559185358;273.6527621068494;2133995.3320256774;1155393.7160507462;265766.4236892777;366019.4697759024;0;6;7;34;21;21;0;18;128;121;1600638771004.4556;610705608235.0322;1345566425784.5344;72169.37012030123;16610.52307628552;-0.0;0.0;4943599.227479254;1066950.1761050883;0.0;995313.2655533819;4.172876586881834;0.37132671241801724
7373;2019-06-18 19:53:45.144;682;627;207;206;183;47;35;28;-25;37;756;236;-26;16;238;164;236;565;196;36;35;-128;663;363;368;143;368;303;663;-1.0;-1.0;1823.0;320.0;0.0;99;99;77;1;0;0;1;0;0;0;1;0;1;0;0;23062.474609375;11312.4951171875;6737.20556640625;2919.12890625;610.0;253120;603.0;1206.0;Calculated values ==>;1560880425.144;341.36;335.86;293.86;293.76000000000005;291.46000000000004;277.86;274.69669130483857;276.66;275.96000000000004;270.66;276.86;348.76;296.76000000000005;270.56;274.76000000000005;296.96000000000004;289.56;296.76000000000005;329.66;276.76000000000005;276.66;333.46000000000004;334.16;260.36;243.1966462407574;267.9596281332873;274.69669130483857;292.76000000000005;6630000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3030000.0;6630000.0;0.0;0.0;0.30383333333333334;0.05333333333333334;0.0;0.0;3.0387279485657595;11312.4951171875;6737.20556640625;2919.12890625;23062.474609375;488290.42414219474;480220.9658850853;253862.44785073618;253502.04349433462;245682.85498547615;429947.3805835815;432370.4908045253;437798.07955487026;471996.43091952;529269.6464291925;472372.4268675025;437642.0229114993;443955.1368504969;463498.35147808114;454104.9658933827;265457.5637049479;470600.6188020234;432557.5304485172;432370.4908045253;252964.46457616048;255893.36323571714;455369.27950636204;201319.12211907736;198410.22559185358;273.73128701414765;2134384.2919598315;1155583.5598402815;265815.01641822275;366133.0749207434;0;6;7;34;21;21;0;18;128;121;1600859574685.0662;610791109660.2687;1345747928810.0364;71850.18990090842;13549.341727321851;-0.0;0.0;4944799.410485467;1067201.5125013504;0.0;995313.2655533819;4.072689477604106;0.35305256482283537
