;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7374;2019-06-18 19:54:45.144;676;626;216;215;188;45;37;24;-24;38;747;238;-26;17;238;162;236;560;196;39;37;-228;652;363;368;145;368;303;652;-1.0;-1.0;1855.0;258.0;0.0;98;99;77;1;0;0;1;0;0;0;1;0;1;1;0;23045.001953125;11079.939453125;6627.2060546875;2908.83935546875;610.0;253121;604.0;1206.0;Calculated values ==>;1560880485.144;340.76;335.76000000000005;294.76000000000005;294.66;291.96000000000004;277.66;274.69669130483857;276.86;275.56;270.76000000000005;276.96000000000004;347.86;296.96000000000004;270.56;274.86;296.96000000000004;289.36;296.76000000000005;329.16;277.06;276.86;333.56;334.16;250.36;243.61107973660833;267.9596281332873;274.69669130483857;292.76000000000005;6520000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3030000.0;6520000.0;0.0;0.0;0.3091666666666667;0.043000000000000003;0.0;0.0;3.0387279485657595;11079.939453125;6627.2060546875;2908.83935546875;23045.001953125;488593.609176716;481332.3782123456;257784.59414324697;257394.5054739259;247703.7471714493;429947.3805835815;432743.97865350964;437953.82195464283;471830.8059033014;528329.302319711;472609.65142417647;437642.0229114993;444100.09568505123;463498.35147808114;453819.4738760611;266322.23339089856;471217.1149966808;433115.1307267976;432743.97865350964;253382.8652305231;255893.36323571714;444403.5327893497;200453.0394480527;198410.22559185358;273.3909218689809;2134768.5209311857;1155770.1634617008;265863.58282040374;366244.4450175859;0;6;7;34;21;21;0;18;128;121;1601080374685.0662;610877509660.2687;1345929728810.0364;73427.32525828746;10489.871213675771;-0.0;0.0;4946010.056445127;1067401.8392758586;0.0;995313.2655533819;4.070491758141839;0.3400001654004205
7375;2019-06-18 19:55:45.105;665;620;224;224;200;44;38;19;-23;38;739;239;-25;15;239;163;236;520;194;39;38;-234;642;360;365;145;365;304;641;-1.0;-2.0;1622.0;129.0;0.0;99;99;79;1;0;0;1;0;0;0;1;0;1;0;0;23561.353515625;11137.4658203125;6464.47216796875;2921.76416015625;608.0;253122;602.0;1206.0;Calculated values ==>;1560880545.105;339.66;335.16;295.56;295.56;293.16;277.56;274.38016830617;276.96000000000004;275.06;270.86;276.96000000000004;347.06000000000006;297.06;270.66;274.66;297.06;289.46000000000004;296.76000000000005;325.16;277.06;276.96000000000004;333.36;333.96000000000004;249.76000000000002;243.61107973660833;268.0796299477929;274.38016830617;292.56;6420000.0;3600000.0;3650000.0;1450000.0;3650000.0;3040000.0;6409999.999999999;0.0;0.0;0.2703333333333333;0.021500000000000002;0.0;0.0;3.0390494316474697;11137.4658203125;6464.47216796875;2921.76416015625;23561.353515625;488088.87030610285;481700.2879652648;261732.4602211532;261732.4602211532;252311.69906126242;430148.3826014536;433683.32636128634;437883.18805776763;471830.8059033014;527415.194142179;472595.8932732164;437570.5891863215;443607.19622175704;464076.26427514775;454473.8613734468;267180.89206274465;466222.5810087801;433865.5205784961;433683.32636128634;252546.06836287308;255056.51255035817;443746.6685796996;200950.44025224645;198410.22559185358;273.57347465633705;2135156.6547754444;1155955.1881612616;265912.13960057043;366353.47142278857;0;6;7;34;21;21;0;18;128;121;1601300131749.9404;610964453110.2189;1346111710444.9321;64050.81949009255;5220.118909040243;-0.0;0.0;4947154.962977424;1067532.6707643599;0.0;995313.2655533819;3.375167788839037;0.2637021000880192
7376;2019-06-18 19:56:45.125;653;614;227;227;203;40;37;17;-23;37;733;239;-25;19;239;165;236;483;195;36;37;-232;633;358;363;148;363;304;632;-1.0;-1.0;1638.0;324.0;0.0;99;99;80;1;0;0;1;0;0;0;1;0;1;1;0;24298.90234375;11003.634765625;6345.0546875;2901.36279296875;605.0;253123;600.0;1206.0;Calculated values ==>;1560880605.125;338.46000000000004;334.56;295.86;295.86;293.46000000000004;277.16;274.1680685717883;276.86;274.86;270.86;276.86;346.46000000000004;297.06;270.66;275.06;297.06;289.66;296.76000000000005;321.46000000000004;276.76000000000005;276.86;333.16;333.66;249.96000000000004;244.22491754036054;268.0796299477929;274.1680685717883;292.66;6330000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3040000.0;6320000.0;0.0;0.0;0.27299999999999996;0.054000000000000006;0.0;0.0;3.0395302965381905;11003.634765625;6345.0546875;2901.36279296875;24298.90234375;487347.9881783563;481846.4047095411;263720.1979007707;263720.1979007707;253832.86248572316;430280.9020939914;433997.93586973246;437883.18805776763;471333.16981940134;526787.0045232807;472595.8932732164;437570.5891863215;444188.7006036905;464371.1518808695;455094.08618658455;268026.521423746;461320.0230562765;433816.67410848953;433997.93586973246;251709.28920128586;253801.27034056993;443377.4488917127;197879.88183357456;198410.22559185358;272.34903118803214;2135555.6231859676;1156139.7588358095;265960.68183385034;366460.2530619026;0;6;7;34;21;21;0;18;128;121;1601518604549.871;611052382410.1909;1346294171244.874;65520.9025992047;13256.868621139462;-0.0;0.0;4948235.087249275;1067686.6969853612;0.0;995313.2655533819;3.8902502701216712;0.3393070050528549
7377;2019-06-18 19:57:45.116;642;610;225;224;202;38;38;16;-22;35;722;238;-23;4;239;166;236;469;192;35;37;-226;633;356;361;141;360;305;633;-2.0;0.0;1321.0;314.0;0.0;99;0;84;1;0;0;1;0;0;0;1;1;1;0;0;25741.57421875;11298.8076171875;6373.2939453125;3906.0166015625;602.0;253124;598.0;1206.0;Calculated values ==>;1560880665.116;337.36;334.16;295.66;295.56;293.36;276.96000000000004;273.955091788801;276.96000000000004;274.76000000000005;270.96000000000004;276.66;345.36;296.96000000000004;270.86;273.56;297.06;289.76000000000005;296.76000000000005;320.06;276.66;276.86;332.96000000000004;333.36;250.56000000000003;242.77792619122317;268.19934244402924;273.955091788801;292.36;6330000.0;3560000.0;3610000.0;1410000.0;3600000.0;3050000.0;6330000.0;0.0;0.0;0.22016666666666668;0.052333333333333336;0.0;0.0;3.0400095256679815;11298.8076171875;6373.2939453125;3906.0166015625;25741.57421875;485781.7996562151;481145.9886842406;262735.5596206215;262289.28756142664;253411.7261784858;430412.23801567365;434668.6427963687;437812.597326149;472063.34231996303;525555.61545356;472344.49817556154;437656.05685647397;441779.2354426769;464811.3070167571;455569.43109120143;268026.521423746;458758.81531756924;434130.71970383386;434489.842356074;250872.52762923925;252546.06836287308;445388.86583032086;196849.45415280043;198410.22559185358;271.92829909841066;2135972.5646062884;1156325.584644085;266017.40148618765;366566.2234024624;0;6;7;34;21;21;0;18;129;121;1601735771969.6433;611139069405.1;1346476843839.6824;53052.05202199891;13006.895877790237;-0.0;0.0;4949223.0469872225;1067905.5288595837;0.0;995313.2655533819;3.061385955787734;0.2718154467647364
7378;2019-06-18 19:58:45.136;636;609;226;225;200;35;37;15;-23;33;703;240;-25;23;238;166;236;496;192;34;37;-208;633;354;359;138;359;304;633;-1.0;0.0;1135.0;472.0;0.0;93;0;83;1;0;0;1;0;0;0;1;1;1;1;0;26029.234375;11266.3515625;6239.9150390625;3894.62670898438;601.0;253125;596.0;1207.0;Calculated values ==>;1560880725.136;336.76000000000005;334.06;295.76000000000005;295.66;293.16;276.66;273.7412296467126;276.86;274.66;270.86;276.46000000000004;343.46000000000004;297.16;270.66;275.46000000000004;296.96000000000004;289.76000000000005;296.76000000000005;322.76000000000005;276.56;276.86;332.76000000000005;333.26000000000005;252.36;242.14157278889297;268.0796299477929;273.7412296467126;292.36;6330000.0;3540000.0;3590000.0;1380000.0;3590000.0;3040000.0;6330000.0;0.0;0.0;0.18916666666666665;0.07866666666666666;0.0;0.0;3.0426897741479912;11266.3515625;6239.9150390625;3894.62670898438;26029.234375;484921.84488214663;480999.07675207284;263186.74678397086;262735.5596206215;252672.99009052254;430542.39183029096;434976.4790924014;437883.18805776763;472262.261994151;523640.3657641998;472714.5398191165;437570.5891863215;444766.67480068695;464826.4671830437;455902.61431192263;268026.521423746;463367.86128185946;434442.7656083012;434976.4790924014;250035.78352995744;252127.67657613798;447870.8664524704;194282.82987564738;198410.22559185358;270.8827161032992;2136404.131818901;1156513.690318187;266082.42851554183;366671.36851399037;0;6;7;34;21;21;0;18;129;121;1601951843969.5747;611222797305.0734;1346659604739.6243;46081.06775611774;19948.92554404341;-0.0;0.0;4950049.431688221;1068180.2522486267;0.0;995313.2655533819;3.0853849109008906;0.3043843597409336
7379;2019-06-18 19:59:45.117;635;609;221;221;198;35;38;16;-24;32;706;241;-26;11;239;166;236;518;194;34;37;-182;635;353;358;138;358;303;636;216.0;0.0;1281.0;446.0;0.0;82;0;80;1;0;0;1;0;0;0;1;1;1;0;0;25250.79296875;11114.24609375;5872.228515625;3879.60180664062;600.0;253126;596.0;1205.0;Calculated values ==>;1560880785.117;336.66;334.06;295.26000000000005;295.26000000000005;292.96000000000004;276.66;273.6339639331285;276.96000000000004;274.76000000000005;270.76000000000005;276.36;343.76;297.26000000000005;270.56;274.26000000000005;297.06;289.76000000000005;296.76000000000005;324.96000000000004;276.56;276.86;332.76000000000005;333.16;254.96000000000004;242.14157278889297;267.9596281332873;273.6339639331285;292.56;6350000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3030000.0;6360000.0;0.036000000000000004;0.0;0.2135;0.07433333333333333;0.0;0.036000000000000004;3.0378070989716175;11114.24609375;5872.228515625;3879.60180664062;25250.79296875;484557.1771402613;480653.36380197917;260778.88776893643;260778.88776893643;251810.18311052097;430607.02586249536;435393.88335433026;437953.82195464283;472164.23178385233;524035.24462626845;472965.01554318523;437642.0229114993;443226.97429043637;465103.311480244;456068.57679068804;267831.8283102716;466580.22649803996;434686.96261437517;435217.872359457;250035.78352995744;251709.28920128586;450604.4650243774;196234.98671262388;196234.98671262388;271.66950905205834;2136831.330059122;1156700.1362393203;266147.19323804654;366772.271081323;0;6;7;34;21;21;0;18;129;121;1602166875855.238;611305571085.3287;1346841647075.1858;51606.97132417104;18908.131221173677;-0.0;8603.383883285995;4950863.240895187;1068503.9585165465;0.0;995384.9377159228;3.7917280111129963;0.31607577374578144
7380;2019-06-18 20:00:45.127;636;608;220;220;196;35;38;19;-25;32;717;241;-27;28;239;166;236;534;194;36;38;-154;632;355;360;137;359;303;632;136.0;-1.0;1241.0;353.0;0.0;79;0;77;1;0;0;1;0;0;0;1;1;1;0;0;24771.84375;10828.53515625;5670.5166015625;3882.91625976562;599.0;253127;595.0;1207.0;Calculated values ==>;1560880845.127;336.76000000000005;333.96000000000004;295.16;295.16;292.76000000000005;276.66;273.8482719121499;276.96000000000004;275.06;270.66;276.36;344.86;297.26000000000005;270.46000000000004;275.96000000000004;297.06;289.76000000000005;296.76000000000005;326.56;276.76000000000005;276.96000000000004;332.66;333.06;257.76000000000005;241.92719264551067;267.9596281332873;273.8482719121499;292.56;6320000.0;3550000.0;3600000.0;1370000.0;3590000.0;3030000.0;6320000.0;0.02266666666666667;0.0;0.20683333333333334;0.05883333333333333;0.0;0.02266666666666667;3.0430082480004588;10828.53515625;5670.5166015625;3882.91625976562;24771.84375;485031.98674014525;480967.22212872555;260615.37824898105;260615.37824898105;251264.9619714589;430477.46260093397;434911.66494596965;437798.07955487026;472295.8960165899;525189.0409441077;472965.01554318523;437485.64907481754;445680.44742188096;464957.45143190527;455736.23341735575;268125.4438708091;469689.3686517539;434555.4581654633;434911.66494596965;249617.41799618208;251290.9062238717;453680.3588024769;197911.3177343388;197911.3177343388;272.34948485870916;2137248.2548409295;1156883.023225793;266211.89166986477;366868.47665554134;0;6;7;34;21;21;0;18;129;121;1602382311755.2039;611388084835.3157;1347023477375.157;49616.57856987992;15047.74524950879;-0.0;5372.007870130299;4951706.911065767;1068786.9713146968;0.0;995501.4187241158;3.4361908344237038;0.2889074334619894
7381;2019-06-18 20:01:45.118;636;608;219;218;194;35;39;20;-25;32;727;241;-27;13;239;166;236;543;195;37;38;-129;635;354;359;136;359;302;635;219.0;-1.0;1329.0;271.0;0.0;70;0;75;1;0;0;1;0;0;0;1;1;1;1;0;24236.943359375;10865.4716796875;5407.798828125;3864.55224609375;599.0;253128;595.0;1206.0;Calculated values ==>;1560880905.118;336.76000000000005;333.96000000000004;295.06;294.96000000000004;292.56;276.66;273.7412296467126;277.06;275.16;270.66;276.36;345.86;297.26000000000005;270.46000000000004;274.46000000000004;297.06;289.76000000000005;296.76000000000005;327.46000000000004;276.86;276.96000000000004;332.66;333.06;260.26000000000005;241.71165711629368;267.8393353686513;273.7412296467126;292.66;6350000.0;3540000.0;3590000.0;1360000.0;3590000.0;3020000.0;6350000.0;0.0365;0.0;0.22149999999999997;0.04516666666666667;0.0;0.0365;3.0404871144064236;10865.4716796875;5407.798828125;3864.55224609375;24236.943359375;484701.2468314651;480621.29796976066;259997.25601887997;259579.21992434724;250424.39288034162;430542.39183029096;435329.8517278034;438024.4983934438;472427.34351167246;526315.145651316;473096.6947527298;437713.4967235476;443721.9807720978;464957.45143190527;455902.61431192263;267831.8283102716;470720.9591800769;434976.4790924014;435153.4052875198;249617.41799618208;251290.9062238717;456404.4320559113;199059.80780213242;199059.80780213242;272.80212936411925;2137656.600138762;1157063.779498394;266276.4442230102;366960.7821027976;0;6;7;34;21;21;0;18;129;121;1602597979399.9775;611469972550.2297;1347204950149.9666;52930.67896597547;11623.398862129012;-0.0;8617.416308216638;4952561.343360264;1069009.1975097973;0.0;995617.9797720328;3.6335355132732823;0.27385201116029984
7382;2019-06-18 20:02:45.128;636;607;217;217;195;38;39;21;-25;32;735;241;-27;30;239;167;236;547;191;38;39;-112;632;355;360;135;360;302;633;96.0;-1.0;1008.0;271.0;0.0;74;0;75;1;0;0;1;0;0;0;1;1;1;0;0;24119.95703125;10504.1669921875;5480.47119140625;3884.30200195312;598.0;253129;594.0;1208.0;Calculated values ==>;1560880965.128;336.76000000000005;333.86;294.86;294.86;292.66;276.96000000000004;273.8482719121499;277.06;275.26000000000005;270.66;276.36;346.66;297.26000000000005;270.46000000000004;276.16;297.06;289.86;296.76000000000005;327.86;276.96000000000004;277.06;332.56;332.96000000000004;261.96000000000004;241.49495122638035;267.8393353686513;273.8482719121499;292.26000000000005;6320000.0;3550000.0;3600000.0;1350000.0;3600000.0;3020000.0;6330000.0;0.016;0.0;0.168;0.04516666666666667;0.0;0.016;3.045688475904162;10504.1669921875;5480.47119140625;3884.30200195312;24119.95703125;485031.98674014525;480704.86064870906;259287.62147942936;259287.62147942936;250863.8708422802;430477.46260093397;435089.031508698;438024.4983934438;472558.57531478856;527152.0999284992;473096.6947527298;437713.4967235476;446159.5380015785;464811.3070167571;455875.4665706301;268125.4438708091;471607.57505142514;434911.66494596965;435089.031508698;249199.05678690012;250872.52762923925;458287.28446087457;198897.00647181002;198897.00647181002;272.74174364947925;2138059.6414709813;1157241.889500685;266341.0287706979;367051.5328088765;0;6;7;34;21;21;0;18;129;121;1602813715349.9434;611551286100.2168;1347386180349.9377;40173.418642834484;11715.794222506081;-0.0;3779.072400590208;4953337.340151461;1069203.7232010176;0.0;995721.3010619353;2.8017742640558745;0.2335947133679286
7383;2019-06-18 20:03:45.129;635;607;217;217;194;38;40;22;-25;33;742;242;-27;16;240;167;236;550;192;39;40;-104;628;357;362;135;361;302;628;-2.0;-1.0;959.0;436.0;0.0;74;0;72;1;0;0;1;0;0;0;1;1;1;1;0;23812.453125;10503.828125;5518.5986328125;3888.85180664062;598.0;253130;594.0;1206.0;Calculated values ==>;1560881025.129;336.66;333.86;294.86;294.86;292.56;276.96000000000004;274.0616903277293;277.16;275.36;270.66;276.46000000000004;347.36;297.36;270.46000000000004;274.76000000000005;297.16;289.86;296.76000000000005;328.16;277.06;277.16;332.56;332.96000000000004;262.76000000000005;241.49495122638035;267.8393353686513;274.0616903277293;292.36;6280000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3020000.0;6280000.0;0.0;0.0;0.15983333333333333;0.07266666666666667;0.0;0.0;3.040645945314916;10503.828125;5518.5986328125;3888.85180664062;23812.453125;485328.63774993917;481280.5500777329;259601.36816958542;259601.36816958542;250720.50415422567;430346.717906069;434782.31747122854;438024.4983934438;472656.1521691498;527883.9114651857;473214.8347337811;437713.4967235476;444156.6089809168;464796.26975366054;455542.1458410124;268532.31071516924;472712.74811170564;434603.5697922251;434782.31747122854;249199.05678690012;250872.52762923925;459094.2539264283;197995.78210944304;198897.00647181002;272.3912812211027;2138459.08487908;1157416.9590442271;266405.8061319626;367143.19325161615;0;6;7;34;21;21;0;18;129;121;1603030318959.6816;611632287450.1189;1347567383369.7188;38364.58981939279;18973.155618700934;-0.0;0.0;4953991.834462578;1069459.4687117396;0.0;995752.7938567733;2.8796616577127656;0.2918600104340047
7384;2019-06-18 20:04:45.109;633;606;218;218;194;38;41;22;-26;33;747;243;-27;18;240;166;236;550;192;40;41;-101;629;355;361;135;360;302;630;163.0;0.0;964.0;459.0;0.0;68;0;70;1;0;0;1;0;0;0;1;1;1;1;0;23696.01953125;10269.61328125;5283.76611328125;3878.97314453125;598.0;253131;594.0;1206.0;Calculated values ==>;1560881085.109;336.46000000000004;333.76000000000005;294.96000000000004;294.96000000000004;292.56;276.96000000000004;273.8482719121499;277.26000000000005;275.36;270.56;276.46000000000004;347.86;297.46000000000004;270.46000000000004;274.96000000000004;297.16;289.76000000000005;296.76000000000005;328.16;277.16;277.26000000000005;332.56;332.96000000000004;263.06;241.49495122638035;267.8393353686513;273.8482719121499;292.36;6290000.0;3550000.0;3610000.0;1350000.0;3600000.0;3020000.0;6300000.0;0.027166666666666665;0.0;0.16066666666666668;0.0765;0.0;0.027166666666666665;3.040645945314916;10269.61328125;5283.76611328125;3878.97314453125;23696.01953125;484932.31700219633;480903.9001316118;259895.31876992484;259895.31876992484;250635.0088750695;430477.46260093397;435202.0721543156;437869.15320432716;472656.1521691498;528406.342065764;473332.91330946685;437713.4967235476;444445.26436519914;464942.4404991662;455736.23341735575;268428.8559507887;472458.6247194935;435024.7519814282;435202.0721543156;249199.05678690012;250872.52762923925;459396.3484105402;197872.26397019584;197872.26397019584;272.3338964167677;2138854.856850028;1157590.0133519971;266470.51642928476;367233.1829512935;0;6;7;34;21;21;0;18;129;121;1603247146659.7505;611713260450.1447;1347748522969.7764;38559.5002036171;20006.592459686344;-0.0;6447.4597890019195;4954632.65486828;1069784.1916687514;0.0;995806.5047787549;3.345634674011626;0.3009539429279574
7385;2019-06-18 20:05:45.130;632;605;220;220;196;37;42;22;-26;33;751;243;-27;21;240;166;236;550;192;40;42;-100;627;354;360;137;359;302;628;-1.0;-1.0;893.0;454.0;0.0;62;0;68;1;0;0;1;0;0;0;1;1;1;0;0;23504.53515625;10103.40625;5076.68994140625;3867.70434570312;597.0;253132;593.0;1203.0;Calculated values ==>;1560881145.13;336.36;333.66;295.16;295.16;292.76000000000005;276.86;273.7412296467126;277.36;275.36;270.56;276.46000000000004;348.26;297.46000000000004;270.46000000000004;275.26000000000005;297.16;289.76000000000005;296.76000000000005;328.16;277.16;277.36;332.46000000000004;332.86;263.16;241.92719264551067;267.8393353686513;273.7412296467126;292.36;6270000.0;3540000.0;3600000.0;1370000.0;3590000.0;3020000.0;6280000.0;0.0;0.0;0.14883333333333332;0.07566666666666667;0.0;0.0;3.0332404027344224;10103.40625;5076.68994140625;3867.70434570312;23504.53515625;485009.6400200206;480987.70908354054;260883.32728257246;260883.32728257246;251440.3465985706;430542.39183029096;435618.25068350555;437869.15320432716;472393.7743832905;528824.1147818659;473332.91330946685;437713.4967235476;444876.6353584544;465088.32681886124;455902.61431192263;268636.97909552313;472712.74811170564;435265.9143433108;435618.25068350555;248780.69988749037;250454.15340279948;459187.24286811694;196995.749352054;197872.26397019584;271.97916774584206;2139248.3324750047;1157759.84793648;266535.09466967074;367319.5503032907;0;6;7;34;21;21;0;18;129;121;1603463522365.28;611794889010.3444;1347929786390.22;35849.991606679985;19839.156342715432;-0.0;0.0;4955252.950995901;1070116.3557930181;0.0;995860.2524155525;2.923652410203504;0.30326640927257825
7386;2019-06-18 20:06:45.120;631;604;220;219;196;36;43;22;-26;33;753;242;-28;9;240;166;236;550;191;42;43;-99;617;358;363;137;363;301;617;-1.0;-1.0;1094.0;512.0;3.0;70;0;64;1;0;0;1;0;0;0;1;1;1;0;0;23158.228515625;9749.978515625;5171.83251953125;3855.0048828125;597.0;253133;593.0;1206.0;Calculated values ==>;1560881205.12;336.26000000000005;333.56;295.16;295.06;292.76000000000005;276.76000000000005;274.1680685717883;277.46000000000004;275.36;270.56;276.46000000000004;348.46000000000004;297.36;270.36;274.06;297.16;289.76000000000005;296.76000000000005;328.16;277.36;277.46000000000004;332.46000000000004;332.86;263.26000000000005;241.92719264551067;267.7187500070086;274.1680685717883;292.26000000000005;6170000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3010000.0;6170000.0;0.0;0.0;0.18233333333333332;0.08533333333333333;0.0005;0.0005;3.040804593264933;9749.978515625;5171.83251953125;3855.0048828125;23158.228515625;485965.41935527185;482103.2957875994;261660.48293488845;261211.7876735121;251939.0532079231;430280.9020939914;435074.67720794375;438095.2167564963;472393.7743832905;529109.564726059;473346.11288120394;437785.01000687695;443343.77367153234;464503.06872351485;455234.54990057624;402664.2075141216;474098.9801404078;434896.4795471851;435074.67720794375;248780.69988749037;250454.15340279948;459288.27029601636;198318.3294467398;261660.48293488845;272.52398270749075;2139637.1240280597;1157925.2652347502;266599.4398536778;367404.9404227471;0;6;7;34;21;21;0;18;129;121;1603680386214.4526;611877075310.0308;1348110656239.5298;43719.319119478925;22269.434952471598;-0.0;86.70709713652765;4955915.918069825;1070467.2022349848;0.0;995860.974854266;3.5189917959335784;0.35692380587031536
7387;2019-06-18 20:07:45.141;627;601;217;215;197;41;36;24;-25;34;754;243;-27;26;240;167;236;529;191;43;36;-98;607;359;364;138;364;303;605;-2.0;-1.0;1078.0;294.0;0.0;82;0;64;1;0;0;1;0;0;0;1;1;1;1;0;23092.111328125;9438.2646484375;5370.54541015625;3871.36572265625;595.0;253134;592.0;1207.0;Calculated values ==>;1560881265.141;335.86;333.26000000000005;294.86;294.66;292.86;277.26000000000005;274.27422755570615;276.76000000000005;275.56;270.66;276.56;348.56000000000006;297.46000000000004;270.46000000000004;275.76000000000005;297.16;289.86;296.76000000000005;326.06;277.46000000000004;276.76000000000005;332.36;332.66;263.36;242.14157278889297;267.9596281332873;274.27422755570615;292.26000000000005;6070000.0;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;6050000.0;0.0;0.0;0.17966666666666667;0.049;0.0;0.0;3.0436429990763467;9438.2646484375;5370.54541015625;3871.36572265625;23092.111328125;486493.63537850144;483036.0805523675;261190.2968228497;260286.7955062178;252893.4212156946;430214.79039162316;433567.68989926;437798.07955487026;472360.27449258295;529060.7471719419;473201.6130517945;437485.64907481754;445394.99845677166;464356.0352725641;455207.12558952876;407839.75208756636;472416.49066355365;434832.48858899495;433567.68989926;248362.34728340767;249617.41799618208;459234.29461077973;199945.37118478242;261660.48293488845;273.17352834878864;2140022.6784245255;1158085.223227218;266663.8488107953;367492.8243209785;0;6;7;34;21;21;0;18;129;121;1603898562549.9866;611959604185.2327;1348291919659.9734;42734.20327049245;12705.157247873869;-0.0;0.0;4956636.616247611;1070758.7591799283;0.0;995861.6976663063;2.967817924605019;0.27137973140469424
7388;2019-06-18 20:08:45.121;618;596;220;219;197;39;36;24;-24;34;754;243;-26;7;240;167;236;498;191;43;35;-98;608;354;359;136;359;303;609;194.0;-1.0;1073.0;271.0;0.0;59;0;65;1;0;0;1;0;0;0;1;1;1;0;0;22844.166015625;9623.7607421875;4736.31787109375;3884.74536132812;593.0;253135;590.0;1205.0;Calculated values ==>;1560881325.121;334.96000000000004;332.76000000000005;295.16;295.06;292.86;277.06;273.7412296467126;276.76000000000005;275.56;270.76000000000005;276.56;348.56000000000006;297.46000000000004;270.56;273.86;297.16;289.86;296.76000000000005;322.96000000000004;277.46000000000004;276.66;332.16;332.46000000000004;263.36;241.71165711629368;267.9596281332873;273.7412296467126;292.26000000000005;6080000.0;3540000.0;3590000.0;1360000.0;3590000.0;3030000.0;6090000.0;0.03233333333333333;0.0;0.17883333333333334;0.04516666666666667;0.0;0.03233333333333333;3.0389154304622714;9623.7607421875;4736.31787109375;3884.74536132812;22844.166015625;485116.1538948525;481863.1142119503;262268.00729985844;261804.6486949954;252695.08684682404;430542.39183029096;434799.06761956174;437953.82195464283;472622.7809936826;529060.7471719419;473201.6130517945;437642.0229114993;442640.2954479828;465088.32681886124;456041.49723122193;407363.13689948735;467049.56456403626;436030.9469220937;434621.1652425816;247525.65490268572;248780.69988749037;459543.8889846631;199142.41035243557;199142.41035243557;272.83485539074184;2140405.353135075;1158244.0204887865;266728.46152509603;367577.0201070621;0;6;7;34;21;21;0;18;129;121;1604115390250.0554;612041776785.2588;1348473659060.0312;42707.4407748614;11761.466784888944;-0.0;7613.813074781388;4957348.392610315;1070962.5797507549;0.0;995925.1249591355;3.4027579943182737;0.2596746390166774
7389;2019-06-18 20:09:45.112;611;594;221;221;198;35;37;22;-24;33;755;243;-26;28;240;167;236;490;189;44;37;-98;607;353;358;136;358;303;608;191.0;-1.0;1048.0;412.0;0.0;43;0;65;1;0;0;1;0;0;0;1;1;1;1;0;22901.98828125;9587.5771484375;4242.66455078125;3894.39697265625;590.0;253136;588.0;1206.0;Calculated values ==>;1560881385.112;334.26000000000005;332.56;295.26000000000005;295.26000000000005;292.96000000000004;276.66;273.6339639331285;276.86;275.36;270.76000000000005;276.46000000000004;348.66;297.46000000000004;270.56;275.96000000000004;297.16;289.86;296.76000000000005;322.16;277.56;276.86;331.96000000000004;332.16;263.36;241.71165711629368;267.9596281332873;273.6339639331285;292.06;6070000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3030000.0;6080000.0;0.03183333333333333;0.0;0.17466666666666666;0.06866666666666667;0.0;0.03183333333333333;3.0419099913493435;9587.5771484375;4242.66455078125;3894.39697265625;22901.98828125;484235.2680904603;481689.54466616065;262818.08607583237;262818.08607583237;253124.74154521193;430607.02586249536;435217.872359457;437953.82195464283;472525.0707617092;529165.2014758766;473201.6130517945;437642.0229114993;445680.44742188096;465233.93026070396;456207.11207956326;407839.75208756636;465905.8954481939;436440.2506915519;435217.872359457;246688.97952812296;247525.65490268572;459543.8889846631;197944.459036931;197944.459036931;272.35461077100564;2140786.513904456;1158404.0909568681;266793.27798721666;367651.83373677125;0;6;7;34;21;21;0;18;129;121;1604330457984.8298;612123364545.1732;1348655431789.8406;41921.635389627;17963.16085641094;-0.0;7553.203657433745;4958053.529124601;1071210.2478250547;0.0;996051.4978063338;3.804760207071559;0.3187216083390316
7390;2019-06-18 20:10:45.132;608;592;221;221;199;33;39;21;-24;32;757;242;-25;12;240;167;236;499;190;45;38;-100;616;350;355;136;355;304;617;199.0;-1.0;986.0;411.0;0.0;15;0;66;1;0;0;1;0;0;0;1;1;1;0;0;22501.171875;9717.2021484375;3556.70263671875;3902.90234375;588.0;253137;585.0;1203.0;Calculated values ==>;1560881445.132;333.96000000000004;332.36;295.26000000000005;295.26000000000005;293.06;276.46000000000004;273.3108153835814;277.06;275.26000000000005;270.76000000000005;276.36;348.86;297.36;270.66;274.36;297.16;289.86;296.76000000000005;323.06;277.66;276.96000000000004;331.66;331.96000000000004;263.16;241.71165711629368;268.0796299477929;273.3108153835814;292.16;6160000.0;3500000.0;3550000.0;1360000.0;3550000.0;3040000.0;6170000.0;0.033166666666666664;0.0;0.16433333333333333;0.0685;0.0;0.033166666666666664;3.034656440912147;9717.2021484375;3556.70263671875;3902.90234375;22501.171875;482794.12254301703;480358.85551121295;262114.29186776344;262114.29186776344;253058.7431479329;430799.1582183253;436280.8366206006;437727.04723144654;472427.34351167246;529297.6306174517;472951.6436350606;437570.5891863215;443168.68479859125;465669.0585932454;456701.4910723406;403228.88929746655;466109.094750425;437309.20404756913;436107.93194895133;245433.99809710225;246688.97952812296;459342.28828622616;197023.1637777652;197023.1637777652;271.9743602396416;2141164.9996921937;1158565.0177420112;266858.27714066417;367716.85012822197;0;6;7;34;21;21;0;18;129;121;1604544429284.7617;612204991745.1472;1348837592489.7827;39555.671514221634;17968.86002882958;-0.0;7929.644811011006;4958732.733007769;1071509.7811435056;0.0;996180.5645514423;3.810613687564301;0.32029959342590686
7391;2019-06-18 20:11:45.113;608;591;221;221;199;32;40;21;-23;31;759;242;-25;30;240;168;236;516;188;46;40;-102;622;350;355;136;355;305;624;245.0;-1.0;1009.0;497.0;0.0;1;0;67;1;0;0;1;0;0;0;1;1;1;0;0;22734.966796875;9956.5908203125;3129.84887695312;3909.5595703125;586.0;253138;583.0;1205.0;Calculated values ==>;1560881505.113;333.96000000000004;332.26000000000005;295.26000000000005;295.26000000000005;293.06;276.36;273.3108153835814;277.16;275.26000000000005;270.86;276.26000000000005;349.06000000000006;297.36;270.66;276.16;297.16;289.96000000000004;296.76000000000005;324.76000000000005;277.76000000000005;277.16;331.46000000000004;331.76000000000005;262.96000000000004;241.71165711629368;268.19934244402924;273.3108153835814;291.96000000000004;6220000.0;3500000.0;3550000.0;1360000.0;3550000.0;3050000.0;6240000.0;0.04083333333333334;0.0;0.16816666666666666;0.08283333333333333;0.0;0.04083333333333334;3.0400147613329622;9956.5908203125;3129.84887695312;3909.5595703125;22734.966796875;482112.5567513893;479393.7866593658;261600.7470054093;261600.7470054093;252722.89985709643;430799.1582183253;436453.30209453666;437656.05685647397;472329.59916539915;529430.2317793416;472819.72876042995;437342.01223029394;445574.1301323474;465669.0585932454;456838.85020633845;399629.27494311106;467886.9623220882;437479.1307715476;436453.30209453666;244597.3647265701;245852.32104278926;459140.5626238012;196649.2642500216;196649.2642500216;271.82442390777993;2141541.84814098;1158728.9140996512;266923.3603736711;367772.5537457198;0;6;7;34;21;21;0;18;129;121;1604757361834.572;612286565905.0746;1349020234634.62;40529.30895665174;21743.02921529474;-0.0;9791.998211984366;4959399.896509067;1071840.6087583154;0.0;996328.198144389;4.24007645854646;0.35824383533725584
7392;2019-06-18 20:12:45.133;612;591;218;219;200;34;42;20;-23;30;761;241;-24;16;240;169;236;531;188;48;41;-103;636;352;357;135;357;305;638;97.0;-1.0;1205.0;373.0;3.0;1;0;69;1;0;0;1;0;0;0;1;1;1;1;0;23265.92578125;10320.875;3225.74975585938;3906.75366210938;585.0;253139;581.0;1204.0;Calculated values ==>;1560881565.133;334.36;332.26000000000005;294.96000000000004;295.06;293.16;276.56;273.5264737036516;277.36;275.16;270.86;276.16;349.26;297.26000000000005;270.76000000000005;274.76000000000005;297.16;290.06;296.76000000000005;326.26000000000005;277.96000000000004;277.26000000000005;331.26000000000005;331.66;262.86;241.49495122638035;268.19934244402924;273.5264737036516;291.96000000000004;6360000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3050000.0;6380000.0;0.016166666666666666;0.0;0.20083333333333334;0.06216666666666667;0.0005;0.016666666666666666;3.037648106755795;10320.875;3225.74975585938;3906.75366210938;23265.92578125;481095.4143978319;477737.09858381073;259394.25724332023;259808.59488601182;252445.6784721476;430671.36484660726;436328.9944427473;437656.05685647397;472363.3712700832;529639.2875359172;472701.01669056056;437499.1961693786;443549.91784386104;465379.25235888857;456648.2394255332;267736.00496863323;468415.036063478;437359.6536354156;436155.6998607666;243760.74795305103;245433.99809710225;459194.9831123736;197988.04948619657;199830.23571891026;272.36793049948227;2141925.3166925996;1158897.9493077274;266988.5180292351;367825.5347220837;0;6;7;34;21;21;0;18;129;121;1604971033034.5042;612367893005.0487;1349203295634.562;48133.32481353071;16238.364373760674;-0.0;3938.7577356976053;4960138.998075345;1072157.225875328;0.0;996442.659251572;3.9138810428049506;0.33566931730926236
7393;2019-06-18 20:13:45.114;619;592;214;216;197;35;44;20;-23;30;764;241;-24;30;241;171;236;544;188;50;43;-103;656;353;357;135;357;305;658;-1.0;-1.0;1118.0;246.0;2.0;1;0;69;1;0;0;1;0;0;0;1;1;1;1;0;23419.42578125;10698.6201171875;3398.18579101562;3907.08666992188;584.0;253140;580.0;1205.0;Calculated values ==>;1560881625.114;335.06;332.36;294.56;294.76000000000005;292.86;276.66;273.6339639331285;277.56;275.16;270.86;276.16;349.56000000000006;297.26000000000005;270.76000000000005;276.16;297.26000000000005;290.26000000000005;296.76000000000005;327.56;278.16;277.46000000000004;331.16;331.56;262.86;241.49495122638035;268.19934244402924;273.6339639331285;291.96000000000004;6559999.999999999;3529999.9999999995;3570000.0000000005;1350000.0;3570000.0000000005;3050000.0;6580000.0;0.0;0.0;0.18633333333333332;0.041;0.0003333333333333333;0.0003333333333333333;3.0403271941513217;10698.6201171875;3398.18579101562;3907.08666992188;23419.42578125;479828.2456378394;475479.68476898957;256696.524134288;257463.35181779286;250538.62487188366;430607.02586249536;436674.2638054423;437656.05685647397;472363.3712700832;529952.8012266188;472701.01669056056;437499.1961693786;445574.1301323474;465509.5098274704;456759.7250202339;265998.9850132997;467852.9374797905;437699.845760556;436501.8475060906;243342.44575359824;245015.67932991832;459194.9831123736;198808.91361266217;256696.524134288;272.69847351011174;2142314.2380926977;1159073.0562994652;267053.61274567974;367880.71670531464;0;6;7;34;21;21;0;18;129;121;1605185165205.1646;612448867355.2985;1349386237685.1262;44505.184357763595;10675.828849488169;-0.0;59.93510779060087;4960910.74119142;1072381.4397959814;0.0;996475.971139931;3.068278044613583;0.2665020415550487
7394;2019-06-18 20:14:45.134;632;595;210;211;193;38;37;21;-23;31;766;241;-24;19;241;172;236;554;190;53;37;-103;666;357;362;135;362;304;668;-1.0;-1.0;1374.0;338.0;0.0;1;0;70;1;0;0;1;0;0;0;1;1;1;1;0;23085.111328125;11113.447265625;3446.16455078125;3906.59423828125;585.0;253141;580.0;1204.0;Calculated values ==>;1560881685.134;336.36;332.66;294.16;294.26000000000005;292.46000000000004;276.96000000000004;274.0616903277293;276.86;275.26000000000005;270.86;276.26000000000005;349.76;297.26000000000005;270.76000000000005;275.06;297.26000000000005;290.36;296.76000000000005;328.56;278.46000000000004;276.86;331.16;331.66;262.86;241.49495122638035;268.0796299477929;274.0616903277293;292.16;6659999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;6680000.0;0.0;0.0;0.229;0.05633333333333333;0.0;0.0;3.037648106755795;11113.447265625;3446.16455078125;3906.59423828125;23085.111328125;480627.5467290621;474724.80633689725;254724.75273705047;255090.01184608482;248799.10970794945;430346.717906069;434244.55786418;437883.18805776763;472460.9817075043;530237.6965692197;472833.1231799167;437727.04723144654;444188.7006036905;464781.3556694665;456239.458526686;265234.21948732715;468160.55423081084;437062.7516608749;434244.55786418;243342.44575359824;245433.99809710225;459194.9831123736;199615.37805939824;256696.524134288;273.03465818895893;2142701.905081089;1159254.8841166736;267118.7484578966;367937.7719702291;0;6;7;34;21;21;0;18;129;121;1605400937105.096;612529894355.2727;1349568998585.068;54563.3284896266;14622.98441798428;-0.0;0.0;4961736.587321865;1072592.3335142913;0.0;996476.4707656489;3.746644692619385;0.33494322365423623
7395;2019-06-18 20:15:45.135;646;598;205;205;189;44;34;23;-22;32;767;241;-24;22;241;174;236;558;190;39;34;-105;668;362;367;136;367;305;669;-2.0;-1.0;1577.0;374.0;0.0;21;0;72;1;0;0;1;0;0;0;1;1;1;1;0;23005.68359375;10968.509765625;4138.4697265625;3905.42114257812;586.0;253142;580.0;1203.0;Calculated values ==>;1560881745.135;337.76;332.96000000000004;293.66;293.66;292.06;277.56;274.5913991737795;276.56;275.46000000000004;270.96000000000004;276.36;349.86;297.26000000000005;270.76000000000005;275.36;297.26000000000005;290.56;296.76000000000005;328.96000000000004;277.06;276.56;331.16;331.76000000000005;262.66;241.71165711629368;268.19934244402924;274.5913991737795;292.16;6680000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3050000.0;6690000.000000001;0.0;0.0;0.2628333333333333;0.06233333333333334;0.0;0.0;3.0349690936792966;10968.509765625;4138.4697265625;3905.42114257812;23005.68359375;482492.2988352156;475071.08854317834;252886.24309161145;252886.24309161145;247437.4130063136;430014.67791919125;432439.757026355;437812.597326149;472427.34351167246;530266.2318028542;472701.01669056056;437499.1961693786;444422.66845152143;464046.0497008609;455688.9596420027;265088.02790982043;468683.97654537496;433366.6693374496;432439.757026355;243342.44575359824;245852.32104278926;458837.7372886051;200936.30856295527;256696.524134288;273.57669373682484;2143086.0014398065;1159438.9034919837;267183.8496709939;368000.9783092187;0;6;7;34;21;21;0;18;129;121;1605619640749.8318;612611195710.1744;1349751701629.8474;62258.984563259415;16075.85572389884;-0.0;0.0;4962710.122821451;1072848.1614455592;0.0;996476.4707656489;4.120197222433712;0.3659690935988308
7396;2019-06-18 20:16:45.095;655;601;201;200;184;52;37;27;-22;34;767;242;-23;22;240;171;236;557;189;39;37;-107;629;371;376;133;376;307;628;-1.0;0.0;1750.0;381.0;0.0;89;0;77;1;0;0;1;0;0;0;1;1;1;1;0;23266.8828125;10666.5205078125;5818.08740234375;3949.55883789062;587.0;253143;581.0;1203.0;Calculated values ==>;1560881805.095;338.66;333.26000000000005;293.26000000000005;293.16;291.56;278.36;275.5313989812953;276.86;275.86;270.96000000000004;276.56;349.86;297.36;270.86;275.36;297.16;290.26000000000005;296.76000000000005;328.86;277.06;276.86;331.26000000000005;331.86;262.46000000000004;241.05796691057077;268.43790593516167;275.5313989812953;292.06;6290000.0;3710000.0;3760000.0;1330000.0;3760000.0;3070000.0;6280000.0;0.0;0.0;0.2916666666666667;0.0635;0.0;0.0;3.0348128595194996;10666.5205078125;5818.08740234375;3949.55883789062;23266.8828125;488058.7707309136;480400.46977423434;253277.45486687522;252905.5312316614;247234.08485551496;429398.2889081932;430659.3954064958;437356.53477473935;473014.93639070686;530114.3709831942;472555.2554983043;437198.53567211574;444020.7736698696;462568.48065685306;453738.86632079346;268428.8559507887;473791.80069323984;431048.8398240957;430659.3954064958;243760.74795305103;246270.64818160105;459103.1805611953;203389.59134581103;256696.524134288;274.574794446385;2143471.3490902903;1159619.075216431;267249.2641987618;368083.8943044727;0;6;7;34;21;21;0;18;129;121;1605842392149.9734;612691841910.2257;1349935179229.964;68240.35850010409;16237.8129151769;-0.0;0.0;4963796.89235132;1073117.2624973415;0.0;996476.4707656489;4.134162770466554;0.3606325264982591
7397;2019-06-18 20:17:45.116;650;601;205;204;181;51;40;31;-18;37;769;243;-20;13;240;160;236;537;190;40;40;-109;652;361;366;135;366;309;652;-1.0;0.0;1690.0;417.0;3.0;68;0;86;1;0;0;1;0;0;0;1;1;1;0;0;23671.0625;11784.6357421875;5556.068359375;3949.49658203125;586.0;253144;580.0;1204.0;Calculated values ==>;1560881865.116;338.16;333.26000000000005;293.66;293.56;291.26000000000005;278.26000000000005;274.4858918419099;277.16;276.26000000000005;271.36;276.86;350.06000000000006;297.46000000000004;271.16;274.46000000000004;297.16;289.16;296.76000000000005;326.86;277.16;277.16;331.16;331.76000000000005;262.26000000000005;241.49495122638035;268.67533136820026;274.4858918419099;292.16;6520000.0;3610000.0;3660000.0;1350000.0;3660000.0;3090000.0;6520000.0;0.0;0.0;0.2816666666666666;0.06949999999999999;0.0005;0.0005;3.037491927506129;11784.6357421875;5556.068359375;3949.49658203125;23671.0625;484854.9828042306;477580.84455304255;253632.8738113611;253269.26504036112;245395.4982202929;430081.6785162784;433799.4536676275;437530.6787186241;473046.2935902154;530171.7533760326;472409.33975009806;437214.0438153077;442284.0055802907;464061.0944748599;453877.0401161356;266322.23339089856;467512.42436445877;433799.4536676275;433799.4536676275;243342.44575359824;245852.32104278926;458590.13686321577;200419.51915478846;253632.8738113611;273.3690852311613;2143862.6355363047;1159806.2336674344;267315.11269940564;368178.7121102967;0;6;7;34;21;21;0;18;129;121;1606065070059.6338;612772270050.103;1350120043909.6821;66786.3099438137;17942.857930735696;-0.0;90.0832899281332;4964922.508414418;1073402.2011142462;0.0;996477.2217224734;3.9839573344106305;0.35583450867614713
7398;2019-06-18 20:18:45.096;645;602;217;217;188;43;38;29;-19;37;773;244;-21;24;239;157;236;550;190;38;38;-112;651;359;364;136;364;308;651;-1.0;0.0;1563.0;252.0;0.0;58;0;87;1;0;0;1;0;0;0;1;1;1;1;0;24449.53515625;11836.5478515625;5193.541015625;3939.45166015625;585.0;253145;578.0;1204.0;Calculated values ==>;1560881925.096;337.66;333.36;294.86;294.86;291.96000000000004;277.46000000000004;274.27422755570615;276.96000000000004;276.06;271.26000000000005;276.86;350.46000000000004;297.56;271.06;275.56;297.06;288.86;296.76000000000005;328.16;276.96000000000004;276.96000000000004;330.96000000000004;331.66;261.96000000000004;241.71165711629368;268.5567601203482;274.27422755570615;292.16;6509999.999999999;3590000.0;3640000.0;1360000.0;3640000.0;3080000.0;6509999.999999999;0.0;0.0;0.2605;0.042;0.0;0.0;3.037648106755795;11836.5478515625;5193.541015625;3939.45166015625;24449.53515625;484237.6113183586;477851.39159495843;258232.99681022082;258232.99681022082;247739.8214106017;430214.79039162316;433931.68165179034;437601.09044165985;472915.8103579757;530666.1049808121;472661.08503612084;437285.26766895736;444110.9870452586;464223.8542375998;453792.92581969226;266404.7425329454;469750.2922713955;433931.68165179034;433931.68165179034;242505.85365607988;245433.99809710225;458130.018959884;200705.17789095917;253632.8738113611;273.4727843594582;2144263.506848574;1160003.0112497127;267380.832021033;368268.26232842414;0;6;7;34;21;21;0;18;129;121;1606283997059.7034;612853542950.1289;1350305082209.741;61711.38521945753;10811.843324894844;-0.0;0.0;4965992.965603077;1073641.7437506157;0.0;996477.972166325;3.45850346362067;0.2890042320447468
7399;2019-06-18 20:19:45.107;646;601;218;218;197;41;39;27;-20;37;775;244;-21;12;239;160;237;552;190;37;39;-115;652;358;363;135;363;307;653;-1.0;-1.0;1399.0;211.0;0.0;58;0;90;1;0;0;1;0;0;0;1;1;1;0;0;25062.279296875;12088.44921875;5192.52099609375;3931.84985351562;583.0;253146;577.0;1203.0;Calculated values ==>;1560881985.107;337.76;333.26000000000005;294.96000000000004;294.96000000000004;292.86;277.26000000000005;274.1680685717883;277.06;275.86;271.16;276.86;350.66;297.56;271.06;274.36;297.06;289.16;296.86;328.36;276.86;277.06;330.86;331.46000000000004;261.66;241.49495122638035;268.43790593516167;274.1680685717883;292.16;6520000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3070000.0;6530000.0;0.0;0.0;0.23316666666666666;0.035166666666666666;0.0;0.0;3.035436687673205;12088.44921875;5192.52099609375;3931.84985351562;25062.279296875;484272.8726097367;477461.76013499097;258517.13538131648;258517.13538131648;250738.77875485664;430280.9020939914;434358.88782729313;437671.5478804793;473046.2935902154;530950.7696556927;472793.25845539465;437514.20447033056;442550.7883978828;464371.1518808695;454389.27195503766;266797.203030535;469810.0599244438;433997.93586973246;434358.88782729313;242087.5637286956;244597.3647265701;457984.14054552227;200522.43887163667;253632.8738113611;273.39659634741236;2144676.1809464754;1160202.4227778972;267446.4382260841;368354.82871300884;0;6;7;34;21;21;0;18;129;121;1606502137045.272;612934857855.3408;1350489616035.222;55295.26725056181;9054.06984219831;-0.0;0.0;4966968.199803032;1073807.3233781403;0.0;996477.972166325;3.0335116634842123;0.2511089241146102
7400;2019-06-18 20:20:45.107;647;601;218;217;193;39;39;25;-21;36;776;244;-23;25;240;163;237;559;191;37;39;-117;661;358;363;134;363;305;662;112.0;-1.0;1530.0;312.0;0.0;55;0;90;1;0;0;1;0;0;0;1;1;1;1;0;25302.5;12288.873046875;5228.33984375;3908.60961914062;582.0;253147;575.0;1204.0;Calculated values ==>;1560882045.107;337.86;333.26000000000005;294.96000000000004;294.86;292.46000000000004;277.06;274.1680685717883;277.06;275.66;271.06;276.76000000000005;350.76;297.56;270.86;275.66;297.16;289.46000000000004;296.86;329.06;276.86;277.06;330.66;331.36;261.46000000000004;241.2770596917726;268.19934244402924;274.1680685717883;292.26000000000005;6609999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3050000.0;6620000.0;0.018666666666666668;0.0;0.255;0.052000000000000005;0.0;0.018666666666666668;3.0381155340117867;12288.873046875;5228.33984375;3908.60961914062;25302.5;483421.9225895753;476384.0760945512;258024.93639377604;257638.47771678574;249018.92964867436;430280.9020939914;434358.88782729313;437968.82056851813;473079.2034362849;531206.0339399034;473056.9634372156;437656.05685647397;444856.06423827005;464503.06872351485;454812.6628188586;266066.60333833745;469763.72371734935;433997.93586973246;434358.88782729313;241250.99604349316;244179.05427248686;457939.8720002259;200079.08850908926;200079.08850908926;273.22200769796444;2145095.887440616;1160405.5671301107;267511.77538835624;368441.66922000755;0;6;7;34;21;21;0;18;129;121;1606719937045.272;613015557855.3408;1350673216035.222;60661.88167515436;13408.760741539105;-0.0;4373.222920606473;4967934.5093774125;1073994.5136330049;0.0;996514.4156906634;3.661183382880457;0.29581671649012514
7401;2019-06-18 20:21:45.108;652;602;213;213;193;41;39;26;-22;36;776;244;-24;10;240;165;237;563;192;39;39;-116;655;360;364;136;364;305;655;-2.0;-1.0;1463.0;341.0;0.0;72;0;90;1;0;0;1;0;0;0;1;1;1;0;0;25626.953125;12125.8310546875;5746.1591796875;3910.4765625;582.0;253148;574.0;1202.0;Calculated values ==>;1560882105.108;338.36;333.36;294.46000000000004;294.46000000000004;292.46000000000004;277.26000000000005;274.38016830617;277.06;275.76000000000005;270.96000000000004;276.76000000000005;350.76;297.56;270.76000000000005;274.16;297.16;289.66;296.86;329.46000000000004;277.06;277.06;330.56;331.36;261.56;241.71165711629368;268.19934244402924;274.38016830617;292.36;6550000.0;3600000.0;3640000.0;1360000.0;3640000.0;3050000.0;6550000.0;0.0;0.0;0.24383333333333335;0.05683333333333333;0.0;0.0;3.033068830466917;12125.8310546875;5746.1591796875;3910.4765625;25626.953125;484816.6317900243;477375.62559610786;256468.55499692317;256468.55499692317;249281.54952871503;430148.3826014536;434112.87870749587;437812.597326149;472818.15071447083;531206.0339399034;473056.9634372156;437499.1961693786;442668.9074931304;464356.0352725641;454756.7536004463;266547.5775473314;471309.09310152614;434112.87870749587;434112.87870749587;240832.718256323;244179.05427248686;457724.8853737398;200166.46480009332;200079.08850908926;273.26504581764783;2145520.306623013;1160609.026388309;267576.9355257754;368533.1249026617;0;6;7;34;21;21;0;18;129;121;1606938040680.0085;613096559205.2429;1350856219085.001;57946.048647603246;14637.903569268909;-0.0;0.0;4968922.925268899;1074228.2397306827;0.0;996550.8598223499;3.3322191142871542;0.2973526116538903
