;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7402;2019-06-18 20:22:45.118;657;604;213;214;190;37;32;21;-20;35;775;244;-22;25;239;164;237;567;190;31;32;-113;705;352;357;135;357;305;706;236.0;-1.0;1185.0;435.0;0.0;19;0;95;1;0;0;1;0;0;0;1;1;1;1;0;25400.29296875;13512.755859375;4443.9619140625;3913.52685546875;581.0;253149;573.0;1202.0;Calculated values ==>;1560882165.118;338.86;333.56;294.46000000000004;294.56;292.16;276.86;273.5264737036516;276.36;275.26000000000005;271.16;276.66;350.66;297.56;270.96000000000004;275.66;297.06;289.56;296.86;329.86;276.26000000000005;276.36;330.46000000000004;331.26000000000005;261.86;241.49495122638035;268.19934244402924;273.5264737036516;292.16;7050000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3050000.0;7059999.999999999;0.03933333333333333;0.0;0.19749999999999998;0.0725;0.0;0.03933333333333333;3.0332240105792563;13512.755859375;4443.9619140625;3913.52685546875;25400.29296875;479971.9708122528;471446.4263596363;254150.85714000583;254498.47926383335;246555.06586319924;430671.36484660726;434575.35254931415;438124.7295301388;472851.2559263234;531101.6472572297;473056.9634372156;437812.597326149;444856.06423827005;465248.88870971405;455957.283580434;263100.09721963346;465243.00622838683;434397.36110999016;434575.35254931415;240414.4444865203;243760.74795305103;458186.2690791373;197483.3663478131;197483.3663478131;272.1664800888645;2145945.604544902;1160822.716888374;267642.14642091957;368618.05673137546;0;6;7;34;21;21;0;18;129;121;1607154376729.974;613177872755.23;1351039249584.972;47526.669228509316;18900.960448021004;-0.0;9325.618123925708;4969802.011074279;1074507.7768458712;0.0;996628.586258951;3.4637585946492684;0.28239522363870867
7403;2019-06-18 20:23:45.108;672;608;213;213;190;40;32;25;-25;34;775;244;-26;13;239;165;237;572;191;35;32;-111;689;361;366;136;365;302;690;-1.0;-1.0;1510.0;509.0;0.0;63;0;85;1;0;0;1;0;0;0;1;1;1;0;0;25650.130859375;12460.7216796875;5761.3271484375;3858.23486328125;583.0;253150;574.0;1202.0;Calculated values ==>;1560882225.108;340.36;333.96000000000004;294.46000000000004;294.46000000000004;292.16;277.16;274.4858918419099;276.36;275.66;270.66;276.56;350.66;297.56;270.56;274.46000000000004;297.06;289.66;296.86;330.36;276.66;276.36;330.56;331.46000000000004;262.06;241.71165711629368;267.8393353686513;274.4858918419099;292.26000000000005;6890000.000000001;3610000.0;3660000.0;1360000.0;3650000.0;3020000.0;6900000.0;0.0;0.0;0.25166666666666665;0.08483333333333333;0.0;0.0;3.032913465156436;12460.7216796875;5761.3271484375;3858.23486328125;25650.130859375;484032.77490877407;474078.54395742173;254824.15165837036;254824.15165837036;247061.32479267;430081.6785162784;432322.48016695504;438024.4983934438;472622.7809936826;531327.671585697;473450.9307491817;437869.15320432716;443721.9807720978;464076.26427514775;454587.42908880144;264083.3961399046;468227.7632791013;432880.6149027872;432322.48016695504;240832.718256323;244597.3647265701;458231.21942553326;199652.37737333155;197483.3663478131;273.0662144077263;2146370.953840171;1161039.1264602928;267706.900307806;368703.0866328972;0;6;7;34;21;21;0;18;129;121;1607371240580.0085;613259159205.2429;1351221319235.001;59990.31712339492;21936.10510076178;-0.0;0.0;4970697.83663154;1074848.029007352;0.0;996706.286791082;3.7103881167995523;0.35269801599193246
7404;2019-06-18 20:24:45.109;686;612;206;205;185;47;35;26;-25;35;773;244;-26;26;239;165;237;570;191;37;35;-111;670;365;369;137;369;303;670;-1.0;-1.0;1762.0;373.0;0.0;98;0;85;1;0;0;1;0;0;0;1;1;1;0;0;25454.6015625;12054.2041015625;6851.73046875;3872.818359375;585.0;253151;575.0;1203.0;Calculated values ==>;1560882285.109;341.76;334.36;293.76000000000005;293.66;291.66;277.86;274.9066339382667;276.66;275.76000000000005;270.66;276.66;350.46000000000004;297.56;270.56;275.76000000000005;297.06;289.66;296.86;330.16;276.86;276.66;330.66;331.66;262.06;241.92719264551067;267.9596281332873;274.9066339382667;292.26000000000005;6700000.0;3650000.0;3690000.0;1370000.0;3690000.0;3030000.0;6700000.0;0.0;0.0;0.2936666666666667;0.06216666666666667;0.0;0.0;3.0351251432119786;12054.2041015625;6851.73046875;3872.818359375;25454.6015625;488126.8672656492;477120.2181271564;253198.0906698219;252843.96577179938;246100.75639095562;429811.8947417682;432113.16921278025;437798.07955487026;472589.4791058512;531043.8128972996;473319.81905798696;437642.0229114993;445394.99845677166;463482.9483213088;453905.6659906444;265386.0861618342;470503.74190819997;432488.85388799326;432113.16921278025;241250.99604349316;245433.99809710225;458073.8067698351;201786.2541382233;197483.3663478131;273.92305544481144;2146796.833707718;1161243.420913074;267771.3268250077;368808.19719806034;0;6;7;34;21;21;0;18;129;121;1607591744254.7422;613341060570.144;1351402822259.7817;69308.80606402199;15932.542855265201;-0.0;0.0;4971775.347281679;1075163.6063328055;0.0;996706.286791082;3.7421429163574764;0.32736221169039875
7405;2019-06-18 20:25:45.119;686;614;206;205;182;48;37;28;-24;37;770;244;-26;16;239;163;237;562;190;38;37;-116;667;363;368;137;368;303;667;-1.0;-1.0;1659.0;211.0;0.0;99;0;85;1;0;0;1;0;0;0;1;1;1;0;0;25163.853515625;12100.7119140625;6811.48583984375;3864.14965820312;585.0;253152;575.0;1202.0;Calculated values ==>;1560882345.119;341.76;334.56;293.76000000000005;293.66;291.36;277.96000000000004;274.69669130483857;276.86;275.96000000000004;270.76000000000005;276.86;350.16;297.56;270.56;274.76000000000005;297.06;289.46000000000004;296.86;329.36;276.96000000000004;276.86;330.66;331.66;261.56;241.92719264551067;267.9596281332873;274.69669130483857;292.16;6670000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3030000.0;6670000.0;0.0;0.0;0.2765;0.035166666666666666;0.0;0.0;3.032602179668161;12100.7119140625;6811.48583984375;3864.14965820312;25163.853515625;488443.01728728384;477783.0950575769;253327.26091431323;252971.3212167305;245232.16337829913;429947.3805835815;432743.97865350964;437953.82195464283;472785.1150065333;530730.9130191435;473319.81905798696;437642.0229114993;443955.1368504969;463631.7240545723;453962.3084892643;265607.84294733766;469597.81237859;432929.84295338165;432743.97865350964;241250.99604349316;245433.99809710225;457566.3715567419;202084.74942542016;197483.3663478131;274.0306389787674;2147218.7244700454;1161444.7454283333;267835.81230426615;368922.07631063653;0;6;7;34;21;21;0;18;129;121;1607812881104.707;613423274270.131;1351584652559.753;65217.798554330075;8984.43704495148;-0.0;0.0;4972896.589162493;1075371.2824388575;0.0;996706.286791082;3.2578637064444704;0.26369115246582947
7406;2019-06-18 20:26:45.110;682;613;212;211;186;46;39;28;-25;38;767;245;-26;16;239;162;237;560;192;40;38;-133;658;362;367;136;367;303;658;-1.0;-1.0;1613.0;207.0;0.0;99;0;84;1;0;0;1;0;0;0;1;1;1;0;0;24882.001953125;11740.115234375;6654.02490234375;3883.06372070312;583.0;253153;574.0;1203.0;Calculated values ==>;1560882405.11;341.36;334.46000000000004;294.36;294.26000000000005;291.76000000000005;277.76000000000005;274.5913991737795;277.06;275.96000000000004;270.66;276.96000000000004;349.86;297.66;270.56;274.76000000000005;297.06;289.36;296.86;329.16;277.16;276.96000000000004;330.56;331.46000000000004;259.86;241.71165711629368;267.9596281332873;274.5913991737795;292.36;6580000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3030000.0;6580000.0;0.0;0.0;0.2688333333333333;0.034499999999999996;0.0;0.0;3.035436687673205;11740.115234375;6654.02490234375;3883.06372070312;24882.001953125;488816.94406559994;478690.9747165552;255939.7436708437;255564.95975881183;246828.80984462885;430014.67791919125;433366.6693374496;437798.07955487026;473013.45329280203;530417.9335295041;473437.96359408915;437642.0229114993;443955.1368504969;463780.20084055996;453990.82321361953;266304.15970506665;470443.9521391547;433550.350954743;433182.4302400453;240832.718256323;244597.3647265701;455996.94078341714;201605.99485271788;197483.3663478131;273.83916076049576;2147635.7107078615;1161643.3891866612;267900.3627316726;369034.2720681486;0;6;7;34;21;21;0;18;129;121;1608033348029.4758;613505161985.045;1351766425289.5623;63496.30543742863;8776.487634609124;-0.0;0.0;4973969.045802003;1075519.2679432093;0.0;996706.286791082;3.244248853428674;0.265097825597382
7407;2019-06-18 20:27:45.120;675;609;218;217;193;44;39;26;-25;39;766;244;-26;18;239;162;237;549;191;41;39;-156;642;362;367;134;367;303;641;-1.0;-2.0;1593.0;306.0;0.0;99;0;83;1;0;0;1;0;0;0;1;1;1;1;0;24716.431640625;11407.8779296875;6510.9189453125;3890.8173828125;580.0;253154;572.0;1202.0;Calculated values ==>;1560882465.12;340.66;334.06;294.96000000000004;294.86;292.46000000000004;277.56;274.5913991737795;277.06;275.76000000000005;270.66;277.06;349.76;297.56;270.56;274.96000000000004;297.06;289.36;296.86;328.06;277.26000000000005;277.06;330.36;331.16;257.56;241.2770596917726;267.9596281332873;274.5913991737795;292.26000000000005;6420000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3030000.0;6409999.999999999;0.0;0.0;0.2655;0.051000000000000004;0.0;0.0;3.033379005311052;11407.8779296875;6510.9189453125;3890.8173828125;24716.431640625;489503.118367369;480074.7644521446;259212.64216705612;258805.2548884236;249828.1309531503;430014.67791919125;433366.6693374496;437798.07955487026;473371.24222306634;530313.5891873743;473319.81905798696;437642.0229114993;444244.8339766329;463780.20084055996;453990.82321361953;267679.3240413645;470891.1975933832;433733.48194404994;433366.6693374496;239996.17471937067;243342.44575359824;453976.79153022036;200416.2172577986;197483.3663478131;273.37209997244423;2148049.099874457;1161836.321279655;267965.1558712487;369143.9982181725;0;6;7;34;21;21;0;18;129;121;1608253584729.441;613586175485.0322;1351948255589.5334;63024.884439872534;12931.589287893512;-0.0;0.0;4975023.564774687;1075700.1987343081;0.0;996706.286791082;3.4827059676471537;0.29922825313977697
7408;2019-06-18 20:28:45.121;663;603;221;220;196;41;38;24;-25;38;767;244;-26;8;239;163;237;526;189;37;38;-170;638;359;363;134;363;302;638;-1.0;-2.0;1478.0;308.0;2.0;99;99;81;1;0;0;1;0;0;0;1;0;1;0;0;24055.552734375;11076.2177734375;6415.525390625;2926.57836914062;576.0;253155;568.0;1201.0;Calculated values ==>;1560882525.121;339.46000000000004;333.46000000000004;295.26000000000005;295.16;292.76000000000005;277.26000000000005;274.27422755570615;276.96000000000004;275.56;270.66;276.96000000000004;349.86;297.56;270.56;273.96000000000004;297.06;289.46000000000004;296.86;325.76000000000005;276.86;276.96000000000004;329.96000000000004;330.76000000000005;256.16;241.2770596917726;267.8393353686513;274.27422755570615;292.06;6380000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;3020000.0;6380000.0;0.0;0.0;0.24633333333333332;0.051333333333333335;0.0003333333333333333;0.0003333333333333333;3.031473002699589;11076.2177734375;6415.525390625;2926.57836914062;24055.552734375;488230.5007081749;479532.2528142622;260648.32245671333;260226.5734615183;251007.47101541932;430214.79039162316;434178.6716885159;438024.4983934438;473273.9119493556;530493.7248521174;473450.9307491817;437869.15320432716;442993.0989471373;464371.1518808695;454643.4832580543;268056.56876077614;467608.24062274705;433997.93586973246;434178.6716885159;238323.1353838712;241669.27786274583;452540.2242483338;199182.50679668033;260648.32245671333;272.8716702468996;2148455.5398525926;1162023.691867157;268021.9684495326;369251.72038327606;0;6;7;34;21;21;0;18;129;121;1608472588380.0466;613666576825.2546;1352129758615.0354;58834.74393000273;13005.69616251821;-0.0;57.843449743934194;4976039.078605527;1075916.3463827267;0.0;996706.768827865;3.5212631667763654;0.3031702579533916
7409;2019-06-18 20:29:45.101;653;597;223;222;198;38;38;24;-27;38;774;242;-28;11;239;164;237;521;190;37;38;-169;626;357;362;138;362;301;626;87.0;-2.0;1377.0;414.0;0.0;99;99;75;1;0;0;1;0;0;0;1;0;1;1;0;23909.248046875;10576.5859375;6293.607421875;2929.1337890625;572.0;253156;564.0;1201.0;Calculated values ==>;1560882585.101;338.46000000000004;332.86;295.46000000000004;295.36;292.96000000000004;276.96000000000004;274.0616903277293;276.96000000000004;275.56;270.46000000000004;276.96000000000004;350.56000000000006;297.36;270.36;274.26000000000005;297.06;289.56;296.86;325.26000000000005;276.86;276.96000000000004;329.56;330.36;256.26000000000005;242.14157278889297;267.7187500070086;274.0616903277293;292.16;6260000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;6260000.0;0.0145;0.0;0.22949999999999998;0.06899999999999999;0.0;0.0145;3.0320876315641576;10576.5859375;6293.607421875;2929.1337890625;23909.248046875;488097.2137389203;480044.380653882;262350.6019167468;261902.33292678348;252260.16659822225;430346.717906069;434424.3181684167;437940.2675631159;472752.1489716358;531298.7830605734;473346.11288120394;437785.01000687695;443634.4727813241;464518.1588243853;455121.83405515505;269291.8349854424;468417.26258568955;434244.55786418;434424.3181684167;236650.15891445865;239996.17471937067;451958.96133797773;197650.681175505;197650.681175505;272.25339688395286;2148855.1132903392;1162204.0717514618;268070.74978499935;369357.5945202672;0;6;7;34;21;21;0;18;129;121;1608690015880.1157;613748149625.2805;1352310598315.093;55146.460075956704;17547.271331210617;-0.0;3433.2177363972196;4976988.605358089;1076170.8695759012;0.0;996735.8513070332;3.84492607111511;0.3345061217702128
7410;2019-06-18 20:30:45.122;643;591;221;220;197;36;38;23;-26;38;777;239;-28;12;239;165;237;505;188;35;38;-161;624;354;359;140;359;301;624;-1.0;-1.0;1400.0;255.0;0.0;94;99;72;1;0;0;1;0;0;0;1;0;1;0;0;23457.416015625;10343.892578125;6123.0263671875;2907.66918945312;567.0;253157;559.0;1201.0;Calculated values ==>;1560882645.122;337.46000000000004;332.26000000000005;295.26000000000005;295.16;292.86;276.76000000000005;273.7412296467126;276.96000000000004;275.46000000000004;270.56;276.96000000000004;350.86;297.06;270.36;274.36;297.06;289.66;296.86;323.66;276.66;276.96000000000004;329.06;329.86;257.06;242.56692532238324;267.7187500070086;273.7412296467126;291.96000000000004;6240000.0;3540000.0;3590000.0;1400000.0;3590000.0;3010000.0;6240000.0;0.0;0.0;0.23333333333333334;0.042499999999999996;0.0;0.0;3.032851711159584;10343.892578125;6123.0263671875;2907.66918945312;23457.416015625;486901.7452760019;479393.7866593658;261600.7470054093;261158.79276232052;251984.6250723573;430542.39183029096;435153.4052875198;438095.2167564963;472489.9908694221;531611.214390621;472992.07607937104;437785.01000687695;443779.4857613598;464957.45143190527;455763.57488601323;398971.5149840705;466113.76614618907;434621.1652425816;435153.4052875198;234559.02529450474;237904.88540968279;452448.02207427175;198358.91105320648;197650.681175505;272.52379226696036;2149249.973643028;1162378.4700902216;268119.4068337548;369461.1026835334;0;6;7;34;21;21;0;18;129;121;1608906391584.7856;613831578815.1533;1352491261524.8174;55938.47133076762;10798.787218395273;-0.0;0.0;4977914.6371161165;1076407.1694061249;0.0;996764.4714683446;3.4445768903551577;0.28939081790716076
7411;2019-06-18 20:31:45.122;635;585;221;221;197;34;38;21;-27;36;774;237;-28;16;239;164;237;508;187;36;38;-151;619;353;358;139;358;301;620;171.0;-1.0;1408.0;214.0;0.0;82;99;70;1;0;0;1;0;0;0;1;0;1;1;0;22863.91015625;10062.5458984375;5688.29296875;2910.99243164062;562.0;253158;555.0;1199.0;Calculated values ==>;1560882705.122;336.66;331.66;295.26000000000005;295.26000000000005;292.86;276.56;273.6339639331285;276.96000000000004;275.26000000000005;270.46000000000004;276.76000000000005;350.56000000000006;296.86;270.36;274.76000000000005;297.06;289.56;296.86;323.96000000000004;276.76000000000005;276.96000000000004;328.66;329.36;258.06;242.35481222062532;267.7187500070086;273.6339639331285;291.86;6190000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3010000.0;6200000.0;0.0285;0.0;0.23466666666666666;0.035666666666666666;0.0;0.0285;3.0285592861744215;10062.5458984375;5688.29296875;2910.99243164062;22863.91015625;486313.0309640082;478979.0158686179;261890.83690885472;261890.83690885472;252169.20262061883;430607.02586249536;435393.88335433026;437940.2675631159;472424.9728513876;531298.7830605734;472755.7439423262;437785.01000687695;444357.3337933654;465103.311480244;455791.0411039191;402079.05889126647;467146.94467444904;435041.38555822254;435393.88335433026;232886.18681767926;235813.6939595721;453654.4621878675;198943.54001543223;198943.54001543223;272.7518663879248;2149635.9846944604;1162548.523744193;268167.8956805972;369559.5303446662;0;6;7;34;21;21;0;18;129;121;1609121491584.7856;613915278815.1533;1352671861524.8174;56084.56539785644;9084.689557483525;-0.0;6738.834785158594;4978848.162422189;1076572.8650459237;0.0;996820.6284248875;3.8532172212388427;0.27596389343026495
7412;2019-06-18 20:32:48.113;628;581;220;220;196;34;38;19;-26;35;771;236;-28;13;239;164;237;509;185;35;38;-141;622;351;356;137;356;301;622;92.0;0.0;1163.0;260.0;0.0;60;99;68;1;0;0;1;0;0;0;1;0;1;0;0;22388.880859375;9992.26171875;4905.9736328125;2929.46704101562;557.0;253159;550.0;1197.0;Calculated values ==>;1560882768.113;335.96000000000004;331.26000000000005;295.16;295.16;292.76000000000005;276.56;273.4187578820637;276.96000000000004;275.06;270.56;276.66;350.26;296.76000000000005;270.36;274.46000000000004;297.06;289.56;296.86;324.06;276.66;276.96000000000004;328.16;328.86;259.06;241.92719264551067;267.7187500070086;273.4187578820637;291.66;6220000.0;3510000.0;3560000.0;1370000.0;3560000.0;3010000.0;6220000.0;0.015333333333333334;0.0;0.19383333333333336;0.043333333333333335;0.0;0.015333333333333334;3.024259627837587;9992.26171875;4905.9736328125;2929.46704101562;22388.880859375;484989.6741330174;478149.247427969;261299.49853755132;261299.49853755132;251709.29138329093;430735.4089219946;435871.12834967964;438095.2167564963;472589.4791058512;530986.2749545022;472637.4847752927;437785.01000687695;443924.276660834;465394.1846544878;456123.1084132849;400263.92955493066;467034.870386657;435347.08258078195;435871.12834967964;230795.22267914342;233722.59852315116;455015.92941394635;197640.86872586719;197640.86872586719;272.22538762473675;2150031.8900494627;1162723.9782421584;268218.99240035756;369652.21693450405;0;6;7;34;21;21;0;18;129;121;1609346369454.561;614002206395.0664;1352861464434.628;46608.06779327028;11152.919296483431;-0.0;3652.8639808984576;4979746.594595921;1076749.918826208;0.0;996911.5427993763;3.444855075448167;0.2729392084811688
7413;2019-06-18 20:33:45.143;623;576;220;219;195;33;39;20;-26;33;769;235;-29;17;239;164;237;516;186;36;38;-130;622;352;357;137;356;300;623;191.0;-1.0;1307.0;342.0;0.0;47;99;62;1;0;0;1;0;0;0;1;0;1;1;0;21853.0;9661.0537109375;4581.419921875;2913.68237304688;553.0;253160;546.0;1197.0;Calculated values ==>;1560882825.143;335.46000000000004;330.76000000000005;295.16;295.06;292.66;276.46000000000004;273.5264737036516;277.06;275.16;270.56;276.46000000000004;350.06000000000006;296.66;270.26000000000005;274.86;297.06;289.56;296.86;324.76000000000005;276.76000000000005;276.96000000000004;327.76000000000005;328.46000000000004;260.16;241.92719264551067;267.5978703862781;273.5264737036516;291.76000000000005;6220000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;3000000.0;6230000.0;0.03183333333333333;0.0;0.21783333333333335;0.057;0.0;0.03183333333333333;3.0248579447939616;9661.0537109375;4581.419921875;2913.68237304688;21853.0;484274.7742192168;477284.17526005436;261228.89106889933;260789.97816965336;251299.65743564483;430671.36484660726;435807.7667011844;438320.22817239247;472393.7743832905;530853.482902621;472651.5595451328;437856.56215164;444700.7274647726;465394.1846544878;455957.283580434;400263.92955493066;468021.78034719505;435282.4317724447;435633.1181867728;229122.51738040973;232049.79005350024;456140.92853931483;197899.5632495573;197899.5632495573;272.33265304440323;2150382.322613927;1162879.6488780463;268265.2750129849;369727.36499758076;0;6;7;34;21;21;0;18;129;121;1609549681404.459;614080337495.0272;1353032839584.542;52371.6348423576;14719.75782151618;-0.0;7567.851498834692;4980530.596323487;1076954.851989444;0.0;997000.4202165274;4.351746634689608;0.3358160733898854
7414;2019-06-18 20:34:45.144;620;575;213;212;195;39;33;23;-13;34;767;234;-21;14;239;165;237;510;187;38;32;-122;608;358;362;139;362;302;608;-2.0;-1.0;1386.0;467.0;0.0;74;99;60;1;0;0;1;0;0;0;1;0;1;0;0;21879.072265625;9270.0498046875;5169.7265625;2923.85400390625;551.0;253161;544.0;0.0;Calculated values ==>;1560882885.144;335.16;330.66;294.46000000000004;294.36;292.66;277.06;274.1680685717883;276.46000000000004;275.46000000000004;271.86;276.56;349.86;296.56;271.06;274.56;297.06;289.66;296.86;324.16;276.96000000000004;276.36;327.56;328.26000000000005;260.96000000000004;242.35481222062532;267.8393353686513;274.1680685717883;291.86;6080000.0;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;6080000.0;0.0;0.0;0.23099999999999998;0.07783333333333334;0.0;0.0;0.0;9270.0498046875;5169.7265625;2923.85400390625;21879.072265625;485398.7773743401;478927.4791620128;259200.28272678147;258769.87147197154;251991.06121618595;430280.9020939914;433520.3008126533;439865.3636856337;472228.6972694908;530493.7248521174;472267.9725619202;438642.8229465016;443867.07844128745;464518.1588243853;455094.08618658455;407824.6176053639;469083.0816370287;434424.3181684167;433337.9007451696;228286.1864045524;231213.40812182956;456635.44777279784;198566.55376499234;197899.5632495573;272.62283150598944;2150746.7626243806;1163037.4107037662;268313.921960363;369808.62590616784;0;6;7;34;21;21;0;18;129;121;1609765385000.0554;614163138875.2562;1353213442595.0415;55740.02509166815;20086.362250274196;-0.0;0.0;4981431.541840938;1077244.9078250278;0.0;997063.4866969492;4.366966223156591;0.40739865861513425
7415;2019-06-18 20:35:45.104;613;590;216;215;193;40;34;23;0;34;764;234;-4;24;240;165;237;504;185;39;33;-115;606;355;360;140;360;303;606;-2.0;-1.0;1403.0;374.0;0.0;66;100;61;1;0;0;1;0;0;0;1;0;1;0;0;21505.18359375;9208.0078125;4928.0166015625;2939.22705078125;550.0;253162;543.0;0.0;Calculated values ==>;1560882945.104;334.46000000000004;332.16;294.76000000000005;294.66;292.46000000000004;277.16;273.8482719121499;276.56;275.46000000000004;273.16;276.56;349.56000000000006;296.56;272.76000000000005;275.56;297.16;289.66;296.86;323.56;277.06;276.46000000000004;327.46000000000004;328.16;261.66;242.56692532238324;267.9596281332873;273.8482719121499;291.66;6060000.0;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;6060000.0;0.0;0.0;0.2338333333333333;0.06233333333333334;0.0;0.0;0.0;9208.0078125;4928.0166015625;2939.22705078125;21505.18359375;484630.38147455157;481342.8076153646;260662.9074279315;260215.47333243684;251340.42499561192;430477.46260093397;434197.24731978856;441604.3489713403;472096.9026672395;530104.8735352602;472134.9475680409;441006.86972331285;445108.7251088686;464942.4404991662;455596.8419422081;408754.671192477;468407.9997032423;435089.031508698;434017.3760585396;227868.02628245065;230795.22267914342;457190.79994401755;198572.5042555026;197899.5632495573;272.6128589156557;2151108.0570664615;1163191.291861465;268362.7483965106;369892.71766734874;0;6;7;34;21;21;0;18;129;121;1609981840600.193;614246783075.3094;1353394821595.157;56828.94635605337;16120.540431250765;-0.0;0.0;4982368.991220424;1077546.430864773;0.0;997063.4866969492;4.272234990945808;0.3778112980446579
7416;2019-06-18 20:36:45.135;607;598;218;218;195;37;34;23;9;35;761;235;5;26;239;164;237;508;184;40;33;-112;606;353;358;139;357;304;607;303.0;-1.0;1317.0;310.0;0.0;44;100;62;1;0;0;1;0;0;0;1;0;1;0;0;21244.375;9370.423828125;4251.14501953125;2947.8388671875;550.0;253163;542.0;0.0;Calculated values ==>;1560883005.135;333.86;332.96000000000004;294.96000000000004;294.96000000000004;292.66;276.86;273.6339639331285;276.56;275.46000000000004;274.06;276.66;349.26;296.66;273.66;275.76000000000005;297.06;289.56;296.86;323.96000000000004;277.16;276.46000000000004;327.36;328.16;261.96000000000004;242.35481222062532;268.0796299477929;273.6339639331285;291.56;6060000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3040000.0;6070000.0;0.050499999999999996;0.0;0.2195;0.051666666666666666;0.0;0.050499999999999996;0.0;9370.423828125;4251.14501953125;2947.8388671875;21244.375;483778.6240294121;482379.36818166275;261497.26999971413;261497.26999971413;252038.90549668236;430607.02586249536;434686.96261437517;442728.0766999201;472326.8440106818;529715.5300099069;472120.66958987404;442137.2501143532;445197.9025426301;465248.88870971405;455791.0411039191;408754.671192477;468902.7952272111;435744.4992520704;434509.0152533873;227449.86971758792;230795.22267914342;457656.01559167664;198827.40321229494;198827.40321229494;272.70580904129866;2151464.4874480753;1163346.1921153455;268411.83262616704;369969.2502021193;0;6;7;34;21;21;0;18;129;121;1610197351889.8303;614330526320.1685;1353577015679.85;53536.197830533725;13372.811639601388;-0.0;11901.921408075163;4983289.175937022;1077792.3357835484;0.0;997162.7206195666;4.75641207184535;0.3294015328162848
7417;2019-06-18 20:37:45.125;603;600;218;218;196;35;35;21;11;34;760;235;9;36;239;165;236;514;186;41;34;-112;609;352;357;137;357;304;610;-1.0;-1.0;1300.0;199.0;0.0;27;100;63;1;0;0;1;0;0;0;1;0;1;0;0;21602.75390625;9403.8583984375;3795.7998046875;2955.3935546875;552.0;253164;541.0;0.0;Calculated values ==>;1560883065.125;333.46000000000004;333.16;294.96000000000004;294.96000000000004;292.76000000000005;276.66;273.5264737036516;276.66;275.26000000000005;274.26000000000005;276.56;349.16;296.66;274.06;276.76000000000005;297.06;289.66;296.76000000000005;324.56;277.26000000000005;276.56;327.26000000000005;328.36;261.96000000000004;241.92719264551067;268.0796299477929;273.5264737036516;291.76000000000005;6090000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3040000.0;6100000.0;0.0;0.0;0.21666666666666667;0.033166666666666664;0.0;0.0;0.0;9403.8583984375;3795.7998046875;2955.3935546875;21602.75390625;482869.0436886307;482324.708151493;261272.56908948472;261272.56908948472;252269.8601402869;430671.36484660726;435106.3833865666;443022.0508540321;472491.6353866644;529611.0691093424;472120.66958987404;442728.0766999201;446621.9564447741;465248.88870971405;456095.78065482876;406878.60352758766;469444.006268697;436155.6998607666;434929.85772998666;227031.71669481136;231631.59724164338;457972.3873527047;198992.96739745524;198827.40321229494;272.7672762190993;2151821.487345783;1163502.6183918663;268461.01803075656;370036.29689935286;0;6;7;34;21;21;0;18;129;121;1610411816139.8645;614413312520.1816;1353759385279.8792;52872.968082258325;8589.48409518244;-0.0;0.0;4984175.771195928;1077975.3244115121;0.0;997261.8867675366;3.804534525723066;0.3089546563043462
7418;2019-06-18 20:38:45.136;603;601;218;218;196;34;36;20;11;33;761;234;10;38;240;166;236;526;185;43;36;-117;618;351;356;137;356;303;619;166.0;-1.0;1101.0;225.0;0.0;9;100;63;1;0;0;1;0;0;0;1;0;1;0;0;21556.427734375;9522.7021484375;3310.58032226562;2951.35424804688;561.0;253165;540.0;0.0;Calculated values ==>;1560883125.136;333.46000000000004;333.26000000000005;294.96000000000004;294.96000000000004;292.76000000000005;276.56;273.4187578820637;276.76000000000005;275.16;274.26000000000005;276.46000000000004;349.26;296.56;274.16;276.96000000000004;297.16;289.76000000000005;296.76000000000005;325.76000000000005;277.46000000000004;276.76000000000005;327.16;329.26000000000005;261.46000000000004;241.92719264551067;267.9596281332873;273.4187578820637;291.66;6180000.0;3510000.0;3560000.0;1370000.0;3560000.0;3030000.0;6190000.0;0.027666666666666666;0.0;0.1835;0.0375;0.0;0.027666666666666666;0.0;9522.7021484375;3310.58032226562;2951.35424804688;21556.427734375;481844.27689117513;481439.3435599557;260628.54944902912;260628.54944902912;251846.51501688472;430735.4089219946;435522.2255508693;443226.97429043637;472393.7743832905;529791.7321354732;472134.9475680409;443080.6557621375;447095.7395217318;465524.29463401274;456399.2583876655;402086.67768082913;470136.42808282236;436735.5502733607;435522.2255508693;226613.5671989835;235395.46725036926;457464.7822907054;198405.4353991362;198405.4353991362;272.5299694841809;2152181.2131299353;1163660.36864512;268510.2499532434;370095.52759063285;0;6;7;34;21;21;0;18;129;121;1610625755354.572;614495527590.0693;1353941518664.6301;44924.752386553584;9714.725508433847;-0.0;6560.23119419795;4984990.901611905;1078127.8874560983;0.0;997316.5653833223;3.8771693121380775;0.2817320354619633
7419;2019-06-18 20:39:45.126;607;604;216;217;195;35;38;21;11;32;762;233;10;40;240;167;236;541;185;45;37;-123;625;353;358;136;357;304;627;178.0;-1.0;1316.0;346.0;2.0;3;100;63;1;0;0;1;0;0;0;1;0;1;0;0;21559.568359375;9724.0263671875;3221.65063476562;2961.2197265625;570.0;253166;539.0;0.0;Calculated values ==>;1560883185.126;333.86;333.56;294.76000000000005;294.86;292.66;276.66;273.6339639331285;276.96000000000004;275.26000000000005;274.26000000000005;276.36;349.36;296.46000000000004;274.16;277.16;297.16;289.86;296.76000000000005;327.26000000000005;277.66;276.86;327.06;330.16;260.86;241.71165711629368;268.0796299477929;273.6339639331285;291.66;6250000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;3040000.0;6270000.0;0.029666666666666668;0.0;0.21933333333333332;0.057666666666666665;0.0003333333333333333;0.030000000000000002;0.0;9724.0263671875;3221.65063476562;2961.2197265625;21559.568359375;481624.5299850797;480956.4400917065;259244.63646559106;259665.32563615922;251123.07130100802;430607.02586249536;435393.88335433026;443022.0508540321;472427.34351167246;529819.9816690114;471882.6712456403;442875.1821116291;447186.0512154405;465379.25235888857;456207.11207956326;268850.0999290846;471442.0058928616;436613.07576265995;435217.872359457;226195.42121513622;239159.6471344744;457014.6005700059;198285.5917256466;198962.9144449793;272.49051644470933;2152540.4532141127;1163820.731317875;268559.51319113135;370149.95377607376;0;6;7;34;21;21;0;18;129;121;1610839919654.606;614577413940.0824;1354123588314.6592;53678.863368825885;14920.039510024719;-0.0;7087.648737434331;4985812.461460531;1078333.1429496666;0.0;997430.2787607152;4.758096623623945;0.3688124444609234
7420;2019-06-18 20:40:45.107;614;610;212;213;195;37;39;21;9;33;763;233;8;43;240;169;236;553;184;47;39;-125;638;354;359;137;359;304;640;-2.0;-1.0;1206.0;334.0;3.0;5;100;64;1;0;0;1;0;0;0;1;0;1;0;0;21699.3984375;9990.42578125;3376.16357421875;2961.87573242188;576.0;253167;538.0;0.0;Calculated values ==>;1560883245.107;334.56;334.16;294.36;294.46000000000004;292.66;276.86;273.7412296467126;277.06;275.26000000000005;274.06;276.46000000000004;349.46000000000004;296.46000000000004;273.96000000000004;277.46000000000004;297.16;290.06;296.76000000000005;328.46000000000004;277.86;277.06;326.96000000000004;330.76000000000005;260.66;241.92719264551067;268.0796299477929;273.7412296467126;291.56;6380000.0;3540000.0;3590000.0;1370000.0;3590000.0;3040000.0;6400000.0;0.0;0.0;0.201;0.05566666666666666;0.0005;0.0005;0.0;9990.42578125;3376.16357421875;2961.87573242188;21699.3984375;481160.2836889585;480338.9776318939;256869.5399813108;257262.43883056796;250569.65411015894;430542.39183029096;435329.8517278034;442728.0766999201;472393.7743832905;529924.4241206498;471882.6712456403;442580.7327243594;447607.1325964645;465088.32681886124;456318.79741749674;267547.28106506047;471650.36792563275;436724.7826973762;435329.8517278034;225777.27872811773;241669.27786274583;456650.8146780137;198032.56637143527;256869.5399813108;272.3938009346179;2152900.8304495914;1163984.9663953697;268608.8566897176;370204.91815041954;0;6;7;34;21;21;0;18;129;121;1611054951540.2693;614659288005.335;1354305930555.2217;49183.797576025456;14396.415822399531;-0.0;89.2301558732463;4986669.378861248;1078577.3693819887;0.0;997490.0671460246;3.8992914037900714;0.34473843495900386
7421;2019-06-18 20:41:45.077;623;618;209;209;191;39;41;23;-2;33;763;233;-1;40;241;170;236;567;184;49;41;-123;653;355;360;138;360;306;655;-2.0;-1.0;1551.0;428.0;3.0;3;100;69;1;0;0;1;0;0;0;1;0;1;0;0;21998.060546875;10572.36328125;3440.71337890625;2978.09716796875;580.0;253168;537.0;0.0;Calculated values ==>;1560883305.077;335.46000000000004;334.96000000000004;294.06;294.06;292.26000000000005;277.06;273.8482719121499;277.26000000000005;275.46000000000004;272.96000000000004;276.46000000000004;349.46000000000004;296.46000000000004;273.06;277.16;297.26000000000005;290.16;296.76000000000005;329.86;278.06;277.26000000000005;326.86;331.16;260.86;242.14157278889297;268.3187672390254;273.8482719121499;291.56;6530000.0;3550000.0;3600000.0;1380000.0;3600000.0;3060000.0;6550000.0;0.0;0.0;0.2585;0.07133333333333333;0.0005;0.0005;0.0;10572.36328125;3440.71337890625;2978.09716796875;21998.060546875;480772.1164667103;479794.14394790266;254964.6424654035;254964.6424654035;248602.88496209733;430477.46260093397;435442.3189386135;440666.3045709049;472262.261994151;529772.1475778342;471615.1242470439;440817.3637915739;446803.2587583881;465073.4646152595;456292.2259040405;266240.41617357306;471943.5381371789;436836.9659171394;435442.3189386135;225359.1397227605;243342.44575359824;456694.04929353547;198342.79766194627;254964.6424654035;272.5214747359148;2153264.793867109;1164156.2372920036;268658.3317138274;370261.69705450966;0;6;7;34;21;21;0;18;129;121;1611270543689.5151;614741746755.0465;1354488839054.5818;62640.6265359658;18429.05594972003;-0.0;90.238838236605;4987600.783123822;1078850.778206334;0.0;997491.5619731827;4.77659296202248;0.4228577857145314
7422;2019-06-18 20:42:45.118;634;628;206;206;188;42;35;25;-13;34;763;234;-13;38;241;171;236;581;184;51;35;-118;664;359;364;139;364;307;666;-1.0;-1.0;1703.0;345.0;0.0;22;100;74;1;0;0;1;0;0;0;1;0;1;0;0;22656.8828125;11196.5078125;4158.416015625;2979.45458984375;583.0;253169;536.0;0.0;Calculated values ==>;1560883365.118;336.56;335.96000000000004;293.76000000000005;293.76000000000005;291.96000000000004;277.36;274.27422755570615;276.66;275.66;271.86;276.56;349.46000000000004;296.56;271.86;276.96000000000004;297.26000000000005;290.26000000000005;296.76000000000005;331.26000000000005;278.26000000000005;276.66;326.76000000000005;331.46000000000004;261.36;242.35481222062532;268.43790593516167;274.27422755570615;291.56;6640000.000000001;3590000.0;3640000.0;1390000.0;3640000.0;3070000.0;6659999.999999999;0.0;0.0;0.2838333333333333;0.0575;0.0;0.0;0.0;11196.5078125;4158.416015625;2979.45458984375;22656.8828125;481155.6656854608;480025.7789150465;253370.6795167571;253370.6795167571;247211.8212481958;430214.79039162316;433384.8821390699;438764.06849357975;472228.6972694908;529695.9489754178;471600.6402381309;438764.06849357975;446326.41830174514;464488.10253275675;455768.1312034748;265382.5625574084;472770.4268696558;436248.0655949691;433384.8821390699;224941.0041839467;244597.3647265701;457044.10487791675;200200.12980442864;254964.6424654035;273.27402292138083;2153637.1726809903;1164337.7685131317;268708.01190352906;370325.06640575244;0;6;7;34;21;21;0;18;129;121;1611487892109.9778;614824903540.2235;1354672864719.9734;67712.39793127072;14768.528566725567;-0.0;0.0;4988687.800618085;1079127.613786361;0.0;997492.314477363;4.498703180313995;0.3785234930415354
7423;2019-06-18 20:43:45.128;645;639;203;204;185;44;35;26;-17;35;764;234;-18;29;241;170;236;591;185;36;34;-113;701;354;359;138;359;310;703;129.0;1.0;1640.0;232.0;3.0;2;100;86;1;0;0;1;0;0;0;1;0;1;0;0;23082.236328125;12713.5830078125;3760.58081054688;3002.81469726562;585.0;253170;535.0;0.0;Calculated values ==>;1560883425.128;337.66;337.06;293.46000000000004;293.56;291.66;277.56;273.7412296467126;276.66;275.76000000000005;271.46000000000004;276.66;349.56000000000006;296.56;271.36;276.06;297.26000000000005;290.16;296.76000000000005;332.26000000000005;276.76000000000005;276.56;326.66;331.66;261.86;242.14157278889297;268.7936212382143;273.7412296467126;291.66;7009999.999999999;3540000.0;3590000.0;1380000.0;3590000.0;3100000.0;7030000.0;0.021500000000000002;0.00016666666666666666;0.2733333333333333;0.03866666666666666;0.0005;0.022000000000000002;0.0;12713.5830078125;3760.58081054688;3002.81469726562;23082.236328125;478577.06691778335;477408.74783825915;250868.66873224027;251202.4631491682;245077.66106217346;430542.39183029096;434621.1652425816;437460.313363465;472458.26935960614;529571.9181356989;471197.5628997648;437301.7563972805;444438.7475628198;465219.0939126357;456457.21659632755;262934.8766185156;469688.6101978262;434799.06761956174;434442.7656083012;224522.8720964353;245433.99809710225;457712.7129239213;199737.31880960742;200899.39494421272;273.0700680443262;2154018.395533656;1164537.0524783954;268757.87245628773;370391.0690445668;0;6;7;34;21;21;0;18;129;121;1611704828259.9434;614908017390.2103;1354857995569.9438;64977.618511387736;9975.048572420135;0.0;5137.954154609947;4989793.735046621;1079333.844628567;0.0;997535.1378980255;4.112066005215685;0.30207558088727804
7424;2019-06-18 20:44:45.129;661;653;204;204;182;45;35;28;-20;36;765;234;-22;27;241;165;237;607;186;38;35;-110;685;366;371;139;371;306;685;-1.0;-1.0;1738.0;252.0;0.0;63;100;81;1;0;0;1;0;0;0;1;0;1;1;0;24170.1875;12008.26171875;5742.5205078125;2962.86108398438;589.0;253171;534.0;0.0;Calculated values ==>;1560883485.129;339.26;338.46000000000004;293.56;293.56;291.36;277.66;275.0112864084945;276.66;275.96000000000004;271.16;276.76000000000005;349.66;296.56;270.96000000000004;275.86;297.26000000000005;289.66;296.86;333.86;276.96000000000004;276.66;326.56;332.06;262.16;242.35481222062532;268.3187672390254;275.0112864084945;291.76000000000005;6850000.0;3660000.0;3710000.0;1390000.0;3710000.0;3060000.0;6850000.0;0.0;0.0;0.28966666666666663;0.042;0.0;0.0;0.0;12008.26171875;5742.5205078125;2962.86108398438;24170.1875;482831.6272163368;481629.5175393097;251885.69789682075;251885.69789682075;244675.3483556884;429743.705733735;431593.8739449759;437898.67151236854;472424.9728513876;529981.2530329811;471734.5502377146;437585.1090581189;444945.90934977244;463452.5210879812;453734.09205777035;264344.3217159604;474531.79110632924;432163.2314376127;431593.8739449759;224104.74344509715;247107.31509690773;457859.7044407099;202737.5538895611;200899.39494421272;274.2985141421019;2154412.1722945846;1164743.0712844573;268807.5872496375;370470.2628753326;0;6;7;34;21;21;0;18;129;121;1611923831909.6787;614991118775.11;1355042798649.7207;68118.33707140655;10715.13032314825;-0.0;0.0;4990902.886494021;1079506.2656594578;0.0;997577.9548962002;3.805871628310541;0.3076991566906623
7425;2019-06-18 20:45:45.129;674;664;200;199;178;52;38;32;-20;38;763;234;-22;20;239;162;237;602;186;40;38;-109;677;366;371;139;371;306;677;0.0;-2.0;1706.0;193.0;0.0;90;100;85;1;0;0;1;0;0;0;1;0;1;1;0;24351.4140625;12229.080078125;6630.482421875;2965.20239257812;593.0;253172;533.0;0.0;Calculated values ==>;1560883545.129;340.56000000000006;339.56000000000006;293.16;293.06;290.96000000000004;278.36;275.0112864084945;276.96000000000004;276.36;271.16;276.96000000000004;349.46000000000004;296.56;270.96000000000004;275.16;297.06;289.36;296.86;333.36;277.16;276.96000000000004;326.46000000000004;332.46000000000004;262.26000000000005;242.35481222062532;268.3187672390254;275.0112864084945;291.76000000000005;6770000.0;3660000.0;3710000.0;1390000.0;3710000.0;3060000.0;6770000.0;0.0;0.0;0.2843333333333333;0.03216666666666666;0.0;0.0;0.0;12229.080078125;6630.482421875;2965.20239257812;24351.4140625;485634.85347498127;484162.14613164886;250827.82467876107;250487.66757106988;243660.41063709903;429743.705733735;432163.2314376127;437898.67151236854;472621.17715536855;529772.1475778342;471734.5502377146;437585.1090581189;443931.0220281237;463184.4932147605;453302.6587714118;264886.74421021104;474720.95569413813;432539.7142654744;432163.2314376127;223686.61821467688;248780.69988749037;457961.4968331859;203092.10088627512;200899.39494421272;274.43620063674837;2154816.518974272;1164945.0491327646;268856.98777860886;370573.37123308;0;6;7;34;21;21;0;18;129;121;1612146431909.6787;615074518775.11;1355226398649.7207;66763.3349146859;8198.298902958963;-0.0;0.0;4992026.900427238;1079663.8775696754;0.0;997577.9548962002;3.4347052161435574;0.269157115743566
7426;2019-06-18 20:46:45.100;674;667;203;202;180;51;40;34;-21;40;760;235;-23;22;239;158;237;599;188;41;40;-109;651;368;372;140;372;306;649;-1.0;-1.0;1620.0;338.0;0.0;99;100;85;1;0;0;1;0;0;0;1;0;1;1;0;23668.751953125;11712.857421875;6526.978515625;2959.76489257812;599.0;253173;532.0;0.0;Calculated values ==>;1560883605.1;340.56000000000006;339.86;293.46000000000004;293.36;291.16;278.26000000000005;275.2199585193972;277.16;276.56;271.06;277.16;349.16;296.66;270.86;275.36;297.06;288.96000000000004;296.86;333.06;277.26000000000005;277.16;326.36;333.06;262.26000000000005;242.56692532238324;268.3187672390254;275.2199585193972;291.96000000000004;6509999.999999999;3679999.9999999995;3720000.0000000005;1400000.0;3720000.0000000005;3060000.0;6490000.000000001;0.0;0.0;0.26999999999999996;0.05633333333333333;0.0;0.0;0.0;11712.857421875;6526.978515625;2959.76489257812;23668.751953125;488414.43765181105;487628.3720349782;253041.2473681371;252679.76720546558;245169.4513005624;429606.4342157736;432283.37754313025;437742.05038880615;472686.4266018815;529458.4190747546;471853.91002867516;437427.84448784514;444222.0935492395;463034.8104026023;452374.73475845635;266881.85570946254;477634.5088832716;432471.8144565848;432283.37754313025;223268.49639005636;251290.9062238717;457803.4199825874;202531.53750061602;200899.39494421272;274.2274777579053;2155216.4936095523;1165144.4688456482;268906.3386414975;370682.96374548355;0;6;7;34;21;21;0;18;129;121;1612369224174.5156;615158178320.0488;1355409909909.5864;63506.838479811326;14380.316046484388;-0.0;0.0;4993111.960505422;1079851.9417524731;0.0;997577.9548962002;3.6739915600575337;0.31651454696175807
7427;2019-06-18 20:47:45.100;664;659;211;210;186;48;41;35;-20;42;757;235;-22;17;239;157;237;575;187;42;41;-110;642;364;369;140;369;306;641;-1.0;-1.0;1524.0;430.0;0.0;99;100;89;1;0;0;1;0;0;0;1;0;1;1;0;24147.140625;11802.2998046875;6466.6015625;2970.67456054688;605.0;253174;531.0;0.0;Calculated values ==>;1560883665.1;339.56000000000006;339.06000000000006;294.26000000000005;294.16;291.76000000000005;277.96000000000004;274.8017692304317;277.26000000000005;276.66;271.16;277.36;348.86;296.66;270.96000000000004;274.86;297.06;288.86;296.86;330.66;277.36;277.26000000000005;326.26000000000005;333.66;262.16;242.56692532238324;268.3187672390254;274.8017692304317;291.86;6420000.0;3640000.0;3690000.0;1400000.0;3690000.0;3060000.0;6409999.999999999;0.0;0.0;0.254;0.07166666666666667;0.0;0.0;0.0;11802.2998046875;6466.6015625;2970.67456054688;24147.140625;487946.86970875855;487342.4768065438;256426.47340935745;256040.08757698693;247431.10003106995;429879.7862731237;433233.1241697373;437898.67151236854;472882.7909566239;529144.6053594125;471853.91002867516;437585.1090581189;443492.7161922392;463482.9483213088;452928.8433368577;267679.3240413645;474941.7340072376;433417.75616050424;433233.1241697373;222850.3779558165;253801.27034056993;457701.405417592;200721.39264212546;200899.39494421272;273.50092222035784;2155614.9593810365;1165340.4284892029;268955.75897027354;370791.24357946793;0;6;7;34;21;21;0;18;129;121;1612591524174.5156;615242178320.0488;1355593509909.5864;60243.028833041746;18416.9009155751;-0.0;0.0;4994143.209399696;1080125.2518938237;0.0;997577.9548962002;3.7034604653242478;0.3348349538451539
7428;2019-06-18 20:48:45.111;651;648;219;219;196;44;41;33;-21;42;756;235;-23;19;239;160;237;566;185;40;41;-111;625;363;368;140;368;306;624;-2.0;-1.0;1439.0;359.0;0.0;99;100;90;1;0;0;1;0;0;0;1;0;1;1;0;24513.013671875;11569.060546875;6200.9814453125;2966.9990234375;612.0;253175;530.0;0.0;Calculated values ==>;1560883725.111;338.26;337.96000000000004;295.06;295.06;292.76000000000005;277.56;274.69669130483857;277.26000000000005;276.46000000000004;271.06;277.36;348.76;296.66;270.86;275.06;297.06;289.16;296.86;329.76000000000005;277.16;277.26000000000005;326.16;334.36;262.06;242.56692532238324;268.3187672390254;274.69669130483857;291.66;6250000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3060000.0;6240000.0;0.0;0.0;0.23983333333333334;0.05983333333333333;0.0;0.0;0.0;11569.060546875;6200.9814453125;2966.9990234375;24513.013671875;487922.64072505815;487607.38090978476;260721.4224661859;260721.4224661859;251618.8409494874;429947.3805835815;433484.00545957795;437742.05038880615;472882.7909566239;529039.9816895401;471853.91002867516;437427.84448784514;443785.1483169292;463631.7240545723;453533.268337165;269402.9553726131;475658.9907290028;433299.8492016903;433484.00545957795;222432.26289678228;256730.23209357203;457599.3555616417;200750.35760824408;200899.39494421272;273.50797206131136;2156020.5350098033;1165535.2255322186;269005.24865504814;370896.8261247267;0;6;7;34;21;21;0;18;129;121;1612812664710.092;615326193720.2678;1355777143570.065;56838.50765187147;15368.131710878288;-0.0;0.0;4995119.067747517;1080406.8454491335;0.0;997577.9548962002;3.4820126607428374;0.3052754147914877
7429;2019-06-18 20:49:45.121;636;635;221;220;199;42;40;31;-20;41;756;235;-22;16;240;162;237;542;185;39;40;-112;619;360;365;139;364;307;619;-2.0;-1.0;1330.0;86.0;0.0;99;100;94;1;0;0;1;0;0;0;1;0;1;0;0;25301.638671875;11720.287109375;6168.4677734375;2981.5390625;617.0;253176;528.0;0.0;Calculated values ==>;1560883785.121;336.76000000000005;336.66;295.26000000000005;295.16;293.06;277.36;274.38016830617;277.16;276.26000000000005;271.16;277.26000000000005;348.76;296.66;270.96000000000004;274.76000000000005;297.16;289.36;296.86;327.36;277.06;277.16;325.96000000000004;334.86;261.96000000000004;242.35481222062532;268.43790593516167;274.38016830617;291.66;6190000.0;3600000.0;3650000.0;1390000.0;3640000.0;3070000.0;6190000.0;0.0;0.0;0.22166666666666668;0.014333333333333333;0.0;0.0;0.0;11720.287109375;6168.4677734375;2981.5390625;25301.638671875;486454.4024481853;486313.0309640082;261964.74446527148;261514.46310571884;252961.63369223414;430148.3826014536;434047.17992658;437671.5478804793;472915.35137376806;528963.3448891509;471720.1980238826;437356.53477473935;443141.609673585;464356.0352725641;454332.15923965833;402079.05889126647;472622.0462853444;433865.5205784961;434047.17992658;221596.04284303306;258822.4845140824;457656.01559167664;202092.6925092281;200899.39494421272;274.0201534525618;2156435.726299619;1165729.3357756394;269054.8280676149;370999.92204799043;0;6;7;34;21;21;0;18;129;121;1613032601360.0571;615409907670.2545;1355961074220.0356;52219.97960729402;3663.0742975150956;-0.0;0.0;4996028.039944653;1080565.4652647423;0.0;997577.9548962002;2.6776361680023455;0.19786648570674606
