;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7430;2019-06-18 20:50:45.121;624;625;223;223;197;37;40;28;-22;40;756;234;-24;14;239;163;237;545;187;36;40;-111;623;355;360;139;360;304;623;194.0;-1.0;1287.0;232.0;0.0;99;100;93;1;0;0;1;0;0;0;1;0;1;1;0;26328.056640625;11741.6279296875;6237.56201171875;2951.5478515625;621.0;253177;527.0;0.0;Calculated values ==>;1560883845.121;335.56;335.66;295.46000000000004;295.46000000000004;292.86;276.86;273.8482719121499;277.16;275.96000000000004;270.96000000000004;277.16;348.76;296.56;270.76000000000005;274.56;297.06;289.46000000000004;296.86;327.66;276.76000000000005;277.16;325.86;335.26000000000005;262.06;242.35481222062532;268.0796299477929;273.8482719121499;291.86;6230000.0;3550000.0;3600000.0;1390000.0;3600000.0;3040000.0;6230000.0;0.03233333333333333;0.0;0.2145;0.03866666666666666;0.0;0.03233333333333333;0.0;11741.6279296875;6237.56201171875;2951.5478515625;26328.056640625;484306.8382914382;484450.10482067725;262574.3624740603;262574.3624740603;252030.45218870236;430477.46260093397;435265.9143433108;438039.0146135774;472817.310826017;529193.1324091097;472001.7028667551;437727.04723144654;443461.255666955;464811.3070167571;455317.5800407417;399626.8086585663;472575.3353316604;434555.4581654633;435265.9143433108;221177.93781777218;260496.36997498586;457757.87741369853;199670.1751585571;199670.1751585571;273.047819439682;2156865.9737605564;1165924.8517342983;269104.2704585654;371103.3056295334;0;6;7;34;21;21;0;18;129;121;1613250101360.0571;615493307670.2545;1356144374220.0356;51130.11606310185;9979.391153865467;-0.0;7617.595566973703;4996889.2907419065;1080679.1524768372;0.0;997641.4348592584;3.283548982541288;0.23574120877173532
7431;2019-06-18 20:51:45.102;619;622;219;219;198;35;39;27;-23;38;754;234;-25;16;239;164;237;552;187;37;39;-109;623;352;357;146;357;304;623;195.0;-1.0;1205.0;303.0;0.0;88;100;92;1;0;0;1;0;0;0;1;0;1;0;0;26050.25;11695.736328125;5909.23828125;2908.70458984375;622.0;253178;526.0;0.0;Calculated values ==>;1560883905.102;335.06;335.36;295.06;295.06;292.96000000000004;276.66;273.5264737036516;277.06;275.86;270.86;276.96000000000004;348.56000000000006;296.56;270.66;274.76000000000005;297.06;289.56;296.86;328.36;276.86;277.06;325.76000000000005;335.36;262.26000000000005;243.81672145450628;268.0796299477929;273.5264737036516;291.86;6230000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;3040000.0;6230000.0;0.0325;0.0;0.20083333333333334;0.050499999999999996;0.0;0.0325;0.0;11695.736328125;5909.23828125;2908.70458984375;26050.25;483588.76869072515;484019.95943406364;260789.97816965336;260789.97816965336;252399.17635673078;430671.36484660726;435807.7667011844;437883.18805776763;471698.3107888524;528984.1077190351;472001.7028667551;437570.5891863215;443752.90924145415;465248.88870971405;455957.283580434;399626.8086585663;473652.0294426828;435458.00827567605;435807.7667011844;220759.83610629753;260914.8530628454;456847.05721731635;198278.11807043626;198278.11807043626;272.48344570407176;2157302.3214283083;1166120.1012543393;269153.09043097857;371204.49691116175;0;6;7;34;21;21;0;18;129;121;1613465133244.8657;615578780595.1785;1356326716459.8733;48120.684889122385;13057.731426917444;-0.0;7719.713580499314;4997716.11883727;1080871.067705766;0.0;997769.2052952521;3.3586432364196805;0.2546882485737046
7432;2019-06-18 20:52:45.132;618;621;219;218;193;33;39;25;-25;36;744;235;-26;11;239;164;237;561;186;35;38;-106;627;352;357;143;357;303;627;274.0;0.0;1452.0;540.0;0.0;73;0;89;1;0;0;1;0;0;0;1;1;1;1;0;26355.572265625;11534.2490234375;5485.72607421875;4052.5634765625;623.0;253179;525.0;0.0;Calculated values ==>;1560883965.132;334.96000000000004;335.26000000000005;295.06;294.96000000000004;292.46000000000004;276.46000000000004;273.5264737036516;277.06;275.66;270.66;276.76000000000005;347.56000000000006;296.66;270.56;274.26000000000005;297.06;289.56;296.86;329.26000000000005;276.66;276.96000000000004;325.66;335.46000000000004;262.56;243.1966462407574;267.9596281332873;273.5264737036516;291.76000000000005;6270000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3030000.0;6270000.0;0.04566666666666667;0.0;0.242;0.09000000000000001;0.0;0.04566666666666667;0.0;11534.2490234375;5485.72607421875;4052.5634765625;26355.572265625;482994.90046029096;483428.5748061287;260518.59018629882;260089.9276844738;250405.98959037478;430671.36484660726;435807.7667011844;437798.07955487026;471897.7078724963;528015.6822171278;472253.7192026728;437642.0229114993;443226.97429043637;465248.88870971405;455957.283580434;269182.11164603656;474529.01298686716;435106.3833865666;435633.1181867728;220341.7376933702;261333.34086894934;457634.7966297773;197521.54410037465;197521.54410037465;272.1817399015295;2157739.2549712397;1166313.7812571158;269211.1300034546;371299.5024264302;0;6;7;34;21;21;0;18;130;121;1613679440344.7637;615665523945.1371;1356508907509.7864;58146.92157998794;23410.19272764624;-0.0;10873.761883278848;4998602.1250057835;1081175.1190232597;0.0;997924.2283968575;4.386318993573836;0.3548852285730089
7433;2019-06-18 20:53:45.123;620;624;215;215;193;34;39;22;-24;33;719;238;-26;24;240;164;237;570;188;36;38;-105;637;352;357;142;357;303;637;167.0;-2.0;1475.0;485.0;2.0;61;0;88;1;0;0;1;0;0;0;1;1;1;1;0;26119.41796875;11631.8193359375;5273.38037109375;3856.40844726562;622.0;253180;523.0;0.0;Calculated values ==>;1560884025.123;335.16;335.56;294.66;294.66;292.46000000000004;276.56;273.5264737036516;277.06;275.36;270.76000000000005;276.46000000000004;345.06000000000006;296.96000000000004;270.56;275.56;297.16;289.56;296.86;330.16;276.76000000000005;276.96000000000004;325.46000000000004;335.36;262.66;242.98782864720522;267.9596281332873;273.5264737036516;291.96000000000004;6370000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3030000.0;6370000.0;0.02783333333333333;0.0;0.24583333333333332;0.08083333333333333;0.0003333333333333333;0.028166666666666666;0.0;11631.8193359375;5273.38037109375;3856.40844726562;26119.41796875;482155.08940375113;482739.32069781265;258229.78035075834;258229.78035075834;249989.8812419725;430671.36484660726;435807.7667011844;437953.82195464283;471734.03124744946;525398.6810226736;472609.65142417647;437642.0229114993;445108.7251088686;465379.25235888857;455957.283580434;268153.32257411344;474667.60284796637;435282.4317724447;435633.1181867728;219505.55070137876;260914.8530628454;457895.6392325079;197765.03299402614;198480.59213434247;272.2789838706504;2158176.4809623295;1166506.8028689893;269277.02821653575;371389.14819783065;0;6;7;34;21;21;0;18;130;121;1613893608214.539;615751011120.0474;1356690680239.5957;59046.41061948493;21027.224004277276;-0.0;6679.796150476787;4999578.589614756;1081545.3752821998;0.0;998070.4861050379;4.17855062717212;0.35268693897453296
7434;2019-06-18 20:54:45.143;626;628;212;212;190;36;40;22;-24;32;712;240;-26;12;240;164;237;580;187;38;39;-101;641;353;358;143;358;303;642;151.0;-1.0;1591.0;399.0;0.0;58;0;88;1;0;0;1;0;0;0;1;1;1;0;0;25825.931640625;11765.625;5118.607421875;3842.51635742188;623.0;253181;524.0;0.0;Calculated values ==>;1560884085.143;335.76000000000005;335.96000000000004;294.36;294.36;292.16;276.76000000000005;273.6339639331285;277.16;275.36;270.76000000000005;276.36;344.36;297.16;270.56;274.36;297.16;289.56;296.86;331.16;276.96000000000004;277.06;325.56;335.46000000000004;263.06;243.1966462407574;267.9596281332873;273.6339639331285;291.86;6409999.999999999;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3030000.0;6420000.0;0.025166666666666667;0.0;0.26516666666666666;0.0665;0.0;0.025166666666666667;0.0;11765.625;5118.607421875;3842.51635742188;25825.931640625;482580.27867035614;482760.0774694063;256761.94260381974;256761.94260381974;248752.54527975933;430607.02586249536;435744.4992520704;437953.82195464283;471502.6223741309;524664.7522095147;472846.6234936899;437642.0229114993;443373.06176112994;465233.93026070396;455791.0411039191;267772.2165111118;475585.5243883428;435393.88335433026;435569.4238987748;219923.6425635755;261333.34086894934;458147.1477495303;198694.91105590385;198694.91105590385;272.65322643075046;2158609.503168241;1166701.8465646277;269341.2073091233;371475.7769627106;0;6;7;34;21;21;0;18;130;121;1614108179714.471;615836539620.0201;1356872540839.5378;63443.487873315615;17253.57374012616;-0.0;5961.3419065455855;5000599.679018256;1081864.4882655176;0.0;998175.8640364186;4.180993577079826;0.3375895500961577
7435;2019-06-18 20:55:45.124;632;634;210;210;188;38;41;23;-24;32;716;241;-26;27;240;164;237;588;187;41;41;-97;646;355;360;143;359;303;647;91.0;-1.0;1556.0;351.0;0.0;60;1;87;1;0;0;1;0;0;0;1;1;1;0;0;25588.919921875;11776.3408203125;5238.14404296875;3835.27685546875;623.0;253182;522.0;0.0;Calculated values ==>;1560884145.124;336.36;336.56;294.16;294.16;291.96000000000004;276.96000000000004;273.8482719121499;277.26000000000005;275.46000000000004;270.76000000000005;276.36;344.76;297.26000000000005;270.56;275.86;297.16;289.56;296.86;331.96000000000004;277.26000000000005;277.26000000000005;325.36;335.46000000000004;263.46000000000004;243.1966462407574;267.9596281332873;273.8482719121499;291.86;6459999.999999999;3550000.0;3600000.0;1430000.0;3590000.0;3030000.0;6470000.0;0.015166666666666667;0.0;0.25933333333333336;0.058499999999999996;0.0;0.015166666666666667;0.0;11776.3408203125;5238.14404296875;3835.27685546875;25588.919921875;482895.64807005686;483076.2830579556;255732.8491865249;255732.8491865249;247885.42546859782;430477.46260093397;435442.3189386135;437953.82195464283;471502.6223741309;525084.204821752;472965.01554318523;437642.0229114993;445537.8252269786;465088.32681886124;455457.29115110595;267316.6402672569;476200.64582746004;435442.3189386135;435442.3189386135;219087.46209138638;261333.34086894934;458556.38340198464;199435.40888121814;199435.40888121814;272.95503313029025;2159037.824587836;1166897.9674891033;269405.1686585848;371562.0558948674;0;6;7;34;21;21;0;18;130;121;1614323511505.1353;615922312450.2847;1357054283270.0984;61855.77512370814;15158.57700946484;-0.0;3579.438135870497;5001643.508895618;1082134.5039905326;0.0;998255.3453599588;3.8654537810168934;0.3168783231635309
7436;2019-06-18 20:56:45.124;639;640;208;208;185;39;43;23;-25;33;721;241;-26;13;241;164;237;596;184;43;43;-97;648;356;361;142;361;303;648;138.0;-2.0;1618.0;275.0;0.0;62;6;85;1;0;0;1;0;0;0;1;1;1;0;0;25234.3125;11652.912109375;5257.41064453125;3876.36254882812;622.0;253183;521.0;0.0;Calculated values ==>;1560884205.124;337.06;337.16;293.96000000000004;293.96000000000004;291.66;277.06;273.955091788801;277.46000000000004;275.46000000000004;270.66;276.46000000000004;345.26;297.26000000000005;270.56;274.46000000000004;297.26000000000005;289.56;296.86;332.76000000000005;277.46000000000004;277.46000000000004;325.26000000000005;335.36;263.46000000000004;242.98782864720522;267.9596281332873;273.955091788801;291.56;6480000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;6480000.0;0.023;0.0;0.26966666666666667;0.04583333333333333;0.0;0.023;0.0;11652.912109375;5257.41064453125;3876.36254882812;25234.3125;483695.3519409777;483841.2133112585;254929.1925640898;254929.1925640898;246845.84225439615;430412.23801567365;435555.27144483227;437798.07955487026;471734.03124744946;525608.2784690897;472965.01554318523;437642.0229114993;443518.9199794291;464927.5523835209;455289.7775501878;267140.35715048295;477298.77301809733;435555.27144483227;435555.27144483227;218669.37671819705;260914.8530628454;458712.91395919264;200209.18286206163;200209.18286206163;273.2646658456652;2159461.351524685;1167093.2112635174;269469.4323202873;371649.51885059656;0;6;7;34;21;21;0;18;130;121;1614539811505.1353;616007812450.2847;1357236083270.0984;64069.80580816073;11848.087675285171;-0.0;5412.9600374037245;5002692.8887367165;1082359.5595295723;0.0;998330.2820114028;3.912641786622469;0.2928437485269798
7437;2019-06-18 20:57:48.105;644;645;206;206;184;41;41;23;-24;33;726;241;-26;29;241;163;237;601;184;45;41;-105;647;358;363;141;362;303;647;-1.0;-1.0;1602.0;286.0;0.0;68;9;84;1;0;0;1;0;0;0;1;1;1;0;0;25047.865234375;11568.6064453125;5489.783203125;3903.552734375;622.0;253184;520.0;0.0;Calculated values ==>;1560884268.105;337.56000000000006;337.66;293.76000000000005;293.76000000000005;291.56;277.26000000000005;274.1680685717883;277.26000000000005;275.46000000000004;270.76000000000005;276.46000000000004;345.76;297.26000000000005;270.56;276.06;297.26000000000005;289.46000000000004;296.86;333.26000000000005;277.66;277.26000000000005;325.16;335.36;262.66;242.77792619122317;267.9596281332873;274.1680685717883;291.56;6470000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3030000.0;6470000.0;0.0;0.0;0.267;0.04766666666666666;0.0;0.0;0.0;11568.6064453125;5489.783203125;3903.552734375;25047.865234375;484533.7670599279;484678.84861069015;254232.50806370802;254232.50806370802;246549.18764899595;430280.9020939914;434717.7860891638;437953.82195464283;471866.4182417926;526132.0875705427;472965.01554318523;437642.0229114993;445822.8665406856;464781.3556694665;454812.6628188586;267228.0925012341;478174.3164050461;435429.60780573246;434717.7860891638;218251.29456621417;260914.8530628454;458053.56808917894;200404.01022218534;200209.18286206163;273.35000658040366;2159901.1878904076;1167296.3382716915;269537.4860486256;371743.5284360334;0;6;7;34;21;21;0;18;130;121;1614767802724.942;616096930565.2091;1357426915699.9365;63425.79973256615;12281.295591660028;-0.0;0.0;5003808.138837515;1082570.6279582176;0.0;998377.6311274898;3.6116450442255448;0.2982016434636492
7438;2019-06-18 20:58:45.125;648;649;206;206;182;40;41;23;-24;33;730;242;-26;18;241;162;237;606;186;48;41;-118;655;357;362;140;362;303;655;-2.0;-1.0;1507.0;421.0;0.0;64;10;84;1;0;0;1;0;0;0;1;1;1;1;0;24633.59375;11652.8134765625;5362.98828125;3910.98461914062;622.0;253185;519.0;0.0;Calculated values ==>;1560884325.125;337.96000000000004;338.06000000000006;293.76000000000005;293.76000000000005;291.36;277.16;274.0616903277293;277.26000000000005;275.46000000000004;270.76000000000005;276.46000000000004;346.16;297.36;270.56;274.96000000000004;297.26000000000005;289.36;296.86;333.76000000000005;277.96000000000004;277.26000000000005;325.06;335.36;261.36;242.56692532238324;267.9596281332873;274.0616903277293;291.76000000000005;6550000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6550000.0;0.0;0.0;0.25116666666666665;0.07016666666666667;0.0;0.0;0.0;11652.8134765625;5362.98828125;3910.98461914062;24633.59375;484233.4093772302;484379.397286811;253860.77427375253;253860.77427375253;245621.4306595805;430346.717906069;434960.5676705249;437953.82195464283;471998.58498376724;526550.9475562351;473083.3453044321;437642.0229114993;444244.8339766329;464781.3556694665;454840.80745482986;266547.5775473314;477983.80946716276;436194.857971995;434960.5676705249;217833.21561994078;260914.8530628454;456884.004578067;198934.04809296894;200209.18286206163;272.7647582692491;2160294.637444622;1167480.2390166223;269599.3728430351;371829.4763568434;0;6;7;34;21;21;0;18;130;121;1614974500224.8728;616177043665.1823;1357599686299.8787;60033.79986825709;18099.488613371046;-0.0;0.0;5004785.87027736;1082811.2268908275;0.0;998377.6311274898;3.733649642817452;0.3353016077573727
7439;2019-06-18 20:59:45.106;652;652;207;206;182;40;43;22;-24;34;735;242;-26;18;242;161;237;611;185;50;43;-129;657;357;363;139;362;303;658;-1.0;-1.0;1441.0;480.0;0.0;66;9;83;1;0;0;1;0;0;0;1;1;1;0;0;24724.61328125;11788.2001953125;5559.86962890625;3915.55834960938;621.0;253186;519.0;0.0;Calculated values ==>;1560884385.106;338.36;338.36;293.86;293.76000000000005;291.36;277.16;274.0616903277293;277.46000000000004;275.36;270.76000000000005;276.56;346.66;297.36;270.56;274.96000000000004;297.36;289.26000000000005;296.86;334.26000000000005;278.16;277.46000000000004;325.06;335.26000000000005;260.26000000000005;242.35481222062532;267.9596281332873;274.0616903277293;291.66;6570000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;3030000.0;6580000.0;0.0;0.0;0.24016666666666667;0.08;0.0;0.0;0.0;11788.2001953125;5559.86962890625;3915.55834960938;24724.61328125;484597.0001073636;484487.03159684635;254088.496621637;253724.77856888354;245522.68046228262;430346.717906069;435074.67720794375;437953.82195464283;472228.6972694908;527074.2923343037;473083.3453044321;437642.0229114993;444244.8339766329;464912.7873590418;454700.04539168015;266384.6312598794;478388.04935575055;436308.6438538564;435074.67720794375;217833.21561994078;260496.36997498586;455918.8816010826;198159.15157353066;200209.18286206163;272.45645867798635;2160705.825585359;1167675.5189388169;269664.573381006;371920.471348472;0;6;7;34;21;21;0;18;130;121;1615191931349.6792;616260717160.1078;1357781428729.7168;57590.686669863775;20620.778402204156;-0.0;0.0;5005765.763933022;1083133.7936038545;0.0;998377.6311274898;3.678180620574094;0.33995711745412527
7440;2019-06-18 21:00:45.096;656;656;207;207;183;41;45;22;-25;34;739;242;-26;20;242;161;237;615;185;52;44;-134;657;359;364;139;364;302;657;-2.0;0.0;1438.0;474.0;0.0;76;8;82;1;0;0;1;0;0;0;1;1;1;0;0;24970.123046875;11626.044921875;5881.07568359375;3904.90551757812;620.0;253187;518.0;0.0;Calculated values ==>;1560884445.096;338.76;338.76;293.86;293.86;291.46000000000004;277.26000000000005;274.27422755570615;277.66;275.36;270.66;276.56;347.06000000000006;297.36;270.56;275.16;297.36;289.26000000000005;296.86;334.66;278.36;277.56;324.96000000000004;335.16;259.76000000000005;242.35481222062532;267.8393353686513;274.27422755570615;291.66;6570000.0;3590000.0;3640000.0;1390000.0;3640000.0;3020000.0;6570000.0;0.0;0.0;0.23966666666666667;0.079;0.0;0.0;0.0;11626.044921875;5881.07568359375;3904.90551757812;24970.123046875;485179.669675693;485179.669675693;254134.30869743897;254134.30869743897;245880.45345118362;430214.79039162316;435189.27008113236;438024.4983934438;472228.6972694908;527570.3369048043;473214.8347337811;437869.15320432716;444733.05781294516;464620.0566218266;454360.65208595496;266384.6312598794;479110.16848987754;436422.9032701672;435011.12638877804;217415.1398638553;260077.89159075968;455405.9173896482;198587.58028966092;200209.18286206163;272.6353044563243;2161119.879367692;1167870.6051283728;269729.7330514876;372015.7966692228;0;6;7;34;21;21;0;18;130;121;1615409994999.7139;616344103260.1211;1357962898479.7456;57385.0480388733;20288.648630898995;-0.0;0.0;5006723.735367226;1083474.6486772026;0.0;998377.6311274898;3.6275734124090238;0.3344482548005266
7441;2019-06-18 21:01:45.127;659;659;206;206;183;42;47;21;-24;34;743;242;-26;7;242;161;237;617;186;54;46;-134;653;359;364;138;364;302;654;0.0;-1.0;1137.0;295.0;0.0;83;5;80;1;0;0;1;0;0;0;1;1;1;0;0;24611.974609375;11406.0517578125;6094.82373046875;3890.19140625;619.0;253188;517.0;0.0;Calculated values ==>;1560884505.127;339.06000000000006;339.06000000000006;293.76000000000005;293.76000000000005;291.46000000000004;277.36;274.27422755570615;277.86;275.26000000000005;270.76000000000005;276.56;347.46000000000004;297.36;270.56;273.86;297.36;289.26000000000005;296.86;334.86;278.56;277.76000000000005;324.86;335.06;259.76000000000005;242.14157278889297;267.8393353686513;274.27422755570615;291.76000000000005;6530000.0;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;6540000.000000001;0.0;0.0;0.18949999999999997;0.04916666666666667;0.0;0.0;0.0;11406.0517578125;6094.82373046875;3890.19140625;24611.974609375;486049.51535949716;485941.13786819915;253906.50968496842;253906.50968496842;245980.7375657782;430214.79039162316;435544.0976640484;438179.53515710204;472360.27449258295;527988.4168575022;473214.8347337811;437869.15320432716;442846.63139517745;464620.0566218266;454360.65208595496;266713.2820676335;479760.1729665982;436771.22864446876;435366.92532215983;216997.06728235667;259659.41789560125;455569.3431428432;199299.0554973224;200209.18286206163;272.9178772857429;2161533.276994249;1168062.6384337812;269794.72575489106;372115.64739413536;0;6;7;34;21;21;0;18;130;121;1615628507840.2139;616427246195.3113;1358144192100.1604;45267.85089552824;12599.955809238108;-0.0;0.0;5007579.618171397;1083748.8619852113;0.0;998377.6311274898;2.7052323752753344;0.23942292326339457
7442;2019-06-18 21:02:45.107;659;660;208;207;182;41;49;22;-16;35;746;243;-22;23;243;160;237;618;189;56;48;-130;651;358;364;137;363;301;651;0.0;-1.0;1244.0;241.0;0.0;85;4;76;1;0;0;1;0;0;0;1;1;1;0;0;24124.125;11177.9140625;6102.82470703125;3877.43334960938;618.0;253189;516.0;0.0;Calculated values ==>;1560884565.107;339.06000000000006;339.16;293.96000000000004;293.86;291.36;277.26000000000005;274.1680685717883;278.06;275.36;271.56;276.66;347.76;297.46000000000004;270.96000000000004;275.46000000000004;297.46000000000004;289.16;296.86;334.96000000000004;278.76000000000005;277.96000000000004;324.76000000000005;334.96000000000004;260.16;241.92719264551067;267.7187500070086;274.1680685717883;292.06;6509999.999999999;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;3010000.0;6509999.999999999;0.0;0.0;0.20733333333333331;0.04016666666666667;0.0;0.0;0.0;11177.9140625;6102.82470703125;3877.43334960938;24124.125;486265.97737719974;486409.9880332256;254784.40660262428;254413.56034340538;245754.63710123143;430280.9020939914;435897.0153556221;439628.3511256179;472589.4791058512;528378.9364818194;473464.00318642677;438711.9858211006;445360.3359981657;464898.1456994284;454389.27195503766;266881.85570946254;480257.0245506624;437117.7862642755;435720.79255775904;216578.99785978085;259240.94887492666;456140.92853931483;199826.99483246112;200209.18286206163;273.1225227346198;2161939.275779735;1168250.7754157719;269859.43438447505;372217.2605821234;0;6;7;34;21;21;0;18;130;121;1615846835040.2832;616509718695.3375;1358325031800.218;49718.81453811451;10295.276337225292;-0.0;0.0;5008370.90986508;1083939.5919886255;0.0;998377.6311274898;2.836449696004144;0.24193992453033022
7443;2019-06-18 21:03:45.118;659;660;210;209;184;39;50;22;-9;35;748;242;-12;6;243;159;237;617;189;57;50;-124;647;357;362;135;362;301;647;135.0;-1.0;1288.0;182.0;0.0;78;1;71;1;0;0;1;0;0;0;1;1;1;0;0;23484.724609375;10599.4990234375;5867.5458984375;3865.55346679688;616.0;253190;515.0;0.0;Calculated values ==>;1560884625.118;339.06000000000006;339.16;294.16;294.06;291.56;277.06;274.0616903277293;278.16;275.36;272.26000000000005;276.66;347.96000000000004;297.36;271.96000000000004;273.76000000000005;297.46000000000004;289.06;296.86;334.86;278.86;278.16;324.66;334.76000000000005;260.76000000000005;241.49495122638035;267.7187500070086;274.0616903277293;292.06;6470000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3010000.0;6470000.0;0.022500000000000003;0.0;0.21466666666666667;0.030333333333333334;0.0;0.022500000000000003;0.0;10599.4990234375;5867.5458984375;3865.55346679688;23484.724609375;486697.7348084836;486841.0863805327;255732.8491865249;255354.15921200436;246549.18764899595;430346.717906069;436543.3446468343;440684.76455267647;472851.2559263234;528587.7342251306;473346.11288120394;440233.639942548;442906.0156806056;465044.1086722825;454418.0184064888;267228.0925012341;480569.48521944316;437749.2872906415;436543.3446468343;216160.93158060662;258404.02479325983;457072.9187374385;200445.28830018017;200445.28830018017;273.36191136400424;2162336.0889283465;1168432.2871289544;269923.9711040868;372317.03195843217;0;6;7;34;21;21;0;18;130;121;1616064674969.9856;616591333655.226;1358505664909.9712;51571.40756886921;7784.371456596837;-0.0;5312.206267799718;5009215.1497971015;1084090.2833417188;0.0;998421.907628865;3.1805076782166193;0.23176356428388878
7444;2019-06-18 21:04:45.118;657;658;211;211;185;38;52;22;-3;35;751;242;-6;32;243;159;237;614;189;58;52;-120;641;357;362;132;362;301;641;224.0;0.0;1289.0;370.0;0.0;75;1;70;1;0;0;1;0;0;0;1;1;1;0;0;23281.0625;10348.5859375;5631.0166015625;3886.845703125;615.0;253191;514.0;0.0;Calculated values ==>;1560884685.118;338.86;338.96000000000004;294.26000000000005;294.26000000000005;291.66;276.96000000000004;274.0616903277293;278.36;275.36;272.86;276.66;348.26;297.36;272.56;276.36;297.46000000000004;289.06;296.86;334.56;278.96000000000004;278.36;324.56;334.66;261.16;240.83765695389522;267.7187500070086;274.0616903277293;292.06;6409999.999999999;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3010000.0;6409999.999999999;0.037333333333333336;0.0;0.21483333333333335;0.06166666666666667;0.0;0.037333333333333336;0.0;10348.5859375;5631.0166015625;3886.845703125;23281.0625;487057.39843897155;487199.9920189171;256426.47340935745;256426.47340935745;247095.0226696527;430346.717906069;436890.05270406;441579.96937780036;473242.3297776949;528900.8604430988;473346.11288120394;441133.5214113407;446635.25890643254;465044.1086722825;454418.0184064888;267772.2165111118;480815.63496863894;437919.87830209354;436890.05270406;215742.86842915416;257985.5697089033;457953.0834831259;199230.2231617384;199230.2231617384;272.88221995394093;2162725.803820925;1168606.8545036288;269988.5744305028;372412.85331259883;0;6;7;34;21;21;0;18;130;121;1616281874969.9856;616671433655.226;1358686264909.9712;52064.803812083985;15954.576386485563;-0.0;8872.633636246674;5010078.7848919425;1084288.1079070778;0.0;998540.1146280654;3.8704459346453173;0.3016633610474517
7445;2019-06-18 21:05:45.129;654;655;212;212;187;38;54;23;0;35;756;242;-2;19;243;160;237;608;186;59;53;-116;638;356;361;128;361;302;638;-2.0;0.0;1366.0;377.0;0.0;74;1;69;1;0;0;1;0;0;0;1;1;1;0;0;23272.361328125;10424.2666015625;5559.529296875;3902.78833007812;614.0;253192;513.0;0.0;Calculated values ==>;1560884745.129;338.56000000000006;338.66;294.36;294.36;291.86;276.96000000000004;273.955091788801;278.56;275.46000000000004;273.16;276.66;348.76;297.36;272.96000000000004;275.06;297.46000000000004;289.16;296.86;333.96000000000004;279.06;278.46000000000004;324.46000000000004;334.56;261.56;239.943914813709;267.8393353686513;273.955091788801;291.76000000000005;6380000.0;3560000.0;3610000.0;1280000.0;3610000.0;3020000.0;6380000.0;0.0;0.0;0.22766666666666666;0.06283333333333334;0.0;0.0;0.0;10424.2666015625;5559.529296875;3902.78833007812;23272.361328125;486952.4726803995;487094.9055020853;256978.2918776267;256978.2918776267;247880.3054966631;430412.23801567365;437465.24820655317;441814.68150891823;473760.833029134;529346.1196232733;473214.8347337811;441517.6339936506;444589.26801690354;465189.78860520123;454728.515857866;268056.56876077614;480274.2876303437;438316.31352762313;437293.7973737539;215324.80838970217;257567.11924055516;458979.814315617;198775.21689860788;199230.2231617384;272.6975431547455;2163113.8201422486;1168779.9933441868;270053.49994818715;372506.12495829235;0;6;7;34;21;21;0;18;130;121;1616498814734.6892;616749447955.1194;1358867198074.7239;55331.98477628065;16349.522204368743;-0.0;0.0;5010973.9222073825;1084557.358081784;0.0;998614.0667970122;3.6045157960241556;0.32250297320719135
7446;2019-06-18 21:06:45.109;650;653;212;212;187;37;56;24;0;34;765;240;-1;39;243;161;237;605;187;61;55;-112;636;356;361;131;361;301;636;-1.0;-1.0;1346.0;329.0;0.0;70;100;66;1;0;0;1;0;0;0;1;1;0;0;0;22127.9921875;10171.666015625;5391.06396484375;2972.2744140625;613.0;253193;513.0;0.0;Calculated values ==>;1560884805.109;338.16;338.46000000000004;294.36;294.36;291.86;276.86;273.955091788801;278.76000000000005;275.56;273.16;276.56;349.66;297.16;273.06;277.06;297.46000000000004;289.26000000000005;296.86;333.66;279.26000000000005;278.66;324.46000000000004;334.46000000000004;261.96000000000004;240.61611355647437;267.7187500070086;273.955091788801;291.86;6360000.0;3560000.0;3610000.0;1310000.0;3610000.0;3010000.0;6360000.0;0.0;0.0;0.22433333333333336;0.05483333333333333;0.0;0.0;0.0;10171.666015625;5391.06396484375;2972.2744140625;22127.9921875;486598.1444789947;487025.4453027377;257088.2257927764;257088.2257927764;247955.4032052227;430412.23801567365;437806.89928523917;442024.1650760851;473275.31562819314;530361.0249238308;473110.1495961964;441876.3466884435;447616.0868409365;465189.78860520123;454869.0781991784;268251.1027814108;480062.1012449296;438653.9296755554;437636.28072910535;215324.80838970217;257148.6733736563;458912.7354142614;199151.19081771447;199230.2231617384;272.8467132571044;2163492.030309573;1168951.5689051272;270110.77304034337;372597.34948385437;0;6;7;34;21;21;0;18;130;121;1616715342534.758;616827122055.144;1359048037774.7815;54484.50389196115;14243.59136204399;-0.0;0.0;5011888.754567441;1084812.2157140477;0.0;998614.0667970122;3.7080161294314746;0.32591520946180935
7447;2019-06-18 21:07:45.130;647;650;213;212;189;38;57;25;-23;35;777;239;-22;32;243;161;237;601;187;62;57;-107;631;357;362;137;361;301;632;258.0;-1.0;1111.0;265.0;0.0;70;99;64;1;0;0;1;0;0;0;1;1;0;0;0;21964.390625;9988.3095703125;5550.26708984375;2927.88623046875;611.0;253194;512.0;0.0;Calculated values ==>;1560884865.13;337.86;338.16;294.46000000000004;294.36;292.06;276.96000000000004;274.0616903277293;278.86;275.66;270.86;276.66;350.86;297.06;270.96000000000004;276.36;297.46000000000004;289.26000000000005;296.86;333.26000000000005;279.36;278.86;324.36;334.26000000000005;262.46000000000004;241.92719264551067;267.7187500070086;274.0616903277293;291.86;6310000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3010000.0;6320000.0;0.043000000000000003;0.0;0.18516666666666665;0.04416666666666667;0.0;0.043000000000000003;0.0;9988.3095703125;5550.26708984375;2927.88623046875;21964.390625;486711.83906704845;487029.9588108455;257712.68751336992;257311.7552122067;248796.45144142112;430346.717906069;437749.2872906415;438558.24221835117;472589.4791058512;531611.214390621;472992.07607937104;438711.9858211006;446635.25890643254;465189.78860520123;454700.04539168015;268756.37058432965;479935.5644425358;438598.19827211706;437749.2872906415;214906.75144652807;256311.7953858065;458479.1509651868;199946.0882115267;199946.0882115267;273.1652643617833;2163859.5954366927;1169119.6275020167;270159.9582546367;372688.5591550822;0;6;7;34;21;21;0;18;130;121;1616932318450.289;616907550195.3408;1359228700985.2236;44183.017183596996;11418.543604953324;-0.0;10225.53756040194;5012711.271692019;1085026.1416871897;0.0;998699.3094347087;3.56468365050955;0.25062224094198826
7448;2019-06-18 21:08:45.100;643;646;214;213;189;38;59;24;-26;36;782;236;-27;32;244;162;237;596;185;63;58;-103;629;356;361;139;361;301;630;125.0;-1.0;1282.0;158.0;0.0;65;99;61;1;0;0;1;0;0;0;1;1;0;0;0;21480.328125;9679.001953125;5150.19775390625;2923.6337890625;608.0;253195;512.0;0.0;Calculated values ==>;1560884925.1;337.46000000000004;337.76;294.56;294.46000000000004;292.06;276.96000000000004;273.955091788801;279.06;275.56;270.56;276.76000000000005;351.36;296.76000000000005;270.46000000000004;276.36;297.56;289.36;296.86;332.76000000000005;279.46000000000004;278.96000000000004;324.36;333.96000000000004;262.86;242.35481222062532;267.7187500070086;273.955091788801;291.66;6290000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;6300000.0;0.020833333333333332;0.0;0.21366666666666667;0.026333333333333334;0.0;0.020833333333333332;0.0;9679.001953125;5150.19775390625;2923.6337890625;21480.328125;486359.96322483965;486677.9429400317;258234.8150385102;257828.47103174202;248875.41405628924;430412.23801567365;438316.31352762313;438095.2167564963;472424.9728513876;532131.7650018728;472637.4847752927;437940.2675631159;446635.25890643254;465320.7433433528;455009.4752306659;268966.68837523967;479429.2931390183;438989.9883500334;438146.9115166479;214906.75144652807;255056.51255035817;458571.5327510914;200573.63674433957;200573.63674433957;273.40801436138247;2164221.453738682;1169283.4398170076;270208.6965399622;372777.6851098648;0;6;7;34;21;21;0;18;130;121;1617149109999.5305;616990308795.0513;1359409210684.592;50750.444262597484;6793.944594844465;-0.0;4949.44322442309;5013501.988311881;1085177.83653629;0.0;998825.7043783867;3.5202173273137434;0.2484690517451732
7449;2019-06-18 21:09:45.101;638;642;214;213;189;37;60;24;-27;36;779;235;-28;22;244;161;237;591;187;64;60;-102;623;356;361;141;361;301;624;227.0;0.0;1102.0;303.0;0.0;62;99;57;1;0;0;1;0;0;0;1;1;0;0;0;21150.623046875;9352.3486328125;5042.04248046875;2905.5810546875;606.0;253196;511.0;0.0;Calculated values ==>;1560884985.101;336.96000000000004;337.36;294.56;294.46000000000004;292.06;276.86;273.955091788801;279.16;275.56;270.46000000000004;276.76000000000005;351.06000000000006;296.66;270.36;275.36;297.56;289.26000000000005;296.86;332.26000000000005;279.56;279.16;324.26000000000005;333.76000000000005;262.96000000000004;242.77792619122317;267.7187500070086;273.955091788801;291.86;6230000.0;3560000.0;3610000.0;1410000.0;3610000.0;3010000.0;6240000.0;0.03783333333333334;0.0;0.18366666666666667;0.050499999999999996;0.0;0.03783333333333334;0.0;9352.3486328125;5042.04248046875;2905.5810546875;21150.623046875;486302.3300971538;486760.3012001952;258597.38707080053;258184.0970466784;249116.1042129916;430412.23801567365;438485.31824677397;437940.2675631159;472161.77640367835;531819.4597172331;472519.1631752819;437785.01000687695;445217.6754897761;465320.7433433528;454869.0781991784;399626.8086585663;479393.7866593658;439157.44328511844;438485.31824677397;214488.6975840042;254219.67992080047;458359.64621818834;199409.7309650349;199409.7309650349;272.94909573644236;2164576.717587062;1169442.0370489056;270257.2741400743;372862.6218609751;0;6;7;34;21;21;0;18;130;121;1617365713610.1296;617074310195.2836;1359589813695.0916;43810.10855518089;13076.970720284247;-0.0;9045.026385492463;5014290.006054286;1085343.4302575567;0.0;998942.3269024682;3.811110504734351;0.2832462794567264
7450;2019-06-18 21:10:45.121;633;637;214;213;190;38;62;24;-27;36;772;235;-28;22;244;162;237;581;186;65;61;-102;621;356;361;142;360;301;621;-1.0;-1.0;1206.0;308.0;0.0;58;99;55;1;0;0;1;0;0;0;1;1;0;0;0;20801.677734375;9156.2568359375;4879.681640625;2902.8837890625;602.0;253197;511.0;0.0;Calculated values ==>;1560885045.121;336.46000000000004;336.86;294.56;294.46000000000004;292.16;276.96000000000004;273.955091788801;279.36;275.56;270.46000000000004;276.76000000000005;350.36;296.66;270.36;275.36;297.56;289.36;296.86;331.26000000000005;279.66;279.26000000000005;324.26000000000005;333.36;262.96000000000004;242.98782864720522;267.7187500070086;273.955091788801;291.76000000000005;6210000.0;3560000.0;3610000.0;1420000.0;3600000.0;3010000.0;6210000.0;0.0;0.0;0.201;0.051333333333333335;0.0;0.0;0.0;9156.2568359375;4879.681640625;2902.8837890625;20801.677734375;485811.26802857785;486378.2935131751;258783.76641769515;258366.79794718907;249592.10804907125;430412.23801567365;438822.1517515752;437940.2675631159;472029.85167895287;531090.452907455;472519.1631752819;437785.01000687695;445217.6754897761;465465.8864643596;455009.4752306659;400884.23611114576;478268.3548525699;439324.5203113631;438653.9296755554;214488.6975840042;252546.06836287308;458202.38119344227;199159.27274226572;199409.7309650349;272.84991612945566;2164926.43662763;1169596.3268405558;270305.6941483814;372945.3304556361;0;6;7;34;21;21;0;18;130;121;1617582385810.0608;617159238495.2566;1359770473895.0342;47994.979958990894;13297.546233827063;-0.0;0.0;5015055.303472462;1085563.2911613183;0.0;999017.7272473967;3.618464449987333;0.3199816141360988
7451;2019-06-18 21:11:45.112;627;632;213;213;190;37;63;26;-25;35;764;236;-27;21;244;162;237;573;185;66;63;-103;617;354;359;143;359;303;618;143.0;-1.0;1479.0;371.0;0.0;48;99;54;1;0;0;1;0;0;0;1;1;0;0;0;20337.626953125;9026.376953125;4470.26611328125;2912.83764648438;599.0;253198;510.0;0.0;Calculated values ==>;1560885105.112;335.86;336.36;294.46000000000004;294.46000000000004;292.16;276.86;273.7412296467126;279.46000000000004;275.76000000000005;270.66;276.66;349.56000000000006;296.76000000000005;270.46000000000004;275.26000000000005;297.56;289.36;296.86;330.46000000000004;279.76000000000005;279.46000000000004;324.16;333.06;262.86;243.1966462407574;267.9596281332873;273.7412296467126;291.66;6170000.0;3540000.0;3590000.0;1430000.0;3590000.0;3030000.0;6180000.0;0.02383333333333333;0.0;0.2465;0.06183333333333333;0.0;0.02383333333333333;0.0;9026.376953125;4470.26611328125;2912.83764648438;20337.626953125;485398.45602502825;485997.632048209;258552.94065130787;258552.94065130787;249717.9983534509;430542.39183029096;439433.4158590946;437798.07955487026;471798.96558121993;530104.8735352602;472372.4268675025;437485.64907481754;444677.7423059734;465610.7510579218;455345.50774349156;403219.34600727767;477438.07807172963;439930.2995056856;439433.4158590946;214070.64678622372;251290.9062238717;457942.31583808205;198867.51198598542;198867.51198598542;272.72588144747743;2165269.212742202;1169747.8260603468;270354.151223975;373023.2349994022;0;6;7;34;21;21;0;18;130;121;1617798353409.8342;617244725670.1669;1359951646714.844;58896.38490573011;16019.458704854642;-0.0;5733.487375642435;5015945.931231194;1085807.562889295;0.0;999065.4991419511;4.914800924984318;0.39193596970546696
7452;2019-06-18 21:12:45.132;622;627;214;213;190;36;65;25;-23;35;758;235;-25;15;244;163;237;567;184;66;64;-103;617;355;360;144;360;304;618;256.0;-1.0;1662.0;389.0;0.0;43;100;58;1;0;0;1;0;0;0;1;1;0;1;0;20644.638671875;9278.90625;4358.697265625;2930.765625;594.0;253199;510.0;0.0;Calculated values ==>;1560885165.132;335.36;335.86;294.56;294.46000000000004;292.16;276.76000000000005;273.8482719121499;279.66;275.66;270.86;276.66;348.96000000000004;296.66;270.66;274.66;297.56;289.46000000000004;296.86;329.86;279.76000000000005;279.56;324.16;332.56;262.86;243.40439225979637;268.0796299477929;273.8482719121499;291.56;6170000.0;3550000.0;3600000.0;1440000.0;3600000.0;3040000.0;6180000.0;0.042666666666666665;0.0;0.277;0.06483333333333334;0.0;0.042666666666666665;0.0;9278.90625;4358.697265625;2930.765625;20644.638671875;484687.27608260943;485288.36111491534;258973.73724450608;258552.94065130787;249717.9983534509;430477.46260093397;439545.25928349345;437883.18805776763;471666.44639072387;529402.1194473583;472120.66958987404;437570.5891863215;443607.19622175704;465465.8864643596;455317.5800407417;403219.34600727767;476541.999061895;439711.23851803166;439378.91214579094;214070.64678622372;249199.05678690012;457784.0918164557;199368.94368269632;199368.94368269632;272.92874019216816;2165610.8454619283;1169900.4209349998;270402.8641501199;373096.8342191013;0;6;7;34;21;21;0;18;130;121;1618014125309.7656;617330854370.1395;1360133807414.7861;66068.44569189475;16753.915437338736;-0.0;10240.425321092036;5016987.651943706;1086080.7653775434;0.0;999198.659453028;5.616894798784944;0.41578153796742495
7453;2019-06-18 21:13:45.132;618;624;214;214;191;37;66;25;-12;35;753;235;-21;23;245;164;237;569;183;67;65;-103;623;355;360;144;360;305;624;290.0;-1.0;1690.0;249.0;0.0;41;100;61;1;0;0;1;0;0;0;1;1;0;0;0;21246.8203125;9503.474609375;4379.50634765625;2946.19677734375;590.0;253200;510.0;0.0;Calculated values ==>;1560885225.132;334.96000000000004;335.56;294.56;294.56;292.26000000000005;276.86;273.8482719121499;279.76000000000005;275.66;271.96000000000004;276.66;348.46000000000004;296.66;271.06;275.46000000000004;297.66;289.56;296.86;330.06;279.86;279.66;324.16;332.16;262.86;243.40439225979637;268.19934244402924;273.8482719121499;291.46000000000004;6230000.0;3550000.0;3600000.0;1440000.0;3600000.0;3050000.0;6240000.0;0.04833333333333333;0.0;0.2816666666666666;0.0415;0.0;0.04833333333333333;0.0;9503.474609375;4379.50634765625;2946.19677734375;21246.8203125;483444.80364006886;484195.5859793201;258597.38707080053;258597.38707080053;249821.33822696994;430477.46260093397;439711.23851803166;439361.0270025769;471666.44639072387;528802.8376560764;471987.4002066322;437968.82056851813;444567.3504985989;465596.4787924315;455457.29115110595;399626.8086585663;476111.9987795951;439876.853395306;439545.25928349345;214070.64678622372;247525.65490268572;457784.0918164557;200158.9602332389;200158.9602332389;273.24057509921647;2165959.9409534647;1170056.9407754946;270451.83883680607;373169.6525825453;0;6;7;34;21;21;0;18;130;121;1618230125309.7656;617417254370.1395;1360316507414.7861;67375.24880669687;10691.442960703498;-0.0;11570.337787428969;5018099.682731194;1086309.476697527;0.0;999380.4158122657;5.326286938650497;0.3526562628033099
7454;2019-06-18 21:14:45.113;616;622;213;213;190;38;68;25;6;35;750;235;0;14;245;164;237;574;183;68;67;-102;625;357;361;144;361;306;626;137.0;-1.0;1759.0;214.0;0.0;41;100;63;1;0;0;1;0;0;0;1;1;0;0;0;21226.3671875;9759.900390625;4334.3427734375;2954.38403320312;586.0;253201;511.0;0.0;Calculated values ==>;1560885285.113;334.76000000000005;335.36;294.46000000000004;294.46000000000004;292.16;276.96000000000004;274.0616903277293;279.96000000000004;275.66;273.76000000000005;276.66;348.16;296.66;273.16;274.56;297.66;289.56;296.86;330.56;279.96000000000004;279.86;324.26000000000005;331.76000000000005;262.96000000000004;243.40439225979637;268.3187672390254;274.0616903277293;291.46000000000004;6250000.0;3570000.0000000005;3610000.0;1440000.0;3610000.0;3060000.0;6260000.0;0.022833333333333334;0.0;0.2931666666666667;0.035666666666666666;0.0;0.022833333333333334;0.0;9759.900390625;4334.3427734375;2954.38403320312;21226.3671875;482931.0758197609;483684.8252647852;258064.13918994225;258064.13918994225;249385.7484599997;430346.717906069;439823.520614965;441867.40411234536;471666.44639072387;528412.0366864651;471853.91002867516;440968.15519671026;443052.3292051162;465451.58992337313;455121.83405515505;269402.9553726131;476621.90893465927;439823.520614965;439657.55536505504;214488.6975840042;245852.32104278926;457886.7494049049;200836.92123740428;200836.92123740428;273.51576045912725;2166313.7721002935;1170217.4180664455;270500.9947725397;373242.2449969435;0;6;7;34;21;21;0;18;130;121;1618446356814.573;617503627010.0626;1360499749369.623;70662.10322950357;9168.110537974188;-0.0;5453.071145914692;5019249.629731905;1086474.9205693803;0.0;999522.232630366;5.002354965393976;0.35592284632468896
7455;2019-06-18 21:15:45.113;616;621;212;212;190;39;70;26;12;35;747;234;10;35;245;165;237;578;183;69;69;-100;631;357;362;145;362;306;632;126.0;-1.0;1686.0;224.0;0.0;45;100;65;1;0;0;1;0;0;0;1;1;0;0;0;21761.974609375;9988.4658203125;4559.5537109375;2944.12109375;582.0;253202;513.0;0.0;Calculated values ==>;1560885345.113;334.76000000000005;335.26000000000005;294.36;294.36;292.16;277.06;274.0616903277293;280.16;275.76000000000005;274.36;276.66;347.86;296.56;274.16;276.66;297.66;289.66;296.86;330.96000000000004;280.06;280.06;324.46000000000004;331.36;263.16;243.61107973660833;268.3187672390254;274.0616903277293;291.46000000000004;6310000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3060000.0;6320000.0;0.021;0.0;0.28099999999999997;0.037333333333333336;0.0;0.021;0.0;9988.4658203125;4559.5537109375;2944.12109375;21761.974609375;482252.0214126708;482866.35949741275;257311.7552122067;257311.7552122067;249143.59734744433;430346.717906069;439936.2520002742;442757.55712985963;471533.705207396;528097.9321026066;471734.5502377146;442461.82273329195;446092.96027638344;465306.4224800408;455262.1006954997;268756.37058432965;476498.0083105867;439770.3019814846;439770.3019814846;215324.80838970217;244179.05427248686;457934.03136953566;200738.25161589545;200738.25161589545;273.47703444103587;2166672.008281934;1170381.98778487;270550.148981931;373316.36080097995;0;6;7;34;21;21;0;18;130;121;1618663256814.573;617590327010.0626;1360683349369.623;68007.42484942393;9601.975777469235;-0.0;5019.673057677372;5020405.209132562;1086631.3379553424;0.0;999609.5054987293;4.723782838017891;0.34134316208733456
7456;2019-06-18 21:16:45.134;620;624;210;210;187;40;71;25;15;35;742;234;13;32;246;164;237;583;182;70;71;-100;635;358;363;138;363;306;636;-2.0;-1.0;1510.0;345.0;2.0;47;0;69;1;0;0;1;0;0;0;1;1;1;0;0;23090.45703125;10321.4248046875;4598.04345703125;3918.4052734375;578.0;253203;515.0;0.0;Calculated values ==>;1560885405.134;335.16;335.56;294.16;294.16;291.86;277.16;274.1680685717883;280.26000000000005;275.66;274.66;276.66;347.36;296.56;274.46000000000004;276.36;297.76000000000005;289.56;296.86;331.46000000000004;280.16;280.26000000000005;324.66;330.96000000000004;263.16;242.14157278889297;268.3187672390254;274.1680685717883;291.36;6350000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;6360000.0;0.0;0.0;0.25166666666666665;0.0575;0.0003333333333333333;0.0003333333333333333;0.0;10321.4248046875;4598.04345703125;3918.4052734375;23090.45703125;482381.80403916753;482852.00582585;256303.41296261162;256303.41296261162;247955.4032052227;430280.9020939914;439883.4970131265;443199.35914791975;472458.26935960614;527574.2254450012;471734.5502377146;442905.06249663915;445664.3711478791;465292.22471119097;454953.4575107284;268349.93590914115;476770.2575339954;439717.1983153084;439883.4970131265;216160.93158060662;242505.85365607988;459031.84620053536;199999.32533553388;256303.41296261162;273.1905469339226;2167045.909366113;1170551.296111007;270607.35671749944;373392.70082055824;0;6;7;34;21;21;0;18;130;122;1618880832940.1055;617675256725.2704;1360867013630.0725;61205.341842783775;14894.369949737586;-0.0;61.19336135017163;5021482.359061536;1086835.5456179106;0.0;999651.8608715186;4.042967217702994;0.34310686510570965
7457;2019-06-18 21:17:45.115;625;628;208;208;186;41;73;25;3;35;731;237;2;53;246;163;237;588;183;72;73;-100;640;359;364;135;364;306;641;-1.0;-1.0;1395.0;409.0;2.0;57;0;70;1;0;0;1;0;0;0;1;1;1;0;0;23441.560546875;10565.0263671875;5050.6015625;3922.05224609375;574.0;253204;518.0;0.0;Calculated values ==>;1560885465.115;335.66;335.96000000000004;293.96000000000004;293.96000000000004;291.76000000000005;277.26000000000005;274.27422755570615;280.46000000000004;275.66;273.46000000000004;276.66;346.26;296.86;273.36;278.46000000000004;297.76000000000005;289.46000000000004;296.86;331.96000000000004;280.36;280.46000000000004;324.96000000000004;330.56;263.16;241.49495122638035;268.3187672390254;274.27422755570615;291.46000000000004;6400000.0;3590000.0;3640000.0;1350000.0;3640000.0;3060000.0;6409999.999999999;0.0;0.0;0.23249999999999998;0.06816666666666667;0.0003333333333333333;0.0003333333333333333;0.0;10565.0263671875;5050.6015625;3922.05224609375;23441.560546875;482546.8833138099;482872.59559926443;255275.23307034883;255275.23307034883;247431.10003106995;430214.79039162316;439997.1383431077;441418.9449877505;472851.2559263234;526421.1747980202;472092.43219836877;441268.9435772527;448627.68014227727;465146.75317812245;454643.4832580543;267866.03963574115;476924.81241867604;439830.85826066753;439997.1383431077;217415.1398638553;240832.718256323;459496.98480789416;199730.42213094147;255275.23307034883;273.0886159220798;2167433.553386095;1170725.2947535939;270672.67317334114;373473.0807339473;0;6;7;34;21;21;0;18;130;122;1619098863874.9114;617757130790.1975;1361050555489.9092;56192.58156420809;17707.42068914561;-0.0;61.57396842425296;5022460.365288981;1087107.141173823;0.0;999652.8836086298;3.785586392874837;0.3381789577552934
