;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7458;2019-06-18 21:18:45.135;632;634;207;207;183;41;74;25;-19;35;734;238;-20;31;246;162;238;594;183;73;74;-100;641;359;364;131;364;304;642;191.0;-1.0;1342.0;358.0;0.0;61;0;70;1;0;0;1;0;0;0;1;1;1;1;0;23426.14453125;10447.4287109375;5150.21240234375;3929.62866210938;570.0;253205;520.0;0.0;Calculated values ==>;1560885525.135;336.36;336.56;293.86;293.86;291.46000000000004;277.26000000000005;274.27422755570615;280.56;275.66;271.26000000000005;276.66;346.56000000000006;296.96000000000004;271.16;276.26000000000005;297.76000000000005;289.36;296.96000000000004;332.56;280.46000000000004;280.56;325.16;330.16;263.16;240.61611355647437;268.0796299477929;274.27422755570615;291.46000000000004;6409999.999999999;3590000.0;3640000.0;1310000.0;3640000.0;3040000.0;6420000.0;0.03183333333333333;0.0;0.22366666666666665;0.059666666666666666;0.0;0.03183333333333333;0.0;10447.4287109375;5150.21240234375;3929.62866210938;23426.14453125;483455.7378603569;483635.12770300335;254847.2727173617;254847.2727173617;246392.25611137468;430214.79039162316;440163.05421809835;438504.63750537357;473372.2673856561;526891.7281662308;472477.1832610706;438349.7364941574;445912.450752771;465146.75317812245;454502.1527430527;268280.90510658355;477712.22827189765;439997.1383431077;440163.05421809835;218251.29456621417;239159.6471344744;460112.3281105789;200247.73834587567;200247.73834587567;273.292785667615;2167824.247783025;1170900.4569137867;270738.1256577801;373558.11585255497;0;6;7;34;21;21;0;18;130;122;1619317336674.842;617836957390.1721;1361233616489.851;53290.126445341026;15505.253855960626;-0.0;7637.304221932422;5023373.025307404;1087384.0057190403;0.0;999717.0623126351;3.914151102657417;0.3003224873672644
7459;2019-06-18 21:19:45.095;638;639;205;205;184;42;76;26;-22;36;745;238;-23;37;247;161;238;596;183;74;75;-100;635;360;365;132;364;305;636;-2.0;0.0;1289.0;345.0;0.0;72;0;71;1;0;0;1;0;0;0;1;1;1;0;0;23435.9375;10559.62109375;5558.9296875;3934.88940429688;567.0;253206;521.0;0.0;Calculated values ==>;1560885585.095;336.96000000000004;337.06;293.66;293.66;291.56;277.36;274.38016830617;280.76000000000005;275.76000000000005;270.96000000000004;276.76000000000005;347.66;296.96000000000004;270.86;276.86;297.86;289.26000000000005;296.96000000000004;332.76000000000005;280.56;280.66;325.26000000000005;329.86;263.16;240.83765695389522;268.19934244402924;274.38016830617;291.46000000000004;6350000.0;3600000.0;3650000.0;1320000.0;3640000.0;3050000.0;6360000.0;0.0;0.0;0.21483333333333335;0.0575;0.0;0.0;0.0;10559.62109375;5558.9296875;3934.88940429688;23435.9375;484989.03780639154;485022.81830043;254389.11703897314;254389.11703897314;246939.96254471331;430148.3826014536;440277.1208485687;437812.597326149;473339.41292369686;527965.7723972703;472344.49817556154;437656.05685647397;446570.8011300101;465278.15030523995;454190.28494814504;268876.7932094146;478723.77534411877;439944.96360051516;440111.22385748115;218669.37671819705;237904.88540968279;459959.0041461783;200194.34316956444;200247.73834587567;273.2760391998518;2168214.5047886334;1171075.398956438;270803.61961660814;373647.29920812655;0;6;7;34;21;21;0;18;130;122;1619535890874.9812;617915804790.2223;1361416194689.9673;51048.321601306256;14936.468006155299;-0.0;0.0;5024241.932716968;1087637.5176140422;0.0;999780.6640850571;3.2904473744619036;0.29018654790980997
7460;2019-06-18 21:20:45.116;638;640;208;207;182;40;76;25;-22;36;756;238;-24;22;247;160;238;597;185;74;75;-100;640;358;363;130;363;304;641;233.0;0.0;1243.0;207.0;0.0;65;0;71;1;0;0;1;0;0;0;1;1;1;1;0;23456.4921875;10481.2060546875;5280.79931640625;3914.89453125;564.0;253207;522.0;0.0;Calculated values ==>;1560885645.116;336.96000000000004;337.16;293.96000000000004;293.86;291.36;277.16;274.1680685717883;280.76000000000005;275.66;270.96000000000004;276.76000000000005;348.76;296.96000000000004;270.76000000000005;275.36;297.86;289.16;296.96000000000004;332.86;280.56;280.66;325.36;329.56;263.16;240.39332010688793;268.0796299477929;274.1680685717883;291.66;6400000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3040000.0;6409999.999999999;0.03883333333333334;0.0;0.20716666666666667;0.034499999999999996;0.0;0.03883333333333334;0.0;10481.2060546875;5280.79931640625;3914.89453125;23456.4921875;484437.42786204856;484616.18391382246;255275.23307034883;254896.62227683133;246095.65312697864;430280.9020939914;440709.58247278957;438039.0146135774;473598.7871360312;529193.1324091097;472477.1832610706;437727.04723144654;444622.5063410642;465423.3653177346;454389.27195503766;268377.5793580552;478282.582108414;440380.2161781285;440545.07506360364;219087.46209138638;236650.15891445865;460265.31457067124;200856.4770806551;200856.4770806551;273.52782242843625;2168605.4118050197;1171250.8005514867;270869.05737784103;373737.66189889755;0;6;7;34;21;21;0;18;130;122;1619754367314.648;617994432300.1023;1361598958634.6885;49136.31569223707;8949.604893405556;-0.0;9307.907221671168;5025077.096898332;1087836.6378889475;0.0;999858.2571265154;3.4250226479673453;0.23073891786325273
7461;2019-06-18 21:21:45.106;638;640;209;209;185;39;77;26;-25;37;767;238;-26;25;247;159;238;598;183;74;76;-99;639;357;362;138;361;302;640;-1.0;0.0;1034.0;241.0;0.0;61;100;67;1;0;0;1;0;0;0;1;1;0;0;0;22006.794921875;10244.5654296875;5189.0419921875;2938.07983398438;561.0;253208;521.0;0.0;Calculated values ==>;1560885705.106;336.96000000000004;337.16;294.06;294.06;291.66;277.06;274.0616903277293;280.86;275.76000000000005;270.66;276.86;349.86;296.96000000000004;270.56;275.66;297.86;289.06;296.96000000000004;332.96000000000004;280.56;280.76000000000005;325.26000000000005;329.26000000000005;263.26000000000005;242.14157278889297;267.8393353686513;274.0616903277293;291.46000000000004;6390000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3020000.0;6400000.0;0.0;0.0;0.17233333333333334;0.04016666666666667;0.0;0.0;0.0;10244.5654296875;5189.0419921875;2938.07983398438;22006.794921875;484547.9594605395;484726.4744265002;255707.61684486087;255707.61684486087;247131.13163514395;430346.717906069;441087.94060429255;438024.4983934438;472654.2065195329;530493.7248521174;472741.9036590147;437869.15320432716;445448.85450290097;465712.960854355;454418.0184064888;268475.2737358835;478550.85602372925;440596.4608192194;440924.4576432406;218669.37671819705;235395.46725036926;459133.086558101;199678.72612951207;200856.4770806551;273.05969636808493;2168984.209387537;1171423.4865280902;270926.15597954043;373824.89603503677;0;6;7;34;21;21;0;18;130;122;1619971831064.6826;618074818900.1151;1361780728334.7173;41074.92142015091;10421.416810548322;-0.0;0.0;5025828.731914337;1087998.0361656426;0.0;999935.8100923927;2.803027153332105;0.24091530422964755
7462;2019-06-18 21:22:45.117;638;640;210;209;186;38;77;26;-26;37;771;236;-27;22;247;159;238;598;182;74;77;-99;633;357;362;141;362;301;634;166.0;-2.0;1064.0;276.0;0.0;66;100;63;1;0;0;1;0;0;0;1;1;0;0;0;21591.056640625;9885.9921875;5216.8818359375;2924.95068359375;559.0;253209;521.0;0.0;Calculated values ==>;1560885765.117;336.96000000000004;337.16;294.16;294.06;291.76000000000005;276.96000000000004;274.0616903277293;280.86;275.76000000000005;270.56;276.86;350.26;296.76000000000005;270.46000000000004;275.36;297.86;289.06;296.96000000000004;332.96000000000004;280.56;280.86;325.26000000000005;329.06;263.26000000000005;242.77792619122317;267.7187500070086;274.0616903277293;291.36;6330000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;6340000.0;0.027666666666666666;0.0;0.17733333333333334;0.046;0.0;0.027666666666666666;0.0;9885.9921875;5216.8818359375;2924.95068359375;21591.056640625;485208.95122055535;485386.03606715903;256410.6921072227;256020.69104493945;247690.01668981233;430346.717906069;441087.94060429255;438095.2167564963;472260.1919623333;530986.2749545022;472637.4847752927;437940.2675631159;445217.6754897761;465568.3016696177;454418.0184064888;269084.41147871024;479257.0375993011;440596.4608192194;441087.94060429255;218669.37671819705;234559.02529450474;458665.41248498677;199743.00939250903;199743.00939250903;273.0850943332366;2169347.5914260005;1171591.271930356;270975.023524722;373911.627965103;0;6;7;34;21;21;0;18;130;122;1620189070885.2488;618158534245.3333;1361961661500.1887;42267.79143921374;11910.430542253975;-0.0;6677.209763526011;5026523.381852454;1088184.1690121677;0.0;999991.4637085266;3.3756391985139924;0.2524362868534712
7463;2019-06-18 21:23:45.137;636;638;209;209;186;38;78;25;-26;37;766;234;-28;14;247;160;238;595;181;74;78;-100;631;356;361;143;361;301;632;-2.0;-1.0;880.0;372.0;0.0;59;100;60;1;0;0;1;0;0;0;1;1;0;0;0;21301.39453125;9721.138671875;5038.94921875;2908.5205078125;557.0;253210;520.0;0.0;Calculated values ==>;1560885825.137;336.76000000000005;336.96000000000004;294.06;294.06;291.76000000000005;276.96000000000004;273.955091788801;280.96000000000004;275.66;270.56;276.86;349.76;296.56;270.36;274.56;297.86;289.16;296.96000000000004;332.66;280.56;280.96000000000004;325.16;328.86;263.16;243.1966462407574;267.7187500070086;273.955091788801;291.26000000000005;6310000.0;3560000.0;3610000.0;1430000.0;3610000.0;3010000.0;6320000.0;0.0;0.0;0.14666666666666667;0.062000000000000006;0.0;0.0;0.0;9721.138671875;5038.94921875;2908.5205078125;21301.39453125;485142.02411449916;485318.7522514429;256127.24123216062;256127.24123216062;247765.23990476047;430412.23801567365;441463.73940184334;438095.2167564963;471996.43091952;530465.2551293176;472400.7788647263;437785.01000687695;444068.8471814032;465712.960854355;454728.515857866;269296.9510061784;479046.03205111646;440811.79925200954;441463.73940184334;218251.29456621417;233722.59852315116;458249.5099368314;197887.7104049764;199743.00939250903;272.3440989140531;2169705.1476646834;1171754.7191517178;271023.6519887216;373997.1217122845;0;6;7;34;21;21;0;18;130;122;1620406043185.18;618243762645.3062;1362142321700.1313;35230.43426488958;16142.431570975014;-0.0;0.0;5027169.415672632;1088418.020787654;0.0;1000047.1256710099;2.9075784961314604;0.27811078513363563
7464;2019-06-18 21:24:45.118;633;636;211;210;185;37;79;24;-27;36;758;234;-29;22;247;160;238;593;179;74;78;-102;628;356;361;145;361;300;629;237.0;0.0;915.0;396.0;0.0;51;100;54;1;0;0;1;0;0;0;1;1;0;1;0;20522.50390625;9222.990234375;4738.326171875;2895.92407226562;555.0;253211;519.0;0.0;Calculated values ==>;1560885885.118;336.46000000000004;336.76000000000005;294.26000000000005;294.16;291.66;276.86;273.955091788801;281.06;275.56;270.46000000000004;276.76000000000005;348.96000000000004;296.56;270.26000000000005;275.36;297.86;289.16;296.96000000000004;332.46000000000004;280.56;280.96000000000004;325.06;328.66;262.96000000000004;243.61107973660833;267.5978703862781;273.955091788801;291.06;6280000.0;3560000.0;3610000.0;1450000.0;3610000.0;3000000.0;6290000.0;0.0395;0.0;0.1525;0.066;0.0;0.0395;0.0;9222.990234375;4738.326171875;2895.92407226562;20522.50390625;485042.55213600874;485361.78629248356;257081.8016329734;256683.99447874082;247537.18180126083;430412.23801567365;441625.88944252714;438165.9764317512;471632.7587203168;529707.431855792;472533.36748510925;437856.56215164;445414.6422129316;465712.960854355;454728.515857866;269625.64001535776;479102.0114832878;440811.79925200954;441463.73940184334;217833.21561994078;232886.18681767926;457728.37751507264;198415.32408505038;198415.32408505038;272.55444049045235;2170053.5697827316;1171912.5369010114;271072.0070428949;374078.5732059905;0;6;7;34;21;21;0;18;130;122;1620622574594.987;618330135285.2292;1362322564604.971;36561.974482871876;17114.66152638147;-0.0;9600.412405013321;5027767.496292808;1088695.0754681118;0.0;1000127.1037732254;3.753701472961284;0.2881465905756878
7465;2019-06-18 21:25:45.108;631;634;211;210;188;38;80;24;-28;36;749;233;-29;9;247;160;238;587;178;74;79;-103;625;356;361;145;360;300;626;-2.0;-1.0;809.0;220.0;0.0;49;100;50;1;0;0;1;0;0;0;1;1;0;0;0;20243.28125;8874.3037109375;4665.0654296875;2884.00219726562;554.0;253212;517.0;0.0;Calculated values ==>;1560885945.108;336.26000000000005;336.56;294.26000000000005;294.16;291.96000000000004;276.96000000000004;273.955091788801;281.16;275.56;270.36;276.76000000000005;348.06000000000006;296.46000000000004;270.26000000000005;274.06;297.86;289.16;296.96000000000004;331.86;280.56;281.06;324.86;328.56;262.86;243.61107973660833;267.5978703862781;273.955091788801;290.96000000000004;6250000.0;3560000.0;3610000.0;1450000.0;3600000.0;3000000.0;6260000.0;0.0;0.0;0.13483333333333333;0.03666666666666667;0.0;0.0;0.0;8874.3037109375;4665.0654296875;2884.00219726562;20243.28125;485087.11113379424;485405.4670145878;257252.53033752416;256851.61872224146;248686.51892234792;430412.23801567365;441787.71154795174;438011.42202021845;471632.7587203168;528768.9491469198;472415.11305979243;437856.56215164;443547.43308681657;465857.34435233945;454728.515857866;398971.6977019598;478565.4753958415;440811.79925200954;441625.88944252714;216997.06728235667;232467.98657752166;457625.494730454;198977.50849344092;198415.32408505038;272.7778453146649;2170393.2280399418;1172063.3225487825;271120.16506747325;374156.9217424165;0;6;7;34;21;21;0;18;130;122;1620839138495.0215;618417120785.243;1362502534604.9995;32229.73934052717;9483.759495357146;-0.0;0.0;5028340.665030714;1088916.69203441;0.0;1000207.0938760405;2.539886481142056;0.21948787895270808
7466;2019-06-18 21:26:45.139;628;631;211;211;187;37;78;23;-29;35;741;232;-30;25;248;160;238;582;176;74;78;-103;609;359;364;145;364;299;609;-1.0;-1.0;996.0;212.0;0.0;56;100;43;1;0;0;1;0;0;0;1;1;0;0;0;19618.388671875;8219.2646484375;4673.45654296875;2877.93090820312;552.0;253213;516.0;0.0;Calculated values ==>;1560886005.139;335.96000000000004;336.26000000000005;294.26000000000005;294.26000000000005;291.86;276.86;274.27422755570615;280.96000000000004;275.46000000000004;270.26000000000005;276.66;347.26;296.36;270.16;275.66;297.96000000000004;289.16;296.96000000000004;331.36;280.56;280.96000000000004;324.76000000000005;328.36;262.86;243.61107973660833;267.47669482898436;274.27422755570615;290.76000000000005;6090000.0;3590000.0;3640000.0;1450000.0;3640000.0;2990000.0;6090000.0;0.0;0.0;0.166;0.035333333333333335;0.0;0.0;0.0;8219.2646484375;4673.45654296875;2877.93090820312;19618.388671875;486416.00541452237;486837.09538855375;258279.7576906669;258279.7576906669;249028.62957584104;430214.79039162316;440823.14440679894;438082.61597026663;471533.705207396;528011.4077830602;472429.5524293582;437928.15255369636;446035.36104078725;465409.4377871421;454218.98018392763;407810.1720222343;479833.2474349449;440163.05421809835;440823.14440679894;216578.99785978085;231631.59724164338;457625.494730454;200317.2362744283;198415.32408505038;273.3201652708659;2170725.5802486986;1172205.8425488456;271168.2059849277;374234.78296624933;0;6;7;34;21;21;0;18;130;122;1621056750869.655;618504165735.0964;1362682327449.6968;39469.05302950917;9091.558465446242;-0.0;0.0;5028938.463669258;1089071.5663275528;0.0;1000207.0938760405;3.079175876066547;0.2522687939164916
7467;2019-06-18 21:27:45.139;621;623;211;210;190;41;40;25;-26;36;735;232;-28;10;248;161;238;547;176;76;39;-102;598;359;364;146;364;302;598;-1.0;0.0;689.0;156.0;0.0;68;100;45;1;0;0;1;0;0;0;1;1;0;1;0;19714.59765625;8125.97509765625;4896.71533203125;2904.70288085938;551.0;253214;516.0;0.0;Calculated values ==>;1560886065.139;335.26000000000005;335.46000000000004;294.26000000000005;294.16;292.16;277.26000000000005;274.27422755570615;277.16;275.66;270.56;276.76000000000005;346.66;296.36;270.36;274.16;297.96000000000004;289.26000000000005;296.96000000000004;327.86;280.76000000000005;277.06;324.76000000000005;328.26000000000005;262.96000000000004;243.81672145450628;267.8393353686513;274.27422755570615;290.76000000000005;5980000.0;3590000.0;3640000.0;1460000.0;3640000.0;3020000.0;5980000.0;0.0;0.0;0.11483333333333333;0.026000000000000002;0.0;0.0;0.0;8125.97509765625;4896.71533203125;2904.70288085938;19714.59765625;486635.6204468328;486914.3006349799;259007.12996520518;258570.7077740556;250600.57864766478;430214.79039162316;434293.55171347444;437869.15320432716;471499.95120613376;527152.0999284992;472030.6264180923;437557.52604302316;443285.3374463631;465409.4377871421;454360.65208595496;412608.83851184306;476004.6241148179;440493.80720142537;434112.87870749587;216578.99785978085;231213.40812182956;457569.6314955307;200186.3298282663;198415.32408505038;273.2685832620454;2171053.355134766;1172342.052880063;271216.39459983655;374314.53439854097;0;6;7;34;21;21;0;18;130;122;1621275150869.655;618591465735.0964;1362862627449.6968;27293.91088435099;6691.965843348876;-0.0;0.0;5029494.821701874;1089203.0956967927;0.0;1000207.0938760405;2.133800306494279;0.17674332917621471
7468;2019-06-18 21:28:45.130;608;613;215;214;192;39;44;22;-24;35;728;231;-26;32;248;162;237;514;175;75;43;-101;596;354;360;137;359;303;597;101.0;-1.0;733.0;273.0;3.0;45;0;47;1;0;0;1;0;0;0;1;1;1;0;0;20549.673828125;8212.375;4164.49755859375;3876.62084960938;550.0;253215;515.0;0.0;Calculated values ==>;1560886125.13;333.96000000000004;334.46000000000004;294.66;294.56;292.36;277.06;273.7412296467126;277.56;275.36;270.76000000000005;276.66;345.96000000000004;296.26000000000005;270.56;276.36;297.96000000000004;289.36;296.86;324.56;280.66;277.46000000000004;324.66;328.16;263.06;241.92719264551067;267.9596281332873;273.7412296467126;290.66;5960000.0;3540000.0;3600000.0;1370000.0;3590000.0;3030000.0;5970000.0;0.016833333333333332;0.0;0.12216666666666667;0.0455;0.0005;0.017333333333333333;0.0;8212.375;4164.49755859375;3876.62084960938;20549.673828125;485036.33212825685;485627.1114852023;260877.60820232524;260419.32234327274;251392.76367763442;430542.39183029096;435968.7166933796;437953.82195464283;472589.4791058512;526341.5381990648;471778.24597371457;437642.0229114993;446248.92018464074;466131.47824129247;455345.50774349156;413029.7743590313;471154.4659846165;441189.06381045876;435793.71486953663;216160.93158060662;230795.22267914342;459086.18359659234;198116.86753493262;199927.27351572277;272.42740410185814;2171388.840401111;1172478.185375004;271272.8971544344;374390.03317966755;0;6;7;34;21;21;0;18;130;123;1621492318290.2903;618676353000.3447;1363044100225.2275;29300.081264941266;11874.103880805516;-0.0;4088.3516501327736;5029966.367562007;1089357.7897373594;0.0;1000241.158362785;2.784788208855801;0.22334971459084949
7469;2019-06-18 21:29:45.140;599;603;215;215;192;35;49;18;-9;33;722;233;-19;15;247;162;236;480;174;73;48;-101;595;352;357;134;357;303;596;-1.0;-2.0;602.0;321.0;0.0;23;0;47;1;0;0;1;0;0;0;1;1;1;0;0;20227.943359375;8216.11328125;3490.62768554688;3888.99169921875;547.0;253216;515.0;0.0;Calculated values ==>;1560886185.14;333.06;333.46000000000004;294.66;294.66;292.36;276.66;273.5264737036516;278.06;274.96000000000004;272.26000000000005;276.46000000000004;345.36;296.46000000000004;271.26000000000005;274.66;297.86;289.36;296.76000000000005;321.16;280.46000000000004;277.96000000000004;324.66;327.86;263.06;241.2770596917726;267.9596281332873;273.5264737036516;290.56;5950000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3030000.0;5960000.0;0.0;0.0;0.10033333333333333;0.0535;0.0;0.0;0.0;8216.11328125;3490.62768554688;3888.99169921875;20227.943359375;483880.2976435184;484332.68596154713;260954.14930423355;260954.14930423355;251440.791844859;430671.36484660726;437529.9546409269;440254.13072146993;472787.01963726926;525713.0613008196;472016.1116773257;438727.9205961053;443809.95577213913;466288.85533692164;455679.82391596405;413048.4141939382;465974.36756314815;441503.1260932853;437359.6536354156;216160.93158060662;229540.68826423294;459550.90772862127;196317.23112043002;199927.27351572277;271.6987556030262;2171728.710513199;1172615.1122613375;271337.621377904;374453.8365221436;0;6;7;34;21;21;0;18;130;123;1621707454140.256;618757666550.3318;1363225930525.1987;24475.002259971003;14083.00169853823;-0.0;0.0;5030414.567945593;1089574.1350020217;0.0;1000275.2336381302;2.4723432226130844;0.24172404145246632
7470;2019-06-18 21:30:45.111;594;597;214;215;192;34;53;17;6;32;728;234;0;38;247;162;234;461;173;71;52;-103;600;349;354;131;353;302;602;-2.0;0.0;709.0;289.0;2.0;1;0;44;1;0;0;1;0;0;0;1;1;1;0;0;19894.248046875;8127.62353515625;2969.02221679688;3891.75903320312;547.0;253217;515.0;0.0;Calculated values ==>;1560886245.111;332.56;332.86;294.56;294.66;292.36;276.56;273.20264511476705;278.46000000000004;274.86;273.76000000000005;276.36;345.96000000000004;296.56;273.16;276.96000000000004;297.86;289.36;296.56;319.26000000000005;280.26000000000005;278.36;324.66;327.86;262.86;240.61611355647437;267.8393353686513;273.20264511476705;290.46000000000004;6000000.0;3490000.0;3540000.0;1310000.0;3529999.9999999995;3020000.0;6020000.0;0.0;0.0;0.11816666666666667;0.04816666666666667;0.0003333333333333333;0.0003333333333333333;0.0;8127.62353515625;2969.02221679688;3891.75903320312;19894.248046875;482604.5703508537;482805.24686509755;260054.7923522274;260504.03276067454;251156.06774075728;430862.6128555636;438881.0630416679;442699.92918233894;473081.36623795505;526419.8004287556;472267.9725619202;441814.68150891823;447286.45025618136;466860.4312889494;456178.13397284126;410151.2932620769;462029.732869448;441815.9417229478;438714.65368267347;216160.93158060662;229540.68826423294;459812.82144781464;196286.23615751066;260054.7923522274;271.6746648981607;2172062.9005047358;1172751.2442391014;271402.42962815857;374507.6409199228;0;6;7;34;21;21;0;18;130;123;1621920651045.1;618837128125.2737;1363407342800.066;29117.88472576721;12693.197191482976;-0.0;59.55328711014869;5030860.959476575;1089797.1621440297;0.0;1000275.729675655;2.7935351229523016;0.25554830027340386
7471;2019-06-18 21:31:45.121;594;597;214;215;192;31;56;17;12;30;741;233;8;30;246;162;233;475;172;68;55;-106;614;345;350;130;350;301;616;168.0;-1.0;355.0;193.0;3.0;1;100;40;1;0;0;1;0;0;0;1;1;0;0;0;19624.095703125;8106.58251953125;3110.56323242188;2972.22387695312;545.0;253218;515.0;0.0;Calculated values ==>;1560886305.121;332.56;332.86;294.56;294.66;292.36;276.26000000000005;272.7676641592781;278.76000000000005;274.86;274.36;276.16;347.26;296.46000000000004;273.96000000000004;276.16;297.76000000000005;289.36;296.46000000000004;320.66;279.96000000000004;278.66;324.66;327.66;262.56;240.39332010688793;267.7187500070086;272.7676641592781;290.36;6140000.0;3450000.0;3500000.0;1300000.0;3500000.0;3010000.0;6160000.0;0.028;0.0;0.059166666666666666;0.03216666666666666;0.0005;0.0285;0.0;8106.58251953125;3110.56323242188;2972.22387695312;19624.095703125;480998.19270867034;481203.2406843029;259102.45851569923;259529.9576575132;250521.88438020746;431113.4868728058;440254.1434915634;443779.4857613598;473017.81868751155;527856.7758344202;472282.3315643699;443198.0840360327;446353.3190648992;467158.39877215767;456836.76617635426;402695.2368268872;462311.1208095966;442178.31018547015;440091.6668869801;216160.93158060662;228704.35009887922;459667.2751951281;195469.66205479053;196586.0269049819;271.33035057954316;2172392.274922522;1172886.551837044;271459.6390190437;374558.31257586024;0;6;7;34;21;21;0;18;130;123;1622131886245.0664;618915441175.2612;1363588272950.037;14691.664569305349;8498.35655601419;-0.0;6939.91073948695;5031226.099900573;1089973.7878579444;0.0;1000334.0682640119;2.123415814288642;0.14437006001659938
7472;2019-06-18 21:32:45.112;600;602;213;214;191;30;58;18;14;29;756;231;12;41;246;161;232;506;174;67;57;-107;628;344;349;134;349;301;630;-2.0;-1.0;790.0;185.0;3.0;1;99;36;1;0;0;1;0;0;0;1;1;0;0;0;19907.599609375;8080.306640625;3281.54248046875;2941.30859375;545.0;253219;515.0;0.0;Calculated values ==>;1560886365.112;333.16;333.36;294.46000000000004;294.56;292.26000000000005;276.16;272.6583383277491;278.96000000000004;274.96000000000004;274.56;276.06;348.76;296.26000000000005;274.36;277.26000000000005;297.76000000000005;289.26000000000005;296.36;323.76000000000005;279.86;278.86;324.66;327.66;262.46000000000004;241.2770596917726;267.7187500070086;272.6583383277491;290.56;6280000.0;3440000.0;3490000.0;1340000.0;3490000.0;3010000.0;6300000.0;0.0;0.0;0.13166666666666668;0.030833333333333334;0.0005;0.0005;0.0;8080.306640625;3281.54248046875;2941.30859375;19907.599609375;480253.3318355455;480315.6556057195;257828.47103174202;258234.8150385102;249573.71222075896;431175.4696738307;440793.4063695279;444068.8471814032;472397.21216106473;529422.5520415995;472045.2468687104;443779.4857613598;447894.6635423884;467300.08100781514;456864.18588339887;266458.24645520333;465445.77194621146;442229.2069851993;440632.27654536505;216160.93158060662;228704.35009887922;458947.7065024856;196250.55912221564;257828.47103174202;271.6408909684266;2172721.656301828;1173021.4223462925;271508.9110643323;374611.57213327964;0;6;7;34;21;21;0;18;130;123;1622341554789.8464;618994629295.1781;1363768845859.8477;32629.407927793032;8099.828710891657;-0.0;91.40190275681151;5031620.383019627;1090112.0853206252;0.0;1000392.6537468283;2.8539598985948422;0.2340822143648145
7473;2019-06-18 21:33:45.102;612;610;210;212;190;30;61;15;17;27;765;228;17;42;246;161;232;535;172;67;60;-110;651;343;348;134;348;301;653;-1.0;-1.0;959.0;272.0;3.0;1;99;34;1;0;0;1;0;0;0;1;1;0;0;0;20269.19140625;8284.81640625;3388.9482421875;2934.65307617188;544.0;253220;514.0;0.0;Calculated values ==>;1560886425.102;334.36;334.16;294.16;294.36;292.16;276.16;272.5487779782249;279.26000000000005;274.66;274.86;275.86;349.66;295.96000000000004;274.86;277.36;297.76000000000005;289.26000000000005;296.36;326.66;279.86;279.16;324.56;327.56;262.16;241.2770596917726;267.7187500070086;272.5487779782249;290.36;6509999.999999999;3429999.9999999995;3479999.9999999995;1340000.0;3479999.9999999995;3010000.0;6530000.0;0.0;0.0;0.15983333333333333;0.04533333333333334;0.0005;0.0005;0.0;8284.81640625;3388.9482421875;2934.65307617188;20269.19140625;479359.2123160771;478824.45046958065;255434.58831000692;256189.65846296775;248339.2265159293;431237.1583312671;441487.3088056417;444501.2531899496;472202.2088784924;530361.0249238308;471689.1403217398;444501.2531899496;448033.6816270905;467441.50306518085;457027.7625315064;264553.1303837519;467049.9930021813;442437.88492265047;441327.7995687184;215742.86842915416;228286.1864045524;458645.6887127493;195540.94532803702;255434.58831000692;271.35148121014856;2173056.4070925796;1173157.7756423673;271557.86925053154;374667.15029140684;0;6;7;34;21;21;0;18;130;123;1622550619939.8796;619075015895.1909;1363949415759.8765;39792.15587326236;11927.41503344029;-0.0;92.94660562935574;5032223.795465893;1090278.9512029048;0.0;1000394.1897283589;3.5467576632237514;0.298905097512437
7474;2019-06-18 21:34:45.103;628;622;204;206;185;30;59;17;21;27;767;227;23;42;246;160;232;558;173;68;60;-113;653;347;352;135;352;301;655;-1.0;78.0;1415.0;414.0;0.0;1;97;32;1;0;0;1;0;0;0;1;1;0;0;0;19586.73046875;8192.841796875;3403.94458007812;2927.90771484375;543.0;253221;513.0;0.0;Calculated values ==>;1560886485.103;335.96000000000004;335.36;293.56;293.76000000000005;291.66;276.16;272.9856168485579;279.06;274.86;275.26000000000005;275.86;349.86;295.86;275.46000000000004;277.36;297.76000000000005;289.16;296.36;328.96000000000004;279.96000000000004;279.16;324.46000000000004;327.46000000000004;261.86;241.49495122638035;267.7187500070086;272.9856168485579;290.46000000000004;6530000.0;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;3010000.0;6550000.0;0.0;0.013000000000000001;0.23583333333333334;0.06899999999999999;0.0;0.0;0.0;8192.841796875;3403.94458007812;2927.90771484375;19586.73046875;481514.99948912155;480393.00529893517;253135.50571768588;253860.77427375253;246602.70994845754;430988.63858405815;440307.52767313924;445074.8090602398;472070.4381999017;530569.4765443322;471570.3091219505;445360.3359981657;448033.6816270905;466874.24836804555;456233.650191232;264403.85793619027;470511.77573363576;441758.03732391703;440470.01642544527;215324.80838970217;227868.02628245065;458186.2690791373;196456.32770286564;255434.58831000692;271.73522939623837;2173388.545310015;1173295.0917491245;271606.7247379756;374723.75867498136;0;6;7;34;21;21;0;18;130;123;1622760623439.626;619155717240.0934;1364130018769.6582;58632.525186780746;18059.36595496274;0.0;0.0;5033044.014810497;1090528.8452090037;0.0;1000394.964296314;5.280103708694069;0.45042595612028535
7475;2019-06-18 21:35:45.143;644;633;196;197;180;37;29;17;26;27;767;227;27;53;246;162;233;565;173;43;29;-116;643;353;358;138;358;302;645;-2.0;-1.0;1208.0;476.0;0.0;1;99;31;1;0;0;1;0;0;0;1;1;0;0;0;17784.9921875;7946.111328125;3307.26708984375;2943.07250976562;542.0;253222;512.0;0.0;Calculated values ==>;1560886545.143;337.56000000000006;336.46000000000004;292.76000000000005;292.86;291.16;276.86;273.6339639331285;276.06;274.86;275.76000000000005;275.86;349.86;295.86;275.86;278.46000000000004;297.76000000000005;289.36;296.46000000000004;329.66;277.46000000000004;276.06;324.36;327.36;261.56;242.14157278889297;267.8393353686513;273.6339639331285;290.46000000000004;6430000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3020000.0;6450000.0;0.0;0.0;0.20133333333333334;0.07933333333333333;0.0;0.0;0.0;7946.111328125;3307.26708984375;2943.07250976562;17784.9921875;484974.0402404966;483154.0775697033;250715.12043020758;251067.4445892115;245302.08676914126;430607.02586249536;433792.1832038272;445591.39424184;471673.81221397576;530493.7248521174;471436.13265005866;445733.73098647315;449367.78088530374;466015.41043311567;455512.87881282286;265644.07834162604;472894.83983915683;436266.9853589771;433792.1832038272;214906.75144652807;227449.86971758792;457407.48302083457;197151.33216405747;255434.58831000692;272.0375858859164;2173700.1839526338;1173429.6726859312;271655.68218970636;374779.7227233711;0;6;7;34;21;21;0;18;130;123;1622973765439.4905;619237671840.0413;1364311039369.5432;50019.26583166022;20646.98796797098;-0.0;0.0;5033950.050022803;1090851.6131934559;0.0;1000394.964296314;4.97774085645425;0.45092089221537845
7476;2019-06-18 21:36:45.124;652;641;192;192;174;43;29;17;35;28;765;227;32;37;246;163;233;569;173;34;29;-119;641;357;361;140;361;304;643;-2.0;-1.0;1308.0;471.0;0.0;0;99;34;1;0;0;1;0;0;0;1;1;0;0;0;16792.611328125;8130.78662109375;3208.83447265625;2948.04174804688;542.0;253223;510.0;0.0;Calculated values ==>;1560886605.124;338.36;337.26;292.36;292.36;290.56;277.46000000000004;274.0616903277293;276.06;274.86;276.66;275.96000000000004;349.66;295.86;276.36;276.86;297.76000000000005;289.46000000000004;296.46000000000004;330.06;276.56;276.06;324.16;327.36;261.26000000000005;242.56692532238324;268.0796299477929;274.0616903277293;290.46000000000004;6409999.999999999;3570000.0000000005;3610000.0;1400000.0;3610000.0;3040000.0;6430000.0;0.0;0.0;0.218;0.0785;0.0;0.0;0.0;8130.78662109375;3208.83447265625;2948.04174804688;16792.611328125;486342.7817086333;484540.1545025773;249401.87851497365;249401.87851497365;243428.28711768746;430346.717906069;433040.73848485097;446480.4499592048;471506.718606615;530133.2815370072;471167.1022015707;446054.7494118788;446763.26843288407;465582.3289076539;454981.4033238106;265809.8268818407;473768.0630757305;433950.3860404442;433040.73848485097;214070.64678622372;227449.86971758792;456781.6664363326;198335.9446579145;255434.58831000692;272.5269214527007;2173988.239403032;1173563.6044107738;271704.7592626769;374834.00637462473;0;6;7;34;21;21;0;18;130;123;1623189397135.1555;619321045430.2985;1364492781800.1038;54095.50215568129;20287.989159605822;-0.0;0.0;5034817.398344736;1091192.629981048;0.0;1000394.964296314;5.206134280946702;0.4621892482683585
7477;2019-06-18 21:37:45.104;655;646;193;192;173;47;32;19;38;30;761;227;35;62;246;164;233;575;172;35;31;-124;639;360;365;141;365;306;641;-1.0;-1.0;1333.0;384.0;0.0;0;99;37;1;0;0;1;0;0;0;1;1;0;0;0;16583.33984375;8271.837890625;3137.40234375;2953.72607421875;543.0;253224;508.0;0.0;Calculated values ==>;1560886665.104;338.66;337.76;292.46000000000004;292.36;290.46000000000004;277.86;274.38016830617;276.36;275.06;276.96000000000004;276.16;349.26;295.86;276.66;279.36;297.76000000000005;289.56;296.46000000000004;330.66;276.66;276.26000000000005;323.96000000000004;327.46000000000004;260.76000000000005;242.77792619122317;268.3187672390254;274.38016830617;290.36;6390000.0;3600000.0;3650000.0;1410000.0;3650000.0;3060000.0;6409999.999999999;0.0;0.0;0.22216666666666668;0.064;0.0;0.0;0.0;8271.837890625;3137.40234375;2953.72607421875;16583.33984375;486987.3282937168;485481.5489394488;249828.1309531503;249480.70006149638;243171.17631132933;430148.3826014536;432578.5526393707;446519.73315770726;471570.8910797328;529563.0046643513;470897.161232346;446092.96027638344;449872.9745629245;465000.999999308;454615.39246030693;265978.4873320663;474941.7340072376;433133.46834165603;432392.4233332471;213234.55432191002;227868.02628245065;456107.5448352806;199561.1461828244;255434.58831000692;273.0258873357954;2174266.2796185776;1173700.2473855691;271753.9242674119;374886.8740530093;0;6;7;34;21;21;0;18;130;123;1623407124535.2249;619405317330.3253;1364675720800.1619;54865.966072919815;16418.969513757198;-0.0;0.0;5035725.107909517;1091498.4193396491;0.0;1000394.964296314;4.9631067883258435;0.4191492757174019
7478;2019-06-18 21:38:45.125;655;648;196;196;175;49;34;20;16;31;757;227;19;44;246;164;233;581;172;36;33;-135;642;362;367;141;367;307;644;-2.0;-1.0;1490.0;231.0;0.0;0;99;41;1;0;0;1;0;0;0;1;1;0;0;0;16866.078125;8540.62109375;3218.5078125;2965.27221679688;544.0;253225;507.0;0.0;Calculated values ==>;1560886725.125;338.66;337.96000000000004;292.76000000000005;292.76000000000005;290.66;278.06;274.5913991737795;276.56;275.16;274.76000000000005;276.26000000000005;348.86;295.86;275.06;277.56;297.76000000000005;289.56;296.46000000000004;331.26000000000005;276.76000000000005;276.46000000000004;323.86;327.56;259.66;242.77792619122317;268.43790593516167;274.5913991737795;290.36;6420000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3070000.0;6440000.000000001;0.0;0.0;0.24833333333333335;0.0385;0.0;0.0;0.0;8540.62109375;3218.5078125;2965.27221679688;16866.078125;486664.0144848512;485441.6859049454;250756.371985688;250756.371985688;243717.01673509902;430014.67791919125;432439.757026355;443141.609673585;471669.41905304807;529068.0314497742;470761.84657781647;443582.2324138357;447177.4714065356;464708.6425554581;454275.5563783949;265726.59598040534;475494.2941224435;432812.2514932043;432252.62270688626;212816.51262364245;228286.1864045524;454974.6443026447;201300.54514974882;255434.58831000692;273.7195841236894;2174545.1223286944;1173840.4002465638;271803.2665168401;374939.85850896855;0;6;7;34;21;21;0;18;130;123;1623626801394.8896;619489946940.1963;1364859685164.8813;60057.19769008598;9766.452817386491;-0.0;0.0;5036683.136131976;1091716.7075662243;0.0;1000394.964296314;4.742036699759783;0.3605376399735044
7479;2019-06-18 21:39:45.105;654;650;200;199;177;50;36;21;-3;33;754;228;-2;60;246;164;233;589;171;37;35;-152;641;364;369;141;369;307;643;-1.0;0.0;1402.0;244.0;0.0;0;99;45;1;0;0;1;0;0;0;1;1;0;0;0;17206.92578125;8799.3505859375;3185.2724609375;2966.32568359375;545.0;253226;505.0;0.0;Calculated values ==>;1560886785.105;338.56000000000006;338.16;293.16;293.06;290.86;278.16;274.8017692304317;276.76000000000005;275.26000000000005;272.86;276.46000000000004;348.56000000000006;295.96000000000004;272.96000000000004;279.16;297.76000000000005;289.56;296.46000000000004;332.06;276.86;276.66;323.66;327.66;257.96000000000004;242.77792619122317;268.43790593516167;274.8017692304317;290.26000000000005;6409999.999999999;3640000.0;3690000.0;1410000.0;3690000.0;3070000.0;6430000.0;0.0;0.0;0.23366666666666666;0.04066666666666666;0.0;0.0;0.0;8799.3505859375;3185.2724609375;2966.32568359375;17206.92578125;486628.96011913335;485838.66537058767;252223.35186624643;251864.03552576678;244392.94556874927;429879.7862731237;432301.3137403124;440299.2787007576;471866.4182417926;528753.9426178363;470881.87880656944;440451.2342739305;449413.9276720405;464415.139943259;453933.9225991938;265809.8268818407;476835.85538223933;432488.85388799326;432113.16921278025;211980.4382156667;228704.35009887922;453214.0930640426;201297.24355201685;255434.58831000692;273.7271276914175;2174828.9693807703;1173984.8518440193;271852.68002269825;374993.205556319;0;6;7;34;21;21;0;18;130;123;1623847527794.96;619574518740.2231;1365043823764.94;55846.80887975575;10244.618546822381;-0.0;0.0;5037648.680898124;1091883.410908003;0.0;1000394.964296314;4.420550736816418;0.34068406577848614
7480;2019-06-18 21:40:45.125;654;651;203;203;181;51;38;21;-11;34;753;227;-13;36;247;164;233;594;172;39;37;-166;645;364;369;140;369;307;647;-1.0;-1.0;1320.0;297.0;0.0;11;99;49;1;0;0;1;0;0;0;1;1;0;0;0;17970.703125;9121.4697265625;3543.8017578125;2969.95629882812;547.0;253227;503.0;0.0;Calculated values ==>;1560886845.125;338.56000000000006;338.26;293.46000000000004;293.46000000000004;291.26000000000005;278.26000000000005;274.8017692304317;276.96000000000004;275.26000000000005;272.06;276.56;348.46000000000004;295.86;271.86;276.76000000000005;297.86;289.56;296.46000000000004;332.56;277.06;276.86;323.46000000000004;327.86;256.56;242.56692532238324;268.43790593516167;274.8017692304317;290.36;6450000.0;3640000.0;3690000.0;1400000.0;3690000.0;3070000.0;6470000.0;0.0;0.0;0.22;0.0495;0.0;0.0;0.0;9121.4697265625;3543.8017578125;2969.95629882812;17970.703125;486196.2407733649;485546.85724950716;253131.24443301652;253131.24443301652;245561.9295100284;429879.7862731237;432675.7974509262;439073.4486229179;472096.9026672395;528649.2268363916;470761.84657781647;438764.06849357975;446041.1461244584;464547.84212666226;453933.9225991938;265481.12686884985;477114.7656014771;432862.1520614866;432488.85388799326;211144.3756859795;229540.68826423294;451927.1424950348;200357.57995980987;255434.58831000692;273.35759396877995;2175122.214003865;1174134.241793299;271902.1655288749;375049.2998666636;0;6;7;34;21;21;0;18;130;123;1624069001594.8896;619658846840.1963;1365228085164.8813;52517.49110588376;12452.693345493633;-0.0;0.0;5038552.017742995;1092072.6182218008;0.0;1000394.964296314;4.155371789413563;0.3359744685079077
7481;2019-06-18 21:41:45.146;653;652;205;205;182;49;39;22;-14;36;752;227;-19;44;247;162;234;601;173;40;39;-170;652;363;368;140;367;307;653;-1.0;-1.0;1278.0;397.0;0.0;18;100;52;1;0;0;1;0;0;0;1;1;0;0;0;18793.6875;9392.3505859375;3771.52661132812;2983.04931640625;549.0;253228;502.0;0.0;Calculated values ==>;1560886905.146;338.46000000000004;338.36;293.66;293.66;291.36;278.06;274.69669130483857;277.06;275.36;271.76000000000005;276.76000000000005;348.36;295.86;271.26000000000005;277.56;297.86;289.36;296.56;333.26000000000005;277.16;277.06;323.36;328.06;256.16;242.56692532238324;268.43790593516167;274.69669130483857;290.46000000000004;6520000.0;3629999.9999999995;3679999.9999999995;1400000.0;3670000.0000000005;3070000.0;6530000.0;0.0;0.0;0.213;0.06616666666666667;0.0;0.0;0.0;9392.3505859375;3771.52661132812;2983.04931640625;18793.6875;485290.30927955825;485035.8577028654;253587.41868549256;253587.41868549256;245687.81149235799;429947.3805835815;433115.1307267976;438608.925445803;472293.48310962116;528544.5012437449;470761.84657781647;437828.56808052456;447177.4714065356;464840.8181699309;453819.4738760611;265389.5512543264;477461.76013499097;433299.8492016903;433115.1307267976;210726.34883551928;230377.04089860234;451509.615515638;198875.8577151944;255434.58831000692;272.76646050571594;2175428.6911547454;1174288.5776276437;271951.7912718592;375110.2822726878;0;6;7;34;21;21;0;18;130;123;1624290178979.5522;619742876240.0681;1365412349634.6003;51063.14342661962;16715.93364112935;-0.0;0.0;5039415.491806299;1092315.775188147;0.0;1000394.964296314;4.197645725975114;0.36244297228330347
7482;2019-06-18 21:42:45.117;653;652;205;205;183;48;40;24;-19;37;752;227;-22;27;247;158;234;606;172;41;40;-164;650;364;369;141;369;306;652;-2.0;-1.0;1122.0;482.0;0.0;38;100;53;1;0;0;1;0;0;0;1;1;0;0;0;19482.056640625;9449.7001953125;4487.771484375;2970.14013671875;550.0;253229;500.0;0.0;Calculated values ==>;1560886965.117;338.46000000000004;338.36;293.66;293.66;291.46000000000004;277.96000000000004;274.8017692304317;277.16;275.56;271.26000000000005;276.86;348.36;295.86;270.96000000000004;275.86;297.86;288.96000000000004;296.56;333.76000000000005;277.26000000000005;277.16;323.16;328.16;256.76000000000005;242.77792619122317;268.3187672390254;274.8017692304317;290.36;6500000.0;3640000.0;3690000.0;1410000.0;3690000.0;3060000.0;6520000.0;0.0;0.0;0.187;0.08033333333333334;0.0;0.0;0.0;9449.7001953125;4487.771484375;2970.14013671875;19482.056640625;485508.58974846196;485145.3189993499;253632.8738113611;253632.8738113611;246048.15726260951;429879.7862731237;433047.9251940826;438054.9754168444;472260.1919623333;528621.3905861635;470897.161232346;437585.1090581189;444945.90934977244;464547.84212666226;453072.97611673607;265547.2479130438;478338.34910077247;433233.1241697373;433047.9251940826;209890.3038832737;230795.22267914342;451963.7996316748;197963.18919921716;255434.58831000692;272.40643548003294;2175747.501524093;1174445.5188264032;272001.3772060053;375179.0764904245;0;6;7;34;21;21;0;18;130;123;1624511172115.269;619827135495.3414;1365596160750.1965;44897.1640226963;20404.715704740764;-0.0;0.0;5040214.774530843;1092624.9644199726;0.0;1000394.964296314;3.8622769694813774;0.3557213118250537
7483;2019-06-18 21:43:45.107;653;652;202;202;182;48;41;25;-22;38;751;228;-24;28;247;154;234;606;172;41;40;-154;623;369;374;140;374;305;622;-1.0;0.0;1021.0;352.0;0.0;81;100;51;1;0;0;1;0;0;0;1;1;0;0;0;19873.185546875;8922.1435546875;5511.55810546875;2968.16577148438;552.0;253230;499.0;0.0;Calculated values ==>;1560887025.107;338.46000000000004;338.36;293.36;293.36;291.36;277.96000000000004;275.3239800832674;277.26000000000005;275.66;270.96000000000004;276.96000000000004;348.26;295.96000000000004;270.76000000000005;275.96000000000004;297.86;288.56;296.56;333.76000000000005;277.26000000000005;277.16;323.06;328.36;257.76000000000005;242.56692532238324;268.19934244402924;275.3239800832674;290.36;6230000.0;3690000.0;3740000.0;1400000.0;3740000.0;3050000.0;6220000.0;0.0;0.0;0.1701666666666667;0.058666666666666666;0.0;0.0;0.0;8922.1435546875;5511.55810546875;2968.16577148438;19873.185546875;488416.8764445001;488383.1531093198;253947.5318360352;253947.5318360352;246777.6294419449;429537.3511455088;431956.8040880543;437812.597326149;472489.9908694221;528593.6297361357;471151.87393468857;437499.1961693786;445287.5332964052;463810.3356066726;451613.14811056026;267979.2234453637;481822.20724316617;431956.8040880543;431766.11159789504;209472.28574929133;231631.59724164338;453175.37975381094;200407.94605390276;255434.58831000692;273.3989093244399;2176075.4072156493;1174598.5920078945;272050.8548409344;375262.39034906204;0;6;7;34;21;21;0;18;130;123;1624734034965.3044;619911421445.3549;1365779430200.2256;40398.358158160576;14829.022777061278;-0.0;0.0;5040925.452083127;1092918.5299716198;0.0;1000394.964296314;3.1736468026877205;0.2793068123047903
7484;2019-06-18 21:44:45.087;643;643;203;202;180;48;41;26;-21;39;751;229;-23;25;246;147;234;565;173;41;40;-142;623;361;366;140;366;305;624;-1.0;-1.0;903.0;264.0;0.0;67;100;55;1;0;0;1;0;0;0;1;1;0;0;0;19524.55859375;9146.2666015625;5154.5751953125;2956.14501953125;552.0;253231;498.0;0.0;Calculated values ==>;1560887085.087;337.46000000000004;337.46000000000004;293.46000000000004;293.36;291.16;277.96000000000004;274.4858918419099;277.26000000000005;275.76000000000005;271.06;277.06;348.26;296.06;270.86;275.66;297.76000000000005;287.86;296.56;329.66;277.26000000000005;277.16;322.96000000000004;328.36;258.96000000000004;242.56692532238324;268.19934244402924;274.4858918419099;290.46000000000004;6230000.0;3610000.0;3660000.0;1400000.0;3660000.0;3050000.0;6240000.0;0.0;0.0;0.1505;0.044000000000000004;0.0;0.0;0.0;9146.2666015625;5154.5751953125;2956.14501953125;19524.55859375;487009.8025549952;486901.7452760019;254227.9515135875;253847.9662551985;246029.0653948876;430081.6785162784;433981.5763581648;437968.82056851813;472588.21769833704;528593.6297361357;471271.4344490252;437656.05685647397;444856.06423827005;464854.9636409364;452009.00334685703;267979.2234453637;475507.68196613766;433981.5763581648;433799.4536676275;209054.2704885073;231631.59724164338;454417.3790975448;199169.93531093866;255434.58831000692;272.8750232704542;2176403.612310776;1174749.1119019513;272100.2076409268;375351.24516476225;0;6;7;34;21;21;0;18;130;123;1624955960964.493;619995393445.0477;1365962369199.5566;35939.23223126571;11230.887526610672;-0.0;0.0;5041561.386618517;1093135.6235013835;0.0;1000394.964296314;2.733392582361578;0.23384102576919763
7485;2019-06-18 21:45:45.128;630;634;214;213;183;40;39;23;-24;39;751;229;-25;15;246;147;234;565;172;36;38;-132;621;357;362;138;362;302;621;-1.0;-1.0;772.0;189.0;0.0;48;100;50;1;0;0;1;0;0;0;1;1;0;1;0;19366.296875;8881.4814453125;4519.35791015625;2946.83251953125;553.0;253232;497.0;0.0;Calculated values ==>;1560887145.128;336.16;336.56;294.56;294.46000000000004;291.46000000000004;277.16;274.0616903277293;277.06;275.46000000000004;270.76000000000005;277.06;348.26;296.06;270.66;274.66;297.76000000000005;287.86;296.56;329.66;276.76000000000005;276.96000000000004;322.86;328.46000000000004;259.96000000000004;242.14157278889297;267.8393353686513;274.0616903277293;290.36;6210000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;6210000.0;0.0;0.0;0.12866666666666665;0.0315;0.0;0.0;0.0;8881.4814453125;4519.35791015625;2946.83251953125;19366.296875;485384.85284816043;485953.18715055136;258783.76641769515;258366.79794718907;247155.98029976274;430346.717906069;434603.5697922251;438179.53515710204;472850.0741107318;528824.1147818659;471674.1250475012;438024.4983934438;444011.9539437932;465437.41611875535;452711.3097642865;268187.8270178287;475875.5642812809;434064.28222162405;434424.3181684167;208636.25808486674;232049.79005350024;455774.17023966566;198876.1625979436;255434.58831000692;272.7417768570044;2176727.924235522;1174899.445794005;272149.43273470143;375431.9163618208;0;6;7;34;21;21;0;18;130;123;1625174510204.958;620078850435.2253;1366144593634.9446;30790.367269278384;8092.287240714245;-0.0;0.0;5042117.846603537;1093296.759992866;0.0;1000394.964296314;2.378482685932466;0.19595148799490336
7486;2019-06-18 21:46:45.098;623;626;214;214;192;38;38;23;-25;38;751;228;-27;24;246;151;234;550;172;36;38;-124;603;357;362;139;362;302;604;-1.0;134.0;818.0;339.0;0.0;47;100;46;1;0;0;1;0;0;0;1;1;0;1;0;19385.697265625;8263.47265625;4319.0712890625;2940.68188476562;552.0;253233;497.0;0.0;Calculated values ==>;1560887205.098;335.46000000000004;335.76000000000005;294.56;294.56;292.36;276.96000000000004;274.0616903277293;276.96000000000004;275.46000000000004;270.66;276.96000000000004;348.26;295.96000000000004;270.46000000000004;275.56;297.76000000000005;288.26000000000005;296.56;328.16;276.76000000000005;276.96000000000004;322.86;328.36;260.76000000000005;242.35481222062532;267.8393353686513;274.0616903277293;290.36;6030000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;6040000.0;0.0;0.022333333333333334;0.13633333333333333;0.0565;0.0;0.0;0.0;8263.47265625;4319.0712890625;2940.68188476562;19385.697265625;486369.40695461753;486680.3066906781;259912.82400713427;259912.82400713427;251062.95323596077;430346.717906069;434424.3181684167;438024.4983934438;472621.17715536855;528824.1147818659;471555.1615254413;437713.4967235476;445306.1102701376;465437.41611875535;453283.0443037091;408804.46822254057;475712.92429212417;434064.28222162405;434424.3181684167;208636.25808486674;231631.59724164338;456430.9002160943;197490.7457723395;255434.58831000692;272.18940163198516;2177050.696053539;1175042.2489742774;272198.4708234506;375505.5331117278;0;6;7;34;21;21;0;18;130;123;1625391601605.0615;620161908885.265;1366325703035.031;32792.76827401056;14630.118726072145;0.0;0.0;5042647.441136919;1093486.0186993214;0.0;1000394.964296314;3.0549634154129968;0.28023888725578466
