;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7487;2019-06-18 21:47:45.109;616;619;212;212;190;37;38;20;-26;36;750;228;-28;10;246;154;234;527;173;35;38;-118;608;353;358;139;358;300;610;-2.0;-1.0;597.0;363.0;0.0;23;100;41;1;0;0;1;0;0;0;1;1;0;0;0;18674.947265625;8073.7763671875;3630.30541992188;2920.20825195312;551.0;253234;497.0;0.0;Calculated values ==>;1560887265.109;334.76000000000005;335.06;294.36;294.36;292.16;276.86;273.6339639331285;276.96000000000004;275.16;270.56;276.76000000000005;348.16;295.96000000000004;270.36;274.16;297.76000000000005;288.56;296.56;325.86;276.66;276.96000000000004;322.86;328.26000000000005;261.36;242.35481222062532;267.5978703862781;273.6339639331285;290.46000000000004;6080000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3000000.0;6100000.0;0.0;0.0;0.09949999999999999;0.0605;0.0;0.0;0.0;8073.7763671875;3630.30541992188;2920.20825195312;18674.947265625;484833.0949793244;485036.4348238087;258639.7505374488;258639.7505374488;250061.68287491714;430607.02586249536;435393.88335433026;438320.22817239247;472424.9728513876;528873.2616124821;471822.8956823752;438011.42202021845;443692.3600913442;466015.41043311567;454393.8038571225;406415.34806704323;471465.4284408551;434864.4174955049;435393.88335433026;208636.25808486674;231213.40812182956;457044.10487791675;195367.96681546958;255434.58831000692;271.31949716039355;2177367.926239073;1175178.4176756393;272247.32052866084;375571.79006242653;0;6;7;34;21;21;0;18;130;123;1625607641204.7664;620245324175.151;1366506336144.7842;24173.750005013826;15831.406352778053;-0.0;0.0;5043122.2491541095;1093739.9112797393;0.0;1000394.964296314;2.735528100915348;0.27419213197501646
7488;2019-06-18 21:48:45.129;611;616;212;212;189;35;38;20;-28;35;748;228;-29;27;246;157;234;527;172;36;38;-114;608;352;357;138;357;300;610;187.0;0.0;651.0;330.0;0.0;7;100;36;1;0;0;1;0;0;0;1;1;0;1;0;18225.73828125;7762.1474609375;3187.7158203125;2915.87768554688;548.0;253235;497.0;0.0;Calculated values ==>;1560887325.129;334.26000000000005;334.76000000000005;294.36;294.36;292.06;276.66;273.5264737036516;276.96000000000004;275.16;270.36;276.66;347.96000000000004;295.96000000000004;270.26000000000005;275.86;297.76000000000005;288.86;296.56;325.86;276.76000000000005;276.96000000000004;322.86;327.96000000000004;261.76000000000005;242.14157278889297;267.5978703862781;273.5264737036516;290.36;6080000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3000000.0;6100000.0;0.03116666666666667;0.0;0.1085;0.055;0.0;0.03116666666666667;0.0;7762.1474609375;3187.7158203125;2915.87768554688;18225.73828125;484123.5167095066;484610.9869024717;258639.7505374488;258639.7505374488;249701.33491164583;430671.36484660726;435633.1181867728;438011.42202021845;472458.26935960614;528664.6274155433;471822.8956823752;437856.56215164;446123.4859434057;466159.22355335305;454983.4136287204;406415.34806704323;471465.4284408551;435282.4317724447;435633.1181867728;208636.25808486674;229958.8627652946;457611.00429721543;196725.61179201538;196725.61179201538;271.8629069013241;2177675.53445377;1175310.4276961756;272295.9707894744;375628.625845025;0;6;7;34;21;21;0;18;130;123;1625822212704.6982;620328451875.1246;1366686396144.727;26179.510409760034;14348.696587786004;-0.0;7445.95061596994;5043541.999527601;1093991.4959711167;0.0;1000457.0345679569;3.4599058015287927;0.2647400077695412
7489;2019-06-18 21:49:45.100;609;613;209;210;190;35;39;20;-27;34;748;228;-28;14;246;159;234;531;173;37;38;-111;610;351;356;138;356;301;612;200.0;-2.0;956.0;290.0;0.0;1;100;34;1;0;0;1;0;0;0;1;1;0;0;0;18109.486328125;7666.97509765625;3025.17651367188;2931.65991210938;546.0;253236;498.0;0.0;Calculated values ==>;1560887385.1;334.06;334.46000000000004;294.06;294.16;292.16;276.66;273.4187578820637;277.06;275.16;270.46000000000004;276.56;347.96000000000004;295.96000000000004;270.36;274.56;297.76000000000005;289.06;296.56;326.26000000000005;276.86;276.96000000000004;322.96000000000004;327.76000000000005;262.06;242.14157278889297;267.7187500070086;273.4187578820637;290.46000000000004;6100000.0;3510000.0;3560000.0;1380000.0;3560000.0;3010000.0;6120000.0;0.03333333333333333;0.0;0.15933333333333335;0.04833333333333333;0.0;0.03333333333333333;0.0;7666.97509765625;3025.17651367188;2931.65991210938;18109.486328125;483614.36377465195;483960.9527683458;257260.21168979577;257673.5129251205;249974.64407243885;430735.4089219946;436044.89835179626;437940.2675631159;472360.27449258295;528587.7342251306;471689.1403217398;437785.01000687695;444068.8471814032;466302.76539371355;455430.03789196967;405400.88732459734;471824.09505750804;435696.9057630792;435871.12834967964;209054.2704885073;229122.51738040973;457916.0269529828;197759.95065240414;197759.95065240414;272.27291641137435;2177978.18164175;1175438.9415723262;272344.6767168372;375680.37492362066;0;6;7;34;21;21;0;18;130;123;1626036009319.5417;620411211855.0641;1366866608999.5952;38268.73049444008;12574.21035452797;-0.0;7937.03925657585;5044078.808618217;1094215.745089319;0.0;1000585.1641908697;4.314503324155849;0.3055466523784397
7490;2019-06-18 21:50:45.100;609;613;208;208;189;35;39;21;-25;33;748;228;-27;29;246;160;234;541;172;37;38;-109;620;350;355;137;355;302;622;-2.0;-1.0;1231.0;188.0;2.0;1;100;35;1;0;0;1;0;0;0;1;1;0;0;0;18340.66796875;7840.98486328125;3151.34594726562;2945.20434570312;542.0;253237;500.0;0.0;Calculated values ==>;1560887445.1;334.06;334.46000000000004;293.96000000000004;293.96000000000004;292.06;276.66;273.3108153835814;277.06;275.26000000000005;270.66;276.46000000000004;347.96000000000004;295.96000000000004;270.46000000000004;276.06;297.76000000000005;289.16;296.56;327.26000000000005;276.86;276.96000000000004;323.16;327.36;262.26000000000005;241.92719264551067;267.8393353686513;273.3108153835814;290.36;6200000.0;3500000.0;3550000.0;1370000.0;3550000.0;3020000.0;6220000.0;0.0;0.0;0.20516666666666666;0.03133333333333333;0.0003333333333333333;0.0003333333333333333;0.0;7840.98486328125;3151.34594726562;2945.20434570312;18340.66796875;482484.83438403404;482836.2834002169;256278.84461444756;256278.84461444756;249197.63754172882;430799.1582183253;436280.8366206006;438024.4983934438;472393.7743832905;528510.7994535349;471555.1615254413;437713.4967235476;446017.8014079234;466446.0373839678;455735.7655689885;399637.122145361;472084.5098248279;435934.5832721793;436107.93194895133;209890.3038832737;227449.86971758792;458276.5452544923;198522.45270098042;256278.84461444756;272.57233018296125;2178281.9329275573;1175568.1745720007;272393.6505856523;375731.84594412846;0;6;7;34;21;21;0;18;130;123;1626249309319.5417;620493711855.0641;1367047508999.5952;49137.836374570405;8138.961566676706;-0.0;59.943029111501254;5044807.196675459;1094388.354855329;0.0;1000651.8057099171;4.113836508935885;0.3131738006563698
7491;2019-06-18 21:51:45.161;611;615;206;207;186;35;40;21;-19;32;750;228;-25;18;246;161;234;556;173;39;39;-109;631;349;354;137;354;303;633;-2.0;-1.0;1307.0;200.0;0.0;1;100;35;1;0;0;1;0;0;0;1;1;0;0;0;18542.068359375;8046.9384765625;3228.24169921875;2959.19702148438;539.0;253238;502.0;0.0;Calculated values ==>;1560887505.161;334.26000000000005;334.66;293.76000000000005;293.86;291.76000000000005;276.66;273.20264511476705;277.16;275.26000000000005;271.26000000000005;276.36;348.16;295.96000000000004;270.66;274.96000000000004;297.76000000000005;289.26000000000005;296.56;328.76000000000005;277.06;277.06;323.36;327.06;262.26000000000005;241.92719264551067;267.9596281332873;273.20264511476705;290.46000000000004;6310000.0;3490000.0;3540000.0;1370000.0;3540000.0;3030000.0;6330000.0;0.0;0.0;0.21783333333333335;0.03333333333333333;0.0;0.0;0.0;8046.9384765625;3228.24169921875;2959.19702148438;18542.068359375;481521.89520196;481878.6120500822;254917.55984519215;255300.30219878105;247727.5575236092;430862.6128555636;436687.2200625221;438727.9205961053;472295.8960165899;528642.8357593152;471420.95823879476;437798.07955487026;444244.8339766329;466589.0409415777;456040.21575561777;267190.2161808479;473008.75409412914;436515.5988461327;436515.5988461327;210726.34883551928;226195.42121513622;458276.5452544923;198267.96605427942;256278.84461444756;272.4670943642127;2178589.6015429203;1175700.7085394233;272442.90395386855;375785.0632238964;0;6;7;34;21;21;0;18;130;123;1626462225564.9272;620575995425.213;1367229193524.924;52380.193431027736;8666.952640007097;-0.0;0.0;5045654.040342013;1094528.5465240784;0.0;1000652.3057430113;4.288712124529183;0.32849890083414274
7492;2019-06-18 21:52:45.131;617;618;203;204;184;35;42;22;-12;31;752;228;-18;31;246;162;234;567;173;41;41;-109;640;351;356;136;355;305;642;150.0;201.0;1445.0;311.0;0.0;1;100;38;1;0;0;1;0;0;0;1;1;0;0;0;18713.59375;8356.115234375;3266.44653320312;2975.09716796875;536.0;253239;505.0;0.0;Calculated values ==>;1560887565.131;334.86;334.96000000000004;293.46000000000004;293.56;291.56;276.66;273.4187578820637;277.36;275.36;271.96000000000004;276.26000000000005;348.36;295.96000000000004;271.36;276.26000000000005;297.76000000000005;289.36;296.56;329.86;277.26000000000005;277.26000000000005;323.66;326.76000000000005;262.26000000000005;241.71165711629368;268.19934244402924;273.4187578820637;290.46000000000004;6400000.0;3510000.0;3560000.0;1360000.0;3550000.0;3050000.0;6420000.0;0.025;0.033499999999999995;0.24083333333333332;0.05183333333333333;0.0;0.025;0.0;8356.115234375;3266.44653320312;2975.09716796875;18713.59375;481372.98626768176;481291.5660351369;253359.7756125523;253728.21423315234;246724.92090449753;430735.4089219946;436563.54194264;439361.0270025769;472329.59916539915;528698.2385210564;471151.87393468857;438435.61618480866;445717.11843896436;466446.0373839678;455846.3461254813;266376.5479516373;473582.8353598963;436391.10032494814;436391.10032494814;211980.4382156667;224941.0041839467;458433.52190750226;198389.38324631623;198389.38324631623;272.52358886597955;2178899.9101620545;1175837.3323076891;272492.3316792451;375839.1585646581;0;6;7;34;21;21;0;18;130;123;1626675119065.0288;620657854475.2521;1367411502325.011;58034.00420463278;13478.954520604808;0.0;5950.042926965798;5046573.6985969255;1094713.0034758917;0.0;1000701.8646422474;5.306535931153498;0.38462340071720946
7493;2019-06-18 21:53:45.122;625;624;201;202;182;37;44;21;-4;31;755;229;-9;24;246;163;234;578;173;43;43;-110;648;353;358;136;358;306;650;-2.0;-1.0;1540.0;355.0;0.0;1;100;41;1;0;0;1;0;0;0;1;1;0;0;0;18722.87890625;8686.375;3327.27490234375;2991.41259765625;533.0;253240;507.0;0.0;Calculated values ==>;1560887625.122;335.66;335.56;293.26000000000005;293.36;291.36;276.86;273.6339639331285;277.56;275.26000000000005;272.76000000000005;276.26000000000005;348.66;296.06;272.26000000000005;275.56;297.76000000000005;289.46000000000004;296.56;330.96000000000004;277.46000000000004;277.46000000000004;323.86;326.46000000000004;262.16;241.71165711629368;268.3187672390254;273.6339639331285;290.46000000000004;6480000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3060000.0;6500000.0;0.0;0.0;0.25666666666666665;0.059166666666666666;0.0;0.0;0.0;8686.375;3327.27490234375;2991.41259765625;18722.87890625;481640.10959212005;481264.13583923114;252276.9026002233;252635.72144360753;245788.21858042895;430607.02586249536;436440.2506915519;440363.3734854717;472329.59916539915;528935.3484124116;471136.75227866956;439601.1947501439;444512.27536222443;466015.41043311567;455652.03877278225;265707.5254469855;474293.8393065603;436266.9853589771;436266.9853589771;212816.51262364245;223686.61821467688;458332.3870242633;198561.68848886003;198389.38324631623;272.6003120406254;2179211.833971605;1175979.3317563804;272542.0451357693;375894.0980010782;0;6;7;34;21;21;0;18;130;123;1626889286934.8042;620739442235.1665;1367594774829.8186;62062.43248246366;15369.766330011362;-0.0;0.0;5047574.352114389;1094953.3734218269;0.0;1000751.4408956998;5.160404950827431;0.42243625296891957
7494;2019-06-18 21:54:45.092;633;630;198;199;180;41;33;23;3;32;758;229;0;33;247;164;235;585;173;45;32;-109;648;358;362;137;362;308;650;-2.0;-1.0;1600.0;438.0;0.0;0;100;48;1;0;0;1;0;0;0;1;1;0;0;0;18680.185546875;9106.951171875;3299.986328125;3004.126953125;529.0;253241;511.0;0.0;Calculated values ==>;1560887685.092;336.46000000000004;336.16;292.96000000000004;293.06;291.16;277.26000000000005;274.1680685717883;276.46000000000004;275.46000000000004;273.46000000000004;276.36;348.96000000000004;296.06;273.16;276.46000000000004;297.86;289.56;296.66;331.66;277.66;276.36;324.26000000000005;326.06;262.26000000000005;241.92719264551067;268.5567601203482;274.1680685717883;290.46000000000004;6480000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3080000.0;6500000.0;0.0;0.0;0.26666666666666666;0.073;0.0;0.0;0.0;9106.951171875;3299.986328125;3004.126953125;18680.185546875;482817.58013752854;482151.0187295012;251212.02631751957;251565.09798587882;245136.56721165543;430280.9020939914;433520.3008126533;440994.04979356076;472295.8960165899;529096.1564102576;470866.703515438;440539.589879252;445415.2873379444;465568.3016696177;454953.4575107284;266179.05034101894;475375.5627699485;435668.7067053961;433337.9007451696;214488.6975840042;222014.15119762826;458276.5452544923;199483.43191607704;198389.38324631623;272.98669495639945;2179523.370329428;1176127.535335691;272591.98298396816;375949.2975644366;0;6;7;34;21;21;0;18;130;123;1627105178934.9072;620821301285.2056;1367778882729.9065;64402.831433995656;18891.897273704315;-0.0;0.0;5048627.702375595;1095238.7445283956;0.0;1000751.4408956998;5.404865378446313;0.4567031431002114
7495;2019-06-18 21:55:45.113;638;636;197;197;179;47;34;24;10;33;761;229;6;35;246;166;235;590;174;38;33;-109;646;363;368;139;368;308;647;-2.0;-1.0;1487.0;333.0;0.0;0;100;55;1;0;0;1;0;0;0;1;1;0;0;0;18621.7734375;9522.6533203125;3167.11108398438;2999.103515625;527.0;253242;512.0;0.0;Calculated values ==>;1560887745.113;336.96000000000004;336.76000000000005;292.86;292.86;291.06;277.86;274.69669130483857;276.56;275.56;274.16;276.46000000000004;349.26;296.06;273.76000000000005;276.66;297.76000000000005;289.76000000000005;296.66;332.16;276.96000000000004;276.46000000000004;324.36;325.86;262.26000000000005;242.35481222062532;268.5567601203482;274.69669130483857;290.56;6459999.999999999;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3080000.0;6470000.0;0.0;0.0;0.24783333333333332;0.0555;0.0;0.0;0.0;9522.6533203125;3167.11108398438;2999.103515625;18621.7734375;483772.02033971;483368.7633646728;250984.27655537758;250984.27655537758;244910.47781987145;429947.3805835815;432182.85202778585;442045.18520996696;472130.5325463717;529410.3175314887;470866.703515438;441446.09905818984;445702.7690767803;464562.0351814137;454389.7536915715;266346.2189549578;476505.9725152892;432929.84295338165;431994.6062598477;214906.75144652807;221177.93781777218;457961.4968331859;201209.4781175019;198389.38324631623;273.68829892476754;2179834.328784537;1176282.836375902;272642.027413887;376003.20890515606;0;6;7;34;21;21;0;18;130;123;1627324255584.573;620904130265.0792;1367963747409.6245;59687.11607441593;14249.737038720463;-0.0;0.0;5049662.147198934;1095515.021477011;0.0;1000751.4408956998;4.712695236553724;0.38501009778891193
7496;2019-06-18 21:56:45.113;640;639;197;197;178;52;37;26;11;34;762;229;9;37;245;166;235;592;174;39;36;-110;648;366;371;139;371;309;649;-2.0;-1.0;1218.0;254.0;0.0;19;100;60;1;0;0;1;0;0;0;1;1;0;0;0;19247.11328125;9846.8369140625;3838.24853515625;3006.98901367188;524.0;253243;513.0;0.0;Calculated values ==>;1560887805.113;337.16;337.06;292.86;292.86;290.96000000000004;278.36;275.0112864084945;276.86;275.76000000000005;274.26000000000005;276.56;349.36;296.06;274.06;276.86;297.66;289.76000000000005;296.66;332.36;277.06;276.76000000000005;324.46000000000004;325.56;262.16;242.35481222062532;268.67533136820026;275.0112864084945;290.56;6480000.0;3660000.0;3710000.0;1390000.0;3710000.0;3090000.0;6490000.000000001;0.0;0.0;0.20299999999999999;0.042333333333333334;0.0;0.0;0.0;9846.8369140625;3838.24853515625;3006.98901367188;19247.11328125;483841.2133112585;483584.04270781076;250901.7837549721;250901.7837549721;244522.1738980886;429743.705733735;431974.0715495897;441985.3313433802;472228.6972694908;529438.6768622734;470731.3347375447;441685.6382270979;445794.276142949;463987.1264975857;453877.53911106277;266179.05034101894;476569.9085304521;432351.7763424921;431784.28850342275;215324.80838970217;219923.6425635755;457859.7044407099;202102.56775306846;198389.38324631623;274.05113107844056;2180149.902840527;1176444.2487945217;272692.0781849644;376061.58690198226;0;6;7;34;21;21;0;18;130;123;1627545955584.573;620987530265.0792;1368148847409.6245;48696.20100883328;10827.052119776821;-0.0;0.0;5050565.341507961;1095723.9947199984;0.0;1000751.4408956998;3.5659589981425373;0.2877265829772583
7497;2019-06-18 21:57:45.124;641;641;200;200;178;52;38;27;-12;36;762;230;-12;40;245;161;235;598;174;38;37;-111;683;359;363;138;363;308;685;-1.0;-1.0;1081.0;98.0;7.0;1;100;66;1;0;0;1;0;0;0;1;1;0;0;0;20028.18359375;10939.80078125;3619.62817382812;3006.0185546875;522.0;253244;513.0;0.0;Calculated values ==>;1560887865.124;337.26;337.26;293.16;293.16;290.96000000000004;278.36;274.27422755570615;276.96000000000004;275.86;271.96000000000004;276.76000000000005;349.36;296.16;271.96000000000004;277.16;297.66;289.26000000000005;296.66;332.96000000000004;276.96000000000004;276.86;324.46000000000004;325.36;262.06;242.14157278889297;268.5567601203482;274.27422755570615;290.56;6830000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3080000.0;6850000.0;0.0;0.0;0.18016666666666667;0.01633333333333333;0.0011666666666666668;0.0011666666666666668;0.0;10939.80078125;3619.62817382812;3006.0185546875;20028.18359375;480039.12788114784;479809.4333449212;250525.332281989;250525.332281989;243427.37844758263;430214.79039162316;434178.6716885159;438696.35173092526;472556.2466753328;529515.0186052191;470986.8009944989;438696.35173092526;446417.86147193075;465160.9749554807;454360.65208595496;263633.77599307697;473101.91762841836;434178.6716885159;433997.93586973246;215324.80838970217;219087.46209138638;457916.0269529828;201541.1672215493;250525.332281989;273.80041584413374;2180477.2569859307;1176617.5025331306;272742.1957680374;376123.7472686974;0;6;7;34;21;21;0;18;130;123;1627766195955.147;621070645500.2959;1368333981345.107;42727.459075772575;4187.4560422800805;-0.0;214.0513708523674;5051327.345019022;1095849.138560507;0.0;1000753.2249841511;2.683049575748263;0.19209865865972153
7498;2019-06-18 21:58:45.124;651;648;205;204;179;49;38;27;-22;38;762;230;-23;30;245;157;236;608;174;39;37;-115;675;366;371;137;371;304;675;-2.0;0.0;1150.0;203.0;0.0;45;100;58;1;0;0;1;0;0;0;1;1;0;1;0;20832.099609375;10210.25390625;4914.19140625;2960.07739257812;519.0;253245;513.0;0.0;Calculated values ==>;1560887925.124;338.26;337.96000000000004;293.66;293.56;291.06;278.06;275.0112864084945;276.96000000000004;275.86;270.96000000000004;276.96000000000004;349.36;296.16;270.86;276.16;297.66;288.86;296.76000000000005;333.96000000000004;277.06;276.86;324.46000000000004;325.06;261.66;241.92719264551067;268.0796299477929;275.0112864084945;290.56;6750000.0;3660000.0;3710000.0;1370000.0;3710000.0;3040000.0;6750000.0;0.0;0.0;0.19166666666666668;0.03383333333333333;0.0;0.0;0.0;10210.25390625;4914.19140625;2960.07739257812;20832.099609375;482452.6117574425;482004.2820754736;252635.1379132891;252285.7032258028;244033.1979817893;429743.705733735;432163.2314376127;438039.0146135774;472882.9073446267;529819.9816690114;471525.1840687706;437883.18805776763;445769.9504256632;463987.1264975857;452579.8890788796;264592.3277824345;475902.03345126915;432351.7763424921;431974.0715495897;215324.80838970217;217833.21561994078;457667.9265381594;202299.19055026388;250525.332281989;274.1278407300966;2180817.7593459566;1176793.7529888598;272791.9132342646;376194.8624318647;0;6;7;34;21;21;0;18;130;123;1627986395955.147;621153145500.2959;1368517581345.107;45183.46627880176;8639.975567590463;-0.0;0.0;5052059.936063644;1095956.0338239225;0.0;1000755.0087455749;2.9762157798767137;0.2342150419403243
7499;2019-06-18 21:59:45.105;662;655;200;200;179;51;40;28;-24;39;760;230;-25;30;244;153;236;602;173;41;39;-121;659;365;370;138;370;303;660;0.0;-1.0;1121.0;303.0;0.0;63;100;57;1;0;0;1;0;0;0;1;1;0;1;0;20816.81640625;9915.8466796875;5372.3017578125;2968.89013671875;518.0;253246;511.0;0.0;Calculated values ==>;1560887985.105;339.36;338.66;293.16;293.16;291.06;278.26000000000005;274.9066339382667;277.16;275.96000000000004;270.76000000000005;277.06;349.16;296.16;270.66;276.16;297.56;288.46000000000004;296.76000000000005;333.36;277.26000000000005;277.06;324.26000000000005;324.96000000000004;261.06;242.14157278889297;267.9596281332873;274.9066339382667;290.46000000000004;6590000.000000001;3650000.0;3700000.0;1380000.0;3700000.0;3030000.0;6600000.0;0.0;0.0;0.18683333333333335;0.050499999999999996;0.0;0.0;0.0;9915.8466796875;5372.3017578125;2968.89013671875;20816.81640625;485833.4762893724;484705.52702365856;251501.81496606497;251501.81496606497;244493.50254035217;429811.8947417682;432794.5550643631;437953.82195464283;472850.0741107318;529687.3334219017;471659.2155794101;437798.07955487026;445965.0840659671;464001.6683525664;452174.5837827361;265763.32603459345;476777.9742531517;432980.8147056428;432607.708960572;214488.6975840042;217415.1398638553;456898.0654838547;200927.9647439155;250525.332281989;273.5865257557725;2181164.723738916;1176961.41738305;272841.30565107823;376280.5560632431;0;6;7;34;21;21;0;18;130;123;1628208625559.9492;621235619375.2224;1368699623679.9448;44284.33098887089;12926.490087366927;-0.0;0.0;5052805.264944634;1096135.6974593806;0.0;1000755.0087455749;3.13363094697224;0.26453528681044564
7500;2019-06-18 22:00:45.135;661;657;201;200;178;49;41;29;-24;40;758;231;-26;21;244;151;236;595;175;42;40;-125;652;362;367;138;367;302;653;-2.0;0.0;1012.0;400.0;0.0;71;100;54;1;0;0;1;0;0;0;1;1;0;0;0;20396.515625;9640.677734375;5539.6611328125;2952.6103515625;517.0;253247;508.0;0.0;Calculated values ==>;1560888045.135;339.26;338.86;293.26000000000005;293.16;290.96000000000004;278.06;274.5913991737795;277.26000000000005;276.06;270.76000000000005;277.16;348.96000000000004;296.26000000000005;270.56;275.26000000000005;297.56;288.26000000000005;296.76000000000005;332.66;277.36;277.16;323.96000000000004;324.86;260.66;242.14157278889297;267.8393353686513;274.5913991737795;290.66;6520000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3020000.0;6530000.0;0.0;0.0;0.16866666666666666;0.06666666666666667;0.0;0.0;0.0;9640.677734375;5539.6611328125;2952.6103515625;20396.515625;486446.0341069497;485760.48312786024;252147.7832731392;251792.76654252765;244394.3761971963;430014.67791919125;433733.48194404994;438179.53515710204;472947.9820155742;529554.8567808631;471911.85720318666;437869.15320432716;444876.6353584544;464443.9501982058;452411.93249857856;266322.23339089856;476546.48468839074;433916.0690215914;433550.350954743;213234.55432191002;216997.06728235667;456489.8887266184;198879.04003371485;250525.332281989;272.76360317986695;2181508.339894563;1177124.4699052747;272890.67616137577;376371.5345538003;0;6;7;34;21;21;0;18;130;123;1628429836109.8438;621318460775.183;1368881214429.8584;40362.01684414464;17174.056579526903;-0.0;0.0;5053511.003869356;1096386.6607670963;0.0;1000755.0087455749;3.173012438824764;0.2916858889127248
7501;2019-06-18 22:01:45.096;656;654;205;204;179;44;40;27;-26;40;756;231;-28;27;244;150;236;591;175;39;39;-126;639;360;365;137;365;301;640;-1.0;-1.0;959.0;296.0;0.0;70;100;49;1;0;0;1;0;0;0;1;1;0;0;0;20063.333984375;9085.927734375;5402.40625;2946.17456054688;518.0;253248;504.0;0.0;Calculated values ==>;1560888105.096;338.76;338.56000000000006;293.66;293.56;291.06;277.56;274.38016830617;277.16;275.86;270.56;277.16;348.76;296.26000000000005;270.36;275.86;297.56;288.16;296.76000000000005;332.26000000000005;277.06;277.06;323.56;324.96000000000004;260.56;241.92719264551067;267.7187500070086;274.38016830617;290.66;6390000.0;3600000.0;3650000.0;1370000.0;3650000.0;3010000.0;6400000.0;0.0;0.0;0.15983333333333333;0.04933333333333333;0.0;0.0;0.0;9085.927734375;5402.40625;2946.17456054688;20063.333984375;487129.81490793236;486736.89512439584;254194.72372066486;253822.53801246476;245142.480639036;430148.3826014536;434047.17992658;438095.2167564963;473078.44118532055;529422.5520415995;472045.2468687104;437785.01000687695;445928.9489011945;464737.35524180415;452617.9766110549;267454.33400269365;477498.32639132004;433865.5205784961;433865.5205784961;211562.405474017;217415.1398638553;456548.90960374114;199120.86139413156;250525.332281989;272.85138307275923;2181845.2861502627;1177280.4235149787;272939.80075053027;376462.65917907323;0;6;7;34;21;21;0;18;130;123;1628649293369.718;621400907150.1357;1369061996844.755;38196.0677987513;12699.783711674072;-0.0;0.0;5054165.22905138;1096635.4476194123;0.0;1000755.0087455749;2.919259317191922;0.25503461766139346
7502;2019-06-18 22:02:45.126;649;648;209;208;183;41;40;25;-27;40;756;231;-28;18;244;152;236;580;175;38;39;-124;628;359;364;137;364;301;629;-2.0;-1.0;928.0;195.0;0.0;66;100;45;1;0;0;1;0;0;0;1;1;0;1;0;19334.904296875;8628.4423828125;5205.8994140625;2935.46362304688;526.0;253249;500.0;0.0;Calculated values ==>;1560888165.126;338.06000000000006;337.96000000000004;294.06;293.96000000000004;291.46000000000004;277.26000000000005;274.27422755570615;277.16;275.66;270.46000000000004;277.16;348.76;296.26000000000005;270.36;274.96000000000004;297.56;288.36;296.76000000000005;331.16;276.96000000000004;277.06;323.16;325.76000000000005;260.76000000000005;241.92719264551067;267.7187500070086;274.27422755570615;290.66;6280000.0;3590000.0;3640000.0;1370000.0;3640000.0;3010000.0;6290000.0;0.0;0.0;0.15466666666666665;0.0325;0.0;0.0;0.0;8628.4423828125;5205.8994140625;2935.46362304688;19334.904296875;487318.85769468785;487069.662562237;256289.20983313516;255897.35740265725;246858.09332866434;430214.79039162316;434293.55171347444;437940.2675631159;473078.44118532055;529422.5520415995;472045.2468687104;437785.01000687695;444644.95881864097;464883.6276779939;453079.30423720385;268532.31071516924;477161.5924221856;433931.68165179034;434112.87870749587;209890.3038832737;220759.83610629753;456752.68400888506;199923.24353754453;250525.332281989;273.16479227741496;2182173.768961776;1177428.1170757604;272988.8389088626;376551.1059275052;0;6;7;34;21;21;0;18;130;123;1628868102719.6138;621483148250.0966;1369242687144.6687;36813.299715955036;8346.956815318566;-0.0;0.0;5054790.619652736;1096810.9248184725;0.0;1000755.0087455749;2.6929505382110737;0.21902409629970523
7503;2019-06-18 22:03:45.137;640;640;212;211;187;39;40;23;-27;39;755;231;-29;27;244;155;236;562;174;37;39;-121;619;357;362;135;362;301;619;-2.0;-1.0;937.0;166.0;0.0;56;100;41;1;0;0;1;0;0;0;1;1;0;1;0;19002.841796875;8296.7802734375;4782.70703125;2944.3798828125;540.0;253250;496.0;0.0;Calculated values ==>;1560888225.137;337.16;337.16;294.36;294.26000000000005;291.86;277.06;274.0616903277293;277.16;275.46000000000004;270.46000000000004;277.06;348.66;296.26000000000005;270.26000000000005;275.86;297.56;288.66;296.76000000000005;329.36;276.86;277.06;322.76000000000005;327.16;261.06;241.49495122638035;267.7187500070086;274.0616903277293;290.56;6190000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3010000.0;6190000.0;0.0;0.0;0.15616666666666665;0.027666666666666666;0.0;0.0;0.0;8296.7802734375;4782.70703125;2944.3798828125;19002.841796875;487018.8260579675;487018.8260579675;258074.760071682;257662.64952157257;248617.5597990505;430346.717906069;434782.31747122854;437940.2675631159;473241.2657668606;529318.2321055314;472045.2468687104;437629.4412208045;445928.9489011945;465175.32018785755;453851.92248961725;401495.4402171613;475668.5258622826;434244.55786418;434603.5697922251;208218.24852204052;226613.5671989835;457376.96184181195;199846.92675580483;250525.332281989;273.12613050586214;2182493.3087516134;1177569.1864562426;273037.8465879667;376634.3595751374;0;6;7;34;21;21;0;18;130;123;1629085942650.1814;621564763210.3093;1369423320255.1394;37182.24338940841;7124.99763737953;-0.0;0.0;5055407.362228968;1096939.8814102893;0.0;1000755.0087455749;2.765077899631583;0.21767271913027625
7504;2019-06-18 22:04:45.127;631;632;213;213;189;37;40;22;-28;37;756;230;-29;21;244;157;236;546;175;38;40;-117;610;356;361;134;361;300;611;137.0;-1.0;910.0;346.0;0.0;48;100;37;1;0;0;1;0;0;0;1;1;0;1;0;18643.271484375;7863.00732421875;4404.26611328125;2944.26391601562;557.0;253251;493.0;0.0;Calculated values ==>;1560888285.127;336.26000000000005;336.36;294.46000000000004;294.46000000000004;292.06;276.86;273.955091788801;277.16;275.36;270.36;276.86;348.76;296.16;270.26000000000005;275.26000000000005;297.56;288.86;296.76000000000005;327.76000000000005;276.96000000000004;277.16;322.46000000000004;328.86;261.46000000000004;241.2770596917726;267.5978703862781;273.955091788801;290.66;6100000.0;3560000.0;3610000.0;1340000.0;3610000.0;3000000.0;6110000.0;0.022833333333333334;0.0;0.15166666666666667;0.057666666666666665;0.0;0.022833333333333334;0.0;7863.00732421875;4404.26611328125;2944.26391601562;18643.271484375;486728.4947286818;486760.27364269405;259001.52074889906;259001.52074889906;249658.37388460146;430412.23801567365;435024.7519814282;438011.42202021845;473176.5657117748;529498.9437343386;472059.97280874953;437856.56215164;445272.2709286054;465320.7433433528;454305.82633570756;406385.7728796669;474242.59528977727;434668.6427963687;435024.7519814282;206964.23671620517;233722.59852315116;457939.8720002259;198187.6959805333;198187.6959805333;272.4637726603686;2182806.9740760718;1177703.8289087617;273086.9104409595;376710.90492500237;0;6;7;34;21;21;0;18;130;123;1629302806500.2158;621645449760.3221;1369603590205.168;36373.26511601892;14979.042150468938;-0.0;5407.779445353767;5056020.222639516;1097124.0510418287;0.0;1000800.0660634885;3.7313839747251776;0.2981055645695217
7505;2019-06-18 22:05:45.118;621;623;212;212;190;38;40;22;-28;37;757;230;-29;26;244;159;236;529;175;39;39;-114;597;358;363;136;363;300;598;-1.0;-1.0;1008.0;477.0;0.0;56;100;33;1;0;0;1;0;0;0;1;1;0;0;0;18489.23828125;7435.6142578125;4521.6162109375;2945.779296875;572.0;253252;491.0;0.0;Calculated values ==>;1560888345.118;335.26000000000005;335.46000000000004;294.36;294.36;292.16;276.96000000000004;274.1680685717883;277.16;275.36;270.36;276.86;348.86;296.16;270.26000000000005;275.76000000000005;297.56;289.06;296.76000000000005;326.06;277.06;277.06;322.26000000000005;330.36;261.76000000000005;241.71165711629368;267.5978703862781;274.1680685717883;290.66;5970000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3000000.0;5980000.0;0.0;0.0;0.168;0.07949999999999999;0.0;0.0;0.0;7435.6142578125;4521.6162109375;2945.779296875;18489.23828125;486744.61309254;486914.3006349799;259448.22666387155;259448.22666387155;250600.57864766478;430280.9020939914;434538.5910328508;438011.42202021845;472915.8103579757;529603.1922923975;472059.97280874953;437856.56215164;445982.11402675457;465029.61547741666;454247.80245584727;412236.96756590164;473309.2187464643;434358.88782729313;434358.88782729313;206128.24275125185;239996.17471937067;457927.5188184372;197682.0019854412;198187.6959805333;272.26992608568173;2183116.3652414903;1177831.2982985347;273135.98677179473;376785.2761202733;0;6;7;34;21;21;0;18;130;123;1629519973919.988;621726437610.2372;1369783563204.9792;40375.342565842584;20689.518588223178;-0.0;0.0;5056659.698433768;1097421.2444619718;0.0;1000845.1241324282;4.09748514658541;0.39206974756138324
7506;2019-06-18 22:06:45.108;611;613;211;211;191;40;37;23;-24;37;757;230;-28;23;245;161;236;499;175;40;36;-112;590;356;361;138;361;301;591;86.0;-1.0;837.0;376.0;14.0;52;100;33;1;0;0;1;0;0;0;1;1;0;0;0;18152.984375;7331.9404296875;4277.91845703125;2941.41088867188;580.0;253253;489.0;0.0;Calculated values ==>;1560888405.108;334.26000000000005;334.46000000000004;294.26000000000005;294.26000000000005;292.26000000000005;277.16;273.955091788801;276.86;275.46000000000004;270.76000000000005;276.86;348.86;296.16;270.36;275.46000000000004;297.66;289.26000000000005;296.76000000000005;323.06;277.16;276.76000000000005;322.06;331.16;261.96000000000004;242.14157278889297;267.7187500070086;273.955091788801;290.66;5900000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;5910000.0;0.014333333333333333;0.0;0.13949999999999999;0.06266666666666666;0.0023333333333333335;0.016666666666666666;0.0;7331.9404296875;4277.91845703125;2941.41088867188;18152.984375;486118.2077214588;486286.7340897014;259500.65063968813;259500.65063968813;251305.50652600866;430412.23801567365;434489.842356074;438404.20131815126;472654.2065195329;529526.8628537641;471926.6089063321;437785.01000687695;445360.3359981657;465451.58992337313;454869.0781991784;414996.0058922222;469636.3825767158;435024.7519814282;434310.53623595677;205292.2597576877;243342.44575359824;457814.38708952843;197676.82224100974;206332.15821682473;272.2598437330235;2183421.666205032;1177954.3407437908;273185.0385133624;376858.5933542754;0;6;7;34;21;21;0;18;130;123;1629737137720.0225;621808623910.2502;1369963833155.0078;33581.46938126124;16301.954063840503;-0.0;3799.6396336522007;5057275.902482297;1097729.455357076;0.0;1000876.7825187697;3.6892356411083593;0.3167719478489497
7507;2019-06-18 22:07:45.118;599;600;212;211;191;37;38;20;-19;36;755;230;-25;20;245;161;234;451;175;40;38;-111;588;353;358;136;358;302;589;-1.0;0.0;855.0;267.0;2.0;28;100;31;1;0;0;1;0;0;0;1;1;0;0;0;17296.15625;7161.390625;3601.81323242188;2953.08666992188;585.0;253254;488.0;0.0;Calculated values ==>;1560888465.118;333.06;333.16;294.36;294.26000000000005;292.26000000000005;276.86;273.6339639331285;276.96000000000004;275.16;271.26000000000005;276.76000000000005;348.66;296.16;270.66;275.16;297.66;289.26000000000005;296.56;318.26000000000005;277.16;276.96000000000004;321.96000000000004;331.66;262.06;241.71165711629368;267.8393353686513;273.6339639331285;290.66;5880000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3020000.0;5890000.0;0.0;0.0;0.14250000000000002;0.0445;0.0003333333333333333;0.0003333333333333333;0.0;7161.390625;3601.81323242188;2953.08666992188;17296.15625;484664.5015847823;484692.9858249247;405373.40143951395;259646.5540928853;251403.0383300847;430607.02586249536;435393.88335433026;438950.1900821458;472818.15071447083;529241.7372316079;471793.0235095721;438024.4983934438;444733.05781294516;465885.42676947766;455373.56023501215;415036.4469656247;462290.21848476585;435744.4992520704;435393.88335433026;204874.27233412856;245433.99809710225;458231.21942553326;197712.63590105204;405373.40143951395;272.26209840834576;2183717.1249451106;1178075.1386321872;273234.167513145;376924.2687290822;0;6;7;34;21;21;0;18;130;123;1629952873669.9883;621890837610.2372;1370144763304.979;34376.351470805865;11593.076966839413;-0.0;10.006827304938769;5057842.312041837;1097961.95269206;0.0;1000908.5348637816;3.352177119118984;0.29360395697947833
7508;2019-06-18 22:08:45.119;591;589;211;210;189;35;39;21;-16;34;756;229;-20;26;244;161;232;413;175;40;38;-111;588;350;355;135;354;302;590;139.0;-1.0;1064.0;205.0;0.0;1;100;29;1;0;0;1;0;0;0;1;1;0;0;0;16656.73046875;7085.40380859375;2900.51635742188;2952.59423828125;588.0;253255;487.0;0.0;Calculated values ==>;1560888525.119;332.26000000000005;332.06;294.26000000000005;294.16;292.06;276.66;273.3108153835814;277.06;275.26000000000005;271.56;276.56;348.76;296.06;271.16;275.76000000000005;297.56;289.26000000000005;296.36;314.46000000000004;277.16;276.96000000000004;321.86;331.96000000000004;262.06;241.49495122638035;267.8393353686513;273.3108153835814;290.66;5880000.0;3500000.0;3550000.0;1350000.0;3540000.0;3020000.0;5900000.0;0.023166666666666665;0.0;0.17733333333333334;0.034166666666666665;0.0;0.023166666666666665;0.0;7085.40380859375;2900.51635742188;2952.59423828125;16656.73046875;483540.63088673406;483031.5949629857;259573.31703837533;259123.7930446416;250602.17078005374;430799.1582183253;436280.8366206006;439409.05671372375;472753.7123474745;529346.1196232733;471674.1250475012;438796.6538614502;445591.39424184;466330.9479421416;455874.1840987435;414312.0414140003;455722.6461475008;436453.30209453666;436107.93194895133;204456.2876039246;246688.97952812296;458388.2674527581;198301.2516544392;198301.2516544392;272.4844384359528;2184000.070383104;1178193.8638977117;273283.3823408874;376978.45571203344;0;6;7;34;21;21;0;18;130;123;1630166777234.73;621972138965.1389;1370325966324.76;42756.450763846464;8886.306373109228;-0.0;5509.188093489531;5058485.096105905;1098132.6170640455;0.0;1000954.5289212875;4.417195316601808;0.3077993670619917
7509;2019-06-18 22:09:45.089;586;582;211;211;189;32;40;19;-13;32;758;229;-16;23;244;160;229;399;175;41;38;-113;597;346;351;134;350;303;599;206.0;0.0;416.0;199.0;2.0;1;100;29;1;0;0;1;0;0;0;1;1;0;0;0;17111.3203125;7190.7265625;2951.99926757812;2972.17260742188;590.0;253256;485.0;0.0;Calculated values ==>;1560888585.089;331.76000000000005;331.36;294.26000000000005;294.26000000000005;292.06;276.36;272.8767566201714;277.16;275.06;271.86;276.36;348.96000000000004;296.06;271.56;275.46000000000004;297.56;289.16;296.06;313.06;277.26000000000005;276.96000000000004;321.66;332.16;261.86;241.2770596917726;267.9596281332873;272.8767566201714;290.66;5970000.0;3460000.0;3510000.0;1340000.0;3500000.0;3030000.0;5990000.0;0.034333333333333334;0.0;0.06933333333333333;0.033166666666666664;0.0003333333333333333;0.034666666666666665;0.0;7190.7265625;2951.99926757812;2972.17260742188;17111.3203125;481804.61366007023;480999.4971625229;258938.68017058796;258938.68017058796;250186.60348671649;431051.2098666511;437382.1577496501;439647.05077244143;472689.592463476;529478.5084212946;471540.11976617476;439188.78863478545;444965.2754471953;466902.2408945324;456398.7815805787;409357.73156739137;451729.56779026706;437550.91565276554;437043.4276340726;203620.32615720207;247525.65490268572;458343.3876294556;195856.51529575235;196463.07457339502;271.490136706033;2184281.330106204;1178312.7721669844;273332.7307114299;377027.2022901166;0;6;7;34;21;21;0;18;130;123;1630378471334.831;622052798615.1774;1370507375574.8464;16902.810459717108;8705.814599067822;-0.0;8340.11890610349;5058982.008036084;1098279.1447717128;0.0;1001069.8821075599;2.5885632379597614;0.16899926672010926
7510;2019-06-18 22:10:45.120;587;586;212;213;189;30;40;14;-9;30;761;229;-12;32;244;159;228;432;175;41;39;-115;615;341;346;133;346;303;617;124.0;-1.0;784.0;309.0;8.0;1;91;29;1;0;0;1;0;0;0;1;1;0;0;0;17940.361328125;7483.16015625;3145.02368164062;2920.09936523438;588.0;253257;483.0;0.0;Calculated values ==>;1560888645.12;331.86;331.76000000000005;294.36;294.46000000000004;292.06;276.16;272.3289490889957;277.16;274.56;272.26000000000005;276.16;349.26;296.06;271.96000000000004;276.36;297.56;289.06;295.96000000000004;316.36;277.26000000000005;277.06;321.46000000000004;331.96000000000004;261.66;241.05796691057077;267.9596281332873;272.3289490889957;290.66;6150000.0;3410000.0;3460000.0;1330000.0;3460000.0;3030000.0;6170000.0;0.020666666666666667;0.0;0.13066666666666665;0.0515;0.0013333333333333333;0.022;0.0;7483.16015625;3145.02368164062;2920.09936523438;17940.361328125;479860.94857431867;479479.7188695756;258197.53246694445;258615.7786410151;249404.4291159372;431359.6534126046;438518.5958977473;440254.13072146993;472625.7912797831;529791.7321354732;471540.11976617476;439799.2375881988;446248.92018464074;467469.3070540877;457082.8255303739;265640.26217148383;454721.90475436405;438683.5147930113;438353.3083713128;202784.37528459195;246688.97952812296;458298.8824612725;194365.4851610579;198234.09408868742;270.868660018792;2184573.5783696794;1178435.1177353358;273381.8583472903;377078.0370656788;0;6;7;34;21;21;0;18;130;123;1630587679369.4788;622132940000.0424;1370689269504.54;32129.449686560503;13592.56996096105;-0.0;5282.622714217759;5059390.821314401;1098465.060649667;0.0;1001183.4636076755;3.764657233469607;0.2987858835165668
7511;2019-06-18 22:11:45.110;594;594;213;215;188;27;41;14;-2;27;763;229;-6;30;243;157;228;486;175;41;40;-116;641;337;342;135;342;305;643;-1.0;-1.0;969.0;225.0;8.0;1;92;33;1;0;0;1;0;0;0;1;1;0;0;0;19331.736328125;8049.88037109375;3344.0380859375;2938.7392578125;587.0;253258;482.0;0.0;Calculated values ==>;1560888705.11;332.56;332.56;294.46000000000004;294.66;291.96000000000004;275.86;271.8864255623528;277.26000000000005;274.56;272.96000000000004;275.86;349.46000000000004;296.06;272.56;276.16;297.46000000000004;288.86;295.96000000000004;321.76000000000005;277.26000000000005;277.16;321.36;331.86;261.56;241.49495122638035;268.19934244402924;271.8864255623528;290.66;6409999.999999999;3370000.0000000005;3420000.0000000005;1350000.0;3420000.0000000005;3050000.0;6430000.0;0.0;0.0;0.1615;0.0375;0.0013333333333333333;0.0013333333333333333;0.0;8049.88037109375;3344.0380859375;2938.7392578125;19331.736328125;477831.3234146982;477593.0011163307;257098.63528911417;257887.37914400618;248033.1680846706;431601.1154718507;439571.20031908946;440880.4687282554;472070.4381999017;529848.3059433332;471271.4344490252;440276.00903072825;445574.1301323474;467905.89206737827;457463.7745899158;263494.4814662459;460210.4948291359;439571.20031908946;439409.1698588217;202366.40377179522;246270.64818160105;457883.02709153993;194259.22349012928;257098.63528911417;270.81078539106636;2184884.1274167285;1178564.5381660836;273430.6738652143;377132.10356783145;0;6;7;34;21;21;0;18;130;123;1630794044969.5115;622213326600.0552;1370871639104.569;39829.331105957375;9885.892635052898;-0.0;243.08071275961007;5059990.377878349;1098660.6818956889;0.0;1001229.5034616529;3.4856274005643844;0.2861668909297868
7512;2019-06-18 22:12:45.131;609;606;212;214;188;26;42;12;4;24;764;229;0;40;243;155;228;526;176;42;41;-115;661;339;344;143;344;305;663;147.0;-1.0;1516.0;511.0;2.0;1;99;35;1;0;0;1;0;0;0;1;1;0;0;0;20272.69140625;8481.4755859375;3490.56103515625;2952.39111328125;587.0;253259;480.0;0.0;Calculated values ==>;1560888765.131;334.06;333.76000000000005;294.36;294.56;291.96000000000004;275.76000000000005;272.10816812424576;277.36;274.36;273.56;275.56;349.56000000000006;296.06;273.16;277.16;297.46000000000004;288.66;295.96000000000004;325.76000000000005;277.36;277.26000000000005;321.16;331.86;261.66;243.1966462407574;268.19934244402924;272.10816812424576;290.76000000000005;6609999.999999999;3390000.0;3440000.0;1430000.0;3440000.0;3050000.0;6630000.0;0.0245;0.0;0.25266666666666665;0.08516666666666667;0.0003333333333333333;0.024833333333333336;0.0;8481.4755859375;3490.56103515625;2952.39111328125;20272.69140625;477729.5465495;477032.7164645466;255695.7544104394;256444.64215979847;247315.23115765347;431480.97241316177;439292.4418852125;441779.2354426769;470711.50521904713;529952.8012266188;471271.4344490252;441181.0962547605;446994.97740117426;467624.4781274452;456867.6655628911;262115.63180843057;464175.00612619764;439292.4418852125;439129.33893010666;201530.46850934727;246270.64818160105;456710.242571244;194177.58473339074;195003.33197737794;270.7850592654739;2185214.279828237;1178702.3476825177;273479.7838008905;377189.0784948941;0;6;7;34;21;21;0;18;130;123;1630999917000.0151;622296755790.2593;1371054703155.017;62560.68374587962;22359.031359190507;-0.0;6062.462505992764;5060843.926641746;1098929.4836439937;0.0;1001282.0680464389;6.096192043699356;0.4951350236181137
7513;2019-06-18 22:13:45.131;628;620;204;205;186;31;23;13;10;23;757;229;6;31;243;156;229;551;175;34;22;-110;654;346;351;148;351;306;656;-1.0;-1.0;1610.0;471.0;0.0;1;99;37;1;0;0;1;0;0;0;1;1;0;0;0;19465.67578125;8557.9619140625;3425.72680664062;2926.87329101562;587.0;253260;479.0;0.0;Calculated values ==>;1560888825.131;335.96000000000004;335.16;293.56;293.66;291.76000000000005;276.26000000000005;272.8767566201714;275.46000000000004;274.46000000000004;274.16;275.46000000000004;348.86;296.06;273.76000000000005;276.26000000000005;297.46000000000004;288.76000000000005;296.06;328.26000000000005;276.56;275.36;321.06;331.86;262.16;244.22491754036054;268.3187672390254;272.8767566201714;290.66;6540000.000000001;3460000.0;3510000.0;1480000.0;3510000.0;3060000.0;6559999.999999999;0.0;0.0;0.26833333333333337;0.0785;0.0;0.0;0.0;8557.9619140625;3425.72680664062;2926.87329101562;19465.67578125;481401.13336729625;479978.2258477759;253091.30461767348;253452.25092044103;246897.82007745415;431051.2098666511;434447.89094467775;442461.82273329195;469938.1447158781;529144.6053594125;471136.75227866956;441867.40411234536;445521.0975432056;466631.3516481654;455849.1226598329;263008.761143898;469256.05818684807;436360.98980129673;434271.1649806571;201112.50472608567;246270.64818160105;456421.3461258604;196274.54937128825;195003.33197737794;271.6583143530426;2185545.4328881325;1178844.3429950178;273528.7776709263;377246.71422690904;0;6;7;34;21;21;0;18;130;123;1631208417000.0151;622384055790.2593;1371238003155.017;66060.251685471;20421.523545233915;-0.0;0.0;5061915.767770341;1099285.9882681973;0.0;1001332.5885673221;5.800034577015663;0.4994690320746151
7514;2019-06-18 22:14:45.132;642;632;197;197;180;38;24;14;12;24;742;231;10;52;243;159;229;564;175;26;23;-99;648;354;358;148;358;309;650;-1.0;0.0;1621.0;342.0;0.0;0;0;46;1;0;0;1;0;0;0;1;1;1;0;0;19512.037109375;8995.2568359375;3263.74096679688;3911.62133789062;586.0;253261;477.0;0.0;Calculated values ==>;1560888885.132;337.36;336.36;292.86;292.86;291.16;276.96000000000004;273.7412296467126;275.56;274.56;274.36;275.56;347.36;296.26000000000005;274.16;278.36;297.46000000000004;289.06;296.06;329.56;275.76000000000005;275.46000000000004;320.86;331.76000000000005;263.26000000000005;244.22491754036054;268.67533136820026;273.7412296467126;290.66;6480000.0;3540000.0;3579999.9999999995;1480000.0;3579999.9999999995;3090000.0;6500000.0;0.0;0.0;0.27016666666666667;0.057;0.0;0.0;0.0;8995.2568359375;3263.74096679688;3911.62133789062;19512.037109375;484132.56927069335;482445.60189866513;250860.78700777018;250860.78700777018;245136.56721165543;430542.39183029096;432884.33674222155;442134.79477467417;470037.93151524;527341.5147954363;470971.8669879958;441835.6131989616;447925.825488537;465625.14543771395;454925.9962861265;263430.7162789545;472105.26557125855;433249.0945367028;432701.1280125279;200276.58477070546;245852.32104278926;457561.4744014509;199273.26115823677;195003.33197737794;272.8866634200099;2185870.2525754;1178990.6222557048;273585.7660758893;377302.4607207131;0;6;7;34;21;21;0;18;130;124;1631421120544.7583;622472857270.152;1371422506229.7942;65613.0909987075;14722.428154863206;-0.0;0.0;5063013.063912681;1099578.8594131153;0.0;1001332.5885673221;4.967992780916223;0.40333262982584167
