;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7515;2019-06-18 22:15:45.102;649;640;194;194;177;47;28;16;11;24;711;235;10;43;241;162;229;569;176;28;27;-103;645;360;365;147;365;311;647;-1.0;-1.0;1589.0;284.0;0.0;0;13;57;1;0;0;1;0;0;0;1;1;1;0;0;19386.779296875;9649.9677734375;3241.8896484375;3996.49072265625;586.0;253262;476.0;0.0;Calculated values ==>;1560888945.102;338.06000000000006;337.16;292.56;292.56;290.86;277.86;274.38016830617;275.96000000000004;274.76000000000005;274.26000000000005;275.56;344.26;296.66;274.16;277.46000000000004;297.26000000000005;289.36;296.06;330.06;275.96000000000004;275.86;320.76000000000005;331.76000000000005;262.86;244.02132995426717;268.91163127593666;274.38016830617;290.76000000000005;6450000.0;3600000.0;3650000.0;1470000.0;3650000.0;3110000.0;6470000.0;0.0;0.0;0.26483333333333337;0.04733333333333333;0.0;0.0;0.0;9649.9677734375;3241.8896484375;3996.49072265625;19386.779296875;485476.6212355115;483952.23961342155;249936.14577018964;249936.14577018964;244264.18155412262;430148.3826014536;431830.4574308565;441564.8193833535;470173.1121333911;523923.1012696742;471183.11081449676;441413.91313283873;446265.723028881;464341.04294382274;454332.15923965833;263648.596975133;473267.7226212048;431830.4574308565;431641.91653400875;199858.6285646581;245852.32104278926;457307.1708355011;201068.61793771115;195003.33197737794;273.619837631701;2186194.2473005382;1179145.921439088;273651.6340592917;377356.647202405;0;6;7;34;21;21;0;18;130;124;1631637912094.8618;622561313020.1942;1371608413229.8828;63691.41068285429;12128.624837162057;-0.0;0.0;5064090.0626584515;1099802.5063087682;0.0;1001332.5885673221;4.489487951760885;0.3564025270294754
7516;2019-06-18 22:16:45.123;651;645;196;195;176;54;31;18;0;27;702;238;1;50;240;164;230;579;176;30;30;-165;647;365;370;145;370;311;649;-2.0;-1.0;1436.0;327.0;0.0;0;32;66;1;0;0;1;0;0;0;1;1;1;0;0;19983.388671875;10273.2333984375;3273.12451171875;4152.283203125;586.0;253263;474.0;0.0;Calculated values ==>;1560889005.123;338.26;337.66;292.76000000000005;292.66;290.76000000000005;278.56;274.9066339382667;276.26000000000005;274.96000000000004;273.16;275.86;343.36;296.96000000000004;273.26000000000005;278.16;297.16;289.56;296.16;331.06;276.16;276.16;320.56;331.76000000000005;256.66;243.61107973660833;268.91163127593666;274.9066339382667;290.76000000000005;6470000.0;3650000.0;3700000.0;1450000.0;3700000.0;3110000.0;6490000.000000001;0.0;0.0;0.23933333333333331;0.0545;0.0;0.0;0.0;10273.2333984375;3273.12451171875;4152.283203125;19983.388671875;485546.85724950716;484458.43729909696;250551.77089539912;250203.5263810355;243879.9022045512;429811.8947417682;431090.8839070107;439889.8657361282;470740.5471029485;522973.6824088746;471543.77566240093;440043.5321553938;447264.18199385295;463467.6714287577;453762.4230580847;263949.80808891094;474572.32550796843;430898.39857246703;430898.39857246703;199022.72361097817;245852.32104278926;451166.1226692715;200691.59700207243;195003.33197737794;273.4935313183665;2186522.446862767;1179312.0062246036;273719.56427582685;377410.95798911474;0;6;7;34;21;21;0;18;130;124;1631858489269.5254;622648943680.0605;1371795078539.5981;57248.118983684006;13650.861648862348;-0.0;0.0;5065098.244811096;1100017.4105526595;0.0;1001332.5885673221;4.005899672113414;0.33017954771925123
7517;2019-06-18 22:17:45.113;651;647;200;199;179;58;33;18;-14;30;709;239;-16;46;240;164;230;589;177;32;32;-208;651;367;372;144;372;310;653;-2.0;0.0;1272.0;451.0;0.0;25;42;71;1;0;0;1;0;0;0;1;1;1;0;0;21320.0859375;10681.01953125;4072.24365234375;4186.951171875;587.0;253264;473.0;0.0;Calculated values ==>;1560889065.113;338.26;337.86;293.16;293.06;291.06;278.96000000000004;275.1157276137837;276.46000000000004;274.96000000000004;271.76000000000005;276.16;344.06000000000006;297.06;271.56;277.76000000000005;297.16;289.56;296.16;332.06;276.36;276.36;320.46000000000004;331.86;252.36;243.40439225979637;268.7936212382143;275.1157276137837;290.86;6509999.999999999;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3100000.0;6530000.0;0.0;0.0;0.21200000000000002;0.07516666666666666;0.0;0.0;0.0;10681.01953125;4072.24365234375;4186.951171875;21320.0859375;485109.7415753252;484308.2574175873;251792.76654252765;251439.62031564742;244715.8477147035;429675.2189834977;430946.7099777101;437934.0026956884;471171.66155044775;523792.096723599;471797.66889212653;437618.5379703155;446886.9935722994;463169.1624221676;453418.0412673738;263658.0760020598;475625.55732675304;430753.1379245722;430753.1379245722;198604.77482894104;246270.64818160105;446762.66347190976;198452.36694664072;195003.33197737794;272.61402972787107;2186866.5851186295;1179486.5958959165;273789.0463133596;377472.1591885914;0;6;7;34;21;21;0;18;130;124;1632081052169.5608;622735629230.0743;1371981347489.6277;50770.106778798116;18664.657288816055;-0.0;0.0;5065998.24666728;1100286.6616611844;0.0;1001332.5885673221;3.6659967392378405;0.3296086413658705
7518;2019-06-18 22:18:45.114;652;649;204;204;182;58;35;19;-17;33;719;240;-18;19;240;161;230;597;176;33;34;-209;650;367;372;142;372;309;650;-2.0;-1.0;1154.0;501.0;0.0;49;44;75;1;0;0;1;0;0;0;1;1;1;1;0;22558.041015625;10999.6572265625;4833.4658203125;4204.82080078125;588.0;253265;471.0;0.0;Calculated values ==>;1560889125.114;338.36;338.06000000000006;293.56;293.56;291.36;278.96000000000004;275.1157276137837;276.66;275.06;271.46000000000004;276.46000000000004;345.06000000000006;297.16;271.36;275.06;297.16;289.26000000000005;296.16;332.86;276.46000000000004;276.56;320.26000000000005;331.96000000000004;252.26000000000002;242.98782864720522;268.67533136820026;275.1157276137837;290.76000000000005;6500000.0;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3090000.0;6500000.0;0.0;0.0;0.19233333333333333;0.08349999999999999;0.0;0.0;0.0;10999.6572265625;4833.4658203125;4204.82080078125;22558.041015625;485363.93927583983;484929.2829465677;253359.41921001178;253359.41921001178;245788.21858042895;429675.2189834977;431331.8446665048;437688.5006598165;471734.03124744946;524924.6088434567;472050.8758078155;437530.6787186241;443174.07890385523;463169.1624221676;452984.87860704365;263730.2094039988;477211.5734110202;430946.7099777101;431139.6091402235;197768.88456892778;246688.97952812296;447027.3360769473;197362.30260851228;195003.33197737794;272.17743541356515;2187232.242271768;1179667.2712139364;273858.9789121823;377546.3746713062;0;6;7;34;21;21;0;18;130;124;1632304255890.178;622821430660.3116;1372167050585.1414;46222.73875853417;20847.03029461432;-0.0;0.0;5066806.533853555;1100615.9312130248;0.0;1001332.5885673221;3.3471382873943596;0.31279968397070934
7519;2019-06-18 22:19:45.134;651;648;205;204;185;55;37;21;-18;35;730;241;-20;37;240;155;231;594;177;35;36;-195;635;365;370;140;370;308;636;-2.0;-2.0;1119.0;435.0;0.0;73;42;78;1;0;0;1;0;0;0;1;1;1;0;0;23157.208984375;10813.66796875;5497.68408203125;4199.7802734375;589.0;253266;469.0;0.0;Calculated values ==>;1560889185.134;338.26;337.96000000000004;293.66;293.56;291.66;278.66;274.9066339382667;276.86;275.26000000000005;271.36;276.66;346.16;297.26000000000005;271.16;276.86;297.16;288.66;296.26000000000005;332.56;276.66;276.76000000000005;320.06;332.06;253.66000000000003;242.56692532238324;268.5567601203482;274.9066339382667;290.86;6350000.0;3650000.0;3700000.0;1400000.0;3700000.0;3080000.0;6360000.0;0.0;0.0;0.1865;0.0725;0.0;0.0;0.0;10813.66796875;5497.68408203125;4199.7802734375;23157.208984375;486848.62442772096;486312.72907582775;254389.11703897314;254013.8546643653;247276.88505371223;429811.8947417682;432232.2269198731;437758.51091407164;472195.2020149266;526159.6317994132;472303.4026325255;437443.34373287327;445989.41915652953;463467.6714287577;452464.97844290547;265355.9418039994;478424.83066335256;431854.3060553472;432043.5753533974;196933.003932529;247107.31509690773;448882.5785421376;197796.51310863043;195003.33197737794;272.3437121782047;2187613.329675119;1179849.1095164095;273929.0406005593;377632.4962847703;0;6;7;34;21;21;0;18;130;124;1632526930090.1072;622906058860.2848;1372352212285.0825;44752.91259071478;18203.739743929265;-0.0;0.0;5067564.916991367;1100941.462770937;0.0;1001332.5885673221;3.06938940958941;0.2817908583275169
7520;2019-06-18 22:20:45.115;645;645;211;210;184;47;38;20;-20;36;739;242;-22;14;240;153;231;592;177;40;37;-179;639;361;366;138;366;306;640;-1.0;-1.0;970.0;406.0;0.0;60;35;78;1;0;0;1;0;0;0;1;1;1;1;0;23101.287109375;10888.06640625;5132.89208984375;4121.35009765625;592.0;253267;468.0;0.0;Calculated values ==>;1560889245.115;337.66;337.66;294.26000000000005;294.16;291.56;277.86;274.4858918419099;276.96000000000004;275.16;271.16;276.76000000000005;347.06000000000006;297.36;270.96000000000004;274.56;297.16;288.46000000000004;296.26000000000005;332.36;277.16;276.86;319.96000000000004;332.36;255.26000000000002;242.14157278889297;268.3187672390254;274.4858918419099;290.86;6390000.0;3610000.0;3660000.0;1380000.0;3660000.0;3060000.0;6400000.0;0.0;0.0;0.16166666666666665;0.06766666666666667;0.0;0.0;0.0;10888.06640625;5132.89208984375;4121.35009765625;23101.287109375;485556.38091447274;485447.04705927963;256479.49026049257;256092.20837992174;246796.0884288981;430081.6785162784;433433.583526483;437898.67151236854;472556.2466753328;527259.8804449925;472687.5997080909;437585.1090581189;443052.3292051162;464061.0944748599;452875.0488804389;265027.28471680114;477649.1274302816;433799.4536676275;433249.8226776551;196515.0671798046;248362.34728340767;450917.73641625926;196895.94345876144;195003.33197737794;271.96651112695304;2187998.6950711925;1180029.9000342411;273998.3613950516;377721.05636654777;0;6;7;34;21;21;0;18;130;124;1632747660169.9106;622989432450.2106;1372536353954.9185;38962.10770199981;17188.80799012402;-0.0;0.0;5068262.321245215;1101236.3072714573;0.0;1001332.5885673221;2.7877100298993045;0.26034366237187984
7521;2019-06-18 22:21:45.115;642;641;211;211;191;44;40;21;-22;36;746;242;-24;34;240;156;231;590;178;40;39;-163;628;360;365;136;365;305;628;-3.0;0.0;1042.0;227.0;0.0;69;28;77;1;0;0;1;0;0;0;1;1;1;0;0;23150.89453125;10759.3525390625;5285.3994140625;4077.13891601562;594.0;253268;466.0;0.0;Calculated values ==>;1560889305.115;337.36;337.26;294.26000000000005;294.26000000000005;292.26000000000005;277.56;274.38016830617;277.16;275.26000000000005;270.96000000000004;276.76000000000005;347.76;297.36;270.76000000000005;276.56;297.16;288.76000000000005;296.26000000000005;332.16;277.16;277.06;319.76000000000005;332.56;256.86;241.71165711629368;268.19934244402924;274.38016830617;290.96000000000004;6280000.0;3600000.0;3650000.0;1360000.0;3650000.0;3050000.0;6280000.0;0.0;0.0;0.17366666666666666;0.03783333333333334;0.0;0.0;0.0;10759.3525390625;5285.3994140625;4077.13891601562;23150.89453125;486326.4195659259;486184.21035383;257138.38819838138;257138.38819838138;249655.57717273006;430148.3826014536;434047.17992658;437812.597326149;472818.15071447083;528070.4398255501;472819.72876042995;437499.1961693786;446144.86104575056;464208.71106282185;453478.29148776946;265959.9565265973;478774.5556867859;434047.17992658;433865.5205784961;195679.20071851107;249199.05678690012;452921.4223978162;199460.31324743328;195003.33197737794;272.9859634994163;2188384.1299181976;1180210.2951921187;274066.6821368322;377807.87546241365;0;6;7;34;21;21;0;18;130;124;1632966960169.9106;623071632450.2106;1372719653954.9185;41393.84666833696;9589.278629522822;-0.0;0.0;5068931.954198301;1101459.4579932876;0.0;1001332.5885673221;2.533714432178371;0.20967102415491787
7522;2019-06-18 22:22:45.146;638;638;212;211;188;40;37;19;-23;35;752;242;-25;15;240;158;231;585;179;36;36;-150;629;358;363;134;363;303;629;-1.0;0.0;1148.0;272.0;0.0;53;21;75;1;0;0;1;0;0;0;1;1;1;1;0;22943.177734375;10442.6591796875;4776.88134765625;4008.435546875;598.0;253269;464.0;0.0;Calculated values ==>;1560889365.146;336.96000000000004;336.96000000000004;294.36;294.26000000000005;291.96000000000004;277.16;274.1680685717883;276.86;275.06;270.86;276.66;348.36;297.36;270.66;274.66;297.16;288.96000000000004;296.26000000000005;331.66;276.76000000000005;276.76000000000005;319.56;332.96000000000004;258.16;241.2770596917726;267.9596281332873;274.1680685717883;291.06;6290000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3030000.0;6290000.0;0.0;0.0;0.19133333333333333;0.04533333333333334;0.0;0.0;0.0;10442.6591796875;4776.88134765625;4008.435546875;22943.177734375;485647.5352398259;485647.5352398259;257482.72633884876;257081.8016329734;248568.08428288472;430280.9020939914;433997.93586973246;438109.25301780854;472981.82504853373;528851.8103742785;473083.3453044321;437798.07955487026;443809.95577213913;464503.06872351485;454106.1615174019;265871.2556230932;477910.7645944743;433816.67410848953;433816.67410848953;194843.3435325042;250872.52762923925;454590.0962081861;198973.50019675517;195003.33197737794;272.7845739588866;2188768.4456470194;1180387.06990925;274134.0967367995;377891.7711256622;0;6;7;34;21;21;0;18;130;124;1633185473009.5427;623152674300.0741;1372902148194.611;45754.64070642821;11587.952352518205;-0.0;0.0;5069658.566814521;1101636.0260975852;0.0;1001332.5885673221;2.9822479931121038;0.2517939112692057
7523;2019-06-18 22:23:45.116;635;635;210;210;190;39;35;20;-25;35;757;242;-26;32;241;160;231;584;179;35;35;-137;627;356;361;134;361;302;628;-1.0;-1.0;786.0;336.0;0.0;47;16;72;1;0;0;1;0;0;0;1;1;1;0;0;22599.869140625;10332.5478515625;4590.93896484375;3972.88598632812;602.0;253270;462.0;0.0;Calculated values ==>;1560889425.116;336.66;336.66;294.16;294.16;292.16;277.06;273.955091788801;276.66;275.16;270.66;276.66;348.86;297.36;270.56;276.36;297.26000000000005;289.16;296.26000000000005;331.56;276.66;276.66;319.36;333.36;259.46000000000004;241.2770596917726;267.8393353686513;273.955091788801;291.06;6270000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;6280000.0;0.0;0.0;0.131;0.056;0.0;0.0;0.0;10332.5478515625;4590.93896484375;3972.88598632812;22599.869140625;485438.4282480435;485328.63774993917;256739.5582428356;256739.5582428356;249304.3802737713;430412.23801567365;434130.71970383386;438024.4983934438;472981.82504853373;529450.4927950186;473214.8347337811;437869.15320432716;446442.42112733104;464927.5523835209;454728.515857866;266049.5104334776;477880.65147758677;434130.71970383386;434130.71970383386;194007.49548133422;252546.06836287308;455914.29387125943;196861.12648081093;195003.33197737794;271.93298736099825;2189147.78127513;1180560.1100712302;274200.5744941015;377969.7972623856;0;6;7;34;21;21;0;18;130;124;1633402564409.6462;623233034100.1124;1373083557444.6975;31592.40172055491;14506.977373865117;-0.0;0.0;5070302.803222377;1101853.375116535;0.0;1001332.5885673221;2.4395887811733523;0.23161861994799474
7524;2019-06-18 22:24:45.127;634;634;210;209;186;37;35;18;-26;34;761;240;-28;17;241;160;231;586;181;36;35;-126;626;356;361;134;361;301;627;-1.0;0.0;1000.0;484.0;0.0;39;8;66;1;0;0;1;0;0;0;1;1;1;1;0;21831.546875;9962.55859375;4331.400390625;3914.07104492188;607.0;253271;460.0;0.0;Calculated values ==>;1560889485.127;336.56;336.56;294.16;294.06;291.76000000000005;276.86;273.955091788801;276.66;274.96000000000004;270.56;276.56;349.26;297.16;270.36;274.86;297.26000000000005;289.16;296.26000000000005;331.76000000000005;276.76000000000005;276.66;319.16;333.86;260.56;241.2770596917726;267.7187500070086;273.955091788801;291.26000000000005;6260000.0;3560000.0;3610000.0;1340000.0;3610000.0;3010000.0;6270000.0;0.0;0.0;0.16666666666666666;0.08066666666666666;0.0;0.0;0.0;9962.55859375;4331.400390625;3914.07104492188;21831.546875;485405.4670145878;485295.61141927884;256795.43171090493;256398.65758573217;247955.8110448613;430412.23801567365;434130.71970383386;438095.2167564963;472884.4304738556;529944.0155375585;473110.1495961964;437785.01000687695;444501.2531899496;464927.5523835209;454728.515857866;266139.9371715398;478298.0731157646;434310.53623595677;434130.71970383386;193171.6564234249;254638.09398592086;457030.0450649513;196801.42152227674;195003.33197737794;271.9090032296049;2189518.1109575555;1180729.266965128;274266.3111857176;378044.16372189345;0;6;7;34;21;21;0;18;130;124;1633619204120.211;623313448840.322;1373264490610.169;40215.63253903659;20991.77563244241;-0.0;0.0;5070901.313216153;1102149.2522932314;0.0;1001332.5885673221;3.3615612492397995;0.33055845334694495
7525;2019-06-18 22:25:45.127;634;632;207;207;187;38;36;19;-28;34;762;239;-29;31;241;161;231;584;179;37;36;-116;626;355;361;136;360;300;627;-1.0;-2.0;723.0;473.0;0.0;36;5;60;1;0;0;1;0;0;0;1;1;1;1;0;21280.138671875;9605.8642578125;4222.99267578125;3873.89721679688;613.0;253272;458.0;0.0;Calculated values ==>;1560889545.127;336.56;336.36;293.86;293.86;291.86;276.96000000000004;273.8482719121499;276.76000000000005;275.06;270.36;276.56;349.36;297.06;270.26000000000005;276.26000000000005;297.26000000000005;289.26000000000005;296.26000000000005;331.56;276.86;276.76000000000005;318.96000000000004;334.46000000000004;261.56;241.71165711629368;267.5978703862781;273.8482719121499;291.06;6260000.0;3550000.0;3610000.0;1360000.0;3600000.0;3000000.0;6270000.0;0.0;0.0;0.12050000000000001;0.07883333333333334;0.0;0.0;0.0;9605.8642578125;4222.99267578125;3873.89721679688;21280.138671875;485405.4670145878;485009.6400200206;255614.01047063296;255614.01047063296;248300.4888048052;430477.46260093397;434310.53623595677;438011.42202021845;472622.7809936826;530124.3008302534;473123.70962371625;437856.56215164;446687.032041366;465073.4646152595;455037.6728021549;266139.9371715398;477999.94855533936;434489.842356074;434310.53623595677;192335.8262164488;257148.6733736563;457724.8853737398;195817.85465824167;195003.33197737794;271.5089341526133;2189877.3750037793;1180892.3371555577;274331.2109212319;378115.4503307802;0;6;7;34;21;21;0;18;130;124;1633835804120.211;623394448840.322;1373444790610.169;29184.324867118205;20647.004254738436;-0.0;0.0;5071479.646194537;1102496.2421256246;0.0;1001332.5885673221;2.814891326994849;0.293432520159461
7526;2019-06-18 22:26:45.118;633;631;206;206;184;38;37;18;-28;33;762;239;-30;19;241;162;232;585;178;37;37;-109;626;355;360;135;360;299;628;-1.0;-1.0;991.0;307.0;0.0;29;1;55;1;0;0;1;0;0;0;1;1;1;0;0;20615.5;9255.6220703125;3998.59521484375;3847.9736328125;617.0;253273;456.0;0.0;Calculated values ==>;1560889605.118;336.46000000000004;336.26000000000005;293.76000000000005;293.76000000000005;291.56;276.96000000000004;273.8482719121499;276.86;274.96000000000004;270.36;276.46000000000004;349.36;297.06;270.16;275.06;297.26000000000005;289.36;296.36;331.66;276.86;276.86;318.76000000000005;334.86;262.26000000000005;241.49495122638035;267.47669482898436;273.8482719121499;290.96000000000004;6260000.0;3550000.0;3600000.0;1350000.0;3600000.0;2990000.0;6280000.0;0.0;0.0;0.16516666666666666;0.051166666666666666;0.0;0.0;0.0;9255.6220703125;3998.59521484375;3847.9736328125;20615.5;485262.70735604793;484756.0123883919;255173.90264832348;255173.90264832348;247234.08485551496;430477.46260093397;434733.80906377075;438236.7768127522;472656.1521691498;530200.2803765697;473255.13108679774;437928.15255369636;445184.6605037301;465073.4646152595;455177.70759846305;266643.5813046795;478029.9899336014;434733.80906377075;434733.80906377075;191500.00471740507;258822.4845140824;458590.13686321577;198382.8862965326;195003.33197737794;272.5374321297747;2190226.4529561303;1181049.4926312694;274395.5501925726;378183.9532861453;0;6;7;34;21;21;0;18;130;124;1634052071674.9841;623475736645.2367;1373624463654.9805;39615.867583595595;13313.937653995288;-0.0;0.0;5072052.895130784;1102779.2075233897;0.0;1001332.5885673221;3.0949137155274737;0.274435485209616
7527;2019-06-18 22:27:45.108;633;630;205;205;184;38;38;20;-22;33;761;240;-29;24;241;162;232;584;178;38;37;-105;623;355;361;136;360;300;625;-1.0;0.0;803.0;192.0;0.0;27;1;52;1;0;0;1;0;0;0;1;1;1;0;0;20241.19921875;8999.9619140625;3865.50927734375;3858.35107421875;622.0;253274;453.0;0.0;Calculated values ==>;1560889665.108;336.46000000000004;336.16;293.66;293.66;291.56;276.96000000000004;273.8482719121499;276.96000000000004;275.16;270.96000000000004;276.46000000000004;349.26;297.16;270.26000000000005;275.56;297.26000000000005;289.36;296.36;331.56;276.96000000000004;276.86;318.46000000000004;335.36;262.66;241.71165711629368;267.5978703862781;273.8482719121499;290.96000000000004;6230000.0;3550000.0;3610000.0;1360000.0;3600000.0;3000000.0;6250000.0;0.0;0.0;0.13383333333333333;0.032;0.0;0.0;0.0;8999.9619140625;3865.50927734375;3858.35107421875;20241.19921875;485592.15591457614;484944.1839378295;254943.8097148734;254943.8097148734;247346.65615177283;430477.46260093397;434668.6427963687;438934.26278453245;472525.0707617092;530020.0969119953;473241.59396144416;437856.56215164;445698.7778426805;465073.4646152595;455177.70759846305;266928.81242617936;478238.1415198847;434668.6427963687;434489.842356074;190246.288480595;260914.8530628454;458837.7372886051;199068.57426379112;195003.33197737794;272.8097856019773;2190566.8687042585;1181201.5971428524;274459.75886191265;378249.4765678899;0;6;7;34;21;21;0;18;130;124;1634268335625.0186;623557023095.2496;1373804133705.009;32102.024647025883;8312.613216794047;-0.0;0.0;5072650.444624618;1102959.3987437987;0.0;1001332.5885673221;2.416590969571008;0.203946454699991
7528;2019-06-18 22:28:45.109;632;629;205;205;184;38;38;20;-12;33;760;240;-19;26;242;162;232;584;179;39;38;-103;623;355;360;136;360;301;625;-1.0;-1.0;1183.0;225.0;0.0;22;1;49;1;0;0;1;0;0;0;1;1;1;0;0;19805.62109375;8774.486328125;3740.4638671875;3854.6474609375;624.0;253275;451.0;0.0;Calculated values ==>;1560889725.109;336.36;336.06;293.66;293.66;291.56;276.96000000000004;273.8482719121499;276.96000000000004;275.16;271.96000000000004;276.46000000000004;349.16;297.16;271.26000000000005;275.76000000000005;297.36;289.36;296.36;331.56;277.06;276.96000000000004;318.26000000000005;335.56;262.86;241.71165711629368;267.7187500070086;273.8482719121499;291.06;6230000.0;3550000.0;3600000.0;1360000.0;3600000.0;3010000.0;6250000.0;0.0;0.0;0.19716666666666666;0.0375;0.0;0.0;0.0;8774.486328125;3740.4638671875;3854.6474609375;19805.62109375;485449.79154470033;484801.1435163527;254943.8097148734;254943.8097148734;247346.65615177283;430477.46260093397;434911.66494596965;440233.639942548;472525.0707617092;529839.7408841682;473110.1495961964;439171.4593555984;445787.09707870026;465204.3799370688;455177.70759846305;266928.81242617936;478238.1415198847;435089.031508698;434911.66494596965;189410.48811896544;261751.83340796042;459039.652569958;199554.763008728;195003.33197737794;273.00222180854945;2190900.5977685177;1181349.7200133651;274524.0349208778;378312.86073373625;0;6;7;34;21;21;0;18;130;124;1634484639229.7573;623638624455.1511;1373984436709.7913;47453.85190211817;9730.683358546125;-0.0;0.0;5073313.421311154;1103109.762054425;0.0;1001332.5885673221;3.4933378609235968;0.28453753800877774
7529;2019-06-18 22:29:45.129;631;627;205;205;183;39;39;20;-3;33;758;240;-7;16;242;163;232;583;180;40;39;-103;620;356;361;136;361;301;621;-1.0;1.0;1285.0;353.0;0.0;19;1;48;1;0;0;1;0;0;0;1;1;1;0;0;19638.7421875;8660.3525390625;3612.42749023438;3872.60400390625;626.0;253276;449.0;0.0;Calculated values ==>;1560889785.129;336.26000000000005;335.86;293.66;293.66;291.46000000000004;277.06;273.955091788801;277.06;275.16;272.86;276.46000000000004;348.96000000000004;297.16;272.46000000000004;274.76000000000005;297.36;289.46000000000004;296.36;331.46000000000004;277.16;277.06;318.06;335.76000000000005;262.86;241.71165711629368;267.7187500070086;273.955091788801;291.16;6200000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;6210000.0;0.0;0.00016666666666666666;0.21416666666666667;0.05883333333333333;0.0;0.0;0.0;8660.3525390625;3612.42749023438;3872.60400390625;19638.7421875;485636.8370795749;484957.440562341;255153.34961855473;255153.34961855473;247155.98029976274;430412.23801567365;434846.9440822899;441579.96937780036;472525.0707617092;529631.1645758075;473110.1495961964;440984.1951948389;444357.3337933654;465058.7251422519;455149.7080012845;267223.3249414967;478564.8784822823;435024.7519814282;434846.9440822899;188574.69595719432;262588.8327430989;459039.652569958;199066.06063023448;195003.33197737794;272.8129666690978;2191229.4103634325;1181495.0587673201;274588.4501476517;378374.15525306016;0;6;7;34;21;21;0;18;130;124;1634701011329.6885;623720251655.1252;1374165096909.734;51938.39545677036;15295.112992453733;0.0;0.0;5074141.966128457;1103318.3798733847;0.0;1001332.5885673221;4.1642557594763785;0.36302338169425336
7530;2019-06-18 22:30:45.110;630;625;205;205;184;40;40;20;3;33;757;240;0;39;242;164;232;580;180;42;40;-104;621;356;361;136;361;302;623;-1.0;-1.0;1232.0;407.0;0.0;22;1;48;1;0;0;1;0;0;0;1;1;1;0;0;19689.0625;8726.3388671875;3688.48486328125;3883.46630859375;627.0;253277;446.0;0.0;Calculated values ==>;1560889845.11;336.16;335.66;293.66;293.66;291.56;277.16;273.955091788801;277.16;275.16;273.46000000000004;276.46000000000004;348.86;297.16;273.16;277.06;297.36;289.56;296.36;331.16;277.36;277.16;317.76000000000005;335.86;262.76000000000005;241.71165711629368;267.8393353686513;273.955091788801;291.16;6210000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6230000.0;0.0;0.0;0.20533333333333334;0.06783333333333334;0.0;0.0;0.0;8726.3388671875;3688.48486328125;3883.46630859375;19689.0625;485384.85284816043;484450.10482067725;255048.03183156587;255048.03183156587;247422.41660641122;430412.23801567365;435024.7519814282;442258.39573455596;472525.0707617092;529450.4927950186;472978.49309529504;441814.68150891823;447426.4622216548;465058.7251422519;455289.7775501878;267124.07743579254;477881.1253233177;435378.9101572175;435024.7519814282;187321.02276691253;263007.33956846996;458938.71084035496;198598.46473754305;195003.33197737794;272.62730004292655;2191557.0382871632;1181639.9019806965;274653.06359945727;378434.97692298883;0;6;7;34;21;21;0;18;130;124;1634917542739.4956;623801825815.0526;1374345939624.5728;50031.505831386654;17659.746693974077;-0.0;0.0;5074991.446217863;1103592.9167396475;0.0;1001332.5885673221;4.153273279781099;0.3750163535883752
7531;2019-06-18 22:31:45.120;629;624;205;205;183;40;41;20;8;34;758;240;4;22;242;164;232;581;182;44;42;-105;621;357;362;137;361;303;623;-1.0;-1.0;1084.0;397.0;0.0;21;1;48;1;0;0;1;0;0;0;1;1;1;0;0;19618.21875;8692.017578125;3704.72485351562;3887.2373046875;628.0;253278;444.0;0.0;Calculated values ==>;1560889905.12;336.06;335.56;293.66;293.66;291.46000000000004;277.16;274.0616903277293;277.26000000000005;275.16;273.96000000000004;276.56;348.96000000000004;297.16;273.56;275.36;297.36;289.56;296.36;331.26000000000005;277.56;277.36;317.56;335.96000000000004;262.66;241.92719264551067;267.9596281332873;274.0616903277293;291.36;6210000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3030000.0;6230000.0;0.0;0.0;0.18066666666666667;0.06616666666666667;0.0;0.0;0.0;8692.017578125;3704.72485351562;3887.2373046875;19618.21875;485242.49354036147;484306.8382914382;255048.03183156587;255048.03183156587;247080.66819278343;430346.717906069;434960.5676705249;442787.31820175383;472491.6353866644;529478.5084212946;472846.6234936899;442197.7884769968;444821.6150417089;465058.7251422519;455121.83405515505;267124.07743579254;478030.0058225732;435492.39016710146;435138.326120535;186485.25045852014;263425.85118522606;458681.62512211513;198532.54229087415;195003.33197737794;272.6051916433261;2191884.6535576405;1181785.0791432126;274717.8302555349;378496.5972722992;0;6;7;34;21;21;0;18;130;124;1635134478889.4612;623883739465.0396;1374527469874.544;44128.69618123226;17213.197647333778;-0.0;0.0;5075776.245345902;1103883.5730437571;0.0;1001332.5885673221;3.7670087301642665;0.3499025895419839
7532;2019-06-18 22:32:45.121;629;624;205;205;184;41;43;20;10;34;758;240;7;50;243;163;232;580;180;46;43;-107;621;357;363;137;362;304;622;-2.0;-2.0;1227.0;225.0;0.0;26;1;49;1;0;0;1;0;0;0;1;1;1;0;0;19752.62109375;8734.2412109375;3819.86791992188;3895.33081054688;627.0;253279;441.0;0.0;Calculated values ==>;1560889965.121;336.06;335.56;293.66;293.66;291.56;277.26000000000005;274.0616903277293;277.46000000000004;275.16;274.16;276.56;348.96000000000004;297.16;273.86;278.16;297.46000000000004;289.46000000000004;296.36;331.16;277.76000000000005;277.46000000000004;317.26000000000005;335.86;262.46000000000004;241.92719264551067;268.0796299477929;274.0616903277293;291.16;6210000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;3040000.0;6220000.0;0.0;0.0;0.2045;0.0375;0.0;0.0;0.0;8734.2412109375;3819.86791992188;3895.33081054688;19752.62109375;485242.49354036147;484417.9820856743;255100.55219198522;255100.55219198522;247460.5140925379;430346.717906069;435074.67720794375;442875.1821116291;472491.6353866644;529402.1194473583;472714.5398191165;442433.1482669151;448583.2367254159;465044.1086722825;454981.4033238106;267124.07743579254;478000.5720141413;435606.35181711527;435074.67720794375;185231.60634950487;263007.33956846996;458479.1509651868;200063.1268651748;195003.33197737794;273.21142288833363;2192212.7493587513;1181930.3003871702;274782.68607092014;378559.3032573336;0;6;7;34;21;21;0;18;130;124;1635351982515.0627;623965940835.2668;1374709572910.0476;49655.065297899906;9690.60090375045;-0.0;0.0;5076557.789719245;1104107.775102275;0.0;1001332.5885673221;3.607762113059328;0.29288308372688865
7533;2019-06-18 22:33:45.111;630;624;206;206;184;40;45;20;11;34;759;240;9;32;243;163;233;582;181;48;45;-108;624;357;362;136;362;305;625;0.0;-1.0;1131.0;208.0;0.0;24;1;50;1;0;0;1;0;0;0;1;1;1;0;0;19958.658203125;8807.7587890625;3794.47216796875;3914.63305664062;627.0;253280;439.0;0.0;Calculated values ==>;1560890025.111;336.16;335.56;293.76000000000005;293.76000000000005;291.56;277.16;274.0616903277293;277.66;275.16;274.26000000000005;276.56;349.06000000000006;297.16;274.06;276.36;297.46000000000004;289.46000000000004;296.46000000000004;331.36;277.96000000000004;277.66;317.06;335.86;262.36;241.71165711629368;268.19934244402924;274.0616903277293;291.26000000000005;6240000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;6250000.0;0.0;0.0;0.1885;0.034666666666666665;0.0;0.0;0.0;8807.7587890625;3794.47216796875;3914.63305664062;19958.658203125;485054.50947109715;484084.2249094514;255330.90168146486;255330.90168146486;247346.65615177283;430346.717906069;435668.7067053961;442816.332836664;472622.7809936826;529430.2317793416;472582.2410920194;442521.2416164823;445859.90203062753;465044.1086722825;454981.4033238106;267350.3075051228;477940.26837399567;436194.857971995;435668.7067053961;184395.8529593127;263007.33956846996;458534.62422594754;200046.0313854864;195003.33197737794;273.20468271682967;2192543.6215317235;1182076.459356638;274847.758255985;378622.7455159371;0;6;7;34;21;21;0;18;130;124;1635569446265.0974;624047827185.2799;1374892242460.0767;45762.20182354698;8960.937885135985;-0.0;0.0;5077352.801088069;1104263.1786872922;0.0;1001332.5885673221;3.3131676608456524;0.2703400424252283
7534;2019-06-18 22:34:45.132;631;625;206;206;184;40;47;21;11;34;761;240;9;56;243;161;233;584;180;50;47;-108;622;358;363;136;362;305;624;-2.0;-1.0;1183.0;235.0;0.0;24;0;52;1;0;0;1;0;0;0;1;1;1;0;0;19952.109375;8939.5654296875;3764.77734375;3906.70141601562;627.0;253281;436.0;0.0;Calculated values ==>;1560890085.132;336.26000000000005;335.66;293.76000000000005;293.76000000000005;291.56;277.16;274.1680685717883;277.86;275.26000000000005;274.26000000000005;276.56;349.26;297.16;274.06;278.76000000000005;297.46000000000004;289.26000000000005;296.46000000000004;331.56;278.16;277.86;316.76000000000005;335.86;262.36;241.71165711629368;268.19934244402924;274.1680685717883;291.16;6220000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3050000.0;6240000.0;0.0;0.0;0.19716666666666666;0.03916666666666667;0.0;0.0;0.0;8939.5654296875;3764.77734375;3906.70141601562;19952.109375;485417.26114295144;484339.0261491877;255383.78520716718;255383.78520716718;247384.46434004055;430280.9020939914;435782.62218529254;442816.332836664;472622.7809936826;529639.2875359172;472582.2410920194;442521.2416164823;449228.9570467634;465044.1086722825;454530.5711204003;267549.7586340316;478357.03810732916;436308.6438538564;435782.62218529254;183142.23651711168;263007.33956846996;458534.62422594754;200161.64375016978;195003.33197737794;273.25455354311254;2192876.3276674394;1182224.4054879309;274912.9588553832;378685.76130958303;0;6;7;34;21;21;0;18;130;124;1635787022389.7656;624129455745.1554;1375075306509.7974;47843.41619822044;10119.608401967964;-0.0;0.0;5078133.120920112;1104422.2388910353;0.0;1001332.5885673221;3.489426910139157;0.28695706898044326
7535;2019-06-18 22:35:45.142;632;627;206;206;185;41;50;21;2;35;762;240;5;38;244;161;233;585;181;51;49;-107;627;357;363;137;362;305;628;-2.0;-1.0;1121.0;258.0;0.0;28;0;54;1;0;0;1;0;0;0;1;1;1;0;0;20369.103515625;9142.498046875;3937.13452148438;3912.314453125;627.0;253282;433.0;0.0;Calculated values ==>;1560890145.142;336.36;335.86;293.76000000000005;293.76000000000005;291.66;277.26000000000005;274.0616903277293;278.16;275.26000000000005;273.36;276.66;349.36;297.16;273.66;276.96000000000004;297.56;289.26000000000005;296.46000000000004;331.66;278.26000000000005;278.06;316.46000000000004;335.86;262.46000000000004;241.92719264551067;268.19934244402924;274.0616903277293;291.26000000000005;6270000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;3050000.0;6280000.0;0.0;0.0;0.18683333333333335;0.043000000000000003;0.0;0.0;0.0;9142.498046875;3937.13452148438;3912.314453125;20369.103515625;485009.6400200206;484181.55388966645;255173.90264832348;255173.90264832348;247574.9270292521;430346.717906069;436308.6438538564;441480.6793942096;472589.4791058512;529743.8013911427;472582.2410920194;441928.13359203225;446712.3873244594;465175.32018785755;454700.04539168015;267059.16005280707;478029.9899336014;436483.0716089266;436133.76305498433;181888.63598580268;263007.33956846996;458479.1509651868;199594.55205906645;195003.33197737794;273.026424658278;2193212.393776492;1182375.1144641887;274978.1281806933;378749.9546055496;0;6;7;34;21;21;0;18;130;124;1636004858689.731;624211369395.1423;1375258337009.7683;45192.39145711591;11132.037752963177;-0.0;0.0;5078908.548533516;1104599.3654584736;0.0;1001332.5885673221;3.314771941017899;0.2809641083179551
7536;2019-06-18 22:36:45.132;634;629;205;205;183;41;51;21;-21;35;762;241;-22;54;244;160;233;589;181;53;51;-107;629;357;362;136;362;304;630;-1.0;-1.0;1128.0;393.0;0.0;27;0;54;1;0;0;1;0;0;0;1;1;1;0;0;20535.751953125;9205.060546875;3959.3759765625;3889.86669921875;626.0;253283;430.0;0.0;Calculated values ==>;1560890205.132;336.56;336.06;293.66;293.66;291.46000000000004;277.26000000000005;274.0616903277293;278.26000000000005;275.26000000000005;271.06;276.66;349.36;297.26000000000005;270.96000000000004;278.56;297.56;289.16;296.46000000000004;332.06;278.46000000000004;278.26000000000005;316.16;335.76000000000005;262.46000000000004;241.71165711629368;268.0796299477929;274.0616903277293;291.26000000000005;6290000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6300000.0;0.0;0.0;0.188;0.0655;0.0;0.0;0.0;9205.060546875;3959.3759765625;3889.86669921875;20535.751953125;485075.5868947272;484247.05974706705;254687.88868879376;254687.88868879376;246821.47653769597;430346.717906069;436716.91860004765;438194.52980446257;472720.47428543336;529819.9816690114;472833.1231799167;438039.0146135774;449137.1035301482;465175.32018785755;454559.116067804;266870.10087596724;478388.9727157332;437062.7516608749;436716.91860004765;180635.0508419939;262588.8327430989;458635.694129569;198595.22019950353;195003.33197737794;272.6301261403049;2193553.21075982;1182527.9853031074;275043.1355206105;378815.7478923347;0;6;7;34;21;21;0;18;130;124;1636222322439.7656;624293255745.1554;1375441006559.7974;45044.6702057323;17032.65104241929;-0.0;0.0;5079660.398718241;1104834.0320808492;0.0;1001332.5885673221;3.6399799181290087;0.3346189350832159
7537;2019-06-18 22:37:45.123;636;631;205;205;184;41;54;21;-24;35;762;240;-25;31;244;159;234;591;181;55;54;-107;628;358;363;136;363;303;630;-1.0;-1.0;967.0;445.0;0.0;31;0;52;1;0;0;1;0;0;0;1;1;1;0;0;20457.529296875;9088.169921875;4015.32299804688;3887.5771484375;625.0;253284;428.0;0.0;Calculated values ==>;1560890265.123;336.76000000000005;336.26000000000005;293.66;293.66;291.56;277.26000000000005;274.1680685717883;278.56;275.26000000000005;270.76000000000005;276.66;349.36;297.16;270.66;276.26000000000005;297.56;289.06;296.56;332.26000000000005;278.66;278.56;315.96000000000004;335.66;262.46000000000004;241.71165711629368;267.9596281332873;274.1680685717883;291.26000000000005;6280000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;6300000.0;0.0;0.0;0.16116666666666665;0.07416666666666667;0.0;0.0;0.0;9088.169921875;4015.32299804688;3887.5771484375;20457.529296875;485471.51153474854;484534.7497886242;254687.88868879376;254687.88868879376;247159.73742718992;430280.9020939914;437003.68543558475;437953.82195464283;472720.47428543336;529896.1217030672;472846.6234936899;437798.07955487026;446107.1014639255;465029.61547741666;454247.80245584727;267478.1058171749;478686.90430833783;437176.3494204144;437003.68543558475;179799.33570027514;262170.3306944222;458635.694129569;198057.5226426159;195003.33197737794;272.41996818363106;2193894.7701949435;1182680.406023649;275107.9378308015;378882.1937486797;0;6;7;34;21;21;0;18;130;124;1636439789814.5374;624374843505.0698;1375623079244.6064;38663.286905788336;19326.214385282357;-0.0;0.0;5080357.860391825;1105136.9771771803;0.0;1001332.5885673221;3.4129399183079245;0.33252159958254407
7538;2019-06-18 22:38:45.113;637;633;205;205;183;41;56;19;-25;35;762;240;-26;31;244;159;234;593;184;56;55;-108;630;357;363;136;362;302;631;-1.0;-1.0;809.0;309.0;0.0;31;0;49;1;0;0;1;0;0;0;1;1;1;0;0;20204.55859375;8909.5556640625;4085.3125;3876.14233398438;625.0;253285;425.0;0.0;Calculated values ==>;1560890325.113;336.86;336.46000000000004;293.66;293.66;291.46000000000004;277.26000000000005;274.0616903277293;278.76000000000005;275.06;270.66;276.66;349.36;297.16;270.56;276.26000000000005;297.56;289.06;296.56;332.46000000000004;278.76000000000005;278.66;315.66;335.66;262.36;241.71165711629368;267.8393353686513;274.0616903277293;291.56;6300000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;3020000.0;6310000.0;0.0;0.0;0.13483333333333333;0.0515;0.0;0.0;0.0;8909.5556640625;4085.3125;3876.14233398438;20204.55859375;485395.0569906626;484711.5305650525;254637.47574818085;254637.47574818085;246784.99370352487;430346.717906069;437348.5841517321;438024.4983934438;472720.47428543336;529972.2215421381;472978.49309529504;437869.15320432716;446301.07743510534;465175.32018785755;454418.0184064888;267285.177606785;478866.41057154647;437348.5841517321;437176.3494204144;178545.77502346144;262170.3306944222;458534.62422594754;198313.70683243562;195003.33197737794;272.51806234578635;2194233.564452297;1182830.3620733812;275172.62471022154;378949.6877936249;0;6;7;34;21;21;0;18;130;124;1636657553514.572;624456429905.0828;1375804548994.6353;32321.005062142605;13401.377245765863;-0.0;0.0;5080949.297569024;1105409.661652494;0.0;1001332.5885673221;2.7101152188365747;0.25693059651519534
7539;2019-06-18 22:39:45.084;638;633;205;204;182;41;57;19;-25;35;762;240;-27;30;245;158;234;593;182;58;57;-110;623;358;363;136;363;302;625;-2.0;-1.0;588.0;201.0;0.0;35;0;45;1;0;0;1;0;0;0;1;1;1;0;0;19846.3984375;8551.353515625;4100.56103515625;3870.84252929688;624.0;253286;423.0;0.0;Calculated values ==>;1560890385.084;336.96000000000004;336.46000000000004;293.66;293.56;291.36;277.26000000000005;274.1680685717883;278.86;275.06;270.66;276.66;349.36;297.16;270.46000000000004;276.16;297.66;288.96000000000004;296.56;332.46000000000004;278.96000000000004;278.86;315.46000000000004;335.56;262.16;241.71165711629368;267.8393353686513;274.1680685717883;291.36;6230000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;6250000.0;0.0;0.0;0.098;0.033499999999999995;0.0;0.0;0.0;8551.353515625;4100.56103515625;3870.84252929688;19846.3984375;486302.3300971538;485372.6278892098;254943.8097148734;254559.4374461174;246666.79147778574;430280.9020939914;437520.3941472015;438024.4983934438;472720.47428543336;529972.2215421381;472978.49309529504;437713.4967235476;446159.5380015785;465160.9749554807;454106.1615174019;267979.2234453637;479571.675193067;437691.7838488006;437520.3941472015;177710.07569661198;261751.83340796042;458332.3870242633;198831.01664375188;195003.33197737794;272.7279877273656;2194567.1611122848;1182975.7993216885;275237.1517144914;379017.87043575954;0;6;7;34;21;21;0;18;130;124;1636875248245.2783;624537990465.3474;1375985661415.223;23440.96121146981;8693.295907747131;-0.0;0.0;5081413.756026003;1105593.6949369367;0.0;1001332.5885673221;1.9448483666180605;0.17881749645633324
7540;2019-06-18 22:40:45.134;636;633;205;205;183;40;59;19;-19;35;762;239;-26;16;245;158;234;590;179;59;58;-111;623;357;362;135;362;301;624;89.0;-1.0;601.0;201.0;0.0;31;0;42;1;0;0;1;0;0;0;1;1;1;0;0;19517.330078125;8372.2919921875;3976.96362304688;3857.64233398438;623.0;253287;421.0;0.0;Calculated values ==>;1560890445.134;336.76000000000005;336.46000000000004;293.66;293.66;291.46000000000004;277.16;274.0616903277293;279.06;275.06;271.26000000000005;276.66;349.36;297.06;270.56;274.76000000000005;297.66;288.96000000000004;296.56;332.16;279.06;278.96000000000004;315.26000000000005;335.46000000000004;262.06;241.49495122638035;267.7187500070086;274.0616903277293;291.06;6230000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3010000.0;6240000.0;0.014833333333333334;0.0;0.10016666666666667;0.033499999999999995;0.0;0.014833333333333334;0.0;8372.2919921875;3976.96362304688;3857.64233398438;19517.330078125;486018.5879987539;485482.4440014051;254995.78537396062;254995.78537396062;247043.22494560396;430346.717906069;438090.06076039566;439171.4593555984;472851.2559263234;530048.2812349753;472992.07607937104;438095.2167564963;444357.3337933654;465306.4224800408;454276.7513207329;267979.2234453637;479246.09106269147;438090.06076039566;437919.87830209354;176874.38241465177;261333.34086894934;458388.2674527581;198971.78855276445;198971.78855276445;272.7797375295284;2194895.4655422135;1183116.9472261241;275301.60942500137;379085.2392351123;0;6;7;34;21;21;0;18;130;124;1637092929495.1055;624619358215.2828;1376166712165.079;24060.00035875053;8690.452043149786;-0.0;3544.3966646150484;5081809.927239895;1105738.6802235509;0.0;1001362.1498200361;2.2394692173812896;0.17663553207210553
7541;2019-06-18 22:41:45.125;634;632;206;206;183;39;60;19;-10;35;762;239;-16;33;245;158;234;589;182;60;59;-111;621;356;361;134;361;302;622;-1.0;-1.0;701.0;345.0;0.0;25;0;40;1;0;0;1;0;0;0;1;1;1;0;0;19262.228515625;8193.0693359375;3845.82495117188;3882.32836914062;622.0;253288;419.0;0.0;Calculated values ==>;1560890505.125;336.56;336.36;293.76000000000005;293.76000000000005;291.46000000000004;277.06;273.955091788801;279.16;275.06;272.16;276.66;349.36;297.06;271.56;276.46000000000004;297.66;288.96000000000004;296.56;332.06;279.16;279.06;315.06;335.36;262.06;241.2770596917726;267.8393353686513;273.955091788801;291.36;6210000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;6220000.0;0.0;0.0;0.11683333333333333;0.0575;0.0;0.0;0.0;8193.0693359375;3845.82495117188;3882.32836914062;19262.228515625;485953.18715055136;485559.5676943981;255490.3972829864;255490.3972829864;247118.25294075123;430412.23801567365;438485.31824677397;440319.17732939526;472981.82504853373;529972.2215421381;472860.2294888238;439409.05671372375;446583.57048168074;465451.58992337313;454446.891000169;268187.8270178287;479333.6495912349;438485.31824677397;438316.31352762313;176038.69501535743;260914.8530628454;458544.9533560492;197210.5755099588;198971.78855276445;272.07320162482597;2195218.5800557076;1183254.971197012;275366.0995058297;379150.4193613434;0;6;7;34;21;21;0;18;130;124;1637309796959.878;624700046110.1981;1376347585029.8894;28403.188312570823;15026.726726150198;-0.0;0.0;5082247.054899378;1105936.2937332809;0.0;1001391.6820283812;2.727800243511592;0.27004067967804324
7542;2019-06-18 22:42:45.125;633;630;207;207;185;39;61;20;-2;34;763;239;-6;15;245;158;234;585;180;61;61;-111;617;357;362;133;362;302;618;-3.0;-1.0;733.0;387.0;0.0;27;0;39;1;0;0;1;0;0;0;1;1;1;0;0;18989.404296875;8055.873046875;3835.45458984375;3905.13793945312;622.0;253289;417.0;0.0;Calculated values ==>;1560890565.125;336.46000000000004;336.16;293.86;293.86;291.66;277.06;274.0616903277293;279.26000000000005;275.16;272.96000000000004;276.56;349.46000000000004;297.06;272.56;274.66;297.66;288.96000000000004;296.56;331.66;279.26000000000005;279.26000000000005;314.86;335.36;262.06;241.05796691057077;267.8393353686513;274.0616903277293;291.16;6170000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3020000.0;6180000.0;0.0;0.0;0.12216666666666667;0.0645;0.0;0.0;0.0;8055.873046875;3835.45458984375;3905.13793945312;18989.404296875;486248.25156646274;485714.25114498555;256103.77246742861;256103.77246742861;247960.4513960243;430346.717906069;438429.2166670595;441517.6339936506;473014.93639070686;530076.5401052948;472860.2294888238;440920.49340534693;444011.9539437932;465306.4224800408;454276.7513207329;401511.1743736641;479214.95808892016;438429.2166670595;438429.2166670595;175203.01333496982;260914.8530628454;458701.2796122521;197288.60330323802;198971.78855276445;272.1084337232103;2195537.3436624785;1183390.3790502022;275430.9950584013;379214.43002418516;0;6;7;34;21;21;0;18;130;124;1637526696959.878;624780146110.1981;1376528785029.8894;29836.64658267874;16861.117621931407;-0.0;0.0;5082732.386856838;1106202.025769515;0.0;1001391.6820283812;2.95621599524461;0.29458239383342666
7543;2019-06-18 22:43:45.116;631;629;208;207;185;39;63;20;3;34;766;239;0;42;245;159;234;582;181;62;62;-111;616;356;361;128;361;302;618;-2.0;-1.0;730.0;451.0;0.0;22;0;39;1;0;0;1;0;0;0;1;1;1;0;0;19086.095703125;8067.31982421875;3653.3701171875;3910.29418945312;621.0;253290;414.0;0.0;Calculated values ==>;1560890625.116;336.26000000000005;336.06;293.96000000000004;293.86;291.66;277.06;273.955091788801;279.46000000000004;275.16;273.46000000000004;276.56;349.76;297.06;273.16;277.36;297.66;289.06;296.56;331.36;279.36;279.36;314.56;335.26000000000005;262.06;239.943914813709;267.8393353686513;273.955091788801;291.26000000000005;6160000.0;3560000.0;3610000.0;1280000.0;3610000.0;3020000.0;6180000.0;0.0;0.0;0.12166666666666666;0.07516666666666666;0.0;0.0;0.0;8067.31982421875;3653.3701171875;3910.29418945312;19086.095703125;486074.7392354504;485572.39744673943;256503.56237143144;256103.77246742861;247960.4513960243;430412.23801567365;438989.9883500334;442258.39573455596;473664.3179132749;530389.4420248142;472860.2294888238;441814.68150891823;447845.39370153175;465451.58992337313;454587.787147844;402104.5543661826;478772.60039074626;438822.1517515752;438822.1517515752;173949.5011765382;260496.36997498586;459477.60099234985;196554.63871769962;198971.78855276445;271.8097819032667;2195854.591901104;1183524.7188366626;275496.11389011703;379276.8275356474;0;6;7;34;21;21;0;18;130;124;1637743564424.6504;624858434365.116;1376709957849.6992;29893.95710371752;19763.042664311208;-0.0;0.0;5083230.067223782;1106507.1813247132;0.0;1001391.6820283812;3.176831308400711;0.3287221091265183
