;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7544;2019-06-18 22:44:45.116;629;627;208;208;186;39;64;21;8;35;774;238;5;37;245;160;234;580;180;63;63;-110;612;356;361;134;361;301;614;-3.0;-1.0;751.0;300.0;0.0;19;97;35;1;0;0;1;0;0;0;1;0;1;0;0;17733.75390625;7757.6142578125;3561.9921875;2946.1572265625;620.0;253291;412.0;0.0;Calculated values ==>;1560890685.116;336.06;335.86;293.96000000000004;293.96000000000004;291.76000000000005;277.06;273.955091788801;279.56;275.26000000000005;273.96000000000004;276.66;350.56000000000006;296.96000000000004;273.66;276.86;297.66;289.16;296.56;331.16;279.46000000000004;279.46000000000004;314.36;335.16;262.16;241.2770596917726;267.7187500070086;273.955091788801;291.16;6120000.0;3560000.0;3610000.0;1340000.0;3610000.0;3010000.0;6140000.0;0.0;0.0;0.12516666666666668;0.05;0.0;0.0;0.0;7757.6142578125;3561.9921875;2946.1572265625;17733.75390625;486229.38104188995;485728.1081467086;256733.48402160808;256733.48402160808;248469.02914224693;430412.23801567365;439157.44328511844;443198.0840360327;472981.82504853373;531298.7830605734;472873.94095227536;442759.63332633115;447336.7810407945;465451.58992337313;454728.515857866;404347.4441316756;478951.3196559957;438989.9883500334;438989.9883500334;173113.83306960555;260077.89159075968;458645.6887127493;197880.11713667802;198971.78855276445;272.34106700101586;2196161.4239811823;1183656.5932873462;275553.2509852505;379336.9555548531;0;6;7;34;21;21;0;18;130;124;1637960164424.6504;624937034365.116;1376890857849.6992;30705.6321902359;13038.278578803564;-0.0;0.0;5083735.063801232;1106780.5256684057;0.0;1001391.6820283812;3.0663560518166113;0.2875171009232636
7545;2019-06-18 22:45:45.096;626;625;208;208;187;39;66;22;11;35;784;235;8;47;246;161;234;574;181;65;65;-109;610;356;361;136;361;302;612;-1.0;0.0;705.0;254.0;0.0;19;99;34;1;0;0;1;0;0;0;1;0;1;0;0;17677.29296875;7688.88916015625;3547.46508789062;2945.5087890625;619.0;253292;410.0;0.0;Calculated values ==>;1560890745.096;335.76000000000005;335.66;293.96000000000004;293.96000000000004;291.86;277.06;273.955091788801;279.76000000000005;275.36;274.26000000000005;276.66;351.56000000000006;296.66;273.96000000000004;277.86;297.76000000000005;289.26000000000005;296.56;330.56;279.66;279.66;314.16;335.06;262.26000000000005;241.71165711629368;267.8393353686513;273.955091788801;291.26000000000005;6100000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6120000.0;0.0;0.0;0.1175;0.042333333333333334;0.0;0.0;0.0;7688.88916015625;3547.46508789062;2945.5087890625;17677.29296875;486025.3340438428;485664.8940222344;256850.48174022537;256850.48174022537;248903.5154334357;430412.23801567365;439491.22312496265;443431.1120271193;472720.47428543336;532265.2052897905;472386.5500615349;442993.0989471373;448540.00715330127;465582.3289076539;454869.0781991784;405400.88732459734;478304.8847259121;439324.5203113631;439324.5203113631;172278.17009871884;259659.41789560125;458433.52190750226;198188.22762949727;198971.78855276445;272.4639845656957;2196456.4176745485;1183785.2712422495;275602.33183632407;379396.1812836744;0;6;7;34;21;21;0;18;130;124;1638176692224.7192;625018007365.1417;1377071697549.7568;28816.03891672059;11017.050791102212;-0.0;0.0;5084230.912389305;1106980.9199261926;0.0;1001391.6820283812;2.808734621367618;0.25878135573699523
7546;2019-06-18 22:46:45.127;624;623;208;208;186;39;66;21;11;36;786;233;9;38;246;161;235;571;182;65;66;-109;611;355;360;136;360;303;613;226.0;-2.0;711.0;231.0;0.0;9;99;33;1;0;0;1;0;0;0;1;0;1;0;0;17331.125;7609.00341796875;3256.56640625;2940.75610351562;619.0;253293;408.0;0.0;Calculated values ==>;1560890805.127;335.56;335.46000000000004;293.96000000000004;293.96000000000004;291.76000000000005;277.06;273.8482719121499;279.76000000000005;275.26000000000005;274.26000000000005;276.76000000000005;351.76;296.46000000000004;274.06;276.96000000000004;297.76000000000005;289.26000000000005;296.66;330.26000000000005;279.66;279.76000000000005;313.96000000000004;335.06;262.26000000000005;241.71165711629368;267.9596281332873;273.8482719121499;291.36;6110000.0;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;6130000.0;0.03766666666666666;0.0;0.11850000000000001;0.0385;0.0;0.03766666666666666;0.0;7609.00341796875;3256.56640625;2940.75610351562;17331.125;485633.4695523659;485271.76496816025;256791.80940561125;256791.80940561125;248509.6249693367;430477.46260093397;439711.23851803166;443226.97429043637;472818.15071447083;532398.8138589857;472016.1116773257;442934.10434907244;447095.7395217318;465726.964571486;455037.6728021549;405386.83306172903;477741.71155283926;439545.25928349345;439711.23851803166;171442.51209473662;259659.41789560125;458433.52190750226;198864.8429765387;198864.8429765387;272.72898017715397;2196748.305222311;1183912.8195466187;275651.409387515;379452.9108413909;0;6;7;34;21;21;0;18;130;124;1638393103980.2144;625099649525.3285;1377253291325.1724;28956.912560696877;9993.394138842097;-0.0;9071.880898729567;5084712.602397371;1107156.0974293142;0.0;1001467.3200955308;3.4782742236876216;0.23860095934687625
7547;2019-06-18 22:47:45.117;622;622;208;209;187;38;67;23;7;35;784;232;6;51;246;162;235;571;180;66;67;-111;611;356;360;137;360;304;613;255.0;-1.0;709.0;308.0;0.0;7;99;34;1;0;0;1;0;0;0;1;0;1;0;0;17515.298828125;7679.80078125;3180.41870117188;2956.30004882812;617.0;253294;406.0;0.0;Calculated values ==>;1560890865.117;335.36;335.36;293.96000000000004;294.06;291.86;276.96000000000004;273.955091788801;279.86;275.46000000000004;273.86;276.66;351.56000000000006;296.36;273.76000000000005;278.26000000000005;297.76000000000005;289.36;296.66;330.26000000000005;279.76000000000005;279.86;313.76000000000005;334.86;262.06;241.92719264551067;268.0796299477929;273.955091788801;291.16;6110000.0;3560000.0;3600000.0;1370000.0;3600000.0;3040000.0;6130000.0;0.042499999999999996;0.0;0.11816666666666667;0.051333333333333335;0.0;0.042499999999999996;0.0;7679.80078125;3180.41870117188;2956.30004882812;17515.298828125;485350.7005602039;485129.98834576516;256791.80940561125;257200.38319878423;248862.1582480578;430412.23801567365;439876.853395306;442433.1482669151;472589.4791058512;532115.6478452821;471763.57443487656;442285.3213856606;448721.9649698524;465726.964571486;455009.4752306659;405386.83306172903;477741.71155283926;439711.23851803166;439876.853395306;170606.85888663295;258822.4845140824;458073.8067698351;198457.4576488499;198457.4576488499;272.57120962850667;2197038.6436897805;1184040.2050138488;275700.5433317699;379506.5434437042;0;6;7;34;21;21;0;18;130;124;1638609067980.2488;625181535875.3416;1377435360975.2014;28829.79410803471;13326.972588210576;-0.0;10260.324319224383;5085194.078027039;1107350.4014293388;0.0;1001628.394955421;3.7937984958450257;0.27140819045266684
7548;2019-06-18 22:48:45.128;621;621;208;209;187;39;69;22;4;35;782;232;3;42;246;163;235;573;182;66;68;-113;615;355;360;139;360;304;617;-1.0;-1.0;971.0;426.0;0.0;2;99;35;1;0;0;1;0;0;0;1;0;1;0;0;17598.3359375;7807.7177734375;3023.63696289062;2960.138671875;616.0;253295;405.0;0.0;Calculated values ==>;1560890925.128;335.26000000000005;335.26000000000005;293.96000000000004;294.06;291.86;277.06;273.8482719121499;280.06;275.36;273.56;276.66;351.36;296.36;273.46000000000004;277.36;297.76000000000005;289.46000000000004;296.66;330.46000000000004;279.76000000000005;279.96000000000004;313.66;334.76000000000005;261.86;242.35481222062532;268.0796299477929;273.8482719121499;291.36;6150000.0;3550000.0;3600000.0;1390000.0;3600000.0;3040000.0;6170000.0;0.0;0.0;0.16183333333333336;0.071;0.0;0.0;0.0;7807.7177734375;3023.63696289062;2960.138671875;17598.3359375;484766.61970004975;484544.7050058075;256560.54452350546;256964.63523230745;248698.42710397101;430477.46260093397;440207.0039935974;441988.93246200663;472326.8440106818;531907.1257792506;471763.57443487656;441840.366412452;447466.95896490954;465726.964571486;455317.5800407417;403239.2705641795;477558.2883243333;439711.23851803166;440042.10740737274;170189.03402730724;258404.02479325983;457554.11881338083;197204.96581647935;198457.4576488499;272.06699626330357;2197331.3109582583;1184169.2913297815;275749.85602671193;379558.2533859191;0;6;7;34;21;21;0;18;130;124;1638825107579.9536;625264351055.2284;1377617794414.9521;39614.20526880117;18484.789862780002;-0.0;0.0;5085764.549254954;1107615.548050705;0.0;1001713.9133334598;4.212668883053966;0.4060783590084698
7549;2019-06-18 22:49:45.128;621;621;208;208;187;39;70;23;6;35;778;232;4;49;247;163;235;576;181;68;69;-114;617;357;361;129;361;305;619;215.0;-1.0;1185.0;201.0;0.0;2;76;39;1;0;0;1;0;0;0;1;0;1;0;0;17714.630859375;8052.306640625;3089.90234375;2839.4931640625;616.0;253296;403.0;0.0;Calculated values ==>;1560890985.128;335.26000000000005;335.26000000000005;293.96000000000004;293.96000000000004;291.86;277.06;274.0616903277293;280.16;275.46000000000004;273.76000000000005;276.66;350.96000000000004;296.36;273.56;278.06;297.86;289.46000000000004;296.66;330.76000000000005;279.96000000000004;280.06;313.46000000000004;334.76000000000005;261.76000000000005;240.16925963744896;268.19934244402924;274.0616903277293;291.26000000000005;6170000.0;3570000.0000000005;3610000.0;1290000.0;3610000.0;3050000.0;6190000.0;0.035833333333333335;0.0;0.19749999999999998;0.033499999999999995;0.0;0.035833333333333335;0.0;8052.306640625;3089.90234375;2839.4931640625;17714.630859375;484544.7050058075;484322.35579411377;256446.9053539239;256446.9053539239;248617.5597990505;430346.717906069;440154.36420568853;442076.7812560851;473631.5180336029;531414.780835583;471629.7149557634;441779.2354426769;448257.2920903231;465712.960854355;454981.4033238106;402095.1754372602;477764.4522930825;439823.520614965;439989.1224034124;169353.38768963216;258404.02479325983;459023.82552380965;200400.53776640154;200400.53776640154;273.3443077270134;2197625.5856815656;1184301.4581998987;275798.1862920114;379609.19954680774;0;6;7;34;21;21;0;18;130;124;1639041407579.9536;625344751055.2284;1377800494414.9521;47731.05808921249;8663.88013987317;-0.0;8585.257616159557;5086492.426449604;1107841.786967394;0.0;1001785.4571469277;4.647516815576489;0.3091061738647133
7550;2019-06-18 22:50:45.129;621;622;206;207;187;41;72;25;9;35;779;232;7;40;247;165;235;579;181;69;71;-112;623;357;362;122;362;305;625;124.0;-1.0;1101.0;201.0;0.0;7;1;39;1;0;0;1;0;0;0;1;0;1;0;0;17505.978515625;8144.41845703125;3272.49047851562;2378.07177734375;614.0;253297;402.0;0.0;Calculated values ==>;1560891045.129;335.26000000000005;335.36;293.76000000000005;293.86;291.86;277.26000000000005;274.0616903277293;280.36;275.66;274.06;276.66;351.06000000000006;296.36;273.86;277.16;297.86;289.66;296.66;331.06;280.06;280.26000000000005;313.36;334.56;261.96000000000004;238.5638546566975;268.19934244402924;274.0616903277293;291.26000000000005;6230000.0;3570000.0000000005;3620000.0000000005;1220000.0;3620000.0000000005;3050000.0;6250000.0;0.020666666666666667;0.0;0.1835;0.033499999999999995;0.0;0.020666666666666667;0.0;8144.41845703125;3272.49047851562;2378.07177734375;17505.978515625;483876.3460481321;483796.6466262336;255330.90168146486;255720.79310692262;248378.8179479007;430346.717906069;440267.06782150705;442521.2416164823;474532.43884950556;531519.1411140322;471629.7149557634;442225.1804755989;446994.97740117426;465568.3016696177;455262.1006954997;268518.6715472864;477492.3892797431;439770.3019814846;440101.83946078573;168935.5661677829;257567.11924055516;460299.530674425;200228.30161563624;200228.30161563624;273.27650929304326;2197919.0956510874;1184436.433158428;275841.66672446573;379662.2203705949;0;6;7;34;21;21;0;18;130;124;1639258311194.6917;625420052310.1375;1377983497464.7312;44460.754490155254;8712.386173469422;-0.0;4957.386448799756;5087260.704357923;1107986.5915998672;0.0;1001898.3143949221;4.21388969816426;0.305070253338963
7551;2019-06-18 22:51:45.129;622;623;205;205;185;41;73;27;10;36;785;230;8;35;247;164;235;583;181;70;72;-107;626;357;362;125;362;303;628;150.0;-1.0;1159.0;147.0;0.0;6;95;38;1;0;0;1;0;0;0;1;0;0;0;0;16479.81640625;8149.97900390625;3283.6669921875;1372.96667480469;613.0;253298;401.0;0.0;Calculated values ==>;1560891105.129;335.36;335.46000000000004;293.66;293.66;291.66;277.26000000000005;274.0616903277293;280.46000000000004;275.86;274.16;276.76000000000005;351.66;296.16;273.96000000000004;276.66;297.86;289.56;296.66;331.46000000000004;280.16;280.36;313.26000000000005;334.46000000000004;262.46000000000004;239.25999513918347;267.9596281332873;274.0616903277293;291.26000000000005;6260000.0;3570000.0000000005;3620000.0000000005;1250000.0;3620000.0000000005;3030000.0;6280000.0;0.025;0.0;0.19316666666666665;0.0245;0.0;0.025;0.0;8149.97900390625;3283.6669921875;1372.96667480469;16479.81640625;483684.8252647852;483605.22849311866;254789.4773391695;254789.4773391695;247574.9270292521;430346.717906069;440431.9404890446;443080.6557621375;474243.6194871087;532294.6338887725;471659.2155794101;442787.31820175383;446673.19854750636;465568.3016696177;455121.83405515505;268204.25204488845;477731.16958483093;439936.2520002742;440267.06782150705;168517.74571465285;257148.6733736563;460334.51183602016;200830.1980151409;200830.1980151409;273.5131224756362;2198202.3106087698;1184572.2198039358;275872.92537823366;379716.8550161841;0;6;7;34;21;21;0;18;130;124;1639475511194.6917;625494152310.1375;1378165897464.7312;46794.71342146151;6357.855688611542;-0.0;5985.921745159154;5088021.16659052;1108112.1769487178;0.0;1001989.5086298718;4.617808969081859;0.30921701915407573
7552;2019-06-18 22:52:45.150;623;624;204;204;184;42;75;29;-19;38;798;227;-18;24;247;163;235;585;180;71;74;-101;626;358;363;132;363;302;627;122.0;-1.0;1072.0;179.0;0.0;11;80;34;1;0;0;1;0;0;0;1;0;0;0;0;16165.89453125;7908.3359375;3412.25048828125;1245.84655761719;611.0;253299;400.0;0.0;Calculated values ==>;1560891165.15;335.46000000000004;335.56;293.56;293.56;291.56;277.36;274.1680685717883;280.66;276.06;271.26000000000005;276.96000000000004;352.96000000000004;295.86;271.36;275.56;297.86;289.46000000000004;296.66;331.66;280.26000000000005;280.56;313.16;334.26000000000005;263.06;240.83765695389522;267.8393353686513;274.1680685717883;291.16;6260000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3020000.0;6270000.0;0.02033333333333333;0.0;0.17866666666666667;0.029833333333333333;0.0;0.02033333333333333;0.0;7908.3359375;3412.25048828125;1245.84655761719;16165.89453125;483828.8488242955;483861.17553350085;254458.0188700643;254458.0188700643;247271.46751534185;430280.9020939914;440545.07506360364;438950.1900821458;473533.532933398;533722.2623946747;471436.13265005866;439103.4342402594;445306.1102701376;465423.3653177346;454812.6628188586;268204.25204488845;478149.0817747933;439883.4970131265;440380.2161781285;168099.92630828856;256311.7953858065;459858.9917767795;200713.65315399467;200713.65315399467;273.4717477837651;2198474.4534172383;1184706.0859321938;275894.7564600959;379772.67385841726;0;6;7;34;21;21;0;18;130;124;1639693087320.224;625571279295.3262;1378347460990.1755;42564.927931163;7731.169268913081;-0.0;4873.220114824054;5088766.090902569;1108229.6265833073;0.0;1002080.0331514236;4.390212989460456;0.31098465593125746
7553;2019-06-18 22:53:45.140;624;625;203;203;182;42;76;30;-25;39;804;225;-26;16;248;162;236;587;180;72;75;-95;628;357;362;135;362;302;630;272.0;-1.0;1079.0;164.0;0.0;10;85;31;1;0;0;1;0;0;0;1;0;0;0;0;15792.9599609375;7755.25146484375;3386.40356445312;1271.48596191406;608.0;253300;400.0;0.0;Calculated values ==>;1560891225.14;335.56;335.66;293.46000000000004;293.46000000000004;291.36;277.36;274.0616903277293;280.76000000000005;276.16;270.66;277.06;353.56000000000006;295.66;270.56;274.76000000000005;297.96000000000004;289.36;296.76000000000005;331.86;280.36;280.66;313.16;333.96000000000004;263.66;241.49495122638035;267.8393353686513;274.0616903277293;291.16;6280000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;6300000.0;0.04533333333333334;0.0;0.17983333333333332;0.02733333333333333;0.0;0.04533333333333334;0.0;7755.25146484375;3386.40356445312;1271.48596191406;15792.9599609375;483749.4867441903;483670.272760517;253930.19215223295;253930.19215223295;246484.76464877365;430346.717906069;440924.4576432406;438024.4983934438;473241.2657668606;534346.2381902785;471197.8776569007;437869.15320432716;444156.6089809168;465699.07969398145;454840.80745482986;268532.31071516924;478090.4749844061;440267.06782150705;440760.6321181403;168099.92630828856;255056.51255035817;459999.7099186881;200801.07357628117;200801.07357628117;273.50169367012523;2198740.7328174175;1184836.5940722516;275915.73073480016;379829.31986629067;0;6;7;34;21;21;0;18;130;124;1639910551070.2588;625651365945.3389;1378528630790.2043;42660.679229619745;7084.7627266924555;-0.0;10878.166653897615;5089476.185926789;1108353.072105607;0.0;1002211.2728309244;4.883825024877595;0.2941171596286669
7554;2019-06-18 22:54:45.101;623;625;202;202;181;41;76;30;-26;40;802;221;-27;8;248;159;236;588;180;72;76;-88;625;358;363;137;363;302;627;260.0;-1.0;961.0;145.0;0.0;10;91;28;1;0;0;1;0;0;0;1;0;0;0;0;15280.0517578125;7547.7099609375;3409.09936523438;1315.23266601562;605.0;253301;401.0;0.0;Calculated values ==>;1560891285.101;335.46000000000004;335.66;293.36;293.36;291.26000000000005;277.26000000000005;274.1680685717883;280.76000000000005;276.16;270.56;277.16;353.36;295.26000000000005;270.46000000000004;273.96000000000004;297.96000000000004;289.06;296.76000000000005;331.96000000000004;280.36;280.76000000000005;313.26000000000005;333.66;264.36;241.92719264551067;267.8393353686513;274.1680685717883;291.16;6250000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;6270000.0;0.043333333333333335;0.0;0.16016666666666665;0.024166666666666666;0.0;0.043333333333333335;0.0;7547.7099609375;3409.09936523438;1315.23266601562;15280.0517578125;483940.49421654217;484005.1397543196;253700.4440504943;253700.4440504943;246256.9772111079;430280.9020939914;440709.58247278957;437869.15320432716;473078.44118532055;534138.2773483482;470720.57032074116;437713.4967235476;442993.0989471373;465554.39734395995;454247.80245584727;268850.0999290846;478595.63299371226;440049.43056880176;440709.58247278957;168517.74571465285;253801.27034056993;460397.5116797571;201150.35059211808;201150.35059211808;273.6430437331475;2198999.5062694456;1184964.0358596856;275937.27271196136;379885.91224836477;0;6;7;34;21;21;0;18;130;124;1640127909695.1343;625732912905.2922;1378709713010.1006;37914.461551722154;6265.139726284609;-0.0;10380.900048162432;5090147.208984237;1108464.2489806798;0.0;1002388.3165667289;4.445918728187447;0.2624410914938992
7555;2019-06-18 22:55:45.131;621;624;202;202;181;42;78;30;-25;41;796;218;-27;6;248;158;236;587;180;73;77;-81;628;358;363;139;362;302;630;292.0;-1.0;944.0;132.0;0.0;14;96;28;1;0;0;1;0;0;0;1;0;0;1;0;15327.1962890625;7574.638671875;3521.93334960938;1340.49938964844;601.0;253302;404.0;0.0;Calculated values ==>;1560891345.131;335.26000000000005;335.56;293.36;293.36;291.26000000000005;277.36;274.1680685717883;280.96000000000004;276.16;270.66;277.26000000000005;352.76;294.96000000000004;270.46000000000004;273.76000000000005;297.96000000000004;288.96000000000004;296.76000000000005;331.86;280.46000000000004;280.86;313.56;333.26000000000005;265.06;242.35481222062532;267.8393353686513;274.1680685717883;291.16;6280000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3020000.0;6300000.0;0.048666666666666664;0.0;0.15733333333333333;0.022000000000000002;0.0;0.048666666666666664;0.0;7574.638671875;3521.93334960938;1340.49938964844;15327.1962890625;483316.3549094902;483525.779749564;253555.05244277464;253555.05244277464;246149.5711754375;430280.9020939914;441037.5559757664;438024.4983934438;472915.35137376806;533514.2078025887;470361.88256180414;437713.4967235476;442699.92918233894;465699.07969398145;454106.1615174019;268532.31071516924;478090.4749844061;440215.0024765854;440873.7416961306;169771.2103021376;252127.67657613798;460798.24970661505;201327.2288836873;201327.2288836873;273.7122912124141;2199254.694199915;1185090.1184413517;275959.4148779649;379943.6997335972;0;6;7;34;21;21;0;18;130;124;1640345818595.0305;625815754305.2528;1378891003610.0142;37240.37040286836;5708.362458104411;-0.0;11657.930290205573;5090773.81239536;1108564.0780550945;0.0;1002572.0653145874;4.39063677822885;0.2455108055998355
7556;2019-06-18 22:56:45.142;618;622;203;202;181;42;78;30;-11;41;789;217;-20;5;248;156;236;586;180;73;78;-73;628;357;362;140;362;303;630;84.0;0.0;911.0;124.0;0.0;15;99;28;1;0;0;1;0;0;0;1;0;0;0;0;15256.578125;7553.7353515625;3513.951171875;1363.32055664062;595.0;253303;414.0;0.0;Calculated values ==>;1560891405.142;334.96000000000004;335.36;293.46000000000004;293.36;291.26000000000005;277.36;274.0616903277293;280.96000000000004;276.16;272.06;277.26000000000005;352.06000000000006;294.86;271.16;273.66;297.96000000000004;288.76000000000005;296.76000000000005;331.76000000000005;280.46000000000004;280.96000000000004;314.56;332.66;265.86;242.56692532238324;267.9596281332873;274.0616903277293;291.16;6280000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6300000.0;0.014;0.0;0.15183333333333332;0.020666666666666667;0.0;0.014;0.0;7553.7353515625;3513.951171875;1363.32055664062;15256.578125;482882.1435111955;483236.43436153873;253930.19215223295;253555.05244277464;246149.5711754375;430346.717906069;441251.0841643921;439951.1449090409;472784.61766108364;532711.3039111078;470105.7580105051;438573.70663450175;442345.5325163701;465699.07969398145;453993.70447563543;268532.31071516924;477941.01203654474;440431.9404890446;441251.0841643921;173949.5011765382;249617.41799618208;461453.7569614343;200978.87369366383;200978.87369366383;273.5714322721503;2199509.6057115616;1185216.2113375016;275981.95084165584;380002.3428537975;0;6;7;34;21;21;0;18;130;124;1640563358469.7332;625899469650.1384;1379072536884.766;36283.95651286808;5383.147587533924;-0.0;3363.8109465901957;5091386.627447654;1108656.524250711;0.0;1002697.269441272;3.6224671707538927;0.25421057205403186
7557;2019-06-18 22:57:45.122;616;619;204;203;181;41;80;30;4;41;783;216;-2;7;249;155;236;585;180;74;79;-65;627;358;363;141;363;304;629;265.0;0.0;962.0;131.0;0.0;18;99;28;1;0;0;1;0;0;0;1;0;0;0;0;15275.2265625;7577.68115234375;3680.38012695312;1360.70971679688;581.0;253304;448.0;0.0;Calculated values ==>;1560891465.122;334.76000000000005;335.06;293.56;293.46000000000004;291.26000000000005;277.26000000000005;274.1680685717883;281.16;276.16;273.56;277.26000000000005;351.46000000000004;294.76000000000005;272.96000000000004;273.86;298.06;288.66;296.76000000000005;331.66;280.56;281.06;317.96000000000004;331.26000000000005;266.66;242.77792619122317;268.0796299477929;274.1680685717883;291.16;6270000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3040000.0;6290000.0;0.04416666666666667;0.0;0.16033333333333333;0.021833333333333333;0.0;0.04416666666666667;0.0;7577.68115234375;3680.38012695312;1360.70971679688;15275.2265625;482705.1803481166;482914.3118396869;254357.61244780337;253979.2112967348;246185.244391343;430280.9020939914;441364.16243693535;441988.93246200663;472653.6706096803;532011.391070236;469848.9145262994;441093.7378204844;442433.1482669151;465685.3213544199;453680.1988514557;268636.97909552313;477910.7645944743;440380.2161781285;441201.0285065325;188156.80290529504;243760.74795305103;462110.2502188137;201479.34774131284;201479.34774131284;273.77178351830474;2199763.9526068033;1185342.2644433617;276004.64352719096;380062.2756303865;0;6;7;34;21;21;0;18;130;124;1640780785969.8022;625983741550.1653;1379254576184.824;38561.70341688457;5690.441370758769;-0.0;10587.707567130534;5092010.133375989;1108748.7733987567;0.0;1002813.4933413719;4.3458948872081145;0.25091876556421494
7558;2019-06-18 22:58:45.215;613;617;205;205;182;41;80;31;11;41;777;215;7;13;249;155;236;584;180;74;79;-58;630;357;362;141;362;303;631;139.0;0.0;976.0;112.0;0.0;16;99;28;1;0;0;1;0;0;0;1;0;0;0;0;15327.73828125;7594.9599609375;3592.044921875;1361.88854980469;572.0;253305;501.0;0.0;Calculated values ==>;1560891525.215;334.46000000000004;334.86;293.66;293.66;291.36;277.26000000000005;274.0616903277293;281.16;276.26000000000005;274.26000000000005;277.26000000000005;350.86;294.66;273.86;274.46000000000004;298.06;288.66;296.76000000000005;331.56;280.56;281.06;323.26000000000005;330.36;267.36;242.77792619122317;267.9596281332873;274.0616903277293;291.16;6300000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;6310000.0;0.023166666666666665;0.0;0.16266666666666665;0.018666666666666668;0.0;0.023166666666666665;0.0;7594.9599609375;3592.044921875;1361.88854980469;15327.73828125;481928.3387098176;482397.6697350552;254637.47574818085;254637.47574818085;246448.75551539232;430346.717906069;441576.36550645786;443226.97429043637;472653.6706096803;531460.8904239582;469865.74067600165;442640.2954479828;443518.9199794291;465829.7507489795;453851.92248961725;268326.5810916256;477521.9536313774;440596.4608192194;441413.8914409164;210308.32490665457;239996.17471937067;462815.10548225173;201336.42318768892;201336.42318768892;273.7114382413976;2200019.3726018546;1185468.8990991167;276027.3670129491;380122.97310788475;0;6;7;34;21;21;0;18;130;124;1640998623094.5671;626068472680.0739;1379436958439.6272;39347.52964604691;4880.935402831839;-0.0;5561.79468119977;5092660.383311739;1108837.004752058;0.0;1002948.2811243666;3.9677012158429252;0.2568653982413374
7559;2019-06-18 22:59:45.123;613;615;206;206;182;41;81;31;12;41;772;215;10;18;249;154;236;583;180;75;80;-50;627;358;363;141;362;303;629;263.0;-1.0;898.0;145.0;0.0;15;99;28;1;0;0;1;0;0;0;1;0;0;0;0;15231.197265625;7546.06689453125;3556.3154296875;1357.87133789062;565.0;253306;545.0;0.0;Calculated values ==>;1560891585.123;334.46000000000004;334.66;293.76000000000005;293.76000000000005;291.36;277.26000000000005;274.1680685717883;281.26000000000005;276.26000000000005;274.36;277.26000000000005;350.36;294.66;274.16;274.96000000000004;298.06;288.56;296.76000000000005;331.46000000000004;280.66;281.16;327.66;329.66;268.16;242.77792619122317;267.9596281332873;274.1680685717883;291.16;6270000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3030000.0;6290000.0;0.04383333333333333;0.0;0.14966666666666667;0.024166666666666666;0.0;0.04383333333333333;0.0;7546.06689453125;3556.3154296875;1357.87133789062;15231.197265625;482269.68300728826;482333.422661613;255122.10980369593;255122.10980369593;246520.9044401556;430280.9020939914;441526.9608701017;443373.06176112994;472653.6706096803;530939.5217288226;469865.74067600165;443080.6557621375;444244.8339766329;465829.7507489795;453537.8608862984;268636.97909552313;477611.5315202192;440545.07506360364;441364.16243693535;228704.35009887922;237068.3971897606;463618.9574180666;201493.3345330045;201493.3345330045;273.77725074548937;2200273.6399227586;1185594.8808542197;276049.9969261895;380182.45143731346;0;6;7;34;21;21;0;18;130;124;1641215789594.5396;626152942960.0631;1379618479679.604;36201.33250847611;6334.7025530556675;-0.0;10514.337956455634;5093288.9918163745;1108930.3250907492;0.0;1003082.0434790796;4.25756765926117;0.250015111348918
7560;2019-06-18 23:00:45.144;613;614;206;206;184;41;82;31;13;41;768;215;11;23;249;154;237;582;181;75;82;-43;630;357;362;141;362;303;632;172.0;-1.0;846.0;107.0;0.0;17;99;28;1;0;0;1;0;0;0;1;0;0;0;0;15399.97265625;7628.9228515625;3693.56811523438;1364.02978515625;556.0;253307;569.0;0.0;Calculated values ==>;1560891645.144;334.46000000000004;334.56;293.76000000000005;293.76000000000005;291.56;277.26000000000005;274.0616903277293;281.36;276.26000000000005;274.46000000000004;277.26000000000005;349.96000000000004;294.66;274.26000000000005;275.46000000000004;298.06;288.56;296.86;331.36;280.66;281.36;330.06;328.76000000000005;268.86;242.77792619122317;267.9596281332873;274.0616903277293;291.26000000000005;6300000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;6320000.0;0.028666666666666667;0.0;0.14100000000000001;0.017833333333333333;0.0;0.028666666666666667;0.0;7628.9228515625;3693.56811523438;1364.02978515625;15399.97265625;481928.3387098176;481846.4047095411;254968.30988897628;254968.30988897628;247085.93994954787;430346.717906069;441900.3260764663;443518.9199794291;472653.6706096803;530522.2689267418;469865.74067600165;443226.97429043637;444965.2754471953;465829.7507489795;453709.9666255224;268860.90977451426;477101.34337916895;440760.6321181403;441900.3260764663;238741.38928724395;233304.39079467155;464320.89173968014;201441.94306525303;201441.94306525303;273.7526963119655;2200528.9890136444;1185721.3833628;276072.68737448205;380242.8882791627;0;6;7;34;21;21;0;18;130;124;1641433365720.072;626237572570.2701;1379800343310.049;34132.85374489883;4688.007918027283;-0.0;6893.140312988114;5093875.315177964;1109022.2131611386;0.0;1003227.1565701583;3.6033521616930635;0.22306532219352956
7561;2019-06-18 23:01:45.124;614;614;206;206;183;40;83;31;15;41;764;214;14;26;249;154;237;582;181;76;82;-36;630;357;362;142;362;303;632;83.0;-1.0;765.0;131.0;0.0;16;100;26;1;0;0;1;0;0;0;1;0;0;0;0;15270.9013671875;7514.1494140625;3595.39477539062;1369.72912597656;546.0;253308;580.0;0.0;Calculated values ==>;1560891705.124;334.56;334.56;293.76000000000005;293.76000000000005;291.46000000000004;277.16;274.0616903277293;281.46000000000004;276.26000000000005;274.66;277.26000000000005;349.56000000000006;294.56;274.56;275.76000000000005;298.06;288.56;296.86;331.36;280.76000000000005;281.36;331.16;327.76000000000005;269.56;242.98782864720522;267.9596281332873;274.0616903277293;291.26000000000005;6300000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6320000.0;0.013833333333333333;0.0;0.1275;0.021833333333333333;0.0;0.013833333333333333;0.0;7514.1494140625;3595.39477539062;1369.72912597656;15270.9013671875;482074.1785409906;481846.4047095411;254968.30988897628;254968.30988897628;246748.6441087243;430346.717906069;442061.818510252;443809.95577213913;472522.5091947854;530104.8735352602;469745.62710042845;443664.5507289629;445394.99845677166;465829.7507489795;453709.9666255224;268860.90977451426;477101.34337916895;440924.4576432406;441900.3260764663;243342.44575359824;229122.51738040973;464877.52648249624;201211.50770740083;201211.50770740083;273.6625608687214;2200784.4944337155;1185847.533567631;276095.461104974;380303.60938948474;0;6;7;34;21;21;0;18;130;124;1641650493320.141;626322444270.2971;1379982082710.107;30931.302128254134;5756.708076589583;-0.0;3329.5286541054056;5094417.335743313;1109109.2234480213;0.0;1003312.3170819419;3.2067202831009767;0.23096894390376574
7562;2019-06-18 23:02:45.144;616;614;205;205;183;41;84;32;17;41;760;214;18;30;249;154;237;580;181;76;84;-30;628;358;363;142;362;302;630;287.0;-1.0;730.0;122.0;0.0;19;100;24;1;0;0;1;0;0;0;1;0;0;0;0;15213.3564453125;7383.09228515625;3721.48266601562;1372.39794921875;536.0;253309;587.0;0.0;Calculated values ==>;1560891765.144;334.76000000000005;334.56;293.66;293.66;291.46000000000004;277.26000000000005;274.1680685717883;281.56;276.36;274.86;277.26000000000005;349.16;294.56;274.96000000000004;276.16;298.06;288.56;296.86;331.16;280.76000000000005;281.56;331.86;326.76000000000005;270.16;242.98782864720522;267.8393353686513;274.1680685717883;291.26000000000005;6280000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;3020000.0;6300000.0;0.04783333333333333;0.0;0.12166666666666666;0.02033333333333333;0.0;0.04783333333333333;0.0;7383.09228515625;3721.48266601562;1372.39794921875;15213.3564453125;482592.06200507784;482074.1785409906;254687.88868879376;254687.88868879376;246821.47653769597;430280.9020939914;442013.3735559718;444301.04523409;472522.5091947854;529763.5573304285;469882.6732820486;444445.26436519914;446159.5380015785;465829.7507489795;453537.8608862984;269073.7428844971;477041.19141481875;440709.58247278957;442013.3735559718;246270.64818160105;224941.0041839467;465478.16397576133;201741.89251199755;201741.89251199755;273.87432721544104;2201038.6145938993;1185971.7186296452;276118.3197809463;380364.6036928033;0;6;7;34;21;21;0;18;130;124;1641868065820.072;626407672670.27;1380163643210.0493;29511.363581187914;5362.637519763197;-0.0;11492.9858432701;5094921.192520359;1109201.915548366;0.0;1003435.8792096988;3.716204829039068;0.2011655970167194
7563;2019-06-18 23:03:45.115;618;614;205;205;183;40;85;32;20;41;756;214;22;33;250;155;237;579;180;76;84;-24;627;357;362;142;362;302;629;-1.0;0.0;776.0;133.0;0.0;15;100;21;1;0;0;1;0;0;0;1;0;0;0;0;14861.6611328125;7172.07568359375;3523.71948242188;1359.0068359375;522.0;253310;590.0;0.0;Calculated values ==>;1560891825.115;334.96000000000004;334.56;293.66;293.66;291.46000000000004;277.16;274.0616903277293;281.66;276.36;275.16;277.26000000000005;348.76;294.56;275.36;276.46000000000004;298.16;288.66;296.86;331.06;280.76000000000005;281.56;332.16;325.36;270.76000000000005;242.98782864720522;267.8393353686513;274.0616903277293;291.16;6270000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;6290000.0;0.0;0.0;0.12933333333333333;0.022166666666666668;0.0;0.0;0.0;7172.07568359375;3523.71948242188;1359.0068359375;14861.6611328125;482994.90046029096;482187.8917002036;254738.55495885957;254738.55495885957;246858.09332866434;430346.717906069;442383.84218772314;444733.05781294516;472522.5091947854;529346.1196232733;469882.6732820486;445020.00224024826;446583.57048168074;465960.3153875682;453851.92248961725;269182.11164603656;477011.3192283635;440924.4576432406;442222.9895933941;247525.65490268572;219087.46209138638;466077.88656450296;201291.54033715313;201741.89251199755;273.6938807658096;2201289.118604713;1186092.9530709807;276141.0704859811;380424.9511952653;0;6;7;34;21;21;0;18;130;124;1642085460694.913;626492831490.2078;1380344755629.9167;31485.1029268691;5869.430674706255;-0.0;0.0;5095429.2507273415;1109295.4708763103;0.0;1003531.607800463;3.0987264324642694;0.24977565025392495
7564;2019-06-18 23:04:45.125;618;614;205;205;182;40;85;31;22;41;752;214;22;37;250;155;237;578;181;76;85;-18;622;357;362;142;362;302;624;259.0;-1.0;794.0;192.0;0.0;14;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14516.10546875;6914.75390625;3434.52661132812;1356.33825683594;505.0;253311;591.0;0.0;Calculated values ==>;1560891885.125;334.96000000000004;334.56;293.66;293.66;291.36;277.16;274.0616903277293;281.66;276.26000000000005;275.36;277.26000000000005;348.36;294.56;275.36;276.86;298.16;288.66;296.86;330.96000000000004;280.76000000000005;281.66;332.26000000000005;323.66;271.36;242.98782864720522;267.8393353686513;274.0616903277293;291.26000000000005;6220000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;6240000.0;0.043166666666666666;0.0;0.13233333333333333;0.032;0.0;0.043166666666666666;0.0;6914.75390625;3434.52661132812;1356.33825683594;14516.10546875;483556.9995526397;482754.73060551076;254995.78537396062;254995.78537396062;246703.60024881887;430346.717906069;442383.84218772314;445020.00224024826;472522.5091947854;528928.5343954032;469882.6732820486;445020.00224024826;447146.25206275086;465960.3153875682;453851.92248961725;400263.92955493066;477462.9412878102;440924.4576432406;442383.84218772314;247943.99896000302;211980.4382156667;466676.7186947936;201332.96342342804;201332.96342342804;273.71008501273695;2201533.9741288074;1186210.3628825853;276163.7021330633;380482.9462436013;0;6;7;34;21;21;0;18;130;124;1642302696894.8787;626578045690.1942;1380525985829.888;32247.91813675921;8491.000168683697;-0.0;10405.362933325405;5095960.447754205;1109415.1610783623;0.0;1003618.3336101199;4.369207832956136;0.2750537935520629
7565;2019-06-18 23:05:45.116;618;614;205;205;183;40;86;32;21;41;749;215;20;39;250;155;237;573;182;77;86;-13;621;357;361;147;361;302;623;-2.0;0.0;929.0;133.0;0.0;14;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14358.2978515625;6737.76904296875;3480.7353515625;1341.77404785156;490.0;253312;590.0;0.0;Calculated values ==>;1560891945.116;334.96000000000004;334.56;293.66;293.66;291.46000000000004;277.16;274.0616903277293;281.76000000000005;276.36;275.26000000000005;277.26000000000005;348.06000000000006;294.66;275.16;277.06;298.16;288.66;296.86;330.46000000000004;280.86;281.76000000000005;332.16;322.16;271.86;244.02132995426717;267.8393353686513;274.0616903277293;291.36;6210000.0;3570000.0000000005;3610000.0;1470000.0;3610000.0;3020000.0;6230000.0;0.0;0.0;0.15483333333333332;0.022166666666666668;0.0;0.0;0.0;6737.76904296875;3480.7353515625;1341.77404785156;14358.2978515625;483669.08401829976;482867.7548635313;255048.03183156587;255048.03183156587;247080.66819278343;430346.717906069;442751.9202415012;444876.6353584544;471863.4502349779;528615.2473456069;470002.5792903727;444733.05781294516;447426.4622216548;466104.2199880029;453851.92248961725;400884.23611114576;476834.942853832;441301.25842692086;442751.9202415012;247525.65490268572;205710.24989127388;466471.61449100566;201559.2341896906;201332.96342342804;273.79852447070624;2201774.55806322;1186324.116841389;276186.183029605;380540.5647824875;0;6;7;34;21;21;0;18;130;124;1642519564359.6511;626664732685.1033;1380707158649.6978;37673.6442809636;5872.224430012485;-0.0;0.0;5096543.040038455;1109534.8366625283;0.0;1003705.031961103;3.766852929019968;0.2985862430853473
7566;2019-06-18 23:06:45.136;617;613;206;206;183;39;87;32;19;41;729;215;18;40;250;155;237;571;182;76;86;-9;619;356;361;153;361;305;621;123.0;-1.0;719.0;357.0;0.0;7;36;19;1;0;0;1;0;0;0;1;0;1;0;0;15273.2314453125;6861.56982421875;3231.7421875;2456.34057617188;486.0;253313;589.0;0.0;Calculated values ==>;1560892005.136;334.86;334.46000000000004;293.76000000000005;293.76000000000005;291.46000000000004;277.06;273.955091788801;281.86;276.36;275.06;277.26000000000005;346.06000000000006;294.66;274.96000000000004;277.16;298.16;288.66;296.86;330.26000000000005;280.76000000000005;281.76000000000005;332.06;321.76000000000005;272.26000000000005;245.2279566241654;268.19934244402924;273.955091788801;291.36;6190000.0;3560000.0;3610000.0;1530000.0;3610000.0;3050000.0;6210000.0;0.0205;0.0;0.11983333333333333;0.0595;0.0;0.0205;0.0;6861.56982421875;3231.7421875;2456.34057617188;15273.2314453125;483749.5435060563;482949.2598593222;255544.1324682623;255544.1324682623;247155.98029976274;430412.23801567365;442911.52731137094;443987.30161898106;471065.2843530669;526289.7225663173;469591.34527448076;443841.7334455326;446994.97740117426;466104.2199880029;454023.1870881385;402079.05889126647;476777.2403221509;441138.44347547856;442751.9202415012;247107.31509690773;204038.30555042345;466024.69926561887;200471.43406116517;200471.43406116517;273.3678482426928;2202021.569783753;1186437.4824411876;276217.84453511355;380596.5207410662;0;6;7;34;21;21;0;18;130;125;1642736236559.5823;626754762685.0747;1380889319349.64;29181.318129011604;15800.419279664997;-0.0;4966.749966696889;5097100.3504332565;1109715.5022285064;0.0;1003746.4353406733;3.9800693306498074;0.3462874839195811
7567;2019-06-18 23:07:45.097;617;612;207;207;185;39;88;32;19;39;701;217;18;59;250;156;237;568;181;77;88;-7;619;357;362;154;362;307;621;194.0;-1.0;1025.0;376.0;0.0;9;99;26;1;0;0;1;0;0;0;1;0;1;0;0;16156.3291015625;7304.4814453125;3271.837890625;2881.515625;483.0;253314;587.0;0.0;Calculated values ==>;1560892065.097;334.86;334.36;293.86;293.86;291.66;277.06;274.0616903277293;281.96000000000004;276.36;275.06;277.06;343.26;294.86;274.96000000000004;279.06;298.16;288.76000000000005;296.86;329.96000000000004;280.86;281.96000000000004;331.86;321.46000000000004;272.46000000000004;245.4256646245625;268.43790593516167;274.0616903277293;291.26000000000005;6190000.0;3570000.0000000005;3620000.0000000005;1540000.0;3620000.0000000005;3070000.0;6210000.0;0.03233333333333333;0.0;0.17083333333333334;0.06266666666666666;0.0;0.03233333333333333;0.0;7304.4814453125;3271.837890625;2881.515625;16156.3291015625;483749.5435060563;482804.93801625306;255937.83600761188;255937.83600761188;247843.21994438136;430346.717906069;442864.51706562244;443582.2324138357;470730.6917186763;523189.61926916434;469557.67534896435;443435.5918674444;449275.48907731444;465960.3153875682;453993.70447563543;402079.05889126647;476327.07387448836;441087.94060429255;442864.51706562244;246270.64818160105;202784.37528459195;466085.54808694025;201139.45219774998;201139.45219774998;273.6343491853177;2202283.312544707;1186555.4561355885;276262.2977567101;380650.6820139608;0;6;7;34;21;21;0;18;130;125;1642952995574.4583;626846802820.022;1381072800009.535;41417.308286914646;16603.28867572259;-0.0;7815.777097394543;5097688.2899104925;1109985.3576078953;0.0;1003852.8871607915;4.892047959506667;0.3857593867759809
7568;2019-06-18 23:08:45.137;617;612;208;207;185;40;89;31;21;38;694;224;19;44;250;157;237;570;181;78;89;-12;623;357;362;155;361;308;625;306.0;-1.0;1093.0;342.0;0.0;9;99;32;1;0;0;1;0;0;0;1;0;1;0;0;16815.5390625;7735.8857421875;3387.82568359375;2881.7568359375;479.0;253315;584.0;0.0;Calculated values ==>;1560892125.137;334.86;334.36;293.96000000000004;293.86;291.66;277.16;274.0616903277293;282.06;276.26000000000005;275.26000000000005;276.96000000000004;342.56000000000006;295.56;275.06;277.56;298.16;288.86;296.86;330.16;280.96000000000004;282.06;331.56;321.06;271.96000000000004;245.62243170879464;268.5567601203482;274.0616903277293;291.26000000000005;6230000.0;3570000.0000000005;3620000.0000000005;1550000.0;3610000.0;3080000.0;6250000.0;0.051000000000000004;0.0;0.18216666666666667;0.057;0.0;0.051000000000000004;0.0;7735.8857421875;3387.82568359375;2881.7568359375;16815.5390625;483300.72028260224;482351.62104684766;256113.56773120843;255720.79310692262;247689.0269656798;430346.717906069;443024.1235409956;443672.2141913368;470495.736906878;522371.57102931273;470265.17358941067;443378.5454736212;446986.31847657415;466104.2199880029;454135.31371311087;399626.8086585663;476140.8676406525;441251.0841643921;443024.1235409956;245015.67932991832;201112.50472608567;465434.0126004099;201240.1637304861;201240.1637304861;273.6737769118411;2202558.2612907034;1186680.8760868316;276310.3570455586;380706.21620872885;0;6;7;34;21;21;0;18;130;125;1643170340375.1833;626939564620.3314;1381257423010.1506;44163.03852561831;15059.04938558566;-0.0;12330.981950335985;5098401.934916015;1110249.3863278318;0.0;1004020.8887465221;5.108938060794189;0.35756170053938524
7569;2019-06-18 23:09:45.147;620;614;208;208;186;40;90;22;11;36;685;230;12;72;251;158;237;573;182;78;90;-197;627;358;363;147;363;309;629;290.0;0.0;1144.0;425.0;0.0;11;1;39;1;0;0;1;0;0;0;1;1;1;0;0;18557.2109375;8222.9453125;3381.93139648438;3904.40234375;474.0;253316;581.0;0.0;Calculated values ==>;1560892185.147;335.16;334.56;293.96000000000004;293.96000000000004;291.76000000000005;277.16;274.1680685717883;282.16;275.36;274.26000000000005;276.76000000000005;341.66;296.16;274.36;280.36;298.26000000000005;288.96000000000004;296.86;330.46000000000004;280.96000000000004;282.16;331.26000000000005;320.56;253.46000000000004;244.02132995426717;268.67533136820026;274.1680685717883;291.36;6270000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3090000.0;6290000.0;0.04833333333333333;0.0;0.19066666666666665;0.07083333333333333;0.0;0.04833333333333333;0.0;8222.9453125;3381.93139648438;3904.40234375;18557.2109375;483284.13671946106;482187.8917002036;255897.35740265725;255897.35740265725;247879.14603113767;430280.9020939914;442977.54009388597;441985.3313433802;471366.9202731048;521340.68991257576;470851.63558866474;442134.79477467417;450703.1886075011;465946.8475650451;454106.1615174019;269182.11164603656;476106.5453080483;441037.5559757664;442977.54009388597;243760.74795305103;199022.72361097817;447391.7128153189;197015.27004268565;197015.27004268565;272.0027276061535;2202853.083336143;1186813.8885106426;276366.9177972681;380762.64025349426;0;6;7;34;21;21;0;18;131;125;1643387876625.1487;627030179720.317;1381442553860.121;46707.625021332424;17734.998029728187;-0.0;11888.176385808016;5099159.316654707;1110522.7156035374;0.0;1004222.7487036778;4.921621384032744;0.36389208612798457
7570;2019-06-18 23:10:45.128;624;618;208;208;187;41;92;0;-7;33;684;235;-3;51;251;158;237;577;184;79;92;-230;634;358;363;145;363;309;636;256.0;-1.0;1074.0;389.0;0.0;15;16;44;1;0;0;1;0;0;0;1;1;1;0;0;19122.05078125;8602.029296875;3585.38696289062;3985.39599609375;468.0;253317;579.0;0.0;Calculated values ==>;1560892245.128;335.56;334.96000000000004;293.96000000000004;293.96000000000004;291.86;277.26000000000005;274.1680685717883;282.36;273.16;272.46000000000004;276.46000000000004;341.56000000000006;296.66;272.86;278.26000000000005;298.26000000000005;288.96000000000004;296.86;330.86;281.06;282.36;331.06;319.96000000000004;250.16000000000003;243.61107973660833;268.67533136820026;274.1680685717883;291.56;6340000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3090000.0;6360000.0;0.042666666666666665;0.0;0.179;0.06483333333333334;0.0;0.042666666666666665;0.0;8602.029296875;3585.38696289062;3985.39599609375;19122.05078125;483077.0412571862;481975.9991988734;255529.81812000394;255529.81812000394;247955.4032052227;430280.9020939914;443296.4455426071;439249.2726566992;471335.537891427;521235.06601355685;471452.1043655577;439865.0975002962;447785.0797391884;465946.8475650451;454106.1615174019;268449.84965020843;475860.1181229026;441201.0285065325;443296.4455426071;242924.1476594651;196515.0671798046;444184.8516438771;196352.37581269717;196352.37581269717;271.7360622074308;2203166.9777521347;1186954.052233024;276432.6452964071;380820.6828537917;0;6;7;34;21;21;0;18;131;125;1643605607654.9548;627117751980.239;1381627895149.956;43478.544535076355;16067.805516388167;-0.0;10536.280308476156;5099910.630075728;1110804.316430995;0.0;1004409.5600003143;4.333360781737259;0.32451912687615925
7571;2019-06-18 23:11:45.108;630;623;207;207;185;41;93;-13;-10;30;697;237;-14;54;251;156;237;584;183;79;93;-235;641;358;363;144;363;309;643;311.0;-1.0;1088.0;487.0;0.0;16;27;48;1;0;0;1;0;0;0;1;1;1;0;0;19702.5078125;8932.2373046875;3741.22631835938;4060.87060546875;463.0;253318;577.0;0.0;Calculated values ==>;1560892305.108;336.16;335.46000000000004;293.86;293.86;291.66;277.26000000000005;274.1680685717883;282.46000000000004;271.86;272.16;276.16;342.86;296.86;271.76000000000005;278.56;298.26000000000005;288.76000000000005;296.86;331.56;281.06;282.46000000000004;330.86;319.46000000000004;249.66000000000003;243.40439225979637;268.67533136820026;274.1680685717883;291.46000000000004;6409999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3090000.0;6430000.0;0.05183333333333333;0.0;0.18133333333333335;0.08116666666666666;0.0;0.05183333333333333;0.0;8932.2373046875;3741.22631835938;4060.87060546875;19702.5078125;483164.41378048883;481913.8812937059;254798.1615411125;254798.1615411125;247023.19323067422;430280.9020939914;443455.44472579175;438784.29025187716;471171.66155044775;522607.196005206;471691.81447616173;438160.0216932036;448206.75824692857;465946.8475650451;453822.3608475785;267772.2165111118;476074.89097882714;441201.0285065325;443455.44472579175;242087.5637286956;194425.4183739577;443832.77966384706;195437.01915087516;195437.01915087516;271.3662132349521;2203490.407894523;1187100.1224151207;276499.67516736756;380881.71761278465;0;6;7;34;21;21;0;18;131;125;1643823335055.0242;627204423080.2666;1381813233350.015;44126.971826315035;20161.455894969553;-0.0;12855.621725633175;5100640.432696981;1111106.126306015;0.0;1004604.4275398215;4.609926417954698;0.35038334450285563
