;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7572;2019-06-18 23:12:45.109;637;629;205;205;184;42;95;-11;-8;29;711;238;-18;46;251;154;237;591;182;80;95;-236;649;359;364;145;364;308;651;145.0;-1.0;1058.0;473.0;0.0;26;42;52;1;0;0;1;0;0;0;1;1;1;0;0;20602.97265625;9391.4482421875;4118.9609375;4144.98876953125;460.0;253319;575.0;0.0;Calculated values ==>;1560892365.109;336.86;336.06;293.66;293.66;291.56;277.36;274.27422755570615;282.66;272.06;272.36;276.06;344.26;296.96000000000004;271.36;277.76000000000005;298.26000000000005;288.56;296.86;332.26000000000005;281.16;282.66;330.66;319.16;249.56000000000003;243.61107973660833;268.5567601203482;274.27422755570615;291.36;6490000.000000001;3590000.0;3640000.0;1450000.0;3640000.0;3080000.0;6509999.999999999;0.024166666666666666;0.0;0.17633333333333334;0.07883333333333334;0.0;0.024166666666666666;0.0;9391.4482421875;4118.9609375;4144.98876953125;20602.97265625;483291.5944775926;481890.1926640379;253678.53168150954;253678.53168150954;246410.7910358373;430214.79039162316;443568.8856875325;439315.4269074652;470938.95956923306;524162.23319807043;471945.13132993376;437758.51091407164;447269.37293394975;465802.6480608363;453365.2895126709;267053.4169292925;476175.4636781211;441151.0922300985;443568.8856875325;241250.99604349316;193171.6564234249;443527.1614329323;195021.9352653792;195021.9352653792;271.20158319678023;2203826.292496007;1187252.8223394498;276568.05846844596;380947.2202648637;0;6;7;34;21;21;0;18;131;125;1644041438689.7607;627291124525.1619;1381998336434.7913;43077.085692887835;19590.495329542104;-0.0;6006.551301868704;5101367.145287105;1111437.3980869234;0.0;1004761.6149346071;3.889696087384848;0.3314510258167406
7573;2019-06-18 23:13:45.109;645;637;204;204;182;42;96;-35;3;28;722;241;-4;26;252;153;238;598;183;81;96;-237;655;360;365;144;365;307;656;84.0;-1.0;1135.0;510.0;0.0;35;53;53;1;0;0;1;0;0;0;1;1;1;0;0;20953.994140625;9539.1787109375;4428.5234375;4222.77587890625;457.0;253320;574.0;0.0;Calculated values ==>;1560892425.109;337.66;336.86;293.56;293.56;291.36;277.36;274.38016830617;282.76000000000005;269.66;273.46000000000004;275.96000000000004;345.36;297.26000000000005;272.76000000000005;275.76000000000005;298.36;288.46000000000004;296.96000000000004;332.96000000000004;281.26000000000005;282.76000000000005;330.56;318.86;249.46000000000004;243.40439225979637;268.43790593516167;274.38016830617;291.46000000000004;6550000.0;3600000.0;3650000.0;1440000.0;3650000.0;3070000.0;6559999.999999999;0.014;0.0;0.18916666666666665;0.08499999999999999;0.0;0.014;0.0;9539.1787109375;4428.5234375;4222.77587890625;20953.994140625;483794.70853261807;482506.90791316226;253091.30461767348;253091.30461767348;245588.40518098086;430148.3826014536;443523.75075272785;441206.9368439809;470973.6072408108;525397.990596889;472436.1574076063;440147.045952615;444602.3403324462;465789.28146489616;453048.95603481703;267022.1521649656;476644.87716010824;441101.27611480997;443523.75075272785;240832.718256323;191917.91438739494;443613.84127377823;194949.1994398655;194949.1994398655;271.1757253916096;2204172.6005526474;1187410.577564059;276637.7898405163;381018.44930132205;0;6;7;34;21;21;0;18;131;125;1644260138689.7607;627377824525.1619;1382182836434.7913;46583.755325611826;21136.49455588258;-0.0;3480.0437183800727;5102114.318962259;1111776.789669302;0.0;1004840.6698931091;3.9141518707120775;0.3532409930052011
7574;2019-06-18 23:14:45.120;653;644;200;199;180;46;53;-33;10;29;730;243;5;55;252;151;238;600;182;63;54;-240;621;368;373;143;373;306;620;-1.0;0.0;1237.0;455.0;0.0;89;59;52;1;0;0;1;0;0;0;1;1;1;0;0;21310.6796875;8917.14453125;5658.56103515625;4254.94775390625;454.0;253321;573.0;0.0;Calculated values ==>;1560892485.12;338.46000000000004;337.56000000000006;293.16;293.06;291.16;277.76000000000005;275.2199585193972;278.46000000000004;269.86;274.16;276.06;346.16;297.46000000000004;273.66;278.66;298.36;288.26000000000005;296.96000000000004;333.16;279.46000000000004;278.56;330.46000000000004;318.56;249.16000000000003;243.1966462407574;268.3187672390254;275.2199585193972;291.36;6210000.0;3679999.9999999995;3729999.9999999995;1430000.0;3729999.9999999995;3060000.0;6200000.0;0.0;0.0;0.20616666666666666;0.07583333333333334;0.0;0.0;0.0;8917.14453125;5658.56103515625;4254.94775390625;21310.6796875;488629.51066071575;487474.0711351881;253289.14283929125;252913.43001542275;246173.78859705187;429606.4342157736;434443.7467413817;442461.82273329195;471206.1028288316;526316.2896625862;472806.4404480321;441718.17312246026;448905.6256390071;464625.5090136243;451350.37249910977;401483.308541796;481178.7829288993;436241.92841774214;434625.8553822633;240414.4444865203;190664.19178205615;443481.8232190328;197645.312258708;194949.1994398655;272.295004661178;2204524.87073843;1187564.4084546943;276708.4504894376;381102.5237493028;0;6;7;34;21;21;0;18;131;125;1644481579279.458;627463940310.0442;1382366770149.5398;50473.00390951006;18642.602081157962;-0.0;0.0;5102923.273569273;1112108.3429144442;0.0;1004869.6755741228;3.6703774858471574;0.33719558770008673
7575;2019-06-18 23:15:45.130;649;642;202;201;177;46;43;-40;11;30;735;245;9;34;251;146;238;574;181;47;43;-242;634;359;364;141;363;306;635;154.0;-1.0;961.0;353.0;0.0;61;62;57;1;0;0;1;0;0;0;1;1;1;0;0;21123.306640625;9464.2548828125;5104.81201171875;4265.79443359375;451.0;253322;570.0;0.0;Calculated values ==>;1560892545.13;338.06000000000006;337.36;293.36;293.26000000000005;290.86;277.76000000000005;274.27422755570615;277.46000000000004;269.16;274.26000000000005;276.16;346.66;297.66;274.06;276.56;298.26000000000005;287.76000000000005;296.96000000000004;330.56;277.86;277.46000000000004;330.16;318.26000000000005;248.96000000000004;242.77792619122317;268.3187672390254;274.27422755570615;291.26000000000005;6340000.0;3590000.0;3640000.0;1410000.0;3629999.9999999995;3060000.0;6350000.0;0.025666666666666667;0.0;0.16016666666666665;0.05883333333333333;0.0;0.025666666666666667;0.0;9464.2548828125;5104.81201171875;4265.79443359375;21123.306640625;486671.9238440734;485563.2407984189;253317.2919860272;252948.26040654042;244655.61823718052;430214.79039162316;434832.48858899495;442609.8111887139;471570.8910797328;526840.6105527701;473043.9314399156;442313.58979942015;445950.30100830784;465946.8475650451;452216.9490557991;268980.004496305;475525.4941377917;435544.0976640484;434832.48858899495;239159.6471344744;189410.48811896544;443656.0506723932;196045.58888166782;196045.58888166782;271.6161254451142;2204878.5462286053;1187717.6123134505;276779.4685089685;381192.2334741648;0;6;7;34;21;21;0;18;131;125;1644702716130.3015;627549154510.3691;1382550400750.2402;39491.36960617854;14567.748835354341;-0.0;6128.863759154729;5103673.101635282;1112385.1419652915;0.0;1004920.757951288;3.195562799860512;0.253954649236861
7576;2019-06-18 23:16:45.131;645;641;213;212;182;39;43;-40;12;29;740;245;10;64;250;146;238;583;183;50;43;-245;632;356;361;140;361;304;633;-1.0;-1.0;940.0;402.0;0.0;46;61;56;1;0;0;1;0;0;0;1;1;1;0;0;21153.69140625;9356.3056640625;4627.03076171875;4255.26220703125;454.0;253323;569.0;0.0;Calculated values ==>;1560892605.131;337.66;337.26;294.46000000000004;294.36;291.36;277.06;273.955091788801;277.46000000000004;269.16;274.36;276.06;347.16;297.66;274.16;279.56;298.16;287.76000000000005;296.96000000000004;331.46000000000004;278.16;277.46000000000004;330.06;318.56;248.66000000000003;242.56692532238324;268.0796299477929;273.955091788801;291.46000000000004;6320000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;6330000.0;0.0;0.0;0.15666666666666668;0.06699999999999999;0.0;0.0;0.0;9356.3056640625;4627.03076171875;4255.26220703125;21153.69140625;486318.8854588515;485638.7567990084;257655.2931380701;257255.40581469727;246377.12611082027;430412.23801567365;435555.27144483227;443168.68479859125;471605.12922355125;527519.8571458375;473306.8303357368;442875.1821116291;450509.9134233084;466104.2199880029;452742.6736727521;269190.0483571602;477131.6230378822;436776.8904632732;435555.27144483227;238741.38928724395;190664.19178205615;443525.871472747;193561.03555130019;196045.58888166782;270.59536882359976;2205230.8604170424;1187874.452931785;276850.47849770135;381273.3335154903;0;6;7;34;21;21;0;18;131;125;1644920219755.0388;627633455915.2673;1382733403800.0193;39105.1983820756;16747.644006736933;-0.0;0.0;5104328.083950583;1112646.1079213538;0.0;1004971.832667117;3.062342864891462;0.29110541431491754
7577;2019-06-18 23:17:45.121;646;641;215;215;190;37;44;-37;12;29;744;246;11;40;250;149;238;585;183;53;44;-249;625;355;360;138;360;303;627;89.0;-1.0;856.0;392.0;0.0;39;55;53;1;0;0;1;0;0;0;1;1;1;0;0;21260.076171875;9050.3115234375;4288.59228515625;4199.9462890625;476.0;253324;566.0;0.0;Calculated values ==>;1560892665.121;337.76;337.26;294.66;294.66;292.16;276.86;273.8482719121499;277.56;269.46000000000004;274.36;276.06;347.56000000000006;297.76000000000005;274.26000000000005;277.16;298.16;288.06;296.96000000000004;331.66;278.46000000000004;277.56;329.76000000000005;320.76000000000005;248.26000000000002;242.14157278889297;267.9596281332873;273.8482719121499;291.46000000000004;6250000.0;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;6270000.0;0.014833333333333334;0.0;0.14266666666666666;0.06533333333333333;0.0;0.014833333333333334;0.0;9050.3115234375;4288.59228515625;4199.9462890625;21260.076171875;487217.7716172238;486292.99663701723;258827.72140112653;258827.72140112653;249344.98182433785;430477.46260093397;435968.7166933796;443373.06176112994;471870.034071972;528015.6822171278;473556.0469295574;443226.97429043637;447376.48645180964;466247.85315236123;453344.2061168296;398971.6977019598;478149.0817747933;437523.7402493343;435968.7166933796;237486.63934987856;199858.6285646581;443484.55737992754;193387.3047320747;193387.3047320747;270.5207587670344;2205584.249572239;1188027.815843626;276920.9268251682;381347.61799141625;0;6;7;34;21;21;0;18;131;125;1645136483705.0732;627716842015.2806;1382915473450.0483;35664.634669478546;16339.687172993052;-0.0;3598.2909440926896;5104951.062045787;1112921.7897266021;0.0;1005001.8134273629;3.1702541772675605;0.28056276497556565
7578;2019-06-18 23:18:45.112;646;641;213;213;190;36;46;-36;12;28;748;245;11;68;250;153;238;585;183;55;46;-251;625;354;360;136;359;302;626;164.0;-1.0;828.0;521.0;0.0;29;50;50;1;0;0;1;0;0;0;1;1;1;0;0;20917.134765625;8852.7490234375;3949.86987304688;4179.501953125;504.0;253325;564.0;0.0;Calculated values ==>;1560892725.112;337.76;337.26;294.46000000000004;294.46000000000004;292.16;276.76000000000005;273.7412296467126;277.76000000000005;269.56;274.36;275.96000000000004;347.96000000000004;297.66;274.26000000000005;279.96000000000004;298.16;288.46000000000004;296.96000000000004;331.66;278.66;277.76000000000005;329.56;323.56;248.06000000000003;241.71165711629368;267.8393353686513;273.7412296467126;291.46000000000004;6250000.0;3540000.0;3600000.0;1360000.0;3590000.0;3020000.0;6260000.0;0.02733333333333333;0.0;0.13799999999999998;0.08683333333333333;0.0;0.02733333333333333;0.0;8852.7490234375;3949.86987304688;4179.501953125;20917.134765625;487217.7716172238;486401.6819317468;258064.13918994225;258064.13918994225;249385.7484599997;430542.39183029096;436317.3535810935;443576.6592147222;472036.2627623985;528510.7994535349;473568.887320711;443431.1120271193;451411.25423340057;466391.21630984533;454082.5290026388;398971.6977019598;478268.0404669463;437864.61894757615;436317.3535810935;236650.15891445865;211562.405474017;443660.4843126936;191675.77830182546;191675.77830182546;269.81393452107517;2205935.673608169;1188176.9856358676;276990.7450861362;381416.2615445849;0;6;7;34;21;21;0;18;131;125;1645352451304.8467;627799029685.1945;1383096946224.858;34762.32156597975;21880.671971943717;-0.0;6686.869724299992;5105537.865313439;1113240.2449436935;0.0;1005087.5102430588;3.7292081373734987;0.3338926685588486
7579;2019-06-18 23:19:45.122;647;641;209;209;188;37;48;-36;12;28;752;244;11;47;250;156;238;586;183;57;48;-253;622;355;360;135;360;302;623;271.0;-1.0;794.0;508.0;0.0;26;43;47;1;0;0;1;0;0;0;1;1;1;0;0;20219.537109375;8576.810546875;3871.21264648438;4130.20068359375;534.0;253326;561.0;0.0;Calculated values ==>;1560892785.122;337.86;337.26;294.06;294.06;291.96000000000004;276.86;273.8482719121499;277.96000000000004;269.56;274.36;275.96000000000004;348.36;297.56;274.26000000000005;277.86;298.16;288.76000000000005;296.96000000000004;331.76000000000005;278.86;277.96000000000004;329.26000000000005;326.56;247.86;241.49495122638035;267.8393353686513;273.8482719121499;291.46000000000004;6220000.0;3550000.0;3600000.0;1350000.0;3600000.0;3020000.0;6230000.0;0.04516666666666667;0.0;0.13233333333333333;0.08466666666666667;0.0;0.04516666666666667;0.0;8576.810546875;3871.21264648438;4130.20068359375;20219.537109375;487681.189010996;486727.13396080956;256621.20759149073;256621.20759149073;248806.3722867794;430477.46260093397;436664.20111153496;443576.6592147222;472168.09959432366;528928.5343954032;473450.9307491817;443431.1120271193;448540.00715330127;466247.85315236123;454335.0270582032;400879.8568804631;478772.3017641021;438203.8711651656;436664.20111153496;235395.46725036926;224104.74344509715;443640.94000824814;192496.90831921462;192496.90831921462;270.15556072104965;2206278.5363413393;1188322.2561733187;277060.0041493515;381481.44809485186;0;6;7;34;21;21;0;18;131;125;1645568487304.8123;627880343235.1815;1383278176424.829;33226.22036850551;21263.528016338172;-0.0;11028.222724453135;5106104.530924667;1113599.8398660386;0.0;1005235.1606177366;3.952050086642828;0.3231096635913245
7580;2019-06-18 23:20:45.143;647;641;207;207;186;38;50;-32;12;28;755;243;11;71;250;158;238;583;184;59;50;-256;622;355;361;134;360;301;624;296.0;-1.0;780.0;432.0;0.0;26;34;43;1;0;0;1;0;0;0;1;1;1;0;0;19857.9921875;8412.3447265625;3852.5185546875;4065.83129882812;562.0;253327;558.0;0.0;Calculated values ==>;1560892845.143;337.86;337.26;293.86;293.86;291.76000000000005;276.96000000000004;273.8482719121499;278.16;269.96000000000004;274.36;275.96000000000004;348.66;297.46000000000004;274.26000000000005;280.26000000000005;298.16;288.96000000000004;296.96000000000004;331.46000000000004;279.06;278.16;328.96000000000004;329.36;247.56000000000003;241.2770596917726;267.7187500070086;273.8482719121499;291.56;6220000.0;3550000.0;3610000.0;1340000.0;3600000.0;3010000.0;6240000.0;0.04933333333333333;0.0;0.13;0.07200000000000001;0.0;0.04933333333333333;0.0;8412.3447265625;3852.5185546875;4065.83129882812;19857.9921875;487681.189010996;486618.7503866201;255774.6139816312;255774.6139816312;248071.923346658;430477.46260093397;436776.8904632732;443779.4857613598;472299.7188790419;529318.2321055314;473464.00318642677;443634.4727813241;451992.1937761931;466247.85315236123;454616.58392338036;400879.8568804631;478208.37632891163;438316.31352762313;436776.8904632732;234140.81001818314;235813.6939595721;443514.572875554;193463.60553841986;193463.60553841986;270.55197516363637;2206612.6326444307;1188463.882018751;277128.32832086075;381545.83504897944;0;6;7;34;21;21;0;18;131;125;1645784863009.4822;627961071480.0583;1383459139739.553;32541.064428982194;18003.66964827366;-0.0;12003.455389626099;5106652.783451724;1113927.181042071;0.0;1005427.1584441223;3.8300997645981782;0.2930352050532079
7581;2019-06-18 23:21:45.113;647;641;205;205;184;39;52;-28;12;28;757;242;12;52;250;160;238;583;183;61;52;-257;619;356;361;134;361;301;621;216.0;-1.0;615.0;270.0;0.0;23;26;39;1;0;0;1;0;0;0;1;1;1;0;0;19311.154296875;8114.09033203125;3731.11401367188;4009.78515625;585.0;253328;556.0;0.0;Calculated values ==>;1560892905.113;337.86;337.26;293.66;293.66;291.56;277.06;273.955091788801;278.36;270.36;274.36;275.96000000000004;348.86;297.36;274.36;278.36;298.16;289.16;296.96000000000004;331.46000000000004;279.26000000000005;278.36;328.76000000000005;331.66;247.46000000000004;241.2770596917726;267.7187500070086;273.955091788801;291.46000000000004;6190000.0;3560000.0;3610000.0;1340000.0;3610000.0;3010000.0;6210000.0;0.036000000000000004;0.0;0.10250000000000001;0.045000000000000005;0.0;0.036000000000000004;0.0;8114.09033203125;3731.11401367188;4009.78515625;19311.154296875;488002.54848605394;486943.6008337728;255153.34961855473;255153.34961855473;247498.75795487463;430412.23801567365;437121.9238134391;443779.4857613598;472299.7188790419;529526.8628537641;473346.11288120394;443779.4857613598;449414.24132049555;466104.2199880029;454728.515857866;402647.8146093169;478564.8784822823;438653.9296755554;437121.9238134391;233304.39079467155;245433.99809710225;443407.2471738869;194886.91152733038;194886.91152733038;271.13567065434955;2206938.878993846;1188601.5334508256;277195.59147628327;381609.0003886102;0;6;7;34;21;21;0;18;131;125;1646001354709.5854;628041431280.0967;1383639649439.6392;25511.488858988017;11183.415104095046;-0.0;8720.460442299915;5107136.312843716;1114170.2851356035;0.0;1005599.7713931547;2.864420969801865;0.2069312686642702
7582;2019-06-18 23:22:45.104;646;640;205;205;184;39;55;-19;13;29;759;241;13;62;251;160;238;578;181;63;55;-258;615;357;361;133;361;301;617;238.0;0.0;682.0;216.0;0.0;24;17;37;1;0;0;1;0;0;0;1;1;1;0;0;18950.8515625;7919.43359375;3718.40795898438;3948.34936523438;603.0;253329;552.0;0.0;Calculated values ==>;1560892965.104;337.76;337.16;293.66;293.66;291.56;277.06;274.0616903277293;278.66;271.26000000000005;274.46000000000004;276.06;349.06000000000006;297.26000000000005;274.46000000000004;279.36;298.26000000000005;289.16;296.96000000000004;330.96000000000004;279.46000000000004;278.66;328.36;333.46000000000004;247.36;241.05796691057077;267.7187500070086;274.0616903277293;291.26000000000005;6150000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;3010000.0;6170000.0;0.03966666666666666;0.0;0.11366666666666667;0.036000000000000004;0.0;0.03966666666666666;0.0;7919.43359375;3718.40795898438;3948.34936523438;18950.8515625;488290.0834312522;487234.8194905058;255367.37541049218;255367.37541049218;247653.22082862267;430346.717906069;437636.28072910535;443924.276660834;472528.46462518856;529735.4572414138;473228.16177369916;443924.276660834;450778.10816522007;466234.42928284;454559.116067804;404830.26319748367;478300.05642752786;438989.9883500334;437636.28072910535;231631.59724164338;252964.46457616048;443496.1293534738;196714.25015929027;196714.25015929027;271.8778668289913;2207257.6812160993;1188735.126108693;277261.8993164881;381671.0704266614;0;6;7;34;21;21;0;18;131;125;1646217922220.219;628121519265.3309;1383820222350.1672;28099.5396790088;8884.147650990608;-0.0;9556.57387926933;5107583.004402387;1114337.4897412648;0.0;1005752.0571666537;2.9859932714935593;0.19439062174337765
7583;2019-06-18 23:23:45.114;645;638;206;206;184;39;57;-10;15;30;761;241;14;57;251;161;238;573;182;64;57;-259;614;356;361;133;361;302;616;221.0;-1.0;692.0;291.0;0.0;19;7;37;1;0;0;1;0;0;0;1;1;1;0;0;18730.31640625;7929.15234375;3574.96533203125;3909.00317382812;617.0;253330;548.0;0.0;Calculated values ==>;1560893025.114;337.66;336.96000000000004;293.76000000000005;293.76000000000005;291.56;277.06;273.955091788801;278.86;272.16;274.66;276.16;349.26;297.26000000000005;274.56;278.86;298.26000000000005;289.26000000000005;296.96000000000004;330.46000000000004;279.56;278.86;327.96000000000004;334.86;247.26000000000002;241.05796691057077;267.8393353686513;273.955091788801;291.36;6140000.0;3560000.0;3610000.0;1330000.0;3610000.0;3020000.0;6160000.0;0.036833333333333336;0.0;0.11533333333333333;0.0485;0.0;0.036833333333333336;0.0;7929.15234375;3574.96533203125;3909.00317382812;18730.31640625;488257.24667546;487061.639170497;255817.23854987536;255817.23854987536;247692.21445602266;430412.23801567365;437977.1081470654;444011.9539437932;472625.7912797831;529867.8939616912;473096.6947527298;443867.07844128745;449916.25365142606;466234.42928284;454869.0781991784;405349.26214255946;477678.36052949505;439157.44328511844;437977.1081470654;229958.8627652946;258822.4845140824;443389.02400500124;194905.89728625774;194905.89728625774;271.14337962769747;2207571.743284078;1188867.2196700762;277327.38816729287;381731.8586670953;0;6;7;34;21;21;0;18;131;125;1646434558320.1846;628201332565.3182;1384001152500.1384;28730.231867835755;12051.43164585906;-0.0;8953.122933373083;5108056.664762107;1114511.9819792376;0.0;1005906.3303479801;3.226782358507776;0.234325168020353
7584;2019-06-18 23:24:45.145;643;637;207;207;185;39;59;-4;19;30;763;240;18;46;251;161;238;571;179;65;59;-259;610;356;362;133;361;303;612;281.0;-1.0;751.0;307.0;0.0;17;1;37;1;0;0;1;0;0;0;1;1;1;0;0;18564.03515625;7807.84521484375;3459.349609375;3893.05883789062;626.0;253331;543.0;0.0;Calculated values ==>;1560893085.145;337.46000000000004;336.86;293.86;293.86;291.66;277.06;273.955091788801;279.06;272.76000000000005;275.06;276.16;349.46000000000004;297.16;274.96000000000004;277.76000000000005;298.26000000000005;289.26000000000005;296.96000000000004;330.26000000000005;279.66;279.06;327.46000000000004;335.76000000000005;247.26000000000002;241.05796691057077;267.9596281332873;273.955091788801;291.06;6100000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;3030000.0;6120000.0;0.04683333333333333;0.0;0.12516666666666668;0.051166666666666666;0.0;0.04683333333333333;0.0;7807.84521484375;3459.349609375;3893.05883789062;18564.03515625;488405.5897145746;487353.2986090878;256444.20260459126;256444.20260459126;248199.14220310724;430412.23801567365;438090.06076039566;444389.3534062185;472625.7912797831;530000.5021584429;472846.6234936899;444244.8339766329;448214.2968835578;466234.42928284;454869.0781991784;407334.4643495492;477861.64552902407;439102.8052736417;438090.06076039566;227868.02628245065;262588.8327430989;443389.02400500124;195268.982073095;195268.982073095;271.29065371432495;2207882.6901194775;1188998.4290726942;277392.4389428258;381790.5082448087;0;6;7;34;21;21;0;18;131;125;1646651570384.819;628281173795.1838;1384182746274.8325;31181.566478529297;12695.475478849203;-0.0;11372.120518521915;5108556.187701061;1114718.3127541128;0.0;1006075.7948879254;3.6443428789049137;0.24764826130058698
7585;2019-06-18 23:25:45.115;641;635;208;208;186;39;61;1;27;31;766;239;24;62;251;162;238;569;178;66;61;-259;613;355;360;131;359;305;615;-2.0;-1.0;916.0;437.0;0.0;7;1;40;1;0;0;1;0;0;0;1;1;1;0;0;18826.7109375;8060.45166015625;3232.017578125;3928.66088867188;632.0;253332;538.0;0.0;Calculated values ==>;1560893145.115;337.26;336.66;293.96000000000004;293.96000000000004;291.76000000000005;277.06;273.8482719121499;279.26000000000005;273.26000000000005;275.86;276.26000000000005;349.76;297.06;275.56;279.36;298.26000000000005;289.36;296.96000000000004;330.06;279.76000000000005;279.26000000000005;326.96000000000004;336.36;247.26000000000002;240.61611355647437;268.19934244402924;273.8482719121499;290.96000000000004;6130000.0;3550000.0;3600000.0;1310000.0;3590000.0;3050000.0;6150000.0;0.0;0.0;0.15266666666666667;0.07283333333333333;0.0;0.0;0.0;8060.45166015625;3232.017578125;3928.66088867188;18826.7109375;487805.4946433543;486747.8740138116;256675.5010344329;256675.5010344329;248428.59836021988;430477.46260093397;438877.6270218307;445143.9216850511;472984.3684616349;530161.7641224974;472463.4016818986;444711.81521382625;450055.099686846;466520.93082736776;455177.70759846305;405858.7259568415;477203.99654978525;439711.23851803166;438877.6270218307;225777.27872811773;265099.94585879904;443780.1929895956;192277.20959301246;195268.982073095;270.0651929427327;2208194.123875632;1189130.5987621453;277457.5873500793;381846.24175736785;0;6;7;34;21;21;0;18;131;125;1646868062084.9224;628360334195.2216;1384365055074.9194;38604.31804605124;18317.80062405114;-0.0;0.0;5109137.4459645245;1114976.6274997764;0.0;1006170.5151751228;3.739677553199966;0.3561272563039543
7586;2019-06-18 23:26:45.106;640;634;209;209;187;38;62;5;14;31;770;238;17;44;251;162;238;573;178;67;62;-246;617;355;360;129;360;306;619;219.0;0.0;944.0;382.0;0.0;3;1;44;1;0;0;1;0;0;0;1;1;1;0;0;18992.904296875;8308.0478515625;3146.39331054688;3945.30346679688;635.0;253333;532.0;0.0;Calculated values ==>;1560893205.106;337.16;336.56;294.06;294.06;291.86;276.96000000000004;273.8482719121499;279.36;273.66;274.56;276.26000000000005;350.16;296.96000000000004;274.86;277.56;298.26000000000005;289.36;296.96000000000004;330.46000000000004;279.86;279.36;326.36;336.66;248.56000000000003;240.16925963744896;268.3187672390254;273.8482719121499;290.96000000000004;6170000.0;3550000.0;3600000.0;1290000.0;3600000.0;3060000.0;6190000.0;0.0365;0.0;0.15733333333333333;0.06366666666666666;0.0;0.0365;0.0;8308.0478515625;3146.39331054688;3945.30346679688;18992.904296875;487234.8194905058;486171.55230495124;256848.83536175286;256848.83536175286;248617.5597990505;430477.46260093397;439045.0997009042;443052.3292051162;473244.79008953704;530503.8545830504;472211.59516599093;443492.7161922392;447367.9854087869;466377.8143668663;455177.70759846305;403761.5441146037;477317.72939477855;439876.853395306;439045.0997009042;223268.49639005636;266355.56789118156;445539.1685749591;194859.5556561807;194859.5556561807;271.12086996223474;2208509.240061069;1189266.9824639754;277523.19387718395;381899.3872083707;0;6;7;34;21;21;0;18;131;125;1647084029684.6958;628438322495.1398;1384548327579.727;39048.996371699184;15959.935355828891;-0.0;8912.772357632408;5109784.459850684;1115262.232452139;0.0;1006244.7771370597;4.150828836809121;0.3137646881384686
7587;2019-06-18 23:27:45.096;640;634;207;208;188;39;65;7;-9;31;777;238;-9;61;251;163;238;579;179;68;65;-230;621;357;362;129;362;305;623;129.0;-1.0;1059.0;335.0;0.0;8;100;46;1;0;0;1;0;0;0;1;0;1;0;0;18210.66796875;8539.0849609375;3230.49780273438;2640.02294921875;637.0;253334;525.0;0.0;Calculated values ==>;1560893265.096;337.16;336.56;293.86;293.96000000000004;291.96000000000004;277.06;274.0616903277293;279.66;273.86;272.26000000000005;276.26000000000005;350.86;296.96000000000004;272.26000000000005;279.26000000000005;298.26000000000005;289.46000000000004;296.96000000000004;331.06;279.96000000000004;279.66;325.66;336.86;250.16000000000003;240.16925963744896;268.19934244402924;274.0616903277293;291.06;6210000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3050000.0;6230000.0;0.021500000000000002;0.0;0.1765;0.05583333333333333;0.0;0.021500000000000002;0.0;8539.0849609375;3230.49780273438;2640.02294921875;18210.66796875;486802.4334245497;485734.409784974;255828.72575754527;256223.44805325498;248806.3722867794;430346.717906069;439102.8052736417;439819.78721557604;473244.79008953704;531310.4117884313;472344.49817556154;439819.78721557604;449917.82812037505;466090.7741585676;454981.4033238106;401483.308541796;477732.1027375313;439603.98589291424;439102.8052736417;220341.7376933702;267192.67376467976;447213.57950322423;196508.64211695944;196508.64211695944;271.7951456097392;2208819.2181583703;1189407.3518386397;277578.06245103944;381952.51911086333;0;6;7;34;21;21;0;18;131;125;1647300593584.7302;628515709595.1521;1384731597029.756;42944.41710990583;13997.692337399783;-0.0;5215.774507868669;5110467.624416731;1115511.837741806;0.0;1006362.4954046425;4.3136422462669275;0.33998870879154236
7588;2019-06-18 23:28:45.106;641;635;206;206;186;40;66;10;-13;33;785;236;-18;48;251;164;238;586;178;70;66;-212;627;357;362;134;362;305;629;125.0;239.0;839.0;176.0;0.0;7;99;46;1;0;0;1;0;0;0;1;0;1;0;0;18666.66015625;8630.19140625;3319.51928710938;2967.5556640625;637.0;253335;517.0;0.0;Calculated values ==>;1560893325.106;337.26;336.66;293.76000000000005;293.76000000000005;291.76000000000005;277.16;274.0616903277293;279.76000000000005;274.16;271.86;276.46000000000004;351.66;296.76000000000005;271.36;277.96000000000004;298.26000000000005;289.56;296.96000000000004;331.76000000000005;280.16;279.76000000000005;324.86;336.86;251.96000000000004;241.2770596917726;268.19934244402924;274.0616903277293;290.96000000000004;6270000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;6290000.0;0.020833333333333332;0.03983333333333334;0.13983333333333334;0.029333333333333333;0.0;0.020833333333333332;0.0;8630.19140625;3319.51928710938;2967.5556640625;18666.66015625;486292.99663701723;485218.7431540209;255122.10980369593;255122.10980369593;247879.14603113767;430346.717906069;439270.2411883451;439207.5311587726;472787.01963726926;532145.1204599382;472106.49772695394;438435.61618480866;448117.77220923116;466090.7741585676;455121.83405515505;269738.0023907571;478060.1654289905;439936.2520002742;439270.2411883451;216997.06728235667;267192.67376467976;448179.37290335423;198435.40763698594;198435.40763698594;272.56653135370135;2209126.5804445413;1189550.452987894;277624.80006111297;382007.1116838493;0;6;7;34;21;21;0;18;131;125;1647517829784.6958;628594622745.1395;1384914627529.727;33667.9686057965;7325.822981146803;0.0;5017.392365653316;5111106.167370352;1115689.563318759;0.0;1006447.7860079735;3.0844246425689374;0.2157959987285731
7589;2019-06-18 23:29:45.117;642;636;204;204;184;41;68;10;-13;34;788;233;-21;44;252;164;238;591;178;71;68;-194;631;358;363;137;363;304;633;-1.0;-1.0;771.0;181.0;0.0;13;99;46;1;0;0;1;0;0;0;1;0;1;0;0;18768.771484375;8685.0029296875;3551.90161132812;2956.27294921875;638.0;253336;510.0;0.0;Calculated values ==>;1560893385.117;337.36;336.76000000000005;293.56;293.56;291.56;277.26000000000005;274.1680685717883;279.96000000000004;274.16;271.86;276.56;351.96000000000004;296.46000000000004;271.06;277.56;298.36;289.56;296.96000000000004;332.26000000000005;280.26000000000005;279.96000000000004;324.16;336.96000000000004;253.76000000000002;241.92719264551067;268.0796299477929;274.1680685717883;290.96000000000004;6310000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;6330000.0;0.0;0.0;0.1285;0.030166666666666668;0.0;0.0;0.0;8685.0029296875;3551.90161132812;2956.27294921875;18768.771484375;485999.9514536911;484921.84488214663;254159.75018188896;254159.75018188896;247049.244963052;430280.9020939914;439383.49124631356;439427.7774279336;472491.6353866644;532532.5904226259;471882.6712456403;438194.52980446257;447747.1211392313;466077.4508732314;454953.4575107284;269296.9510061784;478331.7118066104;439883.4970131265;439383.49124631356;214070.64678622372;267611.2341011182;449525.63188362384;198129.98736423318;198435.40763698594;272.44888433949507;2209438.5995687135;1189694.7727281721;277674.1743499794;382064.384022823;0;6;7;34;21;21;0;18;131;125;1647735369660.2627;628675937650.3514;1385097361025.2034;31006.766023185504;7583.7686096682855;-0.0;0.0;5111645.222302288;1115813.8326942157;0.0;1006489.6052765901;2.5399910359540265;0.2121887363990484
7590;2019-06-18 23:30:45.117;644;637;202;203;182;42;70;11;0;35;783;231;-7;31;252;163;238;596;179;72;70;-177;639;358;363;138;363;303;641;-2.0;-1.0;549.0;273.0;0.0;18;99;44;1;0;0;1;0;0;0;1;0;1;0;0;18811.1953125;8704.3134765625;3751.00048828125;2936.84497070312;637.0;253337;504.0;0.0;Calculated values ==>;1560893445.117;337.56000000000006;336.86;293.36;293.46000000000004;291.36;277.36;274.1680685717883;280.16;274.26000000000005;273.16;276.66;351.46000000000004;296.26000000000005;272.46000000000004;276.26000000000005;298.36;289.46000000000004;296.96000000000004;332.76000000000005;280.36;280.16;323.56;336.86;255.46000000000004;242.14157278889297;267.9596281332873;274.1680685717883;291.06;6390000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;6409999.999999999;0.0;0.0;0.0915;0.0455;0.0;0.0;0.0;8704.3134765625;3751.00048828125;2936.84497070312;18811.1953125;485412.66710015654;484181.9162932774;253039.15740814884;253406.1040495238;246095.65312697864;430280.9020939914;439717.1983153084;441604.3489713403;472458.26935960614;532086.2488302357;471778.24597371457;440556.0271991494;446107.1014639255;466077.4508732314;454812.6628188586;268475.2737358835;478132.3084629848;440049.43056880176;439717.1983153084;211562.405474017;267192.67376467976;451126.349344003;195411.7341398959;198435.40763698594;271.35597037079214;2209751.7659586873;1189839.6836982241;277723.28366597876;382125.24154031975;0;6;7;34;21;21;0;18;131;125;1647953169660.2627;628758437650.3514;1385279461025.2034;22526.62425707716;11635.014991786873;-0.0;0.0;5112091.333887957;1115973.9892242278;0.0;1006489.6052765901;2.2194183020012;0.2160803327798616
7591;2019-06-18 23:31:45.108;646;639;201;201;180;42;71;11;10;36;777;231;5;43;252;159;238;600;178;73;71;-161;640;358;363;140;363;301;642;-2.0;-1.0;691.0;405.0;0.0;19;99;37;1;0;0;1;0;0;0;1;0;1;0;0;18206.7734375;8313.9560546875;3794.78686523438;2904.6474609375;638.0;253338;499.0;0.0;Calculated values ==>;1560893505.108;337.76;337.06;293.26000000000005;293.26000000000005;291.16;277.36;274.1680685717883;280.26000000000005;274.26000000000005;274.16;276.76000000000005;350.86;296.26000000000005;273.66;277.46000000000004;298.36;289.06;296.96000000000004;333.16;280.46000000000004;280.26000000000005;323.06;336.96000000000004;257.06;242.56692532238324;267.7187500070086;274.1680685717883;290.96000000000004;6400000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3010000.0;6420000.0;0.0;0.0;0.11516666666666667;0.06749999999999999;0.0;0.0;0.0;8313.9560546875;3794.78686523438;2904.6474609375;18206.7734375;485590.81544340565;484360.9783882609;252629.43513728608;252629.43513728608;245402.7383746353;430280.9020939914;439883.4970131265;443489.2359988558;472293.48310962116;531611.214390621;472045.2468687104;442759.63332633115;448172.5211863176;466077.4508732314;454247.80245584727;268377.5793580552;478614.667619961;440215.0024765854;439883.4970131265;209472.28574929133;267611.2341011182;452448.02207427175;195163.01805081108;198435.40763698594;271.25514108533093;2210060.2027588193;1189981.4813379988;277771.95546765917;382188.1136692989;0;6;7;34;21;21;0;18;131;125;1648170936990.0342;628841825140.2639;1385460633845.0132;28598.902767016483;17366.737771583594;-0.0;0.0;5112517.316039136;1116215.6342448115;0.0;1006489.6052765901;3.0616429315793865;0.30756075909242814
7592;2019-06-18 23:32:45.128;648;641;200;200;179;42;73;11;12;36;769;230;9;36;252;156;239;601;177;74;73;-147;636;358;363;140;363;299;638;-2.0;-1.0;589.0;412.0;0.0;26;99;31;1;0;0;1;0;0;0;1;0;1;0;0;17701.8359375;7875.4990234375;3967.02978515625;2893.447265625;638.0;253339;493.0;0.0;Calculated values ==>;1560893565.128;337.96000000000004;337.26;293.16;293.16;291.06;277.36;274.1680685717883;280.46000000000004;274.26000000000005;274.36;276.76000000000005;350.06000000000006;296.16;274.06;276.76000000000005;298.36;288.76000000000005;297.06;333.26000000000005;280.56;280.46000000000004;322.46000000000004;336.96000000000004;258.46000000000004;242.56692532238324;267.47669482898436;274.1680685717883;290.86;6360000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2990000.0;6380000.0;0.0;0.0;0.09816666666666667;0.06866666666666667;0.0;0.0;0.0;7875.4990234375;3967.02978515625;2893.447265625;17701.8359375;486312.72907582775;485090.74704591214;252445.6784721476;252445.6784721476;245209.7763951853;430280.9020939914;440215.0024765854;444182.85976177163;472293.48310962116;530929.0333387898;472193.1162479523;443750.3205605084;447576.9137244712;466077.4508732314;453822.3608475785;269307.4852858354;479234.4756955592;440380.2161781285;440215.0024765854;206964.23671620517;267611.2341011182;453900.61519237986;194926.13161358924;198435.40763698594;271.1589807888169;2210359.5409163195;1190116.4384343154;277820.28902951715;382252.8170353001;0;6;7;34;21;21;0;18;131;125;1648388809589.9648;628925853140.2372;1385640693844.956;24468.70214654657;17782.914539076955;-0.0;0.0;5112959.693489955;1116508.645651897;0.0;1006489.6052765901;2.867242486878397;0.29846419607485775
7593;2019-06-18 23:33:45.119;650;642;200;200;177;41;74;12;14;36;761;230;11;49;252;154;239;601;177;74;74;-135;634;357;362;140;362;299;636;-2.0;-1.0;967.0;243.0;0.0;19;99;25;1;0;0;1;0;0;0;1;0;1;0;0;16922.5859375;7494.02392578125;3759.46215820312;2896.1689453125;637.0;253340;486.0;0.0;Calculated values ==>;1560893625.119;338.16;337.36;293.16;293.16;290.86;277.26000000000005;274.0616903277293;280.56;274.36;274.56;276.76000000000005;349.26;296.16;274.26000000000005;278.06;298.36;288.56;297.06;333.26000000000005;280.56;280.56;321.76000000000005;336.86;259.66;242.56692532238324;267.47669482898436;274.0616903277293;290.86;6340000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2990000.0;6360000.0;0.0;0.0;0.16116666666666665;0.0405;0.0;0.0;0.0;7494.02392578125;3759.46215820312;2896.1689453125;16922.5859375;486814.2480771339;485453.8081971954;252535.9916329473;252535.9916329473;244622.39978234115;430346.717906069;440596.4608192194;444470.14050354663;472293.48310962116;530096.1381338437;472193.1162479523;444038.8974165015;449370.6488032909;466221.12760670384;453709.9666255224;269519.7254501077;479468.6726408341;440596.4608192194;440596.4608192194;204038.30555042345;267192.67376467976;455139.1340260114;198789.43595749701;198435.40763698594;272.70733025448857;2210648.034484448;1190244.4985801876;277868.5285942041;382317.19480997894;0;6;7;34;21;21;0;18;131;125;1648606276964.7366;629009840540.149;1385820066934.7678;39595.54021600499;10382.162771774832;-0.0;0.0;5113493.482095446;1116743.3194228946;0.0;1006489.6052765901;3.532079254533129;0.2974471666722093
7594;2019-06-18 23:34:45.099;650;643;200;200;177;39;75;12;16;36;755;230;15;49;252;152;239;600;176;75;75;-125;627;357;362;140;362;300;629;243.0;-1.0;797.0;215.0;0.0;16;100;21;1;0;0;1;0;0;0;1;0;1;0;0;16283.8466796875;7160.830078125;3578.76513671875;2904.41528320312;638.0;253341;480.0;0.0;Calculated values ==>;1560893685.099;338.16;337.46000000000004;293.16;293.16;290.86;277.06;274.0616903277293;280.66;274.36;274.76000000000005;276.76000000000005;348.66;296.16;274.66;278.06;298.36;288.36;297.06;333.16;280.66;280.66;321.16;336.96000000000004;260.66;242.56692532238324;267.5978703862781;274.0616903277293;290.76000000000005;6270000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3000000.0;6290000.0;0.0405;0.0;0.13283333333333333;0.035833333333333335;0.0;0.0405;0.0;7160.830078125;3578.76513671875;2904.41528320312;16283.8466796875;487567.52708513214;486359.96322483965;252858.59225918702;252858.59225918702;244857.3093067766;430346.717906069;440760.6321181403;444557.31930295983;472293.48310962116;529394.6861480676;472059.97280874953;444413.69907515554;449186.5519142498;466221.12760670384;453425.5286898729;398301.63168617594;480137.0975544329;440760.6321181403;440760.6321181403;201530.46850934727;267611.2341011182;456166.85892196564;199471.75447573117;199471.75447573117;272.9778556828981;2210924.6625162554;1190366.5816556644;277916.8506833898;382378.326320158;0;6;7;34;21;21;0;18;131;125;1648823404564.8057;629093812540.1758;1385999707034.825;32555.53252788354;9198.241242656735;-0.0;9772.199544517569;5114094.540615523;1116906.435066389;0.0;1006571.0131278216;3.7764536550623258;0.2400673365953045
7595;2019-06-18 23:35:45.120;649;643;201;201;178;40;76;14;20;35;752;230;21;56;252;153;239;594;176;76;76;-118;625;357;362;125;361;300;627;126.0;0.0;759.0;105.0;0.0;16;55;19;1;0;0;1;0;0;0;1;0;1;0;0;15792.576171875;6959.03662109375;3599.52514648438;2679.12744140625;637.0;253342;474.0;0.0;Calculated values ==>;1560893745.12;338.06000000000006;337.46000000000004;293.26000000000005;293.26000000000005;290.96000000000004;277.16;274.0616903277293;280.76000000000005;274.56;275.16;276.66;348.36;296.16;275.26000000000005;278.76000000000005;298.36;288.46000000000004;297.06;332.56;280.76000000000005;280.76000000000005;320.56;336.86;261.36;239.25999513918347;267.5978703862781;274.0616903277293;290.76000000000005;6250000.0;3570000.0000000005;3620000.0000000005;1250000.0;3610000.0;3000000.0;6270000.0;0.021;0.0;0.1265;0.0175;0.0;0.021;0.0;6959.03662109375;3599.52514648438;2679.12744140625;15792.576171875;487641.0057287354;486576.9759917263;253325.37182510615;253325.37182510615;245256.1656716329;430346.717906069;440924.4576432406;445129.6953370489;474147.5482803409;529081.8588830346;472059.97280874953;445272.2709286054;450143.51895193453;466364.5342688999;453567.83574282797;399624.7695222895;479484.98024001403;440924.4576432406;440924.4576432406;199022.72361097817;267192.67376467976;459246.46795862477;200654.06531234295;200654.06531234295;273.4439740044463;2211192.059595844;1190484.2883942563;277963.39649135683;382438.1663424401;0;6;7;34;21;21;0;18;131;125;1649040680584.4744;629173340365.0544;1386179770034.5503;30926.167198125302;4525.367046309932;-0.0;5045.678238948851;5114623.739934057;1117020.8384958133;0.0;1006694.5386613056;3.059235780811257;0.1938417254032014
7596;2019-06-18 23:36:45.120;647;642;202;202;179;39;77;16;23;36;757;228;24;54;252;153;239;591;174;76;77;-112;620;356;361;121;361;300;622;-1.0;-1.0;948.0;92.0;0.0;11;1;15;1;0;0;1;0;0;0;1;0;1;0;0;14948.224609375;6702.23974609375;3363.24365234375;2348.87109375;637.0;253343;468.0;0.0;Calculated values ==>;1560893805.12;337.86;337.36;293.36;293.36;291.06;277.06;273.955091788801;280.86;274.76000000000005;275.46000000000004;276.76000000000005;348.86;295.96000000000004;275.56;278.56;298.36;288.46000000000004;297.06;332.26000000000005;280.76000000000005;280.86;319.96000000000004;336.86;261.96000000000004;238.32900078539177;267.5978703862781;273.955091788801;290.56;6200000.0;3560000.0;3610000.0;1210000.0;3610000.0;3000000.0;6220000.0;0.0;0.0;0.158;0.015333333333333334;0.0;0.0;0.0;6702.23974609375;3363.24365234375;2348.87109375;14948.224609375;487895.5255652953;486976.6417878075;253947.5318360352;253947.5318360352;245765.25585110762;430412.23801567365;441301.25842692086;445556.8106898908;474755.84198137006;529603.1922923975;471822.8956823752;445698.7778426805;449870.91713141825;466364.5342688999;453739.86056312814;402640.90023827343;479628.385943314;441138.44347547856;441301.25842692086;196515.0671798046;267192.67376467976;460451.92329458473;200706.91215891152;200654.06531234295;273.4603538345641;2211448.2329356875;1190598.1323639827;278005.2964791498;382496.1894157637;0;6;7;34;21;21;0;18;131;125;1649257580584.4744;629247140365.0544;1386359770034.5503;38686.28396789473;3982.7568374136563;-0.0;0.0;5115203.843693774;1117091.7395281778;0.0;1006736.5859799634;3.4370728524113368;0.24896569490178994
7597;2019-06-18 23:37:45.121;643;639;204;203;181;39;79;20;27;37;766;226;25;52;252;154;239;582;175;77;79;-106;613;356;361;126;361;300;615;261.0;-1.0;841.0;124.0;0.0;11;81;12;1;0;0;1;0;0;0;1;0;0;0;0;13612.3037109375;6422.26611328125;3296.07983398438;1274.22058105469;637.0;253344;463.0;0.0;Calculated values ==>;1560893865.121;337.46000000000004;337.06;293.56;293.46000000000004;291.26000000000005;277.06;273.955091788801;281.06;275.16;275.86;276.86;349.76;295.76000000000005;275.66;278.36;298.36;288.56;297.06;331.36;280.86;281.06;319.46000000000004;336.86;262.56;239.4893008659735;267.5978703862781;273.955091788801;290.66;6130000.0;3560000.0;3610000.0;1260000.0;3610000.0;3000000.0;6150000.0;0.0435;0.0;0.14016666666666666;0.020666666666666667;0.0;0.0435;0.0;6422.26611328125;3296.07983398438;1274.22058105469;13612.3037109375;488084.9505176987;487310.11412117706;255082.52831265924;254691.85216530817;246698.61758635967;430412.23801567365;441625.88944252714;446123.4859434057;474211.2612040692;530541.0285485887;471585.56233101204;445840.54513808986;449597.6657697971;466364.5342688999;453881.61029459815;406346.9050765782;479127.3258179335;441301.25842692086;441625.88944252714;194425.4183739577;267192.67376467976;460280.7416367414;200563.29924725174;200563.29924725174;273.40395283807646;2211686.241305755;1190707.5050692947;278035.48941306386;382551.6847032093;0;6;7;34;21;21;0;18;131;125;1649474184195.0735;629321241600.2594;1386539773035.048;34419.352835244244;5367.493809382786;-0.0;10486.22267349448;5115813.067489046;1117169.659582429;0.0;1006823.9726255707;4.57336957557657;0.25046092968835354
7598;2019-06-18 23:38:45.101;638;635;205;205;182;39;80;25;26;38;778;224;24;44;253;155;239;571;174;77;80;-99;609;356;361;132;360;300;611;92.0;-2.0;886.0;87.0;0.0;4;75;8;1;0;0;1;0;0;0;1;0;0;0;0;13108.8369140625;6126.07177734375;3031.296875;1226.65637207031;634.0;253345;458.0;0.0;Calculated values ==>;1560893925.101;336.96000000000004;336.66;293.66;293.66;291.36;277.06;273.955091788801;281.16;275.66;275.76000000000005;276.96000000000004;350.96000000000004;295.56;275.56;277.56;298.46000000000004;288.66;297.06;330.26000000000005;280.86;281.16;318.96000000000004;336.56;263.26000000000005;240.83765695389522;267.5978703862781;273.955091788801;290.56;6090000.0;3560000.0;3610000.0;1320000.0;3600000.0;3000000.0;6110000.0;0.015333333333333334;0.0;0.14766666666666667;0.0145;0.0;0.015333333333333334;0.0;6126.07177734375;3031.296875;1226.65637207031;13108.8369140625;487816.0431270651;487181.0964720574;255697.3040516489;255697.3040516489;247194.96618361425;430412.23801567365;441787.71154795174;445982.11402675457;473533.532933398;531790.3850531746;471347.9704449953;445698.7778426805;448497.9897238959;466637.4274074692;454023.1870881385;408264.1768771023;477981.44189684995;441301.25842692086;441787.71154795174;192335.8262164488;265937.0223246507;460058.9876119899;200871.5213068442;200871.5213068442;273.5249384816301;2211908.84325231;1190812.0396952557;278056.3231074661;382604.3952664212;0;6;7;34;21;21;0;18;131;125;1649690711995.1423;629398615800.284;1386719713035.1052;36194.6641916401;3758.218261424613;-0.0;3694.048250363649;5116401.321481076;1117245.6818338432;0.0;1006942.1021603323;4.203276725625113;0.2687426312375219
7599;2019-06-18 23:39:45.112;631;631;206;206;183;38;80;25;23;39;783;221;22;43;252;157;238;563;174;77;80;-92;607;354;359;137;359;301;609;198.0;-1.0;937.0;118.0;0.0;1;83;8;1;0;0;1;0;0;0;1;0;0;0;0;13196.38671875;6095.05029296875;2996.498046875;1261.22875976562;635.0;253346;454.0;0.0;Calculated values ==>;1560893985.112;336.26000000000005;336.26000000000005;293.76000000000005;293.76000000000005;291.46000000000004;276.96000000000004;273.7412296467126;281.16;275.66;275.46000000000004;277.06;351.46000000000004;295.26000000000005;275.36;277.46000000000004;298.36;288.86;296.96000000000004;329.46000000000004;280.86;281.16;318.56;336.66;263.96000000000004;241.92719264551067;267.7187500070086;273.7412296467126;290.56;6070000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;6090000.0;0.033;0.0;0.15616666666666665;0.019666666666666666;0.0;0.033;0.0;6095.05029296875;2996.498046875;1261.22875976562;13196.38671875;487053.9913019676;486837.09538855375;256212.67216510166;256212.67216510166;247620.25665513898;430542.39183029096;442207.87201947026;445360.3359981657;472980.6827117325;532235.8501681656;470855.9467420913;445217.6754897761;448172.5211863176;466650.54303335864;454645.50595756964;408739.3970019752;477037.4652956936;441725.292161973;442207.87201947026;190664.19178205615;266355.56789118156;459994.5828749552;200223.99580326048;200223.99580326048;273.261854220895;2212128.0936374865;1190913.9010501944;278077.059284472;382654.6360998326;0;6;7;34;21;21;0;18;131;125;1649906751594.8472;629479330595.1737;1386900046089.859;38282.125127104366;5108.821545743329;-0.0;7985.467915134924;5117022.075175201;1117319.5873790018;0.0;1007039.4493052836;4.962573239398843;0.2909739011012745
