;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7600;2019-06-18 23:40:45.132;626;627;207;207;185;37;81;27;20;39;780;218;19;43;252;158;238;559;174;77;81;-85;609;353;358;138;357;303;611;-2.0;-1.0;596.0;70.0;0.0;1;90;7;1;0;0;1;0;0;0;1;0;0;0;0;13307.38671875;6065.7470703125;3021.62963867188;1316.69287109375;633.0;253347;450.0;0.0;Calculated values ==>;1560894045.132;335.76000000000005;335.86;293.86;293.86;291.66;276.86;273.6339639331285;281.26000000000005;275.86;275.16;277.06;351.16;294.96000000000004;275.06;277.46000000000004;298.36;288.96000000000004;296.96000000000004;329.06;280.86;281.26000000000005;318.16;336.46000000000004;264.66;242.14157278889297;267.9596281332873;273.6339639331285;290.56;6090000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3030000.0;6110000.0;0.0;0.0;0.09933333333333333;0.011666666666666665;0.0;0.0;0.0;6065.7470703125;3021.62963867188;1316.69287109375;13307.38671875;486134.75604373054;486056.8161414802;256502.0980484714;256502.0980484714;248239.48751149588;430607.02586249536;442576.3078473376;444533.65563525405;472850.0741107318;531773.6079719749;470225.66241189424;444389.3534062185;447796.21272308455;466935.48835395055;454954.6427659729;407810.1720222343;476198.2897157244;441936.0282491544;442576.3078473376;188992.59102226305;265518.4816520846;460547.1261251337;199890.7548768093;200223.99580326048;273.12630717480704;2212349.032037655;1191015.2748081821;278098.5491256158;382704.80388088425;0;6;7;34;21;21;0;18;131;125;1650121923294.7788;629561858095.1475;1387081306489.8013;24301.194808672175;3040.9909978971177;-0.0;0.0;5117543.776683722;1117387.5251218786;0.0;1007106.0170530772;2.6280279650305802;0.19474045360692185
7601;2019-06-18 23:41:45.113;622;624;207;207;184;36;82;25;20;39;775;216;19;43;252;158;238;561;174;77;82;-78;611;352;357;139;357;304;614;131.0;0.0;558.0;58.0;0.0;1;95;9;1;0;0;1;0;0;0;1;0;0;0;0;13619.1015625;6217.416015625;3078.42626953125;1350.18029785156;632.0;253348;447.0;0.0;Calculated values ==>;1560894105.113;335.36;335.56;293.86;293.86;291.56;276.76000000000005;273.5264737036516;281.36;275.66;275.16;277.06;350.66;294.76000000000005;275.06;277.46000000000004;298.36;288.96000000000004;296.96000000000004;329.26000000000005;280.86;281.36;317.86;336.36;265.36;242.35481222062532;268.0796299477929;273.5264737036516;290.56;6110000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3040000.0;6140000.0;0.021833333333333333;0.0;0.093;0.009666666666666665;0.0;0.021833333333333333;0.0;6217.416015625;3078.42626953125;1350.18029785156;13619.1015625;485350.7005602039;485303.2543515274;256329.4205089611;256329.4205089611;247770.6639026801;430671.36484660726;442942.38852583955;444333.52089386596;472719.2527797885;531177.0275974341;469848.9145262994;444188.7006036905;447607.1325964645;466935.48835395055;455123.01521695126;406850.9074882559;476130.80773062195;442145.923611016;442942.38852583955;187738.9118479558;265099.94585879904;461100.7225198773;200018.3645342658;200018.3645342658;273.1722786389528;2212573.348383788;1191117.6020865713;278120.7660310886;382755.62158270425;0;6;7;34;21;21;0;18;131;125;1650336355369.588;629644931780.0735;1387263348824.6392;22721.309541442813;2523.7961271942445;-0.0;5303.8411904826935;5117935.506799126;1117433.8836630248;0.0;1007150.2017333776;2.8695173827527976;0.15892689025998696
7602;2019-06-18 23:42:45.133;620;623;206;206;184;36;84;26;20;38;770;214;18;43;252;159;237;565;174;77;83;-71;613;353;357;140;357;303;615;269.0;-1.0;546.0;58.0;0.0;1;99;9;1;0;0;1;0;0;0;1;0;0;0;0;13617.640625;6207.17822265625;3063.04174804688;1371.59020996094;631.0;253349;444.0;0.0;Calculated values ==>;1560894165.133;335.16;335.46000000000004;293.76000000000005;293.76000000000005;291.56;276.76000000000005;273.6339639331285;281.56;275.76000000000005;275.16;276.96000000000004;350.16;294.56;274.96000000000004;277.46000000000004;298.36;289.06;296.86;329.66;280.86;281.46000000000004;317.56;336.26000000000005;266.06;242.56692532238324;267.9596281332873;273.6339639331285;290.56;6130000.0;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;3030000.0;6150000.0;0.04483333333333333;0.0;0.091;0.009666666666666665;0.0;0.04483333333333333;0.0;6207.17822265625;3063.04174804688;1371.59020996094;13617.640625;484846.10485029384;485050.9641359233;255872.77117281946;255872.77117281946;247731.36172471385;430607.02586249536;443258.85628080706;444533.65563525405;472489.9908694221;530730.9130191435;469745.62710042845;444244.8339766329;447796.21272308455;466935.48835395055;455094.4432237686;405361.0211641576;476607.40721145435;442145.923611016;443100.77108726196;186485.25045852014;264681.4149301396;461655.36092811933;200464.03101553782;200464.03101553782;273.3518743008465;2212800.3968928955;1191221.1748846192;278143.4550124535;382806.81754246785;0;6;7;34;21;21;0;18;131;125;1650550626769.5198;629728659680.0469;1387445509524.5813;22210.335840394175;2524.8495224882877;-0.0;10878.213846548964;5118310.061987315;1117475.9697341078;0.0;1007285.0971421296;3.3465546373059887;0.1409036400286524
7603;2019-06-18 23:43:45.114;620;622;205;206;184;37;85;25;13;38;766;214;14;43;252;159;237;569;174;77;85;-63;616;352;357;140;357;304;618;144.0;-1.0;1017.0;52.0;0.0;1;99;9;1;0;0;1;0;0;0;1;0;0;0;0;13712.9775390625;6258.02490234375;3098.67749023438;1380.43493652344;629.0;253350;442.0;0.0;Calculated values ==>;1560894225.114;335.16;335.36;293.66;293.76000000000005;291.56;276.86;273.5264737036516;281.66;275.66;274.46000000000004;276.96000000000004;349.76;294.56;274.56;277.46000000000004;298.36;289.06;296.86;330.06;280.86;281.66;317.36;336.06;266.86;242.56692532238324;268.0796299477929;273.5264737036516;290.56;6160000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3040000.0;6180000.0;0.024;0.0;0.1695;0.008666666666666666;0.0;0.024;0.0;6258.02490234375;3098.67749023438;1380.43493652344;13712.9775390625;484513.2051132275;484576.32832955604;255313.43684804023;255707.09580373907;247614.3795913598;430671.36484660726;443416.64665337646;443315.08579407755;472489.9908694221;530237.6965692197;469608.3408413213;443461.255666955;447607.1325964645;466935.48835395055;455262.4560349168;403771.1116682758;476841.2732755646;442145.923611016;443416.64665337646;185649.48583044452;263844.3676079864;462460.60754699766;200490.52380849328;200490.52380849328;273.357911634858;2213028.0799225005;1191325.0186833618;278166.381293123;382858.14894285274;0;6;7;34;21;21;0;18;131;125;1650764758940.1802;629812633080.3059;1387627551860.1428;41158.76325655654;2270.407392400371;-0.0;5830.226948277196;5118837.97059074;1117515.9175543715;0.0;1007424.2900574637;4.587758923761095;0.26191590517388047
7604;2019-06-18 23:44:45.104;620;621;204;205;182;36;86;26;-3;38;763;213;-1;42;252;158;237;573;174;78;86;-56;617;352;357;140;357;305;620;249.0;-1.0;888.0;63.0;0.0;0;99;11;1;0;0;1;0;0;0;1;0;0;0;0;13884.642578125;6388.57568359375;3033.2236328125;1375.13708496094;628.0;253351;439.0;0.0;Calculated values ==>;1560894285.104;335.16;335.26000000000005;293.56;293.66;291.36;276.76000000000005;273.5264737036516;281.76000000000005;275.76000000000005;272.86;276.96000000000004;349.46000000000004;294.46000000000004;273.06;277.36;298.36;288.96000000000004;296.86;330.46000000000004;280.96000000000004;281.76000000000005;317.06;335.96000000000004;267.56;242.56692532238324;268.19934244402924;273.5264737036516;290.56;6170000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3050000.0;6200000.0;0.0415;0.0;0.14800000000000002;0.0105;0.0;0.0415;0.0;6388.57568359375;3033.2236328125;1375.13708496094;13884.642578125;484402.02104882646;484211.0176385209;254817.56142582087;255206.4273352424;246852.21459093053;430671.36484660726;443574.1447180856;440729.75779049523;472489.9908694221;529848.3059433332;469350.2095338345;441030.91413852724;447276.8002363944;466935.48835395055;455123.01521695126;403219.34600727767;477197.2419151053;442305.8324441169;443574.1447180856;184395.8529593127;263425.85118522606;463163.7028069666;200430.84251684343;200430.84251684343;273.334477572132;2213258.021760152;1191430.3894568717;278189.3405661223;382909.2396023569;0;6;7;34;21;21;0;18;131;125;1650978923240.214;629896619080.3192;1387810221410.1719;35564.239460500474;2758.6950330462932;-0.0;10090.44704135155;5119477.222387091;1117557.8197563924;0.0;1007556.9402286845;4.48399247112059;0.22320538028811526
7605;2019-06-18 23:45:45.145;621;622;203;203;182;37;88;27;-11;37;760;213;-16;36;253;157;237;575;174;79;88;-50;621;353;358;140;357;305;623;278.0;-1.0;977.0;77.0;0.0;0;99;13;1;0;0;1;0;0;0;1;0;0;0;0;14014.3583984375;6538.98388671875;3060.49365234375;1381.6232910156198;626.0;253352;438.0;0.0;Calculated values ==>;1560894345.145;335.26000000000005;335.36;293.46000000000004;293.46000000000004;291.36;276.86;273.6339639331285;281.96000000000004;275.86;272.06;276.86;349.16;294.46000000000004;271.56;276.76000000000005;298.46000000000004;288.86;296.86;330.66;281.06;281.96000000000004;316.96000000000004;335.76000000000005;268.16;242.56692532238324;268.19934244402924;273.6339639331285;290.56;6210000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;3050000.0;6230000.0;0.04633333333333333;0.0;0.16283333333333333;0.012833333333333334;0.0;0.04633333333333333;0.0;6538.98388671875;3060.49365234375;1381.6232910156198;14014.3583984375;484099.57012528664;484019.95943406364;254278.4469088021;254278.4469088021;246740.54588580664;430607.02586249536;443685.06607409747;439514.2332620205;472391.7460337592;529534.7643434273;469350.2095338345;438745.2800241919;446429.01896656933;467064.51337570406;454814.6796413608;400884.23611114576;477134.5771003432;442256.7935845782;443685.06607409747;183977.97901196036;262588.8327430989;463765.2798240286;200685.18041722558;200685.18041722558;273.43867540537025;2213490.672303839;1191538.1927350287;278212.3292674319;382960.0552799741;0;6;7;34;21;21;0;18;131;125;1651193569814.8186;629980676480.1643;1387993346459.8345;38889.33077156077;3376.1946090539723;-0.0;11258.99470210173;5120098.092776267;1117608.9787714372;0.0;1007734.9738160952;4.874239924662972;0.2445302166149146
7606;2019-06-18 23:46:45.155;621;622;202;202;180;38;90;26;-3;37;758;213;-14;30;253;156;237;578;174;80;90;-43;624;353;358;141;358;304;626;303.0;-1.0;994.0;71.0;0.0;0;99;13;1;0;0;1;0;0;0;1;0;0;0;0;13947.6982421875;6610.88818359375;3119.77465820312;1372.96411132812;623.0;253353;437.0;0.0;Calculated values ==>;1560894405.155;335.26000000000005;335.36;293.36;293.36;291.16;276.96000000000004;273.6339639331285;282.16;275.76000000000005;272.86;276.86;348.96000000000004;294.46000000000004;271.76000000000005;276.16;298.46000000000004;288.76000000000005;296.86;330.96000000000004;281.16;282.16;316.86;335.46000000000004;268.86;242.77792619122317;268.0796299477929;273.6339639331285;290.56;6240000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3040000.0;6260000.0;0.050499999999999996;0.0;0.16566666666666666;0.011833333333333333;0.0;0.050499999999999996;0.0;6610.88818359375;3119.77465820312;1372.96411132812;13947.6982421875;483764.5689935206;483684.8252647852;253749.3780662824;253749.3780662824;245957.488736757;430607.02586249536;443999.21284000925;440943.6375800933;472260.1919623333;529402.1194473583;469487.94752709236;439274.65340817464;445769.9504256632;466922.41498093086;454674.5528138802;398971.5149840705;477222.5376887329;442416.7057188962;443999.21284000925;183560.10687098323;261333.34086894934;464320.89173968014;200771.8031935169;200771.8031935169;273.47264207937707;2213723.728278664;1191647.793265975;278235.28798826365;383011.5660995931;0;6;7;34;21;21;0;18;131;125;1651408405614.7844;630064990530.1509;1388176076909.8054;39788.467230042814;3118.6642144629313;-0.0;12282.984187147862;5120753.850367562;1117663.1116155952;0.0;1007931.1896706673;4.970458379468609;0.24070560719703857
7607;2019-06-18 23:47:45.106;621;623;201;201;180;38;92;28;7;37;755;213;0;25;253;155;237;581;174;80;91;-37;625;354;359;141;359;305;627;142.0;-1.0;870.0;78.0;0.0;0;99;14;1;0;0;1;0;0;0;1;0;0;0;0;13940.1201171875;6670.0400390625;3162.28344726562;1371.4443359375;621.0;253354;436.0;0.0;Calculated values ==>;1560894465.106;335.26000000000005;335.46000000000004;293.26000000000005;293.26000000000005;291.16;276.96000000000004;273.7412296467126;282.36;275.96000000000004;273.86;276.86;348.66;294.46000000000004;273.16;275.66;298.46000000000004;288.66;296.86;331.26000000000005;281.16;282.26000000000005;316.76000000000005;335.26000000000005;269.46000000000004;242.77792619122317;268.19934244402924;273.7412296467126;290.56;6250000.0;3540000.0;3590000.0;1410000.0;3590000.0;3050000.0;6270000.0;0.023666666666666666;0.0;0.145;0.013000000000000001;0.0;0.023666666666666666;0.0;6670.0400390625;3162.28344726562;1371.4443359375;13940.1201171875;483652.6815998813;483717.093664542;253325.37182510615;253325.37182510615;245921.8932665614;430542.39183029096;444110.57439652376;442225.1804755989;472260.1919623333;529012.0071169034;469350.2095338345;441181.0962547605;444856.06423827005;466780.0534477276;454364.35304597585;269402.9553726131;477551.690455509;442207.87201947026;443953.6364176086;183142.23651711168;260496.36997498586;464921.5162828883;200921.79560275192;200921.79560275192;273.53583074226;2213955.936972799;1191758.37728369;278258.13938142394;383063.8738308883;0;6;7;34;21;21;0;18;131;125;1651623329949.6956;630149521440.116;1388358627704.73;34988.99080656281;3431.996368841773;-0.0;5751.753565951608;5121376.4869487975;1117717.6558728823;0.0;1008081.3564154713;3.9426683453373816;0.23237777451909164
7608;2019-06-18 23:48:45.106;621;623;201;201;179;39;93;28;13;38;753;213;9;27;253;154;237;582;175;81;93;-31;630;354;359;140;358;305;632;308.0;0.0;1072.0;100.0;0.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14003.310546875;6877.23583984375;3129.7734375;1384.83386230469;618.0;253355;437.0;0.0;Calculated values ==>;1560894525.106;335.26000000000005;335.46000000000004;293.26000000000005;293.26000000000005;291.06;277.06;273.7412296467126;282.46000000000004;275.96000000000004;274.46000000000004;276.96000000000004;348.46000000000004;294.46000000000004;274.06;275.86;298.46000000000004;288.56;296.86;331.36;281.26000000000005;282.46000000000004;316.86;334.96000000000004;270.06;242.56692532238324;268.19934244402924;273.7412296467126;290.66;6300000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;3050000.0;6320000.0;0.051333333333333335;0.0;0.17866666666666667;0.016666666666666666;0.0;0.051333333333333335;0.0;6877.23583984375;3129.7734375;1384.83386230469;14003.310546875;483091.580869867;483156.6627824756;253088.03219308268;253088.03219308268;245414.44876325567;430542.39183029096;444267.2284727559;443110.4695693885;472489.9908694221;528802.8376560764;469350.2095338345;442521.2416164823;445143.9216850511;466922.41498093086;454223.52545643086;268860.90977451426;477101.34337916895;442368.09841364;444267.2284727559;183560.10687098323;259240.94887492666;465664.02952028683;200985.73493660972;200985.73493660972;273.5608753454608;2214188.798894999;1191871.2712493476;278281.1083664093;383116.30763826135;0;6;7;34;21;21;0;18;131;125;1651838729949.6956;630233821440.116;1388541627704.73;43259.61925438981;4411.304909727951;-0.0;12488.45000152217;5122028.558699305;1117783.0167168705;0.0;1008233.3581118669;5.280916654852789;0.27323554312434134
7609;2019-06-18 23:49:45.136;622;624;200;201;178;39;95;28;18;38;752;213;15;30;253;154;237;585;176;82;94;-25;631;355;360;140;359;305;633;278.0;-1.0;1045.0;131.0;0.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;13911.275390625;6858.17822265625;3165.53247070312;1387.0544433593802;614.0;253356;439.0;0.0;Calculated values ==>;1560894585.136;335.36;335.56;293.16;293.26000000000005;290.96000000000004;277.06;273.8482719121499;282.66;275.96000000000004;274.96000000000004;276.96000000000004;348.36;294.46000000000004;274.66;276.16;298.46000000000004;288.56;296.86;331.66;281.36;282.56;317.06;334.56;270.66;242.56692532238324;268.19934244402924;273.8482719121499;290.76000000000005;6310000.0;3550000.0;3600000.0;1400000.0;3590000.0;3050000.0;6330000.0;0.04633333333333333;0.0;0.17416666666666666;0.021833333333333333;0.0;0.04633333333333333;0.0;6858.17822265625;3165.53247070312;1387.0544433593802;13911.275390625;483124.05903400405;483189.39205646055;252672.99009052254;253041.2266172676;245050.52728746488;430477.46260093397;444379.0182747792;443841.7334455326;472489.9908694221;528698.2385210564;469350.2095338345;443403.66687243717;445574.1301323474;466780.0534477276;454052.7954130459;268756.37058432965;477432.5212358828;442319.60946485755;444222.35671622586;184395.8529593127;257567.11924055516;466261.75311617885;201148.60706954825;201148.60706954825;273.6290667010891;2214421.5367551423;1191985.790264039;278304.2189851468;383168.794751246;0;6;7;34;21;21;0;18;131;125;1652054537799.5928;630317863440.0759;1388724719204.6428;42269.05284381728;5788.303688684768;-0.0;11262.41706696273;5122741.6540025845;1117868.0559535192;0.0;1008431.380965956;5.198579840065187;0.2911392086541626
7610;2019-06-18 23:50:45.117;624;624;200;201;179;40;96;30;25;38;751;213;25;35;254;154;238;586;176;83;96;-20;635;356;360;140;360;305;638;131.0;-1.0;838.0;121.0;0.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14077.1533203125;7004.87451171875;3200.67919921875;1386.0251464843802;609.0;253357;443.0;0.0;Calculated values ==>;1560894645.117;335.56;335.56;293.16;293.26000000000005;291.06;277.16;273.955091788801;282.76000000000005;276.16;275.66;276.96000000000004;348.26;294.46000000000004;275.66;276.66;298.56;288.56;296.96000000000004;331.76000000000005;281.46000000000004;282.76000000000005;317.46000000000004;334.06;271.16;242.56692532238324;268.19934244402924;273.955091788801;290.76000000000005;6350000.0;3560000.0;3600000.0;1400000.0;3600000.0;3050000.0;6380000.0;0.021833333333333333;0.0;0.1396666666666667;0.020166666666666666;0.0;0.021833333333333333;0.0;7004.87451171875;3200.67919921875;1386.0251464843802;14077.1533203125;482964.579262859;482626.5236296842;252445.6784721476;252810.39222320725;245209.7763951853;430412.23801567365;444535.3988293008;444856.06423827005;472489.9908694221;528593.6297361357;469350.2095338345;444856.06423827005;446287.039416296;466767.0802831461;453881.61029459815;268876.7932094146;476982.9495194472;442479.83621005784;444535.3988293008;186067.36719380575;255474.93562877487;466759.1969006248;201336.08810534535;201336.08810534535;273.70685192167093;2214654.6998034324;1192101.2791207926;278327.32066395116;383221.82971560035;0;6;7;34;21;21;0;18;131;125;1652270469400.2588;630401836840.335;1388907661255.207;34011.62333323182;5352.699360704801;-0.0;5309.851617473027;5123377.125009791;1117960.8682460145;0.0;1008569.4394730431;3.8540197897895134;0.24914719570060942
7611;2019-06-18 23:51:45.128;627;626;201;201;178;41;98;30;36;38;750;213;35;41;254;153;238;589;176;84;98;-16;638;356;361;140;361;304;640;130.0;0.0;861.0;127.0;0.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14015.119140625;7056.67578125;3189.27392578125;1386.13146972656;605.0;253358;453.0;0.0;Calculated values ==>;1560894705.128;335.86;335.76000000000005;293.26000000000005;293.26000000000005;290.96000000000004;277.26000000000005;273.955091788801;282.96000000000004;276.16;276.76000000000005;276.96000000000004;348.16;294.46000000000004;276.66;277.26000000000005;298.56;288.46000000000004;296.96000000000004;332.06;281.56;282.96000000000004;318.46000000000004;333.66;271.56;242.56692532238324;268.0796299477929;273.955091788801;290.76000000000005;6380000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;6400000.0;0.021666666666666667;0.0;0.1435;0.021166666666666667;0.0;0.021666666666666667;0.0;7056.67578125;3189.27392578125;1386.13146972656;14015.119140625;483063.9312545598;482693.04818800907;252719.5104553868;252719.5104553868;244815.89570502267;430412.23801567365;444647.61353300465;446621.9564447741;472489.9908694221;528565.9442730256;469487.94752709236;446480.4499592048;447326.59894302575;466624.4334453391;453739.86056312814;268574.0143988193;477196.27791797224;442431.7791291878;444647.61353300465;190246.288480595;253801.27034056993;467156.7300956298;201366.42328579116;201366.42328579116;273.7187118941012;2214888.84499237;1192218.4801893313;278350.42620429397;383275.08908733097;0;6;7;34;21;21;0;18;131;125;1652486809054.9631;630485852240.2201;1389090394749.9573;35194.16900831405;5625.894827474917;-0.0;5271.092455356293;5123953.945676254;1118052.3733036432;0.0;1008657.630172194;3.9624170078214815;0.258631457177369
7612;2019-06-18 23:52:45.118;630;628;201;201;179;41;99;31;43;39;749;213;40;46;254;152;238;591;176;85;99;-12;637;357;362;140;362;304;639;-1.0;-1.0;921.0;138.0;0.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13984.603515625;7054.63330078125;3169.2646484375;1383.57080078125;598.0;253359;476.0;0.0;Calculated values ==>;1560894765.118;336.16;335.96000000000004;293.26000000000005;293.26000000000005;291.06;277.26000000000005;274.0616903277293;283.06;276.26000000000005;277.46000000000004;277.06;348.06000000000006;294.46000000000004;277.16;277.76000000000005;298.56;288.36;296.96000000000004;332.26000000000005;281.66;283.06;320.76000000000005;332.96000000000004;271.96000000000004;242.56692532238324;268.0796299477929;274.0616903277293;290.76000000000005;6370000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6390000.0;0.0;0.0;0.15350000000000003;0.023;0.0;0.0;0.0;7054.63330078125;3169.2646484375;1383.57080078125;13984.603515625;483611.95021127566;483097.2999002632;252764.8495114342;252764.8495114342;245176.07142644533;430346.717906069;444603.8499484956;447607.1325964645;472588.21769833704;528461.3794440429;469487.94752709236;447186.0512154405;448026.5480966273;466481.5206930663;453425.5286898729;268673.82864474267;477617.77903627994;442383.84218772314;444603.8499484956;199858.6285646581;250872.52762923925;467553.8956012139;201578.4522806705;201366.42328579116;273.8060301288871;2215122.137126039;1192336.05483266;278373.5032097432;383328.06807748764;0;6;7;34;21;21;0;18;131;125;1652703672904.9976;630569838240.2334;1389272764349.9863;37765.40242847439;6117.435196372498;-0.0;0.0;5124561.8407722525;1118150.2180770102;0.0;1008701.5486217005;3.780569094777609;0.2928757835233266
7613;2019-06-18 23:53:45.128;633;631;201;201;179;42;100;31;42;39;748;213;40;50;255;152;238;592;176;86;100;-8;639;357;362;140;362;303;642;-1.0;1.0;920.0;152.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13905.3408203125;7041.92822265625;3210.47119140625;1389.4560546875;583.0;253360;506.0;0.0;Calculated values ==>;1560894825.128;336.46000000000004;336.26000000000005;293.26000000000005;293.26000000000005;291.06;277.36;274.0616903277293;283.16;276.26000000000005;277.36;277.06;347.96000000000004;294.46000000000004;277.16;278.16;298.66;288.36;296.96000000000004;332.36;281.76000000000005;283.16;323.76000000000005;331.46000000000004;272.36;242.56692532238324;267.9596281332873;274.0616903277293;290.76000000000005;6390000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6420000.0;0.0;0.00016666666666666666;0.15333333333333332;0.025333333333333333;0.0;0.0;0.0;7041.92822265625;3210.47119140625;1389.4560546875;13905.3408203125;483824.1360190702;483198.1588844407;252629.43513728608;252629.43513728608;245075.6385001727;430346.717906069;444760.2433828497;447656.4881179867;472588.21769833704;528433.8230485279;469625.44315425906;447376.48645180964;448769.2461549603;466611.5614006405;453425.5286898729;268475.2737358835;477410.2389849343;442544.37911539245;444760.2433828497;212398.47392691602;244597.3647265701;467950.7000000316;201576.92444261146;201366.42328579116;273.8054334627683;2215354.592064835;1192453.5457572276;278396.6156182946;383381.24140355544;0;6;7;34;21;21;0;18;131;125;1652920909104.9631;630653852240.2201;1389454894699.9573;37732.19976355753;6748.135647454644;0.0;0.0;5125191.092314867;1118257.4490362068;0.0;1008701.5486217005;3.8207256163254946;0.3003710663416128
7614;2019-06-18 23:54:48.109;637;633;201;201;178;42;102;32;41;40;746;213;39;52;255;152;238;594;176;87;102;-5;637;358;363;140;363;302;640;164.0;-1.0;883.0;173.0;0.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13576.2353515625;6862.94580078125;3176.81982421875;1373.89392089844;572.0;253361;542.0;0.0;Calculated values ==>;1560894888.109;336.86;336.46000000000004;293.26000000000005;293.26000000000005;290.96000000000004;277.36;274.1680685717883;283.36;276.36;277.26000000000005;277.16;347.76;294.46000000000004;277.06;278.36;298.66;288.36;296.96000000000004;332.56;281.86;283.36;327.36;330.36;272.66;242.56692532238324;267.8393353686513;274.1680685717883;290.76000000000005;6370000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;6400000.0;0.02733333333333333;0.0;0.14716666666666667;0.028833333333333332;0.0;0.02733333333333333;0.0;6862.94580078125;3176.81982421875;1373.89392089844;13576.2353515625;484624.5265141196;483712.729945;252719.5104553868;252719.5104553868;244815.89570502267;430280.9020939914;444873.2866390601;447705.9326627795;472686.4266018815;528301.8751473622;469762.69761624956;447426.4622216548;449230.24535680655;466468.62817080156;453252.6523967148;268673.82864474267;477950.2868809278;442496.8743120531;444873.2866390601;227449.86971758792;239996.17471937067;468248.0702149028;201867.0494165403;201867.0494165403;273.9231500414273;2215594.983335309;1192575.176711412;278420.78763838694;383437.1133445435;0;6;7;34;21;21;0;18;131;125;1653149215229.7695;630742025640.1453;1389645412224.7957;36179.28898440487;7680.652766352785;-0.0;6642.170484082208;5125837.6227966575;1118383.6628587511;0.0;1008759.6500854371;4.424708134297564;0.2941689789317619
7615;2019-06-18 23:55:45.119;639;634;201;201;179;43;102;32;42;40;745;213;39;55;255;152;239;594;176;87;102;-3;637;358;363;140;363;303;640;-1.0;-1.0;930.0;130.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;13498.3388671875;6765.15087890625;3219.96484375;1376.41101074219;564.0;253362;567.0;0.0;Calculated values ==>;1560894945.119;337.06;336.56;293.26000000000005;293.26000000000005;291.06;277.46000000000004;274.1680685717883;283.36;276.36;277.36;277.16;347.66;294.46000000000004;277.06;278.66;298.66;288.36;297.06;332.56;281.86;283.36;329.86;329.56;272.86;242.56692532238324;267.9596281332873;274.1680685717883;290.76000000000005;6370000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;6400000.0;0.0;0.0;0.155;0.021666666666666667;0.0;0.0;0.0;6765.15087890625;3219.96484375;1376.41101074219;13498.3388671875;484912.77258927445;483857.90961050027;252719.5104553868;252719.5104553868;245142.480639036;430280.9020939914;444873.2866390601;447656.4881179867;472686.4266018815;528120.2319393447;469625.44315425906;447236.20680083364;449459.0287276079;466468.62817080156;453252.6523967148;269203.2134888291;477950.2868809278;442496.8743120531;444873.2866390601;237904.88540968279;236650.15891445865;468446.20752626576;201976.39603643786;201867.0494165403;273.9657733329276;2215809.36131808;1192683.08473802;278442.56470562675;383487.76344091294;0;6;7;34;21;21;0;18;131;125;1653356161529.7349;630821839640.132;1389817867474.7668;38080.414272640075;5773.512582279605;-0.0;0.0;5126425.615252487;1118490.1936874173;0.0;1008812.2431603307;3.859862136838204;0.2962290044517929
7616;2019-06-18 23:56:45.120;641;636;201;201;179;42;103;33;37;41;743;213;37;55;255;153;239;595;176;88;103;0;639;357;362;140;362;304;642;93.0;-2.0;1042.0;143.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;13543.828125;6788.50244140625;3184.28588867188;1386.64318847656;555.0;253363;584.0;0.0;Calculated values ==>;1560895005.12;337.26;336.76000000000005;293.26000000000005;293.26000000000005;291.06;277.36;274.0616903277293;283.46000000000004;276.46000000000004;276.86;277.26000000000005;347.46000000000004;294.46000000000004;276.86;278.66;298.66;288.46000000000004;297.06;332.66;281.96000000000004;283.46000000000004;331.56;328.66;273.16;242.56692532238324;268.0796299477929;274.0616903277293;290.76000000000005;6390000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6420000.0;0.015500000000000002;0.0;0.17366666666666666;0.02383333333333333;0.0;0.015500000000000002;0.0;6788.50244140625;3184.28588867188;1386.64318847656;13543.828125;484980.83601745055;483925.8297702797;252629.43513728608;252629.43513728608;245075.6385001727;430346.717906069;445227.76711394324;446763.26843288407;472784.61766108364;527833.7864277182;469487.94752709236;446763.26843288407;449275.13823886396;466611.5614006405;453567.83574282797;268998.1981815508;477863.00052149314;442864.51706562244;445227.76711394324;245015.67932991832;232886.18681767926;468743.2512102924;201782.27994689866;201782.27994689866;273.88557871334683;2216034.716465266;1192796.033731338;278465.5905410166;383541.13308643125;0;6;7;34;21;21;0;18;131;125;1653573665154.4722;630905841040.0305;1389999970509.5469;42545.031667066134;6362.5698151108845;-0.0;3773.405051089191;5127097.505165818;1118591.3293928404;0.0;1008843.6887264692;4.637644625720587;0.3204844725698276
7617;2019-06-18 23:57:45.100;643;636;202;201;179;41;104;33;27;41;743;214;29;57;255;153;239;597;175;88;104;0;639;358;363;140;363;306;641;122.0;-2.0;1194.0;150.0;2.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;13901.9736328125;7115.12890625;3214.59130859375;1395.80065917969;546.0;253364;593.0;0.0;Calculated values ==>;1560895065.1;337.46000000000004;336.76000000000005;293.36;293.26000000000005;291.06;277.26000000000005;274.1680685717883;283.56;276.46000000000004;275.86;277.26000000000005;347.46000000000004;294.56;276.06;278.86;298.66;288.46000000000004;297.06;332.86;281.96000000000004;283.56;332.46000000000004;327.76000000000005;273.16;242.56692532238324;268.3187672390254;274.1680685717883;290.66;6390000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3060000.0;6409999.999999999;0.02033333333333333;0.0;0.19899999999999998;0.025;0.0003333333333333333;0.020666666666666667;0.0;7115.12890625;3214.59130859375;1395.80065917969;13901.9736328125;485268.8386926714;484036.9219877782;253039.15740814884;252674.37296196868;245109.00325380437;430280.9020939914;445185.2543446536;444945.90934977244;472784.61766108364;527678.986846941;469333.043314177;445233.9253261885;449182.8699582856;466468.62817080156;453395.3457919151;268998.1981815508;478282.582108414;442657.40752815985;445185.2543446536;248780.69988749037;229122.51738040973;468743.2512102924;202082.9133764949;202904.78828023124;274.0072649655434;2216263.355241649;1192911.8587047406;278488.76984407706;383594.4392884332;0;6;7;34;21;21;0;18;131;125;1653791092654.5413;630989813040.0573;1390182909509.605;48329.73619868223;6666.508445844938;-0.0;5007.129631998061;5127854.5424683625;1118699.8688531655;0.0;1008916.8354584774;5.117331240222845;0.3415434121231009
7618;2019-06-18 23:58:45.111;644;638;203;203;180;41;105;33;23;41;745;214;23;53;255;153;239;598;175;89;105;2;646;357;362;140;362;307;648;286.0;-1.0;1234.0;130.0;0.0;0;100;25;1;0;0;1;0;0;0;1;0;0;0;0;14313.2392578125;7584.33349609375;3227.7216796875;1397.04833984375;535.0;253365;598.0;0.0;Calculated values ==>;1560895125.111;337.56000000000006;336.96000000000004;293.46000000000004;293.46000000000004;291.16;277.26000000000005;274.0616903277293;283.66;276.46000000000004;275.46000000000004;277.26000000000005;347.66;294.56;275.46000000000004;278.46000000000004;298.66;288.46000000000004;297.06;332.96000000000004;282.06;283.66;332.96000000000004;326.66;273.36;242.56692532238324;268.43790593516167;274.0616903277293;290.66;6459999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3070000.0;6480000.0;0.04766666666666666;0.0;0.20566666666666666;0.021666666666666667;0.0;0.04766666666666666;0.0;7584.33349609375;3227.7216796875;1397.04833984375;14313.2392578125;484643.9904376025;483549.3675524995;253086.1466975182;253086.1466975182;245202.44456523968;430346.717906069;445538.0915760685;444166.49989544915;472784.61766108364;527811.1443744984;469195.0296334487;444166.49989544915;448441.18314597476;466611.5614006405;453567.83574282797;268314.59852632246;477602.0659265026;443024.1235409956;445538.0915760685;250872.52762923925;224522.8720964353;468941.17327746755;201931.66609199764;201931.66609199764;273.94381428506654;2216498.5251229256;1193034.3766825914;278512.0478526489;383648.13507256476;0;6;7;34;21;21;0;18;131;125;1654008632530.1082;631073828440.2762;1390366843225.0845;49819.630818909856;5785.205989018515;-0.0;11611.906281407377;5128672.60381273;1118803.6521638457;0.0;1009055.3528149772;5.5054609868212605;0.30912941384590414
7619;2019-06-18 23:59:45.121;646;640;204;204;181;41;106;33;24;41;747;213;23;50;255;153;239;602;175;89;106;3;650;358;363;140;363;308;652;288.0;0.0;1252.0;213.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;14721.4580078125;7915.35546875;3283.1279296875;1403.33361816406;529.0;253366;600.0;0.0;Calculated values ==>;1560895185.121;337.76;337.16;293.56;293.56;291.26000000000005;277.26000000000005;274.1680685717883;283.76000000000005;276.46000000000004;275.56;277.26000000000005;347.86;294.46000000000004;275.46000000000004;278.16;298.66;288.46000000000004;297.06;333.36;282.06;283.76000000000005;333.16;326.06;273.46000000000004;242.56692532238324;268.5567601203482;274.1680685717883;290.66;6500000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3080000.0;6520000.0;0.048;0.0;0.20866666666666667;0.0355;0.0;0.048;0.0;7915.35546875;3283.1279296875;1403.33361816406;14721.4580078125;484493.55794465524;483396.04594080505;253269.26504036112;253269.26504036112;245395.4982202929;430280.9020939914;445496.1318083351;444110.9870452586;472784.61766108364;527943.4756142988;468935.5291999942;443964.9577299085;447833.1889017542;466468.62817080156;453395.3457919151;267945.2600471768;477732.64505234384;442817.6285442694;445496.1318083351;251709.28920128586;222014.15119762826;469040.1024831549;202041.44188144174;202041.44188144174;273.9911139834341;2216740.5212594024;1193163.5622846237;278535.3882583813;383702.40119548095;0;6;7;34;21;21;0;18;131;125;1654226168780.0735;631157842440.263;1390551373975.0552;50511.845090849776;9478.452451360818;-0.0;11685.82511649088;5129508.83879445;1118930.870517021;0.0;1009249.5329345558;5.687760944653914;0.3489557798708226
7620;2019-06-19 00:00:45.112;649;642;204;204;182;43;77;34;10;41;749;213;13;45;256;153;240;604;176;91;82;4;647;362;366;140;366;307;649;86.0;-1.0;1169.0;207.0;0.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;14741.6728515625;7978.91748046875;3272.63549804688;1398.6042480468802;524.0;253367;601.0;0.0;Calculated values ==>;1560895245.112;338.06000000000006;337.36;293.56;293.56;291.36;277.46000000000004;274.5913991737795;280.86;276.56;274.16;277.26000000000005;348.06000000000006;294.46000000000004;274.46000000000004;277.66;298.76000000000005;288.46000000000004;297.16;333.56;282.26000000000005;281.36;333.26000000000005;325.56;273.56;242.56692532238324;268.43790593516167;274.5913991737795;290.76000000000005;6470000.0;3620000.0000000005;3660000.0;1400000.0;3660000.0;3070000.0;6490000.000000001;0.014333333333333333;0.0;0.19483333333333333;0.034499999999999996;0.0;0.014333333333333333;0.0;7978.91748046875;3272.63549804688;1398.6042480468802;14741.6728515625;485257.98996679654;484021.788881965;253404.79620588565;253404.79620588565;245821.91353072546;430014.67791919125;440225.7514453699;442253.9184824793;472784.61766108364;528230.265241673;469074.0015960416;442698.855600732;447318.6337633334;466169.14798624744;452700.66189737874;268728.36859500664;478390.4140364843;442516.55666430964;441051.5809433304;252127.67657613798;219923.6425635755;469139.01059756253;203025.21932380754;203025.21932380754;274.3917036180064;2216986.010520726;1193295.9946912203;278558.73423815286;383757.0243626172;0;6;7;34;21;21;0;18;131;125;1654444835974.844;631241829840.1748;1390735846299.8616;46609.72488608121;9180.925798944547;-0.0;3411.7111832131613;5130318.063808113;1119086.3420113877;0.0;1009375.326865001;4.6799704389386685;0.34443937403335917
7621;2019-06-19 00:01:45.132;650;643;203;203;182;46;42;35;-4;42;751;213;-3;40;256;153;240;604;175;93;42;5;645;364;368;140;368;307;647;-2.0;-1.0;1006.0;209.0;0.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;14990.7041015625;8186.9208984375;3204.93701171875;1392.265625;516.0;253368;601.0;0.0;Calculated values ==>;1560895305.132;338.16;337.46000000000004;293.46000000000004;293.46000000000004;291.36;277.76000000000005;274.8017692304317;277.36;276.66;272.76000000000005;277.36;348.26;294.46000000000004;272.86;277.16;298.76000000000005;288.46000000000004;297.16;333.56;282.46000000000004;277.36;333.26000000000005;324.76000000000005;273.66;242.56692532238324;268.43790593516167;274.8017692304317;290.66;6450000.0;3640000.0;3679999.9999999995;1400000.0;3679999.9999999995;3070000.0;6470000.0;0.0;0.0;0.16766666666666669;0.034833333333333334;0.0;0.0;0.0;8186.9208984375;3204.93701171875;1392.265625;14990.7041015625;485620.7743677405;484388.5659368601;253131.24443301652;253131.24443301652;245889.64695943586;429879.7862731237;433667.60643972526;440147.045952615;472882.7909566239;528439.7658042574;469074.0015960416;440299.2787007576;446610.8889343629;465881.35710542713;452350.433217933;268922.3878526821;478626.18887978804;442423.2768180453;433667.60643972526;252127.67657613798;216578.99785978085;469237.8977156437;203435.24815166643;203025.21932380754;274.55978422157705;2217233.862918526;1193430.7549161084;278581.9992395038;383811.0221267717;0;6;7;34;21;21;0;18;131;125;1654665109374.774;631325857840.1481;1390920107699.803;39688.67809795905;9258.792293145209;-0.0;0.0;5131037.456883871;1119240.0575502121;0.0;1009403.7672684942;3.8287701348081518;0.3129476390351116
7622;2019-06-19 00:02:45.143;648;642;203;203;183;49;41;36;-10;43;751;213;-20;30;256;152;240;602;176;94;41;6;641;366;371;140;371;306;643;0.0;-2.0;712.0;189.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;14854.62890625;8211.431640625;3154.13427734375;1398.36376953125;508.0;253369;600.0;0.0;Calculated values ==>;1560895365.143;337.96000000000004;337.36;293.46000000000004;293.46000000000004;291.46000000000004;278.06;275.0112864084945;277.26000000000005;276.76000000000005;272.16;277.46000000000004;348.26;294.46000000000004;271.16;276.16;298.76000000000005;288.36;297.16;333.36;282.56;277.26000000000005;333.16;323.96000000000004;273.76000000000005;242.56692532238324;268.3187672390254;275.0112864084945;290.76000000000005;6409999.999999999;3660000.0;3710000.0;1400000.0;3710000.0;3060000.0;6430000.0;0.0;0.0;0.11866666666666667;0.0315;0.0;0.0;0.0;8211.431640625;3154.13427734375;1398.36376953125;14854.62890625;485769.080158157;484684.90103162295;253313.65723673347;253313.65723673347;246357.3076490493;429743.705733735;432727.05303922435;439447.9078533812;472980.94656883925;528516.7185281644;469212.22796372406;437898.67151236854;445377.61611900316;465447.61932404153;451852.33860241564;269323.0429370282;478796.7310859094;441957.9387429031;432727.05303922435;251709.28920128586;213234.55432191002;469336.76393192314;203817.57095134654;203025.21932380754;274.716937740718;2217482.619623621;1193567.4329067857;278605.25874788803;383864.02410268923;0;6;7;34;21;21;0;18;131;125;1654886850019.471;631409873240.0332;1391104041414.5515;27961.46664570811;8363.854578888162;-0.0;0.0;5131601.311443686;1119386.9398641;0.0;1009403.7672684942;2.845935547590055;0.24457820443564743
7623;2019-06-19 00:03:45.133;644;640;205;205;183;50;43;38;-13;43;751;213;-15;22;256;152;240;601;176;94;43;7;645;366;370;140;370;305;647;-2.0;-1.0;691.0;180.0;0.0;15;100;35;1;0;0;1;0;0;0;1;0;0;0;0;15398.955078125;8212.0673828125;3724.63623046875;1389.234375;501.0;253370;598.0;0.0;Calculated values ==>;1560895425.133;337.56000000000006;337.16;293.66;293.66;291.46000000000004;278.16;275.0112864084945;277.46000000000004;276.96000000000004;271.86;277.46000000000004;348.26;294.46000000000004;271.66;275.36;298.76000000000005;288.36;297.16;333.26000000000005;282.56;277.46000000000004;332.96000000000004;323.26000000000005;273.86;242.56692532238324;268.19934244402924;275.0112864084945;290.76000000000005;6450000.0;3660000.0;3700000.0;1400000.0;3700000.0;3050000.0;6470000.0;0.0;0.0;0.11516666666666667;0.030000000000000002;0.0;0.0;0.0;8212.0673828125;3724.63623046875;1389.234375;15398.955078125;484754.1102854501;483952.23961342155;253863.22964383042;253863.22964383042;246218.72459614903;429743.705733735;433351.604109613;439207.5311587726;472980.94656883925;528593.6297361357;469350.2095338345;438899.66031598754;444422.66845152143;465592.4740536194;451852.33860241564;268922.3878526821;478174.3164050461;442167.7955832971;433351.604109613;250872.52762923925;210308.32490665457;469435.60934050113;203849.3240485107;203025.21932380754;274.72919455304645;2217734.690804664;1193704.2725882542;278628.4848607654;383921.3376364155;0;6;7;34;21;21;0;18;131;125;1655109112969.5063;631493859240.0465;1391287310864.5806;27105.420185531828;7967.588558759714;-0.0;0.0;5132060.125685565;1119523.0125410422;0.0;1009403.7672684942;2.6319354611386103;0.2254319904741767
7624;2019-06-19 00:04:45.124;640;637;206;206;183;49;43;39;-15;44;749;213;-19;15;256;150;240;601;177;94;43;8;641;366;371;141;371;303;643;-1.0;-1.0;651.0;182.0;0.0;35;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15950.8466796875;8005.76806640625;4233.9365234375;1379.58923339844;494.0;253371;596.0;0.0;Calculated values ==>;1560895485.124;337.16;336.86;293.76000000000005;293.76000000000005;291.46000000000004;278.06;275.0112864084945;277.46000000000004;277.06;271.66;277.56;348.06000000000006;294.46000000000004;271.26000000000005;274.66;298.76000000000005;288.16;297.16;333.26000000000005;282.56;277.46000000000004;332.76000000000005;322.56;273.96000000000004;242.77792619122317;267.9596281332873;275.0112864084945;290.86;6409999.999999999;3660000.0;3710000.0;1410000.0;3710000.0;3030000.0;6430000.0;0.0;0.0;0.1085;0.030333333333333334;0.0;0.0;0.0;8005.76806640625;4233.9365234375;1379.58923339844;15950.8466796875;484616.18391382246;483959.9762072469;254423.57280606034;254423.57280606034;246357.3076490493;429743.705733735;433099.9636564668;439341.82880185475;472948.58913472976;528538.3341833716;469625.44315425906;438727.9205961053;443809.95577213913;465447.61932404153;451559.94273781613;269323.0429370282;478646.7729104115;441957.9387429031;433099.9636564668;250035.78352995744;207382.2378540181;469398.3044737421;203806.30749261798;203025.21932380754;274.7125893812899;2217995.8999661575;1193839.4009450986;278651.5549298734;383987.6491280094;0;6;7;34;21;21;0;18;131;125;1655331379625.1565;631578146595.2931;1391469683505.114;25555.60406205219;8056.290575094098;-0.0;0.0;5132498.901729298;1119656.5248376993;0.0;1009403.7672684942;2.467961633942096;0.21518951349035267
7625;2019-06-19 00:05:45.104;636;634;206;206;183;47;44;39;-11;45;746;212;-15;12;256;146;240;597;178;93;44;8;637;363;368;141;368;301;639;124.0;-1.0;325.0;60.0;0.0;42;100;27;1;0;0;1;0;0;0;1;0;0;0;0;15752.7158203125;7655.50927734375;4480.951171875;1364.04724121094;486.0;253372;594.0;0.0;Calculated values ==>;1560895545.104;336.76000000000005;336.56;293.76000000000005;293.76000000000005;291.46000000000004;277.86;274.69669130483857;277.56;277.06;272.06;277.66;347.76;294.36;271.66;274.36;298.76000000000005;287.76000000000005;297.16;332.86;282.46000000000004;277.56;332.56;321.76000000000005;273.96000000000004;242.77792619122317;267.7187500070086;274.69669130483857;290.96000000000004;6370000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3010000.0;6390000.0;0.020666666666666667;0.0;0.05416666666666667;0.01;0.0;0.020666666666666667;0.0;7655.50927734375;4480.951171875;1364.04724121094;15752.7158203125;484480.2281890375;483969.13949745963;254618.29164125843;254618.29164125843;246497.8418815326;429947.3805835815;434033.169636506;440384.28162507055;473046.85946660035;528378.9364818194;469779.87437100126;439780.08636155893;443779.4857613598;465881.35710542713;451509.02963491797;269742.06743861485;478519.1498545122;442423.2768180453;434033.169636506;249199.05678690012;204038.30555042345;469398.3044737421;203371.859474027;203371.859474027;274.53057746816035;2218260.008254957;1193969.8680861231;278674.41094595665;384060.2489841387;0;6;7;34;21;21;0;18;131;125;1655553005725.227;631662718395.32;1391650823105.1716;12838.172866514858;2660.2644499971507;-0.0;4767.000410024566;5132818.74322109;1119745.7996947283;0.0;1009443.4790302559;1.5010870843696082;0.08357092415390367
7626;2019-06-19 00:06:45.125;631;630;207;207;182;44;48;39;-3;46;742;212;-7;14;255;145;240;591;177;92;48;9;629;361;366;141;366;299;631;154.0;0.0;0.0;35.0;0.0;41;100;19;1;0;0;1;0;0;0;1;0;0;0;0;15253.58984375;7050.83447265625;4353.42041015625;1357.89282226562;479.0;253373;592.0;0.0;Calculated values ==>;1560895605.125;336.26000000000005;336.16;293.86;293.86;291.36;277.56;274.4858918419099;277.96000000000004;277.06;272.86;277.76000000000005;347.36;294.36;272.46000000000004;274.56;298.66;287.66;297.16;332.26000000000005;282.36;277.96000000000004;332.36;321.06;274.06;242.77792619122317;267.47669482898436;274.4858918419099;290.86;6290000.0;3610000.0;3660000.0;1410000.0;3660000.0;2990000.0;6310000.0;0.025666666666666667;0.0;0.0;0.005833333333333333;0.0;0.025666666666666667;0.0;7050.83447265625;4353.42041015625;1357.89282226562;15253.58984375;484645.4342508839;484279.99846775254;255403.79008890144;255403.79008890144;246448.75551539232;430081.6785162784;435241.863864222;441999.8727961359;473145.1120115388;528115.7317380243;470053.60074598977;441408.8056941941;444470.14050354663;466038.2188692544;451718.7949141741;270644.41535296285;478568.6373098802;442677.7006061853;435241.863864222;248362.34728340767;201112.50472608567;469497.271648461;202605.0360449476;202605.0360449476;274.22404797516145;2218518.484570155;1194092.463844022;278697.1017187762;384133.8945141271;0;6;7;34;21;21;0;18;131;125;1655773282794.891;631747348005.1909;1391830886104.897;0.0;1556.8713743538283;-0.0;5971.011914028044;5132925.765439485;1119780.9547931904;0.0;1009532.9937853558;0.5898602227732007;0.006322863667890039
7627;2019-06-19 00:07:45.145;626;625;208;207;183;41;51;37;5;46;738;212;1;18;255;145;240;577;176;91;51;9;618;359;364;140;364;298;620;-2.0;0.0;0.0;0.0;0.0;41;100;9;1;0;0;1;0;0;0;1;0;0;0;0;14388.697265625;6336.4140625;4215.6171875;1358.634765625;473.0;253374;590.0;0.0;Calculated values ==>;1560895665.145;335.76000000000005;335.66;293.96000000000004;293.86;291.46000000000004;277.26000000000005;274.27422755570615;278.26000000000005;276.86;273.66;277.76000000000005;346.96000000000004;294.36;273.26000000000005;274.96000000000004;298.66;287.66;297.16;330.86;282.26000000000005;278.26000000000005;332.16;320.46000000000004;274.06;242.56692532238324;267.35522164206344;274.27422755570615;290.76000000000005;6180000.0;3590000.0;3640000.0;1400000.0;3640000.0;2980000.0;6200000.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;6336.4140625;4215.6171875;1358.634765625;14388.697265625;485146.1774949686;484782.6937829008;256390.56937958262;255992.8416541347;247193.85139431956;430214.79039162316;436248.0655949691;443374.7637006633;473275.3081037601;527775.8227761798;470190.1070733504;442793.50659549306;445239.70399650995;466325.4276100551;452072.5685621261;404282.88705314166;477793.4187896532;442931.079359405;436248.0655949691;247525.65490268572;198604.77482894104;469633.2381088445;430214.79039162316;202605.0360449476;274.27422755570615;2218765.5859690076;1194204.0614352478;278719.7469945781;384205.32696363376;0;6;7;34;21;21;0;18;131;125;1655992355794.8215;631831676105.1641;1392010045804.84;0.0;0.0;-0.0;0.0;5132925.765439485;1119793.9330459486;0.0;1009582.7688041012;0.0;0.0
