;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7628;2019-06-19 00:08:45.116;620;618;209;208;184;39;55;36;10;45;735;212;6;24;255;147;240;551;175;90;54;10;608;357;362;140;362;297;610;199.0;-1.0;145.0;4.0;0.0;29;100;2;1;0;0;1;0;0;0;1;0;0;0;0;13514.4033203125;5808.2392578125;3820.59936523438;1348.76245117188;469.0;253375;588.0;0.0;Calculated values ==>;1560895725.116;335.16;334.96000000000004;294.06;293.96000000000004;291.56;277.06;274.0616903277293;278.66;276.76000000000005;274.16;277.66;346.66;294.36;273.76000000000005;275.56;298.66;287.86;297.16;328.26000000000005;282.16;278.56;331.96000000000004;320.06;274.16;242.56692532238324;267.23344911666527;274.0616903277293;290.66;6080000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2970000.0;6100000.0;0.033166666666666664;0.0;0.024166666666666666;0.0006666666666666666;0.0;0.033166666666666664;0.0;5808.2392578125;3820.59936523438;1348.76245117188;13514.4033203125;485398.7773743401;484894.7290891286;257380.97289823386;256968.88598623264;247929.44767432325;430346.717906069;437406.86254204705;444297.16997077694;473177.20506292465;527540.4929136183;470326.37704658654;443722.45720771677;446282.62907132035;466611.5614006405;452711.3097642865;409164.1908767518;475121.75883998774;443183.42525679106;437235.0200923345;246688.97952812296;196933.003932529;469732.021654708;202194.8831129321;202194.8831129321;274.04628861333816;2218997.9994195653;1194305.217963545;278742.2977332406;384272.2630667631;0;6;7;34;21;21;0;18;131;125;1656210050524.6624;631915635505.1027;1392188459529.7095;5850.80526573125;178.35809236118394;-0.0;7795.497876483512;5132974.498584254;1119795.418644997;0.0;1009647.6998878246;1.2593517601075517;0.01656819781686848
7629;2019-06-19 00:09:45.096;613;611;209;209;185;37;58;33;12;44;734;213;9;29;254;148;239;517;176;89;58;10;602;354;359;138;359;297;604;-1.0;-1.0;125.0;0.0;8.0;11;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13047.5361328125;5683.619140625;3241.29516601562;1355.59606933594;465.0;253376;586.0;0.0;Calculated values ==>;1560895785.096;334.46000000000004;334.26000000000005;294.06;294.06;291.66;276.86;273.7412296467126;278.96000000000004;276.46000000000004;274.36;277.56;346.56000000000006;294.46000000000004;274.06;276.06;298.56;287.96000000000004;297.06;324.86;282.06;278.96000000000004;331.76000000000005;319.66;274.16;242.14157278889297;267.23344911666527;273.7412296467126;290.76000000000005;6020000.0;3540000.0;3590000.0;1380000.0;3590000.0;2970000.0;6040000.0;0.0;0.0;0.020833333333333332;0.0;0.0013333333333333333;0.0013333333333333333;0.0;5683.619140625;3241.29516601562;1355.59606933594;13047.5361328125;485074.4624993109;484569.8550138213;257752.47202871487;257752.47202871487;248526.59619346802;430542.39183029096;438597.85071237903;444583.24951340194;473339.4428557924;527436.2303788435;470445.39380525495;444153.8134051085;446982.4429998829;466909.46258657274;453374.9750990159;411353.53966456006;470701.8690362974;443638.89912982256;438597.85071237903;245852.32104278926;195261.2709748474;470002.91871598386;201446.94854128102;257752.47202871487;273.7412296467126;2219219.2751319134;1194400.9515284002;278764.826542145;384331.09257150185;0;6;7;34;21;21;0;18;131;125;1656426278424.7312;631999007705.1292;1392366600129.766;5065.339603585852;0.0;-0.0;241.12717157821888;5133065.436135569;1119796.9044669948;0.0;1009714.649439288;0.5161676396498946;0.03110741684882547
7630;2019-06-19 00:10:45.097;607;605;209;209;186;35;61;31;13;43;734;213;11;33;254;150;239;495;176;88;60;10;602;351;356;137;355;297;605;408.0;-1.0;0.0;30.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13016.232421875;5708.97314453125;2977.88818359375;1364.37158203125;462.0;253377;584.0;0.0;Calculated values ==>;1560895845.097;333.86;333.66;294.06;294.06;291.76000000000005;276.66;273.4187578820637;279.26000000000005;276.26000000000005;274.46000000000004;277.46000000000004;346.56000000000006;294.46000000000004;274.26000000000005;276.46000000000004;298.56;288.16;297.06;322.66;281.96000000000004;279.16;331.56;319.36;274.16;241.92719264551067;267.23344911666527;273.4187578820637;290.76000000000005;6020000.0;3510000.0;3560000.0;1370000.0;3550000.0;2970000.0;6050000.0;0.068;0.0;0.0;0.005;0.0;0.068;0.0;5708.97314453125;2977.88818359375;1364.37158203125;13016.232421875;484226.8458890516;483606.3815662157;257689.5631459353;257689.5631459353;248840.50804567497;430735.4089219946;439762.5194534373;444725.97564661124;473371.616014766;527436.2303788435;470445.39380525495;444440.31481115596;447538.9667477359;467476.37365174666;454172.4768879711;411353.53966456006;467119.58607055485;444090.72631787043;439597.5900049784;245015.67932991832;194007.49548133422;470138.0144479632;200435.31188589995;200435.31188589995;273.33186753305716;2219436.476822908;1194495.891379633;278787.4933169856;384382.9199631281;0;6;7;34;21;21;0;18;131;125;1656640781999.4722;632081509080.0295;1392544803099.5508;0.0;1348.5135128103161;-0.0;16263.034912097337;5133107.6480024;1119808.1422668814;0.0;1009852.1864153972;1.7521779250694804;-0.024219421904716102
7631;2019-06-19 00:11:45.137;604;603;209;210;186;33;64;27;16;41;736;213;14;36;253;151;238;502;175;86;64;11;608;348;353;136;352;298;611;142.0;0.0;31.0;72.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13362.6923828125;5775.99462890625;3054.61962890625;1361.40588378906;459.0;253378;582.0;0.0;Calculated values ==>;1560895905.137;333.56;333.46000000000004;294.06;294.16;291.76000000000005;276.46000000000004;273.0942459734351;279.56;275.86;274.76000000000005;277.26000000000005;346.76;294.46000000000004;274.56;276.76000000000005;298.46000000000004;288.26000000000005;296.96000000000004;323.36;281.76000000000005;279.56;331.36;319.06;274.26000000000005;241.71165711629368;267.35522164206344;273.0942459734351;290.66;6080000.0;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;2980000.0;6110000.0;0.023666666666666666;0.0;0.005166666666666667;0.012;0.0;0.023666666666666666;0.0;5775.99462890625;3054.61962890625;1361.40588378906;13362.6923828125;483125.3733217909;482642.1388448934;257320.40656064817;257734.9237838185;248591.31746264308;430925.7729439634;440902.6152218888;444955.10376800725;473306.2826088756;527567.2171867789;470309.3274923298;444669.68110044283;447766.00290744303;467771.10537312407;454821.64417239546;408278.3759115002;467413.9998996415;444384.07479604485;440902.6152218888;244179.05427248686;192753.74022246967;470370.9986153779;199001.33106786312;199001.33106786312;272.75381085005256;2219656.4477465963;1194591.6632501076;278810.2232724847;384433.2243756657;0;6;7;34;21;21;0;18;131;125;1656853623800.1821;632163463680.3029;1392723422100.1465;1270.7611589507446;3256.4360105701776;-0.0;5724.997058311941;5133118.244738544;1119846.542429424;0.0;1010035.5421714954;1.0059040391792091;0.04231483767245881
7632;2019-06-19 00:12:45.137;604;603;207;208;185;32;67;24;22;39;739;213;23;39;252;151;237;517;175;86;66;11;612;346;351;134;350;297;615;-2.0;-1.0;142.0;22.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13470.2666015625;5821.5009765625;3111.79321289062;1369.01721191406;457.0;253379;580.0;0.0;Calculated values ==>;1560895965.137;333.56;333.46000000000004;293.86;293.96000000000004;291.66;276.36;272.8767566201714;279.86;275.56;275.36;277.06;347.06000000000006;294.46000000000004;275.46000000000004;277.06;298.36;288.26000000000005;296.86;324.86;281.76000000000005;279.76000000000005;331.16;318.86;274.26000000000005;241.2770596917726;267.23344911666527;272.8767566201714;290.66;6120000.0;3460000.0;3510000.0;1340000.0;3500000.0;2970000.0;6150000.0;0.0;0.0;0.023666666666666666;0.0036666666666666666;0.0;0.0;0.0;5821.5009765625;3111.79321289062;1369.01721191406;13470.2666015625;482672.2830186778;482186.92490810354;256272.52522097647;256675.5010344329;248079.08039632303;431051.2098666511;441809.3555756296;446001.37555907265;473371.24222306634;527957.4488455029;470445.39380525495;446142.09852666856;448368.3964651742;467924.5794776056;455158.6267552323;405871.1063550634;469250.91633635503;444784.5919073247;441649.8057121973;243342.44575359824;191917.91438739494;470639.7110939334;198967.42870970833;199001.33106786312;272.7319857094844;2219880.055738133;1194688.3090468198;278832.97679828224;384484.6111493473;0;6;7;34;21;21;0;18;131;125;1657064823800.1821;632244463680.3029;1392901922100.1465;5846.470075434955;996.1317020754918;-0.0;0.0;5133177.554998831;1119881.980493696;0.0;1010083.2504803146;0.6641812221481085;0.051589369866977444
7633;2019-06-19 00:13:45.128;608;605;206;207;185;31;69;22;32;38;743;213;33;42;252;151;236;533;176;86;68;11;621;343;348;133;348;296;623;1.0;-1.0;305.0;70.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13752.4912109375;5892.9990234375;3167.47485351562;1367.81762695312;454.0;253380;579.0;0.0;Calculated values ==>;1560896025.128;333.96000000000004;333.66;293.76000000000005;293.86;291.66;276.26000000000005;272.5487779782249;280.06;275.36;276.36;276.96000000000004;347.46000000000004;294.46000000000004;276.46000000000004;277.36;298.36;288.26000000000005;296.76000000000005;326.46000000000004;281.76000000000005;279.96000000000004;331.06;318.56;274.26000000000005;241.05796691057077;267.1113755279542;272.5487779782249;290.76000000000005;6210000.0;3429999.9999999995;3479999.9999999995;1330000.0;3479999.9999999995;2960000.0;6230000.0;0.00016666666666666666;0.0;0.05083333333333333;0.011666666666666665;0.0;0.00016666666666666666;0.0;5892.9990234375;3167.47485351562;1367.81762695312;13752.4912109375;482226.44200198684;481562.2885418829;255436.9493124617;255828.72575754527;247765.82528075288;431237.1583312671;442752.3396054191;447589.72615799325;473403.82665571757;528451.2975293365;470581.2259578469;447728.1403398786;448966.0569394879;468204.87276454637;455660.8555830043;400267.88557827903;470709.92159268225;445379.98025849287;442595.2594754553;242924.1476594651;190664.19178205615;470773.7228275629;198046.72765238583;198046.72765238583;272.3544957207448;2220106.878024552;1194785.9152369257;278855.7803342053;384536.93053409405;0;6;7;34;21;21;0;18;131;125;1657274492344.9622;632324551665.2189;1393079795414.96;12685.102424035042;3181.814943710399;-0.0;40.75808863717825;5133331.961605032;1119916.7914932743;0.0;1010083.5900801052;1.5254344827648811;0.12643343799392887
7634;2019-06-19 00:14:45.088;616;609;204;205;182;30;70;21;42;36;747;212;41;45;252;150;236;547;175;86;70;11;625;342;347;131;347;295;628;222.0;-1.0;315.0;151.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13715.0185546875;5897.52783203125;3235.12841796875;1363.39172363281;452.0;253381;576.0;0.0;Calculated values ==>;1560896085.088;334.76000000000005;334.06;293.56;293.66;291.36;276.16;272.43898195401505;280.16;275.26000000000005;277.36;276.76000000000005;347.86;294.36;277.26000000000005;277.66;298.36;288.16;296.76000000000005;327.86;281.76000000000005;280.16;330.76000000000005;318.36;274.26000000000005;240.61611355647437;266.98899913490544;272.43898195401505;290.66;6250000.0;3420000.0000000005;3470000.0000000005;1310000.0;3470000.0000000005;2950000.0;6280000.0;0.037000000000000005;0.0;0.0525;0.025166666666666667;0.0;0.037000000000000005;0.0;5897.52783203125;3235.12841796875;1363.39172363281;13715.0185546875;482931.0758197609;481572.87856954447;254407.69051138905;254789.4773391695;246557.176022346;431298.55289687274;443115.1795227265;449150.7580285749;473469.2039465459;528944.4544422339;470598.21253276616;449014.3103811683;449559.12148998346;468344.64183256973;455690.25288945326;268850.0999290846;472247.7429635871;445577.03580765094;443115.1795227265;241669.27786274583;189828.38726562503;471041.0630420859;197736.9931354056;197736.9931354056;272.2272296267856;2220335.6213421347;1194884.1041245235;278878.52523875603;384590.24999137217;0;6;7;34;21;21;0;18;131;125;1657482853345.0947;632403698865.2693;1393256977215.0728;13199.22265689139;6878.152425984788;-0.0;9078.992896330876;5133547.52051237;1120000.5686660341;0.0;1010159.5373397451;2.777842484376115;0.15915541292413543
7635;2019-06-19 00:15:45.099;624;614;201;202;181;30;72;20;49;34;751;212;45;50;252;150;236;557;176;86;71;12;632;342;347;130;346;294;635;-1.0;0.0;199.0;108.0;2.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13697.0556640625;5995.90380859375;3270.552734375;1359.04907226562;451.0;253382;575.0;0.0;Calculated values ==>;1560896145.099;335.56;334.56;293.26000000000005;293.36;291.26000000000005;276.16;272.43898195401505;280.36;275.16;278.06;276.56;348.26;294.36;277.66;278.16;298.36;288.16;296.76000000000005;328.86;281.76000000000005;280.26000000000005;330.66;318.26000000000005;274.36;240.39332010688793;266.86631818009863;272.43898195401505;290.76000000000005;6320000.0;3420000.0000000005;3470000.0000000005;1300000.0;3460000.0;2940000.0;6350000.0;0.0;0.0;0.033166666666666664;0.018000000000000002;0.0003333333333333333;0.0003333333333333333;0.0;5995.90380859375;3270.552734375;1359.04907226562;13697.0556640625;483301.63190759806;481503.871142901;252948.26040654042;253317.2919860272;245973.10180847612;431298.55289687274;443426.7079066602;450282.64437060134;473405.19094569265;529436.9277219459;470733.7803238554;449742.0140973729;450417.41326201573;468484.1608657883;455690.25288945326;268125.4438708091;472911.17977871705;445577.03580765094;443271.0849899328;241250.99604349316;189410.48811896544;471271.5613658896;197519.3207791938;252948.26040654042;272.14054619206166;2220564.0971732032;1194983.234225247;278901.21640464204;384644.473940136;0;6;7;34;21;21;0;18;131;125;1657691091514.81;632482013220.1622;1393433709609.8313;8383.316899115016;4927.540330560526;-0.0;63.44094152779745;5133727.407981749;1120098.9674753458;0.0;1010235.7382558971;1.258697576897223;0.12383772014022643
7636;2019-06-19 00:16:45.100;634;621;199;200;178;29;73;19;51;33;754;212;48;53;252;150;237;567;177;86;73;12;638;341;346;130;346;293;641;134.0;-2.0;285.0;151.0;2.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13471.33203125;6102.04638671875;3290.31909179688;1353.62170410156;456.0;253383;573.0;0.0;Calculated values ==>;1560896205.1;336.56;335.26000000000005;293.06;293.16;290.96000000000004;276.06;272.3289490889957;280.46000000000004;275.06;278.26000000000005;276.46000000000004;348.56000000000006;294.36;277.96000000000004;278.46000000000004;298.36;288.16;296.86;329.86;281.76000000000005;280.46000000000004;330.46000000000004;318.76000000000005;274.36;240.39332010688793;266.74333088950624;272.3289490889957;290.86;6380000.0;3410000.0;3460000.0;1300000.0;3460000.0;2930000.0;6409999.999999999;0.022333333333333334;0.0;0.0475;0.025166666666666667;0.0003333333333333333;0.02266666666666667;0.0;6102.04638671875;3290.31909179688;1353.62170410156;13471.33203125;484080.26231223746;481847.27325363277;251951.08604844325;252311.69906126242;244782.82634266955;431359.6534126046;443785.5658532004;450731.98054472165;473308.3704715943;529824.8929067204;470869.1163173143;450328.8525424348;450999.97882018436;468484.1608657883;455856.73325194337;268056.56876077614;473707.8518124558;445773.39962278155;443785.5658532004;240414.4444865203;191500.00471740507;471271.5613658896;197463.5551221014;198264.8423416064;272.1142726312731;2220790.504177111;1195084.0521570237;278923.8223711776;384699.148783187;0;6;7;34;21;21;0;18;131;125;1657898994979.5588;632560014520.068;1393609812544.6187;12030.250207574463;6890.8348238020035;-0.0;5565.136399596131;5133897.523875983;1120197.4555762876;0.0;1010282.6438487633;2.2786386224786996;0.15962270121018274
7637;2019-06-19 00:17:45.120;644;627;197;198;175;30;75;19;52;32;757;211;50;56;252;151;237;575;177;87;74;12;640;342;346;131;346;291;642;277.0;-1.0;367.0;127.0;2.0;0;87;0;1;0;0;1;0;0;0;1;0;0;0;0;13227.8505859375;6085.48486328125;3314.30517578125;1257.77355957031;467.0;253384;571.0;0.0;Calculated values ==>;1560896265.12;337.56000000000006;335.86;292.86;292.96000000000004;290.66;276.16;272.43898195401505;280.66;275.06;278.36;276.36;348.86;294.26000000000005;278.16;278.76000000000005;298.36;288.26000000000005;296.86;330.66;281.86;280.56;330.26000000000005;319.86;274.36;240.61611355647437;266.49643012054327;272.43898195401505;290.86;6400000.0;3420000.0000000005;3460000.0;1310000.0;3460000.0;2910000.0;6420000.0;0.04616666666666667;0.0;0.06116666666666667;0.021166666666666667;0.0003333333333333333;0.0465;0.0;6085.48486328125;3314.30517578125;1257.77355957031;13227.8505859375;485303.1639906567;482613.8003753981;251193.48832316961;251549.50224993614;243780.28975202233;431298.55289687274;444094.2764649755;451223.5865940599;473081.36623795505;530288.3375313263;471021.2182003225;450956.82828914083;451755.36488797;468484.1608657883;455827.41242938564;267866.03963574115;474818.54485668376;445924.5289467712;443940.05684864154;239577.9089402584;196097.13278094304;471138.3846282677;197949.8634471234;198331.53817741768;272.31189281625603;2221013.071529913;1195185.6487716616;278945.59125224367;384754.20566491113;0;6;7;34;21;21;0;18;131;125;1658106664179.493;632638340620.0431;1393785070944.563;15491.909399154281;5782.490365000887;-0.0;11420.796118211909;5134126.95165641;1120303.101823175;0.0;1010424.2404695126;3.067792707008695;0.15033733860106957
7638;2019-06-19 00:18:45.120;653;634;196;197;174;30;76;19;50;32;756;211;49;57;252;151;237;583;176;87;75;13;645;341;345;132;345;294;648;132.0;-1.0;448.0;63.0;0.0;0;80;0;1;0;0;1;0;0;0;1;0;0;0;0;12936.12109375;6139.642578125;3332.02661132812;1228.90283203125;483.0;253385;569.0;0.0;Calculated values ==>;1560896325.12;338.46000000000004;336.56;292.76000000000005;292.86;290.56;276.16;272.3289490889957;280.76000000000005;275.06;278.16;276.36;348.76;294.26000000000005;278.06;278.86;298.36;288.26000000000005;296.86;331.46000000000004;281.86;280.66;330.06;321.46000000000004;274.46000000000004;240.83765695389522;266.86631818009863;272.3289490889957;290.76000000000005;6450000.0;3410000.0;3450000.0;1320000.0;3450000.0;2940000.0;6480000.0;0.022000000000000002;0.0;0.07466666666666667;0.0105;0.0;0.022000000000000002;0.0;6139.642578125;3332.02661132812;1228.90283203125;12936.12109375;486052.5450616345;482964.1882937424;250592.36255198502;250942.9464678136;243273.19378672203;431359.6534126046;444449.29036990466;450417.41326201573;472950.9869074988;529956.4414525684;470615.3035588686;450282.64437060134;451356.5526501047;468623.43111291685;455993.54802791274;267406.0183665245;475312.29326516745;446119.68961754267;444295.89939694747;238741.38928724395;202784.37528459195;471102.4418883194;197822.0137040267;197822.0137040267;272.256966117231;2221231.104627244;1195287.5248336734;278966.313555507;384809.591763137;0;6;7;34;21;21;0;18;131;125;1658313964179.493;632717240620.0431;1393960570944.563;18860.45650032985;2869.4444959350735;-0.0;5422.425485244257;5134413.221372238;1120375.2012803496;0.0;1010564.6006495415;2.537464952994414;0.1417129815135412
7639;2019-06-19 00:19:45.151;662;641;196;197;172;30;77;18;33;31;754;212;36;61;252;151;238;591;177;88;77;13;641;343;348;134;348;297;644;158.0;-1.0;812.0;254.0;0.0;0;76;0;1;0;0;1;0;0;0;1;0;0;0;0;12726.591796875;6093.15673828125;3323.67626953125;1200.35473632812;506.0;253386;567.0;0.0;Calculated values ==>;1560896385.151;339.36;337.26;292.76000000000005;292.86;290.36;276.16;272.5487779782249;280.86;274.96000000000004;276.46000000000004;276.26000000000005;348.56000000000006;294.36;276.76000000000005;279.26000000000005;298.36;288.26000000000005;296.96000000000004;332.26000000000005;281.96000000000004;280.86;329.86;323.76000000000005;274.46000000000004;241.2770596917726;267.23344911666527;272.5487779782249;290.86;6409999.999999999;3429999.9999999995;3479999.9999999995;1340000.0;3479999.9999999995;2970000.0;6440000.000000001;0.026333333333333334;0.0;0.13533333333333333;0.042333333333333334;0.0;0.026333333333333334;0.0;6093.15673828125;3323.67626953125;1200.35473632812;12726.591796875;487769.28318037064;484429.72369477584;250756.371985688;251109.28545301067;242760.76963987155;431237.1583312671;443998.6777489003;447538.9667477359;472592.1488768574;529519.723845146;470326.37704658654;447954.47212068277;451358.437320861;468204.87276454637;455660.8555830043;268280.90510658355;477019.17794391565;445684.0932507536;443998.6777489003;237904.88540968279;212398.47392691602;470835.2695607642;198171.79347640224;198171.79347640224;272.4041735334229;2221445.071060725;1195389.517497207;278986.5678279264;384865.0846104363;0;6;7;34;21;21;0;18;131;125;1658521971594.9688;632797081850.2257;1394137962549.9688;33747.69078272049;11542.753820904656;-0.0;6473.441285842449;5134851.849107902;1120495.3649857854;0.0;1010663.784091176;4.875479942231867;0.3610876867166911
7640;2019-06-19 00:20:45.131;667;645;196;196;173;33;29;21;28;31;752;212;29;58;252;151;238;589;177;89;30;13;634;346;350;136;350;300;637;-1.0;-1.0;943.0;153.0;0.0;0;77;0;1;0;0;1;0;0;0;1;0;0;0;0;12372.86328125;5989.7138671875;3212.50732421875;1226.64001464844;535.0;253387;564.0;0.0;Calculated values ==>;1560896445.131;339.86;337.66;292.76000000000005;292.76000000000005;290.46000000000004;276.46000000000004;272.8767566201714;276.06;275.26000000000005;275.96000000000004;276.26000000000005;348.36;294.36;276.06;278.96000000000004;298.36;288.26000000000005;296.96000000000004;332.06;282.06;276.16;329.56;326.66;274.46000000000004;241.71165711629368;267.5978703862781;272.8767566201714;290.86;6340000.0;3460000.0;3500000.0;1360000.0;3500000.0;3000000.0;6370000.0;0.0;0.0;0.15716666666666665;0.025500000000000002;0.0;0.0;0.0;5989.7138671875;3212.50732421875;1226.64001464844;12372.86328125;489217.5186733727;485774.74411896634;251049.9331231234;251049.9331231234;243296.35429472537;431051.2098666511;435736.8545737827;446264.66230711376;472329.59916539915;529081.8588830346;469916.8569023829;446405.6445215277;450415.47969397355;467924.5794776056;455158.6267552323;268980.004496305;477555.48663887865;445442.76322675153;435909.4167232306;236650.15891445865;224522.8720964353;470567.18631662737;199087.8233564519;198171.79347640224;272.779588113287;2221654.163465734;1195490.1745220886;279006.7860425389;384919.5346510027;0;6;7;34;21;21;0;18;131;125;1658731301795.0354;632878054850.2515;1394317002850.0256;38847.95985507902;6922.723755484476;-0.0;0.0;5135456.6112088235;1120649.1926726443;0.0;1010717.7114534605;4.388847708893699;0.34647343547116494
7641;2019-06-19 00:21:45.132;667;647;196;196;173;35;25;22;38;31;750;212;35;58;253;150;238;588;177;90;25;14;632;348;352;138;352;303;635;-2.0;-1.0;836.0;160.0;0.0;0;82;0;1;0;0;1;0;0;0;1;0;0;0;0;12206.666015625;5935.609375;3236.95166015625;1268.87194824219;566.0;253388;562.0;0.0;Calculated values ==>;1560896505.132;339.86;337.86;292.76000000000005;292.76000000000005;290.46000000000004;276.66;273.0942459734351;275.66;275.36;276.96000000000004;276.26000000000005;348.16;294.36;276.66;278.96000000000004;298.46000000000004;288.16;296.96000000000004;331.96000000000004;282.16;275.66;329.36;329.76000000000005;274.56;242.14157278889297;267.9596281332873;273.0942459734351;290.86;6320000.0;3479999.9999999995;3520000.0000000005;1380000.0;3520000.0000000005;3030000.0;6350000.0;0.0;0.0;0.13933333333333334;0.02666666666666667;0.0;0.0;0.0;5935.609375;3236.95166015625;1268.87194824219;12206.666015625;489427.84810839937;486278.4513804275;251135.39626431925;251135.39626431925;243359.54724954366;430925.7729439634;434556.38421811117;447095.7395217318;472066.18378088326;528642.8357593152;469505.18851112365;446673.19854750636;449870.8715090784;467771.10537312407;454682.3601576184;269190.0483571602;477644.0848914145;445200.5292853771;434556.38421811117;235813.6939595721;237486.63934987856;470396.5654319022;199595.7333564528;198171.79347640224;272.9885875380362;2221858.9962901175;1195589.5538719483;279027.58232213673;384973.2810382324;0;6;7;34;21;21;0;18;131;125;1658941905304.781;632960256220.1522;1394497905864.8071;34485.00085902887;7221.355522011984;-0.0;0.0;5136067.72939917;1120767.0619642697;0.0;1010717.7114534605;3.9943134670645963;0.32348656464313613
7642;2019-06-19 00:22:45.142;663;647;199;198;174;38;25;23;50;31;749;212;46;58;253;149;238;587;178;90;25;15;628;351;356;138;355;306;630;-1.0;-1.0;672.0;134.0;0.0;0;83;0;1;0;0;1;0;0;0;1;0;0;0;0;12132.1513671875;5864.9951171875;3173.96142578125;1284.27062988281;597.0;253389;558.0;0.0;Calculated values ==>;1560896565.142;339.46000000000004;337.86;293.06;292.96000000000004;290.56;276.96000000000004;273.4187578820637;275.66;275.46000000000004;278.16;276.26000000000005;348.06000000000006;294.36;277.76000000000005;278.96000000000004;298.46000000000004;288.06;296.96000000000004;331.86;282.16;275.66;328.96000000000004;332.86;274.66;242.14157278889297;268.3187672390254;273.4187578820637;290.96000000000004;6280000.0;3510000.0;3560000.0;1380000.0;3550000.0;3060000.0;6300000.0;0.0;0.0;0.112;0.022333333333333334;0.0;0.0;0.0;5864.9951171875;3173.96142578125;1284.27062988281;12132.1513671875;489288.34605401166;486819.93798306683;252443.70912289416;252077.75783685228;243843.3688878822;430735.4089219946;433569.0011647026;448209.4260714224;472066.18378088326;528307.3450254627;469091.33972194145;447649.2082961263;449321.23213236016;467347.9261667814;454031.92599691753;269625.64001535776;478090.4749844061;444402.5706036173;433569.0011647026;234140.81001818314;250454.15340279948;470494.9286190506;200395.56540099508;198171.79347640224;273.31626153270105;2222061.8535721884;1195687.9086324293;279048.86205631576;385026.714217986;0;6;7;34;21;21;0;18;131;125;1659154340704.7473;633043070020.139;1394680636314.778;27755.15239508786;6032.219111869907;-0.0;0.0;5136586.483787529;1120877.5268272772;0.0;1010717.7114534605;3.27294662233271;0.2679269833223527
7643;2019-06-19 00:23:45.143;657;645;202;202;176;40;27;24;54;32;751;212;52;61;253;149;238;585;179;41;27;15;626;352;357;137;357;308;629;-2.0;0.0;810.0;149.0;0.0;0;81;0;1;0;0;1;0;0;0;1;0;0;0;0;12112.4169921875;5840.77197265625;3133.09326171875;1283.65795898438;619.0;253390;553.0;0.0;Calculated values ==>;1560896625.143;338.86;337.66;293.36;293.36;290.76000000000005;277.16;273.5264737036516;275.86;275.56;278.56;276.36;348.26;294.36;278.36;279.26000000000005;298.46000000000004;288.06;296.96000000000004;331.66;277.26000000000005;275.86;328.46000000000004;335.06;274.66;241.92719264551067;268.5567601203482;273.5264737036516;291.06;6260000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3080000.0;6290000.0;0.0;0.0;0.13499999999999998;0.024833333333333332;0.0;0.0;0.0;5840.77197265625;3133.09326171875;1283.65795898438;12112.4169921875;488659.0622359814;486644.1670140895;253603.2836753397;253603.2836753397;244528.86372399834;430671.36484660726;433680.339460569;448394.01843258145;472295.8960165899;528362.7715125432;468814.21295988106;448113.97177139675;449368.5285232274;467064.51337570406;453860.6888816288;398298.5600945738;477910.7645944743;436155.6998607666;433680.339460569;232049.79005350024;259659.41789560125;470629.2288316383;200661.52226414968;198171.79347640224;273.4250063481239;2222263.895008907;1195785.4583171946;279070.2618178539;385079.2738829648;0;6;7;34;21;21;0;18;131;125;1659368244269.489;633125571395.0394;1394864839384.5557;33443.88698273828;6704.198046425967;-0.0;0.0;5137096.484281595;1120983.6654057482;0.0;1010717.7114534605;3.9140135754365852;0.31764185110603255
7644;2019-06-19 00:24:45.103;650;641;205;205;179;41;29;25;51;32;754;212;50;63;253;149;238;583;179;33;29;16;621;353;358;137;358;310;623;-1.0;1.0;777.0;145.0;0.0;0;78;0;1;0;0;1;0;0;0;1;0;0;0;0;12232.23046875;5785.27001953125;3063.36108398438;1269.44079589844;634.0;253391;548.0;0.0;Calculated values ==>;1560896685.103;338.16;337.26;293.66;293.66;291.06;277.26000000000005;273.6339639331285;276.06;275.66;278.26000000000005;276.36;348.56000000000006;294.36;278.16;279.46000000000004;298.46000000000004;288.06;296.96000000000004;331.46000000000004;276.46000000000004;276.06;327.96000000000004;336.56;274.76000000000005;241.92719264551067;268.7936212382143;273.6339639331285;291.06;6210000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3100000.0;6230000.0;0.0;0.00016666666666666666;0.1295;0.024166666666666666;0.0;0.0;0.0;5785.27001953125;3063.36108398438;1269.44079589844;12232.23046875;488209.41474754707;486727.13396080956;255048.03183156587;255048.03183156587;245729.61047212308;430607.02586249536;433792.1832038272;447595.8668190784;472295.8960165899;528523.4063309287;468536.0925403744;447454.47902896354;449278.01942846994;466922.41498093086;453688.9922284879;401483.308541796;478327.3434048418;434509.0152533873;433792.1832038272;229958.8627652946;265937.0223246507;470727.4148199725;200937.18748159386;198171.79347640224;273.53744149741897;2222466.631823169;1195882.2774114022;279091.5234569428;385130.8765777988;0;6;7;34;21;21;0;18;131;125;1659582601269.6255;633207716595.0917;1395050115784.6736;31942.29897420425;6519.930494010816;0.0;0.0;5137641.005908327;1121093.7930096078;0.0;1010717.7114534605;3.8013398057037318;0.3093949354632485
7645;2019-06-19 00:25:45.114;643;635;207;206;183;42;30;26;46;33;757;212;46;64;253;149;238;575;179;33;30;16;619;354;359;137;359;312;622;-2.0;-1.0;599.0;132.0;0.0;0;77;0;1;0;0;1;0;0;0;1;0;0;0;0;12277.78125;5745.86376953125;3062.95849609375;1269.29187011719;642.0;253392;542.0;0.0;Calculated values ==>;1560896745.114;337.46000000000004;336.66;293.86;293.76000000000005;291.46000000000004;277.36;273.7412296467126;276.16;275.76000000000005;277.76000000000005;276.46000000000004;348.86;294.36;277.76000000000005;279.56;298.46000000000004;288.06;296.96000000000004;330.66;276.46000000000004;276.16;327.36;337.36;274.76000000000005;241.92719264551067;269.02936301313275;273.7412296467126;291.06;6190000.0;3540000.0;3590000.0;1370000.0;3590000.0;3120000.0;6220000.0;0.0;0.0;0.09983333333333334;0.022000000000000002;0.0;0.0;0.0;5745.86376953125;3062.95849609375;1269.29187011719;12277.78125;487441.04132523935;485985.8269438211;255883.1319160122;255490.3972829864;247118.25294075123;430542.39183029096;433724.0844890748;446502.0201951406;472393.7743832905;528684.5470802392;468256.9683316274;446502.0201951406;449048.2155754969;466780.0534477276;453516.83250081097;402647.8146093169;477255.06195337034;434263.8640799596;433724.0844890748;227449.86971758792;269285.52512055053;470727.4148199725;201146.0464039924;198171.79347640224;273.6236238271635;2222670.919367209;1195978.3878102382;279112.68344116746;385181.93860075413;0;6;7;34;21;21;0;18;131;125;1659797740705.1863;633289931665.3059;1395236749995.16;24494.7047168163;5930.790105151562;-0.0;0.0;5138111.400496845;1121197.5680368056;0.0;1010717.7114534605;3.018967081754251;0.252878052223378
7646;2019-06-19 00:26:45.144;636;630;207;207;183;43;32;27;40;34;760;212;41;64;254;149;238;571;177;33;31;17;618;355;360;136;360;312;620;-1.0;0.0;696.0;90.0;0.0;0;75;0;1;0;0;1;0;0;0;1;0;0;0;0;12357.0966796875;5697.23583984375;3056.52563476562;1252.09265136719;645.0;253393;535.0;0.0;Calculated values ==>;1560896805.144;336.76000000000005;336.16;293.86;293.86;291.46000000000004;277.46000000000004;273.8482719121499;276.36;275.86;277.16;276.56;349.16;294.36;277.26000000000005;279.56;298.56;288.06;296.96000000000004;330.26000000000005;276.46000000000004;276.26000000000005;326.66;337.66;274.86;241.71165711629368;269.02936301313275;273.8482719121499;290.86;6180000.0;3550000.0;3600000.0;1360000.0;3600000.0;3120000.0;6200000.0;0.0;0.0;0.116;0.015000000000000001;0.0;0.0;0.0;5697.23583984375;3056.52563476562;1252.09265136719;12357.0966796875;486563.10136020614;485494.756988572;255992.8416541347;255992.8416541347;247193.85139431956;430477.46260093397;433836.9858812755;445639.04230116797;472622.7809936826;528999.4941283845;468256.9683316274;445783.39455399883;449048.2155754969;466767.0802831461;453344.2061168296;403210.63903044106;476898.28885271953;434017.3760585396;433656.0705203272;224522.8720964353;270541.29595472733;470959.3386274875;201519.27766016268;198171.79347640224;273.77395405726503;2222876.31266185;1196073.7946531859;279133.70548460534;385232.95979967085;0;6;7;34;21;21;0;18;131;125;1660013548555.0835;633371872615.2668;1395424043595.0706;28317.892698356616;4041.600914509872;-0.0;0.0;5138551.725527585;1121280.7128468924;0.0;1010717.7114534605;3.2340561041017817;0.24736040019522537
7647;2019-06-19 00:27:45.155;630;625;207;207;184;43;33;28;32;34;763;212;34;61;254;150;238;568;176;34;32;17;615;357;362;136;361;312;617;-1.0;74.0;829.0;75.0;0.0;0;71;0;1;0;0;1;0;0;0;1;0;0;0;0;12361.0712890625;5684.8466796875;3016.28759765625;1240.11645507812;644.0;253394;528.0;0.0;Calculated values ==>;1560896865.155;336.16;335.66;293.86;293.86;291.56;277.46000000000004;274.0616903277293;276.46000000000004;275.96000000000004;276.36;276.56;349.46000000000004;294.36;276.56;279.26000000000005;298.56;288.16;296.96000000000004;329.96000000000004;276.56;276.36;325.96000000000004;337.56000000000006;274.86;241.71165711629368;269.02936301313275;274.0616903277293;290.76000000000005;6150000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3120000.0;6170000.0;0.0;0.012333333333333333;0.13816666666666666;0.0125;0.0;0.0;0.0;5684.8466796875;3016.28759765625;1240.11645507812;12361.0712890625;486042.7104310933;485114.31712311885;256159.705252538;256159.705252538;247653.22082862267;430346.717906069;433520.3008126533;444476.4311649251;472622.7809936826;529314.3506984756;468256.9683316274;444768.4058800359;448628.08405324875;466624.4334453391;453140.38140994735;404830.26319748367;476812.9698315286;433702.1600636701;433337.9007451696;221596.04284303306;270122.7006405761;470959.3386274875;202096.47608874337;198171.79347640224;274.00799766842914;2223082.335158509;1196168.6627300116;279154.477701339;385283.5758544476;0;6;7;34;21;21;0;18;131;125;1660230188264.7874;633453487575.1553;1395611277914.8147;33488.83045969244;3360.7857817343015;0.0;0.0;5139066.875980136;1121342.410711812;0.0;1010717.7114534605;3.7067384409938837;0.27049634462786626
7648;2019-06-19 00:28:45.125;624;620;206;206;184;43;34;29;21;35;765;211;24;58;254;150;238;565;176;35;33;18;616;356;361;137;361;312;618;-1.0;-1.0;770.0;55.0;0.0;0;71;0;1;0;0;1;0;0;0;1;0;0;0;0;12381.25;5701.5009765625;3039.40795898438;1229.36181640625;642.0;253395;521.0;0.0;Calculated values ==>;1560896925.125;335.56;335.16;293.76000000000005;293.76000000000005;291.56;277.46000000000004;273.955091788801;276.56;276.06;275.26000000000005;276.66;349.66;294.26000000000005;275.56;278.96000000000004;298.56;288.16;296.96000000000004;329.66;276.66;276.46000000000004;325.26000000000005;337.36;274.96000000000004;241.92719264551067;269.02936301313275;273.955091788801;290.76000000000005;6160000.0;3560000.0;3610000.0;1370000.0;3610000.0;3120000.0;6180000.0;0.0;0.0;0.12833333333333333;0.009166666666666667;0.0;0.0;0.0;5701.5009765625;3039.40795898438;1229.36181640625;12381.25;485082.5793208723;484290.7278364338;255707.09580373907;255707.09580373907;247614.3795913598;430412.23801567365;433950.3860404442;442854.025216948;472589.4791058512;529524.2052922209;468134.7044575343;443299.3497159419;448206.30613551236;466624.4334453391;453313.5623644761;404301.21222037065;476242.1356691476;434130.71970383386;433769.5290198815;218669.37671819705;269285.52512055053;470923.7305949869;201861.208911249;198171.79347640224;273.911831943526;2223288.4180763443;1196263.5015174104;279175.0463974517;385334.0147520455;0;6;7;34;21;21;0;18;131;125;1660446979814.8909;633535346625.1943;1395798384314.904;30927.411425898037;2466.4064487675973;-0.0;0.0;5139603.409595097;1121390.9463671218;0.0;1010717.7114534605;3.349339120818152;0.23899857629901444
7649;2019-06-19 00:29:45.126;619;617;205;206;183;42;35;30;13;36;766;211;15;52;254;150;238;564;176;35;34;18;614;357;362;136;362;311;617;-1.0;-1.0;900.0;62.0;0.0;0;68;0;1;0;0;1;0;0;0;1;0;0;0;0;12356.6904296875;5701.08935546875;3042.37841796875;1217.81091308594;639.0;253396;516.0;0.0;Calculated values ==>;1560896985.126;335.06;334.86;293.66;293.76000000000005;291.46000000000004;277.36;274.0616903277293;276.66;276.16;274.46000000000004;276.76000000000005;349.76;294.26000000000005;274.66;278.36;298.56;288.16;296.96000000000004;329.56;276.66;276.56;324.76000000000005;337.06;274.96000000000004;241.71165711629368;268.91163127593666;274.0616903277293;290.76000000000005;6140000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3110000.0;6170000.0;0.0;0.0;0.15;0.010333333333333333;0.0;0.0;0.0;5701.08935546875;3042.37841796875;1217.81091308594;12356.6904296875;484592.96730854845;483973.2867381278;255367.37541049218;255762.01468432017;247308.33855545684;430346.717906069;433883.48505660606;441865.84420653095;472818.15071447083;529705.3303531356;468274.61265882076;442165.83327630756;447547.6811777081;466481.5206930663;453140.38140994735;405349.26214255946;476214.09755579266;433883.48505660606;433702.1600636701;216578.99785978085;268029.79939014546;471057.33072014985;202120.99972092474;198171.79347640224;274.01754228602874;2223494.571015501;1196358.524687089;279195.4398433913;385384.6971498181;0;6;7;34;21;21;0;18;131;125;1660663883429.629;633617247990.0955;1395985287429.6782;35961.72667284093;2779.0087536586598;-0.0;0.0;5140160.828368738;1121434.6588889523;0.0;1010717.7114534605;3.8891327755855003;0.2767461071521156
7650;2019-06-19 00:30:45.116;616;614;204;205;183;42;35;31;14;37;766;211;14;48;254;151;238;562;177;36;35;19;616;357;362;137;361;311;618;-2.0;0.0;1068.0;38.0;0.0;0;69;0;1;0;0;1;0;0;0;1;0;0;0;0;12297.7939453125;5688.9736328125;3031.87451171875;1224.44836425781;638.0;253397;512.0;0.0;Calculated values ==>;1560897045.116;334.76000000000005;334.56;293.56;293.66;291.46000000000004;277.36;274.0616903277293;276.66;276.26000000000005;274.56;276.86;349.76;294.26000000000005;274.56;277.96000000000004;298.56;288.26000000000005;296.96000000000004;329.36;276.76000000000005;276.66;324.36;336.96000000000004;275.06;241.92719264551067;268.91163127593666;274.0616903277293;290.86;6160000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3110000.0;6180000.0;0.0;0.0;0.178;0.006333333333333333;0.0;0.0;0.0;5688.9736328125;3031.87451171875;1224.44836425781;12297.7939453125;483942.02653568337;483431.1729802231;254922.70487399696;255313.43684804023;247270.02936087092;430346.717906069;433883.48505660606;442015.9671382998;472785.1150065333;529705.3303531356;468274.61265882076;442015.9671382998;446979.90345957945;466624.4334453391;453283.0443037091;404301.21222037065;475791.2225221293;434064.28222162405;433883.48505660606;214906.75144652807;267611.2341011182;471021.86055166635;202173.90094275997;198171.79347640224;274.03812633129695;2223699.9908096525;1196453.4260591413;279215.7886120123;385435.30748777784;0;6;7;34;21;21;0;18;131;125;1660881047229.6633;633699134340.1085;1396171856329.7078;42691.88778280609;1702.7037441897405;-0.0;0.0;5140816.165914842;1121472.0002685064;0.0;1010717.7114534605;4.463878124474472;0.3053903492979905
7651;2019-06-19 00:31:45.117;613;612;204;204;181;41;35;32;19;37;766;211;17;43;254;152;238;562;177;36;35;19;616;356;361;134;361;311;618;-1.0;-1.0;965.0;0.0;0.0;0;57;0;1;0;0;1;0;0;0;1;0;0;0;0;12236.6484375;5687.40087890625;3032.08813476562;1140.76159667969;635.0;253398;507.0;0.0;Calculated values ==>;1560897105.117;334.46000000000004;334.36;293.56;293.56;291.26000000000005;277.26000000000005;273.955091788801;276.66;276.36;275.06;276.86;349.76;294.26000000000005;274.86;277.46000000000004;298.56;288.36;296.96000000000004;329.36;276.76000000000005;276.66;323.86;336.66;275.06;241.2770596917726;268.91163127593666;273.955091788801;290.86;6160000.0;3560000.0;3610000.0;1340000.0;3610000.0;3110000.0;6180000.0;0.0;0.0;0.16083333333333333;0.0;0.0;0.0;0.0;5687.40087890625;3032.08813476562;1140.76159667969;12236.6484375;483512.4385412851;483143.7227627038;254922.70487399696;254922.70487399696;246586.34958424306;430412.23801567365;434130.71970383386;442762.7716994148;473176.5657117748;529705.3303531356;468274.61265882076;442464.8035857726;446265.723028881;466624.4334453391;453597.93676159094;404301.21222037065;475791.2225221293;434310.53623595677;434130.71970383386;212816.51262364245;266355.56789118156;471421.5176682964;201972.2588119733;198171.79347640224;273.955091788801;2223904.4479043027;1196548.2307603864;279235.499023576;385485.84135218867;0;6;7;34;21;21;0;18;131;125;1661097950845.2632;633780435695.3334;1396358459440.2239;38727.14082273018;0.0;-0.0;0.0;5141494.669129963;1121486.1897029004;0.0;1010717.7114534605;3.9276020816421617;0.254650678623038
7652;2019-06-19 00:32:45.107;611;610;203;203;181;41;36;32;27;38;766;211;24;41;254;151;238;562;178;39;35;20;614;358;363;133;362;312;617;-2.0;-1.0;913.0;9.0;0.0;0;44;0;1;0;0;1;0;0;0;1;0;0;0;0;12167.9423828125;5695.4375;3035.5576171875;1057.99389648438;633.0;253399;501.0;0.0;Calculated values ==>;1560897165.107;334.26000000000005;334.16;293.46000000000004;293.46000000000004;291.26000000000005;277.26000000000005;274.1680685717883;276.76000000000005;276.36;275.86;276.96000000000004;349.76;294.26000000000005;275.56;277.26000000000005;298.56;288.26000000000005;296.96000000000004;329.36;277.06;276.66;323.26000000000005;336.46000000000004;275.16;241.05796691057077;269.02936301313275;274.1680685717883;290.96000000000004;6140000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3120000.0;6170000.0;0.0;0.0;0.15216666666666667;0.0015;0.0;0.0;0.0;5695.4375;3035.5576171875;1057.99389648438;12167.9423828125;483450.6551483879;482968.8582432679;254586.88547111774;254586.88547111774;246623.6310699848;430280.9020939914;433816.67410848953;443742.5085081118;473403.82665571757;529629.1177603202;468134.7044575343;443299.3497159419;445783.39455399883;466481.5206930663;453109.7795175533;405349.26214255946;475913.7724094861;434358.88782729313;433634.880018922;210308.32490665457;265518.4816520846;471651.78204872925;202479.32051649826;198171.79347640224;274.1614264331329;2224107.785599239;1196643.0719373946;279253.81893219484;385536.3966395105;0;6;7;34;21;21;0;18;131;125;1661315114645.2976;633860522345.3461;1396545328290.2537;36712.2151060572;403.75869229834643;-0.0;0.0;5142123.225652587;1121489.5537978942;0.0;1010717.7114534605;3.791604398218977;0.251069838261188
7653;2019-06-19 00:33:45.118;609;609;203;203;181;41;36;33;37;39;767;211;33;39;255;151;238;562;178;42;36;21;618;357;362;132;362;310;621;-1.0;-1.0;947.0;26.0;0.0;0;33;4;1;0;0;1;0;0;0;1;0;0;0;0;12413.7138671875;5952.884765625;3062.95043945312;983.4775390625;631.0;253400;496.0;0.0;Calculated values ==>;1560897225.118;334.06;334.06;293.46000000000004;293.46000000000004;291.26000000000005;277.26000000000005;274.0616903277293;276.76000000000005;276.46000000000004;276.86;277.06;349.86;294.26000000000005;276.46000000000004;277.06;298.66;288.26000000000005;296.96000000000004;329.36;277.36;276.76000000000005;322.76000000000005;336.26000000000005;275.26000000000005;240.83765695389522;268.7936212382143;274.0616903277293;290.96000000000004;6180000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3100000.0;6210000.0;0.0;0.0;0.15783333333333335;0.004333333333333333;0.0;0.0;0.0;5952.884765625;3062.95043945312;983.4775390625;12413.7138671875;482711.6588479684;482371.2484352593;254380.20699858732;254380.20699858732;246475.33916544836;430346.717906069;434064.28222162405;445598.44716816605;473630.5699406402;529886.28061756;468414.2674528474;445020.3376677628;445886.2290529011;466611.5614006405;453283.0443037091;403210.63903044106;475422.69053980877;435138.326120535;434064.28222162405;208218.24852204052;264681.4149301396;471881.50233233685;202187.74524717993;198171.79347640224;274.0435120339159;2224312.670289684;1196740.1590855233;279270.83431304916;385587.22685707815;0;6;7;34;21;21;0;18;131;125;1661532654520.0002;633940036920.2374;1396731962499.9985;38418.322453195644;1168.6729473690132;-0.0;0.0;5142749.42824749;1121502.6597971995;0.0;1010717.7114534605;3.958971622700948;0.2690394067710428
7654;2019-06-19 00:34:45.108;608;609;203;203;180;41;36;33;44;40;767;211;40;39;255;150;238;564;178;45;36;22;618;358;363;132;362;309;621;-2.0;-1.0;783.0;-1.0;0.0;0;24;6;1;0;0;1;0;0;0;1;0;0;0;0;12501.3984375;6094.11279296875;3048.21997070312;925.728637695312;629.0;253401;490.0;0.0;Calculated values ==>;1560897285.108;333.96000000000004;334.06;293.46000000000004;293.46000000000004;291.16;277.26000000000005;274.1680685717883;276.76000000000005;276.46000000000004;277.56;277.16;349.86;294.26000000000005;277.16;277.06;298.66;288.16;296.96000000000004;329.56;277.66;276.76000000000005;322.16;336.06;275.36;240.83765695389522;268.67533136820026;274.1680685717883;290.96000000000004;6180000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;3090000.0;6210000.0;0.0;0.0;0.1305;0.0;0.0;0.0;0.0;6094.11279296875;3048.21997070312;925.728637695312;12501.3984375;482567.39837443555;482371.2484352593;254380.20699858732;254380.20699858732;246137.40910458166;430280.9020939914;433816.67410848953;446794.52036748576;473727.59171134117;529962.3506881573;468553.67013221566;446224.1698070488;446081.0773258971;466611.5614006405;452966.72595957475;403210.63903044106;475724.7589905375;435429.60780573246;433816.67410848953;205710.24989127388;263844.3676079864;471978.8095216074;202496.42290420205;198171.79347640224;274.1680685717883;2224520.261621267;1196840.53399992;279286.7417128494;385638.1447894342;0;6;7;34;21;21;0;18;131;125;1661750118270.035;634019223720.25;1396917631550.028;31880.901718958525;0.0;-0.0;0.0;5143335.157477873;1121512.3971152722;0.0;1010717.7114534605;3.1665382686908616;0.2064654825750852
7655;2019-06-19 00:35:45.129;608;609;202;203;181;41;37;34;48;41;764;212;45;40;255;150;238;565;178;48;36;23;621;358;363;132;362;307;624;-2.0;-1.0;840.0;47.0;0.0;0;15;8;1;0;0;1;0;0;0;1;0;0;0;0;12608.1357421875;6232.5126953125;3061.23999023438;843.7304077148441;627.0;253402;485.0;0.0;Calculated values ==>;1560897345.129;333.96000000000004;334.06;293.36;293.46000000000004;291.26000000000005;277.26000000000005;274.1680685717883;276.86;276.56;277.96000000000004;277.26000000000005;349.56000000000006;294.36;277.66;277.16;298.66;288.16;296.96000000000004;329.66;277.96000000000004;276.76000000000005;321.66;335.86;275.46000000000004;240.83765695389522;268.43790593516167;274.1680685717883;290.96000000000004;6210000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;3070000.0;6240000.0;0.0;0.0;0.14;0.007833333333333333;0.0;0.0;0.0;6232.5126953125;3061.23999023438;843.7304077148441;12608.1357421875;482226.44200198684;482029.79245221027;253847.9662551985;254227.9515135875;246365.5576001531;430280.9020939914;433997.93586973246;447740.982777162;473824.5983165287;529800.5685820328;468952.8999214148;447318.6337633334;446610.8889343629;466611.5614006405;452966.72595957475;401483.308541796;475507.68196613766;435958.4241996531;433816.67410848953;203620.32615720207;263007.33956846996;472076.1002201579;202403.77418883628;198171.79347640224;274.13207728149126;2224729.580975253;1196943.29183149;279301.4923657942;385689.07477495586;0;6;7;34;21;21;0;18;131;125;1661967994499.7026;634098451440.1292;1397102496229.746;34347.2092023656;2112.433220578686;-0.0;0.0;5143887.251566699;1121530.0068866804;0.0;1010717.7114534605;3.5965181976163905;0.2539446491478329
