;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7656;2019-06-19 00:36:45.099;610;610;202;203;180;41;36;34;51;42;761;212;48;41;255;149;238;567;177;50;35;24;623;357;362;133;362;306;625;15.0;0.0;534.0;18.0;0.0;0;8;8;1;0;0;1;0;0;0;1;0;0;0;0;12616.4892578125;6268.615234375;3055.68823242188;807.61669921875;625.0;253403;480.0;0.0;Calculated values ==>;1560897405.099;334.16;334.16;293.36;293.46000000000004;291.16;277.26000000000005;274.0616903277293;276.76000000000005;276.56;278.26000000000005;277.36;349.26;294.36;277.96000000000004;277.26000000000005;298.66;288.06;296.96000000000004;329.86;278.16;276.66;321.16;335.66;275.56;241.05796691057077;268.3187672390254;274.0616903277293;290.86;6230000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3060000.0;6250000.0;0.0025;0.0;0.089;0.003;0.0;0.0025;0.0;6268.615234375;3055.68823242188;807.61669921875;12616.4892578125;482288.7776249792;482061.1577896799;253798.55128664596;254177.70882839197;245993.2124627648;430346.717906069;434064.28222162405;448349.023838983;473792.46676502546;529563.0046643513;469091.33972194145;447929.68506599474;446944.7289150091;466611.5614006405;452997.53882260225;400260.9161759245;475687.66414978885;436543.3446468343;433883.48505660606;201530.46850934727;262170.3306944222;472041.5853210863;202178.8993843191;202178.8993843191;274.040070877581;2224939.6810810827;1197047.4158095873;279315.2467110789;385740.0236896347;0;6;7;34;21;21;0;18;131;125;1662185385749.8064;634177911690.1671;1397286304279.8337;21909.141076465083;809.5880578103014;-0.0;579.2614641807174;5144355.820084453;1121554.3448889232;0.0;1010722.5362187416;2.2994644861693594;0.15125055422757036
7657;2019-06-19 00:37:45.109;612;611;202;202;180;41;36;35;52;42;756;212;50;43;255;149;238;568;177;53;36;26;620;358;363;133;363;304;622;-1.0;-1.0;675.0;16.0;0.0;0;1;7;1;0;0;1;0;0;0;1;0;0;0;0;12431.3935546875;6207.4208984375;3063.71166992188;779.372192382812;624.0;253404;476.0;0.0;Calculated values ==>;1560897465.109;334.36;334.26000000000005;293.36;293.36;291.16;277.26000000000005;274.1680685717883;276.76000000000005;276.66;278.36;277.36;348.76;294.36;278.16;277.46000000000004;298.66;288.06;296.96000000000004;329.96000000000004;278.46000000000004;276.76000000000005;320.76000000000005;335.56;275.76000000000005;241.05796691057077;268.0796299477929;274.1680685717883;290.86;6200000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3040000.0;6220000.0;0.0;0.0;0.1125;0.0026666666666666666;0.0;0.0;0.0;6207.4208984375;3063.71166992188;779.372192382812;12431.3935546875;482917.98039243504;482547.15794376004;253947.5318360352;253947.5318360352;246101.16273636254;430280.9020939914;433816.67410848953;448860.518063585;473792.46676502546;529193.1324091097;469367.4827915704;448583.2367254159;447607.1325964645;466468.62817080156;452823.4905160512;402072.31675074605;476205.2425617735;436830.5876020472;433816.67410848953;199858.6285646581;261751.83340796042;472236.3865531139;202460.39210334737;202178.8993843191;274.1540742491335;2225148.4482265464;1197151.4001051723;279328.47382265807;385791.0271879793;0;6;7;34;21;21;0;18;131;125;1662402921999.7717;634257724990.1544;1397469334779.8047;27720.01417052673;719.4026518660439;-0.0;0.0;5144769.465307494;1121567.0886017666;0.0;1010727.3642021387;2.8296505995876595;0.1901403258674201
7658;2019-06-19 00:38:45.110;614;612;201;201;180;40;38;35;52;43;751;212;50;44;255;149;238;568;177;55;37;27;621;357;362;133;362;303;623;-1.0;-1.0;470.0;3.0;0.0;0;1;4;1;0;0;1;0;0;0;1;0;0;0;0;12299.6240234375;6026.6064453125;3035.61767578125;758.7772827148441;621.0;253405;473.0;0.0;Calculated values ==>;1560897525.11;334.56;334.36;293.26000000000005;293.26000000000005;291.16;277.16;274.0616903277293;276.96000000000004;276.66;278.36;277.46000000000004;348.26;294.36;278.16;277.56;298.66;288.06;296.96000000000004;329.96000000000004;278.66;276.86;320.46000000000004;335.26000000000005;275.86;241.05796691057077;267.9596281332873;274.0616903277293;290.86;6210000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;6230000.0;0.0;0.0;0.07833333333333334;0.0005;0.0;0.0;0.0;6026.6064453125;3035.61767578125;758.7772827148441;12299.6240234375;483093.4619620064;482578.5095572182;253519.3548658798;253519.3548658798;246065.04849492406;430346.717906069;434424.3181684167;449045.67269265273;473889.5882477202;528747.3278113285;469505.18851112365;448769.2461549603;447935.7548802551;466611.5614006405;452997.53882260225;401483.308541796;476083.26751840796;437406.86254204705;434244.55786418;198604.77482894104;260496.36997498586;472333.7623376517;202224.6151046105;202178.8993843191;274.05785276717853;2225354.543474312;1197253.3520320843;279341.2919485669;385841.8557795945;0;6;7;34;21;21;0;18;131;125;1662620425624.509;634337526320.058;1397651437814.5847;19334.316177729976;135.0545736165206;-0.0;0.0;5145161.591261912;1121574.2091973117;0.0;1010727.3642021387;1.9824221533861361;0.12981536307366268
7659;2019-06-19 00:39:45.100;616;613;200;201;178;39;40;35;51;44;747;213;50;46;255;148;238;568;177;58;39;29;617;356;361;132;361;303;620;-1.0;-1.0;596.0;19.0;0.0;0;1;2;1;0;0;1;0;0;0;1;0;0;0;0;12000.5556640625;5884.57275390625;3028.44091796875;763.8981323242191;620.0;253406;470.0;0.0;Calculated values ==>;1560897585.1;334.76000000000005;334.46000000000004;293.16;293.26000000000005;290.96000000000004;277.06;273.955091788801;277.16;276.66;278.26000000000005;277.56;347.86;294.46000000000004;278.16;277.76000000000005;298.66;287.96000000000004;296.96000000000004;329.96000000000004;278.96000000000004;277.06;320.16;335.16;276.06;240.83765695389522;267.9596281332873;273.955091788801;290.86;6170000.0;3560000.0;3610000.0;1320000.0;3610000.0;3030000.0;6200000.0;0.0;0.0;0.09933333333333333;0.0031666666666666666;0.0;0.0;0.0;5884.57275390625;3028.44091796875;763.8981323242191;12000.5556640625;483830.14608459984;483062.12239497126;253289.14283929125;253667.34190825766;245501.61050172753;430412.23801567365;435024.7519814282;448907.5457794879;474115.52784487547;528329.302319711;469625.44315425906;448769.2461549603;448214.2968835578;466754.22869122244;453028.4778228943;403761.5441146037;476448.76185838954;438146.9115166479;434846.9440822899;197350.94305643384;260077.89159075968;472659.50235634967;201927.27591070178;202178.8993843191;273.9375722838101;2225557.0112214903;1197352.5953154557;279353.97879553394;385892.3811789135;0;6;7;34;21;21;0;18;131;125;1662837289474.5435;634417013070.0707;1397833207514.6135;24533.37347363275;857.3187170778849;-0.0;0.0;5145527.094415052;1121582.4775964392;0.0;1010727.3642021387;2.6238424721089784;0.17838366043947065
7660;2019-06-19 00:40:45.111;617;614;200;201;179;39;41;34;51;44;745;213;50;47;255;148;238;567;178;61;41;30;619;355;361;131;360;304;621;-1.0;-1.0;590.0;29.0;0.0;0;1;3;1;0;0;1;0;0;0;1;0;0;0;0;12060.0146484375;5951.10302734375;3021.75073242188;772.9944458007809;619.0;253407;468.0;0.0;Calculated values ==>;1560897645.111;334.86;334.56;293.16;293.26000000000005;291.06;277.06;273.8482719121499;277.26000000000005;276.56;278.26000000000005;277.56;347.66;294.46000000000004;278.16;277.86;298.66;287.96000000000004;296.96000000000004;329.86;279.26000000000005;277.26000000000005;319.96000000000004;335.06;276.16;240.61611355647437;268.0796299477929;273.8482719121499;290.96000000000004;6190000.0;3550000.0;3610000.0;1310000.0;3600000.0;3040000.0;6210000.0;0.0;0.0;0.09833333333333334;0.004833333333333333;0.0;0.0;0.0;5951.10302734375;3021.75073242188;772.9944458007809;12060.0146484375;483749.5435060563;483093.4619620064;253240.38212229105;253617.76975778054;245801.03011100058;430477.46260093397;435202.0721543156;448721.9649698524;474244.15781875124;528043.0232017372;469487.94752709236;448583.2367254159;448165.9890469976;466896.63142237026;453201.96316929616;402647.8146093169;476176.7209424642;438653.9296755554;435202.0721543156;196515.0671798046;259659.41789560125;472887.3552016489;201646.18228628644;202178.8993843191;273.8234798299354;2225757.552733822;1197451.2440295056;279366.78858174867;385942.80868614657;0;6;7;34;21;21;0;18;131;125;1663053929185.1082;634495927535.2764;1398015340900.0881;24295.785297217324;1310.9990024242518;-0.0;0.0;5145934.07867264;1121600.550223523;0.0;1010727.3642021387;2.62745568774774;0.1838678252383185
7661;2019-06-19 00:41:45.111;617;615;201;201;178;38;43;33;52;45;746;213;51;49;255;149;238;568;177;63;43;32;619;355;360;131;359;305;622;-2.0;0.0;657.0;0.0;0.0;0;1;4;1;0;0;1;0;0;0;1;0;0;0;0;12121.4833984375;6025.986328125;3041.88720703125;769.4762573242191;615.0;253408;465.0;0.0;Calculated values ==>;1560897705.111;334.86;334.66;293.26000000000005;293.26000000000005;290.96000000000004;276.96000000000004;273.8482719121499;277.46000000000004;276.46000000000004;278.36;277.66;347.76;294.46000000000004;278.26000000000005;278.06;298.66;288.06;296.96000000000004;329.96000000000004;279.46000000000004;277.46000000000004;319.66;334.66;276.36;240.61611355647437;268.19934244402924;273.8482719121499;290.86;6190000.0;3550000.0;3600000.0;1310000.0;3590000.0;3050000.0;6220000.0;0.0;0.0;0.1095;0.0;0.0;0.0;0.0;6025.986328125;3041.88720703125;769.4762573242191;12121.4833984375;483749.5435060563;483124.92720393796;253568.4416060011;253568.4416060011;245430.85916653206;430477.46260093397;435793.71486953663;448674.77612511296;474340.9607716398;528070.4398255501;469350.2095338345;448535.7928194581;448257.2920903231;467038.77096222027;453344.2061168296;402647.8146093169;476205.2425617735;439212.19350399077;435793.71486953663;195261.2709748474;257985.5697089033;473081.36623795505;201709.7481601087;202178.8993843191;273.8482719121499;2225959.0652175457;1197551.053107468;279379.6425042747;385993.33900230867;0;6;7;34;21;21;0;18;131;125;1663270229185.1082;634574527535.2764;1398198040900.0881;27042.67056216797;0.0;-0.0;0.0;5146361.899138135;1121611.4752152099;0.0;1010727.3642021387;2.748979260942719;0.17823328834448346
7662;2019-06-19 00:42:45.122;618;616;202;202;179;38;45;33;55;45;748;213;53;49;255;148;238;569;177;65;45;34;617;355;360;129;360;305;619;-1.0;-1.0;791.0;59.0;0.0;0;1;6;1;0;0;1;0;0;0;1;0;0;0;0;12079.9560546875;6111.28466796875;3034.58959960938;780.7373657226559;615.0;253409;464.0;0.0;Calculated values ==>;1560897765.122;334.96000000000004;334.76000000000005;293.36;293.36;291.06;276.96000000000004;273.8482719121499;277.66;276.46000000000004;278.66;277.66;347.96000000000004;294.46000000000004;278.46000000000004;278.06;298.66;287.96000000000004;296.96000000000004;330.06;279.66;277.66;319.56;334.66;276.56;240.16925963744896;268.19934244402924;273.8482719121499;290.86;6170000.0;3550000.0;3600000.0;1290000.0;3600000.0;3050000.0;6190000.0;0.0;0.0;0.13183333333333333;0.009833333333333333;0.0;0.0;0.0;6111.28466796875;3034.58959960938;780.7373657226559;12079.9560546875;484116.31243427243;483606.0511549168;254098.75954128752;254098.75954128752;245872.9691224603;430477.46260093397;436143.2612592245;449090.67229019303;474597.32880472485;528279.7451289311;469350.2095338345;448813.5830089952;448257.2920903231;466896.63142237026;453201.96316929616;403761.5441146037;476720.0832791932;439545.25928349345;436143.2612592245;194843.3435325042;257985.5697089033;473534.8580475586;201636.00018990538;202178.8993843191;273.8195076508631;2226160.780853801;1197652.21557535;279392.56331949774;386043.9855924677;0;6;7;34;21;21;0;18;131;125;1663486268784.813;634652541835.1698;1398381074449.838;32622.774271887924;2673.6721022669226;-0.0;0.0;5146859.20233328;1121633.7599008086;0.0;1010727.3642021387;3.5557396297993487;0.2556639987482768
7663;2019-06-19 00:43:45.142;619;616;202;202;180;38;47;32;57;46;751;213;55;51;255;148;238;569;177;67;47;36;619;354;359;137;359;303;621;92.0;0.0;537.0;34.0;0.0;0;0;6;1;0;0;1;0;0;0;0;0;0;0;0;11455.84375;6124.87353515625;3058.45776367188;0.0;612.0;253410;462.0;0.0;Calculated values ==>;1560897825.142;335.06;334.76000000000005;293.36;293.36;291.16;276.96000000000004;273.7412296467126;277.86;276.36;278.86;277.76000000000005;348.26;294.46000000000004;278.66;278.26000000000005;298.66;287.96000000000004;296.96000000000004;330.06;279.86;277.86;319.36;334.36;276.76000000000005;241.92719264551067;267.9596281332873;273.7412296467126;290.86;6190000.0;3540000.0;3590000.0;1370000.0;3590000.0;3030000.0;6210000.0;0.015333333333333334;0.0;0.0895;0.005666666666666667;0.0;0.015333333333333334;0.0;6124.87353515625;3058.45776367188;0.0;11455.84375;484036.18001383136;483381.50916354085;253997.68776365535;253997.68776365535;246137.40910458166;430542.39183029096;436724.7826973762;449733.7568600775;473664.6415601712;528747.3278113285;469625.44315425906;449459.0287276079;448907.5457794879;467038.77096222027;453374.9750990159;402647.8146093169;476477.27757200337;440095.2062005338;436724.7826973762;194007.49548133422;256730.23209357203;472687.3056196521;201396.82874945953;201396.82874945953;273.72165625166554;2226356.9778959993;1197754.217549672;279399.07163292496;386094.77791227715;0;6;7;34;21;21;0;18;131;125;1663702040684.7444;634732368435.1444;1398563535249.7798;22226.155065900308;1537.3127022644246;-0.0;3608.3619605347226;5147316.42910242;1121668.8631380151;0.0;1010757.4439083613;2.9805991788831934;0.17250091255312755
7664;2019-06-19 00:44:45.113;619;617;202;202;179;37;49;32;57;48;737;214;56;49;255;148;238;570;176;69;48;39;615;354;359;158;359;302;618;182.0;-1.0;733.0;71.0;0.0;0;0;2;1;0;0;1;0;0;0;0;0;0;0;0;11148.7958984375;5840.546875;3035.54370117188;0.0;611.0;253411;462.0;0.0;Calculated values ==>;1560897885.113;335.06;334.86;293.36;293.36;291.06;276.86;273.7412296467126;278.06;276.36;278.86;277.96000000000004;346.86;294.56;278.76000000000005;278.06;298.66;287.96000000000004;296.96000000000004;330.16;280.06;277.96000000000004;319.36;334.26000000000005;277.06;246.20719268323901;267.8393353686513;273.7412296467126;290.76000000000005;6150000.0;3540000.0;3590000.0;1580000.0;3590000.0;3020000.0;6180000.0;0.030333333333333334;0.0;0.12216666666666667;0.011833333333333333;0.0;0.030333333333333334;0.0;5840.546875;3035.54370117188;0.0;11148.7958984375;484481.82869940874;483861.47061019135;254149.68099953464;254149.68099953464;245909.1358278548;430542.39183029096;437069.0757284575;449916.25365142606;471100.426750176;527361.2381881134;469882.6732820486;449779.38365072303;448816.61916108726;467038.77096222027;453374.9750990159;404830.26319748367;476990.6913183897;440423.95831116976;436897.1440491649;194007.49548133422;256311.7953858065;470191.8219131474;201381.5216209676;201381.5216209676;273.7156770771455;2226545.2588464664;1197853.8811922958;279399.07163292496;386145.5367124967;0;6;7;34;21;21;0;18;131;125;1663917336574.587;634820825660.0797;1398744947524.647;30362.659763054344;3180.9218867907944;-0.0;7143.973880321984;5147754.457409615;1121708.1627555615;0.0;1010847.0033989502;4.583950015043113;0.2544813558340803
7665;2019-06-19 00:45:45.153;619;617;202;202;180;38;51;32;56;50;714;215;55;51;255;147;238;567;176;71;50;42;616;354;359;153;358;305;618;260.0;-1.0;638.0;0.0;0.0;0;54;4;1;0;0;1;0;0;0;1;0;0;0;0;12428.212890625;5966.5771484375;3012.47290039062;1057.72802734375;609.0;253412;461.0;0.0;Calculated values ==>;1560897945.153;335.06;334.86;293.36;293.36;291.16;276.96000000000004;273.7412296467126;278.26000000000005;276.36;278.76000000000005;278.16;344.56000000000006;294.66;278.66;278.26000000000005;298.66;287.86;296.96000000000004;329.86;280.26000000000005;278.16;319.26000000000005;334.06;277.36;245.2279566241654;268.19934244402924;273.7412296467126;290.76000000000005;6160000.0;3540000.0;3590000.0;1530000.0;3579999.9999999995;3050000.0;6180000.0;0.043333333333333335;0.0;0.10633333333333334;0.0;0.0;0.043333333333333335;0.0;5966.5771484375;3012.47290039062;1057.72802734375;12428.212890625;484370.5809107233;483861.47061019135;254149.68099953464;254149.68099953464;246246.95100636856;430542.39183029096;437411.6681645412;449228.9570467634;471966.2189972106;524715.9898171095;469591.34527448076;449090.67229019303;448535.7928194581;467180.64866735716;453232.9421065612;404301.21222037065;476541.999061895;440751.3174876573;437240.5822781351;193589.57483703562;255474.93562877487;471165.47710363346;201446.94854128102;201446.94854128102;273.7412296467126;2226741.8649037466;1197952.339487953;279407.89190944907;386195.9704511035;0;6;7;34;21;21;0;19;131;125;1664132880175.306;634914187860.3911;1398927168925.255;26347.48690441629;0.0;-0.0;10217.724128597012;5148227.357023125;1121734.6881098282;0.0;1010991.7806700519;3.6431223999883087;0.14068824921070633
7666;2019-06-19 00:46:45.124;619;617;202;202;180;37;53;31;54;48;706;216;53;58;255;147;238;568;176;73;52;42;618;353;358;140;358;305;620;120.0;-1.0;481.0;52.0;0.0;0;30;8;1;0;0;1;0;0;0;1;0;0;0;0;12527.2685546875;6222.1337890625;3066.40356445312;928.077880859375;607.0;253413;460.0;0.0;Calculated values ==>;1560898005.124;335.06;334.86;293.36;293.36;291.16;276.86;273.6339639331285;278.46000000000004;276.26000000000005;278.56;277.96000000000004;343.76;294.76000000000005;278.46000000000004;278.96000000000004;298.66;287.86;296.96000000000004;329.96000000000004;280.46000000000004;278.36;319.16;333.86;277.36;242.56692532238324;268.19934244402924;273.6339639331285;290.76000000000005;6180000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3050000.0;6200000.0;0.02;0.0;0.08016666666666666;0.008666666666666666;0.0;0.02;0.0;6222.1337890625;3066.40356445312;928.077880859375;12527.2685546875;484147.7568140269;483637.50517404964;254048.09607248232;254048.09607248232;246173.78859705187;430607.02586249536;437980.377758568;448952.2146688218;473471.4621678974;523875.6558840751;469711.80575094564;448813.5830089952;449505.0126014062;467180.64866735716;453405.8688497302;403210.63903044106;476448.76185838954;441290.65377167217;437810.91113443754;193171.6564234249;254638.09398592086;472882.7909566239;201136.98017799;201136.98017799;273.6156323496825;2226949.7267338387;1198053.8629856056;279424.4322936204;386246.6032705766;0;6;7;34;21;21;0;19;131;125;1664347876210.1487;635002045375.3269;1399110080475.121;19866.521298348347;2355.130360081494;-0.0;4733.478619128951;5148612.287618111;1121754.304710206;0.0;1011116.3138060697;2.6383620856020014;0.14872621605341854
7667;2019-06-19 00:47:45.084;620;618;202;202;180;38;55;31;54;47;715;214;53;57;255;148;238;570;175;74;54;43;617;354;359;134;359;305;619;176.0;-1.0;366.0;70.0;0.0;0;7;9;1;0;0;1;0;0;0;1;0;0;0;0;12447.41015625;6278.85107421875;3067.11010742188;805.6483764648441;605.0;253414;460.0;0.0;Calculated values ==>;1560898065.084;335.16;334.96000000000004;293.36;293.36;291.16;276.96000000000004;273.7412296467126;278.66;276.26000000000005;278.56;277.86;344.66;294.56;278.46000000000004;278.86;298.66;287.96000000000004;296.96000000000004;330.16;280.56;278.56;319.16;333.66;277.46000000000004;241.2770596917726;268.19934244402924;273.7412296467126;290.66;6170000.0;3540000.0;3590000.0;1340000.0;3590000.0;3050000.0;6190000.0;0.029333333333333333;0.0;0.061000000000000006;0.011666666666666665;0.0;0.029333333333333333;0.0;6278.85107421875;3067.11010742188;805.6483764648441;12447.41015625;484402.02104882646;483892.91961488646;254098.75954128752;254098.75954128752;246210.30222355077;430542.39183029096;438091.89182571816;448952.2146688218;474149.3184965571;524820.9813425321;469470.81331304443;448813.5830089952;449367.07010041195;467038.77096222027;453374.9750990159;403761.5441146037;476869.7129651483;441239.80083343096;437922.44539726764;193171.6564234249;253801.27034056993;473760.40514917683;201402.46498847607;201402.46498847607;273.72385769703885;2227157.710308347;1198157.9684096165;279438.8703806281;386297.68180946546;0;6;7;34;21;21;0;19;131;125;1664562832810.2854;635084190575.3792;1399292958475.2375;15100.53473050109;3177.509301874842;-0.0;6937.919425324552;5148903.485490448;1121800.3793038647;0.0;1011213.5106154017;2.4839374794085725;0.12519959460633143
7668;2019-06-19 00:48:45.125;620;618;202;202;180;38;56;32;58;46;725;212;56;56;255;148;238;571;175;76;56;44;619;354;359;133;359;305;622;127.0;0.0;634.0;48.0;0.0;0;1;9;1;0;0;1;0;0;0;1;0;0;0;0;12466.3896484375;6278.3125;3074.14086914062;763.6343383789059;602.0;253415;459.0;0.0;Calculated values ==>;1560898125.125;335.16;334.96000000000004;293.36;293.36;291.16;276.96000000000004;273.7412296467126;278.76000000000005;276.36;278.96000000000004;277.76000000000005;345.66;294.36;278.76000000000005;278.76000000000005;298.66;287.96000000000004;296.96000000000004;330.26000000000005;280.76000000000005;278.76000000000005;319.06;333.36;277.56;241.05796691057077;268.19934244402924;273.7412296467126;290.66;6190000.0;3540000.0;3590000.0;1330000.0;3590000.0;3050000.0;6220000.0;0.021166666666666667;0.0;0.10566666666666666;0.008;0.0;0.021166666666666667;0.0;6278.3125;3074.14086914062;763.6343383789059;12466.3896484375;484179.32523177937;483556.9995526397;253947.5318360352;253947.5318360352;246101.16273636254;430542.39183029096;438260.93883625965;449505.0126014062;474180.86133098433;525870.2965494684;469229.53360190673;449228.9570467634;449228.9570467634;467038.77096222027;453374.9750990159;402647.8146093169;476656.0507387859;441563.78912261873;438260.93883625965;192753.74022246967;252546.06836287308;473986.6944556456;201435.42813334992;201435.42813334992;273.73673110985413;2227365.4671765855;1198262.6829452792;279451.95667275426;386348.89387185493;0;6;7;34;21;21;0;19;131;125;1664778379999.8882;635164345310.2314;1399476083524.9001;26212.68609212461;2180.410130578365;-0.0;5012.806643211589;5149247.997585842;1121845.0591427607;0.0;1011313.1680518682;3.3022551634346917;0.18594994355717662
7669;2019-06-19 00:49:45.115;622;619;201;202;179;38;58;31;61;46;732;211;59;54;255;148;238;573;175;77;57;45;618;354;359;132;359;303;621;241.0;0.0;870.0;67.0;0.0;0;1;8;1;0;0;1;0;0;0;1;0;0;0;0;12414.109375;6233.1474609375;3066.49169921875;760.5656127929691;598.0;253416;460.0;0.0;Calculated values ==>;1560898185.115;335.36;335.06;293.26000000000005;293.36;291.06;276.96000000000004;273.7412296467126;278.96000000000004;276.26000000000005;279.26000000000005;277.76000000000005;346.36;294.26000000000005;279.06;278.56;298.66;287.96000000000004;296.96000000000004;330.46000000000004;280.86;278.86;319.16;332.96000000000004;277.66;240.83765695389522;267.9596281332873;273.7412296467126;290.66;6180000.0;3540000.0;3590000.0;1320000.0;3590000.0;3030000.0;6210000.0;0.04016666666666667;0.0;0.145;0.011166666666666667;0.0;0.04016666666666667;0.0;6233.1474609375;3066.49169921875;760.5656127929691;12414.109375;484576.32832955604;483812.695673742;253617.76975778054;253997.68776365535;245801.03011100058;430542.39183029096;438597.85071237903;450281.2308927748;474309.40632519417;526760.3159394548;469384.86284256604;450007.8213432342;449321.41302191373;467038.77096222027;453374.9750990159;403210.63903044106;477076.6152528597;441725.292161973;438429.5904723098;193171.6564234249;250872.52762923925;474212.47449241596;201441.4354404354;201441.4354404354;273.73907690941047;2227572.770112232;1198366.9277346092;279464.6562220717;386400.0572812764;0;6;7;34;21;21;0;19;131;125;1664993744099.9224;635243832060.2441;1399658453124.9292;36081.77034058922;3045.943269413783;-0.0;9519.024227113623;5149767.031536119;1121888.6048289435;0.0;1011434.246459375;4.835561396118133;0.25069148184455714
7670;2019-06-19 00:50:45.116;623;620;201;201;180;38;60;32;64;46;738;211;62;56;255;147;238;573;176;79;59;46;619;354;359;132;359;303;621;92.0;-1.0;328.0;31.0;0.0;0;1;6;1;0;0;1;0;0;0;1;0;0;0;0;12330.8916015625;6112.49072265625;3053.5419921875;768.8598022460941;596.0;253417;461.0;0.0;Calculated values ==>;1560898245.116;335.46000000000004;335.16;293.26000000000005;293.26000000000005;291.16;276.96000000000004;273.7412296467126;279.16;276.36;279.56;277.76000000000005;346.96000000000004;294.26000000000005;279.36;278.76000000000005;298.66;287.86;296.96000000000004;330.46000000000004;281.06;279.06;319.26000000000005;332.76000000000005;277.76000000000005;240.83765695389522;267.9596281332873;273.7412296467126;290.76000000000005;6190000.0;3540000.0;3590000.0;1320000.0;3590000.0;3030000.0;6210000.0;0.015333333333333334;0.0;0.05466666666666666;0.005166666666666667;0.0;0.015333333333333334;0.0;6112.49072265625;3053.5419921875;768.8598022460941;12330.8916015625;484608.0750361433;483956.1908649624;253617.76975778054;253617.76975778054;246137.40910458166;430542.39183029096;438933.2126028584;450690.13586788916;474309.40632519417;527388.1781927326;469384.86284256604;450417.6927448154;449596.476301459;467038.77096222027;453232.9421065612;402647.8146093169;477076.6152528597;442047.3307318264;438765.72347154043;193589.57483703562;250035.78352995744;474309.40632519417;201446.94854128102;201446.94854128102;273.7412296467126;2227778.98189026;1198469.8097673536;279477.40164626844;386451.05841198115;0;6;7;34;21;21;0;19;131;125;1665209147689.662;635323033380.1484;1399840256154.7095;13625.294240521243;1409.7893652168846;-0.0;3638.887882263978;5150181.263977554;1121925.736553039;0.0;1011543.8975543085;1.879634979027648;0.10052561806906236
7671;2019-06-19 00:51:45.096;624;621;201;201;178;38;61;31;65;46;742;211;63;57;255;147;238;575;177;81;61;47;619;353;358;132;358;303;622;-1.0;-1.0;697.0;0.0;0.0;0;1;6;1;0;0;1;0;0;0;1;0;0;0;0;12334.0166015625;6109.25732421875;3053.44702148438;766.318725585938;593.0;253418;461.0;0.0;Calculated values ==>;1560898305.096;335.56;335.26000000000005;293.26000000000005;293.26000000000005;290.96000000000004;276.96000000000004;273.6339639331285;279.26000000000005;276.26000000000005;279.66;277.76000000000005;347.36;294.26000000000005;279.46000000000004;278.86;298.66;287.86;296.96000000000004;330.66;281.26000000000005;279.26000000000005;319.26000000000005;332.46000000000004;277.86;240.83765695389522;267.9596281332873;273.6339639331285;290.86;6190000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;3030000.0;6220000.0;0.0;0.0;0.11616666666666667;0.0;0.0;0.0;0.0;6109.25732421875;3053.44702148438;766.318725585938;12334.0166015625;484750.7647493644;483988.01301015134;253568.4416060011;253568.4416060011;245430.85916653206;430607.02586249536;439322.02721664915;450826.11921441107;474309.40632519417;527806.5535311698;469384.86284256604;450553.9940556073;449733.7568600775;467180.64866735716;453405.8688497302;402647.8146093169;477255.06195337034;442576.3078473376;439322.02721664915;193589.57483703562;248780.69988749037;474406.3234124935;201183.85751793825;201446.94854128102;273.6339639331285;2227984.454278384;1198571.6237184764;279490.19053628633;386501.9330232529;0;6;7;34;21;21;0;19;131;125;1665424175989.7305;635402206980.1736;1400021995554.7673;29000.109400406927;0.0;-0.0;0.0;5150536.357270775;1121937.4808816712;0.0;1011574.2115119818;2.9207414659216715;0.1893696919695146
7672;2019-06-19 00:52:45.117;625;622;201;201;178;37;63;31;65;46;747;211;64;60;255;146;238;575;177;82;62;49;617;354;359;131;358;305;619;272.0;-1.0;663.0;52.0;0.0;0;1;7;1;0;0;1;0;0;0;1;0;0;0;0;12291.4990234375;6150.1669921875;3065.39477539062;772.806396484375;590.0;253419;462.0;0.0;Calculated values ==>;1560898365.117;335.66;335.36;293.26000000000005;293.26000000000005;290.96000000000004;276.86;273.7412296467126;279.46000000000004;276.26000000000005;279.66;277.76000000000005;347.86;294.26000000000005;279.56;279.16;298.66;287.76000000000005;296.96000000000004;330.66;281.36;279.36;319.36;332.16;278.06;240.61611355647437;268.19934244402924;273.7412296467126;290.86;6170000.0;3540000.0;3590000.0;1310000.0;3579999.9999999995;3050000.0;6190000.0;0.04533333333333334;0.0;0.1105;0.008666666666666666;0.0;0.04533333333333334;0.0;6150.1669921875;3065.39477539062;772.806396484375;12291.4990234375;485114.31712311885;484465.27222274535;253717.16069034796;253717.16069034796;245537.17711254186;430542.39183029096;439433.4158590946;450465.9288920795;474437.7492251421;528175.0973908444;469108.78518015845;450329.1489940466;449780.39048942225;467180.64866735716;453090.7323638435;403761.5441146037;477615.6871765227;442528.0126940142;439267.05509245384;194007.49548133422;247525.65490268572;474728.02826942276;201462.24186478922;201462.24186478922;273.7412296467126;2228189.738733515;1198673.821344684;279503.0210681166;386552.9412183069;0;6;7;34;21;21;0;19;131;125;1665639351275.257;635481134595.3667;1400204459395.2139;27514.907416515576;2368.3034821734905;-0.0;10780.484866320798;5151007.480580868;1121957.2236516227;0.0;1011664.0803291686;4.071105019067601;0.18618385237929658
7673;2019-06-19 00:53:45.107;625;623;201;201;179;37;64;31;66;46;751;211;64;60;255;146;238;575;177;84;64;50;620;353;358;132;357;305;623;-2.0;-1.0;859.0;6.0;0.0;0;0;10;1;0;0;1;0;0;0;1;0;0;0;0;12506.9248046875;6419.78564453125;3101.06665039062;757.4873046875;586.0;253420;466.0;0.0;Calculated values ==>;1560898425.107;335.66;335.46000000000004;293.26000000000005;293.26000000000005;291.06;276.86;273.6339639331285;279.56;276.26000000000005;279.76000000000005;277.76000000000005;348.26;294.26000000000005;279.56;279.16;298.66;287.76000000000005;296.96000000000004;330.66;281.56;279.56;319.76000000000005;331.76000000000005;278.16;240.83765695389522;268.19934244402924;273.6339639331285;290.86;6200000.0;3529999.9999999995;3579999.9999999995;1320000.0;3570000.0000000005;3050000.0;6230000.0;0.0;0.0;0.14316666666666666;0.001;0.0;0.0;0.0;6419.78564453125;3101.06665039062;757.4873046875;12506.9248046875;484782.6937829008;484163.45667161385;253519.3548658798;253519.3548658798;245729.61047212308;430607.02586249536;439818.9425820325;450602.5470405252;474309.40632519417;528593.6297361357;469108.78518015845;450329.1489940466;449780.39048942225;467322.2658829515;453264.0457965246;402072.31675074605;477134.5771003432;443053.2811633769;439818.9425820325;195679.20071851107;245852.32104278926;474696.9868900969;201186.5459380416;201462.24186478922;273.6339639331285;2228396.3578231935;1198778.553491739;279515.77139022044;386604.3198323335;0;6;7;34;21;21;0;19;131;125;1665854415425.2913;635560021445.3793;1400387428895.243;35708.05749117223;273.51044095205526;-0.0;0.0;5151534.250812176;1121979.2350984663;0.0;1011753.9027301732;3.5007179499587435;0.22945526889807746
7674;2019-06-19 00:54:45.128;626;624;201;202;179;37;66;30;66;46;755;211;65;63;255;146;238;578;176;85;65;51;621;353;358;133;358;306;623;242.0;-1.0;1101.0;28.0;0.0;0;0;13;1;0;0;1;0;0;0;1;0;0;0;0;12720.607421875;6573.0205078125;3083.51684570312;771.7140502929691;582.0;253421;471.0;0.0;Calculated values ==>;1560898485.128;335.76000000000005;335.56;293.26000000000005;293.36;291.06;276.86;273.6339639331285;279.76000000000005;276.16;279.76000000000005;277.76000000000005;348.66;294.26000000000005;279.66;279.46000000000004;298.66;287.76000000000005;296.96000000000004;330.96000000000004;281.66;279.66;320.26000000000005;331.36;278.26000000000005;241.05796691057077;268.3187672390254;273.6339639331285;290.76000000000005;6210000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3060000.0;6230000.0;0.04033333333333333;0.0;0.1835;0.004666666666666667;0.0;0.04033333333333333;0.0;6573.0205078125;3083.51684570312;771.7140502929691;12720.607421875;484814.7458837009;484306.8382914382;253519.3548658798;253897.62556027155;245729.61047212308;430607.02586249536;440148.41797483526;450422.0409547465;474180.86133098433;528935.3484124116;468970.37824730924;450285.02137613384;450010.4892693166;467180.64866735716;453264.0457965246;401483.308541796;477582.9373477913;443211.6700523479;439983.8581329156;197768.88456892778;244179.05427248686;474666.01614662335;201193.7658584473;201193.7658584473;273.6339639331285;2228606.6608383963;1198886.8647718614;279528.51919499645;386655.8760664241;0;6;7;34;21;21;0;19;131;125;1666069290604.9634;635639549270.2579;1400570793049.9631;45733.3884801709;1276.203834678155;-0.0;9631.200388403553;5152213.167065118;1121992.153904077;0.0;1011834.1908242885;5.431475566705877;0.2761338090483217
7675;2019-06-19 00:55:45.118;628;625;201;202;180;37;68;31;66;46;759;211;65;63;255;146;238;580;176;86;67;52;625;353;358;133;358;306;627;293.0;-1.0;776.0;0.0;0.0;0;0;16;1;0;0;1;0;0;0;1;0;0;0;0;12979.888671875;6774.89990234375;3119.48266601562;766.5751342773441;578.0;253422;481.0;0.0;Calculated values ==>;1560898545.118;335.96000000000004;335.66;293.26000000000005;293.36;291.16;276.86;273.6339639331285;279.96000000000004;276.26000000000005;279.76000000000005;277.76000000000005;349.06000000000006;294.26000000000005;279.66;279.46000000000004;298.66;287.76000000000005;296.96000000000004;331.16;281.76000000000005;279.86;321.26000000000005;330.96000000000004;278.36;241.05796691057077;268.3187672390254;273.6339639331285;290.76000000000005;6250000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3060000.0;6270000.0;0.04883333333333333;0.0;0.12933333333333333;0.0;0.0;0.04883333333333333;0.0;6774.89990234375;3119.48266601562;766.5751342773441;12979.888671875;484657.9893551562;484005.1397543196;253325.37182510615;253700.4440504943;245921.8932665614;430607.02586249536;440476.48395510943;450422.0409547465;474180.86133098433;529353.8240171962;468970.37824730924;450285.02137613384;450010.4892693166;467180.64866735716;453264.0457965246;398971.6977019598;477401.9825248612;443369.7621479435;440312.6254761609;201948.4348523538;242505.85365607988;474763.00268870516;201183.85751793825;201183.85751793825;273.6339639331285;2228820.795944078;1198998.0789031852;279541.3361350238;386707.5591137529;0;6;7;34;21;21;0;19;131;125;1666284054804.9976;635719335970.2706;1400754362449.9924;32234.805057827198;0.0;-0.0;11677.454835293207;5152862.793722214;1122002.7871635288;0.0;1012011.7333558265;4.118978905831306;0.16421346069782156
7676;2019-06-19 00:56:45.139;630;627;201;201;179;38;69;31;63;46;761;211;63;64;255;146;238;583;177;88;69;53;627;354;359;133;358;305;630;318.0;-1.0;944.0;11.0;0.0;0;0;17;1;0;0;1;0;0;0;1;0;0;0;0;13154.708984375;6864.62255859375;3128.21752929688;773.882446289062;575.0;253423;498.0;0.0;Calculated values ==>;1560898605.139;336.16;335.86;293.26000000000005;293.26000000000005;291.06;276.96000000000004;273.7412296467126;280.06;276.26000000000005;279.46000000000004;277.76000000000005;349.26;294.26000000000005;279.46000000000004;279.56;298.66;287.76000000000005;296.96000000000004;331.46000000000004;281.96000000000004;280.06;322.96000000000004;330.66;278.46000000000004;241.05796691057077;268.19934244402924;273.7412296467126;290.86;6270000.0;3540000.0;3590000.0;1330000.0;3579999.9999999995;3050000.0;6300000.0;0.053000000000000005;0.0;0.15733333333333333;0.0018333333333333333;0.0;0.053000000000000005;0.0;6864.62255859375;3128.21752929688;773.882446289062;13154.708984375;484723.2148931082;483958.9021747593;253182.29903245813;253182.29903245813;245483.6231105773;430542.39183029096;440423.95831116976;450192.20628343086;474180.86133098433;529639.2875359172;469108.78518015845;450192.20628343086;450329.1489940466;467180.64866735716;453090.7323638435;269738.0023907571;477491.7581921841;443481.0949305426;440423.95831116976;209054.2704885073;241250.99604349316;474859.9745847684;201452.81676264128;201452.81676264128;273.7412296467126;2229038.6604834576;1199111.7813721267;279554.17777451023;386759.64150442666;0;6;7;34;21;21;0;19;131;125;1666499230089.6694;635799163900.1489;1400937726604.7126;39134.99728460423;501.246456007233;-0.0;12665.47050207201;5153457.750236084;1122006.9656792914;0.0;1012214.6620668606;4.857719150525903;0.2104292325544586
7677;2019-06-19 00:57:45.139;632;628;201;201;179;38;71;31;59;46;763;211;59;63;256;147;238;586;177;89;71;55;627;355;360;134;360;305;630;135.0;-1.0;809.0;79.0;0.0;0;0;17;1;0;0;1;0;0;0;1;0;0;0;0;13105.5537109375;6847.57763671875;3142.92578125;763.204833984375;565.0;253424;522.0;0.0;Calculated values ==>;1560898665.139;336.36;335.96000000000004;293.26000000000005;293.26000000000005;291.06;276.96000000000004;273.8482719121499;280.26000000000005;276.26000000000005;279.06;277.76000000000005;349.46000000000004;294.26000000000005;279.06;279.46000000000004;298.76000000000005;287.86;296.96000000000004;331.76000000000005;282.06;280.26000000000005;325.36;329.66;278.66;241.2770596917726;268.19934244402924;273.8482719121499;290.86;6270000.0;3550000.0;3600000.0;1340000.0;3600000.0;3050000.0;6300000.0;0.022500000000000003;0.0;0.13483333333333333;0.013166666666666667;0.0;0.022500000000000003;0.0;6847.57763671875;3142.92578125;763.204833984375;13105.5537109375;485009.6400200206;484103.0396703565;253182.29903245813;253182.29903245813;245483.6231105773;430477.46260093397;440535.73838924203;449642.78568856575;474052.113305266;529848.3059433332;469108.78518015845;449642.78568856575;450192.20628343086;467026.0813403542;453059.54249247717;269738.0023907571;477941.01203654474;443434.7502509792;440535.73838924203;219087.46209138638;237068.3971897606;474926.41474920645;201777.26508490957;201777.26508490957;273.8482719121499;2229257.4960059184;1199226.0497070877;279566.98683517915;386811.9010320146;0;6;7;34;21;21;0;19;131;125;1666714930089.6694;635879263900.1489;1401120726604.7126;33420.53436139297;3596.4638039132424;-0.0;5372.065649347481;5154062.379666467;1122041.1132647907;0.0;1012364.9748681224;3.9418089854683243;0.24053434077328129
7678;2019-06-19 00:58:45.110;635;630;200;200;178;39;73;32;54;46;764;211;54;61;256;147;239;588;177;90;72;56;630;355;360;136;360;304;633;142.0;-1.0;808.0;0.0;0.0;0;0;16;1;0;0;1;0;0;0;1;0;0;0;0;13085.2119140625;6866.2841796875;3130.89501953125;756.904418945312;553.0;253425;550.0;0.0;Calculated values ==>;1560898725.11;336.66;336.16;293.16;293.16;290.96000000000004;277.06;273.8482719121499;280.46000000000004;276.36;278.56;277.76000000000005;349.56000000000006;294.26000000000005;278.56;279.26000000000005;298.76000000000005;287.86;297.06;331.96000000000004;282.16;280.36;328.16;328.46000000000004;278.76000000000005;241.71165711629368;268.0796299477929;273.8482719121499;290.86;6300000.0;3550000.0;3600000.0;1360000.0;3600000.0;3040000.0;6330000.0;0.023666666666666666;0.0;0.13466666666666666;0.0;0.0;0.023666666666666666;0.0;6866.2841796875;3130.89501953125;756.904418945312;13085.2119140625;485108.744239889;484057.7473936271;252672.99009052254;252672.99009052254;245050.52728746488;430477.46260093397;440863.08308527886;449137.1035301482;473794.00437491824;530028.8573987164;469246.94630200695;449137.1035301482;450099.8059124212;467026.0813403542;453059.54249247717;269960.0431382349;477882.7679921899;443592.85282077984;440699.58282389754;230795.22267914342;232049.79005350024;474768.2546388334;201709.7481601087;201709.7481601087;273.8482719121499;2229475.6468953835;1199340.2766524197;279579.64828961535;386864.1576024268;0;6;7;34;21;21;0;19;131;125;1666930825689.5115;635960224750.0897;1401303338299.579;33320.21718983199;0.0;-0.0;5656.0927537096695;5154618.283778738;1122071.069310711;0.0;1012456.8317691094;3.624326472383864;0.18631196873823547
7679;2019-06-19 00:59:45.110;637;631;200;200;177;39;74;33;47;46;764;211;48;59;256;147;239;590;177;91;74;57;628;356;361;138;360;303;631;146.0;-1.0;928.0;0.0;0.0;0;0;14;1;0;0;1;0;0;0;1;0;0;0;0;12943.537109375;6710.72314453125;3138.76391601562;752.8987426757809;543.0;253426;569.0;0.0;Calculated values ==>;1560898785.11;336.86;336.26000000000005;293.16;293.16;290.86;277.06;273.955091788801;280.56;276.46000000000004;277.86;277.76000000000005;349.56000000000006;294.26000000000005;277.96000000000004;279.06;298.76000000000005;287.86;297.06;332.16;282.26000000000005;280.56;330.06;327.46000000000004;278.86;242.14157278889297;267.9596281332873;273.955091788801;290.86;6280000.0;3560000.0;3610000.0;1380000.0;3600000.0;3030000.0;6310000.0;0.024333333333333332;0.0;0.15466666666666665;0.0;0.0;0.024333333333333332;0.0;6710.72314453125;3138.76391601562;752.8987426757809;12943.537109375;485614.27331304015;484423.95877252426;252765.3646740738;252765.3646740738;244789.6203417;430412.23801567365;440811.79925200954;448353.2992136279;473535.07189352607;530104.8735352602;469384.86284256604;448492.1240640218;450007.8213432342;467026.0813403542;452885.6662977133;270188.79393048974;478419.5396100009;443546.9278479287;440811.79925200954;238741.38928724395;227868.02628245065;474609.854275098;201972.2588119733;201972.2588119733;273.955091788801;2229692.5531372456;1199453.4183801215;279592.22998262884;386916.40476022306;0;6;7;34;21;21;0;19;131;125;1667147125689.5115;636042424750.0897;1401485438299.579;38106.934248789235;0.0;-0.0;5811.762150707548;5155213.5100407265;1122071.069310711;0.0;1012552.3972266462;4.142340904643129;0.21784276205228945
7680;2019-06-19 01:00:45.131;639;632;199;199;178;40;76;33;41;46;763;211;42;55;256;147;239;589;177;92;75;58;630;356;361;139;360;303;633;96.0;-1.0;721.0;0.0;0.0;0;0;13;1;0;0;1;0;0;0;1;0;0;0;0;12806.66015625;6705.005859375;3162.39697265625;752.7802734375;534.0;253427;581.0;0.0;Calculated values ==>;1560898845.131;337.06;336.36;293.06;293.06;290.96000000000004;277.16;273.955091788801;280.76000000000005;276.46000000000004;277.26000000000005;277.76000000000005;349.46000000000004;294.26000000000005;277.36;278.66;298.76000000000005;287.86;297.06;332.06;282.36;280.66;331.26000000000005;326.56;278.96000000000004;242.35481222062532;267.9596281332873;273.955091788801;290.86;6300000.0;3560000.0;3610000.0;1390000.0;3600000.0;3030000.0;6330000.0;0.016;0.0;0.12016666666666667;0.0;0.0;0.016;0.0;6705.005859375;3162.39697265625;752.7802734375;12806.66015625;485680.91889478604;484346.2472038088;252306.96065892183;252306.96065892183;245050.52728746488;430412.23801567365;441138.44347547856;447516.57979027147;473405.2944016503;530000.5021584429;469384.86284256604;447656.4881179867;449459.0287276079;467026.0813403542;452885.6662977133;269960.0431382349;478032.55972887174;443705.0340120716;440975.2914610382;243760.74795305103;224104.74344509715;474579.439043487;201972.2588119733;201972.2588119733;273.955091788801;2229907.2132197265;1199565.255251304;279604.7816993576;386968.93281280977;0;6;7;34;21;21;0;19;131;125;1667363801500.0417;636125553835.2931;1401667301930.0242;29506.242570892166;0.0;-0.0;3824.048522385039;5155777.150387369;1122071.069310711;0.0;1012632.7237535663;3.1383913782158923;0.17015717141965955
7681;2019-06-19 01:01:45.121;640;633;200;199;177;40;77;33;37;46;761;211;38;53;256;148;239;590;178;93;76;59;631;356;361;140;361;303;633;260.0;-1.0;626.0;20.0;0.0;0;0;12;1;0;0;1;0;0;0;1;0;0;0;0;12747.7998046875;6634.83984375;3181.28125;750.335815429688;524.0;253428;588.0;0.0;Calculated values ==>;1560898905.121;337.16;336.46000000000004;293.16;293.06;290.86;277.16;273.955091788801;280.86;276.46000000000004;276.86;277.76000000000005;349.26;294.26000000000005;276.96000000000004;278.46000000000004;298.76000000000005;287.96000000000004;297.06;332.16;282.46000000000004;280.76000000000005;331.96000000000004;325.56;279.06;242.56692532238324;267.9596281332873;273.955091788801;290.96000000000004;6310000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;6330000.0;0.043333333333333335;0.0;0.10433333333333333;0.0033333333333333335;0.0;0.043333333333333335;0.0;6634.83984375;3181.28125;750.335815429688;12747.7998046875;485714.4242210167;484490.3210654667;252672.99009052254;252306.96065892183;244722.39208669332;430412.23801567365;441301.25842692086;446955.08328484115;473275.3081037601;529791.7321354732;469384.86284256604;447095.7395217318;449183.62805661734;466883.92173941486;453028.4778228943;269847.88297510525;478182.2074260649;443862.8476542991;441138.44347547856;246688.97952812296;219923.6425635755;474549.09567921556;202000.3777429988;202000.3777429988;273.9550917888009;2230120.1315604625;1199676.4021046176;279617.30557910557;387021.7879873428;0;6;7;34;21;21;0;19;131;125;1667580365400.0762;636209239885.3064;1401849071630.053;25556.940944865553;908.4957264540559;-0.0;10362.649515074123;5156235.933773429;1122078.638846633;0.0;1012750.9265334833;3.4853770287369517;0.1444829465492292
7682;2019-06-19 01:02:45.131;640;633;200;200;177;40;78;34;36;46;759;210;36;49;256;147;239;590;178;95;78;60;628;357;362;142;361;303;630;126.0;-1.0;862.0;0.0;0.0;0;0;11;1;0;0;1;0;0;0;1;0;0;0;0;12529.59765625;6525.22314453125;3112.4765625;738.3560180664059;518.0;253429;590.0;0.0;Calculated values ==>;1560898965.131;337.16;336.46000000000004;293.16;293.16;290.86;277.16;274.0616903277293;280.96000000000004;276.56;276.76000000000005;277.76000000000005;349.06000000000006;294.16;276.76000000000005;278.06;298.76000000000005;287.86;297.06;332.16;282.66;280.96000000000004;332.16;324.96000000000004;279.16;242.98782864720522;267.9596281332873;274.0616903277293;290.96000000000004;6280000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3030000.0;6300000.0;0.021;0.0;0.14366666666666666;0.0;0.0;0.021;0.0;6525.22314453125;3112.4765625;738.3560180664059;12529.59765625;486041.89161329693;484821.97655354446;252811.87078915501;252811.87078915501;244823.40683590728;430346.717906069;441251.0841643921;446814.236746235;473014.70512905536;529582.9255284944;469264.4658180255;446814.236746235;448630.7726451126;466883.92173941486;452711.3097642865;270188.79393048974;478538.0089259528;443975.45344641636;441251.0841643921;247525.65490268572;217415.1398638553;474390.4848532673;202234.48292222194;202234.48292222194;274.0616903277293;2230330.8116467665;1199786.0875740345;279629.7134120103;387074.24471043557;0;6;7;34;21;21;0;19;131;125;1667797301550.0417;636293853985.293;1402030901930.0242;35137.95796604987;0.0;-0.0;5019.348626085573;5156741.808896077;1122086.210906152;0.0;1012879.1312151923;3.8701899504069495;0.20756028165687318
7683;2019-06-19 01:03:45.132;640;633;200;200;178;40;79;34;36;47;756;210;36;48;256;147;239;590;177;96;79;60;629;356;361;143;361;302;631;279.0;-1.0;299.0;51.0;0.0;0;0;9;1;0;0;1;0;0;0;1;0;0;0;0;12424.146484375;6422.91845703125;3160.54907226562;746.298706054688;512.0;253430;591.0;0.0;Calculated values ==>;1560899025.132;337.16;336.46000000000004;293.16;293.16;290.96000000000004;277.16;273.955091788801;281.06;276.56;276.76000000000005;277.86;348.76;294.16;276.76000000000005;277.96000000000004;298.76000000000005;287.86;297.06;332.16;282.76000000000005;281.06;332.26000000000005;324.36;279.16;243.1966462407574;267.8393353686513;273.955091788801;290.86;6290000.0;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;6310000.0;0.0465;0.0;0.049833333333333334;0.0085;0.0;0.0465;0.0;6422.91845703125;3160.54907226562;746.298706054688;12424.146484375;485932.8377695714;484711.5305650525;252765.3646740738;252765.3646740738;245118.599495677;430412.23801567365;441625.88944252714;447005.8663255856;472982.62173735606;529346.1196232733;469402.34944199485;447005.8663255856;448678.4000570146;466883.92173941486;452885.6662977133;270073.66414665576;478419.5396100009;444334.5580357216;441625.88944252714;247943.99896000302;214906.75144652807;474261.943229409;202075.9875815992;202075.9875815992;273.955091788801;2230538.7629801515;1199893.99055227;279642.0857408984;387126.52079524903;0;6;7;34;21;21;0;19;131;125;1668014205164.7798;636379355410.1897;1402212404954.805;12205.672290741988;2313.580623006383;-0.0;11139.07043653315;5157136.345723244;1122105.4910659844;0.0;1013013.786951443;2.483921007086399;0.08214041018931102
