;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7684;2019-06-19 01:04:45.152;639;632;201;201;177;40;81;34;36;47;753;210;36;45;256;148;239;590;177;97;80;61;624;356;361;144;361;302;626;241.0;-1.0;614.0;68.0;0.0;0;0;6;1;0;0;1;0;0;0;1;0;0;0;0;12227.44921875;6202.46826171875;3083.18530273438;738.0703125;507.0;253431;591.0;0.0;Calculated values ==>;1560899085.152;337.06;336.36;293.26000000000005;293.26000000000005;290.86;277.16;273.955091788801;281.26000000000005;276.56;276.76000000000005;277.86;348.46000000000004;294.16;276.76000000000005;277.66;298.76000000000005;287.96000000000004;297.06;332.16;282.86;281.16;332.26000000000005;323.86;279.26000000000005;243.40439225979637;267.8393353686513;273.955091788801;290.86;6240000.0;3560000.0;3610000.0;1440000.0;3610000.0;3020000.0;6260000.0;0.04016666666666667;0.0;0.10233333333333333;0.011333333333333334;0.0;0.04016666666666667;0.0;6202.46826171875;3083.18530273438;738.0703125;12227.44921875;486335.3266539943;485119.8353879315;253373.51790993894;253373.51790993894;244959.7208433584;430412.23801567365;441949.20867466513;447005.8663255856;472851.94155074406;529032.944651942;469402.34944199485;447005.8663255856;448262.69519083336;466883.92173941486;453028.4778228943;400258.8416629824;479010.5821802558;444491.22601722035;441787.71154795174;247943.99896000302;212816.51262364245;474231.63127280935;202073.90442529987;202073.90442529987;273.95509178880104;2230744.2614209335;1199999.237178745;279654.459605963;387178.56925873074;0;6;7;34;21;21;0;19;131;125;1668230877364.711;636465484110.1624;1402393665354.7473;25064.70410112924;3084.454237605108;-0.0;9628.504586093184;5157447.035721901;1122150.4896843499;0.0;1013186.9077642849;3.7688251780046684;0.1841598100353391
7685;2019-06-19 01:05:45.113;637;630;201;201;179;40;82;34;36;47;750;210;35;45;257;149;240;585;177;98;82;61;622;356;361;144;361;302;625;284.0;-1.0;0.0;51.0;0.0;0;0;4;1;0;0;1;0;0;0;1;0;0;0;0;11958.111328125;6059.39404296875;3126.43383789062;732.642944335938;500.0;253432;590.0;0.0;Calculated values ==>;1560899145.113;336.86;336.16;293.26000000000005;293.26000000000005;291.06;277.16;273.955091788801;281.36;276.56;276.76000000000005;277.86;348.16;294.16;276.66;277.66;298.86;288.06;297.16;331.66;282.96000000000004;281.36;332.16;323.16;279.26000000000005;243.40439225979637;267.8393353686513;273.955091788801;290.86;6220000.0;3560000.0;3610000.0;1440000.0;3610000.0;3020000.0;6250000.0;0.04733333333333333;0.0;0.0;0.0085;0.0;0.04733333333333333;0.0;6059.39404296875;3126.43383789062;732.642944335938;11958.111328125;486269.4543321611;484944.1839378295;253421.89549514974;253421.89549514974;245658.70257673867;430412.23801567365;442110.38373763114;447005.8663255856;472851.94155074406;528719.6857768083;469402.34944199485;446865.2917148446;448262.69519083336;467013.5131080222;453171.10944888456;402061.4525966549;478386.86635768507;444647.61353300465;442110.38373763114;247525.65490268572;209890.3038832737;474231.63127280935;202182.3011278698;202182.3011278698;273.955091788801;2230945.6767535894;1200101.352946138;279666.7075833995;387230.282449436;0;6;7;34;21;21;0;19;131;125;1668447336574.587;636551827950.1129;1402574747574.6436;0.0;2312.4193062319864;-0.0;11356.595910195369;5157655.77248881;1122195.4343974576;0.0;1013361.6699323595;1.378137361830491;0.0051329013727762635
7686;2019-06-19 01:06:45.143;635;628;202;201;178;39;83;34;33;47;747;210;33;44;257;149;240;582;176;99;83;62;620;355;360;148;360;301;623;-1.0;-1.0;138.0;0.0;0.0;0;1;1;1;0;0;1;0;0;0;1;0;0;0;0;11847.6181640625;5902.76708984375;3051.2490234375;736.901489257812;493.0;253433;588.0;0.0;Calculated values ==>;1560899205.143;336.66;335.96000000000004;293.36;293.26000000000005;290.96000000000004;277.06;273.8482719121499;281.46000000000004;276.56;276.46000000000004;277.86;347.86;294.16;276.46000000000004;277.56;298.86;288.06;297.16;331.36;283.06;281.46000000000004;331.96000000000004;322.46000000000004;279.36;244.22491754036054;267.7187500070086;273.8482719121499;290.76000000000005;6200000.0;3550000.0;3600000.0;1480000.0;3600000.0;3010000.0;6230000.0;0.0;0.0;0.023;0.0;0.0;0.0;0.0;5902.76708984375;3051.2490234375;736.901489257812;11847.6181640625;486204.0653850799;484879.21908419894;253897.62556027155;253519.3548658798;245395.6725849845;430477.46260093397;442479.83621005784;446775.9409123972;472327.0795286795;528483.3400696995;469539.9898145072;446775.9409123972;448311.18344306457;467155.4305485478;453344.2061168296;403195.7268450201;478178.7449474417;445002.87759650644;442479.83621005784;246688.97952812296;206964.23671620517;473814.2026396614;201709.7481601087;202182.3011278698;273.8482719121499;2231144.157023136;1200201.0874645354;279678.95991010877;387281.7888802678;0;6;7;34;21;21;0;19;131;125;1668663744724.484;636639471750.0712;1402755738024.5574;5636.522433302635;0.0;-0.0;0.0;5157702.766994575;1122214.7141934142;0.0;1013456.3555507156;0.5816293837671102;0.037497687893607315
7687;2019-06-19 01:07:45.094;632;626;202;202;179;39;84;34;29;47;744;209;29;45;257;149;240;577;175;100;84;62;616;356;361;148;360;301;619;299.0;0.0;83.0;0.0;0.0;0;38;1;1;0;0;1;0;0;0;1;0;0;0;0;12049.908203125;5849.396484375;3066.79052734375;953.9977416992191;487.0;253434;586.0;0.0;Calculated values ==>;1560899265.094;336.36;335.76000000000005;293.36;293.36;291.06;277.06;273.955091788801;281.56;276.56;276.06;277.86;347.56000000000006;294.06;276.06;277.66;298.86;288.06;297.16;330.86;283.16;281.56;331.76000000000005;321.86;279.36;244.22491754036054;267.7187500070086;273.955091788801;290.66;6160000.0;3560000.0;3610000.0;1480000.0;3600000.0;3010000.0;6190000.0;0.049833333333333334;0.0;0.013833333333333333;0.0;0.0;0.049833333333333334;0.0;5849.396484375;3066.79052734375;953.9977416992191;12049.908203125;486216.0431722772;485035.80691863067;254098.75954128752;254098.75954128752;245872.9691224603;430412.23801567365;442431.7791291878;446212.05846747686;472327.0795286795;528170.1008694499;469419.94234503055;446212.05846747686;448449.6696078174;467155.4305485478;453171.10944888456;405328.03380802047;477913.07584853604;444959.55641343363;442431.7791291878;245852.32104278926;204456.2876039246;473814.2026396614;201972.2588119733;201972.2588119733;273.955091788801;2231343.140440962;1200298.9421813337;279693.0392295749;387332.73090671445;0;6;7;34;21;21;0;19;131;125;1668879868080.254;636728199230.3873;1402936190535.2004;3378.6505619011327;0.0;-0.0;11982.89942914119;5157777.8320832085;1122214.7141934142;0.0;1013556.1314960262;1.556358910680242;-0.012511892555063055
7688;2019-06-19 01:08:45.124;630;623;202;202;179;38;85;33;27;45;745;208;27;48;257;148;240;573;176;102;85;60;616;354;359;146;359;301;618;214.0;-1.0;0.0;4.0;0.0;0;62;1;1;0;0;1;0;0;0;1;0;0;0;0;12235.5146484375;5873.76953125;3002.94677734375;1114.34362792969;480.0;253435;584.0;0.0;Calculated values ==>;1560899325.124;336.16;335.46000000000004;293.36;293.36;291.06;276.96000000000004;273.7412296467126;281.66;276.46000000000004;275.86;277.66;347.66;293.96000000000004;275.86;277.96000000000004;298.86;287.96000000000004;297.16;330.46000000000004;283.36;281.66;331.56;321.16;279.16;243.81672145450628;267.7187500070086;273.7412296467126;290.76000000000005;6160000.0;3540000.0;3590000.0;1460000.0;3590000.0;3010000.0;6180000.0;0.035666666666666666;0.0;0.0;0.0006666666666666666;0.0;0.035666666666666666;0.0;5873.76953125;3002.94677734375;1114.34362792969;12235.5146484375;485933.3279643477;484718.95883290604;254149.68099953464;254149.68099953464;245909.1358278548;430542.39183029096;443005.9100809836;445928.9489011945;472391.9387022875;528274.5234267008;469299.82431381487;445928.9489011945;448864.0834710752;467297.0874545841;453374.9750990159;405328.03380802047;477438.07807172963;445664.7202450452;443005.9100809836;245015.67932991832;201530.46850934727;473875.09620967973;201474.16244049923;201474.16244049923;273.7412296467126;2231545.62015389;1200396.6840779423;279710.284025736;387383.33734146814;0;6;7;34;21;21;0;19;131;125;1669095976080.151;636816443330.3452;1403116880835.1143;0.0;181.600622512787;-0.0;8614.63233251061;5157806.001582255;1122216.2282886037;0.0;1013727.8634170071;0.8804103879777342;-0.021315661394395804
7689;2019-06-19 01:09:45.135;628;622;203;203;179;37;87;33;28;44;749;207;27;50;256;148;239;570;175;103;86;58;613;354;359;144;359;300;616;234.0;-1.0;86.0;0.0;0.0;0;72;1;1;0;0;1;0;0;0;1;0;0;0;0;12281.9189453125;5805.2802734375;3020.90112304688;1174.12756347656;472.0;253436;581.0;0.0;Calculated values ==>;1560899385.135;335.96000000000004;335.36;293.46000000000004;293.46000000000004;291.06;276.86;273.7412296467126;281.86;276.46000000000004;275.96000000000004;277.56;348.06000000000006;293.86;275.86;278.16;298.76000000000005;287.96000000000004;297.06;330.16;283.46000000000004;281.76000000000005;331.26000000000005;320.36;278.96000000000004;243.40439225979637;267.5978703862781;273.7412296467126;290.66;6130000.0;3540000.0;3590000.0;1440000.0;3590000.0;3000000.0;6160000.0;0.039;0.0;0.014333333333333333;0.0;0.0;0.039;0.0;5805.2802734375;3020.90112304688;1174.12756347656;12281.9189453125;485979.0164345909;484798.1157218594;254639.23059723256;254639.23059723256;245981.86861272858;430542.39183029096;443322.9970465634;446264.66230711376;472555.8254779879;528768.9491469198;469317.66280160396;446123.4859434057;449323.756237676;467167.9790832604;453374.9750990159;406346.9050765782;477232.2265145594;445818.6606174137;443164.6029505043;243760.74795305103;198186.82848740023;473936.2801809159;201446.94854128102;201446.94854128102;273.7412296467126;2231749.9695574157;1200494.027335841;279729.35811524704;387433.5452770037;0;6;7;34;21;21;0;19;131;125;1669311415569.8564;636903459280.2263;1403297213889.868;3509.0538973102693;0.0;-0.0;9426.988521959707;5157835.24905908;1122217.741904568;0.0;1013878.237820843;1.2935642759701798;-0.004259620084971229
7690;2019-06-19 01:10:45.115;626;620;203;203;181;37;88;32;31;43;753;206;30;52;256;147;239;565;173;104;88;55;612;353;358;143;358;301;615;212.0;-1.0;78.0;18.0;0.0;0;80;1;1;0;0;1;0;0;0;1;0;0;0;0;12321.171875;5802.5576171875;3025.2578125;1221.38269042969;467.0;253437;579.0;0.0;Calculated values ==>;1560899445.115;335.76000000000005;335.16;293.46000000000004;293.46000000000004;291.26000000000005;276.86;273.6339639331285;281.96000000000004;276.36;276.26000000000005;277.46000000000004;348.46000000000004;293.76000000000005;276.16;278.36;298.76000000000005;287.86;297.06;329.66;283.56;281.96000000000004;331.06;319.86;278.66;243.1966462407574;267.7187500070086;273.6339639331285;290.46000000000004;6120000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3010000.0;6150000.0;0.035333333333333335;0.0;0.013000000000000001;0.003;0.0;0.035333333333333335;0.0;5802.5576171875;3025.2578125;1221.38269042969;12321.171875;485806.17636694247;484624.28027318;254691.85216530817;254691.85216530817;246698.61758635967;430607.02586249536;443685.06607409747;446494.38541508396;472588.3698738022;529109.564726059;469059.37525089737;446353.3190648992;449414.24132049555;467309.61631303944;453405.8688497302;406838.1351378819;476607.40721145435;446167.4070578422;443685.06607409747;242924.1476594651;196097.13278094304;473770.25148974865;201252.92852146758;201252.92852146758;273.6339639331285;2231954.926972398;1200590.7270742995;279749.31404650747;387483.91313993005;0;6;7;34;21;21;0;19;131;125;1669526443869.9248;636989530580.2537;1403477453789.9253;3188.1389396170134;817.5519689048433;-0.0;8565.93552685959;5157891.040396092;1122224.5525666666;0.0;1014028.1288742862;1.251007919747814;0.00807722539217942
7691;2019-06-19 01:11:45.116;625;619;203;203;180;36;90;30;35;42;757;206;33;53;256;147;239;563;173;105;89;53;611;352;357;144;356;303;614;-1.0;-1.0;459.0;19.0;0.0;0;96;0;1;0;0;1;0;0;0;1;0;0;0;0;12435.470703125;5701.63916015625;3043.51489257812;1334.03833007812;462.0;253438;577.0;0.0;Calculated values ==>;1560899505.116;335.66;335.06;293.46000000000004;293.46000000000004;291.16;276.76000000000005;273.5264737036516;282.16;276.16;276.66;277.36;348.86;293.76000000000005;276.46000000000004;278.46000000000004;298.76000000000005;287.86;297.06;329.46000000000004;283.66;282.06;330.86;319.36;278.46000000000004;243.40439225979637;267.9596281332873;273.5264737036516;290.46000000000004;6110000.0;3520000.0000000005;3570000.0000000005;1440000.0;3560000.0;3030000.0;6140000.0;0.0;0.0;0.0765;0.0031666666666666666;0.0;0.0;0.0;5701.63916015625;3043.51489257812;1334.03833007812;12435.470703125;485774.6921895341;484592.96730854845;254744.75339952746;254744.75339952746;246394.91859710737;430671.36484660726;444201.263013129;446673.19854750636;472358.32031004626;529374.0820662462;468782.15747417515;446390.54166232125;449183.62805661734;467592.11455659237;453578.3263843882;407321.1821255405;476430.1360302789;446514.1845825498;444044.9097026013;242087.5637286956;194007.49548133422;473443.67195692804;200963.61423278082;201252.92852146758;273.5264737036516;2232161.235765389;1200686.5969784667;279770.60957657226;387534.4870886297;0;6;7;34;21;21;0;19;131;125;1669740947444.6658;637075632015.1497;1403658656809.7063;18796.783200076505;862.8535161264662;-0.0;0.0;5158074.25113383;1122238.5561790813;0.0;1014099.5128599704;1.9505170622328336;0.13158190468443262
7692;2019-06-19 01:12:45.126;623;618;203;203;180;36;92;30;38;41;760;207;36;58;256;146;238;559;172;106;91;50;608;352;357;143;357;305;611;281.0;0.0;422.0;5.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;12440.126953125;5683.28271484375;2965.87182617188;1362.90356445312;459.0;253439;575.0;0.0;Calculated values ==>;1560899565.126;335.46000000000004;334.96000000000004;293.46000000000004;293.46000000000004;291.16;276.76000000000005;273.5264737036516;282.36;276.16;276.96000000000004;277.26000000000005;349.16;293.86;276.76000000000005;278.96000000000004;298.76000000000005;287.76000000000005;296.96000000000004;329.06;283.76000000000005;282.26000000000005;330.66;319.06;278.16;243.1966462407574;268.19934244402924;273.5264737036516;290.36;6080000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3050000.0;6110000.0;0.04683333333333333;0.0;0.07033333333333333;0.0008333333333333334;0.0;0.04683333333333333;0.0;5683.28271484375;2965.87182617188;1362.90356445312;12440.126953125;485821.90463326336;484783.8540934559;254905.1682890832;254905.1682890832;246507.36546723096;430671.36484660726;444513.1312749484;446712.3873244594;472391.1323836129;529534.7643434273;468625.05977630685;446429.01896656933;449505.0126014062;467450.99436332186;453436.88690813124;408278.3759115002;476198.2897157244;446666.3173378712;444357.33609619254;241250.99604349316;192753.74022246967;473278.1180222493;200926.73666299408;200926.73666299408;273.5264737036516;2232368.566961933;1200781.4871398015;279793.08783810906;387584.5736576484;0;6;7;34;21;21;0;19;131;125;1669955183144.6318;637161746365.136;1403841087209.6772;17286.92409652306;226.95948446604604;-0.0;11400.666406788127;5158374.998810847;1122247.639467714;0.0;1014194.5342476042;2.887972650896186;0.07886680011505906
7693;2019-06-19 01:13:45.097;621;616;202;203;180;36;93;30;42;40;762;208;40;60;256;146;238;555;172;107;93;47;609;352;357;144;356;306;611;87.0;0.0;404.0;86.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;12431.2333984375;5652.8798828125;3020.04296875;1373.939453125;456.0;253440;573.0;0.0;Calculated values ==>;1560899625.097;335.26000000000005;334.76000000000005;293.36;293.46000000000004;291.16;276.76000000000005;273.5264737036516;282.46000000000004;276.16;277.36;277.16;349.36;293.96000000000004;277.16;279.16;298.76000000000005;287.76000000000005;296.96000000000004;328.66;283.86;282.46000000000004;330.46000000000004;318.76000000000005;277.86;243.40439225979637;268.3187672390254;273.5264737036516;290.36;6090000.0;3520000.0000000005;3570000.0000000005;1440000.0;3560000.0;3060000.0;6110000.0;0.0145;0.0;0.06733333333333333;0.014333333333333333;0.0;0.0145;0.0;5652.8798828125;3020.04296875;1373.939453125;12431.2333984375;485429.77590351197;484499.7687265088;254513.60386291216;254905.1682890832;246507.36546723096;430671.36484660726;444668.650842886;447086.0058300499;472160.7387857882;529667.5808205553;468607.05097777524;446803.2587583881;449597.4423177968;467592.11455659237;453436.88690813124;407810.1720222343;475599.2634225687;446818.2037536666;444668.650842886;240414.4444865203;191500.00471740507;472851.94155074406;201023.49419607763;201023.49419607763;273.5264737036516;2232575.728121732;1200875.9095018357;279815.8838398434;387634.4321709684;0;6;7;34;21;21;0;19;131;125;1670169279614.4753;637247804750.073;1404024298614.5432;16568.209116687467;3896.2077454168852;-0.0;3532.8547713787216;5158656.988559798;1122281.9825874032;0.0;1014318.9201084265;2.3885339428098686;0.1541145385290106
7694;2019-06-19 01:14:45.147;619;615;202;202;179;36;95;29;45;39;762;209;43;64;256;146;237;555;173;108;94;45;607;352;357;147;357;306;610;243.0;0.0;485.0;106.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;12431.732421875;5632.734375;3016.4990234375;1362.47106933594;454.0;253441;572.0;0.0;Calculated values ==>;1560899685.147;335.06;334.66;293.36;293.36;291.06;276.76000000000005;273.5264737036516;282.66;276.06;277.66;277.06;349.36;294.06;277.46000000000004;279.56;298.76000000000005;287.76000000000005;296.86;328.66;283.96000000000004;282.56;330.36;318.56;277.66;244.02132995426717;268.3187672390254;273.5264737036516;290.46000000000004;6070000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;3060000.0;6100000.0;0.0405;0.0;0.08083333333333333;0.017666666666666667;0.0;0.0405;0.0;5632.734375;3016.4990234375;1362.47106933594;12431.732421875;485367.9009708625;484468.9494519921;254566.69763744168;254566.69763744168;246203.33607849968;430671.36484660726;444978.8721751107;447508.6907727563;471664.89969118324;529667.5808205553;468728.2342223213;447227.0908755239;450147.83784224367;467450.99436332186;453436.88690813124;408293.25039979036;475722.30515465693;446969.8457360484;444823.89706435933;239996.17471937067;190664.19178205615;472260.30881630094;200996.14814043706;200996.14814043706;273.5264737036516;2232783.0921637113;1200970.0346599377;279838.70626378723;387684.7786081604;0;6;7;34;21;21;0;19;131;125;1670383658115.1562;637335177500.3505;1404208051615.127;19926.430529445803;4792.333505273595;-0.0;9875.023831418852;5158961.363992814;1122354.4474351478;0.0;1014430.7455407397;3.45533450148192;0.17239921928300064
7695;2019-06-19 01:15:45.108;617;614;201;202;180;36;96;30;44;39;758;209;43;64;256;146;236;553;175;108;96;44;609;352;357;149;357;307;612;295.0;0.0;421.0;116.0;0.0;0;99;3;1;0;0;1;0;0;0;1;0;0;0;0;12672.052734375;5839.89111328125;2993.93896484375;1358.69641113281;451.0;253442;570.0;0.0;Calculated values ==>;1560899745.108;334.86;334.56;293.26000000000005;293.36;291.16;276.76000000000005;273.5264737036516;282.76000000000005;276.16;277.56;277.06;348.96000000000004;294.06;277.46000000000004;279.56;298.76000000000005;287.76000000000005;296.76000000000005;328.46000000000004;283.96000000000004;282.76000000000005;330.16;318.26000000000005;277.56;244.42749628697553;268.43790593516167;273.5264737036516;290.66;6090000.0;3520000.0000000005;3570000.0000000005;1490000.0;3570000.0000000005;3070000.0;6120000.0;0.04916666666666667;0.0;0.07016666666666667;0.01933333333333333;0.0;0.04916666666666667;0.0;5839.89111328125;2993.93896484375;1358.69641113281;12672.052734375;484863.8505688437;484103.5619479489;254073.02920295083;254460.7927066729;246469.74086747918;430671.36484660726;445133.57838277787;447177.4714065356;471399.1107851406;529172.7083407035;468589.1496029143;447036.1171241952;449965.97516113834;467450.99436332186;453436.88690813124;406878.60352758766;475175.2210006209;446969.8457360484;445133.57838277787;239159.6471344744;189410.48811896544;471896.8997537706;200989.8759097871;200989.8759097871;273.5264737036516;2232992.154394391;1201065.5777288973;279861.36791978765;387734.8330348283;0;6;7;34;21;21;0;19;131;125;1670597718885.0337;637423919780.2997;1404391832080.0217;17274.16295068852;5237.535794317015;-0.0;12003.73203825538;5159271.16743509;1122437.9753508046;0.0;1014612.9499962884;3.3863469297467796;0.1560576368452794
7696;2019-06-19 01:16:45.118;616;613;201;202;179;36;98;30;23;37;736;210;28;66;256;146;236;556;173;109;97;41;612;352;357;141;356;307;614;131.0;-1.0;528.0;221.0;0.0;0;1;7;1;0;0;1;0;0;0;1;0;1;0;0;13835.0166015625;6077.05029296875;3031.53247070312;2349.75634765625;448.0;253443;568.0;0.0;Calculated values ==>;1560899805.118;334.76000000000005;334.46000000000004;293.26000000000005;293.36;291.06;276.76000000000005;273.5264737036516;282.96000000000004;276.16;275.46000000000004;276.86;346.76;294.16;275.96000000000004;279.76000000000005;298.76000000000005;287.76000000000005;296.76000000000005;328.76000000000005;284.06;282.86;329.96000000000004;317.96000000000004;277.26000000000005;242.77792619122317;268.43790593516167;273.5264737036516;290.46000000000004;6120000.0;3520000.0000000005;3570000.0000000005;1410000.0;3560000.0;3070000.0;6140000.0;0.021833333333333333;0.0;0.08800000000000001;0.036833333333333336;0.0;0.021833333333333333;0.0;6077.05029296875;3031.53247070312;2349.75634765625;13835.0166015625;484388.44079534436;483736.91986079107;253970.04958777636;254356.00516563846;246055.14067359333;430671.36484660726;445442.1927818627;444166.49989544915;472260.1919623333;526867.5280292028;468710.474274242;444891.802354063;450240.99059172784;467592.11455659237;453436.88690813124;405373.5445575398;475379.8792632011;447121.24516867945;445288.0178673916;238323.1353838712;188156.80290529504;472653.6706096803;201019.28943678562;201019.28943678562;273.52647370365156;2233213.083454196;1201164.9021252412;279892.2768434015;387785.05366549356;0;6;7;34;21;21;0;19;131;126;1670811954584.9998;637510934280.2859;1404576062779.9924;21396.954520362393;10005.199706534955;-0.0;5333.200570734897;5159593.480457183;1122565.0193170907;0.0;1014757.4485137467;3.20599298386224;0.24148813167064728
7697;2019-06-19 01:17:45.119;617;613;201;202;179;37;100;30;0;36;685;211;7;68;256;146;235;559;173;110;99;38;612;353;358;140;357;307;614;248.0;0.0;619.0;102.0;2.0;0;1;10;1;0;0;1;0;0;0;1;0;1;0;0;14064.333984375;6217.89697265625;3027.97998046875;2345.67163085938;449.0;253444;567.0;0.0;Calculated values ==>;1560899865.119;334.86;334.46000000000004;293.26000000000005;293.36;291.06;276.86;273.6339639331285;283.16;276.16;273.16;276.76000000000005;341.66;294.26000000000005;273.86;279.96000000000004;298.76000000000005;287.76000000000005;296.66;329.06;284.16;283.06;329.86;318.06;276.96000000000004;242.56692532238324;268.43790593516167;273.6339639331285;290.46000000000004;6120000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;3070000.0;6140000.0;0.04133333333333333;0.0;0.10316666666666667;0.017;0.0003333333333333333;0.041666666666666664;0.0;6217.89697265625;3027.97998046875;2345.67163085938;14064.333984375;484530.711490178;483736.91986079107;253970.04958777636;254356.00516563846;246055.14067359333;430607.02586249536;445553.250508334;440754.3233983486;472293.48310962116;521503.5729552879;468831.72426356655;441806.74464207777;450515.34560105274;467450.99436332186;453264.0457965246;404865.8686432394;475830.8864670709;447081.0671039728;445399.0615824283;237904.88540968279;188574.69595719432;472489.9908694221;201204.54254528572;201626.66660162565;273.6339639331285;2233445.581917041;1201267.3617266293;279931.4060619846;387835.5504441246;0;6;7;34;21;21;0;19;131;126;1671026458159.7407;637595235685.1841;1404760265849.77;24713.552391340985;4611.852621510318;-0.0;10157.18312420011;5159977.74108522;1122686.8301164901;0.0;1014886.5371958241;3.4061530132050746;0.17192984321824809
7698;2019-06-19 01:18:45.099;618;614;202;202;179;37;101;30;-8;36;679;213;-5;66;256;146;235;563;173;111;101;36;617;352;357;141;357;307;619;177.0;0.0;596.0;248.0;2.0;0;1;13;1;0;0;1;0;0;0;1;0;1;0;0;14373.423828125;6476.78173828125;3072.59716796875;2332.04150390625;458.0;253445;564.0;0.0;Calculated values ==>;1560899925.099;334.96000000000004;334.56;293.36;293.36;291.06;276.86;273.5264737036516;283.26000000000005;276.16;272.36;276.76000000000005;341.06000000000006;294.46000000000004;272.66;279.76000000000005;298.76000000000005;287.76000000000005;296.66;329.46000000000004;284.26000000000005;283.26000000000005;329.56;318.96000000000004;276.76000000000005;242.77792619122317;268.43790593516167;273.5264737036516;290.46000000000004;6170000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3070000.0;6190000.0;0.029500000000000002;0.0;0.09933333333333333;0.04133333333333333;0.0003333333333333333;0.029833333333333337;0.0;6476.78173828125;3072.59716796875;2332.04150390625;14373.423828125;484116.31243427243;483318.71557814133;254098.75954128752;254098.75954128752;245872.9691224603;430671.36484660726;445903.1512365938;439535.2943893536;472161.77640367835;520870.49018502823;469074.0015960416;439994.53361340857;450240.99059172784;467450.99436332186;453436.88690813124;402095.1754372602;475819.19832628267;447423.3238093122;445903.1512365938;236650.15891445865;192335.8262164488;472161.77640367835;200920.47264012235;201514.64344348732;273.5264737036516;2233682.4842384486;1201373.1154529243;279970.3740111391;387886.3716409968;0;6;7;34;21;21;0;19;131;126;1671240886659.8088;637679507585.2109;1404944404449.8286;23702.405627090302;11211.307222226982;-0.0;7290.923815827677;5160381.072913396;1122818.6458286748;0.0;1015031.8896200735;3.5521541371491576;0.256287837220887
7699;2019-06-19 01:19:45.130;619;616;201;201;179;37;103;30;-11;35;692;214;-10;60;256;146;235;567;173;112;102;34;618;353;358;143;358;306;620;240.0;-1.0;686.0;231.0;0.0;0;1;14;1;0;0;1;0;0;0;1;0;1;0;0;14451.107421875;6540.7861328125;3071.63256835938;2320.12841796875;472.0;253446;563.0;0.0;Calculated values ==>;1560899985.13;335.06;334.76000000000005;293.26000000000005;293.26000000000005;291.06;276.86;273.6339639331285;283.46000000000004;276.16;272.06;276.66;342.36;294.56;272.16;279.16;298.76000000000005;287.76000000000005;296.66;329.86;284.36;283.36;329.46000000000004;320.36;276.56;243.1966462407574;268.3187672390254;273.6339639331285;290.46000000000004;6180000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3060000.0;6200000.0;0.04;0.0;0.11433333333333334;0.0385;0.0;0.04;0.0;6540.7861328125;3071.63256835938;2320.12841796875;14451.107421875;484147.7568140269;483493.83616920304;253667.34190825766;253667.34190825766;245836.93421112397;430607.02586249536;446014.2536585251;439294.3313615184;471798.96558121993;522322.47768815904;469333.043314177;439447.9078533812;449597.4423177968;467309.61631303944;453264.0457965246;401502.85567295674;476298.6238763961;447383.6628064182;445860.8444661918;236231.924509345;198186.82848740023;471700.2039591064;201164.13933755085;201164.13933755085;273.6262537192615;2233922.812771702;1201481.6512332933;280009.1621240862;387937.6000099058;0;6;7;34;21;21;0;19;131;126;1671455497485.2998;637764751605.406;1405128399465.2495;27226.218621406962;10415.63848792989;-0.0;9787.868205145638;5160805.697392459;1122998.9634926883;0.0;1015174.2864209285;3.974819863765879;0.2573886400517212
7700;2019-06-19 01:20:45.090;621;617;200;201;179;38;104;30;-11;35;707;215;-11;54;257;146;235;570;172;112;104;32;621;353;358;142;358;306;623;269.0;-1.0;782.0;133.0;0.0;0;2;16;1;0;0;1;0;0;0;1;0;1;0;0;14691.4345703125;6689.01220703125;3079.41528320312;2324.18212890625;488.0;253447;561.0;0.0;Calculated values ==>;1560900045.09;335.26000000000005;334.86;293.16;293.26000000000005;291.06;276.96000000000004;273.6339639331285;283.56;276.16;272.06;276.66;343.86;294.66;272.06;278.56;298.86;287.76000000000005;296.66;330.16;284.36;283.56;329.26000000000005;321.96000000000004;276.36;242.98782864720522;268.3187672390254;273.6339639331285;290.36;6210000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3060000.0;6230000.0;0.04483333333333333;0.0;0.13033333333333333;0.022166666666666668;0.0;0.04483333333333333;0.0;6689.01220703125;3079.41528320312;2324.18212890625;14691.4345703125;484099.57012528664;483300.72028260224;253143.56631061426;253519.3548658798;245729.61047212308;430607.02586249536;446167.4070578422;439294.3313615184;471931.263865096;523900.9406313516;469453.78611262445;439294.3313615184;448766.74113503785;467438.4851594835;453264.0457965246;399632.71139767696;476384.3854126391;447383.6628064182;446167.4070578422;235395.46725036926;204874.27233412856;471635.3862721799;201150.6212680583;201150.6212680583;273.62096731861845;2234165.505384482;1201591.8260535444;280047.83891012234;387988.824569343;0;6;7;34;21;21;0;19;131;126;1671670154284.5828;637850194605.1206;1405311877064.6367;31038.063548847633;5995.745624258028;-0.0;10984.91922957531;5161290.909385134;1123135.6338521438;0.0;1015347.2775779321;3.9709152875219913;0.21243291493394592
7701;2019-06-19 01:21:45.121;623;618;200;200;178;38;106;30;-3;35;720;215;-13;51;257;146;235;574;172;113;105;31;624;353;358;142;358;306;627;156.0;-1.0;638.0;259.0;0.0;0;9;18;1;0;0;1;0;0;0;1;0;1;0;0;14899.7177734375;6898.7265625;3114.82641601562;2374.21948242188;504.0;253448;558.0;0.0;Calculated values ==>;1560900105.121;335.46000000000004;334.96000000000004;293.16;293.16;290.96000000000004;276.96000000000004;273.6339639331285;283.76000000000005;276.16;272.86;276.66;345.16;294.66;271.86;278.26000000000005;298.86;287.76000000000005;296.66;330.56;284.46000000000004;283.66;328.96000000000004;323.56;276.26000000000005;242.98782864720522;268.3187672390254;273.6339639331285;290.36;6240000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3060000.0;6270000.0;0.026000000000000002;0.0;0.10633333333333334;0.043166666666666666;0.0;0.026000000000000002;0.0;6898.7265625;3114.82641601562;2374.21948242188;14899.7177734375;484052.030084734;482994.90046029096;252952.68988936802;252952.68988936802;245256.1656716329;430607.02586249536;446472.9545232516;440514.97524299513;471931.263865096;525266.8515375701;469453.78611262445;438986.2991974235;448349.023838983;467438.4851594835;453264.0457965246;268412.6184305352;476500.6532114022;447534.60202567163;446320.3066816736;234140.81001818314;211562.405474017;471536.72207099956;201086.814474566;201086.814474566;273.59600879954445;2234412.2257275945;1201705.1157129805;280087.0124862022;388040.46991993976;0;6;7;34;21;21;0;19;131;126;1671885065265.0745;637935438625.3157;1405495571925.057;25459.1944283763;11674.421011246048;-0.0;6376.070797384799;5161761.9631214375;1123282.9613209942;0.0;1015492.0272438617;3.51230912371104;0.2614962547683741
7702;2019-06-19 01:22:45.111;624;620;199;199;177;38;107;31;-8;35;730;216;-16;46;257;147;236;576;172;114;107;29;625;354;359;141;359;306;627;160.0;-1.0;703.0;298.0;0.0;0;13;20;1;0;0;1;0;0;0;1;0;1;0;0;15052.41796875;7014.626953125;3136.4375;2388.2109375;522.0;253449;556.0;0.0;Calculated values ==>;1560900165.111;335.56;335.16;293.06;293.06;290.86;276.96000000000004;273.7412296467126;283.86;276.26000000000005;272.36;276.66;346.16;294.76000000000005;271.56;277.76000000000005;298.86;287.86;296.76000000000005;330.76000000000005;284.56;283.86;328.76000000000005;325.36;276.06;242.77792619122317;268.3187672390254;273.7412296467126;290.36;6250000.0;3540000.0;3590000.0;1410000.0;3590000.0;3060000.0;6270000.0;0.02666666666666667;0.0;0.11716666666666667;0.049666666666666665;0.0;0.02666666666666667;0.0;7014.626953125;3136.4375;2388.2109375;15052.41796875;484084.2249094514;483284.13671946106;252582.33681908355;252582.33681908355;244925.4655528528;430542.39183029096;446431.84803126554;439754.1946057891;472063.34231996303;526316.2896625862;469574.45669621165;438522.0130485024;447649.2082961263;467297.0874545841;453232.9421065612;268850.0999290846;476801.68832025613;447495.3218870754;446431.84803126554;233304.39079467155;219087.46209138638;471472.3440730569;201295.2539008176;201295.2539008176;273.68196881972386;2234661.7852586303;1201821.041001527;280126.6927918878;388092.55510360387;0;6;7;34;21;21;0;19;131;126;1672100129415.1086;638020324475.3292;1405679141325.0862;27939.439219265827;13418.79547855455;-0.0;6536.975843478613;5162206.87757047;1123492.0366067528;0.0;1015599.618031099;3.8196154920648673;0.29214069573265883
7703;2019-06-19 01:23:45.132;626;621;198;198;177;39;109;31;-14;35;738;216;-19;45;257;148;236;580;172;115;108;28;630;354;359;141;359;305;632;269.0;-1.0;745.0;313.0;0.0;0;17;20;1;0;0;1;0;0;0;1;0;1;0;0;15180.7685546875;7094.0361328125;3171.8564453125;2407.77905273438;539.0;253450;554.0;0.0;Calculated values ==>;1560900225.132;335.76000000000005;335.26000000000005;292.96000000000004;292.96000000000004;290.86;277.06;273.7412296467126;284.06;276.26000000000005;271.76000000000005;276.66;346.96000000000004;294.76000000000005;271.26000000000005;277.66;298.86;287.96000000000004;296.76000000000005;331.16;284.66;283.96000000000004;328.56;327.06;275.96000000000004;242.77792619122317;268.19934244402924;273.7412296467126;290.36;6300000.0;3540000.0;3590000.0;1410000.0;3590000.0;3050000.0;6320000.0;0.04483333333333333;0.0;0.12416666666666668;0.05216666666666667;0.0;0.04483333333333333;0.0;7094.0361328125;3171.8564453125;2407.77905273438;15180.7685546875;483814.6467195869;482866.35949741275;251987.7763673653;251987.7763673653;244755.94902277458;430542.39183029096;446736.9255336155;439053.74313918926;472063.34231996303;527232.8212079029;469711.80575094564;438280.32711488655;447698.11948457354;467297.0874545841;453374.9750990159;268326.5810916256;476799.97564369364;447646.27948119945;446584.51148213923;232467.98657752166;226195.42121513622;471373.7779470034;201284.30072761382;201284.30072761382;273.67768765189203;2234913.8166594016;1201938.6543439978;280166.6733633829;388145.14261892525;0;6;7;34;21;21;0;19;131;126;1672315604804.78;638104954085.2002;1405862505479.8064;29523.039099437286;14089.667728278153;-0.0;10997.626115494555;5162685.899154623;1123721.354032811;0.0;1015745.7908564565;4.308959118858515;0.2948378276108465
7704;2019-06-19 01:24:45.122;628;623;197;197;176;39;110;31;-7;35;744;217;-14;41;257;148;236;583;172;116;109;26;631;355;360;141;360;304;634;256.0;-1.0;790.0;341.0;0.0;0;23;19;1;0;0;1;0;0;0;1;0;1;0;0;15071.2666015625;7027.56494140625;3155.40625;2431.212890625;556.0;253451;552.0;0.0;Calculated values ==>;1560900285.122;335.96000000000004;335.46000000000004;292.86;292.86;290.76000000000005;277.06;273.8482719121499;284.16;276.26000000000005;272.46000000000004;276.66;347.56000000000006;294.86;271.76000000000005;277.26000000000005;298.86;287.96000000000004;296.76000000000005;331.46000000000004;284.76000000000005;284.06;328.36;328.76000000000005;275.76000000000005;242.77792619122317;268.0796299477929;273.8482719121499;290.36;6310000.0;3550000.0;3600000.0;1410000.0;3600000.0;3040000.0;6340000.0;0.042666666666666665;0.0;0.13166666666666668;0.05683333333333333;0.0;0.042666666666666665;0.0;7027.56494140625;3155.40625;2431.212890625;15071.2666015625;483991.7263716137;482931.71345632686;251537.4774162305;251537.4774162305;244362.57719069987;430477.46260093397;446696.4728273969;440340.5815783672;472063.34231996303;527938.4097321841;469969.09555200214;439274.65340817464;447326.59894302575;467155.4305485478;453201.96316929616;268225.4539716934;477011.30505984003;447607.3795997669;446543.79474602366;231631.59724164338;233304.39079467155;471176.58799080667;201491.73574032332;201491.73574032332;273.76320024792824;2235165.874935695;1202056.3147396336;280206.9915754285;388197.8610201964;0;6;7;34;21;21;0;19;131;126;1672531268854.8142;638189539985.2136;1406045175029.8354;31448.431368675785;15327.08910290247;-0.0;10455.554517576547;5163193.91005934;1123966.4528165031;0.0;1015924.5375656763;4.537041366843518;0.32242313507331155
7705;2019-06-19 01:25:45.112;630;624;196;196;176;40;111;32;7;36;748;218;1;43;257;147;237;584;172;116;111;25;632;356;360;141;360;303;635;124.0;-1.0;596.0;315.0;0.0;0;27;18;1;0;0;1;0;0;0;1;0;1;0;0;14986.0498046875;7016.1044921875;3158.337890625;2461.75341796875;570.0;253452;549.0;0.0;Calculated values ==>;1560900345.112;336.16;335.56;292.76000000000005;292.76000000000005;290.76000000000005;277.16;273.955091788801;284.26000000000005;276.36;273.86;276.76000000000005;347.96000000000004;294.96000000000004;273.26000000000005;277.46000000000004;298.86;287.86;296.86;331.56;284.76000000000005;284.26000000000005;328.06;330.16;275.66;242.77792619122317;267.9596281332873;273.955091788801;290.36;6320000.0;3560000.0;3600000.0;1410000.0;3600000.0;3030000.0;6350000.0;0.020666666666666667;0.0;0.09933333333333333;0.0525;0.0;0.020666666666666667;0.0;7016.1044921875;3158.337890625;2461.75341796875;14986.0498046875;484168.92669578595;482964.579262859;251135.39626431925;251135.39626431925;244329.65368921007;430412.23801567365;446848.90192859794;442640.2954479828;472161.77640367835;528433.8230485279;470225.66241189424;441753.0823843035;447796.21272308455;467155.4305485478;452885.6662977133;268653.036028318;477041.7944547303;447607.3795997669;446848.90192859794;230377.04089860234;239159.6471344744;471077.96398673364;201642.40285899013;201642.40285899013;273.8265049589762;2235416.310826181;1202173.3258131691;280247.75949888676;388250.4667856209;0;6;7;34;21;21;0;19;131;126;1672747232854.8486;638274125885.227;1406227244679.8645;23939.12399717327;14145.366959206534;-0.0;5067.600980771895;5163655.396093636;1124212.0156830929;0.0;1016053.8756349116;3.41495910774695;0.2823475374007316
7706;2019-06-19 01:26:45.103;632;625;197;197;175;40;113;32;13;36;750;219;12;46;258;147;237;586;172;117;112;23;633;356;361;139;360;303;635;139.0;-1.0;539.0;257.0;0.0;0;27;16;1;0;0;1;0;0;0;1;0;1;0;0;14763.4033203125;6895.92578125;3185.26440429688;2463.70556640625;583.0;253453;546.0;0.0;Calculated values ==>;1560900405.103;336.36;335.66;292.86;292.86;290.66;277.16;273.955091788801;284.46000000000004;276.36;274.46000000000004;276.76000000000005;348.16;295.06;274.36;277.76000000000005;298.96000000000004;287.86;296.86;331.76000000000005;284.86;284.36;327.76000000000005;331.46000000000004;275.46000000000004;242.35481222062532;267.9596281332873;273.955091788801;290.36;6330000.0;3560000.0;3610000.0;1390000.0;3600000.0;3030000.0;6350000.0;0.023166666666666665;0.0;0.08983333333333333;0.04283333333333333;0.0;0.023166666666666665;0.0;6895.92578125;3185.26440429688;2463.70556640625;14763.4033203125;484346.2472038088;483109.9642837571;251493.83379016203;251493.83379016203;244005.00248842238;430412.23801567365;446961.280138781;443518.9199794291;472424.9728513876;528642.8357593152;470345.49772763794;443373.06176112994;448214.2968835578;467284.67955467483;452885.6662977133;268550.8729382623;477343.23562198004;447568.6055282521;446808.8369519566;229122.51738040973;244597.3647265701;471147.87813747115;201621.2285002337;201621.2285002337;273.8182413237764;2235664.1857484793;1202289.2420086216;280288.7988335564;388303.32220852026;0;6;7;34;21;21;0;19;131;126;1672963500409.6218;638358113285.1389;1406409017409.6738;21730.475951214386;11544.724826128335;-0.0;5680.179595798248;5164035.919005807;1124426.0676684647;0.0;1016143.42703823;3.1052773289946196;0.23950974802609548
7707;2019-06-19 01:27:45.134;634;626;196;196;174;40;114;32;17;36;753;219;20;51;258;146;237;586;172;118;113;21;629;357;362;137;361;303;632;127.0;-1.0;595.0;236.0;0.0;0;19;15;1;0;0;1;0;0;0;1;0;1;0;0;14555.38671875;6812.6767578125;3116.61743164062;2413.36401367188;594.0;253454;541.0;0.0;Calculated values ==>;1560900465.134;336.56;335.76000000000005;292.76000000000005;292.76000000000005;290.56;277.16;274.0616903277293;284.56;276.36;274.86;276.76000000000005;348.46000000000004;295.06;275.16;278.26000000000005;298.96000000000004;287.76000000000005;296.86;331.76000000000005;284.96000000000004;284.46000000000004;327.26000000000005;332.56;275.26000000000005;241.92719264551067;267.9596281332873;274.0616903277293;290.36;6290000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3030000.0;6320000.0;0.021166666666666667;0.0;0.09916666666666667;0.03933333333333333;0.0;0.021166666666666667;0.0;6812.6767578125;3116.61743164062;2413.36401367188;14555.38671875;485075.5868947272;483591.20794201246;251264.9619714589;251264.9619714589;243778.35816803065;430346.717906069;446921.6022498368;444100.09568505123;472687.3056196521;528956.2834829289;470345.49772763794;444533.65563525405;448907.5457794879;467143.0033113598;452567.920861922;268966.68837523967;477702.30441308103;447529.95785919396;446768.8978075913;227031.71669481136;249199.05678690012;471218.06502558704;201872.54056293244;201872.54056293244;273.9207719128912;2235908.635233043;1202403.539386525;280329.46207864414;388355.86502370896;0;6;7;34;21;21;0;19;131;126;1673180512475.1182;638440956065.3284;1406590911340.0898;24020.89921627678;10594.25729553108;-0.0;5183.639561678613;5164417.377451496;1124610.6545071849;0.0;1016234.0056395264;3.2244914684107457;0.24428576532386934
7708;2019-06-19 01:28:45.114;635;627;196;196;175;40;115;32;23;37;755;219;28;55;258;145;238;586;171;119;115;19;631;356;361;137;361;303;634;192.0;-2.0;526.0;324.0;0.0;0;17;14;1;0;0;1;0;0;0;1;0;1;0;0;14548.8203125;6763.50634765625;3150.20849609375;2400.08276367188;603.0;253455;537.0;0.0;Calculated values ==>;1560900525.114;336.66;335.86;292.76000000000005;292.76000000000005;290.66;277.16;273.955091788801;284.66;276.36;275.46000000000004;276.86;348.66;295.06;275.96000000000004;278.66;298.96000000000004;287.66;296.96000000000004;331.76000000000005;285.06;284.66;326.86;333.46000000000004;275.06;241.92719264551067;267.9596281332873;273.955091788801;290.26000000000005;6310000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;6340000.0;0.032;0.0;0.08766666666666666;0.054000000000000006;0.0;0.032;0.0;6763.50634765625;3150.20849609375;2400.08276367188;14548.8203125;484998.64078654745;483512.2933596179;251178.40035240416;251178.40035240416;244037.5270168105;430412.23801567365;447265.42853054777;444965.2754471953;472785.1150065333;529165.2014758766;470345.49772763794;445680.44742188096;449459.0287276079;467143.0033113598;452599.498735461;269296.9510061784;477463.06000277196;447870.8259232322;447265.42853054777;225359.1397227605;252964.46457616048;471021.86055166635;201423.99159184194;201423.99159184194;273.7412127640799;2236151.0894466946;1202516.6365341535;280369.56076444924;388408.07116527355;0;6;7;34;21;21;0;19;131;126;1673397340175.187;638523128665.3545;1406772650740.1477;21350.452551319308;14558.28492383052;-0.0;7866.925982038587;5164795.346018147;1124820.1891575733;0.0;1016342.7241008544;3.5550091736771408;0.27373092600319804
7709;2019-06-19 01:29:45.134;636;627;197;197;174;40;116;32;29;37;758;218;33;60;258;145;238;586;171;119;116;18;629;356;361;136;361;303;631;242.0;0.0;673.0;354.0;0.0;0;12;13;1;0;0;1;0;0;0;1;0;1;0;0;14356.388671875;6635.3974609375;3120.4033203125;2389.79321289062;611.0;253456;532.0;0.0;Calculated values ==>;1560900585.134;336.76000000000005;335.86;292.86;292.86;290.56;277.16;273.955091788801;284.76000000000005;276.36;276.06;276.86;348.96000000000004;294.96000000000004;276.46000000000004;279.16;298.96000000000004;287.66;296.96000000000004;331.76000000000005;285.06;284.76000000000005;326.36;334.26000000000005;274.96000000000004;241.71165711629368;267.9596281332873;273.955091788801;290.26000000000005;6290000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;6310000.0;0.04033333333333333;0.0;0.11216666666666668;0.059000000000000004;0.0;0.04033333333333333;0.0;6635.3974609375;3120.4033203125;2389.79321289062;14356.388671875;485361.78629248356;483847.4135016873;251669.55138734254;251669.55138734254;243810.8097782873;430412.23801567365;447417.13752108946;445822.8665406856;472915.8103579757;529478.5084212946;470225.66241189424;446390.54166232125;450144.6074466229;467143.0033113598;452599.498735461;269514.70621044183;477821.72514769406;447870.8259232322;447417.13752108946;223268.49639005636;256311.7953858065;471057.33072014985;201453.8176836909;201453.8176836909;273.7528672078373;2236392.046480402;1202628.3312850336;280409.4897027856;388460.34368209314;0;6;7;34;21;21;0;19;131;126;1673614012375.1182;638605055965.3285;1406954511340.0898;27410.061646792907;15906.607269151082;-0.0;9920.520566775076;5165201.819082208;1125074.1478838013;0.0;1016491.0022316211;4.3832512027326285;0.32103629551156254
7710;2019-06-19 01:30:45.135;636;627;197;197;175;40;117;32;37;37;760;218;36;64;258;145;238;585;172;120;117;18;630;356;361;136;361;304;632;288.0;-1.0;585.0;302.0;0.0;0;9;14;1;0;0;1;0;0;0;1;0;1;0;0;14399.1044921875;6767.76220703125;3165.16381835938;2372.97900390625;616.0;253457;526.0;0.0;Calculated values ==>;1560900645.135;336.76000000000005;335.86;292.86;292.86;290.66;277.16;273.955091788801;284.86;276.36;276.86;276.86;349.16;294.96000000000004;276.76000000000005;279.56;298.96000000000004;287.66;296.96000000000004;331.66;285.16;284.86;325.76000000000005;334.76000000000005;274.96000000000004;241.71165711629368;268.0796299477929;273.955091788801;290.36;6300000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;6320000.0;0.048;0.0;0.09749999999999999;0.050333333333333334;0.0;0.048;0.0;6767.76220703125;3165.16381835938;2372.97900390625;14399.1044921875;485251.95722540835;483735.8159675008;251625.334453998;251625.334453998;244102.90015050513;430412.23801567365;447568.6055282521;446763.26843288407;472915.8103579757;529611.0691093424;470089.20646635507;446621.9564447741;450509.9134233084;467143.0033113598;452599.498735461;269405.1570934718;477552.2840813312;448021.58192360785;447568.6055282521;220759.83610629753;258404.02479325983;471057.33072014985;201494.5900029321;201494.5900029321;273.76879527357;2236631.6795836315;1202740.0261436817;280449.1801327071;388512.7242811809;0;6;7;34;21;21;0;19;131;126;1673830615984.8564;638686657325.23;1407136614374.8699;23913.696146920316;13567.991282766629;-0.0;11811.55274521536;5165629.524191605;1125319.773631798;0.0;1016672.1058606791;4.005657451243857;0.2663677697187279
7711;2019-06-19 01:31:45.125;637;627;198;198;175;39;119;32;39;37;763;218;37;65;258;145;238;585;172;121;118;17;632;356;361;134;361;304;634;180.0;-1.0;635.0;282.0;0.0;0;1;16;1;0;0;1;0;0;0;1;0;1;0;0;14565.2373046875;6846.20166015625;3154.19067382812;2341.69360351562;621.0;253458;520.0;0.0;Calculated values ==>;1560900705.125;336.86;335.86;292.96000000000004;292.96000000000004;290.66;277.06;273.955091788801;285.06;276.36;277.06;276.86;349.46000000000004;294.96000000000004;276.86;279.66;298.96000000000004;287.66;296.96000000000004;331.66;285.26000000000005;284.96000000000004;325.16;335.26000000000005;274.86;241.2770596917726;268.0796299477929;273.955091788801;290.36;6320000.0;3560000.0;3610000.0;1340000.0;3610000.0;3040000.0;6340000.0;0.030000000000000002;0.0;0.10583333333333332;0.047;0.0;0.030000000000000002;0.0;6846.20166015625;3154.19067382812;2341.69360351562;14565.2373046875;485175.42646085634;483512.2933596179;251898.58971249967;251898.58971249967;244037.5270168105;430412.23801567365;447870.8259232322;447045.31445274205;473176.5657117748;529924.4241206498;470089.20646635507;446763.26843288407;450646.29327626084;467143.0033113598;452599.498735461;269190.0483571602;477312.6231287615;448172.1041664017;447719.8343900519;218251.29456621417;260496.36997498586;471226.17219587084;201470.88144507728;201470.88144507728;273.7595338197426;2236873.008870391;1202853.4569343098;280488.4625229521;388565.3767917429;0;6;7;34;21;21;0;19;131;126;1674047179884.8909;638767643825.2428;1407318983974.899;25989.960826644518;12678.498665287296;-0.0;7387.468588349239;5166045.31868915;1125538.4579279418;0.0;1016832.0710398435;3.7316162205892187;0.2754670247224245
