;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7712;2019-06-19 01:32:45.126;638;627;198;198;176;40;120;32;41;38;765;217;39;67;258;146;239;586;171;121;119;15;629;357;362;133;362;303;631;151.0;-1.0;518.0;281.0;0.0;0;1;15;1;0;0;1;0;0;0;1;0;1;0;0;14406.2294921875;6819.71728515625;3120.03393554688;2338.12133789062;625.0;253459;513.0;0.0;Calculated values ==>;1560900765.126;336.96000000000004;335.86;292.96000000000004;292.96000000000004;290.76000000000005;277.16;274.0616903277293;285.16;276.36;277.26000000000005;276.96000000000004;349.66;294.86;277.06;279.86;298.96000000000004;287.76000000000005;297.06;331.76000000000005;285.26000000000005;285.06;324.46000000000004;335.66;274.66;241.05796691057077;267.9596281332873;274.0616903277293;290.26000000000005;6290000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;6310000.0;0.025166666666666667;0.0;0.08633333333333333;0.04683333333333333;0.0;0.025166666666666667;0.0;6819.71728515625;3120.03393554688;2338.12133789062;14406.2294921875;485647.5352398259;483847.4135016873;252032.6668098542;252032.6668098542;244462.01227318234;430346.717906069;447832.684704516;447516.57979027147;473403.82665571757;530209.2358670825;470105.7580105051;447236.20680083364;451097.61459203396;467001.0665144205;452567.920861922;270073.66414665576;477821.72514769406;447983.6918188402;447681.4406549193;215324.80838970217;262170.3306944222;471164.1450065859;201572.0086660051;201572.0086660051;273.80351366664087;2237114.4417838883;1202967.341490094;280527.46163072437;388617.662868178;0;6;7;34;21;21;0;19;131;126;1674264083499.629;638847745160.146;1407501087009.679;21233.214640394996;12625.898385283868;-0.0;6193.754038387674;5166438.851709674;1125749.331417608;0.0;1016945.2497812106;3.2621992835421647;0.25347450794645704
7713;2019-06-19 01:33:45.116;639;627;199;199;176;40;121;33;44;38;768;217;42;66;258;146;239;585;171;122;120;14;629;356;361;133;361;303;631;89.0;0.0;537.0;255.0;0.0;0;1;13;1;0;0;1;0;0;0;1;0;1;0;0;14232.3505859375;6642.72998046875;3102.11279296875;2335.53344726562;627.0;253460;506.0;0.0;Calculated values ==>;1560900825.116;337.06;335.86;293.06;293.06;290.76000000000005;277.16;273.955091788801;285.26000000000005;276.46000000000004;277.56;276.96000000000004;349.96000000000004;294.86;277.36;279.76000000000005;298.96000000000004;287.76000000000005;297.06;331.66;285.36;285.16;323.76000000000005;335.86;274.56;241.05796691057077;267.9596281332873;273.955091788801;290.26000000000005;6290000.0;3560000.0;3610000.0;1330000.0;3610000.0;3030000.0;6310000.0;0.014833333333333334;0.0;0.0895;0.042499999999999996;0.0;0.014833333333333334;0.0;6642.72998046875;3102.11279296875;2335.53344726562;14232.3505859375;485790.2420568955;483847.4135016873;252397.92019185825;252397.92019185825;244462.01227318234;430412.23801567365;448172.1041664017;447935.7548802551;473403.82665571757;530522.2689267418;470105.7580105051;447656.4881179867;450961.9451180683;467143.0033113598;452742.6736727521;270073.66414665576;477671.91202043806;448322.39440657466;448021.58192360785;212398.47392691602;263007.33956846996;471066.5657476867;201295.75310079523;201295.75310079523;273.6910788393234;2237353.056842105;1203079.5098528154;280566.402262753;388669.5054490534;0;6;7;34;21;21;0;19;131;126;1674480947349.6633;638927531860.1587;1407682856709.7078;22074.280159261656;11465.259537492886;-0.0;3659.7664608717205;5166799.6873504305;1125950.057607055;0.0;1017027.3487666056;3.0793168588470605;0.25325176581553904
7714;2019-06-19 01:34:45.077;639;628;198;198;176;39;122;32;49;38;771;217;46;71;258;146;239;585;172;123;121;12;626;356;361;132;361;304;629;242.0;0.0;679.0;272.0;0.0;0;1;13;1;0;0;1;0;0;0;1;0;1;0;0;14206.96484375;6613.9228515625;3133.94848632812;2335.50561523438;629.0;253461;499.0;0.0;Calculated values ==>;1560900885.077;337.06;335.96000000000004;292.96000000000004;292.96000000000004;290.76000000000005;277.06;273.955091788801;285.36;276.36;278.06;276.96000000000004;350.26;294.86;277.76000000000005;280.26000000000005;298.96000000000004;287.76000000000005;297.06;331.66;285.46000000000004;285.26000000000005;323.06;336.06;274.36;240.83765695389522;268.0796299477929;273.955091788801;290.36;6260000.0;3560000.0;3610000.0;1320000.0;3610000.0;3040000.0;6290000.0;0.04033333333333333;0.0;0.11316666666666667;0.04533333333333334;0.0;0.04033333333333333;0.0;6613.9228515625;3133.94848632812;2335.50561523438;14206.96484375;486117.5982099722;484214.2448686621;252123.05136594648;252123.05136594648;244528.86372399834;430412.23801567365;448322.39440657466;448444.3321323563;473533.532933398;530759.6363116737;469969.09555200214;448026.5480966273;451461.2570380462;467143.0033113598;452742.6736727521;398972.8650754828;477910.7645944743;448472.45437914884;448172.1041664017;209472.28574929133;263844.3676079864;471004.98279486166;201395.75785834223;201395.75785834223;273.7301784919856;2237589.897090925;1203189.9101528162;280605.30228679;388721.4388476859;0;6;7;34;21;21;0;19;131;126;1674697406559.5393;639006980185.1132;1407864838344.6035;27957.663655342592;12222.28486378888;-0.0;9953.312634425067;5167216.349208951;1126147.3255027537;0.0;1017140.717354823;4.1489445664103926;0.2794911031630711
7715;2019-06-19 01:35:45.117;640;628;198;198;177;40;123;32;52;38;774;217;49;71;258;146;239;583;173;124;123;10;627;356;361;130;361;304;629;192.0;-1.0;724.0;121.0;0.0;0;1;14;1;0;0;1;0;0;0;1;0;1;0;0;14387.7353515625;6693.5732421875;3112.130859375;2351.27978515625;630.0;253462;494.0;0.0;Calculated values ==>;1560900945.117;337.16;335.96000000000004;292.96000000000004;292.96000000000004;290.86;277.16;273.955091788801;285.46000000000004;276.36;278.36;276.96000000000004;350.56000000000006;294.86;278.06;280.26000000000005;298.96000000000004;287.76000000000005;297.06;331.46000000000004;285.56;285.46000000000004;322.56;336.16;274.16;240.39332010688793;268.0796299477929;273.955091788801;290.46000000000004;6270000.0;3560000.0;3610000.0;1300000.0;3610000.0;3040000.0;6290000.0;0.032;0.0;0.12066666666666667;0.020166666666666666;0.0;0.032;0.0;6693.5732421875;3112.130859375;2351.27978515625;14387.7353515625;486150.84378454566;484214.2448686621;252123.05136594648;252123.05136594648;244857.3093067766;430412.23801567365;448472.45437914884;448860.518063585;473792.32411537116;531072.693019601;469969.09555200214;448444.3321323563;451461.2570380462;467143.0033113598;452742.6736727521;398301.63168617594;477611.5315202192;448622.2857995223;448472.45437914884;207382.2378540181;264262.8888514036;471077.2095911244;201655.45181348355;201655.45181348355;273.83159696680025;2237828.34511946;1203300.8798845015;280644.38486962026;388773.5242095146;0;6;7;34;21;21;0;19;131;126;1674914150960.2622;639085632585.3755;1408047359945.2124;29829.41132751224;5433.33878184909;-0.0;7898.144082101289;5167698.229208054;1126294.55378709;0.0;1017289.5786693835;3.5502962407160044;0.20657557759247355
7716;2019-06-19 01:36:45.108;640;629;198;198;176;39;124;32;51;38;778;217;50;75;258;146;239;584;173;125;124;9;628;356;361;127;360;305;631;-1.0;0.0;795.0;149.0;0.0;0;1;15;1;0;0;1;0;0;0;1;0;1;0;0;14488.857421875;6726.2294921875;3130.982421875;2359.0673828125;632.0;253463;488.0;0.0;Calculated values ==>;1560901005.108;337.16;336.06;292.96000000000004;292.96000000000004;290.76000000000005;277.06;273.955091788801;285.56;276.36;278.26000000000005;276.96000000000004;350.96000000000004;294.86;278.16;280.66;298.96000000000004;287.76000000000005;297.06;331.56;285.66;285.56;321.96000000000004;336.36;274.06;239.71726792356844;268.19934244402924;273.955091788801;290.46000000000004;6280000.0;3560000.0;3610000.0;1270000.0;3600000.0;3050000.0;6310000.0;0.0;0.0;0.1325;0.024833333333333332;0.0;0.0;0.0;6726.2294921875;3130.982421875;2359.0673828125;14488.857421875;486041.89161329693;484135.921179942;252032.6668098542;252032.6668098542;244462.01227318234;430412.23801567365;448622.2857995223;448535.7928194581;474178.9719336675;531414.780835583;469832.19507311814;448396.6318820213;451825.0020740418;467284.67955467483;452742.6736727521;270188.79393048974;477521.9536313774;448771.8903637809;448622.2857995223;204874.27233412856;265099.94585879904;471379.57523968257;201530.40488463882;201655.45181348355;273.7827832597121;2238068.9472965784;1203412.6947990838;280683.63187471154;388825.5423495789;0;6;7;34;21;21;0;19;131;126;1675130718470.035;639162721020.2946;1408230032540.0208;32728.21390136356;6701.254397150252;-0.0;0.0;5168219.46455405;1126395.6602285674;0.0;1017355.3866639852;3.227616800526173;0.2556363752281491
7717;2019-06-19 01:37:45.118;641;630;198;198;176;39;125;32;27;39;788;217;32;66;258;146;239;585;172;125;125;10;626;356;361;136;361;303;628;274.0;-1.0;521.0;134.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;13347.1962890625;6630.9267578125;3053.86279296875;1373.07592773438;632.0;253464;482.0;0.0;Calculated values ==>;1560901065.118;337.26;336.16;292.96000000000004;292.96000000000004;290.76000000000005;277.06;273.955091788801;285.66;276.36;275.86;277.06;351.96000000000004;294.86;276.36;279.76000000000005;298.96000000000004;287.76000000000005;297.06;331.66;285.66;285.66;321.36;336.36;274.16;241.71165711629368;267.9596281332873;273.955091788801;290.36;6260000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;6280000.0;0.04566666666666667;0.0;0.08683333333333333;0.022333333333333334;0.0;0.04566666666666667;0.0;6630.9267578125;3053.86279296875;1373.07592773438;13347.1962890625;486401.6819317468;484612.5709238173;252168.54934489;252168.54934489;244562.4601868086;430412.23801567365;448771.8903637809;445537.8252269786;473111.07959547755;532607.1488387903;470105.7580105051;446248.92018464074;450961.9451180683;467143.0033113598;452742.6736727521;398972.8650754828;478029.9899336014;448771.8903637809;448771.8903637809;202366.40377179522;265099.94585879904;470272.87658027647;201562.87323173977;201562.87323173977;273.7954614510154;2238300.953071985;1203524.0229860886;280714.73825249355;388877.09131642384;0;6;7;34;21;21;0;19;131;126;1675347354570.0005;639241634170.282;1408412462939.9917;21185.15833158657;6001.190074783985;-0.0;11289.211782363212;5168668.817535603;1126501.5315747673;0.0;1017449.4791082841;3.4794744305298417;0.17543966940591374
7718;2019-06-19 01:38:45.119;641;631;198;198;176;39;126;32;4;40;798;216;9;60;258;146;240;585;172;126;126;11;627;356;361;140;360;303;629;-1.0;-1.0;751.0;96.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;13452.9638671875;6652.6669921875;3126.3330078125;1357.92333984375;632.0;253465;476.0;0.0;Calculated values ==>;1560901125.119;337.26;336.26000000000005;292.96000000000004;292.96000000000004;290.76000000000005;277.06;273.955091788801;285.76000000000005;276.36;273.56;277.16;352.96000000000004;294.76000000000005;274.06;279.16;298.96000000000004;287.76000000000005;297.16;331.66;285.76000000000005;285.76000000000005;320.76000000000005;336.36;274.26000000000005;242.56692532238324;267.9596281332873;273.955091788801;290.36;6270000.0;3560000.0;3610000.0;1400000.0;3600000.0;3030000.0;6290000.0;0.0;0.0;0.12516666666666668;0.016;0.0;0.0;0.0;6652.6669921875;3126.3330078125;1357.92333984375;13452.9638671875;486292.99663701723;484645.4342508839;252123.05136594648;252123.05136594648;244528.86372399834;430412.23801567365;448921.2697489987;442197.7884769968;472686.4266018815;533648.3326277947;469985.78420527827;442934.10434907244;450144.6074466229;467284.67955467483;452742.6736727521;398975.01198528457;477910.7645944743;448921.2697489987;448921.2697489987;199858.6285646581;265099.94585879904;469830.78476507135;201648.5969272817;201562.87323173977;273.8289220825617;2238524.2914619283;1203634.7214454818;280737.49695900135;388928.5938063953;0;6;7;34;21;21;0;19;131;126;1675563958179.7388;639324435550.182;1408594265969.772;30108.740475639344;4290.915005404635;-0.0;0.0;5169096.273815966;1126587.3005464578;0.0;1017543.5574409696;3.0887934155005685;0.23048798745998555
7719;2019-06-19 01:39:45.119;640;631;198;198;175;39;127;32;-6;40;799;215;-3;50;258;146;240;585;172;127;127;12;625;356;361;144;361;302;627;236.0;-1.0;677.0;232.0;0.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;13250.1162109375;6527.5009765625;3094.60620117188;1346.41870117188;631.0;253466;470.0;0.0;Calculated values ==>;1560901185.119;337.16;336.26000000000005;292.96000000000004;292.96000000000004;290.66;277.06;273.955091788801;285.86;276.36;272.56;277.16;353.06000000000006;294.66;272.86;278.16;298.96000000000004;287.76000000000005;297.16;331.66;285.86;285.86;320.16;336.26000000000005;274.36;243.40439225979637;267.8393353686513;273.955091788801;290.36;6250000.0;3560000.0;3610000.0;1440000.0;3610000.0;3020000.0;6270000.0;0.03933333333333333;0.0;0.11283333333333333;0.03866666666666666;0.0;0.03933333333333333;0.0;6527.5009765625;3094.60620117188;1346.41870117188;13250.1162109375;486368.44394998555;484866.48442960304;252214.25375227403;252214.25375227403;244268.2577962912;430412.23801567365;449070.42561353813;440920.49340534693;472160.7387857882;533826.2778667144;470002.5792903727;441368.7326958178;448954.665639539;467143.0033113598;452742.6736727521;400257.7021258877;478149.0817747933;449070.42561353813;449070.42561353813;197350.94305643384;264681.4149301396;469386.1838448776;201410.07824752678;201410.07824752678;273.73577541592755;2238746.817129246;1203744.5561785547;280760.03314267646;388980.4349664702;0;6;7;34;21;21;0;19;131;126;1675780558179.7388;639409635550.182;1408775765969.772;27024.758510307372;10361.74274976423;-0.0;9741.306996396446;5169572.386307516;1126709.4060277508;0.0;1017624.734999273;4.2966401116033515;0.2766257041231749
7720;2019-06-19 01:40:45.130;639;631;198;198;176;39;129;32;-3;40;790;213;-4;44;258;147;240;583;171;128;128;12;623;356;361;146;360;302;625;-2.0;-1.0;467.0;198.0;0.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;12979.591796875;6287.41015625;3086.16162109375;1337.20629882812;631.0;253467;464.0;0.0;Calculated values ==>;1560901245.13;337.06;336.26000000000005;292.96000000000004;292.96000000000004;290.76000000000005;277.06;273.955091788801;286.06;276.36;272.86;277.16;352.16;294.46000000000004;272.76000000000005;277.56;298.96000000000004;287.86;297.16;331.46000000000004;285.96000000000004;285.96000000000004;319.56;336.26000000000005;274.36;243.81672145450628;267.8393353686513;273.955091788801;290.26000000000005;6230000.0;3560000.0;3610000.0;1460000.0;3600000.0;3020000.0;6250000.0;0.0;0.0;0.07783333333333334;0.033;0.0;0.0;0.0;6287.41015625;3086.16162109375;1337.20629882812;12979.591796875;486444.0388115764;485087.11113379424;252306.2899250983;252306.2899250983;244663.94214148205;430412.23801567365;449368.0733221987;441368.7326958178;471896.58969717816;532889.852654604;469762.69761624956;441219.5769185515;448123.7737234782;467284.67955467483;452885.6662977133;401474.757215577;478089.27576134074;449219.35959733767;449219.35959733767;194843.3435325042;264681.4149301396;469113.0740164594;201143.48271455627;201410.07824752678;273.6314968808336;2238965.438103046;1203851.3666832764;280782.40078438405;389031.95080796303;0;6;7;34;21;21;0;19;131;126;1675997197890.3035;639496651500.4088;1408956999190.2444;18697.531956874853;8842.996512962804;-0.0;0.0;5169953.4752492355;1126869.4748625979;0.0;1017705.9274403403;2.5712911119974295;0.23791636087659324
7721;2019-06-19 01:41:45.130;636;630;198;198;175;38;130;32;10;40;776;212;6;42;258;147;240;582;173;129;129;11;623;354;359;141;359;305;625;-2.0;-1.0;806.0;140.0;0.0;0;1;10;1;0;0;1;0;0;0;1;1;0;0;0;14075.390625;6401.02490234375;3130.53149414062;2333.40966796875;630.0;253468;459.0;0.0;Calculated values ==>;1560901305.13;336.76000000000005;336.16;292.96000000000004;292.96000000000004;290.66;276.96000000000004;273.7412296467126;286.16;276.36;274.16;277.16;350.76;294.36;273.76000000000005;277.36;298.96000000000004;287.86;297.16;331.36;286.06;286.06;319.06;336.16;274.26000000000005;242.77792619122317;268.19934244402924;273.7412296467126;290.46000000000004;6230000.0;3540000.0;3590000.0;1410000.0;3590000.0;3050000.0;6250000.0;0.0;0.0;0.13433333333333333;0.02333333333333333;0.0;0.0;0.0;6401.02490234375;3130.53149414062;2333.40966796875;14075.390625;486018.5879987539;484944.1839378295;252306.2899250983;252306.2899250983;244335.18648933255;430542.39183029096;449883.2528742092;442668.9074931304;472555.3283204977;531206.0339399034;469229.53360190673;442076.7812560851;447276.8002363944;467426.0965774196;453232.9421065612;401474.757215577;477940.26837399567;449735.6609706538;449735.6609706538;192753.74022246967;264262.8888514036;469695.1433260035;201023.66534970683;201410.07824752678;273.5757276590065;2239190.896289895;1203957.103642098;280812.98925077403;389083.7565839233;0;6;7;34;21;21;0;19;132;126;1676213197890.3035;639582751500.4088;1409139099190.2444;32461.010861266568;6269.001152780255;-0.0;0.0;5170379.796439387;1126995.4081764792;0.0;1017705.9274403403;3.264232851881483;0.2560762441181364
7722;2019-06-19 01:42:45.161;634;629;198;198;176;38;131;31;22;38;735;211;17;48;258;147;240;582;173;129;130;8;625;355;360;137;360;307;627;272.0;-1.0;1066.0;165.0;0.0;0;1;18;1;0;0;1;0;0;0;1;1;0;0;0;14544.4072265625;6881.00927734375;3096.78344726562;2353.0654296875;630.0;253469;454.0;0.0;Calculated values ==>;1560901365.161;336.56;336.06;292.96000000000004;292.96000000000004;290.76000000000005;276.96000000000004;273.8482719121499;286.26000000000005;276.26000000000005;275.36;276.96000000000004;346.66;294.26000000000005;274.86;277.96000000000004;298.96000000000004;287.86;297.16;331.36;286.06;286.16;318.56;336.16;273.96000000000004;241.92719264551067;268.43790593516167;273.8482719121499;290.46000000000004;6250000.0;3550000.0;3600000.0;1370000.0;3600000.0;3070000.0;6270000.0;0.04533333333333334;0.0;0.17766666666666667;0.0275;0.0;0.04533333333333334;0.0;6881.00927734375;3096.78344726562;2353.0654296875;14544.4072265625;485515.218460356;484579.8308921267;252214.25375227403;252214.25375227403;244596.17165154018;430477.46260093397;449848.0173849151;444020.7736698696;472882.9073446267;526762.6301057544;468831.72426356655;443288.7182359786;447740.982777162;467284.67955467483;453059.54249247717;400257.7021258877;477701.2536180712;449552.1487710988;449700.19021006493;190664.19178205615;264262.8888514036;469941.3943347461;201386.82757020163;201386.82757020163;273.72222129706756;2239429.517829052;1204067.8444466116;280852.06338773423;389135.6776870647;0;6;7;34;21;21;0;19;132;126;1676429009334.94;639666194590.2683;1409322794049.935;43107.96442370767;7385.250586024973;-0.0;11256.872439673803;5171009.863265456;1127109.2523965836;0.0;1017799.7831776026;5.007768857343373;0.2887687970292324
7723;2019-06-19 01:43:45.121;632;628;199;199;177;38;132;31;38;38;726;213;32;54;258;147;240;584;172;130;131;6;631;355;360;135;359;308;633;151.0;-1.0;1106.0;201.0;0.0;0;1;23;1;0;0;1;0;0;0;1;1;0;0;0;15064.6396484375;7284.01123046875;3120.4580078125;2368.19921875;629.0;253470;450.0;0.0;Calculated values ==>;1560901425.121;336.36;335.96000000000004;293.06;293.06;290.86;276.96000000000004;273.8482719121499;286.36;276.26000000000005;276.96000000000004;276.96000000000004;345.76;294.46000000000004;276.36;278.56;298.96000000000004;287.86;297.16;331.56;286.16;286.26000000000005;318.16;336.06;273.76000000000005;241.49495122638035;268.5567601203482;273.8482719121499;290.36;6310000.0;3550000.0;3600000.0;1350000.0;3590000.0;3080000.0;6330000.0;0.025166666666666667;0.0;0.18433333333333335;0.033499999999999995;0.0;0.025166666666666667;0.0;7284.01123046875;3120.4580078125;2368.19921875;15064.6396484375;484567.8026281667;483768.77452797315;252306.96065892183;252306.96065892183;244722.39208669332;430477.46260093397;449995.63183530286;446132.43613918;473143.78782676667;525739.4586864589;468935.5291999942;445271.23071639397;448394.01843258145;467426.0965774196;453059.54249247717;270409.9401060358;477282.14600456815;449700.19021006493;449848.0173849151;188992.59102226305;263844.3676079864;470015.4650346389;201278.47732251082;201278.47732251082;273.679869084278;2239676.095391796;1204185.8075896935;280891.38103058154;389187.4534923263;0;6;7;34;21;21;0;19;132;126;1676644865335.0771;639747740190.3202;1409507171050.0522;45134.74640853935;9002.68908835629;-0.0;6255.666758237174;5171744.728952243;1127245.7275165142;0.0;1017945.6237124602;4.728307358662152;0.3182929002881603
7724;2019-06-19 01:44:45.112;633;629;200;200;177;38;133;31;52;37;738;215;46;58;258;146;240;588;174;131;132;3;634;355;360;135;360;308;636;251.0;-1.0;1340.0;231.0;0.0;0;1;27;1;0;0;1;0;0;0;1;1;0;0;0;15451.3525390625;7560.677734375;3150.869140625;2370.93188476562;629.0;253471;446.0;0.0;Calculated values ==>;1560901485.112;336.46000000000004;336.06;293.16;293.16;290.86;276.96000000000004;273.8482719121499;286.46000000000004;276.26000000000005;278.36;276.86;346.96000000000004;294.66;277.76000000000005;278.96000000000004;298.96000000000004;287.76000000000005;297.16;331.96000000000004;286.26000000000005;286.36;317.76000000000005;336.06;273.46000000000004;241.49495122638035;268.5567601203482;273.8482719121499;290.56;6340000.0;3550000.0;3600000.0;1350000.0;3600000.0;3080000.0;6360000.0;0.04183333333333333;0.0;0.22333333333333333;0.0385;0.0;0.04183333333333333;0.0;7560.677734375;3150.869140625;2370.93188476562;15451.3525390625;484379.55710128864;483578.60641250876;252535.9916329473;252535.9916329473;244622.39978234115;430477.46260093397;450143.0350842623;448113.97177139675;473046.2935902154;526999.4638333253;469177.9388570521;447269.37293394975;448951.9434487286;467284.67955467483;452916.94290649064;270069.6855697987;477524.5427675308;449848.0173849151;449995.63183530286;187321.02276691253;263844.3676079864;469721.2362203577;201288.18490410587;201288.18490410587;273.6836647967089;2239930.357181435;1204309.4947750762;280930.8678658222;389239.70671268285;0;6;7;34;21;21;0;19;132;126;1676860832934.8506;639828728040.2352;1409691943329.8584;55124.42573369496;10334.672475675696;-0.0;10404.261529955073;5172580.096728587;1127406.8480243436;0.0;1018084.4356231391;5.798852123699902;0.3696896077907842
7725;2019-06-19 01:45:45.142;635;631;199;199;178;39;134;31;60;37;753;216;56;66;258;146;240;590;174;132;134;0;640;356;361;134;361;308;642;267.0;0.0;1303.0;186.0;0.0;0;1;30;1;0;0;1;0;0;0;1;1;0;0;0;15784.951171875;7862.22900390625;3215.51416015625;2367.61572265625;628.0;253472;442.0;0.0;Calculated values ==>;1560901545.142;336.66;336.26000000000005;293.06;293.06;290.96000000000004;277.06;273.955091788801;286.56;276.26000000000005;279.16;276.86;348.46000000000004;294.76000000000005;278.76000000000005;279.76000000000005;298.96000000000004;287.76000000000005;297.16;332.16;286.36;286.56;317.36;335.96000000000004;273.16;241.2770596917726;268.5567601203482;273.955091788801;290.56;6400000.0;3560000.0;3610000.0;1340000.0;3610000.0;3080000.0;6420000.0;0.0445;0.0;0.21716666666666665;0.031000000000000003;0.0;0.0445;0.0;7862.22900390625;3215.51416015625;2367.61572265625;15784.951171875;484002.9686814207;483198.1588844407;251907.46750102905;251907.46750102905;244749.86707086215;430412.23801567365;450108.39359056647;449229.84144978656;473176.5657117748;528572.3594260238;469299.032968294;448673.3390170395;450059.3911822188;467143.0033113598;452742.6736727521;269425.99866461847;477107.65158919053;449812.9088949283;450108.39359056647;185649.48583044452;263425.85118522606;469562.8289471395;201589.4825943069;201589.4825943069;273.8058498762887;2240190.7898635007;1204438.0832599453;280970.3755064803;389292.7864334278;0;6;7;34;21;21;0;19;132;126;1677077241084.7476;639909468390.1968;1409876835729.7703;53779.23126478166;8307.173736937812;-0.0;11059.09153933355;5173488.080968379;1127562.2744170672;0.0;1018263.386329269;5.440204099966846;0.3282740161973747
7726;2019-06-19 01:46:45.142;639;634;198;198;177;40;134;32;63;38;768;216;61;70;259;146;241;595;173;132;133;1;638;358;363;133;363;307;640;-2.0;-1.0;1376.0;182.0;0.0;0;0;31;1;0;0;1;0;0;0;1;1;0;0;0;15688.8837890625;7819.30029296875;3179.31494140625;2360.44360351562;627.0;253473;439.0;0.0;Calculated values ==>;1560901605.142;337.06;336.56;292.96000000000004;292.96000000000004;290.86;277.16;274.1680685717883;286.56;276.36;279.46000000000004;276.96000000000004;349.96000000000004;294.76000000000005;279.26000000000005;280.16;299.06;287.76000000000005;297.26000000000005;332.66;286.36;286.46000000000004;317.06;335.86;273.26000000000005;241.05796691057077;268.43790593516167;274.1680685717883;290.46000000000004;6380000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3070000.0;6400000.0;0.0;0.0;0.22933333333333333;0.030333333333333334;0.0;0.0;0.0;7819.30029296875;3179.31494140625;2360.44360351562;15688.8837890625;484802.6227926602;483857.90961050027;251635.65297950775;251635.65297950775;244490.6315036155;430280.9020939914;449743.0750631276;449828.21704553755;473403.82665571757;530218.9530916922;469436.86616945645;449552.194433706;450789.0488157485;466988.7418083223;452392.6806234051;270180.6903413712;478100.64678305615;449445.79046799336;449594.54175545095;184395.8529593127;263007.33956846996;469796.4158913733;202075.01805239802;201589.4825943069;274.00419048172233;2240453.0718215085;1204568.7626707526;281009.77600086504;389346.0766759408;0;6;7;34;21;21;0;19;132;126;1677294441084.7476;639989568390.1968;1410061335729.7703;56818.06696909333;8120.882401115584;-0.0;0.0;5174409.725120328;1127699.1748848844;0.0;1018355.5454254302;4.861042245432815;0.36467705712853804
7727;2019-06-19 01:47:45.133;644;637;197;197;177;44;46;34;63;38;780;217;62;76;259;146;241;594;173;133;47;1;632;362;367;131;367;307;634;-1.0;-1.0;1284.0;123.0;0.0;0;0;35;1;0;0;1;0;0;0;1;1;0;0;0;15803.4169921875;8007.2802734375;3147.40112304688;2371.05493164062;625.0;253474;436.0;0.0;Calculated values ==>;1560901665.133;337.56000000000006;336.86;292.86;292.86;290.86;277.56;274.5913991737795;277.76000000000005;276.56;279.46000000000004;276.96000000000004;351.16;294.86;279.36;280.76000000000005;299.06;287.76000000000005;297.26000000000005;332.56;286.46000000000004;277.86;316.76000000000005;335.66;273.26000000000005;240.61611355647437;268.43790593516167;274.5913991737795;290.46000000000004;6320000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3070000.0;6340000.0;0.0;0.0;0.214;0.0205;0.0;0.0;0.0;8007.2802734375;3147.40112304688;2371.05493164062;15803.4169921875;486176.34298635;484955.37998010236;251537.4774162305;251537.4774162305;244688.94874981805;430014.67791919125;434641.1085770802;449828.21704553755;473663.03176242136;531473.2235040612;469557.67534896435;449690.29051208816;451606.33149572264;466418.2858072211;451686.7665824193;270864.5971763918;478661.3211509681;448855.33162571245;434821.0723081777;183142.23651711168;262170.3306944222;470066.8993565604;203227.01535908313;201589.4825943069;274.46985542806766;2240715.468295701;1204700.6310587754;281049.1992409101;389398.7914013609;0;6;7;34;21;21;0;19;132;126;1677513408234.5178;640068756510.1136;1410245508099.5771;52772.657160901246;5470.2176219482835;-0.0;0.0;5175322.844165382;1127812.4170627494;0.0;1018355.5454254302;4.306077936898792;0.3105557652220023
7728;2019-06-19 01:48:45.124;645;640;197;197;176;47;41;34;54;39;790;217;55;76;259;146;241;593;173;134;41;0;634;363;368;130;368;306;635;-1.0;-1.0;1178.0;99.0;0.0;0;0;37;1;0;0;1;0;0;0;1;1;0;0;0;15869.58203125;8164.744140625;3177.54833984375;2357.68579101562;624.0;253475;433.0;0.0;Calculated values ==>;1560901725.124;337.66;337.16;292.86;292.86;290.76000000000005;277.86;274.69669130483857;277.26000000000005;276.56;278.56;277.06;352.16;294.86;278.66;280.76000000000005;299.06;287.76000000000005;297.26000000000005;332.46000000000004;286.56;277.26000000000005;316.46000000000004;335.56;273.16;240.39332010688793;268.3187672390254;274.69669130483857;290.46000000000004;6340000.0;3629999.9999999995;3679999.9999999995;1300000.0;3679999.9999999995;3060000.0;6350000.0;0.0;0.0;0.19633333333333333;0.0165;0.0;0.0;0.0;8164.744140625;3177.54833984375;2357.68579101562;15869.58203125;486101.53075474396;485276.3677428539;251493.83379016203;251493.83379016203;244329.65368921007;429947.3805835815;433484.00545957795;448766.74113503785;473889.0705746373;532592.0204643909;469695.055399925;448905.6256390071;451783.45028349594;466275.0067538296;451509.02963491797;270630.6407865115;478393.65758910315;448819.9364443532;433484.00545957795;181888.63598580268;261751.83340796042;470104.43507593067;203508.53897078693;201589.4825943069;274.5834193421351;2240979.370363753;1204835.377714256;281088.5995027883;389451.491407519;0;6;7;34;21;21;0;19;132;126;1677733875160.1626;640147044765.3427;1410429380515.115;48152.36035824793;4398.832285734871;-0.0;0.0;5176163.759824229;1127894.6468092415;0.0;1018355.5454254302;3.835859561424616;0.2729935534541505
7729;2019-06-19 01:49:45.124;645;641;198;198;177;49;41;36;26;41;798;217;32;69;259;146;241;595;173;135;41;1;630;364;369;141;369;304;632;-1.0;-1.0;1128.0;123.0;0.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;14843.1708984375;8090.9462890625;3087.46557617188;1361.24645996094;623.0;253476;430.0;0.0;Calculated values ==>;1560901785.124;337.66;337.26;292.96000000000004;292.96000000000004;290.86;278.06;274.8017692304317;277.26000000000005;276.76000000000005;275.76000000000005;277.26000000000005;352.96000000000004;294.86;276.36;280.06;299.06;287.76000000000005;297.26000000000005;332.66;286.66;277.26000000000005;316.16;335.46000000000004;273.26000000000005;242.77792619122317;268.0796299477929;274.8017692304317;290.46000000000004;6300000.0;3640000.0;3690000.0;1410000.0;3690000.0;3040000.0;6320000.0;0.0;0.0;0.188;0.0205;0.0;0.0;0.0;8090.9462890625;3087.46557617188;1361.24645996094;14843.1708984375;486535.8396250833;485748.0511609213;251987.7763673653;251987.7763673653;244755.94902277458;429879.7862731237;433233.1241697373;445197.9025426301;472653.6706096803;533574.3662194313;469969.09555200214;446054.7494118788;451190.22717599076;466131.45889241673;451330.781055514;397622.8319852451;479046.03205111646;448784.67241844937;433233.1241697373;180635.0508419939;261333.34086894934;468704.9404502916;203673.9853352355;201589.4825943069;274.65204462586746;2241235.3099715;1204970.84180117;281119.5906048797;389503.6998568191;0;6;7;34;21;21;0;19;132;126;1677954975160.1626;640228344765.3427;1410612380515.115;45406.49643499018;5433.134579858651;-0.0;0.0;5176943.416964173;1127976.5798664547;0.0;1018355.5454254302;4.054307517510206;0.29728756477398066
7730;2019-06-19 01:50:45.115;644;641;199;199;179;49;42;37;13;42;798;216;16;57;259;148;241;593;172;135;42;3;628;364;369;146;369;304;630;-1.0;-1.0;994.0;105.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;14735.306640625;7956.50537109375;3058.88720703125;1338.14978027344;621.0;253477;428.0;0.0;Calculated values ==>;1560901845.115;337.56000000000006;337.26;293.06;293.06;291.06;278.06;274.8017692304317;277.36;276.86;274.46000000000004;277.36;352.96000000000004;294.76000000000005;274.76000000000005;278.86;299.06;287.96000000000004;297.26000000000005;332.46000000000004;286.66;277.36;315.96000000000004;335.26000000000005;273.46000000000004;243.81672145450628;268.0796299477929;274.8017692304317;290.36;6280000.0;3640000.0;3690000.0;1460000.0;3690000.0;3040000.0;6300000.0;0.0;0.0;0.16566666666666666;0.0175;0.0;0.0;0.0;7956.50537109375;3058.88720703125;1338.14978027344;14735.306640625;486610.5113459634;485966.3339880504;252443.70912289416;252443.70912289416;245483.6231105773;429879.7862731237;433417.75616050424;443315.08579407755;472094.78864732845;533574.3662194313;469848.9145262994;443752.90924145415;449550.6973594706;466131.45889241673;451623.09577240044;398978.1332080588;478984.2753860788;448784.67241844937;433417.75616050424;179799.33570027514;260496.36997498586;468214.70448672946;203691.52110959345;201589.4825943069;274.65881558953697;2241481.7603109702;1205104.5505055499;281142.08219927945;389554.9117803511;0;6;7;34;21;21;0;19;132;126;1678176341949.9304;640314431850.2523;1410794753154.9236;39697.63721606286;4629.15570909988;-0.0;0.0;5177652.511697021;1128060.4197075786;0.0;1018355.5454254302;3.5881848006962627;0.2609687668230855
7731;2019-06-19 01:51:45.125;641;640;201;200;179;48;42;38;12;43;788;215;12;50;259;150;241;591;172;136;41;4;627;364;368;144;368;305;629;-2.0;-1.0;1099.0;131.0;0.0;5;1;36;1;0;0;1;0;0;0;1;0;1;0;0;16252.9267578125;8051.296875;3189.47241210938;2639.67919921875;621.0;253478;427.0;0.0;Calculated values ==>;1560901905.125;337.26;337.16;293.26000000000005;293.16;291.06;277.96000000000004;274.8017692304317;277.36;276.96000000000004;274.36;277.46000000000004;351.96000000000004;294.66;274.36;278.16;299.06;288.16;297.26000000000005;332.26000000000005;286.76000000000005;277.26000000000005;315.86;335.26000000000005;273.56;243.40439225979637;268.19934244402924;274.8017692304317;290.36;6270000.0;3640000.0;3679999.9999999995;1440000.0;3679999.9999999995;3050000.0;6290000.0;0.0;0.0;0.18316666666666667;0.021833333333333333;0.0;0.0;0.0;8051.296875;3189.47241210938;2639.67919921875;16252.9267578125;486292.99663701723;485932.8377695714;253229.76470112384;252858.59225918702;245518.3923964195;429879.7862731237;433667.60643972526;442963.5195641987;472457.08239583095;532457.9943734562;469591.34527448076;442963.5195641987;448396.6318820213;466275.0067538296;451914.6166339385;399626.55871236185;478805.04124905803;449120.9431858443;433484.00545957795;179381.48055642567;260496.36997498586;468590.4005405076;203650.4124515468;201589.4825943069;274.64294135082014;2241740.0386284627;1205237.971090638;281175.23629886576;389606.9901221129;0;6;7;34;21;21;0;19;132;127;1678397478799.8953;640401446350.2385;1410977483604.8945;43834.1841194674;5784.523073275644;-0.0;0.0;5178348.726224459;1128147.2148275273;0.0;1018355.5454254302;3.57471930691693;0.2640327309972367
7732;2019-06-19 01:52:45.115;638;638;202;201;180;47;44;38;15;43;753;213;14;53;259;150;241;591;173;136;43;3;629;363;368;137;368;305;631;-2.0;-2.0;799.0;131.0;2.0;17;1;38;1;0;0;1;0;0;0;1;0;1;0;0;16546.748046875;8204.9345703125;3574.18090820312;2348.75390625;619.0;253479;425.0;0.0;Calculated values ==>;1560901965.115;336.96000000000004;336.96000000000004;293.36;293.26000000000005;291.16;277.86;274.69669130483857;277.56;276.96000000000004;274.66;277.46000000000004;348.46000000000004;294.46000000000004;274.56;278.46000000000004;299.06;288.16;297.26000000000005;332.26000000000005;286.76000000000005;277.46000000000004;315.66;335.06;273.46000000000004;241.92719264551067;268.19934244402924;274.69669130483857;290.46000000000004;6290000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3050000.0;6310000.0;0.0;0.0;0.13316666666666668;0.021833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;8204.9345703125;3574.18090820312;2348.75390625;16546.748046875;485647.5352398259;485428.44978752616;253507.05066638818;253135.0556033134;245780.77516780747;429947.3805835815;434033.169636506;443403.66687243717;473371.616014766;528802.8376560764;469350.2095338345;443257.1847228264;448813.5830089952;466275.0067538296;452091.1990755426;398310.7749545947;478568.6373098802;449120.9431858443;433850.6589431533;178545.77502346144;259659.41789560125;469449.5019888445;203249.47471679075;253507.05066638818;274.4832215432939;2242013.3236967744;1205373.417107938;281216.799646372;389663.3445058282;0;6;7;34;21;21;0;19;132;127;1678618241999.9304;640485732300.252;1411160453104.9236;31980.533255393584;5812.033928773174;-0.0;60.11453609225503;5178980.410237798;1128243.8366962306;0.0;1018356.0462964053;2.6792915965854243;0.20771826022015158
7733;2019-06-19 01:53:45.096;636;637;202;202;180;44;46;37;9;43;734;214;11;52;259;149;241;593;173;137;46;1;634;362;367;134;366;304;636;305.0;-1.0;631.0;120.0;0.0;20;1;38;1;0;0;1;0;0;0;1;0;1;0;0;16929.650390625;8274.009765625;3765.71875;2338.83959960938;616.0;253480;424.0;0.0;Calculated values ==>;1560902025.096;336.76000000000005;336.86;293.36;293.36;291.16;277.56;274.5913991737795;277.76000000000005;276.86;274.06;277.46000000000004;346.56000000000006;294.56;274.26000000000005;278.36;299.06;288.06;297.26000000000005;332.46000000000004;286.86;277.76000000000005;315.56;334.76000000000005;273.26000000000005;241.2770596917726;268.0796299477929;274.5913991737795;290.46000000000004;6340000.0;3620000.0000000005;3670000.0000000005;1340000.0;3660000.0;3040000.0;6360000.0;0.05083333333333333;0.0;0.10516666666666666;0.02;0.0;0.05083333333333333;0.0;8274.009765625;3765.71875;2338.83959960938;16929.650390625;484811.5983197134;484734.9157955891;253270.40321749216;253270.40321749216;245607.15395298888;430014.67791919125;434641.1085770802;442728.0766999201;473760.40514917683;526891.7281662308;469608.3408413213;443022.0508540321;448860.518063585;466561.2974548907;452122.4443351143;270630.6407865115;478275.14426460466;449455.4796571053;434641.1085770802;178127.92459426197;258404.02479325983;469660.820666735;203075.52753435195;203075.52753435195;274.4111967536064;2242292.2053430094;1205510.6981578455;281255.8505555143;389724.4909670791;0;6;7;34;21;21;0;19;132;127;1678838672174.7341;640567006555.1796;1411343095249.761;25203.45975391225;5331.705862647661;-0.0;11771.250369672018;5179456.792610247;1128336.6717873185;0.0;1018454.6097822081;2.9423246909688756;0.1453388023874739
7734;2019-06-19 01:54:45.106;636;637;201;201;179;43;50;36;-13;43;736;215;-8;49;259;145;241;596;174;138;50;-1;632;361;366;130;365;302;634;171.0;0.0;645.0;170.0;0.0;23;1;32;1;0;0;1;0;0;0;1;0;1;0;0;16688.876953125;7884.87255859375;3821.7109375;2334.53588867188;614.0;253481;423.0;0.0;Calculated values ==>;1560902085.106;336.76000000000005;336.86;293.26000000000005;293.26000000000005;291.06;277.46000000000004;274.4858918419099;278.16;276.76000000000005;271.86;277.46000000000004;346.76;294.66;272.36;278.06;299.06;287.66;297.26000000000005;332.76000000000005;286.96000000000004;278.16;315.46000000000004;334.56;273.06;240.39332010688793;267.8393353686513;274.4858918419099;290.56;6320000.0;3610000.0;3660000.0;1300000.0;3650000.0;3020000.0;6340000.0;0.0285;0.0;0.1075;0.028333333333333332;0.0;0.0285;0.0;7884.87255859375;3821.7109375;2334.53588867188;16688.876953125;485031.98674014525;484955.37998010236;252994.63672666;252994.63672666;245345.7539743202;430081.6785162784;435597.4418445565;439865.3636856337;474275.9111487288;527256.6740192041;470002.5792903727;440620.3661345886;448816.61916108726;466704.04308719933;451718.7949141741;270864.5971763918;478959.4591681206;449788.3100064564;435597.4418445565;177710.07569661198;257567.11924055516;470007.06263144274;202544.55367306084;202544.55367306084;274.20054764477817;2242572.406429895;1205645.377953418;281294.80184204306;389787.73008589505;0;6;7;34;21;21;0;19;132;127;1679058608824.6992;640646219755.167;1411524925549.7322;25511.987076351583;7578.104420487486;-0.0;6642.007312887626;5179879.491771885;1128444.271469953;0.0;1018608.0791701741;2.8296959609100205;0.18691522048767015
7735;2019-06-19 01:55:45.097;637;637;200;200;178;41;54;35;-16;43;747;216;-26;42;258;144;241;595;173;139;54;-3;631;359;364;132;364;299;632;-2.0;-1.0;303.0;99.0;0.0;23;100;24;1;0;0;1;0;0;0;1;0;0;0;0;15284.6904296875;7380.78271484375;3846.26220703125;1382.97119140625;611.0;253482;424.0;0.0;Calculated values ==>;1560902145.097;336.86;336.86;293.16;293.16;290.96000000000004;277.26000000000005;274.27422755570615;278.56;276.66;271.56;277.46000000000004;347.86;294.76000000000005;270.56;277.36;298.96000000000004;287.56;297.26000000000005;332.66;287.06;278.56;315.56;334.26000000000005;272.86;240.83765695389522;267.47669482898436;274.27422755570615;290.46000000000004;6310000.0;3590000.0;3640000.0;1320000.0;3640000.0;2990000.0;6320000.0;0.0;0.0;0.050499999999999996;0.0165;0.0;0.0;0.0;7380.78271484375;3846.26220703125;1382.97119140625;15284.6904296875;485285.2936104407;485175.42646085634;252719.07180095188;252719.07180095188;245084.50484744034;430214.79039162316;436771.22864446876;440064.06874895684;474018.5663130017;528637.2110610963;470530.8952863186;438544.20172432164;448408.4276909712;466716.40587100666;451927.9976308351;270983.9979662812;479046.03205111646;450301.2652022473;436771.22864446876;178127.92459426197;256311.7953858065;469540.9783333527;201655.39158237682;202544.55367306084;273.84504731749684;2242838.8128575133;1205772.5726651608;281325.776420794;389851.620277066;0;6;7;34;21;21;0;19;132;127;1679277575974.4695;640724807965.0846;1411705198504.543;12039.63819691229;4420.112181391103;-0.0;0.0;5180192.375042636;1128544.2416104265;0.0;1018663.4209285476;1.3052917799976074;0.11536933883477914
7736;2019-06-19 01:56:45.107;636;637;199;199;176;40;59;35;-25;43;765;217;-22;29;258;144;242;592;173;140;59;-2;622;358;363;140;362;297;624;-1.0;-1.0;0.0;135.0;0.0;18;100;13;1;0;0;1;0;0;0;1;0;0;0;0;14259.1669921875;6620.36865234375;3646.87255859375;1344.72717285156;607.0;253483;426.0;0.0;Calculated values ==>;1560902205.107;336.76000000000005;336.86;293.06;293.06;290.76000000000005;277.16;274.1680685717883;279.06;276.66;270.66;277.46000000000004;349.66;294.86;270.96000000000004;276.06;298.96000000000004;287.56;297.36;332.36;287.16;279.06;315.76000000000005;333.86;272.96000000000004;242.56692532238324;267.23344911666527;274.1680685717883;290.46000000000004;6220000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;2970000.0;6240000.0;0.0;0.0;0.0;0.022500000000000003;0.0;0.0;0.0;6620.36865234375;3646.87255859375;1344.72717285156;14259.1669921875;486127.6948588913;486051.47026333987;252722.89985709643;252722.89985709643;244698.00292952088;430280.9020939914;437862.7576246094;439141.02300017705;472980.94656883925;530664.1259656582;470920.79889918223;439595.14120875363;446982.4429998829;467001.0665144205;452104.5419279228;403184.1373816098;479541.3469390509;450629.7844503968;437862.7576246094;178963.62700411686;254638.09398592086;468545.2436277732;198060.71996313598;202544.55367306084;272.42124429264453;2243085.052703437;1205889.2683730426;281348.51102905284;389914.0734741494;0;6;7;34;21;21;0;19;132;127;1679495712325.3015;640806421565.3959;1411884028305.225;0.0;6085.901782454339;-0.0;0.0;5180292.722083046;1128631.8063188118;0.0;1018663.4209285476;0.5241059552789162;0.0820330682939049
7737;2019-06-19 01:57:45.108;632;633;198;198;176;39;62;33;-11;43;774;216;-16;23;258;144;241;578;174;141;62;-1;611;357;362;144;362;296;613;-2.0;-1.0;4.0;69.0;0.0;16;100;3;1;0;0;1;0;0;0;1;0;0;0;0;13319.4912109375;5902.705078125;3420.37963867188;1320.560546875;603.0;253484;431.0;0.0;Calculated values ==>;1560902265.108;336.36;336.46000000000004;292.96000000000004;292.96000000000004;290.76000000000005;277.06;274.0616903277293;279.36;276.46000000000004;272.06;277.46000000000004;350.56000000000006;294.76000000000005;271.56;275.46000000000004;298.96000000000004;287.56;297.26000000000005;330.96000000000004;287.26000000000005;279.36;316.26000000000005;333.46000000000004;273.06;243.40439225979637;267.1113755279542;274.0616903277293;290.56;6110000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;2960000.0;6130000.0;0.0;0.0;0.0006666666666666666;0.0115;0.0;0.0;0.0;5902.705078125;3420.37963867188;1320.560546875;13319.4912109375;486760.27364269405;486683.59249448753;252876.97818052975;252876.97818052975;245080.65692045572;430346.717906069;438598.19827211706;441451.21543111396;472457.08239583095;531674.8228942001;470937.2746578549;440710.647096543;446335.83893966797;467001.0665144205;452280.5881406855;408237.80477688013;478775.44112461666;450956.69263597444;438598.19827211706;181052.91087944093;252964.46457616048;468092.3037576143;198108.87023678428;202544.55367306084;272.4364051885049;2243314.878685221;1205993.6290599862;281370.7221302026;389972.9682239516;0;6;7;34;21;21;0;19;132;127;1679713215950.0388;640891622985.293;1412061931270.0103;162.2282301295531;3104.809485489545;-0.0;0.0;5180294.074007494;1128708.3968557732;0.0;1018663.4209285476;0.30694725676079365;0.04674536894971115
7738;2019-06-19 01:58:45.118;626;625;199;198;176;38;67;33;4;43;769;214;-1;25;258;146;241;534;173;142;66;0;603;355;360;147;360;297;605;-2.0;-1.0;131.0;122.0;0.0;4;1;1;1;0;0;1;0;0;0;1;0;1;0;0;13877.7646484375;5707.5869140625;3037.46020507812;2632.05541992188;597.0;253485;447.0;0.0;Calculated values ==>;1560902325.118;335.76000000000005;335.66;293.06;292.96000000000004;290.76000000000005;276.96000000000004;273.8482719121499;279.86;276.46000000000004;273.56;277.46000000000004;350.06000000000006;294.56;273.06;275.66;298.96000000000004;287.76000000000005;297.26000000000005;326.56;287.36;279.76000000000005;317.86;332.86;273.16;244.02132995426717;267.23344911666527;273.8482719121499;290.46000000000004;6030000.0;3550000.0;3600000.0;1470000.0;3600000.0;2970000.0;6050000.0;0.0;0.0;0.021833333333333333;0.02033333333333333;0.0;0.0;0.0;5707.5869140625;3037.46020507812;2632.05541992188;13877.7646484375;486789.1065201602;486431.2799803653;253662.15044719487;253276.42263741134;245368.6048644124;430477.46260093397;439876.853395306;443433.7978453809;472061.919703908;531080.0164013829;470564.3440687201;442708.2401660032;446422.9685661995;467284.67955467483;452916.94290649064;411739.4613948156;473178.3503697345;451460.40364669124;439711.23851803166;187738.9118479558;250454.15340279948;467775.8766937583;199642.96062161753;202544.55367306084;273.0370702637897;2243541.5602579797;1206090.3976186446;281403.6660863317;390026.7925251963;0;6;7;34;21;21;0;19;132;128;1679929852050.0044;640978937535.279;1412239860919.982;5322.766612718834;5452.035960133529;-0.0;0.0;5180339.789915892;1128779.7157856496;0.0;1018663.4209285476;0.9470603377140902;0.10465457873105473
7739;2019-06-19 01:59:45.129;619;616;200;200;178;37;70;31;12;41;748;213;7;38;257;148;240;473;173;143;70;0;599;354;359;144;358;299;602;-2.0;-1.0;338.0;154.0;9.0;1;1;1;1;0;0;1;0;0;0;1;0;1;0;0;13368.7490234375;5640.52587890625;2932.099609375;2252.56176757812;581.0;253486;482.0;0.0;Calculated values ==>;1560902385.129;335.06;334.76000000000005;293.16;293.16;290.96000000000004;276.86;273.7412296467126;280.16;276.26000000000005;274.36;277.26000000000005;347.96000000000004;294.46000000000004;273.86;276.96000000000004;298.86;287.96000000000004;297.16;320.46000000000004;287.46000000000004;280.16;321.36;331.26000000000005;273.16;243.40439225979637;267.47669482898436;273.7412296467126;290.46000000000004;5990000.0;3540000.0;3590000.0;1440000.0;3579999.9999999995;2990000.0;6020000.0;0.0;0.0;0.05633333333333333;0.025666666666666667;0.0015;0.0015;0.0;5640.52587890625;2932.099609375;2252.56176757812;13368.7490234375;486247.10926692135;485496.8107035114;254210.27287264628;254210.27287264628;246162.29612368313;430542.39183029096;440587.810382915;444182.85976177163;472259.5391352755;528741.4790769137;470173.0258749519;443460.8629688132;447854.7951058831;467438.4851594835;453374.9750990159;412977.19068411924;464000.08263974666;451783.23495743994;440587.810382915;202366.40377179522;243760.74795305103;468191.96898575197;200173.76601480413;254210.27287264628;273.2420866189738;2243768.6561648864;1206184.982562518;281444.37869211484;390076.5479770762;0;6;7;34;21;21;0;19;132;128;1680145591594.7095;641066253540.1597;1412418693699.7375;13745.845614412503;6879.133876254328;-0.0;279.5663062654031;5180498.72415017;1128882.494373433;0.0;1018665.7510748785;1.9311024652822695;0.17918392982103729
