;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7740;2019-06-19 02:00:45.109;613;612;201;201;179;36;74;30;16;39;733;214;12;48;257;149;238;458;173;144;74;0;600;352;357;143;356;299;602;-2.0;-1.0;263.0;129.0;0.0;1;1;1;1;0;0;1;0;0;0;1;0;1;0;0;13575.4755859375;5657.251953125;2946.55639648438;2267.55859375;571.0;253487;527.0;0.0;Calculated values ==>;1560902445.109;334.46000000000004;334.36;293.26000000000005;293.26000000000005;291.06;276.76000000000005;273.5264737036516;280.56;276.16;274.76000000000005;277.06;346.46000000000004;294.56;274.36;277.96000000000004;298.86;288.06;296.96000000000004;318.96000000000004;287.56;280.56;325.86;330.26000000000005;273.16;243.1966462407574;267.47669482898436;273.5264737036516;290.46000000000004;6000000.0;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;2990000.0;6020000.0;0.0;0.0;0.04383333333333333;0.021500000000000002;0.0;0.0;0.0;5657.251953125;2946.55639648438;2267.55859375;13575.4755859375;485295.8475825606;484933.4650722304;254604.614057413;254604.614057413;246506.5784309863;430671.36484660726;441664.3054848871;444756.5733829062;472193.81962526246;527176.4731971407;470292.38313502533;444182.85976177163;449233.69419269334;467720.508243715;453860.6888816288;411788.22907287156;461531.75703312695;452280.5881406855;441664.3054848871;221177.93781777218;239577.9089402584;468330.1626717748;199649.01410185726;254210.27287264628;273.02668771474146;2243993.1165249674;1206279.099328432;281482.03380591463;390125.52044754056;0;6;7;34;21;21;0;19;132;128;1680360319994.7778;641152324840.187;1412598033899.7947;10743.881348485978;5776.6446942532275;-0.0;0.0;5180702.73718124;1128987.924039947;0.0;1018668.080017525;1.5196365028254826;0.14579760758923963
7741;2019-06-19 02:01:45.160;610;610;202;202;179;35;79;28;22;37;729;216;19;54;257;150;236;473;174;146;78;0;603;349;354;142;354;299;605;203.0;-1.0;0.0;37.0;2.0;1;4;1;1;0;0;1;0;0;0;1;0;1;0;0;13710.9462890625;5693.9580078125;3027.93627929688;2279.1748046875;563.0;253488;560.0;0.0;Calculated values ==>;1560902505.16;334.16;334.16;293.36;293.36;291.06;276.66;273.20264511476705;281.06;275.96000000000004;275.36;276.86;346.06000000000006;294.76000000000005;275.06;278.56;298.86;288.16;296.76000000000005;320.46000000000004;287.76000000000005;280.96000000000004;329.16;329.46000000000004;273.16;242.98782864720522;267.47669482898436;273.20264511476705;290.56;6030000.0;3490000.0;3540000.0;1420000.0;3540000.0;2990000.0;6050000.0;0.03383333333333333;0.0;0.0;0.006166666666666667;0.0003333333333333333;0.034166666666666665;0.0;5693.9580078125;3027.93627929688;2279.1748046875;13710.9462890625;484539.7767832024;484316.7069016509;254836.52542001416;254836.52542001416;246391.7663601609;430862.6128555636;443086.47948631976;445610.90970504243;472128.42060986464;526758.7735956981;470530.8952863186;445184.6605037301;450052.96061535843;468001.51024759;454512.8465101743;409673.69480014726;463570.5282450616;453090.7323638435;442928.7182659256;234977.24436692704;236231.924509345;468468.1067229894;199564.2317990328;200103.473688018;272.98043726187797;2244220.6966531957;1206373.7731493635;281519.95545700454;390175.35020592663;0;6;7;34;21;21;0;19;132;128;1680573801300.1982;641237897515.3555;1412777586390.1482;0.0;1658.2405620310656;-0.0;8296.529189745175;5180792.3456284795;1129049.9340809756;0.0;1018737.2765279909;0.9048911218273478;0.0019976065573492465
7742;2019-06-19 02:02:45.110;610;609;202;203;179;34;84;26;33;35;731;217;32;60;256;151;234;496;173;147;83;0;607;348;353;140;352;300;609;136.0;-1.0;262.0;66.0;3.0;1;5;1;1;0;0;1;0;0;0;1;0;1;0;0;14050.671875;5708.41552734375;3027.15185546875;2309.79418945312;554.0;253489;577.0;0.0;Calculated values ==>;1560902565.11;334.16;334.06;293.36;293.46000000000004;291.06;276.56;273.0942459734351;281.56;275.76000000000005;276.46000000000004;276.66;346.26;294.86;276.36;279.16;298.76000000000005;288.26000000000005;296.56;322.76000000000005;287.86;281.46000000000004;330.86;328.56;273.16;242.56692532238324;267.5978703862781;273.0942459734351;290.46000000000004;6070000.0;3479999.9999999995;3529999.9999999995;1400000.0;3520000.0000000005;3000000.0;6090000.0;0.02266666666666667;0.0;0.043666666666666666;0.011000000000000001;0.0005;0.02316666666666667;0.0;5708.41552734375;3027.15185546875;2309.79418945312;14050.671875;484093.1914603395;483726.6895897185;254620.07738112705;255013.57188410376;246240.73522022014;430925.7729439634;444073.4256539451;446967.6594324875;472195.2020149266;526889.7066362804;470514.32886227703;446827.4400790702;450686.8076578895;468154.0428263464;454821.64417239546;406909.16998086614;466730.1080329174;453405.8688497302;443917.6859490974;242087.5637286956;232467.98657752166;468743.2512102924;199372.934895659;200565.319265849;272.90068650307205;2244451.850681479;1206468.7137453714;281558.16499732726;390225.7672243328;0;6;7;34;21;21;0;19;132;128;1680785724549.524;641322427015.0865;1412957136639.577;10811.636304774844;2963.073479460967;-0.0;5637.663161495255;5180882.367516592;1129088.4129387403;0.0;1018853.2980319908;1.7575135787745162;0.08919260162912361
7743;2019-06-19 02:03:45.121;613;610;202;203;179;32;88;24;46;33;734;218;41;66;255;150;234;517;174;148;87;0;614;345;350;138;350;300;616;-2.0;-1.0;164.0;36.0;3.0;1;1;0;1;0;0;1;0;0;0;1;0;1;0;0;14235.107421875;5748.6396484375;3121.65087890625;2286.70336914062;546.0;253490;585.0;0.0;Calculated values ==>;1560902625.121;334.46000000000004;334.16;293.36;293.46000000000004;291.06;276.36;272.7676641592781;281.96000000000004;275.56;277.76000000000005;276.46000000000004;346.56000000000006;294.96000000000004;277.26000000000005;279.76000000000005;298.66;288.16;296.56;324.86;287.96000000000004;281.86;331.66;327.76000000000005;273.16;242.14157278889297;267.5978703862781;272.7676641592781;290.56;6140000.0;3450000.0;3500000.0;1380000.0;3500000.0;3000000.0;6160000.0;0.0;0.0;0.02733333333333333;0.006;0.0005;0.0005;0.0;5748.6396484375;3121.65087890625;2286.70336914062;14235.107421875;483736.91986079107;483081.8025889578;254252.3094636433;254639.23059723256;245981.86861272858;431113.4868728058;445290.02166274306;448773.92728241725;472262.261994151;527203.1308472293;470633.6200512056;448082.77831708995;451497.0755403579;468306.40334251605;455188.25626037497;403250.4913649265;469117.89844297717;454062.3613250452;445137.02313029673;245433.99809710225;229122.51738040973;469017.4129134338;198484.26923985642;254252.3094636433;272.53644941979655;2244687.6087239524;1206564.206709253;281596.47616617556;390277.016641257;0;6;7;34;21;21;0;19;132;128;1680996663215.0737;641405842305.304;1413137169640.0461;6841.250653163329;1623.198862041464;-0.0;95.44235683332671;5181029.50187798;1129126.6388818242;0.0;1018901.0826703459;0.7672220628116851;0.06166675171912991
7744;2019-06-19 02:04:45.111;618;612;201;202;178;31;91;22;53;32;738;218;48;69;255;150;234;536;174;149;91;1;618;344;349;137;349;300;621;206.0;-1.0;756.0;93.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;14394.626953125;5812.310546875;3129.54174804688;2295.20068359375;536.0;253491;588.0;0.0;Calculated values ==>;1560902685.111;334.96000000000004;334.36;293.26000000000005;293.36;290.96000000000004;276.26000000000005;272.6583383277491;282.26000000000005;275.36;278.46000000000004;276.36;346.96000000000004;294.96000000000004;277.96000000000004;280.06;298.66;288.16;296.56;326.76000000000005;288.06;282.26000000000005;331.96000000000004;326.76000000000005;273.26000000000005;241.92719264551067;267.5978703862781;272.6583383277491;290.56;6180000.0;3440000.0;3490000.0;1370000.0;3490000.0;3000000.0;6210000.0;0.034333333333333334;0.0;0.126;0.015500000000000002;0.0;0.034333333333333334;0.0;5812.310546875;3129.54174804688;2295.20068359375;14394.626953125;484004.6712469229;482804.93801625306;253617.76975778054;253997.68776365535;245466.1714977624;431175.4696738307;445943.2786557626;449734.3731786205;472295.8960165899;527620.8928759367;470633.6200512056;449049.17973423813;451900.1676246926;468445.98374104773;455356.0175061807;400902.90602670005;471437.2918217975;454373.0355399536;445943.2786557626;246688.97952812296;224941.0041839467;469252.60634738253;198534.2455736997;198534.2455736997;272.5521021354512;2244926.150080262;1206660.5319040206;281634.6523361988;390329.10123094457;0;6;7;34;21;21;0;19;132;128;1681206328265.1072;641488328555.317;1413317139640.0747;31651.216078220015;4196.134591992084;-0.0;8494.37680248416;5181350.218972367;1129175.1252448747;0.0;1018972.6525663806;3.946028158581631;0.21641951602450285
7745;2019-06-19 02:05:45.122;625;616;199;200;178;31;93;22;57;31;742;218;53;74;255;148;234;547;174;150;93;3;623;344;349;137;348;299;626;-2.0;0.0;552.0;199.0;2.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;14411.4921875;5885.79150390625;3165.84399414062;2290.6962890625;525.0;253492;590.0;0.0;Calculated values ==>;1560902745.122;335.66;334.76000000000005;293.06;293.16;290.96000000000004;276.26000000000005;272.6583383277491;282.46000000000004;275.36;278.86;276.26000000000005;347.36;294.96000000000004;278.46000000000004;280.56;298.66;287.96000000000004;296.56;327.86;288.16;282.46000000000004;332.16;325.66;273.46000000000004;241.92719264551067;267.47669482898436;272.6583383277491;290.56;6230000.0;3440000.0;3490000.0;1370000.0;3479999.9999999995;2990000.0;6260000.0;0.0;0.0;0.092;0.033166666666666664;0.0003333333333333333;0.0003333333333333333;0.0;5885.79150390625;3165.84399414062;2290.6962890625;14411.4921875;484450.10482067725;482818.1848662745;252628.97327752478;253000.0704512206;245290.85827004095;431175.4696738307;446245.95458918693;450460.4171626848;472198.00020708365;528115.7317380243;470769.1396562423;449916.8228232905;452743.41089060914;468585.315264192;455079.8410886265;267979.2234453637;472502.6561279968;454512.8465101743;446245.95458918693;247525.65490268572;220341.7376933702;469449.5019888445;198074.21947508646;252628.97327752478;272.36953115430487;2245166.2450821213;1206758.0339597443;281672.8751504835;390381.57239667483;0;6;7;34;21;21;0;19;132;128;1681415766654.821;641570543625.2047;1413496872584.829;23219.530187259046;9000.613536706307;-0.0;64.53899377055404;5181807.559020928;1129285.1183074955;0.0;1019043.9899407065;2.846388496096336;0.2548391428550015
7746;2019-06-19 02:06:45.162;632;620;197;198;175;30;96;21;61;29;744;217;57;76;255;147;235;559;174;151;95;4;630;343;348;137;347;297;632;-2.0;-1.0;550.0;226.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;14345.7060546875;5948.14892578125;3224.4140625;2277.82348632812;519.0;253493;591.0;0.0;Calculated values ==>;1560902805.162;336.36;335.16;292.86;292.96000000000004;290.66;276.16;272.5487779782249;282.76000000000005;275.26000000000005;279.26000000000005;276.06;347.56000000000006;294.86;278.86;280.76000000000005;298.66;287.86;296.66;329.06;288.26000000000005;282.66;332.26000000000005;325.06;273.56;241.92719264551067;267.23344911666527;272.5487779782249;290.56;6300000.0;3429999.9999999995;3479999.9999999995;1370000.0;3470000.0000000005;2970000.0;6320000.0;0.0;0.0;0.09166666666666666;0.03766666666666666;0.0;0.0;0.0;5948.14892578125;3224.4140625;2277.82348632812;14345.7060546875;484678.420816983;482721.02419833234;251625.334453998;251987.7763673653;244102.90015050513;431237.1583312671;446890.71386175154;451358.437320861;472002.15594002855;528478.4343953453;470920.79889918223;450820.4686028281;453355.0604354614;468724.39914996806;455109.9117149112;267801.52888779616;473598.1875659857;454821.64417239546;446740.72662691324;247943.99896000302;217833.21561994078;469547.9199074341;197821.6100239298;252628.97327752478;272.26498277894956;2245406.0481628664;1206856.7158740424;281710.971529253;390434.86004854663;0;6;7;34;21;21;0;19;132;128;1681625006054.688;641652798425.1525;1413675791784.7153;23240.875835552022;10235.024338945326;-0.0;0.0;5182194.987184239;1129445.5221543456;0.0;1019044.5281242043;2.9235607242365487;0.26963154064494405
7747;2019-06-19 02:07:45.113;641;626;196;196;173;30;97;20;64;28;745;217;60;81;255;146;236;568;174;152;97;6;631;343;348;138;348;297;634;292.0;-1.0;781.0;186.0;2.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;14243.3203125;5982.7685546875;3228.39624023438;2272.58203125;514.0;253494;591.0;0.0;Calculated values ==>;1560902865.113;337.26;335.76000000000005;292.76000000000005;292.76000000000005;290.46000000000004;276.16;272.5487779782249;282.86;275.16;279.56;275.96000000000004;347.66;294.86;279.16;281.26000000000005;298.66;287.76000000000005;296.76000000000005;329.96000000000004;288.36;282.86;332.26000000000005;324.56;273.76000000000005;242.14157278889297;267.23344911666527;272.5487779782249;290.56;6310000.0;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;2970000.0;6340000.0;0.048666666666666664;0.0;0.13016666666666665;0.031000000000000003;0.0003333333333333333;0.048999999999999995;0.0;5982.7685546875;3228.39624023438;2272.58203125;14243.3203125;485857.2434870869;483367.3306423375;251178.40035240416;251178.40035240416;243391.29699451826;431237.1583312671;447040.4665023927;451760.3458349767;471771.9322026706;528582.6039339992;470920.79889918223;451224.17103990586;454013.6691763698;468585.315264192;454971.79081003426;268225.4539716934;474731.93926287116;454960.76788432384;447040.4665023927;247943.99896000302;215742.86842915416;469608.95739645907;198216.82474972765;198577.10757695674;272.4220514752905;2245644.095484954;1206956.0589898168;281748.8606071796;390488.5895527549;0;6;7;34;21;21;0;19;132;128;1681833635534.6018;641735231050.1184;1413853846254.6416;33002.914994596584;8413.156112048677;-0.0;12174.704587346361;5182663.30267072;1129600.7967468116;0.0;1019145.9011400951;4.666662937209334;0.2676931037225512
7748;2019-06-19 02:08:45.123;650;631;195;195;172;30;99;20;66;28;745;218;63;83;255;146;236;576;175;153;99;7;638;342;347;140;347;299;641;83.0;-1.0;841.0;202.0;0.0;0;2;0;1;0;0;1;0;0;0;1;0;1;0;0;14181.6533203125;6033.82177734375;3298.1865234375;2279.63916015625;508.0;253495;590.0;0.0;Calculated values ==>;1560902925.123;338.16;336.26000000000005;292.66;292.66;290.36;276.16;272.43898195401505;283.06;275.16;279.76000000000005;275.96000000000004;347.66;294.96000000000004;279.46000000000004;281.46000000000004;298.66;287.76000000000005;296.76000000000005;330.76000000000005;288.46000000000004;283.06;332.16;323.96000000000004;273.86;242.56692532238324;267.47669482898436;272.43898195401505;290.66;6380000.0;3420000.0000000005;3470000.0000000005;1400000.0;3470000.0000000005;2990000.0;6409999.999999999;0.013833333333333333;0.0;0.14016666666666666;0.033666666666666664;0.0;0.013833333333333333;0.0;6033.82177734375;3298.1865234375;2279.63916015625;14181.6533203125;486381.64644837345;483310.13729516923;250528.31357470833;250528.31357470833;242852.53899969227;431298.55289687274;447529.7209819695;451674.41239456885;471506.718606615;528428.6472838819;470769.1396562423;451271.11634429614;453935.2604099563;468724.39914996806;455140.1024113696;267547.28106506047;475095.2293136609;455267.7258953789;447529.7209819695;247525.65490268572;213234.55432191002;469435.60934050113;197898.3646863452;197898.3646863452;272.29142044054896;2245881.0097443196;1207056.2139322767;281786.80210629804;390542.9868071418;0;6;7;34;21;21;0;19;132;128;1682042170284.5686;641818644950.1051;1414032676054.6133;35570.94268710268;9141.753903356583;-0.0;3453.2337620894696;5183234.846726112;1129747.1120454029;0.0;1019276.1556651229;4.1480703332221145;0.3117888178857265
7749;2019-06-19 02:09:45.134;658;638;194;195;170;30;101;20;68;27;743;218;65;89;255;145;237;585;174;154;100;7;636;344;349;140;349;299;638;216.0;-1.0;1140.0;318.0;0.0;0;7;0;1;0;0;1;0;0;0;1;0;1;0;0;13925.7783203125;6022.36767578125;3229.33544921875;2313.36499023438;501.0;253496;589.0;0.0;Calculated values ==>;1560902985.134;338.96000000000004;336.96000000000004;292.56;292.66;290.16;276.16;272.6583383277491;283.26000000000005;275.16;279.96000000000004;275.86;347.46000000000004;294.96000000000004;279.66;282.06;298.66;287.66;296.86;331.66;288.56;283.16;332.06;323.26000000000005;273.86;242.56692532238324;267.47669482898436;272.6583383277491;290.56;6360000.0;3440000.0;3490000.0;1400000.0;3490000.0;2990000.0;6380000.0;0.036000000000000004;0.0;0.19;0.053000000000000005;0.0;0.036000000000000004;0.0;6022.36767578125;3229.33544921875;2313.36499023438;13925.7783203125;487735.45261451317;484658.38603420486;250300.10229835563;250652.84550619053;242309.29723080934;431175.4696738307;447447.0663129865;451942.53340433945;471408.2891495208;528220.0462833587;470769.1396562423;451540.12992185226;454723.7788198494;468445.98374104773;454664.40548358764;268251.1027814108;476831.6709312262;455070.4682098209;447297.74749324314;247107.31509690773;210308.32490665457;469435.60934050113;198427.7781478069;198427.7781478069;272.50989305086387;2246115.2812838447;1207156.7005971596;281825.08415807405;390597.39279632544;0;6;7;34;21;21;0;19;132;128;1682251008565.1128;641902660350.3241;1414212108945.0808;48167.80349874118;14363.415053212797;-0.0;8959.318896435705;5183932.797547009;1129943.0243645597;0.0;1019379.6125678357;6.181592424364276;0.4381063827227381
7750;2019-06-19 02:10:45.124;665;643;193;193;171;33;40;22;68;27;741;219;67;90;255;144;237;584;174;153;43;7;627;347;352;140;351;301;630;-1.0;-2.0;1079.0;266.0;0.0;0;11;0;1;0;0;1;0;0;0;1;0;1;0;0;13534.392578125;5868.109375;3146.23071289062;2341.18481445312;494.0;253497;587.0;0.0;Calculated values ==>;1560903045.124;339.66;337.46000000000004;292.46000000000004;292.46000000000004;290.26000000000005;276.46000000000004;272.9856168485579;277.16;275.36;279.96000000000004;275.86;347.26;295.06;279.86;282.16;298.66;287.56;296.86;331.56;288.46000000000004;277.46000000000004;331.86;322.56;273.86;242.56692532238324;267.7187500070086;272.9856168485579;290.56;6270000.0;3470000.0000000005;3520000.0000000005;1400000.0;3510000.0;3010000.0;6300000.0;0.0;0.0;0.17983333333333332;0.044333333333333336;0.0;0.0;0.0;5868.109375;3146.23071289062;2341.18481445312;13534.392578125;489673.0540610174;486251.30625404796;250279.34119108916;250279.34119108916;242875.08754599257;430988.63858405815;437151.63185619254;451588.8606706062;471408.2891495208;527856.7758344202;470617.29491098126;451454.1168198535;454516.78699318203;468166.57282040716;454014.50864139205;269182.11164603656;477641.6543698139;454423.3790500967;437659.0919483519;246270.64818160105;207382.2378540181;469435.60934050113;199208.91785894657;198427.7781478069;272.83166836982474;2246344.0779022416;1207255.7713913803;281863.8656084668;390650.5136593985;0;6;7;34;21;21;0;19;132;128;1682461273515.1462;641986646350.3374;1414392078945.1094;45386.326382296786;11980.049989015584;-0.0;0.0;5184712.28535985;1130162.5166518006;0.0;1019454.2611151527;5.051847172601608;0.4202989772470816
7751;2019-06-19 02:11:45.114;666;646;193;193;170;36;27;23;65;28;740;219;65;93;256;143;237;583;174;153;27;5;625;348;353;140;353;303;627;-1.0;-1.0;1124.0;263.0;0.0;0;15;0;1;0;0;1;0;0;0;1;0;1;0;0;13343.8408203125;5892.74365234375;3179.28735351562;2382.72802734375;487.0;253498;585.0;0.0;Calculated values ==>;1560903105.114;339.76;337.76;292.46000000000004;292.46000000000004;290.16;276.76000000000005;273.0942459734351;275.86;275.46000000000004;279.66;275.96000000000004;347.16;295.06;279.66;282.46000000000004;298.76000000000005;287.46000000000004;296.86;331.46000000000004;288.46000000000004;275.86;331.66;321.86;273.66;242.56692532238324;267.9596281332873;273.0942459734351;290.56;6250000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3030000.0;6270000.0;0.0;0.0;0.18733333333333332;0.04383333333333333;0.0;0.0;0.0;5892.74365234375;3179.28735351562;2382.72802734375;13343.8408203125;490021.99183410814;487002.136340791;250405.98959037478;250405.98959037478;242648.52486213495;430925.7729439634;434665.382714426;450826.11921441107;471506.718606615;527597.3856186717;470345.49772763794;450826.11921441107;454573.219499092;468013.94105470116;453702.7968986807;269402.9553726131;477850.6727429985;454253.17960637755;434665.382714426;245433.99809710225;204456.2876039246;469237.8977156437;199433.7361312562;198427.7781478069;272.92468641546714;2246568.0258497177;1207353.762165439;281903.2249878313;390703.2175245185;0;6;7;34;21;21;0;19;132;128;1682672738265.18;642070632350.3507;1414573248745.1382;47094.17309757767;11826.415749448983;-0.0;0.0;5185482.827743834;1130360.8708017836;0.0;1019454.2611151527;5.143765021702998;0.4240562373032062
7752;2019-06-19 02:12:45.105;665;648;194;194;171;37;27;23;39;28;741;219;45;94;256;141;238;582;174;154;27;3;620;351;356;140;355;305;623;126.0;-1.0;902.0;282.0;0.0;0;18;0;1;0;0;1;0;0;0;1;0;1;0;0;13225.0205078125;5805.40380859375;3121.40795898438;2420.43701171875;480.0;253499;584.0;0.0;Calculated values ==>;1560903165.105;339.66;337.96000000000004;292.56;292.56;290.26000000000005;276.86;273.4187578820637;275.86;275.46000000000004;277.06;275.96000000000004;347.26;295.06;277.66;282.56;298.76000000000005;287.26000000000005;296.96000000000004;331.36;288.56;275.86;331.56;321.16;273.46000000000004;242.56692532238324;268.19934244402924;273.4187578820637;290.56;6200000.0;3510000.0;3560000.0;1400000.0;3550000.0;3050000.0;6230000.0;0.021;0.0;0.15033333333333332;0.047;0.0;0.021;0.0;5805.40380859375;3121.40795898438;2420.43701171875;13225.0205078125;490405.33800272;487714.6322859895;250937.47858211945;250937.47858211945;243097.77691308368;430735.4089219946;433928.6309241585;446853.7789523966;471506.718606615;527547.0033350008;470072.7615667927;447698.11948457354;454366.2000055613;467732.97820431984;452901.3683343994;402072.31675074605;478178.7449474417;453881.61029459815;433928.6309241585;245015.67932991832;201530.46850934727;469040.1024831549;200125.8099591511;200125.8099591511;273.21024297445354;2246789.3998161433;1207451.232104827;281943.24535915855;390755.7154428651;0;6;7;34;21;21;0;19;132;128;1682885406359.9568;642154619750.2626;1414755621384.9468;37091.4380053179;12638.971748628177;-0.0;4909.859240265156;5186184.269270275;1130564.718448986;0.0;1019495.1704714546;4.815287833814194;0.3707003124407697
7753;2019-06-19 02:13:45.126;661;648;197;197;172;39;28;24;15;29;743;220;21;90;256;142;238;579;174;153;28;1;620;352;356;139;356;306;622;141.0;-1.0;906.0;226.0;0.0;0;18;0;1;0;0;1;0;0;0;1;0;1;0;0;13164.1611328125;5766.01904296875;3104.38647460938;2445.82958984375;475.0;253500;582.0;0.0;Calculated values ==>;1560903225.126;339.26;337.96000000000004;292.86;292.86;290.36;277.06;273.5264737036516;275.96000000000004;275.56;274.66;276.06;347.46000000000004;295.16;275.26000000000005;282.16;298.76000000000005;287.36;296.96000000000004;331.06;288.46000000000004;275.96000000000004;331.36;320.66;273.26000000000005;242.35481222062532;268.3187672390254;273.5264737036516;290.56;6200000.0;3520000.0000000005;3560000.0;1390000.0;3560000.0;3060000.0;6220000.0;0.0235;0.0;0.151;0.03766666666666666;0.0;0.0235;0.0;5766.01904296875;3104.38647460938;2445.82958984375;13164.1611328125;489850.3367254675;487821.78668474255;252076.4894311369;252076.4894311369;243454.60823352536;430671.36484660726;434107.6725091814;443199.35914791975;471737.69219339563;527678.986846941;470056.4235496659;444076.66985911725;453663.96819631953;467592.11455659237;452869.380961343;402072.31675074605;477851.7553549082;453739.86056312814;434107.6725091814;244179.05427248686;199440.67485045042;468979.26049217995;200430.75892097485;200430.75892097485;273.334444741806;2247009.386631259;1207547.694378426;281983.81177405396;390807.615221633;0;6;7;34;21;21;0;19;132;128;1683099081119.6309;642238349045.1349;1414938985539.667;36658.05863426868;10115.32689251539;-0.0;5491.407469322853;5186799.063510699;1130754.403970744;0.0;1019581.8780309302;4.618567261988793;0.3328051446478494
7754;2019-06-19 02:14:45.106;657;647;201;200;175;40;30;25;17;29;746;220;17;86;256;142;238;579;175;154;29;-1;615;353;358;138;357;307;617;165.0;-1.0;862.0;244.0;0.0;0;15;0;1;0;0;1;0;0;0;1;0;1;0;0;13222.126953125;5724.9375;3041.71020507812;2432.50366210938;471.0;253501;580.0;0.0;Calculated values ==>;1560903285.106;338.86;337.86;293.26000000000005;293.16;290.66;277.16;273.6339639331285;276.16;275.66;274.86;276.06;347.76;295.16;274.86;281.76000000000005;298.76000000000005;287.36;296.96000000000004;331.06;288.56;276.06;331.16;320.26000000000005;273.06;242.14157278889297;268.43790593516167;273.6339639331285;290.66;6150000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3070000.0;6170000.0;0.0275;0.0;0.14366666666666666;0.04066666666666666;0.0;0.0275;0.0;5724.9375;3041.71020507812;2432.50366210938;13222.126953125;489820.19189677236;488216.3045832278;253817.54891741512;253436.86633391638;244607.54916316827;430607.02586249536;433972.159331108;443288.7182359786;471870.034071972;527915.9396494062;469919.67057319876;443288.7182359786;452956.192346043;467450.99436332186;452694.98417098843;404830.26319748367;478447.9917957547;453537.8608862984;433792.1832038272;243342.44575359824;197768.88456892778;468918.75069763284;200617.28541460328;200617.28541460328;273.4120393978113;2247229.1990701337;1207643.4204303243;282024.4510002408;390858.81562148925;0;6;7;34;21;21;0;19;132;128;1683313209719.699;642321421345.1613;1415122824239.7253;34863.795848670925;10910.926254843203;-0.0;6412.309689203657;5187394.8802930955;1130929.5643407688;0.0;1019681.0426080684;4.659909495073087;0.3365782573081141
7755;2019-06-19 02:15:45.116;651;644;203;203;178;41;31;25;29;30;750;220;26;79;257;144;238;573;175;152;30;-3;613;353;358;137;358;309;615;-1.0;-1.0;979.0;212.0;0.0;0;12;0;1;0;0;1;0;0;0;1;0;1;0;0;13348.330078125;5688.1298828125;2983.41357421875;2431.029296875;468.0;253502;578.0;0.0;Calculated values ==>;1560903345.116;338.26;337.56000000000006;293.46000000000004;293.46000000000004;290.96000000000004;277.26000000000005;273.6339639331285;276.26000000000005;275.66;276.06;276.16;348.16;295.16;275.76000000000005;281.06;298.86;287.56;296.96000000000004;330.46000000000004;288.36;276.16;330.96000000000004;319.96000000000004;272.86;241.92719264551067;268.67533136820026;273.6339639331285;290.66;6130000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3090000.0;6150000.0;0.0;0.0;0.16316666666666665;0.035333333333333335;0.0;0.0;0.0;5688.1298828125;2983.41357421875;2431.029296875;13348.330078125;489198.79981313157;488010.59863793175;254691.85216530817;254691.85216530817;245680.73870427674;430607.02586249536;434151.6192275535;444638.62758169504;472100.0868749512;528180.8629909446;469645.44853699213;444201.66082275484;451659.393192284;467438.4851594835;452979.8712078796;405858.7259568415;477798.29506265715;453252.6523967148;433972.159331108;242505.85365607988;196515.0671798046;468858.5732955241;200606.8626574525;200617.28541460328;273.4079494249443;2247450.6564487717;1207738.5451766483;282064.9871964661;390909.0333545362;0;6;7;34;21;21;0;19;132;128;1683528045519.6648;642403935095.1482;1415307655039.696;39817.84964347224;9478.227109211864;-0.0;0.0;5188017.331063272;1131099.5022703775;0.0;1019734.4874281223;4.4400588805275;0.36420048392709425
7756;2019-06-19 02:16:45.117;645;640;204;204;180;40;31;26;44;31;754;220;39;79;257;145;237;569;174;152;31;-5;611;352;357;136;357;312;613;-2.0;-1.0;1037.0;210.0;0.0;0;8;0;1;0;0;1;0;0;0;1;0;1;0;0;13483.8369140625;5616.50048828125;3006.88232421875;2427.466796875;465.0;253503;576.0;0.0;Calculated values ==>;1560903405.117;337.66;337.16;293.56;293.56;291.16;277.16;273.5264737036516;276.26000000000005;275.76000000000005;277.56;276.26000000000005;348.56000000000006;295.16;277.06;281.06;298.86;287.66;296.86;330.06;288.36;276.26000000000005;330.76000000000005;319.66;272.66;241.71165711629368;269.02936301313275;273.5264737036516;290.56;6110000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3120000.0;6130000.0;0.0;0.0;0.1728333333333333;0.035;0.0;0.0;0.0;5616.50048828125;3006.88232421875;2427.466796875;13483.8369140625;488577.23442468076;487665.61530612485;255190.5218873052;255190.5218873052;246432.25894954187;430671.36484660726;434397.36110999016;446215.1909064348;472329.59916539915;528369.5085755809;469232.30750295316;445494.4773642259;451125.3187769799;467579.62498545926;453295.2737755116;406372.0846940234;477445.11036742607;453425.5286898729;434397.36110999016;241669.27786274583;195261.2709748474;468798.72847877484;200325.85929273572;200617.28541460328;273.29323437975637;2247674.2615676816;1207832.7520000888;282105.47533881717;390958.9533191468;0;6;7;34;21;21;0;19;132;128;1683742549095.258;642485836460.3748;1415493958145.2112;42497.87281390098;9396.550421511369;-0.0;0.0;5188703.30685172;1131256.7947050654;0.0;1019734.4874281223;4.695966832395191;0.3785422590108262
7757;2019-06-19 02:17:45.127;639;636;204;204;181;39;31;27;57;32;759;220;52;79;257;145;237;564;174;150;31;-7;608;354;359;136;358;315;610;-2.0;-1.0;927.0;240.0;0.0;0;4;0;1;0;0;1;0;0;0;1;0;1;0;0;13493.0927734375;5589.83447265625;2958.30053710938;2440.40307617188;462.0;253504;575.0;0.0;Calculated values ==>;1560903465.127;337.06;336.76000000000005;293.56;293.56;291.26000000000005;277.06;273.7412296467126;276.26000000000005;275.86;278.86;276.36;349.06000000000006;295.16;278.36;281.06;298.86;287.66;296.86;329.56;288.16;276.26000000000005;330.66;319.36;272.46000000000004;241.71165711629368;269.38090353596624;273.7412296467126;290.56;6080000.0;3540000.0;3590000.0;1360000.0;3579999.9999999995;3150000.0;6100000.0;0.0;0.0;0.1545;0.04;0.0;0.0;0.0;5589.83447265625;2958.30053710938;2440.40307617188;13493.0927734375;488062.70584853744;487429.05805407773;255354.74958193573;255354.74958193573;246888.6071259678;430542.39183029096;433904.5296488982;447498.4039255858;472427.34351167246;528664.3185540789;468816.9679330348;446783.81812308263;450586.5087715997;467438.4851594835;452948.3446998514;407824.6176053639;477064.8811840927;452792.59228542744;433904.5296488982;241250.99604349316;194007.49548133422;468601.83797656716;200660.212184447;200617.28541460328;273.4332653784544;2247899.1067829994;1207926.1536891025;282146.0476820165;391008.67146129283;0;6;7;34;21;21;0;19;132;128;1683957384895.2239;642567450060.3618;1415682089495.1814;38136.500624005945;10717.665031684804;-0.0;0.0;5189375.371955781;1131424.4411035592;0.0;1019734.4874281223;4.445920401205275;0.3742568712781803
7758;2019-06-19 02:18:45.098;633;632;204;205;182;39;32;27;64;32;765;220;61;84;257;146;236;562;175;149;32;-8;615;354;358;136;358;315;617;-2.0;0.0;1008.0;235.0;2.0;0;2;15;1;0;0;1;0;0;0;1;0;1;0;0;14663.208984375;6534.78759765625;3020.16650390625;2420.19482421875;459.0;253505;572.0;0.0;Calculated values ==>;1560903525.098;336.46000000000004;336.36;293.56;293.66;291.36;277.06;273.7412296467126;276.36;275.86;279.56;276.36;349.66;295.16;279.26000000000005;281.56;298.86;287.76000000000005;296.76000000000005;329.36;288.06;276.36;330.36;319.06;272.36;241.71165711629368;269.38090353596624;273.7412296467126;290.66;6150000.0;3540000.0;3579999.9999999995;1360000.0;3579999.9999999995;3150000.0;6170000.0;0.0;0.0;0.168;0.03916666666666667;0.0003333333333333333;0.0003333333333333333;0.0;6534.78759765625;3020.16650390625;2420.19482421875;14663.208984375;486466.1264882299;486106.8891812336;254975.69496440177;255367.37541049218;246965.15381232536;430542.39183029096;434330.5690018519;448490.6179562175;472427.34351167246;529295.137766122;468816.9679330348;448066.5308310799;451276.5084375948;467438.4851594835;453090.7323638435;403781.49648414645;475913.7724094861;452823.4905160512;434330.5690018519;239996.17471937067;192753.74022246967;468503.3621329318;200705.08560966072;254975.69496440177;273.4508719519407;2248133.629223483;1208027.1433709979;282186.5330870819;391058.4679399948;0;6;7;34;21;21;0;19;132;128;1684172380930.0667;642649010620.3021;1415870998145.0432;41627.969434221544;10488.765830494785;-0.0;59.78495801248337;5190039.754598888;1131601.075945824;0.0;1019734.9853953049;4.35706650047568;0.3604861869777769
7759;2019-06-19 02:19:45.108;629;630;204;205;182;39;33;27;62;33;769;219;61;82;257;146;236;571;174;148;32;-10;621;355;360;135;359;313;623;-2.0;-1.0;858.0;233.0;2.0;0;1;25;1;0;0;1;0;0;0;1;0;1;0;0;15458.01953125;7205.26953125;3094.73950195312;2409.15991210938;457.0;253506;569.0;0.0;Calculated values ==>;1560903585.108;336.06;336.16;293.56;293.66;291.36;277.06;273.8482719121499;276.46000000000004;275.86;279.36;276.46000000000004;350.06000000000006;295.06;279.26000000000005;281.36;298.86;287.76000000000005;296.76000000000005;330.26000000000005;287.96000000000004;276.36;330.06;318.86;272.16;241.49495122638035;269.14681796795327;273.8482719121499;290.56;6210000.0;3550000.0;3600000.0;1350000.0;3590000.0;3130000.0;6230000.0;0.0;0.0;0.143;0.03883333333333334;0.0003333333333333333;0.0003333333333333333;0.0;7205.26953125;3094.73950195312;2409.15991210938;15458.01953125;485242.49354036147;485164.72931579704;254661.8906235409;255048.03183156587;246740.54588580664;430477.46260093397;434017.3760585396;448582.1641359116;472656.1521691498;529867.7308382245;468972.2406588152;448441.5011477495;451358.3527588166;467297.0874545841;452916.94290649064;400267.88557827903;476534.7197123272;452329.7272228385;433836.9858812755;238741.38928724395;191917.91438739494;468444.224088775;200810.22548116522;254661.8906235409;273.4965034532631;2248384.681296113;1208141.6629304665;282226.7844173154;391109.43398296053;0;6;7;34;21;21;0;19;132;128;1684387816830.0325;642730324170.2892;1416059429545.0132;35431.38722762873;10393.12027926218;-0.0;59.7250317525782;5190682.022931186;1131775.1206659973;0.0;1019735.9814778721;3.6103251704405803;0.3058796188882012
7760;2019-06-19 02:20:45.129;631;629;204;204;182;40;34;28;54;33;773;219;54;83;257;146;236;578;176;140;33;-12;630;356;361;133;360;312;632;277.0;-1.0;782.0;222.0;3.0;0;1;30;1;0;0;1;0;0;0;1;0;1;0;0;16032.1357421875;7657.9453125;3160.64868164062;2396.38598632812;463.0;253507;567.0;0.0;Calculated values ==>;1560903645.129;336.26000000000005;336.06;293.56;293.56;291.36;277.16;273.955091788801;276.56;275.96000000000004;278.56;276.46000000000004;350.46000000000004;295.06;278.56;281.46000000000004;298.86;287.76000000000005;296.76000000000005;330.96000000000004;287.16;276.46000000000004;329.86;319.46000000000004;271.96000000000004;241.05796691057077;269.02936301313275;273.955091788801;290.76000000000005;6300000.0;3560000.0;3610000.0;1330000.0;3600000.0;3120000.0;6320000.0;0.04616666666666667;0.0;0.13033333333333333;0.037000000000000005;0.0005;0.04666666666666667;0.0;7657.9453125;3160.64868164062;2396.38598632812;16032.1357421875;484534.7497886242;484024.6747974506;254208.85343139098;254208.85343139098;246412.8763682512;430412.23801567365;433950.3860404442;447641.31443992414;472917.67418972735;530363.231534179;469110.65620865877;447641.31443992414;451672.8990633891;467155.4305485478;452742.6736727521;268326.5810916256;476498.0083105867;450989.8336964335;433769.5290198815;237904.88540968279;194425.4183739577;468523.130788366;201210.6751780137;201778.51280215706;273.6577957297168;2248647.191102611;1208265.5664050188;282266.84464925015;391161.5804626265;0;6;7;34;21;21;0;19;132;128;1684604192534.7024;642810752310.1665;1416246995169.727;32118.126650468992;9890.560857583037;-0.0;10826.247423493807;5191245.132565393;1131944.2105026164;0.0;1019826.7296656137;3.9981093433084234;0.2517528262631347
7761;2019-06-19 02:21:45.119;635;632;203;203;181;41;34;28;21;34;776;219;29;78;258;147;236;586;175;139;34;-13;639;356;361;131;361;310;641;241.0;-1.0;639.0;229.0;2.0;0;1;33;1;0;0;1;0;0;0;1;0;1;0;0;16336.94921875;7965.7587890625;3212.2841796875;2390.26708984375;479.0;253508;565.0;0.0;Calculated values ==>;1560903705.119;336.66;336.36;293.46000000000004;293.46000000000004;291.26000000000005;277.26000000000005;273.955091788801;276.56;275.96000000000004;275.26000000000005;276.56;350.76;295.06;276.06;280.96000000000004;298.96000000000004;287.86;296.76000000000005;331.76000000000005;287.06;276.56;329.66;321.06;271.86;240.61611355647437;268.7936212382143;273.955091788801;290.66;6390000.0;3560000.0;3610000.0;1310000.0;3610000.0;3100000.0;6409999.999999999;0.04016666666666667;0.0;0.1065;0.03816666666666667;0.0003333333333333333;0.0405;0.0;7965.7587890625;3212.2841796875;2390.26708984375;16336.94921875;484114.02303131105;483455.7378603569;253406.1040495238;253406.1040495238;245765.3916430468;430412.23801567365;433950.3860404442;443264.6889134519;473275.31562819314;530828.8528521884;469386.75231926463;444438.7475628198;451345.3746072942;467143.0033113598;452885.6662977133;267454.33400269365;476621.43646458245;450843.4406997151;433950.3860404442;237068.3971897606;201112.50472608567;468700.0606696762;201027.5037303679;201458.60332147207;273.5860769453135;2248916.888520266;1208395.74223963;282306.726776762;391214.67938518367;0;6;7;34;21;21;0;19;132;128;1684820756434.7368;642889939110.1791;1416433564069.7566;25798.260221998447;10216.169256516934;-0.0;9415.91720011837;5191727.688683314;1132111.7386609132;0.0;1019995.3862567198;3.348268611377993;0.22064013472158442
7762;2019-06-19 02:22:48.090;642;637;201;202;180;42;35;29;-15;34;780;219;-15;69;258;147;237;593;175;92;35;-14;644;359;363;130;363;308;646;238.0;0.0;653.0;240.0;3.0;0;1;36;1;0;0;1;0;0;0;1;0;1;0;0;16649.607421875;8235.7392578125;3262.24609375;2395.66650390625;498.0;253509;562.0;0.0;Calculated values ==>;1560903768.09;337.36;336.86;293.26000000000005;293.36;291.16;277.36;274.27422755570615;276.66;276.06;271.66;276.56;351.16;295.06;271.66;280.06;298.96000000000004;287.86;296.86;332.46000000000004;282.36;276.66;329.36;322.96000000000004;271.76000000000005;240.39332010688793;268.5567601203482;274.27422755570615;290.66;6440000.000000001;3590000.0;3629999.9999999995;1300000.0;3629999.9999999995;3080000.0;6459999.999999999;0.03966666666666666;0.0;0.10883333333333334;0.04;0.0005;0.04016666666666666;0.0;8235.7392578125;3262.24609375;2395.66650390625;16649.607421875;484574.6433153179;483626.26731342374;252451.64364594605;252813.0570618077;245268.7615559897;430214.79039162316;433634.880018922;438228.8454132642;473405.19094569265;531398.0311273183;469661.8765517251;438228.8454132642;450471.8913839166;466858.86781954044;452361.1404031271;267496.2453824851;477082.76737718773;443296.4455426071;433634.880018922;235813.6939595721;209054.2704885073;468739.5896840475;201768.03314637335;202398.949459646;273.8890285597375;2249205.3880281504;1208537.4400914076;282348.5844190012;391271.30544706766;0;6;7;34;21;21;0;19;132;128;1685048711454.5781;642972116265.1218;1416628144459.621;25734.818401713288;10678.862261506967;-0.0;9287.976544130917;5192178.395557169;1132294.486026025;0.0;1020158.9699917404;3.289391276157702;0.22068114986778878
7763;2019-06-19 02:23:45.150;648;641;199;199;179;44;36;30;-7;35;784;219;-20;52;258;148;238;597;176;42;36;-15;642;362;367;130;367;307;644;215.0;-1.0;611.0;266.0;0.0;0;1;36;1;0;0;1;0;0;0;1;0;1;0;0;16480.9375;8270.587890625;3193.87622070312;2383.07885742188;520.0;253510;560.0;0.0;Calculated values ==>;1560903825.15;337.96000000000004;337.26;293.06;293.06;291.06;277.56;274.5913991737795;276.76000000000005;276.16;272.46000000000004;276.66;351.56000000000006;295.06;271.16;278.36;298.96000000000004;287.96000000000004;296.96000000000004;332.86;277.36;276.76000000000005;329.16;325.16;271.66;240.39332010688793;268.43790593516167;274.5913991737795;290.76000000000005;6420000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;3070000.0;6440000.000000001;0.035833333333333335;0.0;0.10183333333333335;0.044333333333333336;0.0;0.035833333333333335;0.0;8270.587890625;3193.87622070312;2383.07885742188;16480.9375;485660.0495537059;484429.72369477584;251820.78844711947;251820.78844711947;245009.24384749902;430014.67791919125;432812.2514932043;439688.66033169616;473501.9964771252;531891.0264084993;469799.0772168898;437671.5478804793;448301.5085314506;466287.42677258106;451977.4124727858;268185.225895511;477926.7575663909;433916.0690215914;432812.2514932043;234977.24436692704;218251.29456621417;468641.96335239767;202357.53518466666;202357.53518466666;274.1323857615371;2249467.94759749;1208668.2527344744;282386.45597610995;391322.47021657217;0;6;7;34;21;21;0;19;132;128;1685256980455.2395;643046294265.3574;1416803603960.1782;24168.219577472508;11805.276315436076;-0.0;8257.9606677226;5192573.87713441;1132472.672824813;0.0;1020298.0215445859;3.194173627801633;0.2302492515977596
7764;2019-06-19 02:24:45.111;651;644;197;197;178;47;38;31;-5;36;787;219;-15;41;258;149;238;600;176;41;37;-15;638;364;369;132;369;306;640;205.0;-2.0;714.0;274.0;0.0;0;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15206.455078125;8246.607421875;3149.48486328125;1065.11267089844;546.0;253511;557.0;0.0;Calculated values ==>;1560903885.111;338.26;337.56000000000006;292.86;292.86;290.96000000000004;277.86;274.8017692304317;276.96000000000004;276.26000000000005;272.66;276.76000000000005;351.86;295.06;271.66;277.26000000000005;298.96000000000004;288.06;296.96000000000004;333.16;277.26000000000005;276.86;328.86;327.76000000000005;271.66;240.83765695389522;268.3187672390254;274.8017692304317;290.76000000000005;6380000.0;3640000.0;3690000.0;1320000.0;3690000.0;3060000.0;6400000.0;0.034166666666666665;0.0;0.119;0.04566666666666667;0.0;0.034166666666666665;0.0;8246.607421875;3149.48486328125;1065.11267089844;15206.455078125;486524.51822088106;485303.1639906567;251278.39623062965;251278.39623062965;244815.89570502267;429879.7862731237;432675.7974509262;440211.49694471864;473339.41292369686;532279.0179507238;469936.0384969846;438677.07709952706;446944.7289150091;466000.09905875643;451768.9547489059;268574.0143988193;478850.27737717633;433233.1241697373;432488.85388799326;233722.59852315116;229122.51738040973;468366.78916821175;202920.15190889756;202920.15190889756;274.36022856193324;2249731.8375621135;1208805.8065605252;282415.1722277921;391375.29719903594;0;6;7;34;21;21;0;19;132;128;1685477636935.1133;643124843175.3125;1416987384425.073;28237.67005926271;12122.063101508682;-0.0;7843.597317619103;5193010.309015897;1132671.9377134184;0.0;1020432.1139776146;3.868272020914744;0.2818609711442215
7765;2019-06-19 02:25:45.131;649;644;197;197;178;50;39;34;0;38;796;219;-6;26;258;149;238;599;175;42;39;-13;637;365;370;141;370;304;639;-2.0;-1.0;703.0;215.0;0.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15156.423828125;8207.923828125;3154.28002929688;1365.89685058594;572.0;253512;554.0;0.0;Calculated values ==>;1560903945.131;338.06000000000006;337.56000000000006;292.86;292.86;290.96000000000004;278.16;274.9066339382667;277.06;276.56;273.16;276.96000000000004;352.76;295.06;272.56;275.76000000000005;298.96000000000004;288.06;296.96000000000004;333.06;277.36;277.06;328.56;330.36;271.86;242.77792619122317;268.0796299477929;274.9066339382667;290.66;6370000.0;3650000.0;3700000.0;1410000.0;3700000.0;3040000.0;6390000.0;0.0;0.0;0.11716666666666667;0.035833333333333335;0.0;0.0;0.0;8207.923828125;3154.28002929688;1365.89685058594;15156.423828125;486347.127452328;485412.66710015654;251321.118473622;251321.118473622;244849.07590155498;429811.8947417682;432607.708960572;441393.15733161947;472358.58907936385;533366.0764220377;470209.2475916673;440491.74836370035;445197.9025426301;465856.02846295026;451591.4542851326;268673.82864474267;478818.45282519225;433166.4952995384;432607.708960572;232467.98657752166;239996.17471937067;467314.989749377;203141.01234122922;202920.15190889756;274.4505255291086;2249984.945894249;1208942.9733612628;282435.4373932689;391427.8460835821;0;6;7;34;21;21;0;19;132;128;1685699410835.0427;643206770475.2865;1417170445425.015;27915.209654707392;9466.234190458628;-0.0;0.0;5193478.405660253;1132851.9001582868;0.0;1020497.4990763443;2.9369223816439227;0.25759296380626207
7766;2019-06-19 02:26:45.122;645;641;198;198;178;50;41;36;9;40;802;218;5;23;258;150;239;598;177;44;40;-11;635;365;370;146;370;303;637;-1.0;-1.0;672.0;206.0;0.0;5;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15011.33984375;7967.59033203125;3295.57202148438;1338.64099121094;594.0;253513;551.0;0.0;Calculated values ==>;1560904005.122;337.66;337.26;292.96000000000004;292.96000000000004;290.96000000000004;278.16;274.9066339382667;277.26000000000005;276.76000000000005;274.06;277.16;353.36;294.96000000000004;273.66;275.46000000000004;298.96000000000004;288.16;297.06;332.96000000000004;277.56;277.16;328.26000000000005;332.56;272.06;243.81672145450628;267.9596281332873;274.9066339382667;290.86;6350000.0;3650000.0;3700000.0;1460000.0;3700000.0;3030000.0;6370000.0;0.0;0.0;0.112;0.034333333333333334;0.0;0.0;0.0;7967.59033203125;3295.57202148438;1338.64099121094;15011.33984375;485992.7026914718;485200.55476386624;251766.2678378842;251766.2678378842;244915.77181266635;429811.8947417682;432980.8147056428;442934.10434907244;471896.58969717816;534064.5815565682;470225.66241189424;442345.5325163701;444965.2754471953;465856.02846295026;451737.5325503327;269412.97751838586;478904.5212566819;433536.1482522121;432794.5550643631;231213.40812182956;249199.05678690012;466813.41573012155;203129.61212852492;202920.15190889756;274.44610618068907;2250236.3062148793;1209077.7490930634;282457.9718279213;391481.5867883005;0;6;7;34;21;21;0;19;132;128;1685921377534.8098;643292857560.1962;1417352518109.824;26858.10312870132;9053.143923654818;-0.0;0.0;5193934.781466329;1133006.2051598532;0.0;1020497.4990763443;2.8496911172148853;0.25177296716782116
7767;2019-06-19 02:27:45.112;641;638;200;200;179;48;42;37;10;42;794;217;10;26;258;150;239;596;178;44;41;-10;635;364;369;148;369;303;637;-1.0;-1.0;663.0;165.0;0.0;19;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15376.6484375;7848.826171875;3680.923828125;1334.1748046875;609.0;253514;547.0;0.0;Calculated values ==>;1560904065.112;337.26;336.96000000000004;293.16;293.16;291.06;277.96000000000004;274.8017692304317;277.36;276.86;274.16;277.36;352.56000000000006;294.86;274.16;275.76000000000005;298.96000000000004;288.16;297.06;332.76000000000005;277.56;277.26000000000005;327.86;334.06;272.16;244.22491754036054;267.9596281332873;274.8017692304317;290.96000000000004;6350000.0;3640000.0;3690000.0;1480000.0;3690000.0;3030000.0;6370000.0;0.0;0.0;0.1105;0.0275;0.0;0.0;0.0;7848.826171875;3680.923828125;1334.1748046875;15376.6484375;485419.8611230313;484768.7078033481;252490.73442923068;252490.73442923068;245243.5963331232;429879.7862731237;433417.75616050424;443080.6557621375;471830.38154423045;533231.956343349;470105.7580105051;443080.6557621375;445394.99845677166;466000.09905875643;451914.6166339385;269412.97751838586;478605.74059679435;433785.3471561017;433233.1241697373;229540.68826423294;255474.93562877487;466632.0196655077;203026.32434051076;202920.15190889756;274.4014164867034;2250489.4972450575;1209209.5305967052;282480.2415806465;391539.71456414554;0;6;7;34;21;21;0;19;132;128;1686143040584.845;643381042860.2102;1417534287809.8528;26526.003622089753;7249.156621437416;-0.0;0.0;5194379.574878063;1133142.0350223333;0.0;1020497.4990763443;2.6255719585067694;0.22377506612383316
7768;2019-06-19 02:28:45.143;638;635;202;202;179;46;42;36;-15;42;764;215;-15;34;258;148;239;596;176;45;41;-10;636;362;367;139;367;302;638;-1.0;0.0;606.0;185.0;0.0;19;1;30;1;0;0;1;0;0;0;1;1;0;0;0;16356.326171875;7825.63818359375;3674.37573242188;2323.92309570312;621.0;253515;542.0;0.0;Calculated values ==>;1560904125.143;336.96000000000004;336.66;293.36;293.36;291.06;277.76000000000005;274.5913991737795;277.36;276.76000000000005;271.66;277.36;349.56000000000006;294.66;271.66;276.56;298.96000000000004;287.96000000000004;297.06;332.76000000000005;277.66;277.26000000000005;327.36;335.26000000000005;272.16;242.35481222062532;267.8393353686513;274.5913991737795;290.76000000000005;6360000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3020000.0;6380000.0;0.0;0.0;0.10099999999999999;0.030833333333333334;0.0;0.0;0.0;7825.63818359375;3674.37573242188;2323.92309570312;16356.326171875;484878.9249876941;484224.97082603426;253177.27158117935;253177.27158117935;245209.7763951853;430014.67791919125;433916.0690215914;439561.4401127939;473013.37450241524;530180.8496845886;470002.5792903727;439561.4401127939;446724.52688641194;466287.42677258106;451977.4124727858;269307.4852858354;478487.57686080533;434460.63260662515;433733.48194404994;227449.86971758792;260496.36997498586;467891.2225561129;202343.41455265894;202920.15190889756;274.1268893920668;2250754.075327775;1209340.2186200577;282510.74147990876;391601.0403956977;0;6;7;34;21;21;0;19;133;128;1686363954664.473;643467187345.0652;1417715881584.5469;23959.020581573626;8187.724080106499;-0.0;0.0;5194800.500778461;1133270.7421589768;0.0;1020497.4990763443;2.3254406204563045;0.20514869843076167
