;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7769;2019-06-19 02:29:45.113;635;633;203;203;180;43;40;36;-24;42;737;215;-26;37;257;145;240;594;176;49;40;-10;631;361;366;134;366;301;633;222.0;-1.0;570.0;218.0;0.0;22;1;25;1;0;0;1;0;0;0;1;1;0;0;0;16107.40625;7440.91650390625;3742.49560546875;2318.69287109375;628.0;253516;537.0;0.0;Calculated values ==>;1560904185.113;336.66;336.46000000000004;293.46000000000004;293.46000000000004;291.16;277.46000000000004;274.4858918419099;277.16;276.76000000000005;270.76000000000005;277.36;346.86;294.66;270.56;276.86;298.86;287.66;297.16;332.56;278.06;277.16;326.86;335.96000000000004;272.16;241.2770596917726;267.7187500070086;274.4858918419099;290.76000000000005;6310000.0;3610000.0;3660000.0;1340000.0;3660000.0;3010000.0;6330000.0;0.037000000000000005;0.0;0.095;0.036333333333333336;0.0;0.037000000000000005;0.0;7440.91650390625;3742.49560546875;2318.69287109375;16107.40625;484998.64078654745;484490.3210654667;253784.54708807773;253784.54708807773;245710.9618101925;430081.6785162784;433799.4536676275;438404.20131815126;473663.1379967309;527438.8739561596;470139.18008100917;438095.2167564963;447336.7810407945;466299.9704243525;451718.7949141741;270409.9401060358;478779.37219731417;435419.8954169936;433799.4536676275;225359.1397227605;263425.85118522606;468581.8515403894;202183.8091198107;202183.8091198107;274.06018952788025;2251024.471165868;1209467.3762985363;282549.410602084;391662.81675324566;0;6;7;34;21;21;0;19;133;128;1686583744714.5776;643549046395.1042;1417896691134.633;22440.937258842354;9679.12887461436;-0.0;8569.778848269221;5195186.973760825;1133419.5581551166;0.0;1020568.8781927021;3.0135926983670447;0.20240983109174732
7770;2019-06-19 02:30:45.124;633;630;203;203;180;42;42;35;-21;42;740;217;-27;33;257;144;240;590;175;53;41;-9;629;359;364;130;364;300;631;-1.0;0.0;222.0;176.0;0.0;24;1;20;1;0;0;1;0;0;0;1;1;0;0;0;15923.873046875;7122.0830078125;3818.10180664062;2332.2353515625;631.0;253517;531.0;0.0;Calculated values ==>;1560904245.124;336.46000000000004;336.16;293.46000000000004;293.46000000000004;291.16;277.36;274.27422755570615;277.36;276.66;271.06;277.36;347.16;294.86;270.46000000000004;276.46000000000004;298.86;287.56;297.16;332.16;278.46000000000004;277.26000000000005;326.26000000000005;336.26000000000005;272.26000000000005;240.39332010688793;267.5978703862781;274.27422755570615;290.66;6290000.0;3590000.0;3640000.0;1300000.0;3640000.0;3000000.0;6310000.0;0.0;0.0;0.037000000000000005;0.029333333333333333;0.0;0.0;0.0;7122.0830078125;3818.10180664062;2332.2353515625;15923.873046875;484932.31700219633;484279.99846775254;253881.41003475865;253881.41003475865;245780.77516780747;430214.79039162316;434653.35091899;439087.04160892795;474179.22265781194;527829.7158526095;470514.32886227703;438165.9764317512;446967.6594324875;466586.1840761427;451927.9976308351;270644.41535296285;478419.5396100009;436597.2893215753;434473.7075064044;222850.3779558165;264681.4149301396;469227.4427813668;200568.34935479538;202183.8091198107;273.4189968165228;2251291.4474307145;1209588.756877144;282588.1754429586;391725.83328275685;0;6;7;34;21;21;0;19;133;128;1686802784865.1484;643628260915.3107;1418077024190.103;8825.191613402905;7880.666740512763;-0.0;0.0;5195447.572603136;1133565.9166130896;0.0;1020640.3061093414;1.2586896846960478;0.13603302949782298
7771;2019-06-19 02:31:45.114;630;627;203;202;179;40;43;34;-2;42;755;217;-12;29;257;144;240;585;176;58;42;-8;623;358;363;132;363;298;625;119.0;-1.0;205.0;155.0;0.0;20;100;9;1;0;0;1;0;0;0;1;0;0;0;0;14084.64453125;6409.2890625;3670.96875;1359.75708007812;633.0;253518;526.0;0.0;Calculated values ==>;1560904305.114;336.16;335.86;293.46000000000004;293.36;291.06;277.16;274.1680685717883;277.46000000000004;276.56;272.96000000000004;277.36;348.66;294.86;271.96000000000004;276.06;298.86;287.56;297.16;331.66;278.96000000000004;277.36;325.76000000000005;336.46000000000004;272.36;240.83765695389522;267.35522164206344;274.1680685717883;290.76000000000005;6230000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2980000.0;6250000.0;0.01983333333333333;0.0;0.034166666666666665;0.025833333333333333;0.0;0.01983333333333333;0.0;6409.2890625;3670.96875;1359.75708007812;14084.64453125;485164.72931579704;484514.72093663434;254177.70882839197;253798.55128664596;245658.70257673867;430280.9020939914;435074.67720794375;442355.14872712403;473921.58982693544;529547.4719402475;470785.54043094855;440878.3105990072;446790.83026174403;466728.8912336129;452104.5419279228;401474.757215577;478386.86635768507;437691.7838488006;434896.4795471851;220759.83610629753;265518.4816520846;469052.06533105916;200920.6895078329;200920.6895078329;273.5530168227429;2251541.476732075;1209701.499517509;282618.93691879325;391788.23180258524;0;6;7;34;21;21;0;19;133;128;1687020848515.183;643706847815.3231;1418256394290.1316;8249.010689992447;6926.727208766679;-0.0;4640.519835780486;5195589.833908184;1133689.2909968616;0.0;1020678.9706628127;1.73218810645043;0.1306039464396209
7772;2019-06-19 02:32:45.105;626;623;202;202;179;39;45;33;10;43;775;217;4;25;257;145;240;574;177;63;44;-5;612;357;362;137;362;297;615;-2.0;-1.0;296.0;107.0;0.0;18;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13382.4560546875;5795.396484375;3506.7275390625;1336.099609375;634.0;253519;520.0;0.0;Calculated values ==>;1560904365.105;335.76000000000005;335.46000000000004;293.36;293.36;291.06;277.06;274.0616903277293;277.66;276.46000000000004;274.16;277.46000000000004;350.66;294.86;273.56;275.66;298.86;287.66;297.16;330.56;279.46000000000004;277.56;325.16;336.56;272.66;241.92719264551067;267.23344911666527;274.0616903277293;290.86;6120000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2970000.0;6150000.0;0.0;0.0;0.04933333333333333;0.017833333333333333;0.0;0.0;0.0;5795.396484375;3506.7275390625;1336.099609375;13382.4560546875;485806.17636694247;485050.9641359233;254304.02239399476;254304.02239399476;246018.43671906256;430346.717906069;435668.7067053961;444297.16997077694;473371.616014766;531703.6029813739;470920.79889918223;443433.7978453809;446422.9685661995;466871.3337883854;452424.34740285604;407308.602222313;477946.5171427341;438766.78764047986;435492.39016710146;218251.29456621417;265937.0223246507;468661.43441217777;200983.8887994504;200920.6895078329;273.5733982219893;2251770.334902842;1209803.189974436;282641.3990213609;391848.03696614434;0;6;7;34;21;21;0;19;133;128;1687238315889.9548;643787535710.2384;1418434867514.9443;12003.45520445211;4773.582896760306;-0.0;0.0;5195758.579141545;1133786.7789555844;0.0;1020717.6358607538;1.5770525870000869;0.14410507950570756
7773;2019-06-19 02:33:45.135;621;617;203;203;179;38;46;33;15;43;786;217;15;29;257;146;240;551;176;68;46;-3;606;355;361;139;360;296;608;-2.0;-1.0;342.0;91.0;0.0;7;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12931.72265625;5761.07373046875;3111.11010742188;1338.11987304688;633.0;253520;515.0;0.0;Calculated values ==>;1560904425.135;335.26000000000005;334.86;293.46000000000004;293.46000000000004;291.06;276.96000000000004;273.8482719121499;277.76000000000005;276.46000000000004;274.66;277.46000000000004;351.76;294.86;274.66;276.06;298.86;287.76000000000005;297.16;328.26000000000005;279.96000000000004;277.76000000000005;324.66;336.46000000000004;272.86;242.35481222062532;267.1113755279542;273.8482719121499;290.76000000000005;6060000.0;3550000.0;3610000.0;1390000.0;3600000.0;2960000.0;6080000.0;0.0;0.0;0.057;0.015166666666666667;0.0;0.0;0.0;5761.07373046875;3111.11010742188;1338.11987304688;12931.72265625;485759.91010497714;484974.679111307;255068.22244878332;255068.22244878332;246278.27668404893;430477.46260093397;436081.5480936552;445208.40686217137;473111.3802909942;532920.5035272825;471055.82730643987;445208.40686217137;447173.4108414305;467155.4305485478;452916.94290649064;410051.494065806;475369.149811188;439823.520614965;436081.5480936552;216160.93158060662;265518.4816520846;468583.909348124;200758.24733839693;200920.6895078329;273.4761156763123;2251989.72936774;1209899.5420448063;282663.695326285;391903.2131874956;0;6;7;34;21;21;0;19;133;128;1687455324339.8513;643870377110.199;1418612856464.8596;13933.659092855143;4062.022540480861;-0.0;0.0;5195974.829831895;1133860.4458158822;0.0;1020717.6358607538;1.7625020903206452;0.15072459622536313
7774;2019-06-19 02:34:45.106;615;611;204;204;181;37;48;32;21;42;786;215;25;34;256;148;239;520;175;73;48;-1;600;354;359;139;359;298;602;-2.0;-1.0;596.0;34.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12737.98046875;5642.8740234375;2924.3291015625;1342.00769042969;632.0;253521;511.0;0.0;Calculated values ==>;1560904485.106;334.66;334.26000000000005;293.56;293.56;291.26000000000005;276.86;273.7412296467126;277.96000000000004;276.36;275.26000000000005;277.36;351.76;294.66;275.66;276.56;298.76000000000005;287.96000000000004;297.06;325.16;280.46000000000004;277.96000000000004;324.26000000000005;336.36;273.06;242.35481222062532;267.35522164206344;273.7412296467126;290.66;6000000.0;3540000.0;3590000.0;1390000.0;3590000.0;2980000.0;6020000.0;0.0;0.0;0.09933333333333333;0.005666666666666667;0.0;0.0;0.0;5642.8740234375;2924.3291015625;1342.00769042969;12737.98046875;485576.8457245858;484792.359494788;255806.5440692039;255806.5440692039;247200.3966980348;430542.39183029096;436897.1440491649;445665.0885892439;473013.37450241524;532771.6373913339;470547.5671000044;446229.49991872185;447488.2920017346;467167.9790832604;453374.9750990159;412183.9903320391;471424.7848877417;441077.3095759076;436897.1440491649;214488.6975840042;265099.94585879904;468781.62705904327;201218.5685205276;200920.6895078329;273.6519892380658;2252203.540168432;1209994.5290101187;282686.0189276727;391953.4842047924;0;6;7;34;21;21;0;19;133;128;1687671219939.6934;643953736800.138;1418790970334.7292;24281.68766015915;1516.1906650515891;-0.0;0.0;5196293.13713168;1133906.908458091;0.0;1020717.6358607538;2.603424107703987;0.18115208537455071
7775;2019-06-19 02:35:45.096;610;606;205;205;183;36;50;30;32;41;783;214;36;40;256;150;237;500;175;78;50;0;601;352;357;140;356;299;603;91.0;0.0;210.0;0.0;20.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12891.28125;5664.90771484375;2976.29248046875;1345.17700195312;631.0;253522;507.0;0.0;Calculated values ==>;1560904545.096;334.16;333.76000000000005;293.66;293.66;291.46000000000004;276.76000000000005;273.5264737036516;278.16;276.16;276.36;277.26000000000005;351.46000000000004;294.56;276.76000000000005;277.16;298.76000000000005;288.16;296.86;323.16;280.96000000000004;278.16;323.86;336.26000000000005;273.16;242.56692532238324;267.47669482898436;273.5264737036516;290.66;6010000.0;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;2990000.0;6030000.0;0.015166666666666667;0.0;0.035;0.0;0.0033333333333333335;0.0185;0.0;5664.90771484375;2976.29248046875;1345.17700195312;12891.28125;484762.40315359074;483973.1317668763;256155.0880383867;256155.0880383867;247860.81580677;430671.36484660726;437699.845760556;447018.97109551297;472784.61766108364;532385.2995553889;470292.38313502533;447576.9137244712;448131.96318365866;467592.11455659237;454001.61413244915;410963.46880221117;468182.8356768353;442305.8324441169;437699.845760556;212816.51262364245;264681.4149301396;468743.2512102924;200920.47264012235;210872.6555947646;273.5264737036516;2252417.0817532586;1210088.7448193668;282708.40840124513;392002.6478560094;0;6;7;34;21;21;0;19;133;128;1687885984139.7275;644037422850.1512;1418970040484.7578;8613.447445938673;0.0;-0.0;4196.30301806714;5196567.21756992;1133919.5412744815;0.0;1020752.599224378;1.2827224739231025;0.04336541488848353
7776;2019-06-19 02:36:45.097;607;604;205;206;183;34;54;27;47;40;780;213;44;47;255;150;235;507;175;86;54;1;608;348;353;139;352;299;611;-1.0;1.0;0.0;0.0;2.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13309.390625;5775.865234375;3018.7314453125;1342.30822753906;629.0;253523;502.0;0.0;Calculated values ==>;1560904605.097;333.86;333.56;293.66;293.76000000000005;291.46000000000004;276.56;273.0942459734351;278.56;275.86;277.86;277.16;351.16;294.46000000000004;277.56;277.86;298.66;288.16;296.66;323.86;281.76000000000005;278.56;323.36;336.06;273.26000000000005;242.35481222062532;267.47669482898436;273.0942459734351;290.66;6080000.0;3479999.9999999995;3529999.9999999995;1390000.0;3520000.0000000005;2990000.0;6110000.0;0.0;0.00016666666666666666;0.0;0.0;0.0003333333333333333;0.0003333333333333333;0.0;5775.865234375;3018.7314453125;1342.30822753906;13309.390625;483553.83461843786;482785.72971976816;255697.3040516489;256098.06745712276;247541.3522825979;430925.7729439634;439268.9956247608;449096.5729453799;472817.310826017;532073.3785199946;470173.0258749519;448684.19816349365;449096.5729453799;468026.490916246;454682.3601576184;406893.52784556453;468207.8855671703;444384.07479604485;439268.9956247608;210726.34883551928;263844.3676079864;468979.26049217995;430925.7729439634;255697.3040516489;273.0942459734351;2252635.424324269;1210184.0861828248;282730.8044847257;392052.6072213061;0;6;7;34;21;21;0;19;133;128;1688098987689.4702;644121124245.0502;1419149443474.541;0.0;0.0;0.0;61.190563857703964;5196638.9974948615;1133919.5412744815;0.0;1020788.0789288364;0.006036414903535441;-0.00017131593692467202
7777;2019-06-19 02:37:45.107;608;605;205;206;182;32;58;25;53;38;777;213;50;52;255;151;234;522;178;92;57;2;612;346;351;138;351;298;615;-2.0;0.0;218.0;2.0;3.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13524.7236328125;5845.17822265625;3130.36303710938;1347.85485839844;628.0;253524;497.0;0.0;Calculated values ==>;1560904665.107;333.96000000000004;333.66;293.66;293.76000000000005;291.36;276.36;272.8767566201714;278.96000000000004;275.66;278.46000000000004;276.96000000000004;350.86;294.46000000000004;278.16;278.36;298.66;288.26000000000005;296.56;325.36;282.36;278.86;322.86;335.96000000000004;273.36;242.14157278889297;267.35522164206344;272.8767566201714;290.96000000000004;6120000.0;3460000.0;3510000.0;1380000.0;3510000.0;2980000.0;6150000.0;0.0;0.0;0.036333333333333336;0.0003333333333333333;0.0005;0.0005;0.0;5845.17822265625;3130.36303710938;1347.85485839844;13524.7236328125;483246.18846156646;482475.4394455523;255476.13756793813;255872.77117281946;247041.16738166177;431051.2098666511;440361.85145725927;450098.7147956538;472752.1489716358;531836.4111266523;470309.3274923298;449690.5506482974;449962.82048739213;468166.57282040716;455158.6267552323;404347.4441316756;470035.7202434166;445703.5137921501;440199.3681260265;208636.25808486674;263425.85118522606;469214.6757162112;199301.69476949837;255476.13756793813;272.8640639288573;2252859.07921354;1210280.944352341;282753.226246865;392103.8582159308;0;6;7;34;21;21;0;19;133;128;1688310222890.276;644204238095.3672;1419328573325.224;9112.291727616983;89.97099364890427;-0.0;92.36161527904417;5196714.945915509;1133920.2911577243;0.0;1020789.358743601;0.9003456062478306;0.05868948929620468
7778;2019-06-19 02:38:45.108;612;608;204;205;182;31;60;23;57;37;775;212;54;57;254;151;234;536;176;98;59;4;619;344;349;137;349;296;622;95.0;-1.0;198.0;47.0;2.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13711.677734375;5846.00732421875;3162.73193359375;1338.26428222656;625.0;253525;492.0;0.0;Calculated values ==>;1560904725.108;334.36;333.96000000000004;293.56;293.66;291.36;276.26000000000005;272.6583383277491;279.16;275.46000000000004;278.86;276.86;350.66;294.36;278.56;278.86;298.56;288.26000000000005;296.56;326.76000000000005;282.96000000000004;279.06;322.36;335.66;273.56;241.92719264551067;267.1113755279542;272.6583383277491;290.76000000000005;6190000.0;3440000.0;3490000.0;1370000.0;3490000.0;2960000.0;6220000.0;0.01583333333333333;0.0;0.033;0.007833333333333333;0.0003333333333333333;0.016166666666666666;0.0;5846.00732421875;3162.73193359375;1338.26428222656;13711.677734375;483030.90855322225;482112.5567513893;254713.5124285276;255100.55219198522;246777.6294419449;431175.4696738307;441114.6879164252;450999.69113773113;472785.1150065333;531778.673297152;470462.41181851807;450595.78634427796;450999.69113773113;468319.0316605772;455493.8744270994;400278.6400933256;471308.0676833113;446998.415806991;440954.209168099;206546.2383541025;262170.3306944222;469547.9199074341;198355.02198951098;199517.05272021235;272.48103329543744;2253086.053007493;1210378.3725222228;282775.6109460819;392156.30154799763;0;6;7;34;21;21;0;19;133;128;1688520226390.0222;644286739470.2676;1419506776295.0088;8337.274081891266;2124.3443670237307;-0.0;3903.234029240834;5196860.361387297;1133938.7440932514;0.0;1020822.6559288757;1.3883103859556234;0.07374830581100865
7779;2019-06-19 02:39:45.108;619;612;203;204;180;30;62;22;60;35;773;212;57;60;254;150;234;549;176;102;62;5;623;343;348;136;348;294;626;383.0;-2.0;420.0;160.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13752.0927734375;5905.71630859375;3151.85498046875;1327.71594238281;624.0;253526;487.0;0.0;Calculated values ==>;1560904785.108;335.06;334.36;293.46000000000004;293.56;291.16;276.16;272.5487779782249;279.36;275.36;279.16;276.66;350.46000000000004;294.36;278.86;279.16;298.56;288.16;296.56;328.06;283.36;279.36;321.86;335.56;273.66;241.71165711629368;266.86631818009863;272.5487779782249;290.76000000000005;6230000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;2940000.0;6260000.0;0.06383333333333334;0.0;0.07;0.02666666666666667;0.0;0.06383333333333334;0.0;5905.71630859375;3151.85498046875;1327.71594238281;13752.0927734375;483588.76869072515;482238.0036033719;254127.71612291495;254508.60025485998;245957.488736757;431237.1583312671;441646.50493149564;451756.820305592;472720.47428543336;531721.2297303072;470733.7803238554;451356.5526501047;451756.820305592;468458.59192250733;455523.34867213835;267979.2234453637;472811.8728101693;447785.7724225039;441646.50493149564;204456.2876039246;261751.83340796042;469781.98110882204;198048.1514762932;198048.1514762932;272.3550614910546;2253314.9177617244;1210476.3035524962;282797.8274479537;392208.92310561484;0;6;7;34;21;21;0;19;133;128;1688729326390.0222;644368639470.2676;1419683776295.0088;17759.606818050917;7246.2354568674355;-0.0;15549.694895557092;5197077.835394796;1134016.8322584506;0.0;1020984.7636699156;3.90509537836166;0.17829943463217038
7780;2019-06-19 02:40:45.108;628;617;200;201;179;30;64;21;61;34;770;212;59;65;254;149;235;558;176;105;63;6;628;342;347;135;347;292;630;183.0;-1.0;192.0;43.0;3.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13687.833984375;5920.705078125;3212.2958984375;1327.25476074219;623.0;253527;482.0;0.0;Calculated values ==>;1560904845.108;335.96000000000004;334.86;293.16;293.26000000000005;291.06;276.16;272.43898195401505;279.56;275.26000000000005;279.26000000000005;276.56;350.16;294.36;279.06;279.66;298.56;288.06;296.66;328.96000000000004;283.66;279.46000000000004;321.36;335.46000000000004;273.76000000000005;241.49495122638035;266.62003547228215;272.43898195401505;290.76000000000005;6280000.0;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;2920000.0;6300000.0;0.030500000000000003;0.0;0.032;0.007166666666666667;0.0005;0.031000000000000003;0.0;5920.705078125;3212.2958984375;1327.25476074219;13687.833984375;484325.3422019098;482510.9484040738;252811.87078915501;253182.29903245813;245483.6231105773;431298.55289687274;442173.676269564;452241.7530576788;472753.7123474745;531560.4385924083;471004.2216297742;451976.82500389277;452769.9431998679;468597.9033367822;455552.9430510291;268000.64075640624;473694.9241434166;448417.8316553054;442015.72380621004;202366.40377179522;261333.34086894934;470015.4650346389;197988.22786718752;198872.48017238054;272.32713980249673;2253543.5838180394;1210574.8570640523;282819.95220381307;392261.9576962724;0;6;7;34;21;21;0;19;133;128;1688937826390.0222;644449939470.2676;1419859576295.0088;8136.112806095722;1949.5285330334013;-0.0;7537.440552648715;5197293.633058331;1134093.4636250332;0.0;1021177.1564653174;1.6847658732595008;0.05933016264123652
7781;2019-06-19 02:41:45.119;637;624;199;199;177;29;66;20;61;33;768;212;59;66;254;148;236;568;177;110;65;7;634;341;346;135;345;294;636;236.0;-1.0;967.0;98.0;2.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13547.169921875;6010.40185546875;3265.88940429688;1332.53381347656;620.0;253528;478.0;0.0;Calculated values ==>;1560904905.119;336.86;335.56;293.06;293.06;290.86;276.06;272.3289490889957;279.76000000000005;275.16;279.26000000000005;276.46000000000004;349.96000000000004;294.36;279.06;279.76000000000005;298.56;287.96000000000004;296.76000000000005;329.96000000000004;284.16;279.66;320.96000000000004;335.16;273.86;241.49495122638035;266.86631818009863;272.3289490889957;290.86;6340000.0;3410000.0;3460000.0;1350000.0;3450000.0;2940000.0;6360000.0;0.03933333333333333;0.0;0.16116666666666665;0.01633333333333333;0.0003333333333333333;0.03966666666666666;0.0;6010.40185546875;3265.88940429688;1332.53381347656;13547.169921875;484955.37998010236;482852.00582585;252172.0379315477;252172.0379315477;244622.39978234115;431359.6534126046;442696.3367116593;451889.9535519791;472656.1521691498;531202.418984432;470733.7803238554;451623.5430102524;452553.4901050827;468875.7845651406;455582.6571419901;267928.6585366849;474484.3266601298;449336.65592579934;442539.5908101307;200694.54348549087;260077.89159075968;470113.5034453777;197811.6016017525;198268.41199107852;272.2528255869833;2253770.5837926483;1210674.3011831096;282842.1211721338;392315.9524709489;0;6;7;34;21;21;0;19;133;128;1689145764504.738;644530954320.1569;1420035408524.7686;40948.96105597818;4447.597730112544;-0.0;9689.42342648907;5197702.7503310405;1134146.7827838738;0.0;1021320.7399837673;5.192467764551878;0.2912371121987116
7782;2019-06-19 02:42:45.109;647;631;197;198;175;28;68;18;62;32;767;213;60;72;254;147;237;577;176;113;67;8;636;340;345;136;345;299;639;461.0;-1.0;1199.0;0.0;2.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13385.8359375;6041.47021484375;3283.67651367188;1363.21948242188;619.0;253529;474.0;0.0;Calculated values ==>;1560904965.109;337.86;336.26000000000005;292.86;292.96000000000004;290.66;275.96000000000004;272.21867820750657;279.96000000000004;274.96000000000004;279.36;276.36;349.86;294.46000000000004;279.16;280.36;298.56;287.86;296.86;330.86;284.46000000000004;279.86;320.56;335.06;273.96000000000004;241.71165711629368;267.47669482898436;272.21867820750657;290.76000000000005;6360000.0;3400000.0;3450000.0;1360000.0;3450000.0;2990000.0;6390000.0;0.07683333333333334;0.0;0.19983333333333334;0.0;0.0003333333333333333;0.07716666666666668;0.0;6041.47021484375;3283.67651367188;1363.21948242188;13385.8359375;486169.8554514841;483533.7670047296;251321.118473622;251679.00438924308;243875.96806159822;431420.45991060114;443214.61474839994;451136.38333451265;472427.34351167246;530720.8612273515;470173.0258749519;450866.4600432827;452477.0254419736;468875.7845651406;455612.4905236836;268251.1027814108;475493.615218981;449956.0785532939;443059.0400448185;199022.72361097817;259659.41789560125;470076.5757111503;197736.0238429311;197967.4929342084;272.21867820750657;2253994.9881012263;1210774.716711667;282864.5820388347;392370.52309032134;0;6;7;34;21;21;0;19;133;128;1689353029954.771;644612240770.1698;1420213278874.7969;50637.83850506771;0.0;-0.0;18912.89771870208;5198465.846456949;1134183.8399210782;0.0;1021559.0529345691;6.507143828267956;0.25581004692956016
7783;2019-06-19 02:43:45.120;655;639;197;197;174;29;70;18;64;31;768;213;62;73;254;147;237;586;177;115;69;9;644;340;345;136;345;303;647;411.0;-1.0;1066.0;75.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13301.1953125;6063.84423828125;3319.9033203125;1366.53784179688;617.0;253530;470.0;0.0;Calculated values ==>;1560905025.12;338.66;337.06;292.86;292.86;290.56;276.06;272.21867820750657;280.16;274.96000000000004;279.56;276.26000000000005;349.96000000000004;294.46000000000004;279.36;280.46000000000004;298.56;287.86;296.86;331.76000000000005;284.66;280.06;320.16;334.86;274.06;241.71165711629368;267.9596281332873;272.21867820750657;290.86;6440000.000000001;3400000.0;3450000.0;1360000.0;3450000.0;3030000.0;6470000.0;0.0685;0.0;0.17766666666666667;0.0125;0.0;0.0685;0.0;6063.84423828125;3319.9033203125;1366.53784179688;13301.1953125;486447.9848922877;483806.55466209573;250984.27655537758;250984.27655537758;243304.01730345172;431420.45991060114;443524.9234986191;450690.13586788916;472329.59916539915;530522.2689267418;469625.44315425906;450417.6927448154;451908.4019570068;468875.7845651406;455612.4905236836;267496.2453824851;475894.6904037;450245.27994730085;443369.9084475445;197350.94305643384;258822.4845140824;470174.7356409916;197631.8906184913;197631.8906184913;272.1772478598721;2254217.420799859;1210875.612826202;282887.334186968;392425.56301099854;0;6;7;34;21;21;0;19;133;128;1689560067904.488;644693855730.0582;1420393911984.55;44960.01490597635;3406.7855627812532;-0.0;16833.054221290146;5199262.641286561;1134212.2350055405;0.0;1021856.9904788662;6.064941744493463;0.27787319210141176
7784;2019-06-19 02:44:45.101;662;645;196;196;172;30;63;19;67;30;770;213;65;77;254;146;238;593;178;117;64;10;635;344;349;138;349;305;637;-1.0;0.0;1317.0;298.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12938.9228515625;5955.99169921875;3235.07470703125;1378.32678222656;617.0;253531;466.0;0.0;Calculated values ==>;1560905085.101;339.36;337.66;292.76000000000005;292.76000000000005;290.36;276.16;272.6583383277491;279.46000000000004;275.06;279.86;276.16;350.16;294.46000000000004;279.66;280.86;298.56;287.76000000000005;296.96000000000004;332.46000000000004;284.86;279.56;319.76000000000005;334.86;274.16;242.14157278889297;268.19934244402924;272.6583383277491;290.96000000000004;6350000.0;3440000.0;3490000.0;1380000.0;3490000.0;3050000.0;6370000.0;0.0;0.0;0.2195;0.049666666666666665;0.0;0.0;0.0;5955.99169921875;3235.07470703125;1378.32678222656;12938.9228515625;488407.719970609;485774.74411896634;251049.9331231234;251049.9331231234;242976.25128190458;431175.4696738307;441594.20898262836;450739.0044921324;471968.1179040911;530579.5801781024;469350.2095338345;450465.9288920795;452094.96522902895;468319.0316605772;454803.04145639064;268876.7932094146;478156.5002453891;449806.14205668954;441753.42044827976;195679.20071851107;258822.4845140824;470002.91871598386;198439.8978085933;197631.8906184913;272.5146992610105;2254436.019207144;1210975.7464069787;282910.2008155126;392480.1705302028;0;6;7;34;21;21;0;19;133;128;1689768201975.1301;644776029700.3116;1420576254225.1125;55379.653917036834;13487.630038400397;-0.0;0.0;5200098.540410761;1134352.9772201655;0.0;1021997.2215105831;6.515727320138002;0.543911531866849
7785;2019-06-19 02:45:45.101;665;649;195;195;173;34;26;22;68;30;771;213;66;78;254;145;238;589;178;115;26;11;631;347;352;139;352;308;634;170.0;0.0;1325.0;156.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12567.759765625;5901.84619140625;3201.46875;1388.861328125;614.0;253532;463.0;0.0;Calculated values ==>;1560905145.101;339.66;338.06000000000006;292.66;292.66;290.46000000000004;276.56;272.9856168485579;275.76000000000005;275.36;279.96000000000004;276.16;350.26;294.46000000000004;279.76000000000005;280.96000000000004;298.56;287.66;296.96000000000004;332.06;284.66;275.76000000000005;319.46000000000004;334.56;274.26000000000005;242.35481222062532;268.5567601203482;272.9856168485579;290.96000000000004;6310000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;3080000.0;6340000.0;0.028333333333333332;0.0;0.22083333333333333;0.026000000000000002;0.0;0.028333333333333332;0.0;5901.84619140625;3201.46875;1388.861328125;12567.759765625;489252.6192745217;486671.9238440734;250821.31148221518;250821.31148221518;243391.29699451826;430988.63858405815;434732.59635344753;450334.55684209295;471835.9296657252;530456.9008031462;468935.5291999942;450059.3911822188;451700.6453676277;467898.84525345423;454154.4036096638;269296.9510061784;477913.49097549747;448960.0289027526;434732.59635344753;194425.4183739577;257567.11924055516;469966.18980854325;199422.38545847463;199422.38545847463;272.91594872525707;2254648.574895621;1211074.561722734;282933.26071643224;392533.80839234474;0;6;7;34;21;21;0;19;133;128;1689978501975.1301;644859129700.3116;1420760154225.1125;55409.77118054905;7034.138913101785;-0.0;6667.122642024232;5201021.785619907;1134523.991961428;0.0;1022052.7808659333;6.586911138385085;0.43320856012501036
7786;2019-06-19 02:46:45.131;663;651;197;196;173;37;25;23;50;30;772;213;54;81;254;143;238;589;177;112;25;12;630;350;354;141;354;311;632;167.0;-1.0;1229.0;184.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12480.712890625;5899.90673828125;3172.68579101562;1393.8488769531198;612.0;253533;460.0;0.0;Calculated values ==>;1560905205.131;339.46000000000004;338.26;292.86;292.76000000000005;290.46000000000004;276.86;273.3108153835814;275.66;275.46000000000004;278.16;276.16;350.36;294.46000000000004;278.56;281.26000000000005;298.56;287.46000000000004;296.96000000000004;332.06;284.36;275.66;319.16;334.36;274.36;242.77792619122317;268.91163127593666;273.3108153835814;290.86;6300000.0;3500000.0;3540000.0;1410000.0;3540000.0;3110000.0;6320000.0;0.02783333333333333;0.0;0.2048333333333333;0.03066666666666667;0.0;0.02783333333333333;0.0;5899.90673828125;3172.68579101562;1393.8488769531198;12480.712890625;489077.5142504902;487171.8490481902;251625.334453998;251264.9619714589;243455.1063493348;430799.1582183253;434065.405861007;447264.18199385295;471570.8910797328;530334.2265421058;468518.62338018074;447830.4120205589;451577.19179322233;467617.4535800144;453358.1007483608;269405.1570934718;478151.4960423311;448141.32662060857;434065.405861007;193171.6564234249;256730.23209357203;469794.0480163998;200185.88796201922;200185.88796201922;273.2295313412446;2254857.416536293;1211172.9588377385;282956.46156275604;392586.95290580514;0;6;7;34;21;21;0;19;133;128;1690190407875.029;644943171700.2716;1420945947075.024;50609.87056085394;8267.983575001004;-0.0;6509.646581521826;5201905.724382505;1134651.5734076118;0.0;1022162.6421792823;6.247347897856755;0.42117743123374274
7787;2019-06-19 02:47:45.142;658;650;199;199;174;40;26;24;11;31;771;213;20;78;255;143;239;590;177;34;26;12;626;353;358;142;358;312;628;251.0;-1.0;787.0;159.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12373.6435546875;5812.380859375;3135.76733398438;1401.51550292969;611.0;253534;458.0;0.0;Calculated values ==>;1560905265.142;338.96000000000004;338.16;293.06;293.06;290.56;277.16;273.6339639331285;275.76000000000005;275.56;274.26000000000005;276.26000000000005;350.26;294.46000000000004;275.16;280.96000000000004;298.66;287.46000000000004;297.06;332.16;276.56;275.76000000000005;318.96000000000004;334.26000000000005;274.36;242.98782864720522;269.02936301313275;273.6339639331285;290.86;6260000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3120000.0;6280000.0;0.04183333333333333;0.0;0.13116666666666668;0.026500000000000003;0.0;0.04183333333333333;0.0;5812.380859375;3135.76733398438;1401.51550292969;12373.6435546875;488799.2706421683;487460.2079192488;252535.91537561576;252535.91537561576;243908.8124912433;430607.02586249536;433249.0945367028;441353.2758899251;471536.72207099956;530153.5332298422;468379.15435717604;442705.0933822002;450988.02100789564;467180.64866735716;452837.51733663084;398972.8650754828;478774.5556867859;434686.96261437517;433249.0945367028;192335.8262164488;256311.7953858065;469658.33171380573;200934.34701936363;200934.34701936363;273.53632914231275;2255064.5741449874;1211270.5791280249;282979.76053658547;392639.5329863561;0;6;7;34;21;21;0;19;133;128;1690404047034.737;645028087265.1555;1421132881339.7686;31534.94950352198;7121.1855944027175;-0.0;9718.50027114202;5202590.390047803;1134779.839995079;0.0;1022297.901529205;4.674029687207297;0.2803219097688916
7788;2019-06-19 02:48:45.122;652;648;202;202;177;43;28;25;-10;31;769;214;-10;70;254;143;239;588;177;33;28;12;625;355;360;144;360;314;628;-1.0;0.0;801.0;158.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12371.107421875;5776.97314453125;3127.09985351562;1401.98583984375;610.0;253535;455.0;0.0;Calculated values ==>;1560905325.122;338.36;337.96000000000004;293.36;293.36;290.86;277.46000000000004;273.8482719121499;275.96000000000004;275.66;272.16;276.26000000000005;350.06000000000006;294.56;272.16;280.16;298.56;287.46000000000004;297.06;331.96000000000004;276.46000000000004;275.96000000000004;318.66;334.16;274.36;243.40439225979637;269.2639976450953;273.8482719121499;290.86;6250000.0;3550000.0;3600000.0;1440000.0;3600000.0;3140000.0;6280000.0;0.0;0.0;0.1335;0.026333333333333334;0.0;0.0;0.0;5776.97314453125;3127.09985351562;1401.98583984375;12371.107421875;488063.3032563334;487177.4017444397;253651.74673930855;253651.74673930855;244891.32869897608;430477.46260093397;433110.10878034565;437657.84923729487;471270.65844568226;529791.6254533555;468222.0069081799;437657.84923729487;449517.6462414843;466767.0802831461;452488.05871853366;399624.7695222895;478477.15185721585;434017.3760585396;433110.10878034565;191082.09718829524;255893.36323571714;469386.1838448776;201399.27163567996;200934.34701936363;273.7270835964897;2255270.7116677715;1211367.124885438;283003.1152602789;392691.70614941523;0;6;7;34;21;21;0;19;133;128;1690619375234.8054;645113858665.1827;1421320618739.8284;31540.520109815592;7056.988688175538;-0.0;0.0;5203115.843751776;1134897.9520636539;0.0;1022378.8620356562;3.7451279296102906;0.30669007410135046
7789;2019-06-19 02:49:45.113;645;644;205;204;179;44;30;27;-7;32;766;214;-12;60;255;144;239;587;178;34;30;13;622;357;362;142;362;315;624;276.0;-1.0;769.0;156.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12482.2080078125;5740.533203125;3099.77465820312;1415.1174316406198;608.0;253536;453.0;0.0;Calculated values ==>;1560905385.113;337.66;337.56000000000006;293.66;293.56;291.06;277.56;274.0616903277293;276.16;275.86;272.46000000000004;276.36;349.76;294.56;271.96000000000004;279.16;298.66;287.56;297.06;331.86;276.56;276.16;318.46000000000004;333.96000000000004;274.46000000000004;242.98782864720522;269.38090353596624;274.0616903277293;290.96000000000004;6220000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3150000.0;6240000.0;0.046;0.0;0.12816666666666668;0.026000000000000002;0.0;0.046;0.0;5740.533203125;3099.77465820312;1415.1174316406198;12482.2080078125;487399.68325438723;487043.0830833235;254995.78537396062;254610.53327474653;245694.09302619312;430346.717906069;432971.4512641538;437907.07093667873;471635.3862721799;529400.23850329;468081.9989468468;437109.2053401759;447924.78867057944;466611.5614006405;452280.5881406855;401478.5867880636;478802.1856719699;433702.1600636701;432971.4512641538;190246.288480595;255056.51255035817;469757.3781218893;201990.54514416587;201990.54514416587;273.96675189234486;2255477.791562824;1211463.0897080181;283026.5875994709;392743.58898669865;0;6;7;34;21;21;0;19;133;128;1690835942744.5781;645199645795.0928;1421509290434.6304;30236.63472240707;6961.93765742081;-0.0;10625.121681519446;5203630.576153394;1135014.7589260866;0.0;1022467.3914348406;4.663258001999772;0.2714806828597399
7790;2019-06-19 02:50:45.123;637;639;206;206;182;45;32;28;-3;33;765;214;-11;50;255;145;239;581;179;35;32;14;622;358;363;145;362;316;624;-1.0;-1.0;806.0;210.0;0.0;0;1;10;1;0;0;1;0;0;0;1;1;0;0;0;14249.8505859375;6322.50341796875;3061.94775390625;2617.83203125;607.0;253537;451.0;0.0;Calculated values ==>;1560905445.123;336.86;337.06;293.76000000000005;293.76000000000005;291.36;277.66;274.1680685717883;276.36;275.96000000000004;272.86;276.46000000000004;349.66;294.56;272.06;278.16;298.66;287.66;297.06;331.26000000000005;276.66;276.36;318.26000000000005;333.86;274.56;243.61107973660833;269.49753711883926;274.1680685717883;291.06;6220000.0;3579999.9999999995;3629999.9999999995;1450000.0;3620000.0000000005;3160000.0;6240000.0;0.0;0.0;0.13433333333333333;0.035;0.0;0.0;0.0;6322.50341796875;3061.94775390625;2617.83203125;14249.8505859375;486269.4543321611;486335.3266539943;255383.78520716718;255383.78520716718;246703.60024881887;430280.9020939914;433086.23799672595;438314.9035921415;471335.537891427;529218.7010574769;467941.73593980167;437039.1322159168;446303.0287901354;466611.5614006405;452248.7053272065;401478.5867880636;477910.6296805052;433634.880018922;433086.23799672595;189410.48811896544;254638.09398592086;469448.80467432167;202106.44851877674;201990.54514416587;274.01642875419935;2255700.595845596;1211563.6317673954;283060.201112975;392794.94523140584;0;6;7;34;21;21;0;19;134;128;1691053478994.5435;645285760145.0791;1421698621984.6003;31730.669131522;9356.982465444073;-0.0;0.0;5204147.056417794;1135150.7725922556;0.0;1022555.9488726193;3.423319621908955;0.29722987389904115
7791;2019-06-19 02:51:45.114;629;633;207;207;183;45;34;29;3;33;735;214;-5;50;255;146;239;582;179;36;34;14;631;358;363;143;363;315;633;-2.0;-1.0;819.0;203.0;2.0;0;1;22;1;0;0;1;0;0;0;1;1;0;0;0;15135.9482421875;7154.1689453125;3115.79833984375;2403.32666015625;605.0;253538;449.0;0.0;Calculated values ==>;1560905505.114;336.06;336.46000000000004;293.86;293.86;291.46000000000004;277.66;274.1680685717883;276.56;276.06;273.46000000000004;276.46000000000004;346.66;294.56;272.66;278.16;298.66;287.76000000000005;297.06;331.36;276.76000000000005;276.56;318.06;333.66;274.56;243.1966462407574;269.38090353596624;274.1680685717883;291.06;6310000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3150000.0;6330000.0;0.0;0.0;0.13649999999999998;0.03383333333333333;0.0003333333333333333;0.0003333333333333333;0.0;7154.1689453125;3115.79833984375;2403.32666015625;15135.9482421875;484135.921179942;484490.3210654667;255300.30219878105;255300.30219878105;246712.42662277733;430280.9020939914;433452.5470882844;439478.3011014305;471601.4229191921;526137.2210542052;468081.9989468468;438223.87288976385;446496.56967597373;466468.62817080156;452392.6806234051;269847.88297510525;476980.9515799274;433816.67410848953;433452.5470882844;188574.69595719432;253801.27034056993;469720.77526323247;202122.8696026758;255300.30219878105;274.0228217449974;2255945.4407709646;1211675.9205249108;283102.0378257441;392846.4187268217;0;6;7;34;21;21;0;19;134;128;1691271246325.1804;645372147185.3318;1421887893590.154;32399.01639958001;9053.7291415155;-0.0;59.38408162983445;5204681.390303343;1135304.1721760395;0.0;1022556.4436657375;3.2755595981484773;0.28102117331747406
7792;2019-06-19 02:52:45.134;626;630;207;207;184;45;35;30;10;34;726;215;5;45;255;147;240;586;178;37;35;14;637;360;365;142;365;312;638;119.0;-2.0;919.0;226.0;2.0;0;1;29;1;0;0;1;0;0;0;1;1;0;0;0;15810.8779296875;7679.63525390625;3152.19555664062;2386.22314453125;603.0;253539;448.0;0.0;Calculated values ==>;1560905565.134;335.76000000000005;336.16;293.86;293.86;291.56;277.66;274.38016830617;276.66;276.16;274.16;276.56;345.76;294.66;273.66;277.66;298.66;287.86;297.16;331.76000000000005;276.86;276.66;317.96000000000004;333.46000000000004;274.56;242.98782864720522;269.02936301313275;274.38016830617;290.96000000000004;6370000.0;3600000.0;3650000.0;1420000.0;3650000.0;3120000.0;6380000.0;0.01983333333333333;0.0;0.15316666666666665;0.03766666666666666;0.0003333333333333333;0.020166666666666666;0.0;7679.63525390625;3152.19555664062;2386.22314453125;15810.8779296875;483030.6882242694;483500.2297486167;255046.12479761173;255046.12479761173;246867.76646158294;430148.3826014536;433133.46834165603;441201.7646664551;471832.65708311246;525424.5556977236;468623.29433783935;440440.11189307703;446358.7080335891;466181.95831478277;452185.31981032476;269742.06743861485;476982.9495194472;433500.59072566376;433133.46834165603;188156.80290529504;252964.46457616048;469856.40358979115;202666.11095648198;203531.89630922792;274.24316152890316;2256203.4169523874;1211799.5767648767;283141.96404507547;392898.66942036996;0;6;7;34;21;21;0;19;134;128;1691489719125.111;645457675685.3046;1422076056290.0942;36535.71095991088;10064.167689187976;-0.0;4630.298369320633;5205256.037849843;1135463.5410881804;0.0;1022595.5373797121;3.875773029261834;0.2913231218548773
7793;2019-06-19 02:53:45.105;627;629;206;207;185;45;37;32;13;35;736;218;12;47;255;149;240;590;179;38;36;14;647;360;364;143;364;311;649;-1.0;-1.0;972.0;188.0;0.0;0;9;33;1;0;0;1;0;0;0;1;1;0;0;0;16325.1064453125;8086.029296875;3278.09252929688;2406.17163085938;602.0;253540;446.0;0.0;Calculated values ==>;1560905625.105;335.86;336.06;293.76000000000005;293.86;291.66;277.66;274.38016830617;276.86;276.36;274.46000000000004;276.66;346.76;294.96000000000004;274.36;277.86;298.66;288.06;297.16;332.16;276.96000000000004;276.76000000000005;317.76000000000005;333.36;274.56;243.1966462407574;268.91163127593666;274.38016830617;291.06;6470000.0;3600000.0;3640000.0;1430000.0;3640000.0;3110000.0;6490000.000000001;0.0;0.0;0.162;0.03133333333333333;0.0;0.0;0.0;8086.029296875;3278.09252929688;2406.17163085938;16325.1064453125;482048.6255635889;482116.76067770965;254138.30062510588;254508.36165166844;246810.7458037824;430148.3826014536;433749.95420475816;441865.84420653095;471798.96558121993;526555.4332623981;469127.31431043457;441715.46234335366;446837.4684301176;466325.4276100551;452473.9457314294;268728.36859500664;476264.3470535736;433931.68165179034;433567.68989926;187321.02276691253;252546.06836287308;469720.77526323247;202682.64992293026;203531.89630922792;274.24958138212025;2256471.0873853797;1211930.8938021106;283181.8813654733;392952.2292546088;0;6;7;34;21;21;0;19;134;128;1691708313419.9512;645543134360.2421;1422262865954.9575;38747.67747394332;8367.194593996137;-0.0;0.0;5205883.096194907;1135617.0615363298;0.0;1022634.1045496153;3.4214864203843156;0.28105753216668317
7794;2019-06-19 02:54:45.115;632;632;204;205;183;46;38;33;16;36;747;219;19;47;255;150;241;594;180;39;37;13;643;363;368;140;368;309;645;139.0;-1.0;1110.0;217.0;0.0;0;6;34;1;0;0;1;0;0;0;1;1;0;0;0;16316.60546875;8132.84423828125;3204.07641601562;2388.2900390625;601.0;253541;445.0;0.0;Calculated values ==>;1560905685.115;336.36;336.36;293.56;293.66;291.46000000000004;277.76000000000005;274.69669130483857;276.96000000000004;276.46000000000004;274.76000000000005;276.76000000000005;347.86;295.06;275.06;277.86;298.66;288.16;297.26000000000005;332.56;277.06;276.86;317.66;333.26000000000005;274.46000000000004;242.56692532238324;268.67533136820026;274.69669130483857;291.16;6430000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3090000.0;6450000.0;0.023166666666666665;0.0;0.185;0.036166666666666666;0.0;0.023166666666666665;0.0;8132.84423828125;3204.07641601562;2388.2900390625;16316.60546875;483232.0293426697;483007.8846084923;253588.3482431876;253956.84671126335;246287.77567164096;429947.3805835815;432929.84295338165;442730.14272439573;472293.48310962116;527866.1843082734;469524.4353171711;443174.07890385523;447220.2034694722;465749.9238030741;452091.1990755426;269648.3611902436;477354.14941626415;433115.1307267976;432743.97865350964;186903.13564328075;252127.67657613798;470028.2500469368;203466.64060292798;203466.64060292798;274.56722603634597;2256743.146986998;1212066.0736077619;283221.8418716909;393006.2563321569;0;6;7;34;21;21;0;19;134;128;1691927950019.9163;645628048510.2285;1422448896954.928;44263.74789247153;9640.644874891652;-0.0;5311.591664838475;5206574.973366497;1135767.1518761015;0.0;1022678.3751906926;4.314395294554711;0.314200156373867
7795;2019-06-19 02:55:45.126;636;635;202;202;183;49;39;34;21;37;756;220;24;51;254;151;241;593;179;40;38;12;643;365;370;141;370;308;645;0.0;-1.0;1142.0;208.0;0.0;0;12;38;1;0;0;1;0;0;0;1;1;0;0;0;16487.599609375;8391.7646484375;3182.05908203125;2412.16381835938;599.0;253542;445.0;0.0;Calculated values ==>;1560905745.126;336.76000000000005;336.66;293.36;293.36;291.46000000000004;278.06;274.9066339382667;277.06;276.56;275.26000000000005;276.86;348.76;295.16;275.56;278.26000000000005;298.56;288.26000000000005;297.26000000000005;332.46000000000004;277.16;276.96000000000004;317.66;333.06;274.36;242.77792619122317;268.5567601203482;274.9066339382667;291.06;6430000.0;3650000.0;3700000.0;1410000.0;3700000.0;3080000.0;6450000.0;0.0;0.0;0.19033333333333333;0.034666666666666665;0.0;0.0;0.0;8391.7646484375;3182.05908203125;2412.16381835938;16487.599609375;483814.6308345089;483446.0906375752;252857.87715027723;252857.87715027723;246287.77567164096;429811.8947417682;432607.708960572;443672.2141913368;472260.1919623333;528886.6670609541;469782.67929403676;444110.9870452586;447973.6730041497;465328.47617258277;451883.41264742217;269648.3611902436;477202.6028023073;432794.5550643631;432420.26882306463;186903.13564328075;251290.9062238717;469794.0480163998;203942.2786334235;203466.64060292798;274.76030894688006;2257016.5654798113;1212203.8039275599;283261.8529878081;393059.4838844971;0;6;7;34;21;21;0;19;134;128;1692149390609.6135;645712363965.1133;1422634030889.675;45628.59773452284;9216.194671943178;-0.0;0.0;5207324.213581226;1135924.3210145042;0.0;1022722.6465694375;3.9214100695421683;0.31862813896335596
7796;2019-06-19 02:56:45.106;639;638;201;201;181;50;40;36;24;38;763;221;24;54;254;151;241;595;178;42;40;11;647;365;370;139;370;307;649;220.0;-1.0;1183.0;174.0;0.0;14;13;38;1;0;0;1;0;0;0;1;1;0;0;0;16942.927734375;8451.56640625;3678.17163085938;2415.6806640625;596.0;253543;445.0;0.0;Calculated values ==>;1560905805.106;337.06;336.96000000000004;293.26000000000005;293.26000000000005;291.26000000000005;278.16;274.9066339382667;277.16;276.76000000000005;275.56;276.96000000000004;349.46000000000004;295.26000000000005;275.56;278.56;298.56;288.26000000000005;297.26000000000005;332.66;277.36;277.16;317.66;332.76000000000005;274.26000000000005;242.35481222062532;268.43790593516167;274.9066339382667;290.96000000000004;6470000.0;3650000.0;3700000.0;1390000.0;3700000.0;3070000.0;6490000.000000001;0.03666666666666667;0.0;0.19716666666666666;0.029;0.0;0.03666666666666667;0.0;8451.56640625;3678.17163085938;2415.6806640625;16942.927734375;483806.55466209573;483437.880721082;252320.3079148546;252320.3079148546;245495.02272453564;429811.8947417682;432794.5550643631;444312.00193913304;472621.17715536855;529695.9489754178;470040.19265278074;444312.00193913304;448580.67754506104;465328.47617258277;451883.41264742217;269243.7776685242;477027.0845020688;433166.4952995384;432794.5550643631;186903.13564328075;250035.78352995744;469966.18980854325;204029.3065790305;204029.3065790305;274.79385617270407;2257295.0603451882;1212344.118232696;283302.0716144953;393116.6334175929;0;6;7;34;21;21;0;19;134;128;1692371316609.684;645796335965.14;1422818469389.7336;47375.73810183355;7712.169613655869;-0.0;8388.059111128863;5208098.991368065;1136065.3436936948;0.0;1022792.5237618883;4.363983473470188;0.28062606035057447
7797;2019-06-19 02:57:45.127;641;640;201;201;179;50;42;37;22;40;767;221;22;55;254;149;241;598;178;43;41;10;643;366;371;139;370;305;644;-1.0;-1.0;1070.0;198.0;0.0;39;9;38;1;0;0;1;0;0;0;1;1;0;0;0;17482.80859375;8414.408203125;4419.66357421875;2384.78344726562;593.0;253544;446.0;0.0;Calculated values ==>;1560905865.127;337.26;337.16;293.26000000000005;293.26000000000005;291.06;278.16;275.0112864084945;277.36;276.86;275.36;277.16;349.86;295.26000000000005;275.36;278.66;298.56;288.06;297.26000000000005;332.96000000000004;277.46000000000004;277.26000000000005;317.76000000000005;332.46000000000004;274.16;242.35481222062532;268.19934244402924;275.0112864084945;290.96000000000004;6430000.0;3660000.0;3710000.0;1390000.0;3700000.0;3050000.0;6440000.000000001;0.0;0.0;0.17833333333333332;0.033;0.0;0.0;0.0;8414.408203125;4419.66357421875;2384.78344726562;17482.80859375;484540.1545025773;484284.68476775696;252540.15106231972;252540.15106231972;245009.24384749902;429743.705733735;432913.8003328046;444422.66845152143;472817.310826017;530266.2318028542;470313.0473591377;444422.66845152143;449090.67229019303;465328.47617258277;451413.44454563194;269648.3611902436;478077.5002652701;433099.9636564668;432727.05303922435;187321.02276691253;248780.69988749037;469867.5881872505;204121.39656220964;204029.3065790305;274.834109049686;2257582.0418903558;1212484.7172138775;283342.08948354126;393184.13899648644;0;6;7;34;21;21;0;19;134;128;1692593694415.2283;645879765155.3441;1423002133650.183;42853.7268202606;8769.624323626349;-0.0;0.0;5208851.166746862;1136202.7400487408;0.0;1022862.4487198245;3.392065328304744;0.27493795055336206
