;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7798;2019-06-19 02:58:45.097;642;642;202;202;178;47;42;38;18;41;771;221;18;55;254;144;242;599;177;43;41;9;641;363;368;139;368;303;642;-2.0;0.0;845.0;195.0;0.0;42;16;36;1;0;0;1;0;0;0;1;1;0;0;0;17432.7421875;8226.865234375;4463.50439453125;2411.03247070312;589.0;253545;449.0;0.0;Calculated values ==>;1560905925.097;337.36;337.36;293.36;293.36;290.96000000000004;277.86;274.69669130483857;277.36;276.96000000000004;274.96000000000004;277.26000000000005;350.26;295.26000000000005;274.96000000000004;278.66;298.56;287.56;297.36;333.06;277.46000000000004;277.26000000000005;318.06;332.06;274.06;242.35481222062532;267.9596281332873;274.69669130483857;290.86;6409999.999999999;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3030000.0;6420000.0;0.0;0.0;0.1408333333333333;0.0325;0.0;0.0;0.0;8226.865234375;4463.50439453125;2411.03247070312;17432.7421875;484905.10501854896;484795.05486115726;252993.5335666189;252993.5335666189;244749.86707086215;429947.3805835815;433667.60643972526;444244.8339766329;472915.35137376806;530835.221780368;470584.96236496523;444244.8339766329;449459.0287276079;465618.38118190103;451216.75786615635;270401.81307918695;478464.6243032346;433850.6589431533;433484.00545957795;188574.69595719432;247107.31509690773;469768.9665190196;203211.9973816821;204029.3065790305;274.4687123008432;2257872.8593310537;1212623.325153399;283382.0346334849;393258.1283827673;0;6;7;34;21;21;0;19;134;128;1692815283564.4531;645963123455.0525;1423184442449.5454;33945.457820455566;8663.10149696347;-0.0;0.0;5209490.839953361;1136347.9401270468;0.0;1022862.4487198245;2.821496907132961;0.23644425067826144
7799;2019-06-19 02:59:45.118;642;642;204;203;178;43;41;38;16;42;772;222;15;54;254;141;242;598;177;46;40;7;635;362;367;137;366;303;637;-2.0;-1.0;750.0;161.0;0.0;44;8;33;1;0;0;1;0;0;0;1;1;0;0;0;17145.20703125;7983.39599609375;4524.73876953125;2362.39721679688;585.0;253546;458.0;0.0;Calculated values ==>;1560905985.118;337.36;337.36;293.56;293.46000000000004;290.96000000000004;277.46000000000004;274.5913991737795;277.26000000000005;276.96000000000004;274.76000000000005;277.36;350.36;295.36;274.66;278.56;298.56;287.26000000000005;297.36;332.96000000000004;277.76000000000005;277.16;318.96000000000004;331.66;273.86;241.92719264551067;267.9596281332873;274.5913991737795;290.86;6350000.0;3620000.0000000005;3670000.0000000005;1370000.0;3660000.0;3030000.0;6370000.0;0.0;0.0;0.125;0.026833333333333334;0.0;0.0;0.0;7983.39599609375;4524.73876953125;2362.39721679688;17145.20703125;485563.2407984189;485344.27320016705;253965.68617421697;253593.56007017946;244915.77181266635;430014.67791919125;433733.48194404994;443955.1368504969;473273.90776018414;530939.5217288226;470704.5923129879;443809.95577213913;449321.41302191373;465907.1825204733;450956.69263597444;271084.3316168073;478904.5212566819;434641.1085770802;433550.350954743;192335.8262164488;245433.99809710225;469843.0551361263;202935.05870211706;204029.3065790305;274.3567525915676;2258161.109760934;1212758.4579439121;283421.8271368147;393333.0566250271;0;6;7;34;21;21;0;19;134;128;1693035860739.993;646045952435.2551;1423366306079.9905;30127.509768547483;7162.031237645914;-0.0;0.0;5210024.968230732;1136479.8623901284;0.0;1022862.4487198245;2.507613113658107;0.207508401983843
7800;2019-06-19 03:00:45.098;641;641;206;205;180;41;42;37;17;42;773;222;16;55;254;143;242;594;178;49;42;4;631;359;365;138;364;302;633;-1.0;0.0;407.0;208.0;0.0;45;13;29;1;0;0;1;0;0;0;1;1;0;0;0;17068.58984375;7707.78564453125;4549.76025390625;2380.46826171875;578.0;253547;478.0;0.0;Calculated values ==>;1560906045.098;337.26;337.26;293.76000000000005;293.66;291.16;277.26000000000005;274.27422755570615;277.36;276.86;274.86;277.36;350.46000000000004;295.36;274.76000000000005;278.66;298.56;287.46000000000004;297.36;332.56;278.06;277.36;320.96000000000004;330.96000000000004;273.56;242.14157278889297;267.8393353686513;274.27422755570615;290.96000000000004;6310000.0;3590000.0;3650000.0;1380000.0;3640000.0;3020000.0;6330000.0;0.0;0.0;0.06783333333333334;0.034666666666666665;0.0;0.0;0.0;7707.78564453125;4549.76025390625;2380.46826171875;17068.58984375;485857.2434870869;485638.7567990084;254917.55984519215;254537.3989771527;245710.9618101925;430214.79039162316;434408.92020770046;444301.04523409;473143.7464358393;531119.2370921916;470839.997578747;444156.6089809168;449642.34892113024;466194.8918654774;451783.23495743994;397631.09189952246;478779.37219731417;435659.06545682263;434408.92020770046;200694.54348549087;242505.85365607988;469411.85696526687;201495.91366371623;204029.3065790305;273.78272472973407;2258446.1296966583;1212889.1742043432;283461.3378411886;393408.6522433047;0;6;7;34;21;21;0;19;134;128;1693255387540.0627;646128424935.2814;1423547745580.048;16470.281424857025;9287.752701120422;-0.0;0.0;5210413.153719158;1136616.8982291508;0.0;1022862.4487198245;1.7596672502264132;0.173938164126204
7801;2019-06-19 03:01:48.119;638;639;208;207;182;39;43;35;20;42;772;222;18;55;254;145;242;588;177;52;43;1;623;358;363;137;363;300;625;195.0;-1.0;554.0;185.0;0.0;40;12;24;1;0;0;1;0;0;0;1;1;0;0;0;16614.734375;7203.02099609375;4248.6728515625;2357.62915039062;562.0;253548;517.0;0.0;Calculated values ==>;1560906108.119;336.96000000000004;337.06;293.96000000000004;293.86;291.36;277.06;274.1680685717883;277.46000000000004;276.66;275.16;277.36;350.36;295.36;274.96000000000004;278.66;298.56;287.66;297.36;331.96000000000004;278.36;277.46000000000004;324.86;329.36;273.26000000000005;241.92719264551067;267.5978703862781;274.1680685717883;290.86;6230000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3000000.0;6250000.0;0.0325;0.0;0.09233333333333334;0.030833333333333334;0.0;0.0325;0.0;7203.02099609375;4248.6728515625;2357.62915039062;16614.734375;486302.3300971538;486226.51319027203;256113.56773120843;255720.79310692262;246666.79147778574;430280.9020939914;435074.67720794375;445129.6953370489;473273.90776018414;531165.8598595021;471110.1176861019;444843.92514786584;450007.29870154505;466338.3406344101;452248.7053272065;402625.25894360757;478832.20234975877;436657.0512451711;435074.67720794375;216997.06728235667;235813.6939595721;469252.60634738253;201699.91245305826;201699.91245305826;273.85794233525394;2258740.957026173;1213019.6872521117;283502.8100129351;393485.66419496224;0;6;7;34;21;21;0;19;134;128;1693484783979.7295;646215078810.1555;1423737438789.7725;22476.68328628847;8249.541395074997;-0.0;7584.679854533779;5210754.0532551985;1136770.4007027107;0.0;1022928.8367904382;2.774278256893243;0.18476457337512667
7802;2019-06-19 03:02:48.099;635;634;208;208;184;38;44;33;21;41;771;222;20;58;254;147;242;567;176;55;44;-3;613;357;362;134;362;300;615;-2.0;-1.0;624.0;153.0;0.0;36;1;19;1;0;0;1;0;0;0;1;1;0;0;0;16066.1416015625;6835.00634765625;4061.35986328125;2314.40478515625;552.0;253549;558.0;0.0;Calculated values ==>;1560906168.099;336.66;336.56;293.96000000000004;293.96000000000004;291.56;276.96000000000004;274.0616903277293;277.56;276.46000000000004;275.26000000000005;277.26000000000005;350.26;295.36;275.16;278.96000000000004;298.56;287.86;297.36;329.86;278.66;277.56;328.96000000000004;328.36;272.86;241.2770596917726;267.5978703862781;274.0616903277293;290.76000000000005;6130000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3000000.0;6150000.0;0.0;0.0;0.10400000000000001;0.025500000000000002;0.0;0.0;0.0;6835.00634765625;4061.35986328125;2314.40478515625;16066.1416015625;486964.6869681057;486607.0529241435;256675.5010344329;256675.5010344329;247731.36172471385;430346.717906069;435492.39016710146;445272.2709286054;473565.85517348704;531061.7427530512;471110.1176861019;445129.6953370489;450415.47969397355;466481.5206930663;452711.3097642865;407759.2753183324;476905.9911478101;437406.86254204705;435492.39016710146;234140.81001818314;231631.59724164338;469268.73936395516;201388.332704901;201699.91245305826;273.73173821481515;2259013.2068791864;1213136.6318188265;283541.730651205;393554.8913841837;0;6;7;34;21;21;0;19;134;128;1693702211479.7986;646296351710.1814;1423917378789.8296;25363.92957526526;6830.950369805882;-0.0;0.0;5211152.59213858;1136896.029577203;0.0;1022992.0213873575;2.4370174878204116;0.2053289973589101
7803;2019-06-19 03:03:48.100;630;627;208;208;184;37;45;32;3;40;772;222;7;57;254;149;241;531;176;58;45;-7;605;355;360;129;360;299;607;88.0;-1.0;630.0;157.0;0.0;24;1;12;1;0;0;1;0;0;0;1;1;0;0;0;15210.5908203125;6351.8564453125;3607.72607421875;2339.73022460938;543.0;253550;584.0;0.0;Calculated values ==>;1560906228.1;336.16;335.86;293.96000000000004;293.96000000000004;291.56;276.86;273.8482719121499;277.66;276.36;273.46000000000004;277.16;350.36;295.36;273.86;278.86;298.56;288.06;297.26000000000005;326.26000000000005;278.96000000000004;277.66;331.56;327.46000000000004;272.46000000000004;240.16925963744896;267.47669482898436;273.8482719121499;290.76000000000005;6050000.0;3550000.0;3600000.0;1290000.0;3600000.0;2990000.0;6070000.0;0.014666666666666666;0.0;0.105;0.026166666666666668;0.0;0.014666666666666666;0.0;6351.8564453125;3607.72607421875;2339.73022460938;15210.5908203125;487130.8698743957;486493.63537850144;257149.2143319938;257149.2143319938;248050.22680549344;430477.46260093397;436143.2612592245;442879.2504583835;474114.60106150573;531241.2277816804;471244.83472570457;443460.8629688132;450460.4171626848;466767.0802831461;453344.2061168296;410899.46240301564;472466.1048986815;438372.8976915478;436143.2612592245;245015.67932991832;227868.02628245065;469558.3817085353;200892.23223049;200892.23223049;273.5286560642159;2259273.8506597113;1213246.5241734772;283580.5157559805;393618.8014987365;0;6;7;34;21;21;0;19;134;128;1693918815089.5369;646375253025.086;1424097081784.6125;25408.63691392882;7030.097578008852;-0.0;3450.348425754773;5211575.703910558;1137011.5402351075;0.0;1023020.7747700858;2.917974659583312;0.21546538294398843
7804;2019-06-19 03:04:45.120;624;621;208;208;184;36;47;30;-14;39;778;221;-21;55;253;150;240;502;177;61;46;-9;601;353;358;127;358;299;603;178.0;-1.0;386.0;187.0;0.0;8;100;7;1;0;0;1;0;0;0;1;0;0;0;0;13793.5927734375;6010.8046875;3162.51049804688;1384.22985839844;533.0;253551;594.0;0.0;Calculated values ==>;1560906285.12;335.56;335.26000000000005;293.96000000000004;293.96000000000004;291.56;276.76000000000005;273.6339639331285;277.86;276.16;271.76000000000005;277.06;350.96000000000004;295.26000000000005;271.06;278.66;298.46000000000004;288.16;297.16;323.36;279.26000000000005;277.76000000000005;332.56;326.46000000000004;272.26000000000005;239.71726792356844;267.47669482898436;273.6339639331285;290.86;6010000.0;3529999.9999999995;3579999.9999999995;1270000.0;3579999.9999999995;2990000.0;6030000.0;0.029666666666666668;0.0;0.06433333333333333;0.03116666666666667;0.0;0.029666666666666668;0.0;6010.8046875;3162.51049804688;1384.22985839844;13793.5927734375;486727.3516319535;486089.09018642944;257394.94974879173;257394.94974879173;248213.59236852813;430607.02586249536;436957.42395210196;440364.72933819855;474275.28757416795;531865.3904178909;471126.0094195569;439307.656594583;450188.9382427248;466922.41498093086;453830.29482252937;412167.48097181506;468497.371756537;439322.02721664915;436785.46530047123;249199.05678690012;223686.61821467688;469635.46648767346;200028.5358892106;200028.5358892106;273.18059289897445;2259503.5476802615;1213344.4295814713;283610.00745096133;393672.4180111284;0;6;7;34;21;21;0;19;134;128;1694123516889.4685;646448238625.0616;1424267571584.5554;15461.628445218224;8402.749336985427;-0.0;7023.788905867399;5211899.373706391;1137133.7598088295;0.0;1023103.7241187594;2.9256959415754706;0.20235876953406765
7805;2019-06-19 03:05:45.111;619;616;207;208;185;35;49;29;-14;39;786;220;-26;39;253;151;238;492;178;64;48;-8;602;351;356;135;355;299;604;-1.0;-1.0;132.0;24.0;19.0;1;100;2;1;0;0;1;0;0;0;1;0;0;0;0;13416.41796875;5737.64306640625;2927.86181640625;1365.03381347656;523.0;253552;597.0;0.0;Calculated values ==>;1560906345.111;335.06;334.76000000000005;293.86;293.96000000000004;291.66;276.66;273.4187578820637;278.06;276.06;271.76000000000005;277.06;351.76;295.16;270.56;277.06;298.46000000000004;288.26000000000005;296.96000000000004;322.36;279.56;277.96000000000004;332.86;325.46000000000004;272.36;241.49495122638035;267.47669482898436;273.4187578820637;290.96000000000004;6020000.0;3510000.0;3560000.0;1350000.0;3550000.0;2990000.0;6040000.0;0.0;0.0;0.022000000000000002;0.004;0.0031666666666666666;0.0031666666666666666;0.0;5737.64306640625;2927.86181640625;1365.03381347656;13416.41796875;485918.20279506396;485276.00492429733;256917.20974508795;257332.93208728978;248526.59619346802;430735.4089219946;437758.75445384247;440364.72933819855;473241.2657668606;532697.1479928264;471007.11867071764;438544.20172432164;447993.4676947062;467347.9261667814;454312.86059352034;410946.55957082834;466779.3810935814;440255.1772525097;437589.2515478474;250454.15340279948;219505.55070137876;468640.9058032574;199949.04375856183;256917.20974508795;273.14067449448305;2259730.2637579297;1213442.3186274804;283632.9145450477;393723.16350093187;0;6;7;34;21;21;0;19;134;128;1694337684760.095;646526826835.2915;1424446944675.08;5289.145082752008;1074.7674481787824;-0.0;572.1281323754049;5212072.270881163;1137212.7272687075;0.0;1023167.0139327003;0.6914923388782979;0.049804213302458246
7806;2019-06-19 03:06:45.121;615;613;207;208;185;33;52;27;-5;39;789;219;-14;32;253;152;236;504;178;68;51;-8;607;347;352;139;352;298;609;207.0;0.0;0.0;90.0;2.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13732.2490234375;5776.625;3024.73803710938;1343.34045410156;511.0;253553;597.0;0.0;Calculated values ==>;1560906405.121;334.66;334.46000000000004;293.86;293.96000000000004;291.66;276.46000000000004;272.9856168485579;278.36;275.86;272.66;277.06;352.06000000000006;295.06;271.76000000000005;276.36;298.46000000000004;288.36;296.76000000000005;323.56;279.96000000000004;278.26000000000005;332.86;324.26000000000005;272.36;242.35481222062532;267.35522164206344;272.9856168485579;290.96000000000004;6070000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2980000.0;6090000.0;0.034499999999999996;0.0;0.0;0.015000000000000001;0.0003333333333333333;0.03483333333333333;0.0;5776.625;3024.73803710938;1343.34045410156;13732.2490234375;484802.46236241586;484296.16584225517;256618.92003133177;257028.6275248448;248320.67354885576;430988.63858405815;439160.3883882217;441914.665448832;472719.2527797885;533083.2364333138;471023.2498951686;440579.93452266266;447209.85830160003;467771.10537312407;455129.11862607574;407839.75208756636;468003.0856110151;441758.03732391703;438995.08276109525;250454.15340279948;214488.6975840042;468089.2413142022;198196.02001398633;198755.09082754946;272.4302724420452;2259956.540355977;1213538.286853391;283655.48809223814;393772.77676720306;0;6;7;34;21;21;0;19;134;128;1694550120160.0613;646609040535.2784;1424626074525.0515;0.0;4048.3983195032383;-0.0;8368.35971901851;5212116.354436214;1137255.4274322728;0.0;1023241.5304154609;1.223964608653101;0.04067242648568936
7807;2019-06-19 03:07:45.121;613;611;207;208;184;31;54;24;5;37;783;217;-1;30;252;152;235;520;178;71;53;-7;611;345;350;140;350;296;614;132.0;-1.0;0.0;113.0;3.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13987.3466796875;5798.88525390625;3128.61059570312;1336.07470703125;504.0;253554;595.0;0.0;Calculated values ==>;1560906465.121;334.46000000000004;334.26000000000005;293.86;293.96000000000004;291.56;276.26000000000005;272.7676641592781;278.56;275.56;273.66;276.86;351.46000000000004;294.86;273.06;276.16;298.36;288.36;296.66;325.16;280.26000000000005;278.46000000000004;332.66;323.56;272.46000000000004;242.56692532238324;267.1113755279542;272.7676641592781;290.96000000000004;6110000.0;3450000.0;3500000.0;1400000.0;3500000.0;2960000.0;6140000.0;0.022000000000000002;0.0;0.0;0.01883333333333333;0.0005;0.022500000000000003;0.0;5798.88525390625;3128.61059570312;1336.07470703125;13987.3466796875;484072.80170934723;483450.6551483879;256329.4205089611;256733.48402160808;247770.6639026801;431113.4868728058;439928.8483833541;443780.9409385016;472391.7460337592;532609.1894930797;471055.82730643987;442914.171103171;447312.36265009013;467924.5794776056;455464.5207381245;405386.83306172903;469854.4035950355;442652.32707674114;439765.68474490975;249617.41799618208;211562.405474017;468049.84543673473;197065.7511867783;198382.72161616012;271.971542425736;2260187.5369868367;1213634.7494388402;283677.81655191426;393824.0546724765;0;6;7;34;21;21;0;19;134;128;1694760720160.0613;646692740535.2784;1424804274525.0515;0.0;5103.533775040845;-0.0;5431.116670396867;5212116.354436214;1137331.6935330606;0.0;1023356.5260520393;1.026411850271902;0.06433187143461025
7808;2019-06-19 03:08:45.102;615;611;206;207;184;30;56;22;10;36;773;215;7;32;252;151;234;535;179;74;56;-6;620;343;348;141;348;294;623;125.0;0.0;0.0;99.0;3.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14146.5087890625;5942.56689453125;3188.49462890625;1317.236328125;498.0;253555;593.0;0.0;Calculated values ==>;1560906525.102;334.66;334.26000000000005;293.76000000000005;293.86;291.56;276.16;272.5487779782249;278.76000000000005;275.36;274.16;276.76000000000005;350.46000000000004;294.66;273.86;276.36;298.36;288.26000000000005;296.56;326.66;280.56;278.76000000000005;332.46000000000004;322.96000000000004;272.56;242.77792619122317;266.86631818009863;272.5487779782249;291.06;6200000.0;3429999.9999999995;3479999.9999999995;1410000.0;3479999.9999999995;2940000.0;6230000.0;0.020833333333333332;0.0;0.0;0.0165;0.0005;0.021333333333333333;0.0;5942.56689453125;3188.49462890625;1317.236328125;14146.5087890625;483350.0497341451;482433.7047046104;255436.9493124617;255828.72575754527;247422.41660641122;431237.1583312671;440686.57448086055;444895.3071150428;472161.77640367835;531721.2297303072;471088.82313242165;444469.18336650386;447967.09241426544;468204.87276454637;455660.8555830043;399637.122145361;471022.60256003763;443533.4111923371;440686.57448086055;248780.69988749037;209054.2704885073;468010.513558456;196701.66472346897;198078.2729560235;271.81789699920756;2260421.911540082;1213732.5638889358;283699.9204753945;393876.68054582924;0;6;7;34;21;21;0;19;134;128;1694970053849.875;646777013840.2034;1424981218474.894;0.0;4476.596005777286;-0.0;5175.64376586319;5212116.354436214;1137411.5026669316;0.0;1023444.8877322006;0.9238097830640447;0.05468881667686101
7809;2019-06-19 03:09:45.113;621;613;203;205;182;29;58;20;12;34;762;214;11;34;252;151;235;549;178;77;57;-5;624;342;347;142;347;292;627;93.0;-1.0;1.0;175.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14124.6494140625;5999.86376953125;3214.42700195312;1310.92822265625;493.0;253556;589.0;0.0;Calculated values ==>;1560906585.113;335.26000000000005;334.46000000000004;293.46000000000004;293.66;291.36;276.06;272.43898195401505;278.96000000000004;275.16;274.36;276.56;349.36;294.56;274.26000000000005;276.56;298.36;288.26000000000005;296.66;328.06;280.86;278.86;332.06;322.46000000000004;272.66;242.98782864720522;266.62003547228215;272.43898195401505;290.96000000000004;6240000.0;3420000.0000000005;3470000.0000000005;1420000.0;3470000.0000000005;2920000.0;6270000.0;0.015500000000000002;0.0;0.00016666666666666666;0.029166666666666667;0.0;0.015500000000000002;0.0;5999.86376953125;3214.42700195312;1310.92822265625;14124.6494140625;483764.5689935206;482269.68300728826;254077.97071499238;254840.65866101338;246593.5803856504;431298.55289687274;441221.3666912388;445571.5786292714;471832.65708311246;530731.0198959947;471240.18625845556;445431.1177345627;448615.1939803106;468344.64183256973;455827.41242938564;268412.6184305352;472684.9769747288;444200.6662029363;441061.55703352665;247107.31509690773;206964.23671620517;467971.24586402735;195757.8430998541;195757.8430998541;271.43502549005854;2260657.5477168337;1213832.1023897137;283721.82586187246;393930.04800825485;0;6;7;34;21;21;0;19;134;128;1695178592074.59;646861929405.0873;1425157050704.6538;41.63562258823622;7939.557580621719;-0.0;3802.207565971925;5212116.701463345;1137514.9895824671;0.0;1023519.7168760253;1.119539724137017;0.10993838287091727
7810;2019-06-19 03:10:45.123;629;617;201;202;180;29;60;19;13;33;751;213;14;37;252;151;236;558;178;79;59;-4;630;341;346;142;346;291;633;-2.0;-1.0;146.0;119.0;2.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13975.7578125;6051.3447265625;3260.45263671875;1297.6474609375;487.0;253557;586.0;0.0;Calculated values ==>;1560906645.123;336.06;334.86;293.26000000000005;293.36;291.16;276.06;272.3289490889957;279.16;275.06;274.46000000000004;276.46000000000004;348.26;294.46000000000004;274.56;276.86;298.36;288.26000000000005;296.76000000000005;328.96000000000004;281.06;279.06;331.76000000000005;321.86;272.76000000000005;242.98782864720522;266.49643012054327;272.3289490889957;290.96000000000004;6300000.0;3410000.0;3460000.0;1420000.0;3460000.0;2910000.0;6330000.0;0.0;0.0;0.024333333333333332;0.01983333333333333;0.0003333333333333333;0.0003333333333333333;0.0;6051.3447265625;3260.45263671875;1297.6474609375;13975.7578125;484247.05974706705;482170.7692108002;253041.2266172676;253411.7261784858;245710.9618101925;431359.6534126046;441751.41764598363;445906.92813729594;471734.03124744946;529666.0563197803;471256.91372856055;446046.53085677867;449208.19314885326;468484.1608657883;455993.54802791274;268326.5810916256;473318.2187936047;444708.48533211823;441592.8759797043;245852.32104278926;204456.2876039246;468070.66303951683;196358.07118182135;253041.2266172676;271.6723174297991;2260891.7568053612;1213932.5458649548;283743.5676155874;393984.0143314569;0;6;7;34;21;21;0;19;134;128;1695386526724.5571;646947143605.0737;1425331979854.626;6072.355519249882;5388.966405177626;-0.0;62.850549787478904;5212167.659881174;1137626.0791275033;0.0;1023551.9310617878;1.0862182390456605;0.11767065424629779
7811;2019-06-19 03:11:48.123;637;622;199;200;178;28;62;18;15;31;741;213;18;41;251;150;236;568;179;82;61;-2;636;339;344;143;344;292;638;-3.0;-1.0;365.0;101.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13765.8623046875;6024.8505859375;3263.5556640625;1309.89904785156;481.0;253558;582.0;0.0;Calculated values ==>;1560906708.123;336.86;335.36;293.06;293.16;290.96000000000004;275.96000000000004;272.10816812424576;279.36;274.96000000000004;274.66;276.26000000000005;347.26;294.46000000000004;274.96000000000004;277.26000000000005;298.26000000000005;288.16;296.76000000000005;329.96000000000004;281.36;279.26000000000005;331.36;321.26000000000005;272.96000000000004;243.1966462407574;266.62003547228215;272.10816812424576;291.06;6360000.0;3390000.0;3440000.0;1430000.0;3440000.0;2920000.0;6380000.0;0.0;0.0;0.06083333333333333;0.016833333333333332;0.0;0.0;0.0;6024.8505859375;3263.5556640625;1309.89904785156;13765.8623046875;484734.9157955891;482334.29461959394;252083.07825558176;252445.6784721476;244882.36768406988;431480.97241316177;442485.3205398969;445991.80826501397;471403.80223619274;528551.291879194;471122.23553086346;446410.3369644314;449566.1939008764;468636.37033828784;456188.43460449093;267736.00496863323;474236.1159387828;445561.2755160017;442328.6218347097;244179.05427248686;201948.4348523538;468131.1482480821;196759.28076499852;253041.2266172676;271.8250988865188;2261134.495981387;1214038.2125739392;283766.3836475393;394041.09940408875;0;6;7;34;21;21;0;19;134;128;1695603876724.5571;647036918605.0737;1425515624854.626;15161.645422917605;4568.093102631907;-0.0;0.0;5212353.457389418;1137713.2033981967;0.0;1023552.4810040984;1.8615937143789423;0.16229345213653518
7812;2019-06-19 03:12:45.124;646;628;198;198;176;28;63;17;19;30;733;213;22;43;251;150;237;575;180;85;63;-1;638;339;344;143;344;295;640;309.0;-1.0;668.0;142.0;2.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13598.279296875;6049.66796875;3326.32934570312;1321.43762207031;475.0;253559;580.0;0.0;Calculated values ==>;1560906765.124;337.76;335.96000000000004;292.96000000000004;292.96000000000004;290.76000000000005;275.96000000000004;272.10816812424576;279.46000000000004;274.86;275.06;276.16;346.46000000000004;294.46000000000004;275.36;277.46000000000004;298.26000000000005;288.16;296.86;330.66;281.66;279.46000000000004;331.16;320.66;273.06;243.1966462407574;266.98899913490544;272.10816812424576;291.16;6380000.0;3390000.0;3440000.0;1430000.0;3440000.0;2950000.0;6400000.0;0.0515;0.0;0.11133333333333333;0.023666666666666666;0.0003333333333333333;0.05183333333333333;0.0;6049.66796875;3326.32934570312;1321.43762207031;13598.279296875;485809.0447693023;482985.002995291;251635.65297950775;251635.65297950775;244166.6645221612;431480.97241316177;442641.72806554334;445968.643306793;471304.9624172612;527487.271431894;470716.8250851248;446389.12898172316;449287.0417092382;468636.37033828784;456188.43460449093;268056.56876077614;475064.77726735885;446013.74245906924;442641.72806554334;243342.44575359824;199440.67485045042;468230.6668193967;197078.46480190378;197429.31488664722;271.95262342968624;2261351.132570272;1214133.804189792;283787.2154283669;394093.2702424964;0;6;7;34;21;21;0;19;134;128;1695799960165.128;647118430035.311;1425682922790.113;27709.773206877664;6417.2687810806665;-0.0;12710.176749772781;5212692.862075589;1137800.1723724406;0.0;1023653.105002296;4.378359767145523;0.23462353268000663
7813;2019-06-19 03:13:45.114;654;635;197;198;175;28;65;17;25;29;729;214;27;48;251;150;238;583;179;87;64;1;645;339;344;144;344;299;648;144.0;-1.0;696.0;120.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13383.4208984375;6099.8232421875;3357.36694335938;1333.279296875;470.0;253560;578.0;0.0;Calculated values ==>;1560906825.114;338.56000000000006;336.66;292.86;292.96000000000004;290.66;275.96000000000004;272.10816812424576;279.66;274.86;275.66;276.06;346.06000000000006;294.56;275.86;277.96000000000004;298.26000000000005;288.16;296.96000000000004;331.46000000000004;281.86;279.56;330.96000000000004;320.16;273.26000000000005;243.40439225979637;267.47669482898436;272.10816812424576;291.06;6450000.0;3390000.0;3440000.0;1440000.0;3440000.0;2990000.0;6480000.0;0.024;0.0;0.116;0.02;0.0;0.024;0.0;6099.8232421875;3357.36694335938;1333.279296875;13383.4208984375;486196.2407733649;483110.6705262933;250942.9464678136;251295.35099029914;243591.67732281185;431480.97241316177;442953.6795148602;446035.36104078725;471072.6445122798;526758.7735956981;470292.38313502533;446317.34896883566;449233.69419269334;468636.37033828784;456188.43460449093;267903.9224790487;475312.29326516745;446314.1776397141;442797.84690409177;242505.85365607988;197350.94305643384;468291.61117532355;197120.96072405748;197120.96072405748;271.9695840426009;2261575.9425973515;1214235.0330756058;283809.3343822548;394148.95842866926;0;6;7;34;21;21;0;19;134;128;1696006325765.1606;647204515685.3247;1425861093090.1414;28874.070436740654;5423.413009025322;-0.0;5896.245268320823;5213164.315517356;1137898.8282753157;0.0;1023808.1326768853;3.7249286307295564;0.2405457039231381
7814;2019-06-19 03:14:45.145;660;641;197;197;173;28;66;17;32;28;726;214;31;51;252;150;238;591;179;89;66;3;642;342;346;143;347;301;645;149.0;0.0;1017.0;311.0;0.0;0;80;0;1;0;0;1;0;0;0;1;1;0;0;0;14802.748046875;6054.59423828125;3287.77001953125;2859.3076171875;467.0;253561;576.0;0.0;Calculated values ==>;1560906885.145;339.16;337.26;292.86;292.86;290.46000000000004;275.96000000000004;272.43898195401505;279.76000000000005;274.86;276.36;275.96000000000004;345.76;294.56;276.26000000000005;278.26000000000005;298.36;288.16;296.96000000000004;332.26000000000005;282.06;279.76000000000005;330.76000000000005;319.86;273.46000000000004;243.1966462407574;267.7187500070086;272.43898195401505;291.06;6420000.0;3420000.0000000005;3460000.0;1430000.0;3470000.0000000005;3010000.0;6450000.0;0.024833333333333332;0.0;0.1695;0.05183333333333333;0.0;0.024833333333333332;0.0;6054.59423828125;3287.77001953125;2859.3076171875;14802.748046875;487377.79747183854;484319.18828187056;251067.4445892115;251067.4445892115;243047.57517163715;431298.55289687274;442696.3367116593;446635.25890643254;471107.22338200803;526288.8295691081;470019.48056823504;446494.38541508396;449276.9549200224;468344.64183256973;455690.25288945326;268185.225895511;476899.0546311575;446226.0561495474;442696.3367116593;241669.27786274583;196097.13278094304;468628.5149305175;197747.99191076585;197747.99191076585;272.23160669945236;2261810.948695283;1214336.372219292;283844.2906578957;394204.36318093975;0;6;7;34;21;21;0;19;135;128;1696213432714.8118;647290660170.1797;1426041186089.8381;42186.39175576551;14040.64044319046;-0.0;6082.883895888855;5213756.791989396;1138061.112524041;0.0;1023908.0103298917;5.106670359044123;0.39607491130425404
7815;2019-06-19 03:15:45.135;664;645;196;196;174;32;25;20;38;26;714;214;35;63;252;149;239;590;178;89;25;3;635;346;350;133;350;305;638;-1.0;-2.0;961.0;244.0;0.0;0;1;0;1;0;0;1;0;0;0;1;1;0;0;0;13656.283203125;5998.84423828125;3233.04809570312;2359.29077148438;464.0;253562;575.0;0.0;Calculated values ==>;1560906945.135;339.56000000000006;337.66;292.76000000000005;292.76000000000005;290.56;276.36;272.8767566201714;275.66;275.16;276.96000000000004;275.76000000000005;344.56000000000006;294.56;276.66;279.46000000000004;298.36;288.06;297.06;332.16;282.06;275.66;330.66;319.56;273.46000000000004;241.05796691057077;268.19934244402924;272.8767566201714;290.96000000000004;6350000.0;3460000.0;3500000.0;1330000.0;3500000.0;3050000.0;6380000.0;0.0;0.0;0.16016666666666665;0.04066666666666666;0.0;0.0;0.0;5998.84423828125;3233.04809570312;2359.29077148438;13656.283203125;488689.8268756531;485665.613198779;251007.47101541932;251007.47101541932;243585.86665482752;431051.2098666511;435042.1050989446;446712.3873244594;472236.3865531139;524715.9898171095;469470.81331304443;446287.039416296;450192.20628343086;467924.5794776056;454881.33923131146;269412.97751838586;477586.5654169843;445442.76322675153;435042.1050989446;241250.99604349316;194843.3435325042;469992.0229553163;198879.39327050102;197747.99191076585;272.69715567429716;2262048.0677626384;1214436.8007990592;283887.77172975487;394258.69427521684;0;6;7;34;21;21;0;19;135;128;1696422197914.845;647373446370.1929;1426222955789.867;39694.58454764233;11025.24694051582;-0.0;0.0;5214439.019735122;1138269.960105206;0.0;1023958.6925805823;4.375725154771164;0.37406002798951804
7816;2019-06-19 03:16:48.106;663;648;197;197;173;36;24;20;44;26;718;215;41;67;252;149;239;589;179;53;23;4;633;348;353;128;353;307;636;237.0;-2.0;789.0;237.0;0.0;0;1;0;1;0;0;1;0;0;0;1;1;0;0;0;13455.02734375;5945.7822265625;3175.64770507812;2390.26318359375;461.0;253563;573.0;0.0;Calculated values ==>;1560907008.106;339.46000000000004;337.96000000000004;292.86;292.86;290.46000000000004;276.76000000000005;273.0942459734351;275.56;275.16;277.56;275.76000000000005;344.96000000000004;294.66;277.26000000000005;279.86;298.36;288.06;297.06;332.06;278.46000000000004;275.46000000000004;330.46000000000004;319.26000000000005;273.56;239.943914813709;268.43790593516167;273.0942459734351;291.06;6330000.0;3479999.9999999995;3529999.9999999995;1280000.0;3529999.9999999995;3070000.0;6360000.0;0.0395;0.0;0.1315;0.0395;0.0;0.0395;0.0;5945.7822265625;3175.64770507812;2390.26318359375;13455.02734375;488760.5775292627;486312.72907582775;251450.37778848666;251450.37778848666;243327.89990260874;430925.7729439634;434133.9136240739;447177.4714065356;472891.67638883414;524977.7325749446;469315.984377403;446752.8272820207;450378.25010594085;467502.23246962274;454542.9148226432;269627.76608698774;477674.9547754319;439103.6918358816;433955.76477348106;240414.4444865203;193589.57483703562;470761.89914157544;199464.29572722822;199464.29572722822;272.9367457535001;2262285.1825314243;1214541.2681702527;283929.311196685;394314.7445506321;0;6;7;34;21;21;0;19;135;128;1696643540979.6907;647455623525.1356;1426415647049.7327;32574.28260182892;10716.255334866715;-0.0;9262.413027326988;5215071.081239303;1138460.1106800432;0.0;1024039.7013875736;4.565179981602792;0.3117061972258211
7817;2019-06-19 03:17:45.126;660;648;198;198;174;39;25;22;50;27;737;217;47;69;252;147;240;589;179;30;24;6;629;352;357;135;357;310;631;-1.0;-2.0;605.0;235.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12491.6533203125;5839.546875;3097.80419921875;1411.6413574218802;457.0;253564;571.0;0.0;Calculated values ==>;1560907065.126;339.16;337.96000000000004;292.96000000000004;292.96000000000004;290.56;277.06;273.5264737036516;275.66;275.36;278.16;275.86;346.86;294.86;277.86;280.06;298.36;287.86;297.16;332.06;276.16;275.56;330.26000000000005;318.86;273.76000000000005;241.49495122638035;268.7936212382143;273.5264737036516;291.06;6290000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3100000.0;6310000.0;0.0;0.0;0.10083333333333333;0.03916666666666667;0.0;0.0;0.0;5839.546875;3097.80419921875;1411.6413574218802;12491.6533203125;488762.1611623814;486853.8895559726;252032.6668098542;252032.6668098542;243810.8097782873;430671.36484660726;433318.7079877765;447454.47902896354;472070.4381999017;526738.6048595521;469144.08094965084;447029.15784969734;450109.4842354083;466935.48835395055;453578.3263843882;270644.41535296285;478270.30025773746;434218.8704114113;433137.0898171864;239577.9089402584;191917.91438739494;470015.4650346389;200345.5694331738;199464.29572722822;273.3009796649424;2262490.6658273926;1214634.6014293008;283959.4201684706;394364.42680444644;0;6;7;34;21;21;0;19;135;128;1696845961979.623;647530604825.1106;1426591553749.6738;24916.815050908797;10562.070911057383;-0.0;0.0;5215526.378793062;1138628.6232025623;0.0;1024113.0545529405;3.428245425467153;0.3200469290222183
7818;2019-06-19 03:18:45.107;654;646;202;201;176;43;27;24;54;29;757;218;51;66;252;147;240;587;180;31;26;7;629;354;359;141;359;311;631;-1.0;-1.0;755.0;184.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12395.6884765625;5883.62939453125;3121.46948242188;1400.52014160156;462.0;253565;568.0;0.0;Calculated values ==>;1560907125.107;338.56000000000006;337.76;293.36;293.26000000000005;290.76000000000005;277.46000000000004;273.7412296467126;275.86;275.56;278.56;276.06;348.86;294.96000000000004;278.26000000000005;279.76000000000005;298.36;287.86;297.16;331.86;276.26000000000005;275.76000000000005;329.96000000000004;319.36;273.86;242.77792619122317;268.91163127593666;273.7412296467126;291.16;6290000.0;3540000.0;3590000.0;1410000.0;3590000.0;3110000.0;6310000.0;0.0;0.0;0.12583333333333332;0.03066666666666667;0.0;0.0;0.0;5883.62939453125;3121.46948242188;1400.52014160156;12395.6884765625;487917.7838131033;486569.6802112181;253507.05066638818;253135.0556033134;244462.01227318234;430542.39183029096;433179.5611339069;447830.4120205589;471472.3440730569;528761.326098728;469127.31431043457;447406.02831095044;449511.2499308401;466650.54303335864;453232.9421065612;270644.41535296285;477971.3937457596;433904.5296488982;432996.96884297003;238323.1353838712;194007.49548133422;469299.3162826378;201021.13691887728;199464.29572722822;273.5747377185147;2262697.9946680763;1214732.2636290218;283982.8474267197;394416.2376733144;0;6;7;34;21;21;0;19;135;128;1697060693960.2854;647613378605.366;1426777794755.2483;31056.83378362827;8227.197500488657;-0.0;0.0;5215992.678159881;1138785.1508570164;0.0;1024113.0545529405;3.775270958322416;0.3227455766912256
7819;2019-06-19 03:19:45.107;648;642;205;205;179;44;29;25;44;30;764;217;46;67;252;147;240;587;180;32;29;9;624;356;361;144;361;313;627;-1.0;-1.0;664.0;228.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12502.419921875;5796.3369140625;3125.78540039062;1406.00769042969;490.0;253566;566.0;0.0;Calculated values ==>;1560907185.107;337.96000000000004;337.36;293.66;293.66;291.06;277.56;273.955091788801;276.06;275.66;277.56;276.16;349.56000000000006;294.86;277.76000000000005;279.86;298.36;287.86;297.16;331.86;276.36;276.06;329.76000000000005;322.16;274.06;243.40439225979637;269.14681796795327;273.955091788801;291.16;6240000.0;3560000.0;3610000.0;1440000.0;3610000.0;3130000.0;6270000.0;0.0;0.0;0.11066666666666666;0.038;0.0;0.0;0.0;5796.3369140625;3125.78540039062;1406.00769042969;12502.419921875;487607.38090978476;486435.0405452164;254840.65866101338;254840.65866101338;245588.29897620738;430412.23801567365;433040.73848485097;446020.7474900716;471171.66155044775;529342.9047443516;468728.27960797376;446308.544671297;449282.7410444934;466364.5342688999;452885.6662977133;400873.84508136206;478446.92328741454;433588.14229367237;433040.73848485097;237486.63934987856;205710.24989127388;469087.9315675536;201439.6462154488;199464.29572722822;273.7473300306625;2262905.4789047297;1214829.5966815935;284006.2351586533;394468.2981306712;0;6;7;34;21;21;0;19;135;128;1697276693960.2854;647698878605.366;1426964994755.2483;27066.97520772492;10170.634843379983;-0.0;0.0;5216477.043234809;1138938.4661265486;0.0;1024113.0545529405;3.605455201812928;0.32967263598489227
7820;2019-06-19 03:20:45.118;642;637;207;207;182;45;31;27;1;31;763;216;13;66;252;147;240;581;181;33;30;10;623;357;362;146;362;314;625;-1.0;-1.0;873.0;117.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12586.376953125;5779.95166015625;3057.8955078125;1400.48046875;527.0;253567;563.0;0.0;Calculated values ==>;1560907245.118;337.36;336.86;293.86;293.86;291.36;277.66;274.0616903277293;276.26000000000005;275.86;273.26000000000005;276.26000000000005;349.46000000000004;294.76000000000005;274.46000000000004;279.76000000000005;298.36;287.86;297.16;331.26000000000005;276.46000000000004;276.16;329.46000000000004;325.86;274.16;243.81672145450628;269.2639976450953;274.0616903277293;291.26000000000005;6230000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3140000.0;6250000.0;0.0;0.0;0.14550000000000002;0.0195;0.0;0.0;0.0;5779.95166015625;3057.8955078125;1400.48046875;12586.376953125;486868.521342456;485942.3249488556;255720.79310692262;255720.79310692262;246666.79147778574;430346.717906069;433154.95317096787;439387.25819024903;471003.6945412344;529161.428014955;468466.8690088573;441232.22130140173;448957.98872828146;466221.12760670384;452711.3097642865;401474.757215577;477791.11864455737;433520.3008126533;432971.4512641538;236231.924509345;221177.93781777218;468913.5974984004;201987.47145352338;199464.29572722822;273.9655546848656;2263114.590541842;1214926.0834389098;284029.62684763805;394519.83825212606;0;6;7;34;21;21;0;19;135;128;1697493633724.989;647785894555.2471;1427153129239.9912;34541.66897019359;5205.059457875102;-0.0;0.0;5216990.542726574;1139066.6204028614;0.0;1024113.0545529405;3.8821504681605403;0.30487480325863053
7821;2019-06-19 03:21:45.108;635;632;208;208;183;45;33;28;-10;32;758;215;-12;60;252;148;240;578;181;35;32;10;622;357;362;146;362;314;624;-3.0;-1.0;626.0;189.0;0.0;0;0;0;1;0;0;1;0;0;0;1;1;0;0;0;14255.91015625;5741.11474609375;3090.435546875;2975.71044921875;560.0;253568;560.0;0.0;Calculated values ==>;1560907305.108;336.66;336.36;293.96000000000004;293.96000000000004;291.46000000000004;277.66;274.0616903277293;276.46000000000004;275.96000000000004;272.16;276.36;348.96000000000004;294.66;271.96000000000004;279.16;298.36;287.96000000000004;297.16;330.96000000000004;276.66;276.36;329.16;329.16;274.16;243.81672145450628;269.2639976450953;274.0616903277293;291.26000000000005;6220000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3140000.0;6240000.0;0.0;0.0;0.10433333333333333;0.0315;0.0;0.0;0.0;5741.11474609375;3090.435546875;2975.71044921875;14255.91015625;485985.8269438211;485339.9109260337;256168.35698980262;256168.35698980262;247043.22494560396;430346.717906069;433520.3008126533;437657.84923729487;471102.9871208479;528635.9849168824;468344.4771181295;437339.1761139985;448113.02543029014;466221.12760670384;452854.5153439343;402061.4525966549;477462.9412878102;433883.48505660606;433337.9007451696;234977.24436692704;234977.24436692704;468913.5974984004;201726.75943922493;199464.29572722822;273.86392079028917;2263338.2389868344;1215022.0763241628;284066.08902725065;394571.06580490794;0;6;7;34;21;21;0;19;136;128;1697710797525.0234;647873479955.261;1427341497840.0212;24615.47703559863;8416.38539886403;-0.0;0.0;5217483.436780665;1139180.1135246789;0.0;1024113.0545529405;2.7975889713724515;0.2520620135023262
7822;2019-06-19 03:22:45.099;629;628;208;208;185;45;34;29;-4;33;745;215;-12;61;252;149;240;574;180;36;34;10;619;359;364;137;363;316;621;-2.0;-1.0;865.0;112.0;0.0;0;0;0;1;0;0;1;0;0;0;1;1;0;0;0;13644.6787109375;5695.5986328125;3057.19409179688;2412.28662109375;585.0;253569;557.0;0.0;Calculated values ==>;1560907365.099;336.06;335.96000000000004;293.96000000000004;293.96000000000004;291.66;277.66;274.27422755570615;276.56;276.06;272.76000000000005;276.46000000000004;347.66;294.66;271.96000000000004;279.26000000000005;298.36;288.06;297.16;330.56;276.76000000000005;276.56;328.86;331.66;274.16;241.92719264551067;269.49753711883926;274.27422755570615;291.16;6190000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;3160000.0;6210000.0;0.0;0.0;0.14416666666666667;0.018666666666666668;0.0;0.0;0.0;5695.5986328125;3057.19409179688;2412.28662109375;13644.6787109375;485462.5346048155;485100.02294594183;256334.550441426;256334.550441426;247843.21994438136;430214.79039162316;433201.5241952028;438156.60372686957;472393.7743832905;527113.2218292415;468064.649675361;436878.1151619385;447878.1321194461;466077.4508732314;452648.96075887873;403744.85472992336;477226.0841548799;433567.68989926;433201.5241952028;233722.59852315116;245433.99809710225;470138.0144479632;202499.4884135419;199464.29572722822;274.1738549742958;2263570.709018081;1215117.3679729954;284110.98226779315;394622.28836730606;0;6;7;34;21;21;0;19;136;128;1697928564854.795;647958367220.1719;1427530469489.823;33973.90079100474;4995.919152642531;-0.0;0.0;5217971.608358652;1139291.8659637768;0.0;1024113.0545529405;3.4903307658664118;0.27191359909857477
7823;2019-06-19 03:23:45.099;623;623;208;208;185;45;35;30;-6;33;747;217;-13;54;253;150;240;572;180;37;35;9;625;359;364;131;364;314;628;-1.0;-1.0;850.0;106.0;0.0;0;0;11;1;0;0;1;0;0;0;1;1;0;0;0;14511.62890625;6444.36865234375;3091.6142578125;2422.30078125;602.0;253570;554.0;0.0;Calculated values ==>;1560907425.099;335.46000000000004;335.46000000000004;293.96000000000004;293.96000000000004;291.66;277.66;274.27422755570615;276.66;276.16;272.56;276.46000000000004;347.86;294.86;271.86;278.56;298.46000000000004;288.16;297.16;330.36;276.86;276.66;328.56;333.36;274.06;240.61611355647437;269.2639976450953;274.27422755570615;291.16;6250000.0;3590000.0;3640000.0;1310000.0;3640000.0;3140000.0;6280000.0;0.0;0.0;0.14166666666666666;0.017666666666666667;0.0;0.0;0.0;6444.36865234375;3091.6142578125;2422.30078125;14511.62890625;483940.49421654217;483605.22849311866;255950.9749395017;255950.9749395017;247574.9270292521;430214.79039162316;433384.8821390699;438291.20036355284;473178.34860283375;527479.0950323257;468589.18295212823;437179.3288687813;447261.2408067562;466064.25039095;452792.59228542744;400257.7021258877;476077.19048136944;433749.95420475816;433384.8821390699;232467.98657752166;252546.06836287308;470846.3688081762;202499.51436213896;199464.29572722822;274.17386505471995;2263805.344914891;1215218.5343670384;284151.270496146;394673.52843688615;0;6;7;34;21;21;0;19;136;128;1698146964854.795;648038767220.1719;1427719469489.823;33403.82218353363;4740.794428546657;-0.0;0.0;5218533.08938344;1139373.0052436201;0.0;1024113.0545529405;3.1898069653166607;0.2473353161276098
7824;2019-06-19 03:24:45.120;620;620;208;208;185;44;37;31;-6;34;762;218;-14;46;253;151;240;575;179;38;36;8;628;359;364;129;364;312;631;-1.0;-1.0;780.0;145.0;0.0;0;0;17;1;0;0;1;0;0;0;1;1;0;0;0;15146.275390625;6860.11474609375;3113.34765625;2408.78198242188;612.0;253571;550.0;0.0;Calculated values ==>;1560907485.12;335.16;335.16;293.96000000000004;293.96000000000004;291.66;277.56;274.27422755570615;276.86;276.26000000000005;272.56;276.56;349.36;294.96000000000004;271.76000000000005;277.76000000000005;298.46000000000004;288.26000000000005;297.16;330.66;276.96000000000004;276.76000000000005;328.16;334.36;273.96000000000004;240.16925963744896;269.02936301313275;274.27422755570615;291.06;6280000.0;3590000.0;3640000.0;1290000.0;3640000.0;3120000.0;6310000.0;0.0;0.0;0.13;0.024166666666666666;0.0;0.0;0.0;6860.11474609375;3113.34765625;2408.78198242188;15146.275390625;483171.738471469;482833.87146507687;255790.97223581187;255790.97223581187;247462.1167574161;430214.79039162316;433749.95420475816;438739.21713075;473534.8580475586;529209.4085015206;468988.9296012791;437478.7579247441;446502.0201951406;466064.25039095;452936.0397022327;398305.7052928315;476165.6677136267;433931.68165179034;433567.68989926;230795.22267914342;256730.23209357203;471016.3588744972;202363.28939719085;199464.29572722822;274.12092140532275;2264052.5806192085;1215329.4438665994;284191.5436097732;394725.25455056335;0;6;7;34;21;21;0;19;136;128;1698365441294.4617;648116794520.0529;1427907335219.5364;30728.870605362692;6492.449179034903;-0.0;0.0;5219067.715542886;1139466.648370501;0.0;1024113.0545529405;3.006023676143274;0.2460418773685684
7825;2019-06-19 03:25:45.110;619;619;207;207;186;44;38;32;4;36;778;219;-3;35;253;152;240;577;180;38;37;8;634;360;364;134;364;309;637;-1.0;0.0;956.0;45.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14409.732421875;7082.63916015625;3108.39721679688;1407.35412597656;617.0;253572;546.0;0.0;Calculated values ==>;1560907545.11;335.06;335.06;293.86;293.86;291.76000000000005;277.56;274.38016830617;276.96000000000004;276.36;273.56;276.76000000000005;350.96000000000004;295.06;272.86;276.66;298.46000000000004;288.36;297.16;330.86;276.96000000000004;276.86;327.76000000000005;334.86;273.96000000000004;241.2770596917726;268.67533136820026;274.38016830617;291.16;6340000.0;3600000.0;3640000.0;1340000.0;3640000.0;3090000.0;6370000.0;0.0;0.0;0.15933333333333335;0.007500000000000001;0.0;0.0;0.0;7082.63916015625;3108.39721679688;1407.35412597656;14409.732421875;482349.1681313026;482008.71641934244;255096.45243329654;255096.45243329654;247578.23172514848;430148.3826014536;433931.68165179034;440931.8350112218;473079.2034362849;531113.6018872296;469524.4353171711;439865.0975002962;445506.6431651295;466064.25039095;452905.4805194307;270069.6855697987;475738.093337355;433931.68165179034;433749.95420475816;229122.51738040973;258822.4845140824;470346.2376010807;202896.59947593222;199464.29572722822;274.33256662111495;2264298.839634341;1215445.6141175672;284223.3394438259;394777.0937832013;0;6;7;34;21;21;0;19;136;128;1698583804894.4963;648195681370.0654;1428093604169.566;37926.94752862281;2005.8722859386137;-0.0;0.0;5219639.752005458;1139537.4559128294;0.0;1024113.0545529405;3.442962176905029;0.24315813369291014
7826;2019-06-19 03:26:45.121;621;619;206;206;184;43;38;33;11;37;786;219;8;29;253;152;240;581;179;38;37;8;639;359;364;140;364;307;641;-2.0;-1.0;817.0;132.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14515.23828125;7142.39501953125;3171.35913085938;1385.4821777343802;620.0;253573;542.0;0.0;Calculated values ==>;1560907605.121;335.26000000000005;335.06;293.76000000000005;293.76000000000005;291.56;277.46000000000004;274.27422755570615;276.96000000000004;276.46000000000004;274.26000000000005;276.86;351.76;295.06;273.96000000000004;276.06;298.46000000000004;288.36;297.16;331.26000000000005;276.96000000000004;276.86;327.36;335.16;273.96000000000004;242.56692532238324;268.43790593516167;274.27422755570615;291.06;6390000.0;3590000.0;3640000.0;1400000.0;3640000.0;3070000.0;6409999.999999999;0.0;0.0;0.13616666666666666;0.022000000000000002;0.0;0.0;0.0;7142.39501953125;3171.35913085938;1385.4821777343802;14515.23828125;482074.5327396313;481553.1731813954;254520.4662361029;254520.4662361029;246760.44131758454;430214.79039162316;433931.68165179034;442402.47668766207;472391.7460337592;532099.8751902046;469799.0772168898;441956.0545109249;445036.2088601978;466064.25039095;453079.30423720385;269530.1323390549;475860.2997791977;433931.68165179034;433749.95420475816;227449.86971758792;260077.89159075968;469534.43403505563;202360.64682454529;199464.29572722822;274.1198939099813;2264539.925248423;1215564.1778020647;284246.61734658404;394829.43468030705;0;6;7;34;21;21;0;19;136;128;1698802244935.0657;648277896440.2797;1428278438050.0476;32685.695833027734;5877.823318631228;-0.0;0.0;5220228.298582099;1139603.165420907;0.0;1024113.0545529405;3.2962424272900708;0.2630245953307955
