;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7827;2019-06-19 03:27:45.091;624;621;204;204;183;43;38;34;14;38;783;218;15;29;253;152;241;583;180;38;38;8;639;361;365;143;365;306;642;-2.0;-1.0;915.0;45.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14507.0439453125;7151.12451171875;3222.93579101562;1367.53979492188;621.0;253574;537.0;0.0;Calculated values ==>;1560907665.091;335.56;335.26000000000005;293.56;293.56;291.46000000000004;277.46000000000004;274.4858918419099;276.96000000000004;276.56;274.56;276.96000000000004;351.46000000000004;294.96000000000004;274.66;276.06;298.46000000000004;288.36;297.26000000000005;331.46000000000004;276.96000000000004;276.96000000000004;326.86;335.26000000000005;273.96000000000004;243.1966462407574;268.3187672390254;274.4858918419099;291.16;6390000.0;3610000.0;3650000.0;1430000.0;3650000.0;3060000.0;6420000.0;0.0;0.0;0.1525;0.007500000000000001;0.0;0.0;0.0;7151.12451171875;3222.93579101562;1367.53979492188;14507.0439453125;482513.6143716819;481733.4716778353;253728.21423315234;253728.21423315234;246392.25611137468;430081.6785162784;433683.32636128634;443052.3292051162;472095.1348084983;531861.5611485756;469815.5825566093;443199.35914791975;445233.9253261885;465920.2808716204;452731.1775036387;270071.67981939105;476043.79594775627;433683.32636128634;433683.32636128634;225359.1397227605;260496.36997498586;469125.32372254826;203141.35214345626;199464.29572722822;274.43202710369326;2264781.6566742505;1215683.2309085506;284269.5477254422;394882.69382845255;0;6;7;34;21;21;0;19;136;128;1699020835585.17;648362753990.3202;1428462246100.1353;36586.42400190314;1994.87978684319;-0.0;0.0;5220805.277613834;1139668.738477221;0.0;1024113.0545529405;3.2858642321200815;0.23251559206755076
7828;2019-06-19 03:28:45.112;627;623;203;203;182;43;39;34;18;39;773;216;21;33;253;152;241;585;180;38;38;8;643;360;365;143;365;304;645;-2.0;-1.0;789.0;79.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14296.4208984375;7059.3818359375;3210.9150390625;1358.62231445312;621.0;253575;533.0;0.0;Calculated values ==>;1560907725.112;335.86;335.46000000000004;293.46000000000004;293.46000000000004;291.36;277.46000000000004;274.38016830617;277.06;276.56;274.96000000000004;277.06;350.46000000000004;294.76000000000005;275.26000000000005;276.46000000000004;298.46000000000004;288.36;297.26000000000005;331.66;276.96000000000004;276.96000000000004;326.46000000000004;335.26000000000005;273.96000000000004;243.1966462407574;268.0796299477929;274.38016830617;291.16;6430000.0;3600000.0;3650000.0;1430000.0;3650000.0;3040000.0;6450000.0;0.0;0.0;0.1315;0.013166666666666667;0.0;0.0;0.0;7059.3818359375;3210.9150390625;1358.62231445312;14296.4208984375;482500.9894533606;481686.4487177372;253222.04262397627;253222.04262397627;245957.84370421348;430148.3826014536;433865.5205784961;444043.6597017553;472193.81962526246;530968.349634598;469848.9145262994;444478.12225269125;446196.8478688148;465920.2808716204;452905.4805194307;269648.3611902436;475984.713741419;433683.32636128634;433683.32636128634;223686.61821467688;260496.36997498586;469125.32372254826;202740.1845291651;199464.29572722822;274.27190892003705;2265021.769557688;1215801.6932419105;284292.2736942918;394936.32801735296;0;6;7;34;21;21;0;19;136;128;1699239912234.8357;648448584020.1892;1428645310149.856;31731.406985195616;3507.4043327128784;-0.0;0.0;5221374.792131531;1139714.6068931427;0.0;1024113.0545529405;3.0302739871017788;0.22796169795508214
7829;2019-06-19 03:29:45.112;631;625;202;202;181;43;39;35;23;40;763;215;27;37;253;152;241;587;180;41;38;8;641;360;365;147;365;303;644;-3.0;-1.0;922.0;119.0;0.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13976.0458984375;6923.2099609375;3221.177734375;1349.24829101562;620.0;253576;529.0;0.0;Calculated values ==>;1560907785.112;336.26000000000005;335.66;293.36;293.36;291.26000000000005;277.46000000000004;274.38016830617;277.06;276.66;275.46000000000004;277.16;349.46000000000004;294.66;275.86;276.86;298.46000000000004;288.36;297.26000000000005;331.86;277.26000000000005;276.96000000000004;326.06;335.16;273.96000000000004;244.02132995426717;267.9596281332873;274.38016830617;291.16;6409999.999999999;3600000.0;3650000.0;1470000.0;3650000.0;3030000.0;6440000.000000001;0.0;0.0;0.15366666666666667;0.01983333333333333;0.0;0.0;0.0;6923.2099609375;3221.177734375;1349.24829101562;13976.0458984375;483310.13729516923;482094.40156841924;252902.89534797805;252902.89534797805;245663.1406022499;430148.3826014536;433865.5205784961;444965.2754471953;471764.18514258164;530000.5021584429;469865.74067600165;445537.8252269786;446955.08328484115;465920.2808716204;452905.4805194307;269857.54817610135;476411.0938245926;434228.3108271235;433683.32636128634;222014.15119762826;260077.89159075968;468576.4402621359;202655.0588860095;199464.29572722822;274.23887111218875;2265257.3734476618;1215918.2148402177;284314.83928267076;394989.92879046494;0;6;7;34;21;21;0;19;136;128;1699458912234.8357;648535584020.1892;1428827410149.856;37235.00327823555;5274.107397293173;-0.0;0.0;5221949.51221706;1139787.7861575594;0.0;1024113.0545529405;3.698491123791814;0.2867041689941106
7830;2019-06-19 03:30:45.113;635;627;201;201;181;43;39;35;31;40;748;215;31;46;253;151;242;587;180;44;39;7;641;361;365;138;365;304;644;-2.0;-1.0;821.0;37.0;0.0;0;0;13;1;0;0;1;0;0;0;1;0;1;0;0;14586.5966796875;6822.39306640625;3214.18432617188;2323.6572265625;620.0;253577;523.0;0.0;Calculated values ==>;1560907845.113;336.66;335.86;293.26000000000005;293.26000000000005;291.26000000000005;277.46000000000004;274.4858918419099;277.06;276.66;276.26000000000005;277.16;347.96000000000004;294.66;276.26000000000005;277.76000000000005;298.46000000000004;288.26000000000005;297.36;331.86;277.56;277.06;325.46000000000004;335.16;273.86;242.14157278889297;268.0796299477929;274.4858918419099;291.16;6409999.999999999;3610000.0;3650000.0;1380000.0;3650000.0;3040000.0;6440000.000000001;0.0;0.0;0.13683333333333333;0.006166666666666667;0.0;0.0;0.0;6822.39306640625;3214.18432617188;2323.6572265625;14586.5966796875;483891.8075493468;482388.0667586241;252540.15106231972;252540.15106231972;245663.1406022499;430081.6785162784;433865.5205784961;445912.450752771;472947.9820155742;528356.8049577941;469728.66306488344;445912.450752771;448026.5480966273;465920.2808716204;452587.1199999893;270401.81307918695;476411.0938245926;434768.59577993193;433865.5205784961;219505.55070137876;260077.89159075968;469707.477533517;203140.82000333612;199464.29572722822;274.43182110671984;2265495.3994358922;1216032.7634410853;284345.44733873935;395043.55770137167;0;6;7;34;21;21;0;19;136;129;1699677915884.571;648621085445.0859;1429009513184.636;33219.25147421434;1643.8277214361153;-0.0;0.0;5222536.640791267;1139845.4365776367;0.0;1024113.0545529405;2.8205839346821704;0.19839164279548568
7831;2019-06-19 03:31:45.123;637;629;201;201;179;43;40;34;36;40;705;215;34;57;253;151;242;588;180;47;39;5;642;361;365;129;365;303;644;-1.0;-1.0;801.0;124.0;0.0;0;0;12;1;0;0;1;0;0;0;1;0;1;0;0;14586.806640625;6816.609375;3211.02954101562;2332.91674804688;620.0;253578;519.0;0.0;Calculated values ==>;1560907905.123;336.86;336.06;293.26000000000005;293.26000000000005;291.06;277.46000000000004;274.4858918419099;277.16;276.56;276.76000000000005;277.16;343.66;294.66;276.56;278.86;298.46000000000004;288.26000000000005;297.36;331.96000000000004;277.86;277.06;325.06;335.16;273.66;240.16925963744896;267.9596281332873;274.4858918419099;291.16;6420000.0;3610000.0;3650000.0;1290000.0;3650000.0;3030000.0;6440000.000000001;0.0;0.0;0.1335;0.020666666666666667;0.0;0.0;0.0;6816.609375;3211.02954101562;2332.91674804688;14586.806640625;484070.9993512654;482681.2225635065;252540.15106231972;252540.15106231972;245009.24384749902;430081.6785162784;434047.17992658;446814.236746235;474114.60106150573;523930.2878455964;469865.74067600165;446531.9673155462;449733.7568600775;465920.2808716204;452587.1199999893;270292.9872750875;476563.3457054838;435304.343683834;433865.5205784961;217833.21561994078;260077.89159075968;470725.0692531593;202826.18155785615;199464.29572722822;274.3098949456874;2265738.5516488054;1216146.4407378046;284384.2585893188;395097.1100741645;0;6;7;34;21;21;0;19;136;129;1699896952384.5361;648701198795.0732;1429191643534.607;32572.40536764858;5536.577012369598;-0.0;0.0;5223084.995975496;1139905.2832565266;0.0;1024113.0545529405;3.0831123952475314;0.24510716335908458
7832;2019-06-19 03:32:45.134;640;631;202;201;179;43;40;35;39;40;700;216;37;59;254;150;242;589;180;49;39;4;637;361;366;130;366;302;639;-1.0;0.0;757.0;60.0;0.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;13286.3544921875;6508.23486328125;3153.9091796875;1383.93347167969;620.0;253579;514.0;0.0;Calculated values ==>;1560907965.134;337.16;336.26000000000005;293.36;293.26000000000005;291.06;277.46000000000004;274.4858918419099;277.16;276.66;277.06;277.16;343.16;294.76000000000005;276.86;279.06;298.56;288.16;297.36;332.06;278.06;277.06;324.56;335.16;273.56;240.39332010688793;267.8393353686513;274.4858918419099;291.16;6370000.0;3610000.0;3660000.0;1300000.0;3660000.0;3020000.0;6390000.0;0.0;0.0;0.12616666666666668;0.01;0.0;0.0;0.0;6508.23486328125;3153.9091796875;1383.93347167969;13286.3544921875;485056.72140093194;483533.7670047296;253131.0245145336;252764.8495114342;245176.07142644533;430081.6785162784;433799.4536676275;447426.4622216548;473985.80243904516;523485.4673894989;470122.41596136003;447146.25206275086;450189.5037919261;465907.1825204733;452442.8751106011;270850.8974503094;477316.14855879993;435419.8954169936;433616.79160117084;215742.86842915416;260077.89159075968;470493.75053752644;203024.10779809655;199464.29572722822;274.386623141272;2265970.8705761805;1216257.5014641474;284415.23801975173;395150.1609545206;0;6;7;34;21;21;0;19;136;129;1700116292590.1077;648778913040.2758;1429373176810.08;30835.4303831056;2674.696427394299;-0.0;0.0;5223613.491481212;1139973.7230803708;0.0;1024113.0545529405;3.0336675409041267;0.22263251962470812
7833;2019-06-19 03:33:45.134;642;632;202;202;180;43;39;36;42;41;730;217;39;55;254;149;243;587;179;52;38;4;634;360;365;133;365;301;636;0.0;-1.0;682.0;107.0;0.0;0;100;3;1;0;0;1;0;0;0;1;0;0;0;0;12979.9736328125;6175.1083984375;3148.05541992188;1373.90771484375;622.0;253580;509.0;0.0;Calculated values ==>;1560908025.134;337.36;336.36;293.36;293.36;291.16;277.46000000000004;274.38016830617;277.06;276.76000000000005;277.36;277.26000000000005;346.16;294.86;277.06;278.66;298.56;288.06;297.46000000000004;331.86;278.36;276.96000000000004;324.06;335.36;273.56;241.05796691057077;267.7187500070086;274.38016830617;291.06;6340000.0;3600000.0;3650000.0;1330000.0;3650000.0;3010000.0;6360000.0;0.0;0.0;0.11366666666666667;0.017833333333333333;0.0;0.0;0.0;6175.1083984375;3148.05541992188;1373.90771484375;12979.9736328125;485672.57121466345;484013.11301674857;253270.40321749216;253270.40321749216;245607.15395298888;430148.3826014536;433865.5205784961;448033.6816270905;473695.32993624324;526707.167555345;470378.37351506494;447616.0868409365;449825.1039078654;466051.1729702569;452473.9457314294;271789.0691762236;477373.9834213782;436187.5922230448;433683.32636128634;213652.59903751023;260914.8530628454;470089.7988796333;202530.497057563;199464.29572722822;274.1904948024223;2266189.756643889;1216363.1959913285;284438.22002963943;395202.677326184;0;6;7;34;21;21;0;19;136;129;1700335592590.1077;648857813040.2758;1429554076810.08;27905.528646069622;4771.47421582692;-0.0;0.0;5224102.999473122;1140035.7745023977;0.0;1024113.0545529405;3.054761554175729;0.24193072624223647
7834;2019-06-19 03:34:45.104;641;632;203;203;180;41;40;36;45;42;755;217;42;55;254;149;243;584;179;55;39;5;629;359;364;135;364;301;631;-1.0;-1.0;867.0;99.0;0.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;12766.9765625;6026.2958984375;3061.10620117188;1370.34631347656;623.0;253581;503.0;0.0;Calculated values ==>;1560908085.104;337.26;336.36;293.46000000000004;293.46000000000004;291.16;277.26000000000005;274.27422755570615;277.16;276.76000000000005;277.66;277.36;348.66;294.86;277.36;278.66;298.56;288.06;297.46000000000004;331.56;278.66;277.06;323.46000000000004;335.46000000000004;273.66;241.49495122638035;267.7187500070086;274.27422755570615;291.06;6290000.0;3590000.0;3640000.0;1350000.0;3640000.0;3010000.0;6310000.0;0.0;0.0;0.1445;0.0165;0.0;0.0;0.0;6026.2958984375;3061.10620117188;1370.34631347656;12766.9765625;486075.32287381246;484567.8026281667;253881.41003475865;253881.41003475865;245780.77516780747;430214.79039162316;434293.55171347444;448449.6696078174;473533.6025564079;529318.2321055314;470378.37351506494;448033.6816270905;449825.1039078654;466194.8918654774;452648.96075887873;399632.1392332228;477521.9536313774;436944.7260494021;434112.87870749587;211144.3756859795;261333.34086894934;469917.4077512355;202387.47734401762;199464.29572722822;274.13032543830633;2266404.2072833264;1216464.823521333;284461.0773788279;395254.39446821105;0;6;7;34;21;21;0;19;136;129;1700554183240.212;648938172840.3141;1429734586510.1663;35555.98678211907;4414.243851719096;-0.0;0.0;5224631.581012295;1140112.2838791718;0.0;1024113.0545529405;3.822068485011822;0.2900061371386331
7835;2019-06-19 03:35:45.125;640;631;204;204;181;41;41;36;48;43;766;216;46;59;254;150;243;579;178;57;40;5;628;358;363;135;363;303;631;-1.0;-1.0;597.0;0.0;0.0;1;100;2;1;0;0;1;0;0;0;1;0;0;0;0;12857.3134765625;6022.71337890625;3184.03955078125;1371.76806640625;624.0;253582;498.0;0.0;Calculated values ==>;1560908145.125;337.16;336.26000000000005;293.56;293.56;291.26000000000005;277.26000000000005;274.1680685717883;277.26000000000005;276.76000000000005;277.96000000000004;277.46000000000004;349.76;294.76000000000005;277.76000000000005;279.06;298.56;288.16;297.46000000000004;331.06;278.86;277.16;322.96000000000004;335.56;273.66;241.49495122638035;267.9596281332873;274.1680685717883;290.96000000000004;6280000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3030000.0;6310000.0;0.0;0.0;0.09949999999999999;0.0;0.0;0.0;0.0;6022.71337890625;3184.03955078125;1371.76806640625;12857.3134765625;486041.89161329693;484423.95877252426;254258.1965209878;254258.1965209878;246114.02572504382;430280.9020939914;434717.7860891638;448492.1240640218;473631.01605711324;530313.5891873743;469985.78420527827;448214.2968835578;450007.8213432342;466338.3406344101;452966.72595957475;400259.8528519593;476769.95673126465;437520.3941472015;434538.5910328508;209054.2704885073;261751.83340796042;469917.4077512355;202496.42290420205;199464.29572722822;274.1680685717883;2266617.8177708387;1216565.2670747682;284483.9363297923;395306.45556440635;0;6;7;34;21;21;0;19;136;129;1700772359574.8792;649019201190.1904;1429915849929.8896;24476.572265402065;0.0;-0.0;0.0;5225132.027431891;1140149.0821194246;0.0;1024113.0545529405;2.3137990910487716;0.15086495263254193
7836;2019-06-19 03:36:45.125;639;631;205;205;181;40;42;35;51;43;771;215;49;60;254;149;243;577;181;60;42;5;629;357;362;137;362;304;631;-2.0;-1.0;764.0;86.0;0.0;1;100;4;1;0;0;1;0;0;0;1;0;0;0;0;12867.4453125;6084.533203125;3168.3310546875;1373.70666503906;625.0;253583;493.0;0.0;Calculated values ==>;1560908205.125;337.06;336.26000000000005;293.66;293.66;291.26000000000005;277.16;274.0616903277293;277.36;276.66;278.26000000000005;277.46000000000004;350.26;294.66;278.06;279.16;298.56;288.06;297.46000000000004;330.86;279.16;277.36;322.46000000000004;335.66;273.66;241.92719264551067;268.0796299477929;274.0616903277293;291.26000000000005;6290000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6310000.0;0.0;0.0;0.12733333333333333;0.014333333333333333;0.0;0.0;0.0;6084.533203125;3168.3310546875;1373.70666503906;12867.4453125;485790.2420568955;484423.95877252426;254637.47574818085;254637.47574818085;246114.02572504382;430346.717906069;435138.326120535;448721.9649698524;473371.616014766;530759.6363116737;469728.66306488344;448444.3321323563;449962.7772143524;466481.5206930663;452997.53882260225;399632.1392332228;476468.11487437994;438259.8388448866;435138.326120535;206964.23671620517;262170.3306944222;469646.3180116958;201857.5704183819;199464.29572722822;273.9149363664938;2266832.1907607475;1216666.1607962851;284506.8152858877;395359.3919861186;0;6;7;34;21;21;0;19;136;129;1700989859574.8792;649100801190.1904;1430097949929.8896;31434.06623955391;3838.3053821708327;-0.0;0.0;5225597.949419432;1140181.0679976093;0.0;1024113.0545529405;3.319261865168041;0.25380664879603576
7837;2019-06-19 03:37:45.116;638;630;206;206;182;40;44;34;53;43;773;214;51;64;254;148;243;576;181;63;44;5;626;358;363;137;362;304;628;-1.0;-1.0;687.0;116.0;0.0;1;100;5;1;0;0;1;0;0;0;1;0;0;0;0;12916.8037109375;6138.68701171875;3141.83056640625;1375.00048828125;626.0;253584;487.0;0.0;Calculated values ==>;1560908265.116;336.96000000000004;336.16;293.76000000000005;293.76000000000005;291.36;277.16;274.1680685717883;277.56;276.56;278.46000000000004;277.46000000000004;350.46000000000004;294.56;278.26000000000005;279.56;298.56;287.96000000000004;297.46000000000004;330.76000000000005;279.46000000000004;277.56;321.86;335.76000000000005;273.66;241.92719264551067;268.0796299477929;274.1680685717883;291.26000000000005;6260000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3040000.0;6280000.0;0.0;0.0;0.1145;0.01933333333333333;0.0;0.0;0.0;6138.68701171875;3141.83056640625;1375.00048828125;12916.8037109375;485975.3925956951;484612.5709238173;255173.90264832348;255173.90264832348;246557.176022346;430280.9020939914;435252.3847646943;448998.8971924048;473371.616014766;530968.349634598;469608.3408413213;448721.9649698524;450509.9134233084;466481.5206930663;452680.0719682202;401468.59064592485;476680.71846833173;438542.5783408282;435252.3847646943;204456.2876039246;262588.8327430989;469646.3180116958;201958.2727568096;199464.29572722822;273.9587109515516;2267047.0272720726;1216768.00568561;284529.71774292405;395411.9687785372;0;6;7;34;21;21;0;19;136;129;1701207326949.651;649182988860.1042;1430280322569.6982;28286.15149787565;5175.302208261132;-0.0;0.0;5226095.543249783;1140256.170127108;0.0;1024113.0545529405;3.140293460871791;0.2535692170805246
7838;2019-06-19 03:38:45.106;637;630;207;207;183;39;46;34;50;42;772;214;50;64;254;148;243;572;180;66;45;5;626;356;362;137;361;304;629;-1.0;-1.0;651.0;119.0;0.0;1;100;5;1;0;0;1;0;0;0;1;0;0;0;0;12974.173828125;6165.14794921875;3151.02978515625;1374.1845703125;626.0;253585;482.0;0.0;Calculated values ==>;1560908325.106;336.86;336.16;293.86;293.86;291.46000000000004;277.06;273.955091788801;277.76000000000005;276.56;278.16;277.36;350.36;294.56;278.16;279.56;298.56;287.96000000000004;297.46000000000004;330.36;279.76000000000005;277.66;321.36;335.76000000000005;273.66;241.92719264551067;268.0796299477929;273.955091788801;291.16;6260000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3040000.0;6290000.0;0.0;0.0;0.1085;0.01983333333333333;0.0;0.0;0.0;6165.14794921875;3151.02978515625;1374.1845703125;12974.173828125;485833.07716225216;484501.8203502821;255508.3513123264;255508.3513123264;246858.09332866434;430412.23801567365;435844.5533831253;448583.2367254159;473273.90776018414;530863.9974095965;469608.3408413213;448583.2367254159;450509.9134233084;466624.4334453391;453028.4778228943;401468.59064592485;475955.2199712542;439270.2411883451;435668.7067053961;202366.40377179522;262588.8327430989;469646.3180116958;201411.63130538873;199464.29572722822;273.73638237626;2267262.7494585747;1216870.5205549744;284552.6238001034;395464.4005413914;0;6;7;34;21;21;0;19;136;129;1701424790699.6855;649265175160.1173;1430462692169.7273;26818.11918807295;5319.987953008424;-0.0;0.0;5226554.668971863;1140343.616301674;0.0;1024113.0545529405;3.0062692194248166;0.24468307702615522
7839;2019-06-19 03:39:45.107;636;630;207;207;184;39;48;33;20;42;771;214;27;65;254;148;243;570;181;68;47;5;624;356;361;137;361;304;626;-1.0;-1.0;851.0;143.0;0.0;1;100;6;1;0;0;1;0;0;0;1;0;0;0;0;13124.06640625;6193.60498046875;3118.40673828125;1378.62658691406;626.0;253586;477.0;0.0;Calculated values ==>;1560908385.107;336.76000000000005;336.16;293.86;293.86;291.56;277.06;273.955091788801;277.96000000000004;276.46000000000004;275.16;277.36;350.26;294.56;275.86;279.66;298.56;287.96000000000004;297.46000000000004;330.16;279.96000000000004;277.86;320.86;335.76000000000005;273.66;241.92719264551067;268.0796299477929;273.955091788801;291.26000000000005;6240000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;6260000.0;0.0;0.0;0.14183333333333334;0.02383333333333333;0.0;0.0;0.0;6193.60498046875;3118.40673828125;1378.62658691406;13124.06640625;485909.37861567305;484833.75248803286;255667.25971941833;255667.25971941833;247308.99091448757;430412.23801567365;436430.11128019885;444333.52089386596;473273.90776018414;530759.6363116737;469608.3408413213;445341.22453111183;450646.29327626084;466624.4334453391;453028.4778228943;402621.73782353493;476018.89386675804;439823.520614965;436256.0551253566;200276.58477070546;262588.8327430989;469646.3180116958;201450.3822183779;199464.29572722822;273.7515249241719;2267480.2384192185;1216973.5118795002;284575.5642754786;395516.64671665296;0;6;7;34;21;21;0;19;136;129;1701641694315.2854;649347376530.3446;1430645095210.2317;34448.92516880672;6392.003136407409;-0.0;0.0;5227065.23618556;1140441.2178543545;0.0;1024113.0545529405;3.8202516199220766;0.30913218881513715
7840;2019-06-19 03:40:45.097;636;630;207;207;185;39;50;33;-9;42;770;214;-1;59;254;148;243;565;181;71;49;5;624;356;361;137;361;303;627;-2.0;0.0;583.0;88.0;0.0;1;100;5;1;0;0;1;0;0;0;1;0;0;0;0;13141.1337890625;6166.615234375;3115.28759765625;1367.11486816406;626.0;253587;473.0;0.0;Calculated values ==>;1560908445.097;336.76000000000005;336.16;293.86;293.86;291.66;277.06;273.955091788801;278.16;276.46000000000004;272.26000000000005;277.36;350.16;294.56;273.06;279.06;298.56;287.96000000000004;297.46000000000004;329.66;280.26000000000005;278.06;320.46000000000004;335.76000000000005;273.66;241.92719264551067;267.9596281332873;273.955091788801;291.26000000000005;6240000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;6270000.0;0.0;0.0;0.09716666666666667;0.014666666666666666;0.0;0.0;0.0;6166.615234375;3115.28759765625;1367.11486816406;13141.1337890625;485909.37861567305;484723.2148931082;255614.01047063296;255614.01047063296;247612.81554377338;430412.23801567365;436776.8904632732;440254.13072146993;473273.90776018414;530730.9130191435;469745.62710042845;441455.363107709;450007.8213432342;466624.4334453391;453028.4778228943;402621.73782353493;475138.47750581003;440319.24944479857;436603.72145541804;198604.77482894104;262588.8327430989;469646.3180116958;201496.50933676172;199464.29572722822;273.76954497631147;2267699.0786072332;1217076.4965472585;284598.4416406538;395568.5855113455;0;6;7;34;21;21;0;19;136;129;1701858258214.4592;649429562830.031;1430827164859.537;23199.282211214148;3932.8638605656997;-0.0;0.0;5227545.55784494;1140527.2440722415;0.0;1024113.0545529405;2.5478543501042563;0.2034201704387462
7841;2019-06-19 03:41:45.138;635;630;207;207;184;39;51;32;-4;41;769;214;-5;51;254;149;243;564;180;73;51;5;624;355;360;137;360;303;626;-2.0;-1.0;648.0;101.0;0.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;13047.5927734375;6064.77783203125;3055.212890625;1369.1318359375;625.0;253588;468.0;0.0;Calculated values ==>;1560908505.138;336.66;336.16;293.86;293.86;291.56;277.06;273.8482719121499;278.26000000000005;276.36;272.76000000000005;277.26000000000005;350.06000000000006;294.56;272.66;278.26000000000005;298.56;288.06;297.46000000000004;329.56;280.46000000000004;278.26000000000005;319.96000000000004;335.66;273.66;241.92719264551067;267.9596281332873;273.8482719121499;291.16;6240000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;6260000.0;0.0;0.0;0.10800000000000001;0.016833333333333332;0.0;0.0;0.0;6064.77783203125;3055.212890625;1369.1318359375;13047.5927734375;485767.17735056544;484833.75248803286;255667.25971941833;255667.25971941833;247308.99091448757;430477.46260093397;437181.2009864583;441006.86972331285;473176.1828425327;530626.595412262;469745.62710042845;440856.8528302407;448907.5457794879;466767.0802831461;453344.2061168296;402621.73782353493;475109.7875649156;440863.08308527886;437181.2009864583;196515.0671798046;262170.3306944222;469646.3180116958;201233.7583765112;199464.29572722822;273.66238073623805;2267917.467125967;1217178.4944740173;284621.2592779747;395620.0414864296;0;6;7;34;21;21;0;19;136;129;1702074706019.92;649511819000.206;1431009089089.9243;25895.49602545458;4518.278087192273;-0.0;0.0;5227954.960565271;1140597.7183798477;0.0;1024113.0545529405;2.8995536988676727;0.2314016180664702
7842;2019-06-19 03:42:45.118;634;630;206;206;184;39;53;32;10;41;768;214;6;44;254;149;243;563;181;75;53;5;621;355;360;137;360;304;623;89.0;-1.0;277.0;105.0;0.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;12926.7626953125;6018.1845703125;3089.3173828125;1371.87023925781;623.0;253589;464.0;0.0;Calculated values ==>;1560908565.118;336.56;336.16;293.76000000000005;293.76000000000005;291.56;277.06;273.8482719121499;278.46000000000004;276.36;274.16;277.26000000000005;349.96000000000004;294.56;273.76000000000005;277.56;298.56;288.06;297.46000000000004;329.46000000000004;280.66;278.46000000000004;319.56;335.46000000000004;273.66;241.92719264551067;268.0796299477929;273.8482719121499;291.26000000000005;6210000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;6230000.0;0.014833333333333334;0.0;0.04616666666666667;0.0175;0.0;0.014833333333333334;0.0;6018.1845703125;3089.3173828125;1371.87023925781;12926.7626953125;485953.18715055136;485164.72931579704;255436.9493124617;255436.9493124617;247422.41660641122;430477.46260093397;437523.7402493343;442875.1821116291;473176.1828425327;530446.4994497097;469608.3408413213;442285.3213856606;447747.1211392313;466767.0802831461;453344.2061168296;404261.35710016254;475327.81539615855;441189.06381045876;437523.7402493343;194843.3435325042;261333.34086894934;469646.3180116958;200922.83561820237;200922.83561820237;273.54065057592317;2268133.847937288;1217279.1522636176;284644.0933480473;395671.2288372515;0;6;7;34;21;21;0;19;136;129;1702290634019.9885;649593991600.2322;1431191128389.9822;11170.133329779868;4702.660941886135;-0.0;3509.5800853617907;5228263.7378499145;1140674.5339247282;0.0;1024142.2913048277;1.8495740013048063;0.13350628911366366
7843;2019-06-19 03:43:45.129;632;629;206;206;183;38;55;32;19;41;767;214;16;42;254;149;242;562;180;78;54;5;622;355;360;137;359;303;624;271.0;-1.0;610.0;135.0;0.0;0;98;3;1;0;0;1;0;0;0;1;0;0;0;0;12892.7890625;5986.0185546875;3077.84643554688;1356.56555175781;622.0;253590;461.0;0.0;Calculated values ==>;1560908625.129;336.36;336.06;293.76000000000005;293.76000000000005;291.46000000000004;276.96000000000004;273.8482719121499;278.66;276.36;275.06;277.26000000000005;349.86;294.56;274.76000000000005;277.36;298.56;288.06;297.36;329.36;280.96000000000004;278.56;319.26000000000005;335.36;273.66;241.92719264551067;267.9596281332873;273.8482719121499;291.16;6220000.0;3550000.0;3600000.0;1370000.0;3590000.0;3030000.0;6240000.0;0.04516666666666667;0.0;0.10166666666666666;0.022500000000000003;0.0;0.04516666666666667;0.0;5986.0185546875;3077.84643554688;1356.56555175781;12892.7890625;485559.5676943981;484911.6400806385;255383.78520716718;255383.78520716718;247043.22494560396;430477.46260093397;437864.61894757615;444389.3534062185;473176.1828425327;530417.9335295041;469745.62710042845;443955.1368504969;447656.4881179867;466909.46258657274;453344.2061168296;403184.1373816098;475052.82618329517;441675.5319146329;437694.3850122894;193589.57483703562;260914.8530628454;469646.3180116958;201240.72084498763;201240.72084498763;273.6651038918485;2268349.0503148464;1217379.2056292773;284666.8344813849;395722.63129105675;0;6;7;34;21;21;0;19;136;129;1702506673619.6934;649676206670.1199;1431373261774.7332;24720.11097705847;6039.125936250935;-0.0;10679.823831556463;5228562.878051047;1140764.0652263202;0.0;1024260.5580155631;3.976712917750853;0.22136667175027044
7844;2019-06-19 03:44:45.119;630;628;206;206;183;38;57;31;32;40;766;214;27;43;254;149;242;564;179;80;56;5;620;355;360;138;359;303;623;220.0;-1.0;656.0;186.0;0.0;0;98;2;1;0;0;1;0;0;0;1;0;0;0;0;12869.3232421875;5905.83203125;3052.52319335938;1354.49682617188;622.0;253591;458.0;0.0;Calculated values ==>;1560908685.119;336.16;335.96000000000004;293.76000000000005;293.76000000000005;291.46000000000004;276.96000000000004;273.8482719121499;278.86;276.26000000000005;276.36;277.16;349.76;294.56;275.86;277.46000000000004;298.56;288.06;297.36;329.56;281.16;278.76000000000005;318.96000000000004;335.36;273.66;242.14157278889297;267.9596281332873;273.8482719121499;291.06;6200000.0;3550000.0;3600000.0;1380000.0;3590000.0;3030000.0;6230000.0;0.03666666666666667;0.0;0.10933333333333332;0.031000000000000003;0.0;0.03666666666666667;0.0;5905.83203125;3052.52319335938;1354.49682617188;12869.3232421875;485494.756988572;484879.21908419894;255436.9493124617;255436.9493124617;247080.66819278343;430477.46260093397;438203.8711651656;446248.92018464074;472947.9820155742;530313.5891873743;469745.62710042845;445537.8252269786;447796.21272308455;466909.46258657274;453344.2061168296;404267.74144824303;475479.21269257396;441998.2104767617;438034.446279952;192335.8262164488;260914.8530628454;469510.4172373617;201107.68879217317;201107.68879217317;273.6130517187019;2268563.6988033745;1217478.2878677167;284689.42290250683;395773.7091902368;0;6;7;34;21;21;0;19;136;129;1702722637619.7278;649758692920.1329;1431555031474.762;26802.10796557645;8320.484581800845;-0.0;8687.314441218557;5228992.158317;1140883.7087034194;0.0;1024421.9239357254;4.2480883826193345;0.27583417006513117
7845;2019-06-19 03:45:45.120;628;626;205;205;183;39;59;32;42;40;764;214;38;46;254;149;242;562;179;82;58;5;620;355;360;137;359;303;622;-1.0;81.0;529.0;109.0;0.0;0;97;2;1;0;0;1;0;0;0;1;0;0;0;0;12810.845703125;5902.11328125;3054.53344726562;1353.36694335938;621.0;253592;455.0;0.0;Calculated values ==>;1560908745.12;335.96000000000004;335.76000000000005;293.66;293.66;291.46000000000004;277.06;273.8482719121499;279.06;276.36;277.36;277.16;349.56000000000006;294.56;276.96000000000004;277.76000000000005;298.56;288.06;297.36;329.36;281.36;278.96000000000004;318.66;335.26000000000005;273.66;241.92719264551067;267.9596281332873;273.8482719121499;291.06;6200000.0;3550000.0;3600000.0;1370000.0;3590000.0;3030000.0;6220000.0;0.0;0.013500000000000002;0.08816666666666667;0.018166666666666668;0.0;0.0;0.0;5902.11328125;3054.53344726562;1353.36694335938;12810.845703125;485210.26575308683;484704.05495861045;255100.55219198522;255100.55219198522;247118.25294075123;430477.46260093397;438541.5298815537;447656.4881179867;473078.44118532055;530104.8735352602;469745.62710042845;447095.7395217318;448214.2968835578;466909.46258657274;453344.2061168296;404267.74144824303;475299.5510301598;442319.60946485755;438372.8976915478;191082.09718829524;260496.36997498586;469646.3180116958;201123.38228875273;201107.68879217317;273.6191944775032;2268777.703777684;1217576.6890518612;284711.9888099845;395824.6021770495;0;6;7;34;21;21;0;19;136;129;1702938641219.4668;649841194295.0333;1431736834504.5422;21736.00216394413;4878.1666656334655;0.0;0.0;5229396.649308994;1140993.699296828;0.0;1024494.3194292195;2.5813902557839663;0.21342152960176036
7846;2019-06-19 03:46:45.120;627;626;205;205;182;38;60;31;39;40;764;214;39;51;254;149;241;563;178;84;60;5;619;354;359;137;359;303;622;-1.0;-1.0;162.0;157.0;0.0;0;95;1;1;0;0;1;0;0;0;1;0;0;0;0;12802.1923828125;5848.51806640625;3061.06787109375;1332.11938476562;619.0;253593;452.0;0.0;Calculated values ==>;1560908805.12;335.86;335.76000000000005;293.66;293.66;291.36;276.96000000000004;273.7412296467126;279.16;276.26000000000005;277.06;277.16;349.56000000000006;294.56;277.06;278.26000000000005;298.56;288.06;297.26000000000005;329.46000000000004;281.56;279.16;318.36;335.06;273.66;241.92719264551067;267.9596281332873;273.7412296467126;290.96000000000004;6190000.0;3540000.0;3590000.0;1370000.0;3590000.0;3030000.0;6220000.0;0.0;0.0;0.027000000000000003;0.026166666666666668;0.0;0.0;0.0;5848.51806640625;3061.06787109375;1332.11938476562;12802.1923828125;485178.1603880037;484704.05495861045;255100.55219198522;255100.55219198522;246777.6294419449;430542.39183029096;438933.2126028584;447236.20680083364;473078.44118532055;530104.8735352602;469745.62710042845;447236.20680083364;448907.5457794879;466909.46258657274;453516.83250081097;404274.9175585571;475450.88220004283;442846.9158419669;438933.2126028584;189828.38726562503;259659.41789560125;469646.3180116958;199757.7844715033;201107.68879217317;273.078144548578;2268991.1457617334;1217674.6109797582;284734.3678627189;395875.56552136916;0;6;7;34;21;21;0;19;136;129;1703154341219.4668;649923394295.0333;1431918634504.5422;6681.91740289192;7062.083294301705;-0.0;0.0;5229633.465305384;1141093.2013798275;0.0;1024494.3194292195;1.3419640835900601;0.15183926493063143
7847;2019-06-19 03:47:45.131;626;625;205;205;183;38;62;31;24;40;763;214;26;52;254;148;241;562;178;86;61;6;617;355;360;137;359;303;619;272.0;-1.0;146.0;156.0;0.0;0;95;1;1;0;0;1;0;0;0;1;0;0;0;0;12685.177734375;5852.09619140625;3035.90991210938;1343.98205566406;618.0;253594;450.0;0.0;Calculated values ==>;1560908865.131;335.76000000000005;335.66;293.66;293.66;291.46000000000004;276.96000000000004;273.8482719121499;279.36;276.26000000000005;275.56;277.16;349.46000000000004;294.56;275.76000000000005;278.36;298.56;287.96000000000004;297.26000000000005;329.36;281.76000000000005;279.26000000000005;318.16;334.96000000000004;273.76000000000005;241.92719264551067;267.9596281332873;273.8482719121499;290.96000000000004;6170000.0;3550000.0;3600000.0;1370000.0;3590000.0;3030000.0;6190000.0;0.04533333333333334;0.0;0.024333333333333332;0.026000000000000002;0.0;0.04533333333333334;0.0;5852.09619140625;3035.90991210938;1343.98205566406;12685.177734375;485256.44175377407;484893.34187408525;255259.78862831212;255259.78862831212;247231.86736343036;430477.46260093397;439045.0997009042;445108.7251088686;473078.44118532055;530000.5021584429;469745.62710042845;445394.99845677166;449045.67269265273;466909.46258657274;453201.96316929616;405318.56256914936;475668.5258622826;442958.6585571427;438877.6270218307;188992.59102226305;259240.94887492666;469744.696391452;200803.71298964965;200803.71298964965;273.49394937375615;2269203.5794523014;1217772.133974766;284756.67279660224;395926.38298452215;0;6;7;34;21;21;0;19;136;129;1703370080765.029;650005609365.2476;1432100467835.016;5944.755294900994;6992.465568446863;-0.0;10792.68410279221;5229738.70686889;1141210.3440928832;0.0;1024584.2749524668;2.319188079283559;0.11732966451624115
7848;2019-06-19 03:48:45.111;626;624;205;205;183;38;63;31;11;40;762;214;14;52;254;148;240;561;179;88;63;6;618;354;359;137;359;304;621;-1.0;-1.0;508.0;152.0;0.0;0;94;1;1;0;0;1;0;0;0;1;0;0;0;0;12794.783203125;5854.82666015625;3080.58422851562;1332.42297363281;616.0;253595;448.0;0.0;Calculated values ==>;1560908925.111;335.76000000000005;335.56;293.66;293.66;291.46000000000004;276.96000000000004;273.7412296467126;279.46000000000004;276.26000000000005;274.26000000000005;277.16;349.36;294.56;274.56;278.36;298.56;287.96000000000004;297.16;329.26000000000005;281.96000000000004;279.46000000000004;317.96000000000004;334.76000000000005;273.76000000000005;241.92719264551067;268.0796299477929;273.7412296467126;291.06;6180000.0;3540000.0;3590000.0;1370000.0;3590000.0;3040000.0;6210000.0;0.0;0.0;0.08466666666666667;0.025333333333333333;0.0;0.0;0.0;5854.82666015625;3080.58422851562;1332.42297363281;12794.783203125;485146.1774949686;484529.01760120236;255153.34961855473;255153.34961855473;247155.98029976274;430542.39183029096;439433.4158590946;443022.0508540321;473078.44118532055;529819.9816690114;469608.3408413213;443461.255666955;448860.518063585;466909.46258657274;453374.9750990159;404282.88705314166;475271.42578199366;443481.0949305426;439433.4158590946;188156.80290529504;258404.02479325983;469744.696391452;200679.17701299614;200803.71298964965;273.4407070373109;2269415.8416825123;1217869.6591459964;284778.9687373951;395977.3367787821;0;6;7;34;21;21;0;19;136;129;1703585708865.0977;650087781965.2737;1432282507135.074;20518.363318541047;6816.326490920881;-0.0;0.0;5229959.159348742;1141325.3790023255;0.0;1024674.1840070073;2.6621671304804773;0.2365183740832948
7849;2019-06-19 03:49:45.122;625;624;205;205;182;38;65;30;6;39;761;214;7;47;254;147;240;563;178;90;64;6;616;354;359;137;359;304;619;235.0;0.0;434.0;198.0;0.0;0;94;1;1;0;0;1;0;0;0;1;0;0;0;0;12731.2880859375;5838.34912109375;3036.7001953125;1328.00024414062;615.0;253596;447.0;0.0;Calculated values ==>;1560908985.122;335.66;335.56;293.66;293.66;291.36;276.96000000000004;273.7412296467126;279.66;276.16;273.76000000000005;277.06;349.26;294.56;273.86;277.86;298.56;287.86;297.16;329.46000000000004;282.16;279.56;317.86;334.66;273.76000000000005;241.92719264551067;268.0796299477929;273.7412296467126;290.96000000000004;6160000.0;3540000.0;3590000.0;1370000.0;3590000.0;3040000.0;6190000.0;0.03916666666666667;0.0;0.07233333333333333;0.033;0.0;0.03916666666666667;0.0;5838.34912109375;3036.7001953125;1328.00024414062;12731.2880859375;485224.6447489296;484750.7647493644;255259.78862831212;255259.78862831212;246889.7183573458;430542.39183029096;439765.03452980146;442285.3213856606;472980.6827117325;529715.5300099069;469608.3408413213;442433.1482669151;448165.9890469976;466909.46258657274;453232.9421065612;405328.03380802047;475819.19832628267;443796.41213842004;439599.4078171972;187738.9118479558;257985.5697089033;469744.696391452;200707.93436433113;200707.93436433113;273.45198952466336;2269628.597941128;1217967.1201419479;284801.14299538167;396028.3234947622;0;6;7;34;21;21;0;19;136;129;1703801148354.8032;650169997035.1614;1432464940574.8247;17474.0976612095;8878.213146894988;-0.0;9356.582710237255;5230275.821233845;1141456.1908102308;0.0;1024752.1698242652;3.4998255478852927;0.22449008348131624
7850;2019-06-19 03:50:45.112;624;623;205;205;183;38;66;31;8;39;760;213;8;45;254;147;239;561;178;92;66;7;616;354;359;137;358;303;619;-1.0;-1.0;346.0;112.0;0.0;0;94;1;1;0;0;1;0;0;0;1;0;0;0;0;12769.1904296875;5874.1826171875;3034.60375976562;1332.66564941406;613.0;253597;446.0;0.0;Calculated values ==>;1560909045.112;335.56;335.46000000000004;293.66;293.66;291.46000000000004;276.96000000000004;273.7412296467126;279.76000000000005;276.26000000000005;273.96000000000004;277.06;349.16;294.46000000000004;273.96000000000004;277.66;298.56;287.86;297.06;329.26000000000005;282.36;279.76000000000005;317.76000000000005;334.46000000000004;273.86;241.92719264551067;267.9596281332873;273.7412296467126;290.96000000000004;6160000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;3030000.0;6190000.0;0.0;0.0;0.057666666666666665;0.018666666666666668;0.0;0.0;0.0;5874.1826171875;3034.60375976562;1332.66564941406;12769.1904296875;485082.5793208723;484608.0750361433;255259.78862831212;255259.78862831212;247231.86736343036;430542.39183029096;439930.2995056856;442787.31820175383;472980.6827117325;529687.3334219017;469625.44315425906;442787.31820175383;448075.1158509465;467051.5817240092;453232.9421065612;404819.9566296536;475517.7013237335;444110.57439652376;439930.2995056856;187321.02276691253;257148.6733736563;469843.0551361263;200679.6684354559;200707.93436433113;273.44089985612106;2269841.0665114606;1218064.7083057105;284823.31151579553;396078.9092620293;0;6;7;34;21;21;0;19;136;129;1704016512454.8374;650252183335.1744;1432647010224.8538;13961.54113652318;5024.383218412514;-0.0;0.0;5230537.741229925;1141572.0264707985;0.0;1024830.1283516091;1.8538313030276752;0.16665053187290316
7851;2019-06-19 03:51:45.123;622;622;205;205;182;38;68;30;13;39;760;213;11;41;254;147;239;562;177;94;67;7;616;353;358;137;358;303;618;-1.0;-1.0;427.0;156.0;0.0;0;92;1;1;0;0;1;0;0;0;1;0;0;0;0;12710.8388671875;5789.125;3031.0126953125;1320.0703125;610.0;253598;446.0;0.0;Calculated values ==>;1560909105.123;335.36;335.36;293.66;293.66;291.36;276.96000000000004;273.6339639331285;279.96000000000004;276.16;274.46000000000004;277.06;349.16;294.46000000000004;274.26000000000005;277.26000000000005;298.56;287.86;297.06;329.36;282.56;279.86;317.76000000000005;334.16;273.86;241.92719264551067;267.9596281332873;273.6339639331285;290.86;6160000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3030000.0;6180000.0;0.0;0.0;0.07116666666666666;0.026000000000000002;0.0;0.0;0.0;5789.125;3031.0126953125;1320.0703125;12710.8388671875;484798.1157218594;484576.32832955604;255313.43684804023;255313.43684804023;246927.36439053438;430607.02586249536;440476.48395510943;443518.9199794291;472980.6827117325;529687.3334219017;469625.44315425906;443226.97429043637;447516.57979027147;467051.5817240092;453405.8688497302;404819.9566296536;475791.2225221293;444624.11191510566;440312.6254761609;187321.02276691253;255893.36323571714;469843.0551361263;200344.2865028532;200707.93436433113;273.3048245891633;2270053.439016467;1218161.920354663;284845.4217015723;396129.4653326665;0;6;7;34;21;21;0;19;136;129;1704231651889.5435;650334398405.0621;1432828843554.6052;17305.928082416314;7006.967984465101;-0.0;0.0;5230798.351242805;1141672.3061119164;0.0;1024830.1283516091;2.397672320740324;0.21991073577814713
7852;2019-06-19 03:52:45.123;621;621;205;205;182;38;69;30;17;39;759;213;15;41;254;148;239;562;177;96;69;7;613;353;358;137;358;304;616;345.0;-1.0;533.0;98.0;0.0;0;92;1;1;0;0;1;0;0;0;1;0;0;0;0;12729.8662109375;5776.4150390625;3030.97192382812;1315.41662597656;606.0;253599;447.0;0.0;Calculated values ==>;1560909165.123;335.26000000000005;335.26000000000005;293.66;293.66;291.36;276.96000000000004;273.6339639331285;280.06;276.16;274.86;277.06;349.06000000000006;294.46000000000004;274.66;277.26000000000005;298.56;287.96000000000004;297.06;329.36;282.76000000000005;280.06;317.86;333.76000000000005;273.86;241.92719264551067;268.0796299477929;273.6339639331285;290.86;6130000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3040000.0;6160000.0;0.0575;0.0;0.08883333333333333;0.01633333333333333;0.0;0.0575;0.0;5776.4150390625;3030.97192382812;1315.41662597656;12729.8662109375;484988.101805072;484655.7165468279;255421.60779937424;255421.60779937424;247003.08775902053;430607.02586249536;440639.99668080016;443898.39648781426;472980.6827117325;529506.5989332239;469487.94752709236;443607.19622175704;447326.59894302575;467051.5817240092;453547.5172804705;406346.9050765782;476036.17594350985;444934.9015076662;440639.99668080016;187738.9118479558;254219.67992080047;469843.0551361263;200868.8088474368;200868.8088474368;273.5106581652726;2270265.444892118;1218258.2998549885;284867.3840927263;396179.98187115934;0;6;7;34;21;21;0;19;136;129;1704446451889.5435;650416598405.0621;1433010943554.6052;21589.128368720198;4393.2460227152615;-0.0;13786.843300418393;5231122.476713231;1141767.3078953095;0.0;1024945.018712446;3.9286762153116452;0.1691552511161801
7853;2019-06-19 03:53:45.124;620;620;205;205;183;37;71;30;22;39;759;213;20;42;254;148;238;561;177;98;70;8;616;352;357;137;357;306;618;-1.0;-1.0;714.0;122.0;0.0;0;91;3;1;0;0;1;0;0;0;1;0;0;0;0;12843.4326171875;5930.72021484375;3066.1171875;1316.8671875;602.0;253600;449.0;0.0;Calculated values ==>;1560909225.124;335.16;335.16;293.66;293.66;291.46000000000004;276.86;273.5264737036516;280.26000000000005;276.16;275.36;277.06;349.06000000000006;294.46000000000004;275.16;277.36;298.56;287.96000000000004;296.96000000000004;329.26000000000005;282.96000000000004;280.16;318.06;333.36;273.96000000000004;241.92719264551067;268.3187672390254;273.5264737036516;290.86;6160000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3060000.0;6180000.0;0.0;0.0;0.119;0.02033333333333333;0.0;0.0;0.0;5930.72021484375;3066.1171875;1316.8671875;12843.4326171875;484513.2051132275;484290.7278364338;255313.43684804023;255313.43684804023;247270.02936087092;430671.36484660726;441179.7898065362;444222.0935492395;472980.6827117325;529353.8240171962;469212.22796372406;443931.0220281237;447086.0058300499;467193.43905229;453719.5933354577;404301.21222037065;475640.61689365836;445442.1927818627;441017.62693831173;188574.69595719432;252546.06836287308;469941.3943347461;200476.94012577744;200868.8088474368;273.35257872312974;2270478.5592681225;1218355.8609416985;284889.32015682757;396230.79179404554;0;6;7;34;21;21;0;19;136;129;1704660955465.1367;650498799775.2894;1433193946605.1113;29005.673257391983;5479.110568915696;-0.0;0.0;5231544.107088337;1141849.5789049612;0.0;1025059.9109884399;3.3435884774386495;0.2663382125216784
7854;2019-06-19 03:54:45.124;618;619;205;205;182;37;72;29;29;39;760;213;26;42;254;147;238;564;177;100;71;8;617;353;357;138;357;307;620;215.0;0.0;941.0;158.0;0.0;0;92;9;1;0;0;1;0;0;0;1;0;0;0;0;13227.4423828125;6246.75634765625;3058.31958007812;1328.7041015625;597.0;253601;454.0;0.0;Calculated values ==>;1560909285.124;334.96000000000004;335.06;293.66;293.66;291.36;276.86;273.6339639331285;280.36;276.06;276.06;277.06;349.16;294.46000000000004;275.76000000000005;277.36;298.56;287.86;296.96000000000004;329.56;283.16;280.26000000000005;318.56;332.86;273.96000000000004;242.14157278889297;268.43790593516167;273.6339639331285;290.86;6170000.0;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;3070000.0;6200000.0;0.035833333333333335;0.0;0.15683333333333332;0.026333333333333334;0.0;0.035833333333333335;0.0;6246.75634765625;3058.31958007812;1328.7041015625;13227.4423828125;484116.31243427243;483924.493049717;255206.4273352424;255206.4273352424;246852.21459093053;430607.02586249536;441341.6218555547;445036.2088601978;472850.0741107318;529382.0332538435;469074.0015960416;444602.3403324462;446894.5695448119;467193.43905229;453405.8688497302;403761.5441146037;475847.3122620976;445749.75737924717;441179.7898065362;190664.19178205615;250454.15340279948;469805.9777390899;200817.8246208915;200817.8246208915;273.49068056530064;2270695.8165597892;1218457.3399130527;284911.36658423644;396281.8287671087;0;6;7;34;21;21;0;19;136;129;1704875155465.1367;650581299775.2894;1433377846605.1113;38301.5832615312;7083.354698779224;-0.0;8612.970419152269;5232105.0008926615;1141954.2661155253;0.0;1025131.6857419328;5.077959881687826;0.3164081669563282
7855;2019-06-19 03:55:45.115;618;619;205;205;183;37;74;30;35;38;761;212;32;44;254;147;238;566;177;102;73;8;621;353;358;138;357;308;624;298.0;-1.0;729.0;125.0;2.0;0;92;13;1;0;0;1;0;0;0;1;0;0;0;0;13620.44140625;6581.5341796875;3079.58325195312;1337.16101074219;592.0;253602;467.0;0.0;Calculated values ==>;1560909345.115;334.96000000000004;335.06;293.66;293.66;291.46000000000004;276.86;273.6339639331285;280.56;276.16;276.66;276.96000000000004;349.26;294.36;276.36;277.56;298.56;287.86;296.96000000000004;329.76000000000005;283.36;280.46000000000004;319.86;332.36;273.96000000000004;242.14157278889297;268.5567601203482;273.6339639331285;290.86;6210000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3080000.0;6240000.0;0.049666666666666665;0.0;0.1215;0.020833333333333332;0.0003333333333333333;0.049999999999999996;0.0;6581.5341796875;3079.58325195312;1337.16101074219;13620.44140625;483669.08401829976;483476.6385840745;254995.78537396062;254995.78537396062;247043.22494560396;430607.02586249536;441452.48511977104;445702.7690767803;472752.1489716358;529410.3175314887;468814.21295988106;445271.23071639397;446986.31847657415;467193.43905229;453405.8688497302;401483.308541796;475658.9907290028;445860.8444661918;441290.65377167217;196097.13278094304;248362.34728340767;469805.9777390899;200864.1774796846;201225.05486564644;273.5088436803229;2270919.5153646087;1218564.2262986386;284933.57879448426;396332.9702849434;0;6;7;34;21;21;0;19;136;129;1705089623289.9116;650664087355.2025;1433562318929.9177;29747.88887904713;5602.954172070944;-0.0;12003.279945301285;5232671.994764731;1142059.9694981186;0.0;1025303.46205781;4.305594120433993;0.22567206536442053
