;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7856;2019-06-19 03:56:45.115;618;619;205;205;182;37;75;30;27;38;762;212;28;44;255;147;238;571;178;103;75;8;627;353;358;137;357;307;629;25.0;0.0;1096.0;119.0;0.0;0;91;16;1;0;0;1;0;0;0;1;0;0;0;0;13937.546875;6800.16064453125;3092.3759765625;1323.94506835938;582.0;253603;492.0;0.0;Calculated values ==>;1560909405.115;334.96000000000004;335.06;293.66;293.66;291.36;276.86;273.6339639331285;280.66;276.16;275.86;276.96000000000004;349.36;294.36;275.96000000000004;277.56;298.66;287.86;296.96000000000004;330.26000000000005;283.46000000000004;280.66;322.36;331.36;273.96000000000004;241.92719264551067;268.43790593516167;273.6339639331285;290.96000000000004;6270000.0;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;3070000.0;6290000.0;0.004166666666666667;0.0;0.18266666666666667;0.01983333333333333;0.0;0.004166666666666667;0.0;6800.16064453125;3092.3759765625;1323.94506835938;13937.546875;482994.90046029096;482914.3118396869;254738.55495885957;254738.55495885957;246520.9044401556;430607.02586249536;441613.989353865;444747.180057976;472882.9073446267;529591.3199082674;468952.8999214148;444891.802354063;447177.4714065356;467322.2658829515;453405.8688497302;269738.0023907571;475803.7411968233;446014.2536585251;441613.989353865;206546.2383541025;244179.05427248686;469941.3943347461;200901.56715650615;200901.56715650615;273.52349075837907;2271149.1652669525;1218675.7404221739;284955.7546784768;396384.4032785144;0;6;7;34;21;21;0;19;136;129;1705304423289.9116;650746587355.2025;1433746818929.9177;44542.465290001826;5335.9565723684245;-0.0;1002.9684258223284;5233291.081049473;1142151.1270876557;0.0;1025411.8474609028;4.536305741579946;0.33188820856640056
7857;2019-06-19 03:57:45.125;620;620;204;204;182;38;77;30;5;38;763;212;8;43;255;148;238;575;177;105;76;8;627;354;359;137;359;306;630;142.0;-1.0;780.0;151.0;2.0;0;91;17;1;0;0;1;0;0;0;1;0;0;0;0;13984.6435546875;6891.1337890625;3127.10961914062;1318.79614257812;564.0;253604;528.0;0.0;Calculated values ==>;1560909465.125;335.16;335.16;293.56;293.56;291.36;276.96000000000004;273.7412296467126;280.86;276.16;273.66;276.96000000000004;349.46000000000004;294.36;273.96000000000004;277.46000000000004;298.66;287.96000000000004;296.96000000000004;330.66;283.66;280.76000000000005;325.96000000000004;329.56;273.96000000000004;241.92719264551067;268.3187672390254;273.7412296467126;290.86;6270000.0;3540000.0;3590000.0;1370000.0;3590000.0;3060000.0;6300000.0;0.023666666666666666;0.0;0.13;0.025166666666666667;0.0003333333333333333;0.024;0.0;6891.1337890625;3127.10961914062;1318.79614257812;13984.6435546875;483284.13671946106;482946.60609704396;254307.78199635493;254307.78199635493;246484.76464877365;430542.39183029096;441725.292161973;441718.17312246026;472882.9073446267;529772.1475778342;469091.33972194145;442165.11039823265;447227.0908755239;467038.77096222027;453374.9750990159;269738.0023907571;476287.2740426037;446125.76505605865;441563.78912261873;221596.04284303306;236650.15891445865;469941.3943347461;201032.99843457833;201772.92598404744;273.57938164570476;2271381.888967983;1218789.8535581224;284977.7811923717;396436.24096331146;0;6;7;34;21;21;0;19;136;129;1705519559139.8774;650828801055.1895;1433930749579.8884;31289.07270942465;6767.527963487555;-0.0;5754.980715325712;5233923.115854282;1142252.006269167;0.0;1025468.1730897772;3.864464015671432;0.2592576725011174
7858;2019-06-19 03:58:45.086;623;621;203;204;182;39;78;31;0;38;762;212;0;37;255;149;239;578;177;107;78;8;631;354;359;137;359;305;634;151.0;-1.0;943.0;146.0;0.0;0;89;17;1;0;0;1;0;0;0;1;0;0;0;0;14051.8779296875;6910.82861328125;3152.962890625;1307.90319824219;554.0;253605;556.0;0.0;Calculated values ==>;1560909525.086;335.46000000000004;335.26000000000005;293.46000000000004;293.56;291.36;277.06;273.7412296467126;280.96000000000004;276.26000000000005;273.16;276.96000000000004;349.36;294.36;273.16;276.86;298.66;288.06;297.06;330.96000000000004;283.86;280.96000000000004;328.76000000000005;328.56;273.96000000000004;241.92719264551067;268.19934244402924;273.7412296467126;290.86;6310000.0;3540000.0;3590000.0;1370000.0;3590000.0;3050000.0;6340000.0;0.025166666666666667;0.0;0.15716666666666665;0.024333333333333332;0.0;0.025166666666666667;0.0;6910.82861328125;3152.962890625;1307.90319824219;14051.8779296875;483268.97045649425;482640.6887765085;253736.46146533274;254110.8842703682;246341.50379932232;430542.39183029096;441886.47173210006;441181.0962547605;472882.9073446267;529743.8013911427;469229.53360190673;441181.0962547605;446570.8011300101;467038.77096222027;453516.83250081097;269847.88297510525;476255.38231339405;446431.84803126554;441886.47173210006;233304.39079467155;232467.98657752166;469941.3943347461;201100.60910624667;201100.60910624667;273.6058453980045;2271615.374782394;1218904.79515078;284999.6561255779;396488.54088380345;0;6;7;34;21;21;0;19;136;129;1705734819129.7542;650910947625.1425;1434113930434.7834;37732.64989684142;6541.7924405601525;-0.0;6059.777542750644;5234497.923008008;1142362.8451803185;0.0;1025566.565411931;4.426272530042742;0.29132449565867075
7859;2019-06-19 03:59:45.127;625;622;203;203;180;39;80;31;11;39;761;212;8;32;255;149;239;581;177;108;79;9;632;355;360;137;360;304;634;143.0;-1.0;940.0;170.0;0.0;0;88;16;1;0;0;1;0;0;0;1;0;0;0;0;14007.2294921875;6880.09375;3162.47631835938;1294.74011230469;544.0;253606;576.0;0.0;Calculated values ==>;1560909585.127;335.66;335.36;293.46000000000004;293.46000000000004;291.16;277.06;273.8482719121499;281.16;276.26000000000005;274.26000000000005;277.06;349.26;294.36;273.96000000000004;276.36;298.66;288.06;297.06;331.26000000000005;283.96000000000004;281.06;330.76000000000005;327.56;274.06;241.92719264551067;268.0796299477929;273.8482719121499;290.86;6320000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;6340000.0;0.02383333333333333;0.0;0.15666666666666668;0.028333333333333332;0.0;0.02383333333333333;0.0;6880.09375;3162.47631835938;1294.74011230469;14007.2294921875;483446.480107449;482786.2628215064;253736.46146533274;253736.46146533274;245676.23843222347;430477.46260093397;441998.2104767617;443022.0508540321;472980.6827117325;529715.5300099069;469367.4827915704;442580.7327243594;446054.7494118788;466896.63142237026;453344.2061168296;269737.1383025636;476709.3894916953;446390.86572811287;441837.03258069186;241669.27786274583;228286.1864045524;470039.7140759448;201310.73405948307;201310.73405948307;273.69248072537215;2271849.360459103;1219019.7980356934;285021.3596404864;396541.2055069081;0;6;7;34;21;21;0;19;136;129;1705950666525.2136;650993203795.3175;1434296755280.1726;37868.10629781269;7613.9877671330805;-0.0;5732.543448088809;5235128.359815278;1142480.8906249378;0.0;1025664.9019044474;4.517353472464907;0.3087356333213749
7860;2019-06-19 04:00:45.107;628;623;201;202;180;41;77;32;18;39;760;213;15;32;256;149;240;581;177;110;77;9;632;356;361;137;361;303;635;215.0;-1.0;796.0;61.0;0.0;0;87;13;1;0;0;1;0;0;0;1;0;0;0;0;13638.2724609375;6695.48291015625;3190.84057617188;1279.09362792969;535.0;253607;585.0;0.0;Calculated values ==>;1560909645.107;335.96000000000004;335.46000000000004;293.26000000000005;293.36;291.16;277.26000000000005;273.955091788801;280.86;276.36;274.96000000000004;277.06;349.16;294.46000000000004;274.66;276.36;298.76000000000005;288.06;297.16;331.26000000000005;284.16;280.86;331.66;326.66;274.06;241.92719264551067;267.9596281332873;273.955091788801;290.86;6320000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;6350000.0;0.035833333333333335;0.0;0.13266666666666665;0.010166666666666666;0.0;0.035833333333333335;0.0;6695.48291015625;3190.84057617188;1279.09362792969;13638.2724609375;483880.30473638955;482819.0713065386;252948.26040654042;253317.2919860272;245641.63609817292;430412.23801567365;441301.25842692086;444244.8339766329;472980.6827117325;529687.3334219017;469625.44315425906;443809.95577213913;446248.92018464074;466883.92173941486;453171.10944888456;270295.04367988365;476588.50957396516;446503.202962536;441301.25842692086;245433.99809710225;224522.8720964353;470039.7140759448;201804.90891758612;201804.90891758612;273.8898882888858;2272079.662849058;1219132.8901312954;285042.801105457;396594.1321662769;0;6;7;34;21;21;0;19;136;129;1706166894425.2825;651075376395.3436;1434478794580.2305;32163.696724500205;2727.0538524433127;-0.0;8581.952524084496;5235711.763641196;1142567.0372466794;0.0;1025784.1496084313;3.893513574653203;0.20408829506573586
7861;2019-06-19 04:01:45.098;629;624;201;201;179;41;76;32;24;39;758;213;21;35;256;149;240;582;176;111;75;9;632;356;361;137;361;302;634;163.0;-1.0;765.0;163.0;0.0;0;86;10;1;0;0;1;0;0;0;1;0;0;0;0;13446.453125;6556.5439453125;3172.02783203125;1274.11059570312;525.0;253608;590.0;0.0;Calculated values ==>;1560909705.098;336.06;335.56;293.26000000000005;293.26000000000005;291.06;277.26000000000005;273.955091788801;280.76000000000005;276.36;275.56;277.06;348.96000000000004;294.46000000000004;275.26000000000005;276.66;298.76000000000005;288.06;297.16;331.36;284.26000000000005;280.66;332.16;325.66;274.06;241.92719264551067;267.8393353686513;273.955091788801;290.76000000000005;6320000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6340000.0;0.027166666666666665;0.0;0.1275;0.027166666666666665;0.0;0.027166666666666665;0.0;6556.5439453125;3172.02783203125;1274.11059570312;13446.453125;484024.6747974506;483077.0412571862;252994.63672666;252994.63672666;245345.7539743202;430412.23801567365;441138.44347547856;445306.1102701376;472980.6827117325;529554.8567808631;469762.69761624956;444876.6353584544;446865.2917148446;466883.92173941486;453171.10944888456;270295.04367988365;476860.4223463948;446656.14520981186;440975.2914610382;247525.65490268572;220341.7376933702;470039.7140759448;201532.86569773554;201532.86569773554;273.7837442462709;2272305.335039464;1219243.307123275;285064.074615793;396647.1481160375;0;6;7;34;21;21;0;19;136;129;1706383461935.0552;651157564065.2574;1434660267355.04;31081.088682981263;7294.436047608018;-0.0;6504.8525665697225;5236238.724463058;1142650.537135563;0.0;1025909.8541255485;4.079039617384748;0.27009799890639347
7862;2019-06-19 04:02:45.118;630;624;200;200;178;41;75;32;30;40;756;213;27;37;256;148;241;582;177;113;75;9;628;357;362;138;362;302;630;-2.0;-1.0;904.0;161.0;0.0;0;88;7;1;0;0;1;0;0;0;1;0;0;0;0;13056.578125;6311.83544921875;3156.97119140625;1283.9423828125;519.0;253609;591.0;0.0;Calculated values ==>;1560909765.118;336.16;335.56;293.16;293.16;290.96000000000004;277.26000000000005;274.0616903277293;280.66;276.36;276.16;277.16;348.76;294.46000000000004;275.86;276.86;298.76000000000005;287.96000000000004;297.26000000000005;331.36;284.46000000000004;280.66;332.26000000000005;325.06;274.06;242.14157278889297;267.8393353686513;274.0616903277293;290.86;6280000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;6300000.0;0.0;0.0;0.15066666666666664;0.026833333333333334;0.0;0.0;0.0;6311.83544921875;3156.97119140625;1283.9423828125;13056.578125;484612.5709238173;483525.779749564;252811.87078915501;252811.87078915501;245152.81205408665;430346.717906069;440760.6321181403;446159.5380015785;472947.9820155742;529346.1196232733;469762.69761624956;445733.73098647315;447146.25206275086;466741.49892412685;452854.5153439343;398978.1332080588;477341.7161367922;446768.8978075913;440760.6321181403;247943.99896000302;217833.21561994078;469904.45810332865;201774.38212422052;201532.86569773554;273.88249833174376;2272526.267252675;1219350.5793636937;285085.39882964327;396699.9073551022;0;6;7;34;21;21;0;19;136;129;1706600434234.9863;651240091565.2312;1434841527754.9824;36820.696818855264;7194.823705439401;-0.0;0.0;5236804.761291464;1142771.321214744;0.0;1025964.0792992876;4.09342024335871;0.32781438896476406
7863;2019-06-19 04:03:45.108;630;624;200;201;178;41;76;32;35;40;754;212;32;40;256;148;241;580;176;114;76;10;628;356;361;137;361;301;630;127.0;-1.0;677.0;107.0;0.0;0;88;4;1;0;0;1;0;0;0;1;0;0;0;0;12800.2451171875;6112.03466796875;3145.10522460938;1271.80383300781;515.0;253610;592.0;0.0;Calculated values ==>;1560909825.108;336.16;335.56;293.16;293.26000000000005;290.96000000000004;277.26000000000005;273.955091788801;280.76000000000005;276.36;276.66;277.16;348.56000000000006;294.36;276.36;277.16;298.76000000000005;287.96000000000004;297.26000000000005;331.16;284.56;280.76000000000005;332.36;324.66;274.16;241.92719264551067;267.7187500070086;273.955091788801;290.76000000000005;6280000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6300000.0;0.021166666666666667;0.0;0.11283333333333333;0.017833333333333333;0.0;0.021166666666666667;0.0;6112.03466796875;3145.10522460938;1271.80383300781;12800.2451171875;484612.5709238173;483525.779749564;252811.87078915501;253182.29903245813;245152.81205408665;430412.23801567365;441138.44347547856;447056.735888594;473078.44118532055;529213.9030116784;469779.87437100126;446635.25890643254;447755.4656965252;466883.92173941486;453028.4778228943;398978.1332080588;477041.19141481875;447113.4766969863;441138.44347547856;248362.34728340767;216160.93158060662;470138.0144479632;201626.89584721235;201626.89584721235;273.820453207031;2272741.704867473;1219454.0943593115;285106.693165131;396752.41590569343;0;6;7;34;21;21;0;19;136;129;1706817298085.0208;651322577815.2443;1435022397605.0112;27692.666951335894;4788.44828171339;-0.0;5069.661091464968;5237342.283054407;1142871.1651712195;0.0;1026006.3194338606;3.566433376717904;0.2277884363473605
7864;2019-06-19 04:04:45.109;630;623;201;201;178;40;78;33;40;40;752;212;37;43;256;148;241;579;176;116;78;10;624;356;361;137;361;301;626;298.0;-1.0;690.0;202.0;0.0;0;87;1;1;0;0;1;0;0;0;1;0;0;0;0;12565.83984375;5934.6923828125;3082.27490234375;1270.50573730469;510.0;253611;591.0;0.0;Calculated values ==>;1560909885.109;336.16;335.46000000000004;293.26000000000005;293.26000000000005;290.96000000000004;277.16;273.955091788801;280.96000000000004;276.46000000000004;277.16;277.16;348.36;294.36;276.86;277.46000000000004;298.76000000000005;287.96000000000004;297.26000000000005;331.06;284.76000000000005;280.96000000000004;332.26000000000005;324.16;274.16;241.92719264551067;267.7187500070086;273.955091788801;290.76000000000005;6240000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6260000.0;0.049666666666666665;0.0;0.115;0.033666666666666664;0.0;0.049666666666666665;0.0;5934.6923828125;3082.27490234375;1270.50573730469;12565.83984375;485054.50947109715;483828.8488242955;253373.51790993894;253373.51790993894;245290.85827004095;430412.23801567365;441463.73940184334;447755.4656965252;473078.44118532055;529005.2172145927;469779.87437100126;447336.7810407945;448172.5211863176;466883.92173941486;453028.4778228943;401471.8167828689;477372.3277097154;447417.13752108946;441463.73940184334;247943.99896000302;214070.64678622372;470138.0144479632;201473.127550674;201473.127550674;273.7604112929789;2272953.092431626;1219554.4854244366;285127.87943128985;396804.3116049359;0;6;7;34;21;21;0;19;136;129;1707033901694.759;651404779185.145;1435203000614.793;28322.468886772887;9045.051192208735;-0.0;11919.53372194141;5237809.083632374;1142986.4462546823;0.0;1026147.898416745;4.790977696205198;0.2836644752303231
7865;2019-06-19 04:05:45.099;629;622;201;201;179;40;79;33;44;40;751;212;41;48;256;148;241;574;176;117;79;10;622;356;361;137;360;301;624;249.0;0.0;654.0;86.0;0.0;0;86;1;1;0;0;1;0;0;0;1;0;0;0;0;12508.2578125;5886.5244140625;3061.4501953125;1266.37280273438;502.0;253612;589.0;0.0;Calculated values ==>;1560909945.099;336.06;335.36;293.26000000000005;293.26000000000005;291.06;277.16;273.955091788801;281.06;276.46000000000004;277.56;277.16;348.26;294.36;277.26000000000005;277.96000000000004;298.76000000000005;287.96000000000004;297.26000000000005;330.56;284.86;281.06;332.06;323.36;274.16;241.92719264551067;267.7187500070086;273.955091788801;290.76000000000005;6220000.0;3560000.0;3610000.0;1370000.0;3600000.0;3010000.0;6240000.0;0.0415;0.0;0.109;0.014333333333333333;0.0;0.0415;0.0;5886.5244140625;3061.4501953125;1266.37280273438;12508.2578125;485132.3148636022;483908.3579343456;253470.50699513304;253470.50699513304;245694.09302619312;430412.23801567365;441625.88944252714;448311.18344306457;473078.44118532055;528900.8604430988;469779.87437100126;447894.6635423884;448864.0834710752;467026.0813403542;453028.4778228943;402629.6247434738;476863.99855119805;447568.6055282521;441625.88944252714;247107.31509690773;210726.34883551928;470138.0144479632;201716.56953046395;201716.56953046395;273.85544087251935;2273162.0084203254;1219652.9791460696;285149.01656235114;396855.50078113965;0;6;7;34;21;21;0;19;136;129;1707250465594.7935;651486965485.1581;1435383570514.8218;26878.812916473467;3847.3740438174896;-0.0;9956.236776350623;5238269.017645694;1143093.86522552;0.0;1026330.1661212451;3.9828705736414918;0.20171937678236282
7866;2019-06-19 04:06:45.120;628;621;203;202;179;39;81;33;47;41;750;212;45;52;256;148;241;572;177;119;81;10;621;355;360;138;360;300;623;-1.0;-2.0;402.0;114.0;0.0;0;87;1;1;0;0;1;0;0;0;1;0;0;0;0;12565.8544921875;5916.23681640625;3100.15600585938;1265.50524902344;495.0;253613;587.0;0.0;Calculated values ==>;1560910005.12;335.96000000000004;335.26000000000005;293.46000000000004;293.36;291.06;277.06;273.8482719121499;281.26000000000005;276.46000000000004;277.86;277.26000000000005;348.16;294.36;277.66;278.36;298.76000000000005;287.96000000000004;297.26000000000005;330.36;285.06;281.26000000000005;331.86;322.66;274.16;242.14157278889297;267.5978703862781;273.8482719121499;290.86;6210000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;6230000.0;0.0;0.0;0.06699999999999999;0.019;0.0;0.0;0.0;5916.23681640625;3100.15600585938;1265.50524902344;12565.8544921875;485100.02294594183;483876.3460481321;254278.4469088021;253897.62556027155;245729.61047212308;430477.46260093397;442159.0684893813;448911.6385699624;473045.8727645816;528873.2616124821;469916.8569023829;448636.04472110956;449597.6657697971;467026.0813403542;453201.96316929616;403189.5177957271;476684.9052721892;448059.59872306447;442159.0684893813;246270.64818160105;207800.24178383037;470002.91871598386;201037.46761448827;201716.56953046395;273.5855582413821;2273371.0324887065;1219751.369914227;285170.1229307279;396906.86547075585;0;6;7;34;21;21;0;19;136;129;1707466841299.4634;651569494360.0322;1435563933619.5466;16607.569454016764;5110.343570928416;-0.0;0.0;5238631.531000177;1143168.538998872;0.0;1026413.1637999454;2.1122474541534086;0.18331064163121022
7867;2019-06-19 04:07:45.120;628;620;204;203;180;39;83;32;51;41;749;212;48;54;256;148;241;569;178;121;83;10;617;355;360;137;360;300;619;307.0;-1.0;753.0;41.0;0.0;0;85;1;1;0;0;1;0;0;0;1;0;0;0;0;12378.11328125;5880.68603515625;3057.80834960938;1260.14233398438;488.0;253614;584.0;0.0;Calculated values ==>;1560910065.12;335.96000000000004;335.16;293.56;293.46000000000004;291.16;277.06;273.8482719121499;281.46000000000004;276.36;278.26000000000005;277.26000000000005;348.06000000000006;294.36;277.96000000000004;278.56;298.76000000000005;287.96000000000004;297.26000000000005;330.06;285.26000000000005;281.46000000000004;331.56;321.96000000000004;274.16;241.92719264551067;267.5978703862781;273.8482719121499;290.96000000000004;6170000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;6190000.0;0.051166666666666666;0.0;0.1255;0.006833333333333333;0.0;0.051166666666666666;0.0;5880.68603515625;3057.80834960938;1260.14233398438;12378.11328125;485540.3604312359;484179.32523177937;254869.99476920647;254483.01195063224;246210.30222355077;430477.46260093397;442479.83621005784;449460.79382102675;473176.1828425327;528768.9491469198;469916.8569023829;449049.17973423813;449870.91713141825;467026.0813403542;453201.96316929616;405318.56256914936;476720.0832791932;448359.9133019282;442479.83621005784;245015.67932991832;204874.27233412856;470138.0144479632;201596.61019082862;201596.61019082862;273.804138619027;2273578.8988868184;1219849.6776046567;285191.1699939196;396958.1818403847;0;6;7;34;21;21;0;19;136;129;1707682841299.4634;651651994360.0322;1435743933619.5466;31106.955045589864;1835.0329290904197;-0.0;12325.191731317229;5239029.152037675;1143226.4171363723;0.0;1026515.8737310397;4.438552029485923;0.19430860844466363
7868;2019-06-19 04:08:45.111;628;619;205;205;181;38;85;32;54;40;748;212;51;58;256;148;240;564;178;123;84;11;617;354;359;137;358;299;620;137.0;0.0;317.0;110.0;0.0;0;83;1;1;0;0;1;0;0;0;1;0;0;0;0;12599.7041015625;5867.287109375;3049.51831054688;1239.26086425781;480.0;253615;582.0;0.0;Calculated values ==>;1560910125.111;335.96000000000004;335.06;293.66;293.66;291.26000000000005;276.96000000000004;273.7412296467126;281.66;276.36;278.56;277.16;347.96000000000004;294.36;278.26000000000005;278.96000000000004;298.76000000000005;287.96000000000004;297.16;329.56;285.46000000000004;281.56;331.36;321.16;274.26000000000005;241.92719264551067;267.47669482898436;273.7412296467126;290.96000000000004;6170000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;2990000.0;6200000.0;0.022833333333333334;0.0;0.05283333333333333;0.018333333333333333;0.0;0.022833333333333334;0.0;5867.287109375;3049.51831054688;1239.26086425781;12599.7041015625;485540.3604312359;483924.493049717;255206.4273352424;255206.4273352424;246512.20470253358;430542.39183029096;443005.9100809836;450052.96061535843;473078.44118532055;528741.4790769137;470053.60074598977;449644.06252484635;450595.9205100587;467309.61631303944;453374.9750990159;404810.4292324515;475847.3122620976;448845.5812410875;442846.9158419669;244179.05427248686;201530.46850934727;470236.29553865286;200892.6293548742;200892.6293548742;273.5244031700889;2273787.0161433457;1219947.562696181;285211.9952297119;397009.06859520986;0;6;7;34;21;21;0;19;136;129;1707898508945.0942;651734182030.2726;1435923606665.0723;13163.970834928916;4937.967213369276;-0.0;5524.622874788617;5239398.021082434;1143282.850338141;0.0;1026664.5998742573;2.3263496182464243;0.14668980774330667
7869;2019-06-19 04:09:45.111;628;619;205;205;182;37;87;31;56;40;747;212;54;60;256;148;240;558;177;125;87;11;613;353;358;137;358;299;616;192.0;-1.0;792.0;91.0;0.0;0;83;1;1;0;0;1;0;0;0;1;0;0;0;0;12549.6318359375;5817.181640625;2997.08935546875;1243.01232910156;474.0;253616;579.0;0.0;Calculated values ==>;1560910185.111;335.96000000000004;335.06;293.66;293.66;291.36;276.86;273.6339639331285;281.86;276.26000000000005;278.76000000000005;277.16;347.86;294.36;278.56;279.16;298.76000000000005;287.96000000000004;297.16;328.96000000000004;285.66;281.86;331.06;320.56;274.26000000000005;241.92719264551067;267.47669482898436;273.6339639331285;290.86;6130000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2990000.0;6160000.0;0.032;0.0;0.132;0.015166666666666667;0.0;0.032;0.0;5817.181640625;2997.08935546875;1243.01232910156;12549.6318359375;485979.0164345909;484370.5809107233;255421.60779937424;255421.60779937424;247003.08775902053;430607.02586249536;443527.55998732976;450324.7567477245;473078.44118532055;528637.2110610963;470053.60074598977;450052.96061535843;450866.4600432827;467309.61631303944;453547.5172804705;406826.07934789296;475434.5916305712;449327.91110277054;443527.55998732976;242924.1476594651;199022.72361097817;470236.29553865286;200943.2665841273;200943.2665841273;273.53982207138677;2273996.5939428248;1220044.9332690977;285232.68083965656;397059.45699242665;0;6;7;34;21;21;0;19;136;129;1708113608945.0942;651816382030.2726;1436103006665.0723;32918.35670159483;4084.277605810305;-0.0;7762.697388902479;5239782.040478571;1143358.0357116342;0.0;1026775.3275431214;4.451036154481437;0.25503483252007175
7870;2019-06-19 04:10:45.132;628;618;205;205;183;37;89;30;59;40;746;212;57;65;256;148;239;545;178;127;89;11;613;352;357;136;357;300;615;-2.0;-1.0;356.0;133.0;0.0;0;80;0;1;0;0;1;0;0;0;1;0;0;0;0;12511.7841796875;5738.80908203125;3052.07373046875;1240.58984375;469.0;253617;577.0;0.0;Calculated values ==>;1560910245.132;335.96000000000004;334.96000000000004;293.66;293.66;291.46000000000004;276.86;273.5264737036516;282.06;276.16;279.06;277.16;347.76;294.36;278.86;279.66;298.76000000000005;287.96000000000004;297.06;327.66;285.86;282.06;330.86;320.06;274.26000000000005;241.71165711629368;267.5978703862781;273.5264737036516;290.96000000000004;6130000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3000000.0;6150000.0;0.0;0.0;0.059333333333333335;0.022166666666666668;0.0;0.0;0.0;5738.80908203125;3052.07373046875;1240.58984375;12511.7841796875;485979.0164345909;484339.2644688601;255476.13756793813;255476.13756793813;247385.403288181;430671.36484660726;444044.9097026013;450551.2222606441;473208.68934220774;528455.9560178719;469916.8569023829;450279.57893523976;451362.41222062835;467450.99436332186;453719.5933354577;406346.9050765782;473588.3961379162;449806.98116407095;444044.9097026013;242087.5637286956;196933.003932529;470370.9986153779;200148.6671868128;200943.2665841273;273.2235624619955;2274205.5121717663;1220141.2668966125;285253.3847682384;397109.88432812487;0;6;7;34;21;21;0;19;136;129;1708328184019.7668;651898310695.1476;1436282769559.798;14857.21826771399;5989.9283466665265;-0.0;0.0;5240180.309614802;1143442.0168108775;0.0;1026840.0393291309;2.0781740955443793;0.19121748661741533
7871;2019-06-19 04:11:45.112;628;618;205;206;183;35;92;29;61;40;746;213;59;66;256;148;238;540;178;129;91;11;613;350;355;139;355;304;615;-2.0;-1.0;593.0;277.0;0.0;0;89;0;1;0;0;1;0;0;0;1;0;0;0;0;12548.6171875;5728.77880859375;3052.72778320312;1303.75427246094;465.0;253618;575.0;0.0;Calculated values ==>;1560910305.112;335.96000000000004;334.96000000000004;293.66;293.76000000000005;291.46000000000004;276.66;273.3108153835814;282.36;276.06;279.26000000000005;277.16;347.76;294.46000000000004;279.06;279.76000000000005;298.76000000000005;287.96000000000004;296.96000000000004;327.16;286.06;282.26000000000005;330.66;319.66;274.26000000000005;242.35481222062532;268.0796299477929;273.3108153835814;290.96000000000004;6130000.0;3500000.0;3550000.0;1390000.0;3550000.0;3040000.0;6150000.0;0.0;0.0;0.09883333333333333;0.04616666666666667;0.0;0.0;0.0;5728.77880859375;3052.72778320312;1303.75427246094;12548.6171875;485979.0164345909;484339.2644688601;255476.13756793813;255872.77117281946;247385.403288181;430799.1582183253;444912.7669926491;450099.8059124212;472817.310826017;528147.6268721176;469487.94752709236;449825.5836211171;450782.5135501844;467732.97820431984;454062.3613250452;405858.7259568415;472823.76251943567;450464.1743401863;444758.0901182676;241250.99604349316;195261.2709748474;469966.18980854325;199485.04074324341;200943.2665841273;272.9534481544026;2274414.2792376666;1220236.798274654;285274.5805682577;397160.7407163063;0;6;7;34;21;21;0;19;136;129;1708541712819.8347;651980783195.1738;1436463909159.8557;24769.092624220404;12487.213048514675;-0.0;0.0;5240510.418799254;1143595.9416638268;0.0;1026840.0393291309;3.6941340610009923;0.35639730734862796
7872;2019-06-19 04:12:45.103;627;619;205;205;183;35;94;28;62;39;746;213;61;72;255;148;237;541;179;131;93;11;611;351;356;145;355;308;613;302.0;-1.0;755.0;197.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;12709.2685546875;5663.4423828125;3034.42260742188;1370.59301757812;462.0;253619;574.0;0.0;Calculated values ==>;1560910365.103;335.86;335.06;293.66;293.66;291.46000000000004;276.66;273.4187578820637;282.56;275.96000000000004;279.36;277.06;347.76;294.46000000000004;279.26000000000005;280.36;298.66;287.96000000000004;296.86;327.26000000000005;286.26000000000005;282.46000000000004;330.56;319.36;274.26000000000005;243.61107973660833;268.5567601203482;273.4187578820637;291.06;6110000.0;3510000.0;3560000.0;1450000.0;3550000.0;3080000.0;6130000.0;0.050333333333333334;0.0;0.12583333333333332;0.03283333333333333;0.0;0.050333333333333334;0.0;5663.4423828125;3034.42260742188;1370.59301757812;12709.2685546875;486056.8161414802;484703.9969823983;255586.1038168688;255586.1038168688;247463.07122356657;430735.4089219946;445022.96397142287;449507.0425462661;471929.7997510953;527838.6264135147;468935.5291999942;449368.5285232274;450882.9148253411;467604.7241699096;453891.2068399796;406372.0846940234;473230.5444347037;450575.1978509147;444868.27190260205;240832.718256323;194007.49548133422;469150.18905723805;200220.12214168956;200220.12214168956;273.2473295183879;2274624.7300462737;1220331.719210873;285296.8634527172;397211.4593605703;0;6;7;34;21;21;0;19;136;129;1708754980824.6108;652065970415.0845;1436647481619.663;31368.604150909214;8829.870530393842;-0.0;12313.956871299262;5240978.162766435;1143773.5573804437;0.0;1026942.640243838;5.215538616921869;0.31056636196829385
7873;2019-06-19 04:13:45.133;625;619;205;206;183;35;96;28;62;38;742;213;61;75;255;148;237;541;179;133;95;12;613;350;355;150;355;311;615;-2.0;-1.0;750.0;288.0;0.0;0;99;2;1;0;0;1;0;0;0;1;0;0;0;0;12799.013671875;5789.9931640625;3035.65063476562;1366.87414550781;459.0;253620;573.0;0.0;Calculated values ==>;1560910425.133;335.66;335.06;293.66;293.76000000000005;291.46000000000004;276.66;273.3108153835814;282.76000000000005;275.96000000000004;279.36;276.96000000000004;347.36;294.46000000000004;279.26000000000005;280.66;298.66;287.96000000000004;296.86;327.26000000000005;286.46000000000004;282.66;330.46000000000004;319.06;274.36;244.62907804385475;268.91163127593666;273.3108153835814;291.06;6130000.0;3500000.0;3550000.0;1500000.0;3550000.0;3110000.0;6150000.0;0.0;0.0;0.125;0.048;0.0;0.0;0.0;5789.9931640625;3035.65063476562;1366.87414550781;12799.013671875;485554.99042514706;484481.82869940874;255476.13756793813;255872.77117281946;247385.403288181;430799.1582183253;445528.81973249436;448953.8641575491;471166.1005109422;527186.1611023514;468518.62338018074;448814.0728468347;450755.27955468633;467604.7241699096;454062.3613250452;405361.0211641576;472977.0191036211;451046.30872507975;445375.20047969645;240414.4444865203;192753.74022246967;468563.92800027155;199670.8213972382;200220.12214168956;273.02674836746513;2274837.4053492364;1220427.2122296994;285319.68708517856;397262.06859620294;0;6;7;34;21;21;0;19;136;129;1708968387474.509;652154514665.0422;1436833274469.5745;31160.380345038862;12906.869116945601;-0.0;0.0;5241499.4981744215;1143954.787447167;0.0;1027045.3078592034;4.323490005379193;0.40168221859888215
7874;2019-06-19 04:14:45.144;624;619;205;206;182;35;98;28;44;37;733;213;48;79;256;147;236;547;177;134;97;12;616;351;356;145;356;312;619;266.0;0.0;1026.0;311.0;0.0;0;1;14;1;0;0;1;0;0;0;1;1;0;0;0;14650.6826171875;6534.552734375;3068.87084960938;2386.40380859375;456.0;253621;571.0;0.0;Calculated values ==>;1560910485.144;335.56;335.06;293.66;293.76000000000005;291.36;276.66;273.4187578820637;282.96000000000004;275.96000000000004;277.56;276.86;346.46000000000004;294.46000000000004;277.96000000000004;281.06;298.76000000000005;287.86;296.76000000000005;327.86;286.56;282.86;330.26000000000005;318.76000000000005;274.36;243.61107973660833;269.02936301313275;273.4187578820637;290.86;6160000.0;3510000.0;3560000.0;1450000.0;3560000.0;3120000.0;6190000.0;0.044333333333333336;0.0;0.17099999999999999;0.05183333333333333;0.0;0.044333333333333336;0.0;6534.552734375;3068.87084960938;2386.40380859375;14650.6826171875;485082.5793208723;484036.18001383136;255259.78862831212;255652.47821126913;246889.7183573458;430735.4089219946;445639.08191919106;446215.1909064348;471731.79225593165;526161.5942053064;468379.15435717604;446788.0355751042;451125.3187769799;467592.11455659237;453750.31832641887;403228.88929746655;473389.7336224721;451012.18253807427;445485.4457141797;239577.9089402584;191500.00471740507;469249.7498014296;200175.2473383766;200175.2473383766;273.22968602894287;2275066.1947559444;1220529.935608288;285350.97013571893;397312.9489350576;0;6;7;34;21;21;0;19;137;129;1709181726580.065;652243030890.273;1437020208735.0618;42072.83035013795;13947.028377668248;-0.0;10875.418794660605;5242109.886815878;1144178.61095366;0.0;1027135.9529646183;5.579336159908015;0.3862995801131178
7875;2019-06-19 04:15:48.114;624;619;205;206;184;36;99;29;18;36;696;213;23;81;256;148;236;556;177;135;98;12;625;352;357;140;357;312;627;152.0;-1.0;962.0;269.0;2.0;0;1;22;1;0;0;1;0;0;0;1;1;0;0;0;15296.5283203125;7104.24072265625;3117.14819335938;2380.1455078125;453.0;253622;568.0;0.0;Calculated values ==>;1560910548.114;335.56;335.06;293.66;293.76000000000005;291.56;276.76000000000005;273.5264737036516;283.06;276.06;274.96000000000004;276.76000000000005;342.76;294.46000000000004;275.46000000000004;281.26000000000005;298.76000000000005;287.96000000000004;296.76000000000005;328.76000000000005;286.66;282.96000000000004;329.96000000000004;318.46000000000004;274.36;242.56692532238324;269.02936301313275;273.5264737036516;290.86;6250000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3120000.0;6270000.0;0.025333333333333333;0.0;0.16033333333333333;0.04483333333333333;0.0003333333333333333;0.025666666666666667;0.0;7104.24072265625;3117.14819335938;2380.1455078125;15296.5283203125;484084.2249094514;483139.5787901596;254840.65866101338;255225.96353551702;247271.46751534185;430671.36484660726;445596.10525245406;442406.4822223239;472293.48310962116;522259.34880569443;468379.15435717604;443151.1514168714;451399.4289915609;467450.99436332186;453719.5933354577;268850.0999290846;473763.56216341053;450978.18160896865;445442.1927818627;238323.1353838712;190246.288480595;469929.52753194683;200460.67216984442;201166.90576063882;273.3461913786193;2275328.108071721;1220649.2182227853;285392.6575816343;397367.0508266288;0;6;7;34;21;21;0;19;137;129;1709406214630.167;652332763140.3137;1437216675135.1511;38791.97821174754;12081.187015400923;-0.0;6269.732366878079;5242817.116954413;1144406.2493875553;0.0;1027285.9015992201;4.534598380811113;0.33738481097815093
7876;2019-06-19 04:16:45.095;626;622;205;206;183;37;100;29;14;35;694;215;14;72;256;148;237;567;177;136;100;13;633;353;358;137;358;311;636;152.0;-1.0;887.0;258.0;2.0;0;1;28;1;0;0;1;0;0;0;1;1;0;0;0;15951.3017578125;7585.80615234375;3175.40795898438;2390.34887695312;452.0;253623;566.0;0.0;Calculated values ==>;1560910605.095;335.76000000000005;335.36;293.66;293.76000000000005;291.46000000000004;276.86;273.6339639331285;283.16;276.06;274.56;276.66;342.56000000000006;294.66;274.56;280.36;298.76000000000005;287.96000000000004;296.86;329.86;286.76000000000005;283.16;329.76000000000005;318.36;274.46000000000004;241.92719264551067;268.91163127593666;273.6339639331285;290.86;6330000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3110000.0;6360000.0;0.025333333333333333;0.0;0.14783333333333332;0.043000000000000003;0.0003333333333333333;0.025666666666666667;0.0;7585.80615234375;3175.40795898438;2390.34887695312;15951.3017578125;483479.32422822405;482560.504312199;254389.11703897314;254766.8205542034;246604.55706878987;430607.02586249536;445553.250508334;442015.9671382998;472589.4791058512;522128.9240975242;468762.32731740037;442015.9671382998;450342.1206995582;467309.61631303944;453547.5172804705;268550.8729382623;474330.65479319415;450944.30644864263;445553.250508334;237486.63934987856;189828.38726562503;470432.8002255166;200754.84969131812;201451.39861791104;273.46599569628535;2275575.404266723;1220765.475661702;285430.41140667367;397416.850290765;0;6;7;34;21;21;0;19;137;129;1709609921704.976;652411681825.2397;1437394170949.9849;35666.43519591212;11596.151872970537;-0.0;6265.280865187524;5243406.382905859;1144593.6325050462;0.0;1027385.1040420405;4.070076536284424;0.302044040334617
7877;2019-06-19 04:17:48.095;631;625;204;205;183;39;53;30;10;35;714;216;12;64;256;147;238;576;177;137;55;14;639;355;360;137;360;310;641;-2.0;79.0;770.0;274.0;2.0;0;1;32;1;0;0;1;0;0;0;1;1;0;0;0;16280.283203125;7944.501953125;3240.80200195312;2374.9072265625;462.0;253624;564.0;0.0;Calculated values ==>;1560910668.095;336.26000000000005;335.66;293.56;293.66;291.46000000000004;277.06;273.8482719121499;278.46000000000004;276.16;274.16;276.66;344.56000000000006;294.76000000000005;274.36;279.56;298.76000000000005;287.86;296.96000000000004;330.76000000000005;286.86;278.66;329.56;319.36;274.56;241.92719264551067;268.7936212382143;273.8482719121499;290.86;6390000.0;3550000.0;3600000.0;1370000.0;3600000.0;3100000.0;6409999.999999999;0.0;0.013166666666666667;0.12833333333333333;0.04566666666666667;0.0003333333333333333;0.0003333333333333333;0.0;7944.501953125;3240.80200195312;2374.9072265625;16280.283203125;483533.7670047296;482433.93170604383;253775.26664484016;254146.70118782236;246427.32738143072;430477.46260093397;437523.7402493343;441625.1925414462;472589.4791058512;524318.9127290793;469022.63368380716;441925.55079813005;449417.0288110086;467026.0813403542;453059.54249247717;268475.2737358835;475095.2293136609;450730.56595860166;437864.61894757615;236650.15891445865;194007.49548133422;470531.02399546513;201169.5022786472;253775.26664484016;273.6372432674478;2275857.430635131;1220901.365857625;285472.1073975794;397472.9921279232;0;6;7;34;21;21;0;19;137;129;1709836091704.976;652497991825.2397;1437589785949.9849;30858.480250392535;12300.842825068019;0.0;61.363117434245325;5243988.475916014;1144802.7312086541;0.0;1027440.4621768885;3.1873165995682986;0.29084830593658173
7878;2019-06-19 04:18:45.126;637;630;204;204;182;41;36;31;-16;36;735;217;-17;56;257;148;239;584;178;138;36;15;648;356;361;135;361;308;650;-2.0;-1.0;601.0;203.0;2.0;0;1;34;1;0;0;1;0;0;0;1;1;0;0;0;16510.873046875;8198.4921875;3287.05932617188;2375.87939453125;477.0;253625;563.0;0.0;Calculated values ==>;1560910725.126;336.86;336.16;293.56;293.56;291.36;277.26000000000005;273.955091788801;276.76000000000005;276.26000000000005;271.56;276.76000000000005;346.66;294.86;271.46000000000004;278.76000000000005;298.86;287.96000000000004;297.06;331.56;286.96000000000004;276.76000000000005;329.46000000000004;320.86;274.66;241.49495122638035;268.5567601203482;273.955091788801;290.96000000000004;6480000.0;3560000.0;3610000.0;1350000.0;3610000.0;3080000.0;6500000.0;0.0;0.0;0.10016666666666667;0.03383333333333333;0.0003333333333333333;0.0003333333333333333;0.0;8198.4921875;3287.05932617188;2375.87939453125;16510.873046875;483403.259572624;482151.0187295012;253359.41921001178;253359.41921001178;245788.21858042895;430412.23801567365;434310.53623595677;438072.3853947394;472948.7829819323;526684.6063051462;469420.0537271385;437915.60822266474;448673.3390170395;467013.5131080222;453028.4778228943;268128.1299345183;475221.5254232906;450696.8441627968;434310.53623595677;236231.924509345;200276.58477070546;470897.14156183373;201454.24487132652;253359.41921001178;273.7530341138869;2276117.1684724614;1221029.2340655697;285509.7382463721;397524.69913608214;0;6;7;34;21;21;0;19;137;129;1710041688459.6116;652575553985.1023;1437766011739.6726;23701.25040909519;9116.151338028827;-0.0;60.31703900864833;5244420.642026254;1144972.3746242027;0.0;1027441.426002026;2.3718849088426928;0.21561503340558252
7879;2019-06-19 04:19:45.136;643;635;202;202;181;44;35;32;-11;36;752;218;-21;47;257;148;240;590;178;137;35;17;644;361;366;136;366;306;646;-1.0;0.0;592.0;261.0;0.0;0;1;34;1;0;0;1;0;0;0;1;1;0;0;0;16360.6572265625;8164.85205078125;3218.47900390625;2355.12451171875;501.0;253626;560.0;0.0;Calculated values ==>;1560910785.136;337.46000000000004;336.66;293.36;293.36;291.26000000000005;277.56;274.4858918419099;276.66;276.36;272.06;276.76000000000005;348.36;294.96000000000004;271.06;277.86;298.86;287.96000000000004;297.16;332.16;286.86;276.66;329.16;323.26000000000005;274.86;241.71165711629368;268.3187672390254;274.4858918419099;290.96000000000004;6440000.000000001;3610000.0;3660000.0;1360000.0;3660000.0;3060000.0;6459999.999999999;0.0;0.0;0.09866666666666667;0.0435;0.0;0.0;0.0;8164.85205078125;3218.47900390625;2355.12451171875;16360.6572265625;484719.4441750001;483334.39216800866;252813.0570618077;252813.0570618077;245595.55231095603;430081.6785162784;432880.6149027872;439294.3313615184;472818.15071447083;528621.3905861635;469815.5825566093;437742.05038880615;447789.5392935794;466299.9704243525;452153.818075147;269020.93430659757;476626.5801430647;449639.2902697909;432880.6149027872;234977.24436692704;210308.32490665457;470959.3386274875;202711.80476413283;253359.41921001178;274.2655102245935;2276391.1435462665;1221165.6179944007;285549.16984975664;397578.92099096073;0;6;7;34;21;21;0;19;137;129;1710259824809.577;652656867535.0894;1437950242439.6433;23342.809290942045;11668.767723055926;-0.0;0.0;5244812.741195997;1145145.6111509607;0.0;1027441.9287277913;2.5484361648051257;0.2454155363107093
7880;2019-06-19 04:20:45.127;646;638;200;200;181;48;37;33;-16;37;764;218;-22;37;256;149;240;591;178;46;36;19;643;364;369;136;369;306;644;-2.0;-2.0;508.0;216.0;0.0;0;0;35;1;0;0;1;0;0;0;1;1;0;0;0;16144.0205078125;8187.8544921875;3204.34375;2349.05712890625;525.0;253627;558.0;0.0;Calculated values ==>;1560910845.127;337.76;336.96000000000004;293.16;293.16;291.26000000000005;277.96000000000004;274.8017692304317;276.86;276.46000000000004;271.56;276.86;349.56000000000006;294.96000000000004;270.96000000000004;276.86;298.76000000000005;288.06;297.16;332.26000000000005;277.76000000000005;276.76000000000005;328.96000000000004;325.66;275.06;241.71165711629368;268.3187672390254;274.8017692304317;290.96000000000004;6430000.0;3640000.0;3690000.0;1360000.0;3690000.0;3060000.0;6440000.000000001;0.0;0.0;0.08466666666666667;0.036000000000000004;0.0;0.0;0.0;8187.8544921875;3204.34375;2349.05712890625;16144.0205078125;485262.71121985855;483994.24679347925;252179.464615723;252179.464615723;245663.1406022499;429879.7862731237;432488.85388799326;438522.0130485024;472915.8103579757;529876.7049705541;469815.5825566093;437585.1090581189;446377.6748942886;465737.0528256397;451768.9547489059;269120.5403151381;477019.17794391565;434150.75273570087;432301.3137403124;234140.81001818314;220341.7376933702;471155.3045861351;203536.99602117317;253359.41921001178;274.5991227339424;2276661.9752306645;1221301.8701084408;285588.3654833161;397632.436485538;0;6;7;34;21;21;0;19;137;129;1710480291735.2217;652738455295.328;1438133814900.1802;19895.398108313875;9634.259108338629;-0.0;0.0;5245173.005544285;1145323.1097462913;0.0;1027441.9287277913;2.148978126028529;0.20553869646618889
7881;2019-06-19 04:21:48.107;645;638;200;200;179;51;39;35;-9;38;771;219;-17;33;256;148;241;592;179;44;38;20;642;365;370;137;370;305;643;0.0;0.0;663.0;209.0;0.0;0;0;35;1;0;0;1;0;0;0;1;1;0;0;0;16019.2119140625;8178.8544921875;3176.32641601562;2334.26025390625;554.0;253628;555.0;0.0;Calculated values ==>;1560910908.107;337.66;336.96000000000004;293.16;293.16;291.06;278.26000000000005;274.9066339382667;277.06;276.66;272.26000000000005;276.96000000000004;350.26;295.06;271.46000000000004;276.46000000000004;298.76000000000005;287.96000000000004;297.26000000000005;332.36;277.56;276.96000000000004;328.66;328.56;275.16;241.92719264551067;268.19934244402924;274.9066339382667;291.06;6420000.0;3650000.0;3700000.0;1370000.0;3700000.0;3050000.0;6430000.0;0.0;0.0;0.1105;0.034833333333333334;0.0;0.0;0.0;8178.8544921875;3176.32641601562;2334.26025390625;16019.2119140625;485228.07380657154;484105.2007058992;252223.35186624643;252223.35186624643;245042.38561600924;429811.8947417682;432607.708960572;439819.78721557604;472882.9073446267;530684.0115263712;470072.7615667927;438590.5995609556;446002.4824056516;465592.4740536194;451445.1764727166;269752.3538458507;477290.5948029486;433536.1482522121;432420.26882306463;232886.18681767926;232467.98657752166;471119.972000508;203899.70907599444;253359.41921001178;274.7438922633966;2276943.3141721287;1221445.033349017;285629.3315012132;397688.24962542375;0;6;7;34;21;21;0;19;137;129;1710713002835.2922;652824422995.354;1438326218800.2385;26069.168634423768;9308.172491870555;-0.0;0.0;5245575.067824054;1145488.8034049778;0.0;1027441.9287277913;2.5842794243649845;0.23291421368977483
7882;2019-06-19 04:22:45.138;642;637;201;201;180;52;40;37;1;40;775;220;-4;32;256;149;241;592;179;44;40;22;639;366;371;138;371;305;641;-1.0;-1.0;492.0;206.0;0.0;10;0;35;1;0;0;1;0;0;0;1;1;0;0;0;16146.2509765625;8127.82275390625;3458.19116210938;2323.08837890625;574.0;253629;552.0;0.0;Calculated values ==>;1560910965.138;337.36;336.86;293.26000000000005;293.26000000000005;291.16;278.36;275.0112864084945;277.16;276.86;273.26000000000005;277.16;350.66;295.16;272.76000000000005;276.36;298.76000000000005;288.06;297.26000000000005;332.36;277.56;277.16;328.36;330.56;275.36;242.14157278889297;268.19934244402924;275.0112864084945;291.06;6390000.0;3660000.0;3710000.0;1380000.0;3710000.0;3050000.0;6409999.999999999;0.0;0.0;0.082;0.034333333333333334;0.0;0.0;0.0;8127.82275390625;3458.19116210938;2323.08837890625;16146.2509765625;485124.89517268864;484181.9162932774;252674.37296196868;252674.37296196868;245436.51680727606;429743.705733735;432539.7142654744;441331.01728135947;472947.9820155742;531101.6472572297;470192.9393891942;440578.77906221413;445859.90203062753;465447.61932404153;451413.44454563194;270071.67981939105;477529.7497464388;433285.5503662649;432539.7142654744;231631.59724164338;240832.718256323;471182.93757713656;204061.08424569093;253359.41921001178;274.8108683611749;2277198.0959097487;1221574.198086291;285666.2222302975;397740.80145477474;0;6;7;34;21;21;0;19;137;129;1710924302689.9177;652902840620.215;1438500163349.9302;19456.13450892482;9171.183631046299;-0.0;0.0;5245935.672485021;1145635.1778712524;0.0;1027441.9287277913;2.058171514808886;0.1964965631007265
7883;2019-06-19 04:23:45.118;639;635;203;203;181;50;42;38;10;41;776;221;6;36;256;149;242;592;178;43;42;22;643;364;369;138;369;303;645;-1.0;0.0;509.0;137.0;0.0;19;0;33;1;0;0;1;0;0;0;1;1;0;0;0;16464.513671875;8076.07958984375;3808.05615234375;2310.0712890625;595.0;253630;549.0;0.0;Calculated values ==>;1560911025.118;337.06;336.66;293.46000000000004;293.46000000000004;291.26000000000005;278.16;274.8017692304317;277.36;276.96000000000004;274.16;277.26000000000005;350.76;295.26000000000005;273.76000000000005;276.76000000000005;298.76000000000005;288.06;297.36;332.36;277.46000000000004;277.36;328.06;332.66;275.36;242.14157278889297;267.9596281332873;274.8017692304317;290.96000000000004;6430000.0;3640000.0;3690000.0;1380000.0;3690000.0;3030000.0;6450000.0;0.0;0.0;0.08483333333333333;0.022833333333333334;0.0;0.0;0.0;8076.07958984375;3808.05615234375;2310.0712890625;16464.513671875;484250.3048868494;483446.0906375752;253222.04262397627;253222.04262397627;245629.28908062732;429879.7862731237;433417.75616050424;443080.6557621375;473045.8727645816;531356.6340493629;470584.96236496523;442493.0341924577;446814.236746235;465737.0528256397;451768.9547489059;270185.45926383964;477050.90480021754;433601.82819372;433417.75616050424;230377.04089860234;249617.41799618208;471182.93757713656;203667.14910519053;253359.41921001178;274.64940478690454;2277469.761696448;1221709.1855950253;285704.81902432156;397801.3333317274;0;6;7;34;21;21;0;19;137;129;1711146228689.9883;652985613020.2413;1438682502549.9883;20310.245814731;6108.277170109434;-0.0;0.0;5246266.948525656;1145762.4642683559;0.0;1027441.9287277913;1.8612186596036926;0.16150971515303375
