;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7884;2019-06-19 04:24:45.099;638;633;205;205;181;47;42;39;13;42;775;221;12;41;256;147;242;593;178;45;42;21;639;363;368;139;368;301;641;-2.0;-1.0;389.0;167.0;0.0;23;0;27;1;0;0;1;0;0;0;1;1;0;0;0;16293.7587890625;7685.7548828125;3905.61499023438;2299.03784179688;610.0;253631;545.0;0.0;Calculated values ==>;1560911085.099;336.96000000000004;336.46000000000004;293.66;293.66;291.26000000000005;277.86;274.69669130483857;277.36;277.06;274.46000000000004;277.36;350.66;295.26000000000005;274.36;277.26000000000005;298.76000000000005;287.86;297.36;332.46000000000004;277.66;277.36;327.66;334.16;275.26000000000005;242.35481222062532;267.7187500070086;274.69669130483857;290.96000000000004;6390000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3010000.0;6409999.999999999;0.0;0.0;0.06483333333333334;0.02783333333333333;0.0;0.0;0.0;7685.7548828125;3905.61499023438;2299.03784179688;16293.7587890625;484547.9594605395;483601.2160470179;254146.70118782236;254146.70118782236;245765.3916430468;429947.3805835815;433667.60643972526;443924.276660834;473013.37450241524;531402.9353251432;470855.9467420913;443779.4857613598;447894.6635423884;465881.35710542713;451654.8667034098;270623.514607611;477680.6105315906;434215.1450557785;433667.60643972526;228704.35009887922;255893.36323571714;470951.1231468757;203182.5273182512;253359.41921001178;274.4573005344777;2277742.660854605;1221840.492621784;285743.2161041177;397865.593569004;0;6;7;34;21;21;0;19;137;129;1711367258674.7915;653068686705.1674;1438863645169.827;15608.090082377452;7452.892583896714;-0.0;0.0;5246566.173206701;1145875.438229785;0.0;1027441.9287277913;1.660209199016557;0.15831408876499387
7885;2019-06-19 04:25:45.119;639;633;205;205;182;44;41;39;16;42;773;221;19;46;256;145;243;591;178;49;40;20;637;361;366;137;366;300;639;-1.0;-1.0;155.0;47.0;0.0;27;0;21;1;0;0;1;0;0;0;1;1;0;0;0;15993.2099609375;7292.4609375;4022.01733398438;2301.177734375;619.0;253632;540.0;0.0;Calculated values ==>;1560911145.119;337.06;336.46000000000004;293.66;293.66;291.36;277.56;274.4858918419099;277.26000000000005;277.06;274.76000000000005;277.36;350.46000000000004;295.26000000000005;275.06;277.76000000000005;298.76000000000005;287.66;297.46000000000004;332.26000000000005;278.06;277.16;327.16;335.06;275.16;241.92719264551067;267.5978703862781;274.4858918419099;290.96000000000004;6370000.0;3610000.0;3660000.0;1370000.0;3660000.0;3000000.0;6390000.0;0.0;0.0;0.025833333333333333;0.007833333333333333;0.0;0.0;0.0;7292.4609375;4022.01733398438;2301.177734375;15993.2099609375;484912.77258927445;483824.1360190702;254242.9740923083;254242.9740923083;246165.27917006295;430081.6785162784;433981.5763581648;444557.31930295983;473273.90776018414;531269.9684629661;470991.09274070855;444986.9139214678;448773.92728241725;466169.14798624744;451718.7949141741;271422.44516539417;477617.77903627994;435419.8954169936;433799.4536676275;226613.5671989835;259659.41789560125;471119.972000508;202779.39876729442;253359.41921001178;274.2917445623817;2278011.8086134605;1221965.3526930688;285781.5640122835;397931.6791928857;0;6;7;34;21;21;0;19;137;129;1711587532074.7214;653151514305.141;1439044005269.7695;6245.929613838023;2102.001156993506;-0.0;0.0;5246748.350743055;1145955.0888856386;0.0;1027441.9287277913;0.613112637924979;0.05438142516918855
7886;2019-06-19 04:26:45.120;639;632;205;205;181;42;42;38;23;43;770;221;27;53;256;145;243;589;179;54;42;18;632;359;364;136;364;299;633;192.0;-1.0;337.0;90.0;0.0;24;0;15;1;0;0;1;0;0;0;1;1;0;0;0;15498.6171875;6854.66943359375;3849.84887695312;2305.18676757812;625.0;253633;534.0;0.0;Calculated values ==>;1560911205.12;337.06;336.36;293.66;293.66;291.26000000000005;277.36;274.27422755570615;277.36;276.96000000000004;275.46000000000004;277.46000000000004;350.16;295.26000000000005;275.86;278.46000000000004;298.76000000000005;287.66;297.46000000000004;332.06;278.56;277.36;326.56;335.66;274.96000000000004;241.71165711629368;267.47669482898436;274.27422755570615;291.06;6320000.0;3590000.0;3640000.0;1360000.0;3640000.0;2990000.0;6330000.0;0.032;0.0;0.05616666666666667;0.015000000000000001;0.0;0.032;0.0;6854.66943359375;3849.84887695312;2305.18676757812;15498.6171875;485461.96462542575;484346.2472038088;254537.3989771527;254537.3989771527;246043.31401231844;430214.79039162316;434653.35091899;445752.59130680247;473501.42000396166;531033.1066175749;471126.0094195569;446317.34896883566;449916.8228232905;466455.85816738626;452072.5685621261;397640.3553623896;478032.55972887174;436771.22864446876;434653.35091899;224104.74344509715;262170.3306944222;471057.33072014985;202402.720843553;202402.720843553;274.13625120112295;2278274.244879912;1222083.247410898;285819.9510228596;397997.27917121234;0;6;7;34;21;21;0;19;137;129;1711806535724.4568;653233415670.0421;1439223708264.5525;13668.151057685847;4029.819148148953;-0.0;7432.020162413984;5246914.304180962;1146006.1882397614;0.0;1027503.8632612949;1.9316341313919025;0.10266079811977602
7887;2019-06-19 04:27:48.120;638;631;205;205;181;40;43;36;33;42;768;221;35;57;256;145;243;582;178;60;43;15;623;358;363;135;363;299;625;173.0;0.0;388.0;95.0;0.0;22;0;10;1;0;0;1;0;0;0;1;1;0;0;0;14977.4296875;6437.7509765625;3771.16552734375;2297.0703125;628.0;253634;528.0;0.0;Calculated values ==>;1560911268.12;336.96000000000004;336.26000000000005;293.66;293.66;291.26000000000005;277.16;274.1680685717883;277.46000000000004;276.76000000000005;276.46000000000004;277.36;349.96000000000004;295.26000000000005;276.66;278.86;298.76000000000005;287.66;297.46000000000004;331.36;279.16;277.46000000000004;325.96000000000004;335.96000000000004;274.66;241.49495122638035;267.47669482898436;274.1680685717883;290.96000000000004;6230000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2990000.0;6250000.0;0.028833333333333332;0.0;0.06466666666666666;0.01583333333333333;0.0;0.028833333333333332;0.0;6437.7509765625;3771.16552734375;2297.0703125;14977.4296875;486302.3300971538;485087.11113379424;254943.8097148734;254943.8097148734;246329.23201060804;430280.9020939914;435074.67720794375;447158.73241492786;473533.6025564079;530824.951552773;471126.0094195569;447437.70244785777;450460.4171626848;466598.81152663083;452248.7053272065;403179.58343485405;477940.26837399567;438033.3197705455;435074.67720794375;221596.04284303306;263425.85118522606;470897.14156183373;202114.618339439;202114.618339439;274.019609480832;2278540.9102900685;1222199.556089487;285860.2207723103;398063.96304724994;0;6;7;34;21;21;0;19;137;129;1712035540724.4568;653318780670.0421;1439412078264.5525;15846.186043548278;4255.723284354583;-0.0;6717.015030708553;5247172.554630598;1146078.6867360459;0.0;1027627.6673192347;2.1444868567611493;0.12185284441355866
7888;2019-06-19 04:28:45.131;636;628;206;205;182;39;45;34;43;41;768;221;41;65;255;146;243;569;178;67;45;12;620;356;362;133;361;301;622;176.0;80.0;841.0;90.0;0.0;14;0;10;1;0;0;1;0;0;0;1;1;0;0;0;14749.783203125;6408.658203125;3457.6376953125;2333.3740234375;630.0;253635;522.0;0.0;Calculated values ==>;1560911325.131;336.76000000000005;335.96000000000004;293.76000000000005;293.66;291.36;277.06;273.955091788801;277.66;276.56;277.46000000000004;277.26000000000005;349.96000000000004;295.26000000000005;277.26000000000005;279.66;298.66;287.76000000000005;297.46000000000004;330.06;279.86;277.66;325.36;336.16;274.36;241.05796691057077;267.7187500070086;273.955091788801;290.96000000000004;6200000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;3010000.0;6220000.0;0.029333333333333333;0.013333333333333334;0.14016666666666666;0.015000000000000001;0.0;0.029333333333333333;0.0;6408.658203125;3457.6376953125;2333.3740234375;14749.783203125;486345.6018695303;484989.6741330174;255490.3972829864;255100.55219198522;246777.6294419449;430412.23801567365;435668.7067053961;448172.5211863176;473695.32993624324;530673.689201687;470855.9467420913;447894.6635423884;451184.1741644558;466754.22869122244;452742.6736727521;404786.5095126382;476355.6610700313;439437.3001688844;435668.7067053961;219087.46209138638;264262.8888514036;470871.3547390081;201742.6673325233;201742.6673325233;273.8656195859709;2278776.2961426736;1222301.2764555637;285896.885531027;398121.20211692457;0;6;7;34;21;21;0;19;137;129;1712242205600.0237;653395175410.2517;1439583111265.0217;34541.25118184017;4036.9303110972733;0.0;6861.830488270936;5247571.5321572;1146144.3495798553;0.0;1027735.18725868;3.724691919715856;0.22166214405583465
7889;2019-06-19 04:29:45.151;633;624;206;206;183;38;47;33;49;40;771;221;46;67;255;148;242;539;179;72;46;9;613;356;361;131;361;302;615;214.0;-1.0;1027.0;164.0;0.0;9;0;10;1;0;0;1;0;0;0;1;1;0;0;0;14491.0078125;6304.724609375;3247.30493164062;2344.30249023438;632.0;253636;516.0;0.0;Calculated values ==>;1560911385.151;336.46000000000004;335.56;293.76000000000005;293.76000000000005;291.46000000000004;276.96000000000004;273.955091788801;277.86;276.46000000000004;278.06;277.16;350.26;295.26000000000005;277.76000000000005;279.86;298.66;287.96000000000004;297.36;327.06;280.36;277.76000000000005;324.76000000000005;336.36;274.06;240.61611355647437;267.8393353686513;273.955091788801;291.06;6130000.0;3560000.0;3610000.0;1310000.0;3610000.0;3020000.0;6150000.0;0.035666666666666666;0.0;0.17116666666666666;0.02733333333333333;0.0;0.035666666666666666;0.0;6304.724609375;3247.30493164062;2344.30249023438;14491.0078125;486683.59249448753;485192.97014810157;255872.77117281946;255872.77117281946;247385.403288181;430412.23801567365;436256.0551253566;448816.61916108726;473856.7996405058;530910.7679791142;470720.57032074116;448401.4392639541;451276.12695403385;466754.22869122244;453028.4778228943;407759.2753183324;472670.33920672385;440483.78149257216;436081.5480936552;216578.99785978085;265099.94585879904;470846.3688081762;201620.86332691845;201620.86332691845;273.81809879918706;2279020.0506254793;1222407.256627253;285935.8791621744;398177.0952636387;0;6;7;34;21;21;0;19;137;129;1712459177899.9548;653474401810.2266;1439764071564.964;42311.673540281896;7358.830483154377;-0.0;8362.431090013612;5248212.186676694;1146239.3459080018;0.0;1027862.0983947408;4.878220863456525;0.3124950027645284
7890;2019-06-19 04:30:45.131;630;619;207;207;185;38;49;33;53;40;776;221;50;73;255;150;241;502;178;76;48;7;611;356;361;130;361;303;613;-1.0;-1.0;944.0;104.0;0.0;7;0;10;1;0;0;1;0;0;0;1;1;0;0;0;14481.6298828125;6238.0703125;3120.83471679688;2353.46142578125;633.0;253637;509.0;0.0;Calculated values ==>;1560911445.131;336.16;335.06;293.86;293.86;291.66;276.96000000000004;273.955091788801;278.06;276.46000000000004;278.46000000000004;277.16;350.76;295.26000000000005;278.16;280.46000000000004;298.66;288.16;297.26000000000005;323.36;280.76000000000005;277.96000000000004;324.06;336.46000000000004;273.86;240.39332010688793;267.9596281332873;273.955091788801;290.96000000000004;6110000.0;3560000.0;3610000.0;1300000.0;3610000.0;3030000.0;6130000.0;0.0;0.0;0.15733333333333333;0.017333333333333333;0.0;0.0;0.0;6238.0703125;3120.83471679688;2353.46142578125;14481.6298828125;486479.20585801644;484703.9969823983;256386.64487957058;256386.64487957058;248158.96016397007;430412.23801567365;436603.72145541804;449183.62805661734;473985.80243904516;531356.6340493629;470584.96236496523;448769.2461549603;451908.4019570068;466754.22869122244;453313.5623644761;408237.80477688013;467141.14558808674;441138.44347547856;436430.11128019885;213652.59903751023;265518.4816520846;470785.5563514222;201654.67713915574;201620.86332691845;273.83129468259364;2279261.408793468;1222511.745077205;285975.0141454761;398230.14540478244;0;6;7;34;21;21;0;19;137;129;1712675705700.0237;653552675710.2515;1439945511065.0217;38944.55494434729;4664.935239679286;-0.0;0.0;5248889.096202536;1146339.5105563747;0.0;1027931.7620915378;3.7233713913654753;0.27993627439346325
7891;2019-06-19 04:31:45.122;626;617;208;208;185;38;51;33;48;40;780;221;48;66;255;152;240;495;178;80;50;6;608;355;360;141;360;303;610;-2.0;-1.0;564.0;56.0;0.0;1;100;9;1;0;0;1;0;0;0;1;0;0;0;0;13444.8544921875;6189.732421875;3013.56713867188;1358.39331054688;633.0;253638;505.0;0.0;Calculated values ==>;1560911505.122;335.76000000000005;334.86;293.96000000000004;293.96000000000004;291.66;276.96000000000004;273.8482719121499;278.26000000000005;276.46000000000004;277.96000000000004;277.16;351.16;295.26000000000005;277.96000000000004;279.76000000000005;298.66;288.36;297.16;322.66;281.16;278.16;323.66;336.46000000000004;273.76000000000005;242.77792619122317;267.9596281332873;273.8482719121499;290.96000000000004;6080000.0;3550000.0;3600000.0;1410000.0;3600000.0;3030000.0;6100000.0;0.0;0.0;0.094;0.009333333333333334;0.0;0.0;0.0;6189.732421875;3013.56713867188;1358.39331054688;13444.8544921875;486244.0737865474;484752.9132812227;256968.88598623264;256968.88598623264;248279.99748742703;430477.46260093397;437181.2009864583;448492.1240640218;472555.3283204977;531773.6079719749;470584.96236496523;448492.1240640218;450961.9451180683;466896.63142237026;453769.88021061366;409164.1908767518;466432.1694410612;441998.2104767617;437009.2976769699;211980.4382156667;265518.4816520846;469200.3069803008;201406.7139745425;201620.86332691845;273.7299913752881;2279494.0945882434;1222615.2945651293;286005.94162842794;398281.2577521887;0;6;7;34;21;21;0;19;137;129;1712891973254.7969;653633963515.1661;1440127283794.831;23226.028548411054;2499.4068680537443;-0.0;0.0;5249407.106684536;1146399.2044517822;0.0;1027931.7620915378;2.4357303067269265;0.18089646336442647
7892;2019-06-19 04:32:45.133;623;616;208;208;186;38;53;32;19;40;780;221;25;65;255;154;238;500;178;86;52;5;607;354;359;147;359;302;609;-2.0;0.0;240.0;104.0;0.0;1;100;8;1;0;0;1;0;0;0;1;0;0;0;0;13538.728515625;6097.6513671875;3043.35424804688;1332.10229492188;631.0;253639;500.0;0.0;Calculated values ==>;1560911565.133;335.46000000000004;334.76000000000005;293.96000000000004;293.96000000000004;291.76000000000005;276.96000000000004;273.7412296467126;278.46000000000004;276.36;275.06;277.16;351.16;295.26000000000005;275.66;279.66;298.66;288.56;296.96000000000004;323.16;281.76000000000005;278.36;323.16;336.26000000000005;273.66;244.02132995426717;267.8393353686513;273.7412296467126;290.96000000000004;6070000.0;3540000.0;3590000.0;1470000.0;3590000.0;3020000.0;6090000.0;0.0;0.0;0.04;0.017333333333333333;0.0;0.0;0.0;6097.6513671875;3043.35424804688;1332.10229492188;13538.728515625;485931.6151604825;484722.0955710548;257028.6275248448;257028.6275248448;248673.6874513078;430542.39183029096;437752.5954410684;444589.26801690354;471764.18514258164;531848.6080526202;470720.57032074116;445448.85450290097;451005.4113257816;467038.77096222027;454223.52545643086;408739.3970019752;467368.206554602;443164.6029505043;437582.33777929767;209890.3038832737;264681.4149301396;468276.40790251666;200392.5042594009;201620.86332691845;273.32812471370727;2279718.999004586;1222717.70820229;286028.3665355889;398331.7413506389;0;6;7;34;21;21;0;19;137;129;1713107712799.502;653720379355.0481;1440308817069.583;9767.870550300106;4643.320996480673;-0.0;0.0;5249682.106250661;1146458.7380964062;0.0;1027931.7620915378;1.376018625073611;0.13108850794895843
7893;2019-06-19 04:33:45.113;621;615;208;208;186;37;55;31;1;40;768;219;5;60;255;155;237;510;179;91;54;3;609;353;358;143;357;302;612;-2.0;-1.0;429.0;40.0;0.0;1;0;5;1;0;0;1;0;0;0;1;0;1;0;0;14358.9521484375;5998.10888671875;3022.23388671875;2285.51025390625;631.0;253640;495.0;0.0;Calculated values ==>;1560911625.113;335.26000000000005;334.66;293.96000000000004;293.96000000000004;291.76000000000005;276.86;273.6339639331285;278.66;276.26000000000005;273.26000000000005;277.16;349.96000000000004;295.06;273.66;279.16;298.66;288.66;296.86;324.16;282.26000000000005;278.56;322.66;336.26000000000005;273.46000000000004;243.1966462407574;267.8393353686513;273.6339639331285;291.06;6090000.0;3529999.9999999995;3579999.9999999995;1430000.0;3570000.0000000005;3020000.0;6120000.0;0.0;0.0;0.0715;0.006666666666666667;0.0;0.0;0.0;5998.10888671875;3022.23388671875;2285.51025390625;14358.9521484375;485429.77590351197;484246.0577852099;256850.48174022537;256850.48174022537;248550.3872624521;430607.02586249536;438318.1136646966;441962.8318392794;472292.48545527144;530597.9988283011;470481.5131215129;442552.9904358224;450325.8860683614;467322.2658829515;454534.2612377077;407348.4491983744;468547.733000139;444155.85836402373;438149.4439138761;207800.24178383037;264681.4149301396;468628.5149305175;200871.36536230892;201620.86332691845;273.51165973823896;2279951.402183303;1222818.472605104;286058.50325791497;398382.2710695888;0;6;7;34;21;21;0;19;137;130;1713322741099.5703;653807350355.0758;1440489956669.6406;17238.039853103386;1785.0476637880572;-0.0;0.0;5249907.080487677;1146512.2899786793;0.0;1027931.7620915378;1.6825875474308032;0.12506180004665404
7894;2019-06-19 04:34:45.144;620;616;207;208;185;36;57;29;8;38;719;217;6;61;255;155;236;523;179;95;56;0;610;352;357;137;357;302;612;204.0;-1.0;404.0;112.0;0.0;1;0;5;1;0;0;1;0;0;0;1;0;1;0;0;14326.677734375;5971.72705078125;3046.0712890625;2301.90869140625;629.0;253641;490.0;0.0;Calculated values ==>;1560911685.144;335.16;334.76000000000005;293.86;293.96000000000004;291.66;276.76000000000005;273.5264737036516;278.86;276.06;273.96000000000004;276.96000000000004;345.06000000000006;294.86;273.76000000000005;279.26000000000005;298.66;288.66;296.76000000000005;325.46000000000004;282.66;278.76000000000005;322.16;336.06;273.16;241.92719264551067;267.8393353686513;273.5264737036516;291.06;6100000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3020000.0;6120000.0;0.034;0.0;0.06733333333333333;0.018666666666666668;0.0;0.034;0.0;5971.72705078125;3046.0712890625;2301.90869140625;14326.677734375;485178.0309796466;484388.44079534436;256444.20260459126;256850.48174022537;248199.14220310724;430671.36484660726;438877.95291599666;442993.0989471373;472882.9073446267;525477.5352380896;470242.183613131;442699.92918233894;450462.1078894688;467322.2658829515;454703.7240561074;406385.7728796669;470585.3924729492;444978.8721751107;438710.81654749776;205710.24989127388;263844.3676079864;469154.1284428507;200340.44036651275;200340.44036651275;273.29896424137974;2280190.5726071135;1222918.2727749385;286096.75150060054;398432.86640692776;0;6;7;34;21;21;0;19;137;130;1713537351925.0613;653891393755.2681;1440671250290.0554;16338.612344428719;5017.855510758309;-0.0;8104.592790153491;5250187.030489438;1146569.0101288746;0.0;1027999.3352597182;2.60263455264418;0.14571965561231912
7895;2019-06-19 04:35:45.124;621;616;206;207;185;36;59;28;18;36;704;217;14;60;255;156;236;535;180;100;58;-3;618;350;355;135;354;302;621;-1.0;-1.0;0.0;68.0;3.0;1;0;3;1;0;0;1;0;0;0;1;0;1;0;0;14478.8251953125;5955.23828125;3109.52563476562;2312.93481445312;628.0;253642;484.0;0.0;Calculated values ==>;1560911745.124;335.26000000000005;334.76000000000005;293.76000000000005;293.86;291.66;276.76000000000005;273.3108153835814;279.06;275.96000000000004;274.96000000000004;276.76000000000005;343.56000000000006;294.86;274.56;279.16;298.66;288.76000000000005;296.76000000000005;326.66;283.16;278.96000000000004;321.56;335.96000000000004;272.86;241.49495122638035;267.8393353686513;273.3108153835814;291.16;6180000.0;3500000.0;3550000.0;1350000.0;3540000.0;3020000.0;6210000.0;0.0;0.0;0.0;0.011333333333333334;0.0005;0.0005;0.0;5955.23828125;3109.52563476562;2312.93481445312;14478.8251953125;484433.5848356031;483381.50916354085;255544.1324682623;255937.83600761188;247843.21994438136;430799.1582183253;439652.53298594663;444445.26436519914;472948.7829819323;523905.1798543393;470242.183613131;443867.07844128745;450325.8860683614;467745.5678757242;455180.5306279469;402086.67768082913;471281.7209962113;446140.7260491267;439487.5985244788;203202.34940748036;263425.85118522606;469132.2596163925;196576.28809246252;255544.1324682623;271.7951226145282;2280430.538449651;1223017.6310222778;286135.1957108185;398484.1459490956;0;6;7;34;21;21;0;19;137;130;1713750880725.1292;653972966555.294;1440852389890.113;0.0;3088.9676772712064;-0.0;91.97173302810825;5250323.140207318;1146636.544469843;0.0;1028067.617195865;0.2795766952222918;0.043034913208898996
7896;2019-06-19 04:36:45.115;624;619;206;207;183;34;62;26;29;35;713;218;25;62;254;154;236;549;181;107;61;2;625;348;353;132;352;302;628;162.0;-1.0;423.0;50.0;2.0;1;0;1;1;0;0;1;0;0;0;1;0;1;0;0;14588.6083984375;5906.6357421875;3204.43359375;2323.88525390625;627.0;253643;479.0;0.0;Calculated values ==>;1560911805.115;335.56;335.06;293.76000000000005;293.86;291.46000000000004;276.56;273.0942459734351;279.36;275.76000000000005;276.06;276.66;344.46000000000004;294.96000000000004;275.66;279.36;298.56;288.56;296.76000000000005;328.06;283.86;279.26000000000005;321.06;335.86;273.36;240.83765695389522;267.8393353686513;273.0942459734351;291.26000000000005;6250000.0;3479999.9999999995;3529999.9999999995;1320000.0;3520000.0000000005;3020000.0;6280000.0;0.027000000000000003;0.0;0.07050000000000001;0.008333333333333333;0.0003333333333333333;0.027333333333333338;0.0;5906.6357421875;3204.43359375;2323.88525390625;14588.6083984375;484084.2249094514;483027.0015260882;255173.90264832348;255561.04207583104;246894.84524437948;430925.7729439634;440578.63641352893;446017.8014079234;473242.3297776949;524848.8852784494;470361.88256180414;445448.85450290097;450598.1702979624;467898.84525345423;455238.5384220354;268850.0999290846;472557.9191590945;447583.1998125407;440416.14353239123;201112.50472608567;263007.33956846996;470029.42859260336;199610.96079413884;200288.55764601915;272.9945908583459;2280672.7307283864;1223116.4651450268;286173.83008198923;398536.75438349566;0;6;7;34;21;21;0;19;137;130;1713963248864.9062;654053054540.21;1441033562709.9229;17371.682263271814;2253.487231653871;-0.0;6563.487347560838;5250467.882511424;1146681.058249302;0.0;1028123.0710354879;2.2902283202546916;0.117056536095312
7897;2019-06-19 04:37:45.135;629;622;205;206;182;33;64;25;42;34;730;218;37;65;254;153;237;560;180;111;64;-2;629;347;352;130;352;303;632;313.0;-1.0;608.0;31.0;3.0;0;0;1;1;0;0;1;0;0;0;1;0;1;0;0;14568.2041015625;5972.24658203125;3212.80639648438;2323.1904296875;625.0;253644;474.0;0.0;Calculated values ==>;1560911865.135;336.06;335.36;293.66;293.76000000000005;291.36;276.46000000000004;272.9856168485579;279.56;275.66;277.36;276.56;346.16;294.96000000000004;276.86;279.66;298.56;288.46000000000004;296.86;329.16;284.26000000000005;279.56;320.56;335.66;272.96000000000004;240.39332010688793;267.9596281332873;272.9856168485579;291.16;6290000.0;3470000.0000000005;3520000.0000000005;1300000.0;3520000.0000000005;3030000.0;6320000.0;0.05216666666666667;0.0;0.10133333333333333;0.005166666666666667;0.0005;0.05266666666666667;0.0;5972.24658203125;3212.80639648438;2323.1904296875;14568.2041015625;484358.0907327412;483011.57216829073;254587.3134054757;254968.30988897628;246412.8763682512;430988.63858405815;441116.628677548;447656.4881179867;473405.19094569265;526550.9475562351;470225.66241189424;446955.08328484115;450826.11921441107;467898.84525345423;455267.7258953789;268966.68837523967;473752.2643122129;448368.22464743926;441116.628677548;199022.72361097817;262170.3306944222;469909.67259303824;199485.22913919692;200008.3501923578;272.9407394238578;2280915.785156955;1223215.4888279259;286212.5686212171;398590.24920906394;0;6;7;34;21;21;0;19;137;130;1714174819364.839;654131680740.1849;1441215123209.8652;25148.020909850697;1397.192957844847;-0.0;12698.369333553353;5250822.331481374;1146711.4907249832;0.0;1028283.640012937;3.4100411165509312;0.1339512340877571
7898;2019-06-19 04:38:45.156;636;626;203;204;181;33;66;24;53;33;747;218;48;68;254;151;237;570;178;115;65;-5;638;346;351;132;351;302;640;127.0;-1.0;562.0;128.0;2.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13588.326171875;6106.05517578125;3263.7392578125;1126.25952148438;624.0;253645;470.0;0.0;Calculated values ==>;1560911925.156;336.76000000000005;335.76000000000005;293.46000000000004;293.56;291.26000000000005;276.46000000000004;272.8767566201714;279.76000000000005;275.56;278.46000000000004;276.46000000000004;347.86;294.96000000000004;277.96000000000004;279.96000000000004;298.56;288.26000000000005;296.86;330.16;284.66;279.66;320.16;335.56;272.66;240.83765695389522;267.8393353686513;272.8767566201714;290.96000000000004;6380000.0;3460000.0;3510000.0;1320000.0;3510000.0;3020000.0;6400000.0;0.021166666666666667;0.0;0.09366666666666666;0.021333333333333333;0.0003333333333333333;0.021500000000000002;0.0;6106.05517578125;3263.7392578125;1126.25952148438;13588.326171875;484369.5605891314;482693.04818800907;253452.6445988759;253822.53801246476;245799.71018171124;431051.2098666511;441649.8057121973;449367.78088530374;473048.1168422736;528406.342065764;470361.88256180414;448678.4000570146;451411.25423340057;468039.15958992945;455158.6267552323;268056.56876077614;474295.9777621604;449145.33933528187;441489.94161240006;197350.94305643384;261751.83340796042;469345.4692593809;198753.75705594048;199601.80182404802;272.64741725038135;2281150.505032089;1223316.1765708008;286241.3240983287;398644.2393126922;0;6;7;34;21;21;0;19;137;130;1714385793179.5173;654210308250.065;1441396686734.5884;23474.180232017025;5772.623193673395;-0.0;5200.59500544957;5251227.658305025;1146771.260104785;0.0;1028432.8502541804;3.2819380100912956;0.21943614238699646
7899;2019-06-19 04:39:45.126;643;632;201;202;179;32;68;23;59;33;762;218;55;65;254;149;239;579;178;119;67;-5;641;346;351;140;351;300;644;206.0;-2.0;744.0;156.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13809.236328125;6101.73876953125;3293.04663085938;1340.66772460938;621.0;253646;465.0;0.0;Calculated values ==>;1560911985.126;337.46000000000004;336.36;293.26000000000005;293.36;291.06;276.36;272.8767566201714;279.96000000000004;275.46000000000004;279.06;276.46000000000004;349.36;294.96000000000004;278.66;279.66;298.56;288.06;297.06;331.06;285.06;279.86;319.66;335.26000000000005;272.66;242.56692532238324;267.5978703862781;272.8767566201714;290.96000000000004;6409999.999999999;3460000.0;3510000.0;1400000.0;3510000.0;3000000.0;6440000.000000001;0.034333333333333334;0.0;0.12400000000000001;0.026000000000000002;0.0;0.034333333333333334;0.0;6101.73876953125;3293.04663085938;1340.66772460938;13809.236328125;485049.38999059907;483120.01162051415;252540.15106231972;252902.89534797805;245009.24384749902;431051.2098666511;441968.5939926662;450551.2222606441;471998.58498376724;530124.3008302534;470633.6200512056;450007.29870154505;451362.41222062835;468039.15958992945;454881.33923131146;268797.68021767103;475187.42166679905;449731.89682106464;441809.3555756296;195261.2709748474;260496.36997498586;468248.0702149028;198804.84791750746;198804.84791750746;272.66764829108007;2281378.7038965207;1223417.857321252;286261.87154652574;398698.85187518265;0;6;7;34;21;21;0;19;137;130;1714596287879.6177;654291867450.1039;1441577196434.6746;31216.550418548944;7005.52377973228;-0.0;8343.154762928862;5251683.186515952;1146877.6914206685;0.0;1028545.6584033467;4.337518725946655;0.27175622091122165
7900;2019-06-19 04:40:45.117;651;638;199;200;178;33;70;24;63;33;770;218;60;66;254;148;240;586;178;121;69;-4;648;346;351;144;351;299;650;133.0;-1.0;496.0;148.0;2.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13567.888671875;6184.796875;3309.87475585938;1320.33813476562;621.0;253647;462.0;0.0;Calculated values ==>;1560912045.117;338.26;336.96000000000004;293.06;293.16;290.96000000000004;276.46000000000004;272.8767566201714;280.16;275.56;279.46000000000004;276.46000000000004;350.16;294.96000000000004;279.16;279.76000000000005;298.56;287.96000000000004;297.16;331.76000000000005;285.26000000000005;280.06;319.36;335.26000000000005;272.76000000000005;243.40439225979637;267.47669482898436;272.8767566201714;290.96000000000004;6480000.0;3460000.0;3510000.0;1440000.0;3510000.0;2990000.0;6500000.0;0.022166666666666668;0.0;0.08266666666666667;0.024666666666666667;0.0003333333333333333;0.022500000000000003;0.0;6184.796875;3309.87475585938;1320.33813476562;13567.888671875;485437.72931013885;483326.28662980424;251565.09798587882;251920.04269159236;244490.06952061673;431051.2098666511;442286.1474550118;451271.11634429614;471468.59216682916;531033.1066175749;470769.1396562423;450866.4600432827;451674.41239456885;468039.15958992945;454742.45815968676;268632.84593894397;475529.4375816858;450023.93241515674;442127.52371464146;194007.49548133422;260496.36997498586;467793.16880441434;198633.772976815;199417.94075472705;272.5998812459233;2281606.812384115;1223520.2297604198;286284.04326916137;398753.86796658114;0;6;7;34;21;21;0;19;137;130;1714806856290.2336;654377054670.353;1441756869480.2002;20884.687051711775;6639.265097080784;-0.0;5460.965616598075;5252117.298369594;1146991.3809389884;0.0;1028660.6754850287;3.0499202941297057;0.20939570434935115
7901;2019-06-19 04:41:45.117;659;644;198;198;175;34;71;24;66;33;765;217;63;71;254;147;240;593;179;123;71;-4;642;348;353;147;353;298;644;148.0;-1.0;705.0;174.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13218.9375;6157.51904296875;3269.6787109375;1308.08325195312;619.0;253648;458.0;0.0;Calculated values ==>;1560912105.117;339.06000000000006;337.56000000000006;292.96000000000004;292.96000000000004;290.66;276.56;273.0942459734351;280.26000000000005;275.56;279.76000000000005;276.46000000000004;349.66;294.86;279.46000000000004;280.26000000000005;298.56;287.86;297.16;332.46000000000004;285.46000000000004;280.26000000000005;318.96000000000004;335.06;272.76000000000005;244.02132995426717;267.35522164206344;273.0942459734351;291.06;6420000.0;3479999.9999999995;3529999.9999999995;1470000.0;3529999.9999999995;2980000.0;6440000.000000001;0.024666666666666667;0.0;0.1175;0.029;0.0;0.024666666666666667;0.0;6157.51904296875;3269.6787109375;1308.08325195312;13218.9375;487235.2595969032;484864.12681581115;251464.07676474427;251464.07676474427;243717.01673509902;430925.7729439634;442026.28468741366;451851.23652213864;471068.7543314603;530588.4102196238;470785.54043094855;451449.07916790526;452518.58413120336;467758.27701357054;454263.53607485443;269221.23355701286;477322.3044878403;449951.1211743574;442026.28468741366;192335.8262164488;259659.41789560125;467375.0144371895;199238.13136960362;199238.13136960362;272.8474440676235;2281830.035935547;1223623.0823930695;286305.94678071735;398808.69757880445;0;6;7;34;21;21;0;19;137;130;1715018056290.2336;654464354670.353;1441935969480.2002;29682.039855422863;7775.969608959991;-0.0;5988.774448505981;5252538.687760486;1147111.507894872;0.0;1028756.0899855712;4.0471026225746085;0.28130781854480247
7902;2019-06-19 04:42:45.108;665;648;196;196;174;36;36;26;67;33;753;216;65;76;255;145;241;590;178;123;36;-5;631;351;356;141;355;301;634;-1.0;-1.0;926.0;201.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;13474.5859375;5944.67919921875;3202.14477539062;2292.26391601562;618.0;253649;455.0;0.0;Calculated values ==>;1560912165.108;339.66;337.96000000000004;292.76000000000005;292.76000000000005;290.56;276.76000000000005;273.4187578820637;276.76000000000005;275.76000000000005;279.86;276.46000000000004;348.46000000000004;294.76000000000005;279.66;280.76000000000005;298.66;287.66;297.26000000000005;332.16;285.46000000000004;276.76000000000005;318.66;334.96000000000004;272.66;242.77792619122317;267.7187500070086;273.4187578820637;290.96000000000004;6310000.0;3510000.0;3560000.0;1410000.0;3550000.0;3010000.0;6340000.0;0.0;0.0;0.15433333333333332;0.033499999999999995;0.0;0.0;0.0;5944.67919921875;3202.14477539062;2292.26391601562;13474.5859375;489252.6192745217;486529.4904819212;251178.40035240416;251178.40035240416;243713.77460571055;430735.4089219946;435522.2255508693;451454.1168198535;471866.4182417926;529109.564726059;470258.8109586021;451184.1741644558;452661.4766643635;467604.7241699096;453468.0288138592;270983.9979662812;478063.3438821051;449400.90798176004;435522.2255508693;191082.09718829524;259240.94887492666;468109.78375237755;199986.79718407;199238.13136960362;273.1555391991402;2282052.4485970554;1223723.918917234;286335.9451733183;398862.6213513546;0;6;7;34;21;21;0;19;137;131;1715230724385.0105;654550741710.2625;1442115642525.0117;38809.78966378925;8982.120050038302;-0.0;0.0;5253109.367391094;1147251.1376942717;0.0;1028805.9889532884;4.177947592569496;0.34567877261486
7903;2019-06-19 04:43:45.128;666;651;197;197;174;38;30;26;66;32;739;215;65;88;255;145;241;586;179;123;29;-7;632;352;356;137;356;304;635;-1.0;-1.0;746.0;209.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;13259.1162109375;5930.24462890625;3167.90258789062;2333.484375;617.0;253650;452.0;0.0;Calculated values ==>;1560912225.128;339.76;338.26;292.86;292.86;290.56;276.96000000000004;273.5264737036516;276.16;275.76000000000005;279.76000000000005;276.36;347.06000000000006;294.66;279.66;281.96000000000004;298.66;287.66;297.26000000000005;331.76000000000005;285.46000000000004;276.06;318.36;334.86;272.46000000000004;241.92719264551067;268.0796299477929;273.5264737036516;291.06;6320000.0;3520000.0000000005;3560000.0;1370000.0;3560000.0;3040000.0;6350000.0;0.0;0.0;0.12433333333333334;0.034833333333333334;0.0;0.0;0.0;5930.24462890625;3167.90258789062;2333.484375;13259.1162109375;489287.6157607242;486848.62442772096;251493.83379016203;251493.83379016203;243681.6412526417;430671.36484660726;434464.2400499864;450782.5135501844;472295.8960165899;527415.194142179;469728.66306488344;450646.29327626084;453740.9769795514;467463.62394289;453295.2737755116;270864.5971763918;477343.23562198004;449400.90798176004;434286.206695374;189828.38726562503;258822.4845140824;468464.2129641699;200081.91582550897;199238.13136960362;273.1972959793914;2282275.3037085054;1223822.9096016698;286374.505925032;398915.72277394106;0;6;7;34;21;21;0;19;137;131;1715444395584.9426;654634169510.236;1442297203024.954;31170.440983767978;9348.65001699669;-0.0;0.0;5253692.730369167;1147403.9450302543;0.0;1028805.9889532884;3.5444713797320437;0.3087380613596427
7904;2019-06-19 04:44:45.118;664;653;199;199;174;39;30;27;65;33;740;217;64;89;255;145;242;588;180;124;29;-9;629;353;358;135;358;307;632;-1.0;0.0;885.0;283.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;13264.185546875;5858.17041015625;3152.9697265625;2360.21533203125;615.0;253651;449.0;0.0;Calculated values ==>;1560912285.118;339.56000000000006;338.46000000000004;293.06;293.06;290.56;277.06;273.6339639331285;276.16;275.86;279.66;276.46000000000004;347.16;294.86;279.56;282.06;298.66;287.66;297.36;331.96000000000004;285.56;276.06;318.06;334.66;272.26000000000005;241.49495122638035;268.43790593516167;273.6339639331285;291.16;6290000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3070000.0;6320000.0;0.0;0.0;0.1475;0.04716666666666667;0.0;0.0;0.0;5858.17041015625;3152.9697265625;2360.21533203125;13264.185546875;489323.0469381717;487455.3088851516;252352.33803074327;252352.33803074327;243778.35816803065;430607.02586249536;433972.159331108;450103.56597486313;472656.1521691498;527287.015778891;469557.67534896435;449965.97516113834;453358.27558534546;467180.64866735716;453122.0469699678;398982.22342031775;478001.90966316033;449179.6979440156;433792.1832038272;188574.69595719432;257985.5697089033;468542.5750511011;200187.16032238366;199238.13136960362;273.2430338396914;2282496.2943852697;1223921.130020879;286413.61357023614;398968.3879309139;0;6;7;34;21;21;0;19;137;131;1715658559884.9766;654715755910.2489;1442480472474.9832;36862.66983374072;12657.430394704505;-0.0;0.0;5254259.578468972;1147587.2984697137;0.0;1028805.9889532884;4.354810678861729;0.3910650912037965
7905;2019-06-19 04:45:48.109;661;652;202;202;177;41;31;28;65;33;750;219;64;93;255;145;242;586;181;123;31;-10;627;354;359;135;359;310;630;-1.0;86.0;853.0;259.0;0.0;0;0;1;1;0;0;1;0;0;0;1;0;1;0;0;13376.20703125;5937.802734375;3138.63842773438;2373.60522460938;614.0;253652;447.0;0.0;Calculated values ==>;1560912348.109;339.26;338.36;293.36;293.36;290.86;277.26000000000005;273.7412296467126;276.26000000000005;275.96000000000004;279.66;276.46000000000004;348.16;295.06;279.56;282.46000000000004;298.66;287.66;297.36;331.76000000000005;285.46000000000004;276.26000000000005;317.86;334.56;272.16;241.49495122638035;268.7936212382143;273.7412296467126;291.26000000000005;6270000.0;3540000.0;3590000.0;1350000.0;3590000.0;3100000.0;6300000.0;0.0;0.014333333333333333;0.14216666666666666;0.043166666666666666;0.0;0.0;0.0;5937.802734375;3138.63842773438;2373.60522460938;13376.20703125;489113.79927053174;487528.30572641053;253555.05244277464;253555.05244277464;244823.40683590728;430542.39183029096;433904.5296488982;449555.86387678824;472656.1521691498;528103.7215994587;469386.75231926463;449417.0288110086;453376.9317377712;467038.77096222027;452948.3446998514;400258.21187682584;477941.01203654474;448845.5812410875;433904.5296488982;187738.9118479558;257567.11924055516;468444.224088775;200465.93291824407;199238.13136960362;273.3569808328031;2282729.364519605;1224024.3300408241;286455.02858278964;399023.4316376988;0;6;7;34;21;21;0;19;137;131;1715884382619.751;654800793760.164;1442674799709.789;35412.285184606364;11567.729568861252;0.0;0.0;5254891.893981057;1147799.238337733;0.0;1028805.9889532884;4.103041434658386;0.36639877450676767
7906;2019-06-19 04:46:45.119;657;651;206;206;180;41;32;28;66;34;762;220;65;93;255;145;242;586;182;124;32;-11;628;355;360;134;360;311;631;-2.0;78.0;929.0;256.0;0.0;0;0;11;1;0;0;1;0;0;0;1;0;1;0;0;14092.904296875;6463.36474609375;3163.04833984375;2398.86450195312;613.0;253653;445.0;0.0;Calculated values ==>;1560912405.119;338.86;338.26;293.76000000000005;293.76000000000005;291.16;277.26000000000005;273.8482719121499;276.36;275.96000000000004;279.76000000000005;276.56;349.36;295.16;279.66;282.46000000000004;298.66;287.66;297.36;331.76000000000005;285.56;276.36;317.66;334.46000000000004;272.06;241.2770596917726;268.91163127593666;273.8482719121499;291.36;6280000.0;3550000.0;3600000.0;1340000.0;3600000.0;3110000.0;6310000.0;0.0;0.013000000000000001;0.15483333333333332;0.042666666666666665;0.0;0.0;0.0;6463.36474609375;3163.04833984375;2398.86450195312;14092.904296875;488446.73760551604;487279.3955846724;255019.31633373638;255019.31633373638;245780.77516780747;430477.46260093397;433836.9858812755;449511.2499308401;472884.4304738556;529285.8718597549;469370.263840702;449372.1679928958;453204.1690822701;466896.63142237026;452774.1632197742;399628.8774328564;477821.72514769406;448808.67253077246;433836.9858812755;186903.13564328075;257148.6733736563;468483.64582059236;200759.0301253109;199238.13136960362;273.47642276393606;2282946.866469126;1224122.523173872;286492.81726321543;399073.32874360983;0;6;7;34;21;21;0;19;137;131;1716089333569.7168;654877472210.1511;1442851815759.7595;38515.135366556104;11422.916936332007;0.0;0.0;5255477.255403962;1147981.279553989;0.0;1028805.9889532884;4.15275671916093;0.36560694025098295
7907;2019-06-19 04:47:45.130;654;650;208;208;183;42;33;28;60;34;773;221;61;92;256;145;242;588;181;121;33;-12;629;357;361;134;361;311;631;143.0;-1.0;796.0;279.0;0.0;0;0;19;1;0;0;1;0;0;0;1;0;1;0;0;14664.697265625;6961.14794921875;3152.29345703125;2394.44384765625;611.0;253654;443.0;0.0;Calculated values ==>;1560912465.13;338.56000000000006;338.16;293.96000000000004;293.96000000000004;291.46000000000004;277.36;274.0616903277293;276.46000000000004;275.96000000000004;279.16;276.56;350.46000000000004;295.26000000000005;279.26000000000005;282.36;298.76000000000005;287.66;297.36;331.96000000000004;285.26000000000005;276.46000000000004;317.46000000000004;334.26000000000005;271.96000000000004;241.2770596917726;268.91163127593666;274.0616903277293;291.26000000000005;6290000.0;3570000.0000000005;3610000.0;1340000.0;3610000.0;3110000.0;6310000.0;0.02383333333333333;0.0;0.13266666666666665;0.0465;0.0;0.02383333333333333;0.0;6961.14794921875;3152.29345703125;2394.44384765625;14664.697265625;487917.7838131033;487137.6673414807;255790.97223581187;255790.97223581187;246784.99370352487;430346.717906069;433769.5290198815;448674.1011430565;472884.4304738556;530439.0090081198;469491.6271179393;448814.0728468347;453069.41513750603;466883.92173941486;452424.34740285604;398982.22342031775;478120.9185418303;448172.1041664017;433769.5290198815;186067.36719380575;256311.7953858065;468385.4201070298;201203.92143425444;201203.92143425444;273.65959124151266;2283186.557084663;1224234.4146229634;286532.76882267627;399125.9662404932;0;6;7;34;21;21;0;19;137;131;1716305673225.2805;654957886950.3607;1443038449970.2458;32831.04384136774;12423.939688284054;-0.0;5542.813647457445;5256071.915900018;1148180.0397924096;0.0;1028852.1875353252;4.061261847700828;0.3209732303848847
7908;2019-06-19 04:48:45.140;653;649;209;209;186;42;34;29;49;35;781;221;51;88;256;146;242;592;181;111;33;-14;635;357;362;132;361;310;638;-2.0;0.0;799.0;195.0;0.0;0;0;24;1;0;0;1;0;0;0;1;0;1;0;0;15434.021484375;7345.6220703125;3211.05541992188;2392.05224609375;610.0;253655;441.0;0.0;Calculated values ==>;1560912525.14;338.46000000000004;338.06000000000006;294.06;294.06;291.76000000000005;277.36;274.0616903277293;276.56;276.06;278.06;276.66;351.26;295.26000000000005;278.26000000000005;281.96000000000004;298.76000000000005;287.76000000000005;297.36;332.36;284.26000000000005;276.46000000000004;317.26000000000005;334.16;271.76000000000005;240.83765695389522;268.7936212382143;274.0616903277293;291.26000000000005;6350000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;3100000.0;6380000.0;0.0;0.0;0.13316666666666668;0.0325;0.0;0.0;0.0;7345.6220703125;3211.05541992188;2392.05224609375;15434.021484375;487133.0565775416;486238.66371441697;255810.90344481304;255810.90344481304;247541.24570537225;430346.717906069;433702.1600636701;447312.8991861806;473242.3297776949;531352.1769746862;469629.1284500558;447595.8668190784;452703.5143653926;466883.92173941486;452567.920861922;271084.3316168073;477887.4849302509;446462.73675208574;433520.3008126533;185231.60634950487;255893.36323571714;468464.7437268148;201297.23012552012;201203.92143425444;273.69610679897863;2283437.421544649;1224353.6575769545;286572.6629380291;399179.0029857772;0;6;7;34;21;21;0;19;137;131;1716522609375.246;655037700250.348;1443224781020.2163;32761.08659657796;8682.94419204208;-0.0;0.0;5256618.608087095;1148355.959806501;0.0;1028898.3853473989;3.2006252066831937;0.27483709923905136
7909;2019-06-19 04:49:45.151;654;650;209;209;186;42;35;29;26;35;788;221;31;81;256;148;242;598;181;106;34;-15;639;357;362;133;362;308;642;283.0;-1.0;824.0;275.0;0.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;14991.240234375;7609.30126953125;3177.12255859375;1416.6936035156198;608.0;253656;439.0;0.0;Calculated values ==>;1560912585.151;338.56000000000006;338.16;294.06;294.06;291.76000000000005;277.36;274.0616903277293;276.66;276.06;275.76000000000005;276.66;351.96000000000004;295.26000000000005;276.26000000000005;281.26000000000005;298.76000000000005;287.96000000000004;297.36;332.96000000000004;283.76000000000005;276.56;317.06;333.96000000000004;271.66;241.05796691057077;268.5567601203482;274.0616903277293;291.26000000000005;6390000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3080000.0;6420000.0;0.04716666666666667;0.0;0.13733333333333334;0.04583333333333333;0.0;0.04716666666666667;0.0;7609.30126953125;3177.12255859375;1416.6936035156198;14991.240234375;486844.7325810947;485947.4607793716;255605.37039626113;255605.37039626113;247394.6522280273;430346.717906069;433883.48505660606;444402.3695586691;473112.1826642056;532233.9799987728;469903.4100371286;445126.96148863033;452107.40742846933;466741.49892412685;452854.5153439343;270623.514607611;478314.4366646703;445692.85298803146;433702.1600636701;184395.8529593127;255056.51255035817;468228.8304024894;201262.7594258602;201262.7594258602;273.6826194946293;2283691.0118749975;1224478.304785749;286604.4083056497;399232.24756190844;0;6;7;34;21;21;0;19;137;131;1716739849194.9492;655117214825.2394;1443410215009.963;33391.173124905756;12235.94491976217;-0.0;10963.391730083367;5257169.977983306;1148530.3158416082;0.0;1028989.763694651;4.6373813979714456;0.31785674441846656
7910;2019-06-19 04:50:45.111;656;652;207;208;186;43;35;31;-7;37;796;222;0;63;256;150;243;603;182;62;35;-14;644;358;363;137;363;306;647;-2.0;-1.0;848.0;162.0;0.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;15035.3955078125;7709.19482421875;3242.2275390625;1397.4147949218802;608.0;253657;438.0;0.0;Calculated values ==>;1560912645.111;338.76;338.36;293.86;293.96000000000004;291.76000000000005;277.46000000000004;274.1680685717883;276.66;276.26000000000005;272.46000000000004;276.86;352.76;295.36;273.16;279.46000000000004;298.76000000000005;288.16;297.46000000000004;333.46000000000004;279.36;276.66;316.96000000000004;333.96000000000004;271.76000000000005;241.92719264551067;268.3187672390254;274.1680685717883;291.36;6440000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;6470000.0;0.0;0.0;0.14133333333333334;0.027000000000000003;0.0;0.0;0.0;7709.19482421875;3242.2275390625;1397.4147949218802;15035.3955078125;486591.28990454116;485691.11689552217;254604.05020773603;254977.91384310985;247214.3746914841;430280.9020939914;433634.880018922;439906.9099392921;472785.1150065333;533217.7975610744;470296.98229597893;440968.15519671026;450010.4892693166;466598.81152663083;452966.72595957475;270622.5022641732;478475.7105338478;438373.2260056987;433634.880018922;183977.97901196036;255056.51255035817;467773.27676297614;201692.5438987998;201262.7594258602;273.85506592420774;2283941.067025032;1224605.8738171887;286627.84357504937;399285.7064830335;0;6;7;34;21;21;0;19;137;131;1716957204195.0874;655198160825.2909;1443594292210.08;33667.63040038958;7184.179787332761;-0.0;0.0;5257728.428797464;1148692.0423246885;0.0;1029081.0643847279;3.308150367873719;0.2749020939677037
7911;2019-06-19 04:51:45.132;659;655;206;206;184;42;36;31;-8;38;801;221;-19;48;256;151;243;608;182;77;35;-13;650;358;363;138;363;305;652;-1.0;0.0;738.0;228.0;0.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;15023.390625;7742.2431640625;3276.193359375;1391.98986816406;606.0;253658;436.0;0.0;Calculated values ==>;1560912705.132;339.06000000000006;338.66;293.76000000000005;293.76000000000005;291.56;277.36;274.1680685717883;276.76000000000005;276.26000000000005;272.36;276.96000000000004;353.26;295.26000000000005;271.26000000000005;277.96000000000004;298.76000000000005;288.26000000000005;297.46000000000004;333.96000000000004;280.86;276.66;316.76000000000005;333.76000000000005;271.86;242.14157278889297;268.19934244402924;274.1680685717883;291.36;6500000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6520000.0;0.0;0.0;0.123;0.038;0.0;0.0;0.0;7742.2431640625;3276.193359375;1391.98986816406;15023.390625;486374.06227961706;485579.9368907337;253998.59731002492;253998.59731002492;246376.48897222703;430280.9020939914;433816.67410848953;439972.1399166299;472752.1489716358;533812.9137191892;470313.0473591377;438280.32711488655;448117.77220923116;466598.81152663083;453109.7795175533;269989.2728172592;478640.3129131533;440873.7416961306;433634.880018922;183142.23651711168;254219.67992080047;467733.16490160144;201311.81796841754;201262.7594258602;273.7062609462337;2284191.6445805496;1224734.680866922;286651.0967496365;399340.0456691652;0;6;7;34;21;21;0;19;137;131;1717175080424.7551;655280689700.165;1443777656364.8003;29355.219599630116;10124.011183460989;-0.0;0.0;5258253.803029975;1148836.3277314487;0.0;1029081.0643847279;3.181134115569765;0.28829827376147044
