;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7912;2019-06-19 04:52:45.122;661;656;203;203;183;44;37;32;2;39;799;219;-7;37;256;152;244;609;181;43;36;-12;638;362;367;139;367;304;640;-2.0;0.0;865.0;206.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;14470.31640625;7398.1171875;3178.5234375;1377.68212890625;606.0;253659;435.0;0.0;Calculated values ==>;1560912765.122;339.26;338.76;293.46000000000004;293.46000000000004;291.46000000000004;277.56;274.5913991737795;276.86;276.36;273.36;277.06;353.06000000000006;295.06;272.46000000000004;276.86;298.76000000000005;288.36;297.56;334.06;277.46000000000004;276.76000000000005;316.66;333.76000000000005;271.96000000000004;242.35481222062532;268.0796299477929;274.5913991737795;291.26000000000005;6380000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3040000.0;6400000.0;0.0;0.0;0.14416666666666667;0.034333333333333334;0.0;0.0;0.0;7398.1171875;3178.5234375;1377.68212890625;14470.31640625;487947.2399038383;487022.30356767843;253452.6445988759;253452.6445988759;246462.52234084;430014.67791919125;432997.62667057913;441691.54992388893;472719.2527797885;533678.499032407;470209.2475916673;440340.5815783672;446763.26843288407;466025.3883456046;452556.39140135556;271883.02801794745;480190.72677297995;434098.11877146957;432812.2514932043;182724.36793118677;254219.67992080047;467693.11601967004;202574.64414817427;201262.7594258602;274.2168309688178;2284437.3845090335;1224860.8295082601;286674.1735028491;399393.82601092994;0;6;7;34;21;21;0;19;137;131;1717394043924.79;655363775850.1782;1443960325914.8293;34472.6872493322;9102.400867588021;-0.0;0.0;5258785.61360393;1148996.5211285495;0.0;1029081.0643847279;3.6451323102081563;0.31279571151793595
7913;2019-06-19 04:53:45.133;659;656;201;201;182;47;38;33;12;39;795;217;8;32;256;152;244;603;182;41;38;-10;635;363;368;140;368;303;637;159.0;-1.0;775.0;128.0;0.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;14007.244140625;7312.837890625;3129.65795898438;1366.74206542969;604.0;253660;434.0;0.0;Calculated values ==>;1560912825.133;339.06000000000006;338.76;293.26000000000005;293.26000000000005;291.36;277.86;274.69669130483857;276.96000000000004;276.46000000000004;274.36;277.06;352.66;294.86;273.96000000000004;276.36;298.76000000000005;288.36;297.56;333.46000000000004;277.26000000000005;276.96000000000004;316.56;333.56;272.16;242.56692532238324;267.9596281332873;274.69669130483857;291.36;6350000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3030000.0;6370000.0;0.026500000000000003;0.0;0.12916666666666668;0.021333333333333333;0.0;0.026500000000000003;0.0;7312.837890625;3129.65795898438;1366.74206542969;14007.244140625;487983.7812462371;487344.5484137973;252856.14018673057;252856.14018673057;246235.39526905236;429947.3805835815;432929.84295338165;443373.06176112994;472588.21769833704;533336.0624606729;470105.7580105051;442787.31820175383;446248.92018464074;465881.35710542713;452381.11837450357;272259.36521140847;479649.01878431084;433484.00545957795;432929.84295338165;182306.50109390085;253382.8652305231;467752.34253227635;203219.08953134876;203219.08953134876;274.4714582810688;2284674.7410206506;1224983.4432754805;286697.0478973076;399446.40382666147;0;6;7;34;21;21;0;19;137;131;1717614584349.4885;655447491195.0638;1444142459299.5803;31019.888079680073;5643.376064019789;-0.0;6087.334965683873;5259331.48512236;1149119.4251310818;0.0;1029131.8014761343;3.6200980467114503;0.23820334754591582
7914;2019-06-19 04:54:48.113;654;653;202;201;181;48;40;35;18;40;789;216;20;34;256;151;244;597;182;41;39;-8;631;364;369;141;369;304;633;-1.0;0.0;815.0;199.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13779.65625;7162.98779296875;3059.74243164062;1371.11401367188;603.0;253661;434.0;0.0;Calculated values ==>;1560912888.113;338.56000000000006;338.46000000000004;293.36;293.26000000000005;291.26000000000005;277.96000000000004;274.8017692304317;277.16;276.66;274.96000000000004;277.16;352.06000000000006;294.76000000000005;275.16;276.56;298.76000000000005;288.26000000000005;297.56;332.86;277.26000000000005;277.06;316.56;333.46000000000004;272.36;242.77792619122317;268.0796299477929;274.8017692304317;291.36;6310000.0;3640000.0;3690000.0;1410000.0;3690000.0;3040000.0;6330000.0;0.0;0.0;0.13583333333333333;0.033166666666666664;0.0;0.0;0.0;7162.98779296875;3059.74243164062;1371.11401367188;13779.65625;487703.94333282096;487347.9881783563;253411.7261784858;253041.2266172676;246043.31401231844;429879.7862731237;433047.9251940826;444043.6597017553;472555.3283204977;532636.8050945956;469848.9145262994;444333.52089386596;446338.7475733018;465737.0528256397;452060.08278219687;398993.2890407335;479225.7682558287;433233.1241697373;432862.1520614866;182306.50109390085;252964.46457616048;467811.90591688076;203131.32144581943;203219.08953134876;274.44212032557806;2284917.799213308;1225110.0665396235;286720.99653285125;399500.54388731695;0;6;7;34;21;21;0;19;137;131;1717846665649.5588;655535978095.0907;1444333603599.6382;32723.925946431293;8778.572718290201;-0.0;0.0;5259889.066429107;1149245.5771219963;0.0;1029185.0487478364;3.5797012459151434;0.30939483189720385
7915;2019-06-19 04:55:45.114;648;648;204;204;183;48;41;36;30;41;783;215;33;38;257;151;244;584;181;42;40;-6;628;364;369;141;369;304;630;-1.0;0.0;932.0;115.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13762.8896484375;7158.34326171875;3042.42749023438;1368.74633789062;601.0;253662;434.0;0.0;Calculated values ==>;1560912945.114;337.96000000000004;337.96000000000004;293.56;293.56;291.46000000000004;277.96000000000004;274.8017692304317;277.26000000000005;276.76000000000005;276.16;277.26000000000005;351.46000000000004;294.66;276.46000000000004;276.96000000000004;298.86;288.26000000000005;297.56;331.56;277.36;277.16;316.56;333.26000000000005;272.56;242.77792619122317;268.0796299477929;274.8017692304317;291.26000000000005;6280000.0;3640000.0;3690000.0;1410000.0;3690000.0;3040000.0;6300000.0;0.0;0.0;0.15533333333333335;0.019166666666666665;0.0;0.0;0.0;7158.34326171875;3042.42749023438;1368.74633789062;13762.8896484375;487177.4017444397;486961.82523169665;254307.78199635493;254307.78199635493;246821.47653769597;429879.7862731237;433233.1241697373;445769.9504256632;472653.6706096803;532011.391070236;469728.66306488344;446196.8478688148;446904.3873112669;465868.6305586301;452060.08278219687;400872.70966892026;477641.6543698139;433417.75616050424;433047.9251940826;182306.50109390085;252127.67657613798;468010.513558456;203552.23641496914;203219.08953134876;274.60501280352725;2285135.848194326;1225223.4457332103;286742.6874745671;399548.85358019604;0;6;7;34;21;21;0;19;137;131;1718056999340.1711;655616349505.3247;1444506886640.1426;37624.48490966115;5068.783645250164;-0.0;0.0;5260446.001120619;1149355.203950104;0.0;1029185.0487478364;3.690151302199935;0.28558120164771233
7916;2019-06-19 04:56:48.104;642;643;207;207;185;48;41;37;47;42;778;215;44;46;257;152;244;567;182;42;41;-4;625;363;368;141;368;305;627;-1.0;0.0;888.0;161.0;0.0;5;100;23;1;0;0;1;0;0;0;1;0;0;0;0;14159.4736328125;7225.4208984375;3173.9951171875;1374.15637207031;597.0;253663;435.0;0.0;Calculated values ==>;1560913008.104;337.36;337.46000000000004;293.86;293.86;291.66;277.96000000000004;274.69669130483857;277.26000000000005;276.86;277.86;277.36;350.96000000000004;294.66;277.56;277.76000000000005;298.86;288.36;297.56;329.86;277.36;277.26000000000005;316.66;332.86;272.76000000000005;242.77792619122317;268.19934244402924;274.69669130483857;291.36;6250000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3050000.0;6270000.0;0.0;0.0;0.14800000000000002;0.026833333333333334;0.0;0.0;0.0;7225.4208984375;3173.9951171875;1374.15637207031;14159.4736328125;486651.98115661606;486576.9759917263;255614.01047063296;255614.01047063296;247612.81554377338;429947.3805835815;433484.00545957795;447978.07099077606;472751.9947874012;531414.780835583;469591.34527448076;447557.86663498206;447838.18717396184;466012.68165652035;452381.11837450357;402619.0587963276;475442.26299818326;433667.60643972526;433484.00545957795;182724.36793118677;250454.15340279948;468209.0316627085;203104.69281356275;203219.08953134876;274.42714984324414;2285380.1300920136;1225349.2836921804;286766.6840636958;399603.2386440989;0;6;7;34;21;21;0;19;137;131;1718289117490.2063;655705165405.3381;1444698691190.1716;36241.25997022758;7113.633092452078;-0.0;0.0;5261092.223797103;1149461.7831765518;0.0;1029185.0487478364;3.6823906657243923;0.3019475827732024
7917;2019-06-19 04:57:45.155;637;638;210;209;187;46;41;37;54;43;774;216;51;51;257;152;244;554;181;42;41;-2;623;362;367;141;367;306;625;-2.0;-1.0;1024.0;86.0;0.0;14;100;27;1;0;0;1;0;0;0;1;0;0;0;0;14832.365234375;7427.677734375;3470.39111328125;1378.25476074219;592.0;253664;441.0;0.0;Calculated values ==>;1560913065.155;336.86;336.96000000000004;294.16;294.06;291.86;277.76000000000005;274.5913991737795;277.26000000000005;276.86;278.56;277.46000000000004;350.56000000000006;294.76000000000005;278.26000000000005;278.26000000000005;298.86;288.36;297.56;328.56;277.36;277.26000000000005;317.26000000000005;332.36;272.96000000000004;242.77792619122317;268.3187672390254;274.5913991737795;291.26000000000005;6230000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3060000.0;6250000.0;0.0;0.0;0.17066666666666666;0.014333333333333333;0.0;0.0;0.0;7427.677734375;3470.39111328125;1378.25476074219;14832.365234375;486160.5133199005;486084.4736848767;256908.12319528783;256509.31356269895;248378.8179479007;430014.67791919125;433733.48194404994;448766.74113503785;472850.300935316;530921.7713363036;469574.45669621165;448349.023838983;448349.023838983;466156.4611359798;452556.39140135556;403721.2109170878;473707.51141420443;433916.0690215914;433733.48194404994;185231.60634950487;248362.34728340767;468407.4610327971;203197.16937887325;203219.08953134876;274.45830318608625;2285609.8541747537;1225465.3911822275;286788.49348136346;399655.8870993817;0;6;7;34;21;21;0;19;137;131;1718498779914.7646;655785607315.1687;1444872981994.8044;41910.540246385426;3801.347513706242;-0.0;0.0;5261711.479122765;1149548.2707539478;0.0;1029185.0487478364;3.7235811972909705;0.27579821648372826
7918;2019-06-19 04:58:45.155;633;635;210;210;188;44;39;37;58;43;771;216;56;57;256;150;243;554;182;46;39;0;627;361;365;142;365;306;629;206.0;0.0;715.0;0.0;0.0;13;100;30;1;0;0;1;0;0;0;1;0;0;0;0;15325.3466796875;7659.3408203125;3495.3701171875;1376.8151855468802;589.0;253665;457.0;0.0;Calculated values ==>;1560913125.155;336.46000000000004;336.66;294.16;294.16;291.96000000000004;277.56;274.4858918419099;277.06;276.86;278.96000000000004;277.46000000000004;350.26;294.76000000000005;278.76000000000005;278.86;298.76000000000005;288.16;297.46000000000004;328.56;277.76000000000005;277.06;318.86;332.06;273.16;242.98782864720522;268.3187672390254;274.4858918419099;291.36;6270000.0;3610000.0;3650000.0;1420000.0;3650000.0;3060000.0;6290000.0;0.034333333333333334;0.0;0.11916666666666667;0.0;0.0;0.034333333333333334;0.0;7659.3408203125;3495.3701171875;1376.8151855468802;15325.3466796875;485152.6821793683;485218.7431540209;256683.99447874082;256683.99447874082;248568.08428288472;430081.6785162784;433865.5205784961;449321.23213236016;472719.4423773052;530608.3473777291;469574.45669621165;449044.3348516398;449182.8699582856;466312.6374550324;452442.8751106011;400871.6416844773;473204.3252578481;435126.2553679777;433865.5205784961;191917.91438739494;247107.31509690773;468468.1067229894;203280.56203811016;203280.56203811016;274.4858918419099;2285861.1684407042;1225591.11633685;286811.4523975825;399713.93510963564;0;6;7;34;21;21;0;19;137;131;1718718379914.7646;655870507315.1687;1445056581994.8044;29319.84651956479;0.0;-0.0;7916.750243219917;5262305.065679148;1149579.9486498954;0.0;1029251.0216665298;2.9714335187238237;0.1395281544274585
7919;2019-06-19 04:59:45.096;632;634;210;210;187;42;40;37;61;44;769;215;59;61;256;149;243;562;181;50;40;1;628;360;365;141;365;306;630;225.0;-1.0;1072.0;78.0;0.0;17;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15721.35546875;7812.494140625;3646.77124023438;1380.9255371093802;569.0;253666;498.0;0.0;Calculated values ==>;1560913185.096;336.36;336.56;294.16;294.16;291.86;277.36;274.38016830617;277.16;276.86;279.26000000000005;277.56;350.06000000000006;294.66;279.06;279.26000000000005;298.76000000000005;288.06;297.46000000000004;329.36;278.16;277.16;322.96000000000004;330.06;273.26000000000005;242.77792619122317;268.3187672390254;274.38016830617;291.26000000000005;6280000.0;3600000.0;3650000.0;1410000.0;3650000.0;3060000.0;6300000.0;0.0375;0.0;0.17866666666666667;0.013000000000000001;0.0;0.0375;0.0;7812.494140625;3646.77124023438;1380.9255371093802;15721.35546875;484899.3392861879;484965.41752132203;256628.73665623376;256628.73665623376;248184.1335867922;430148.3826014536;434047.17992658;449735.29261782207;472948.58913472976;530399.3526615865;469453.78611262445;449459.42253551364;449735.29261782207;466312.6374550324;452473.9457314294;400259.8528519593;474309.05398725107;435835.70984594146;434047.17992658;209054.2704885073;238741.38928724395;468704.9404502916;202778.72946163357;202778.72946163357;274.28686241104043;2286119.636548066;1225719.921511733;286834.4109721123;399773.39442838513;0;6;7;34;21;21;0;19;137;131;1718937164564.709;655955323830.1471;1445240001454.7578;44122.90595057234;3457.0407428525546;-0.0;8672.56689243549;5262916.4867936885;1149608.7289942168;0.0;1029389.1300357208;4.380971742962151;0.25301376335005654
7920;2019-06-19 05:00:48.106;633;634;209;209;187;41;41;36;63;44;767;215;61;64;256;148;243;569;182;54;41;3;634;359;364;141;364;306;636;-1.0;0.0;845.0;0.0;0.0;21;100;34;1;0;0;1;0;0;0;1;0;0;0;0;16077.8486328125;8009.45703125;3777.34350585938;1381.24328613281;558.0;253667;548.0;0.0;Calculated values ==>;1560913248.106;336.46000000000004;336.56;294.06;294.06;291.86;277.26000000000005;274.27422755570615;277.26000000000005;276.76000000000005;279.46000000000004;277.56;349.86;294.66;279.26000000000005;279.56;298.76000000000005;287.96000000000004;297.46000000000004;330.06;278.56;277.26000000000005;327.96000000000004;328.96000000000004;273.46000000000004;242.77792619122317;268.3187672390254;274.27422755570615;291.36;6340000.0;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;6360000.0;0.0;0.0;0.1408333333333333;0.0;0.0;0.0;0.0;8009.45703125;3777.34350585938;1381.24328613281;16077.8486328125;484379.55710128864;484302.18763857946;255915.253465888;255915.253465888;247955.4032052227;430214.79039162316;434473.7075064044;450010.4892693166;472948.58913472976;530190.3213035207;469453.78611262445;449735.29261782207;450147.83784224367;466455.85816738626;452505.1438823547;271789.0691762236;474637.83500898327;436771.22864446876;434473.7075064044;229958.8627652946;234140.81001818314;468903.15145096794;202758.08115945454;202778.72946163357;274.27422755570615;2286397.923749474;1225858.3855593982;286858.5837856576;399838.3657436741;0;6;7;34;21;21;0;19;137;131;1719166836014.6743;656044167930.1337;1445432812054.7285;34821.38080880557;0.0;-0.0;0.0;5263607.358947571;1149638.9829021576;0.0;1029465.0270412499;2.644385246299398;0.17629234975329372
7921;2019-06-19 05:01:45.117;636;635;207;207;185;40;43;36;62;44;765;215;61;66;256;148;243;578;182;58;42;4;638;359;364;141;363;304;639;130.0;0.0;804.0;54.0;0.0;21;100;34;1;0;0;1;0;0;0;1;0;0;0;0;16150.4921875;8051.908203125;3825.88208007812;1371.36437988281;549.0;253668;578.0;0.0;Calculated values ==>;1560913305.117;336.76000000000005;336.66;293.86;293.86;291.66;277.16;274.27422755570615;277.46000000000004;276.76000000000005;279.36;277.56;349.66;294.66;279.26000000000005;279.76000000000005;298.76000000000005;287.96000000000004;297.46000000000004;330.96000000000004;278.96000000000004;277.36;330.96000000000004;328.06;273.56;242.77792619122317;268.0796299477929;274.27422755570615;291.36;6380000.0;3590000.0;3640000.0;1410000.0;3629999.9999999995;3040000.0;6390000.0;0.021666666666666667;0.0;0.13399999999999998;0.009000000000000001;0.0;0.021666666666666667;0.0;8051.908203125;3825.88208007812;1371.36437988281;16150.4921875;484369.5605891314;484114.02303131105;254996.04564358538;254996.04564358538;247167.3713767829;430214.79039162316;434832.48858899495;450236.6707993473;472948.58913472976;530133.2815370072;469728.66306488344;450099.8059124212;450782.5135501844;466598.81152663083;452505.1438823547;271303.6203310888;475646.3467453712;437462.6136341284;434653.35091899;242505.85365607988;230377.04089860234;469002.22466039064;202542.38917401494;202542.38917401494;274.19051859210356;2286653.114019411;1225985.562572716;286880.3794684462;399898.5695624337;0;6;7;34;21;21;0;19;137;131;1719374356055.2437;656124553440.3542;1445606695605.2056;33191.033737794525;2398.1385193773817;-0.0;5029.0708378077925;5264145.894472064;1149657.9718293108;0.0;1029504.8482021278;3.065723370876485;0.1861044583895034
7922;2019-06-19 05:02:45.117;641;637;205;205;183;40;44;35;58;43;763;214;58;67;256;146;243;584;183;62;43;6;636;359;364;141;364;303;638;287.0;-1.0;783.0;96.0;0.0;27;100;31;1;0;0;1;0;0;0;1;0;0;0;0;16077.2978515625;7832.84619140625;4008.48559570312;1365.20104980469;540.0;253669;592.0;0.0;Calculated values ==>;1560913365.117;337.26;336.86;293.66;293.66;291.46000000000004;277.16;274.27422755570615;277.56;276.66;278.96000000000004;277.46000000000004;349.46000000000004;294.56;278.96000000000004;279.86;298.76000000000005;287.76000000000005;297.46000000000004;331.56;279.36;277.46000000000004;332.36;327.16;273.76000000000005;242.77792619122317;267.9596281332873;274.27422755570615;291.46000000000004;6360000.0;3590000.0;3640000.0;1410000.0;3640000.0;3030000.0;6380000.0;0.04783333333333333;0.0;0.1305;0.016;0.0;0.04783333333333333;0.0;7832.84619140625;4008.48559570312;1365.20104980469;16077.2978515625;485310.2593851452;484514.03214517777;254291.45484351492;254291.45484351492;246533.28690591437;430214.79039162316;435011.12638877804;449870.8715090784;472850.300935316;530000.5021584429;469745.62710042845;449870.8715090784;451097.61459203396;466455.85816738626;452216.9490557991;271542.92230184673;476680.2409547584;438147.22140215355;434832.48858899495;248362.34728340767;226613.5671989835;469200.3069803008;202457.56707739495;202457.56707739495;274.15756729207067;2286921.6789364032;1226117.9355260038;286903.18418036023;399963.85595973185;0;6;7;34;21;21;0;19;137;131;1719592756055.2437;656209153440.3542;1445788795605.2056;32287.436228334693;4267.883838446494;-0.0;11115.267078971532;5264691.548388449;1149713.5220156258;0.0;1029639.3843514343;3.6096216724276746;0.19411512820189977
7923;2019-06-19 05:03:45.128;645;640;204;204;181;40;45;35;49;43;760;214;50;68;256;146;244;588;181;66;44;7;637;358;363;140;363;301;639;-2.0;-1.0;665.0;29.0;0.0;25;100;26;1;0;0;1;0;0;0;1;0;0;0;0;15615.6201171875;7570.72705078125;3962.66552734375;1359.56408691406;530.0;253670;598.0;0.0;Calculated values ==>;1560913425.128;337.66;337.16;293.56;293.56;291.26000000000005;277.16;274.1680685717883;277.66;276.66;278.06;277.46000000000004;349.16;294.56;278.16;279.96000000000004;298.76000000000005;287.76000000000005;297.56;331.96000000000004;279.76000000000005;277.56;332.96000000000004;326.16;273.86;242.56692532238324;267.7187500070086;274.1680685717883;291.26000000000005;6370000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3010000.0;6390000.0;0.0;0.0;0.11083333333333334;0.004833333333333333;0.0;0.0;0.0;7570.72705078125;3962.66552734375;1359.56408691406;15615.6201171875;485774.74411896634;484836.66070073954;253870.03012872793;253870.03012872793;245834.14752246212;430280.9020939914;435429.60780573246;449001.87712873524;472980.94656883925;529839.7408841682;470019.48056823504;449139.50056535646;451588.8606706062;466598.81152663083;452392.6806234051;272006.6373888637;477165.1099111181;439048.280311298;435252.3847646943;250872.52762923925;222432.26289678228;469435.60934050113;202348.2748067643;202457.56707739495;274.11050702082133;2287185.8350055176;1226246.3221694168;286925.89471930417;400030.2943971473;0;6;7;34;21;21;0;19;137;131;1719810896039.9456;656293468895.239;1445970028824.9578;27337.440924018447;1290.922116913061;-0.0;0.0;5265188.513457601;1149759.853891144;0.0;1029732.0285586239;2.2204653117745337;0.15657037201567697
7924;2019-06-19 05:04:45.118;648;642;203;203;180;39;47;34;39;43;756;214;41;65;256;145;244;591;182;71;46;8;633;357;363;140;362;301;635;277.0;0.0;932.0;121.0;0.0;21;100;22;1;0;0;1;0;0;0;1;0;0;0;0;15066.515625;7269.49169921875;3775.3486328125;1361.51794433594;520.0;253671;600.0;0.0;Calculated values ==>;1560913485.118;337.96000000000004;337.36;293.46000000000004;293.46000000000004;291.16;277.06;274.0616903277293;277.86;276.56;277.06;277.46000000000004;348.76;294.56;277.26000000000005;279.66;298.76000000000005;287.66;297.56;332.26000000000005;280.26000000000005;277.76000000000005;333.16;325.16;273.96000000000004;242.56692532238324;267.7187500070086;274.0616903277293;291.36;6330000.0;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;3010000.0;6350000.0;0.04616666666666667;0.0;0.15533333333333335;0.020166666666666666;0.0;0.04616666666666667;0.0;7269.49169921875;3775.3486328125;1361.51794433594;15066.515625;486637.72237915057;485563.2407984189;253688.603280605;253688.603280605;245641.63609817292;430346.717906069;435782.62218529254;447616.0868409365;472980.94656883925;529422.5520415995;470019.48056823504;447894.6635423884;451184.1741644558;466741.49892412685;452424.34740285604;397650.6153423911;478094.26206115895;439883.4970131265;435606.35181711527;251709.28920128586;218251.29456621417;469534.43403505563;201920.92802253185;201920.92802253185;273.93963010081785;2287441.476855999;1226369.970047605;286948.5666236209;400094.7671012503;0;6;7;34;21;21;0;19;137;131;1720028659739.9802;656377454895.2523;1446150598724.9866;38164.64800312553;5396.8723712525625;-0.0;10788.477065183268;5265734.273223624;1149815.5762232842;0.0;1029821.9175501855;4.380817982912229;0.2520829485954206
7925;2019-06-19 05:05:45.099;649;642;203;203;180;39;49;34;36;43;755;214;36;65;256;146;244;588;183;76;48;9;630;357;362;140;362;301;632;147.0;-1.0;534.0;68.0;0.0;20;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14681.5361328125;7035.43798828125;3739.0498046875;1358.49926757812;506.0;253672;601.0;0.0;Calculated values ==>;1560913545.099;338.06000000000006;337.36;293.46000000000004;293.46000000000004;291.16;277.06;274.0616903277293;278.06;276.56;276.76000000000005;277.46000000000004;348.66;294.56;276.76000000000005;279.66;298.76000000000005;287.76000000000005;297.56;331.96000000000004;280.76000000000005;277.96000000000004;333.26000000000005;323.76000000000005;274.06;242.56692532238324;267.7187500070086;274.0616903277293;291.46000000000004;6300000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3010000.0;6320000.0;0.0245;0.0;0.089;0.011333333333333334;0.0;0.0245;0.0;7035.43798828125;3739.0498046875;1358.49926757812;14681.5361328125;487103.6051603871;485890.92633282125;253832.86248572316;253832.86248572316;245745.80709704204;430346.717906069;436369.3260602679;447196.8515329987;472980.94656883925;529318.2321055314;470019.48056823504;447196.8515329987;451184.1741644558;466741.49892412685;452567.920861922;399636.33923813904;478001.90966316033;440924.4576432406;436194.857971995;252127.67657613798;212398.47392691602;469633.2381088445;201930.55211410494;201930.55211410494;273.94338022711133;2287689.29878529;1226489.1400457746;286971.2262558768;400157.3672585112;0;6;7;34;21;21;0;19;137;131;1720246090864.7866;656461428295.1775;1446331141534.826;21828.700648281545;3033.963774607048;-0.0;5739.475493518307;5266234.059479493;1149885.810943064;0.0;1029959.6068726217;2.5222263704472763;0.14857467272560668
7926;2019-06-19 05:06:45.119;648;642;204;204;180;39;51;33;36;42;753;214;35;61;256;147;244;585;182;81;50;10;624;356;361;139;361;300;626;164.0;89.0;495.0;70.0;0.0;14;100;14;1;0;0;1;0;0;0;1;0;0;0;0;14080.123046875;6698.173828125;3455.96826171875;1355.63671875;498.0;253673;601.0;0.0;Calculated values ==>;1560913605.119;337.96000000000004;337.36;293.56;293.56;291.16;277.06;273.955091788801;278.26000000000005;276.46000000000004;276.76000000000005;277.36;348.46000000000004;294.56;276.66;279.26000000000005;298.76000000000005;287.86;297.56;331.66;281.26000000000005;278.16;333.26000000000005;322.96000000000004;274.16;242.35481222062532;267.5978703862781;273.955091788801;291.36;6240000.0;3560000.0;3610000.0;1390000.0;3610000.0;3000000.0;6260000.0;0.02733333333333333;0.014833333333333334;0.0825;0.011666666666666665;0.0;0.02733333333333333;0.0;6698.173828125;3455.96826171875;1355.63671875;14080.123046875;487607.38090978476;486543.56100677955;254508.60025485998;254508.60025485998;245957.488736757;430412.23801567365;436949.6230331232;447387.1986165429;473013.37450241524;529186.1437562092;470156.0501315211;447247.5373922678;450822.23689861054;466883.92173941486;452885.6662977133;403175.8536916932;478268.0404669463;441949.20867466513;436776.8904632732;252127.67657613798;209054.2704885073;469867.5881872505;201670.19428239643;201670.19428239643;273.837349312232;2287929.059171876;1226603.6249597967;286993.8515950223;400217.34572854015;0;6;7;34;21;21;0;19;137;131;1720463063164.7178;656545156195.1509;1446511501634.7686;20271.652857567085;3128.969595556631;0.0;6426.2496956106315;5266585.012704023;1149937.1858403918;0.0;1030061.0217095133;2.591437476319196;0.14640247995388922
7927;2019-06-19 05:23:40.357;643;635;204;205;182;39;80;31;55;37;749;217;54;70;257;150;239;587;182;134;79;10;633;354;359;148;359;306;636;297.0;-1.0;1032.0;97.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14265.09765625;7067.0498046875;3191.4462890625;1352.90979003906;527.0;253674;565.0;0.0;Calculated values ==>;1560914620.357;337.46000000000004;336.66;293.56;293.66;291.36;277.06;273.7412296467126;281.16;276.26000000000005;278.66;276.86;348.06000000000006;294.86;278.56;280.16;298.86;288.16;297.06;331.86;286.56;281.06;329.66;325.86;274.16;244.22491754036054;268.3187672390254;273.7412296467126;291.36;6330000.0;3540000.0;3590000.0;1480000.0;3590000.0;3060000.0;6360000.0;0.0495;0.0;0.17200000000000001;0.016166666666666666;0.0;0.0495;0.0;7067.0498046875;3191.4462890625;1352.90979003906;14265.09765625;485924.7305215362;484446.5476550089;254013.8546643653;254389.11703897314;246270.63929466723;430542.39183029096;442207.87201947026;448905.6256390071;471333.16981940134;528307.3450254627;469695.055399925;448766.74113503785;450968.501026286;467297.0874545841;453658.5154602935;269627.76608698774;477373.9834213782;450471.520473373;442047.3307318264;237068.3971897606;221177.93781777218;468638.84502635495;201263.67399364742;201263.67399364742;273.6696246575842;2291925.8848914006;1228544.59414211;287375.77094792627;401154.66626391973;0;6;7;34;21;21;0;19;137;131;1724117919965.274;658002022725.3726;1449587672775.2366;42594.41568300186;4322.565265028772;-0.0;11918.791008539862;5275449.460162732;1150987.8915834394;0.0;1032647.7692702403;5.067067032659018;0.27742678349806893
7928;2019-06-19 05:23:43.378;643;635;204;205;182;39;80;31;55;38;748;217;54;70;257;150;239;587;182;134;79;10;634;354;359;148;359;306;636;301.0;-1.0;987.0;118.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14197.9189453125;7029.96826171875;3201.01635742188;1350.44641113281;528.0;253675;565.0;0.0;Calculated values ==>;1560914623.378;337.46000000000004;336.66;293.56;293.66;291.36;277.06;273.7412296467126;281.16;276.26000000000005;278.66;276.96000000000004;347.96000000000004;294.86;278.56;280.16;298.86;288.16;297.06;331.86;286.56;281.06;329.66;325.96000000000004;274.16;244.22491754036054;268.3187672390254;273.7412296467126;291.36;6340000.0;3540000.0;3590000.0;1480000.0;3590000.0;3060000.0;6360000.0;0.050166666666666665;0.0;0.16449999999999998;0.019666666666666666;0.0;0.050166666666666665;0.0;7029.96826171875;3201.01635742188;1350.44641113281;14197.9189453125;485815.6696479256;484446.5476550089;254013.8546643653;254389.11703897314;246270.63929466723;430542.39183029096;442207.87201947026;448905.6256390071;471432.6538135293;528202.6435094479;469695.055399925;448766.74113503785;450968.501026286;467297.0874545841;453658.5154602935;269519.7254501077;477373.9834213782;450471.520473373;442047.3307318264;237068.3971897606;221596.04284303306;468638.84502635495;201212.4752575779;201212.4752575779;273.64960649591666;2291937.827498421;1228550.509015761;287376.90523109795;401157.34843462385;0;6;7;34;21;21;0;19;137;131;1724128765354.9453;658006493805.237;1449596917034.9565;40745.523237745096;5259.385272119282;-0.0;12081.881916291468;5275484.4282110445;1150991.9120100639;0.0;1032657.8395522832;5.015510628550054;0.2800860019285279
7929;2019-06-19 05:23:46.388;643;635;204;205;182;39;80;31;55;38;748;217;54;70;257;150;239;587;182;134;79;10;634;354;359;148;359;306;636;310.0;-1.0;1000.0;102.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14242.587890625;7076.23974609375;3203.82299804688;1357.53735351562;529.0;253676;565.0;0.0;Calculated values ==>;1560914626.388;337.46000000000004;336.66;293.56;293.66;291.36;277.06;273.7412296467126;281.16;276.26000000000005;278.66;276.96000000000004;347.96000000000004;294.86;278.56;280.16;298.86;288.16;297.06;331.86;286.56;281.06;329.66;326.06;274.16;244.22491754036054;268.3187672390254;273.7412296467126;291.36;6340000.0;3540000.0;3590000.0;1480000.0;3590000.0;3060000.0;6360000.0;0.051666666666666666;0.0;0.16666666666666666;0.017;0.0;0.051666666666666666;0.0;7076.23974609375;3203.82299804688;1357.53735351562;14242.587890625;485815.6696479256;484446.5476550089;254013.8546643653;254389.11703897314;246270.63929466723;430542.39183029096;442207.87201947026;448905.6256390071;471432.6538135293;528202.6435094479;469695.055399925;448766.74113503785;450968.501026286;467297.0874545841;453658.5154602935;269519.7254501077;477373.9834213782;450471.520473373;442047.3307318264;237068.3971897606;222014.15119762826;468638.84502635495;201245.12949291573;201245.12949291573;273.66237470655335;2291949.717210269;1228556.406194368;287378.0373187515;401160.0260132904;0;6;7;34;21;21;0;19;137;131;1724139571254.9111;658010948605.2229;1449606127634.9272;41276.74935768189;4545.693164068466;-0.0;12441.447064010386;5275518.718077674;1150996.0110775637;0.0;1032668.0916661717;5.006521026400862;0.27115418154547954
7930;2019-06-19 05:23:49.398;643;635;204;205;182;39;80;31;55;38;748;217;54;70;257;150;239;588;182;135;79;10;634;354;359;148;359;306;637;304.0;-1.0;958.0;129.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14233.9296875;7065.94580078125;3175.75317382812;1348.724609375;530.0;253677;564.0;0.0;Calculated values ==>;1560914629.398;337.46000000000004;336.66;293.56;293.66;291.36;277.06;273.7412296467126;281.16;276.26000000000005;278.66;276.96000000000004;347.96000000000004;294.86;278.56;280.16;298.86;288.16;297.06;331.96000000000004;286.66;281.06;329.56;326.16;274.16;244.22491754036054;268.3187672390254;273.7412296467126;291.36;6340000.0;3540000.0;3590000.0;1480000.0;3590000.0;3060000.0;6370000.0;0.050666666666666665;0.0;0.15966666666666668;0.021500000000000002;0.0;0.050666666666666665;0.0;7065.94580078125;3175.75317382812;1348.724609375;14233.9296875;485815.6696479256;484335.8122919991;253965.68617421697;254340.16835275164;246235.39526905236;430542.39183029096;442207.87201947026;448905.6256390071;471432.6538135293;528202.6435094479;469695.055399925;448766.74113503785;450968.501026286;467297.0874545841;453658.5154602935;269519.7254501077;477404.866463179;450618.06980366615;442047.3307318264;236650.15891445865;222432.26289678228;468638.84502635495;201187.8534057343;201187.8534057343;273.63997729710366;2291961.621976608;1228562.3184135847;287379.16868659627;401162.6930305427;0;6;7;34;21;21;0;19;137;131;1724150377154.877;658015403405.2087;1449615338234.898;39552.27096657923;5750.196319843344;-0.0;12203.546851188668;5275552.509098563;1151000.3153313482;0.0;1032678.3946427619;4.961511002675776;0.2795116941022703
7931;2019-06-19 05:23:52.398;643;635;204;205;182;39;80;31;55;38;747;217;54;70;257;150;239;588;182;135;79;10;635;354;359;148;359;306;637;311.0;0.0;1030.0;97.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14212.0107421875;7060.25439453125;3183.078125;1351.11694335938;531.0;253678;564.0;0.0;Calculated values ==>;1560914632.398;337.46000000000004;336.66;293.56;293.66;291.36;277.06;273.7412296467126;281.16;276.26000000000005;278.66;276.96000000000004;347.86;294.86;278.56;280.16;298.86;288.16;297.06;331.96000000000004;286.66;281.06;329.56;326.26000000000005;274.16;244.22491754036054;268.3187672390254;273.7412296467126;291.36;6350000.0;3540000.0;3590000.0;1480000.0;3590000.0;3060000.0;6370000.0;0.05183333333333333;0.0;0.1716666666666667;0.016166666666666666;0.0;0.05183333333333333;0.0;7060.25439453125;3183.078125;1351.11694335938;14212.0107421875;485706.5072802422;484335.8122919991;253965.68617421697;254340.16835275164;246235.39526905236;430542.39183029096;442207.87201947026;448905.6256390071;471432.6538135293;528097.9321026066;469695.055399925;448766.74113503785;450968.501026286;467297.0874545841;453658.5154602935;269412.97751838586;477404.866463179;450618.06980366615;442047.3307318264;236650.15891445865;222850.3779558165;468638.84502635495;201258.49273296676;201258.49273296676;273.6675991357066;2291973.474451787;1228568.2043303328;287380.29362057656;401165.3425435839;0;6;7;34;21;21;0;19;137;131;1724161147154.877;658019843405.2087;1449624518234.898;42512.75781553693;4322.64902874311;-0.0;12480.888102940891;5275586.702860556;1151004.5123502435;0.0;1032688.6798239928;5.1159216431163514;0.27610170619910185
7932;2019-06-19 05:23:55.428;643;636;204;205;182;39;80;31;55;38;747;217;54;71;257;150;239;588;182;135;79;10;635;354;359;146;359;307;637;310.0;0.0;975.0;127.0;0.0;0;0;20;1;0;0;1;0;0;0;1;1;0;0;0;15849.5751953125;7139.50439453125;3217.26196289062;2919.63891601562;532.0;253679;564.0;0.0;Calculated values ==>;1560914635.428;337.46000000000004;336.76000000000005;293.56;293.66;291.36;277.06;273.7412296467126;281.16;276.26000000000005;278.66;276.96000000000004;347.86;294.86;278.56;280.26000000000005;298.86;288.16;297.06;331.96000000000004;286.66;281.06;329.56;326.36;274.16;243.81672145450628;268.43790593516167;273.7412296467126;291.36;6350000.0;3540000.0;3590000.0;1460000.0;3590000.0;3070000.0;6370000.0;0.051666666666666666;0.0;0.1625;0.021166666666666667;0.0;0.051666666666666666;0.0;7139.50439453125;3217.26196289062;2919.63891601562;15849.5751953125;485706.5072802422;484480.2281890375;253965.68617421697;254340.16835275164;246235.39526905236;430542.39183029096;442207.87201947026;448719.9929631818;471698.3107888524;528020.7248614025;469557.67534896435;448580.67754506104;450925.6586504348;467297.0874545841;453658.5154602935;269412.97751838586;477404.866463179;450618.06980366615;442047.3307318264;236650.15891445865;223268.49639005636;468913.5974984004;201196.48211926446;201196.48211926446;273.64335201533663;2291986.1253690827;1228574.1800621;287382.09089698375;401168.0360200121;0;6;7;34;21;21;0;19;138;131;1724172024854.7742;658024297505.1666;1449633805184.8103;40222.57051213657;5666.678942191711;-0.0;12443.960511649035;5275621.520644232;1151008.7161923917;0.0;1032699.1690310191;4.393750323567356;0.24590343504778575
7933;2019-06-19 05:23:58.418;643;636;204;205;182;39;80;31;55;38;746;217;54;71;257;150;239;588;182;135;79;10;635;354;359;143;359;307;638;305.0;-1.0;1054.0;108.0;0.0;0;0;20;1;0;0;1;0;0;0;1;1;0;0;0;15753.1982421875;7192.08837890625;3208.619140625;2751.13891601562;533.0;253680;564.0;0.0;Calculated values ==>;1560914638.418;337.46000000000004;336.76000000000005;293.56;293.66;291.36;277.06;273.7412296467126;281.16;276.26000000000005;278.66;276.96000000000004;347.76;294.86;278.56;280.26000000000005;298.86;288.16;297.06;331.96000000000004;286.66;281.06;329.56;326.46000000000004;274.16;243.1966462407574;268.43790593516167;273.7412296467126;291.36;6350000.0;3540000.0;3590000.0;1430000.0;3590000.0;3070000.0;6380000.0;0.05083333333333333;0.0;0.17566666666666667;0.018000000000000002;0.0;0.05083333333333333;0.0;7192.08837890625;3208.619140625;2751.13891601562;15753.1982421875;485706.5072802422;484369.5605891314;253917.7454287857;254291.45484351492;246200.27552410171;430542.39183029096;442207.87201947026;448719.9929631818;472095.1348084983;527915.9396494062;469557.67534896435;448580.67754506104;450925.6586504348;467297.0874545841;453658.5154602935;269412.97751838586;477285.0556281865;450618.06980366615;442047.3307318264;236650.15891445865;223686.61821467688;469323.89381167525;201242.9307991836;201242.9307991836;273.6615150731684;2291999.2492986494;1228580.131654118;287384.4458450076;401170.70454564557;0;6;7;34;21;21;0;19;138;131;1724182758954.8083;658028618055.1804;1449642984484.8396;43473.47058680902;4825.4573342248505;-0.0;12240.890329909342;5275656.277750299;1151013.0733434425;0.0;1032709.420101054;4.603142117544493;0.25487264048190017
7934;2019-06-19 05:24:01.428;644;636;204;205;182;39;80;31;55;37;746;217;53;70;257;150;240;589;182;135;80;10;636;354;359;142;359;307;638;309.0;-1.0;950.0;134.0;0.0;0;0;22;1;0;0;1;0;0;0;1;1;0;0;0;15542.21484375;7253.49755859375;3184.95263671875;2573.30346679688;534.0;253681;564.0;0.0;Calculated values ==>;1560914641.428;337.56000000000006;336.76000000000005;293.56;293.66;291.36;277.06;273.7412296467126;281.16;276.26000000000005;278.66;276.86;347.76;294.86;278.46000000000004;280.16;298.86;288.16;297.16;332.06;286.66;281.16;329.56;326.56;274.16;242.98782864720522;268.43790593516167;273.7412296467126;291.36;6360000.0;3540000.0;3590000.0;1420000.0;3590000.0;3070000.0;6380000.0;0.0515;0.0;0.15833333333333333;0.022333333333333334;0.0;0.0515;0.0;7253.49755859375;3184.95263671875;2573.30346679688;15542.21484375;485740.5649353644;484369.5605891314;253917.7454287857;254291.45484351492;246200.27552410171;430542.39183029096;442207.87201947026;448719.9929631818;472128.42060986464;527915.9396494062;469557.67534896435;448441.18314597476;450789.0488157485;467297.0874545841;453658.5154602935;269849.9398869312;477435.8846826772;450618.06980366615;442207.87201947026;236650.15891445865;224104.74344509715;469460.1756994288;201190.27602297635;201190.27602297635;273.6409248093174;2292012.3325199117;1228586.1707115532;287386.6717577189;401173.37741383846;0;6;7;34;21;21;0;19;138;131;1724193564854.7742;658032907305.1669;1449652225184.8103;39192.2051821992;5991.361092774104;-0.0;12412.406193819435;5275690.836595199;1151017.595374465;0.0;1032719.7265485958;4.426457337300655;0.24968402946947918
7935;2019-06-19 05:24:04.438;644;636;204;205;182;39;80;31;55;37;745;216;53;70;257;151;240;589;182;135;80;9;636;355;359;142;359;307;638;291.0;0.0;1045.0;108.0;0.0;0;0;22;1;0;0;1;0;0;0;1;1;0;0;0;15469.111328125;7235.54931640625;3183.74194335938;2422.298828125;535.0;253682;564.0;0.0;Calculated values ==>;1560914644.438;337.56000000000006;336.76000000000005;293.56;293.66;291.36;277.06;273.8482719121499;281.16;276.26000000000005;278.66;276.86;347.66;294.76000000000005;278.46000000000004;280.16;298.86;288.26000000000005;297.16;332.06;286.66;281.16;329.56;326.66;274.06;242.98782864720522;268.43790593516167;273.8482719121499;291.36;6360000.0;3550000.0;3590000.0;1420000.0;3590000.0;3070000.0;6380000.0;0.0485;0.0;0.17416666666666666;0.018000000000000002;0.0;0.0485;0.0;7235.54931640625;3183.74194335938;2422.298828125;15469.111328125;485740.5649353644;484369.5605891314;253917.7454287857;254291.45484351492;246200.27552410171;430477.46260093397;442207.87201947026;448719.9929631818;472128.42060986464;527811.1443744984;469436.86616945645;448441.18314597476;450789.0488157485;467297.0874545841;453628.1634861064;269849.9398869312;477435.8846826772;450618.06980366615;442207.87201947026;236650.15891445865;224522.8720964353;469361.0659032374;201502.7714923;201502.7714923;273.76750941101415;2292025.296977062;1228592.2279380749;287388.760197005;401176.03988198086;0;6;7;34;21;21;0;19;138;131;1724204370754.74;658037181505.1533;1449661465884.781;43056.999406178584;4821.449299396872;-0.0;11674.197375567757;5275725.221332008;1151022.1157299064;0.0;1032729.7960870005;4.637482248970103;0.25996751943411356
7936;2019-06-19 05:24:07.478;644;636;204;205;182;39;80;31;54;37;745;216;53;69;257;151;240;589;183;135;80;9;636;355;359;142;359;307;639;292.0;-1.0;909.0;131.0;0.0;0;0;22;1;0;0;1;0;0;0;1;1;0;0;0;15368.7412109375;7316.228515625;3217.25341796875;2375.00341796875;536.0;253683;564.0;0.0;Calculated values ==>;1560914647.478;337.56000000000006;336.76000000000005;293.56;293.66;291.36;277.06;273.8482719121499;281.16;276.26000000000005;278.56;276.86;347.66;294.76000000000005;278.46000000000004;280.06;298.86;288.26000000000005;297.16;332.06;286.66;281.16;329.56;326.76000000000005;274.06;242.98782864720522;268.43790593516167;273.8482719121499;291.46000000000004;6360000.0;3550000.0;3590000.0;1420000.0;3590000.0;3070000.0;6390000.0;0.048666666666666664;0.0;0.1515;0.021833333333333333;0.0;0.048666666666666664;0.0;7316.228515625;3217.25341796875;2375.00341796875;15368.7412109375;485740.5649353644;484258.78717195446;253870.03012872793;254242.9740923083;246165.27917006295;430477.46260093397;442207.87201947026;448580.67754506104;472128.42060986464;527811.1443744984;469436.86616945645;448441.18314597476;450652.27815009985;467297.0874545841;453628.1634861064;269849.9398869312;477316.14855879993;450618.06980366615;442207.87201947026;236650.15891445865;224941.0041839467;469361.0659032374;201437.58339541787;201437.58339541787;273.74205082332435;2292038.317403526;1228598.3720219713;287390.7857245946;401178.74252443283;0;6;7;34;21;21;0;19;138;131;1724215284354.603;658041498305.0991;1449670798684.6638;37442.17876367094;5849.662701420727;-0.0;11717.487379703882;5275759.209873475;1151026.6213104725;0.0;1032739.6725759954;4.2614859409618475;0.2438335549732903
7937;2019-06-19 05:24:10.438;644;636;204;205;182;39;80;31;54;37;744;216;53;69;257;151;240;589;183;135;80;9;637;355;359;141;359;307;639;281.0;1.0;957.0;101.0;0.0;0;0;23;1;0;0;1;0;0;0;1;1;0;0;0;15338.2060546875;7362.255859375;3213.3564453125;2376.72973632812;537.0;253684;564.0;0.0;Calculated values ==>;1560914650.438;337.56000000000006;336.76000000000005;293.56;293.66;291.36;277.06;273.8482719121499;281.16;276.26000000000005;278.56;276.86;347.56000000000006;294.76000000000005;278.46000000000004;280.06;298.86;288.26000000000005;297.16;332.06;286.66;281.16;329.56;326.86;274.06;242.77792619122317;268.43790593516167;273.8482719121499;291.46000000000004;6370000.0;3550000.0;3590000.0;1410000.0;3590000.0;3070000.0;6390000.0;0.04683333333333333;0.00016666666666666666;0.1595;0.016833333333333332;0.0;0.04683333333333333;0.0;7362.255859375;3213.3564453125;2376.72973632812;15338.2060546875;485631.3673641302;484258.78717195446;253870.03012872793;254242.9740923083;246165.27917006295;430477.46260093397;442207.87201947026;448580.67754506104;472260.1919623333;527706.3390002913;469436.86616945645;448441.18314597476;450652.27815009985;467297.0874545841;453628.1634861064;269742.06743861485;477316.14855879993;450618.06980366615;442207.87201947026;236650.15891445865;225359.1397227605;469497.271648461;201501.34266966724;201501.34266966724;273.76695151146924;2292050.941370898;1228604.40651007;287392.73921491654;401181.3862196329;0;6;7;34;21;21;0;19;138;131;1724225910754.74;658045686705.1531;1449679885884.781;39409.15391262531;4511.264804476362;0.0;11273.089124549108;5275790.80431065;1151030.8808029464;0.0;1032749.124257569;4.261276274736407;0.2374846414769658
7938;2019-06-19 05:24:13.488;644;636;204;205;182;39;80;31;54;37;743;216;53;68;257;151;240;590;183;135;80;9;637;355;359;141;359;307;639;279.0;-1.0;987.0;132.0;0.0;0;0;23;1;0;0;1;0;0;0;1;1;0;0;0;15408.3662109375;7331.21875;3235.005859375;2375.43530273438;538.0;253685;564.0;0.0;Calculated values ==>;1560914653.488;337.56000000000006;336.76000000000005;293.56;293.66;291.36;277.06;273.8482719121499;281.16;276.26000000000005;278.56;276.86;347.46000000000004;294.76000000000005;278.46000000000004;279.96000000000004;298.86;288.26000000000005;297.16;332.16;286.66;281.16;329.56;326.96000000000004;274.06;242.77792619122317;268.43790593516167;273.8482719121499;291.46000000000004;6370000.0;3550000.0;3590000.0;1410000.0;3590000.0;3070000.0;6390000.0;0.0465;0.0;0.16449999999999998;0.022000000000000002;0.0;0.0465;0.0;7331.21875;3235.005859375;2375.43530273438;15408.3662109375;485631.3673641302;484258.78717195446;253870.03012872793;254242.9740923083;246165.27917006295;430477.46260093397;442207.87201947026;448580.67754506104;472260.1919623333;527601.5234902878;469436.86616945645;448441.18314597476;450515.34560105274;467297.0874545841;453628.1634861064;269742.06743861485;477467.0380142422;450618.06980366615;442207.87201947026;236650.15891445865;225777.27872811773;469497.271648461;201448.87156394907;201448.87156394907;273.74646006712015;2292063.9659603345;1228610.630829078;287394.75228479743;401184.11781751097;0;6;7;34;21;21;0;19;138;131;1724236860254.5688;658049987205.0858;1449689249384.6345;40653.18208389291;5897.064801859264;-0.0;11195.293521181735;5275824.719605229;1151035.2898869468;0.0;1032758.6421139576;4.461988709261475;0.261465379981524
7939;2019-06-19 05:24:16.458;644;637;204;205;182;39;81;31;54;37;741;216;53;68;257;151;240;590;183;135;80;9;637;355;359;140;359;307;640;278.0;-1.0;980.0;117.0;0.0;0;0;23;1;0;0;1;0;0;0;1;1;0;0;0;15432.1494140625;7327.66015625;3202.32788085938;2375.32568359375;539.0;253686;564.0;0.0;Calculated values ==>;1560914656.458;337.56000000000006;336.86;293.56;293.66;291.36;277.06;273.8482719121499;281.26000000000005;276.26000000000005;278.56;276.86;347.26;294.76000000000005;278.46000000000004;279.96000000000004;298.86;288.26000000000005;297.16;332.16;286.66;281.16;329.56;327.06;274.06;242.56692532238324;268.43790593516167;273.8482719121499;291.46000000000004;6370000.0;3550000.0;3590000.0;1400000.0;3590000.0;3070000.0;6400000.0;0.04633333333333333;0.0;0.16333333333333336;0.0195;0.0;0.04633333333333333;0.0;7327.66015625;3202.32788085938;2375.32568359375;15432.1494140625;485631.3673641302;484292.72725736833;253822.53801246476;254194.72372066486;246130.40532747118;430477.46260093397;442368.09841364;448580.67754506104;472391.7460337592;527391.8619163583;469436.86616945645;448441.18314597476;450515.34560105274;467297.0874545841;453628.1634861064;269742.06743861485;477347.37680698105;450618.06980366615;442207.87201947026;236650.15891445865;226195.42121513622;469633.2381088445;201475.02421304322;201475.02421304322;273.7566742702329;2292076.6876731524;1228616.677616685;287396.7119737232;401186.7732177044;0;6;7;34;21;21;0;19;138;131;1724247522554.6716;658054160055.126;1449698367284.7224;40360.59004422958;5229.085170968125;-0.0;11153.955281697787;5275858.137786553;1151039.8794238549;0.0;1032767.8611791775;4.396919883153672;0.2524567499800702
7940;2019-06-19 05:24:19.458;645;637;204;205;182;39;81;31;54;37;739;216;53;68;257;151;240;590;183;135;80;9;638;355;360;140;359;307;640;273.0;-1.0;1010.0;150.0;0.0;0;0;23;1;0;0;1;0;0;0;1;1;0;0;0;15322.9404296875;7367.20068359375;3199.052734375;2384.82788085938;540.0;253687;563.0;0.0;Calculated values ==>;1560914659.458;337.66;336.86;293.56;293.66;291.36;277.06;273.8482719121499;281.26000000000005;276.26000000000005;278.56;276.86;347.06000000000006;294.76000000000005;278.46000000000004;279.96000000000004;298.86;288.26000000000005;297.16;332.16;286.66;281.16;329.46000000000004;327.16;274.06;242.56692532238324;268.43790593516167;273.8482719121499;291.46000000000004;6380000.0;3550000.0;3600000.0;1400000.0;3590000.0;3070000.0;6400000.0;0.0455;0.0;0.16833333333333333;0.025;0.0;0.0455;0.0;7367.20068359375;3199.052734375;2384.82788085938;15322.9404296875;485665.613198779;484292.72725736833;253822.53801246476;254194.72372066486;246130.40532747118;430477.46260093397;442159.0684893813;448580.67754506104;472391.7460337592;527182.1593585447;469436.86616945645;448441.18314597476;450515.34560105274;467297.0874545841;453628.1634861064;269635.4770420577;477347.37680698105;450437.21398841986;441998.2104767617;236231.924509345;226613.5671989835;469633.2381088445;201420.99994745187;201420.99994745187;273.7355726282379;2292089.5022939206;1228622.8004753683;287398.6953710417;401189.44045962737;0;6;7;34;21;21;0;19;138;131;1724258307554.6716;658058360055.126;1449707577284.7224;41605.21239559755;6705.305954034816;-0.0;10946.263079083596;5275892.290204236;1151044.8520868237;0.0;1032777.0696034945;4.575431198480529;0.27671349285127256
