;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7941;2019-06-19 05:24:22.508;645;637;204;205;182;39;81;31;54;37;738;216;53;68;257;151;240;590;183;135;80;9;638;355;360;140;359;307;640;257.0;0.0;1017.0;112.0;0.0;0;0;24;1;0;0;1;0;0;0;1;1;0;0;0;15447.240234375;7429.93603515625;3214.93432617188;2376.84790039062;542.0;253688;563.0;0.0;Calculated values ==>;1560914662.508;337.66;336.86;293.56;293.66;291.36;277.06;273.8482719121499;281.26000000000005;276.26000000000005;278.56;276.86;346.96000000000004;294.76000000000005;278.46000000000004;279.96000000000004;298.86;288.26000000000005;297.16;332.16;286.66;281.16;329.46000000000004;327.36;274.06;242.56692532238324;268.43790593516167;273.8482719121499;291.46000000000004;6380000.0;3550000.0;3600000.0;1400000.0;3590000.0;3070000.0;6400000.0;0.04283333333333333;0.0;0.1695;0.018666666666666668;0.0;0.04283333333333333;0.0;7429.93603515625;3214.93432617188;2376.84790039062;15447.240234375;485665.613198779;484292.72725736833;253822.53801246476;254194.72372066486;246130.40532747118;430477.46260093397;442159.0684893813;448580.67754506104;472391.7460337592;527077.2926182718;469436.86616945645;448441.18314597476;450515.34560105274;467297.0874545841;453628.1634861064;269635.4770420577;477347.37680698105;450437.21398841986;441998.2104767617;236231.924509345;227449.86971758792;469633.2381088445;201486.83842880244;201486.83842880244;273.7612878828377;2292102.536884137;1228629.068706797;287400.7124697786;401192.15749577025;0;6;7;34;21;21;0;19;138;131;1724269287554.5;658062630055.0592;1449716940784.576;41882.405730205835;5005.399460694119;-0.0;10301.903769387587;5275927.656486361;1151049.8128716787;0.0;1032786.0705629215;4.39187116560599;0.2569588782823991
7942;2019-06-19 05:24:45.108;646;638;204;205;182;39;81;31;52;37;723;216;52;71;257;151;240;592;184;136;81;8;638;356;360;137;360;308;641;168.0;-2.0;1012.0;202.0;0.0;0;0;25;1;0;0;1;0;0;0;1;1;0;0;0;15599.2626953125;7498.6259765625;3221.44287109375;2392.1162109375;549.0;253689;562.0;0.0;Calculated values ==>;1560914685.108;337.76;336.96000000000004;293.56;293.66;291.36;277.06;273.955091788801;281.26000000000005;276.26000000000005;278.36;276.86;345.46000000000004;294.76000000000005;278.36;280.26000000000005;298.86;288.26000000000005;297.16;332.36;286.76000000000005;281.26000000000005;329.36;328.06;273.96000000000004;241.92719264551067;268.5567601203482;273.955091788801;291.56;6380000.0;3560000.0;3600000.0;1370000.0;3600000.0;3080000.0;6409999.999999999;0.028;0.0;0.16866666666666666;0.033666666666666664;0.0;0.028;0.0;7498.6259765625;3221.44287109375;2392.1162109375;15599.2626953125;485809.0447693023;484326.79101784993;253775.26664484016;254146.70118782236;246095.65312697864;430412.23801567365;442159.0684893813;448113.97177139675;472785.1150065333;525424.2143520233;469299.032968294;448113.97177139675;450746.0693079336;467155.4305485478;453455.83774682117;269635.4770420577;477529.7497464388;450583.99260880315;442159.0684893813;235813.6939595721;230377.04089860234;469941.3943347461;201556.60644171207;201556.60644171207;273.79301460881214;2292199.9884078386;1228675.9278045192;287415.6817183339;401212.36056876736;0;6;7;34;21;21;0;19;138;131;1724350647555.015;658093931055.2573;1449786435785.0159;41586.008952273485;9035.621192398812;-0.0;6736.868937334738;5276189.65456744;1151093.8860756743;0.0;1032839.5533775894;4.37444246139694;0.31159969921191416
7943;2019-06-19 05:25:45.129;650;641;204;205;183;41;69;32;29;37;707;217;34;78;257;152;241;597;184;136;69;6;646;357;361;134;361;308;648;-2.0;-1.0;922.0;190.0;0.0;0;0;29;1;0;0;1;0;0;0;1;1;0;0;0;15924.041015625;7893.08837890625;3287.15600585938;2390.21826171875;569.0;253690;560.0;0.0;Calculated values ==>;1560914745.129;338.16;337.26;293.56;293.66;291.46000000000004;277.26000000000005;274.0616903277293;280.06;276.36;276.06;276.86;343.86;294.86;276.56;280.96000000000004;298.86;288.36;297.26000000000005;332.86;286.76000000000005;280.06;329.16;330.06;273.76000000000005;241.2770596917726;268.5567601203482;274.0616903277293;291.56;6459999.999999999;3570000.0000000005;3610000.0;1340000.0;3610000.0;3080000.0;6480000.0;0.0;0.0;0.15366666666666667;0.03166666666666666;0.0;0.0;0.0;7893.08837890625;3287.15600585938;2390.21826171875;15924.041015625;485511.67837306135;483986.95223266806;253450.37566408192;253816.7412004523;246184.37729746356;430346.717906069;439989.1224034124;444837.77879090665;473176.5657117748;523741.2077983188;469420.0537271385;445559.1329363517;451700.6453676277;467013.5131080222;453425.5286898729;269343.2750154445;477450.4949359412;450403.0346948328;439989.1224034124;234977.24436692704;238741.38928724395;470150.4971034627;201717.43882547796;201556.60644171207;273.86028416945294;2292462.774547998;1228804.2369831193;287455.5484540208;401266.6178760726;0;6;7;34;21;21;0;19;138;131;1724567023259.6848;658175259510.1333;1449971300464.734;37359.49224135421;8500.380178802849;-0.0;0.0;5276847.764000761;1151240.070566882;0.0;1032895.7136011827;3.379389016780331;0.28633492202044236
7944;2019-06-19 05:26:45.119;656;646;204;204;182;41;65;32;-3;37;719;219;3;71;257;152;242;603;184;137;65;3;653;357;362;131;362;307;655;-1.0;-1.0;793.0;224.0;0.0;0;0;31;1;0;0;1;0;0;0;1;1;0;0;0;16136.4814453125;8062.13671875;3296.58520507812;2395.87036132812;587.0;253691;556.0;0.0;Calculated values ==>;1560914805.119;338.76;337.76;293.56;293.56;291.36;277.26000000000005;274.0616903277293;279.66;276.36;272.86;276.86;345.06000000000006;295.06;273.46000000000004;280.26000000000005;298.86;288.36;297.36;333.46000000000004;286.86;279.66;328.76000000000005;331.86;273.46000000000004;240.61611355647437;268.43790593516167;274.0616903277293;291.56;6530000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3070000.0;6550000.0;0.0;0.0;0.13216666666666665;0.037333333333333336;0.0;0.0;0.0;8062.13671875;3296.58520507812;2395.87036132812;16136.4814453125;485615.7927966516;483941.0655694492;253135.50571768588;253135.50571768588;245621.4306595805;430346.717906069;439102.8052736417;440299.2787007576;473566.1253818903;525082.8136683811;469799.0772168898;441206.9368439809;450925.6586504348;466871.3337883854;453425.5286898729;269174.22560846095;477527.8993708552;450368.9831162589;439102.8052736417;233304.39079467155;246270.64818160105;470261.8718852021;201506.7024077105;201556.60644171207;273.7780034048077;2292729.9010400446;1228937.1750322527;287495.42587854055;401321.47324208746;0;6;7;34;21;21;0;19;138;131;1724783887109.7192;658254746260.146;1450155769714.7632;31560.41883339772;10033.526327159689;-0.0;0.0;5277422.000871044;1151394.4940462527;0.0;1032895.7136011827;3.0240042233345594;0.2720203784614684
7945;2019-06-19 05:27:45.130;661;650;203;203;182;44;39;33;-5;38;740;219;-6;62;258;152;243;606;183;134;39;1;645;362;367;131;367;306;647;87.0;0.0;857.0;281.0;0.0;0;0;32;1;0;0;1;0;0;0;1;1;0;0;0;15933.20703125;8048.0810546875;3223.04907226562;2382.71826171875;603.0;253692;552.0;0.0;Calculated values ==>;1560914865.13;339.26;338.16;293.46000000000004;293.46000000000004;291.36;277.56;274.5913991737795;277.06;276.46000000000004;272.66;276.96000000000004;347.16;295.06;272.56;279.36;298.96000000000004;288.36;297.46000000000004;333.76000000000005;286.56;277.06;328.36;333.46000000000004;273.26000000000005;240.61611355647437;268.3187672390254;274.5913991737795;291.46000000000004;6450000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3060000.0;6470000.0;0.0145;0.0;0.14283333333333334;0.04683333333333333;0.0;0.0145;0.0;8048.0810546875;3223.04907226562;2382.71826171875;15933.20703125;487198.9726087036;485402.48178166687;253131.24443301652;253131.24443301652;245889.64695943586;430014.67791919125;433366.6693374496;440211.49694471864;473663.03176242136;527364.672280651;469936.0384969846;440059.3432352877;449872.9745629245;466287.42677258106;452556.39140135556;270513.86370823183;478926.711779292;449005.7089079622;433366.6693374496;231631.59724164338;252964.46457616048;470066.8993565604;202716.48066772654;202716.48066772654;274.2719345513462;2292997.19744007;1229071.451460214;287535.2547511246;401375.813488426;0;6;7;34;21;21;0;19;138;131;1725002627205.2893;658333360670.3508;1450339703430.2427;33922.20482489704;12520.911275260383;-0.0;3344.4277357109845;5277967.789445849;1151582.482151598;0.0;1032923.5889419286;3.646411064383535;0.3074264575773992
7946;2019-06-19 05:28:45.120;663;652;202;202;182;48;39;33;11;38;759;220;7;51;257;151;243;606;184;76;38;-1;645;364;369;131;368;305;647;92.0;-1.0;683.0;198.0;0.0;0;0;32;1;0;0;1;0;0;0;1;1;0;0;0;15664.37890625;8029.3486328125;3194.5087890625;2378.10278320312;616.0;253693;548.0;0.0;Calculated values ==>;1560914925.12;339.46000000000004;338.36;293.36;293.36;291.36;277.96000000000004;274.8017692304317;277.06;276.46000000000004;274.26000000000005;276.96000000000004;349.06000000000006;295.16;273.86;278.26000000000005;298.86;288.26000000000005;297.46000000000004;333.76000000000005;280.76000000000005;276.96000000000004;327.96000000000004;334.76000000000005;273.06;240.61611355647437;268.19934244402924;274.8017692304317;291.56;6450000.0;3640000.0;3690000.0;1310000.0;3679999.9999999995;3050000.0;6470000.0;0.015333333333333334;0.0;0.11383333333333333;0.033;0.0;0.015333333333333334;0.0;8029.3486328125;3194.5087890625;2378.10278320312;15664.37890625;487484.4735486668;485691.11689552217;252768.43324416413;252768.43324416413;245889.64695943586;429879.7862731237;432862.1520614866;442816.332836664;473663.03176242136;529430.2317793416;470192.9393891942;442225.1804755989;448535.7928194581;466012.68165652035;452060.08278219687;270513.86370823183;478926.711779292;439401.0370287473;432675.7974509262;229958.8627652946;258404.02479325983;469871.8556297344;203290.7468744368;203290.7468744368;274.50387056633565;2293260.4667696753;1229205.4077106686;287574.92164742947;401429.28422379156;0;6;7;34;21;21;0;19;138;131;1725223390404.447;658411947570.051;1450522972879.5435;27265.995868700196;8797.176588924822;-0.0;3517.2374421728377;5278477.606132738;1151760.1032746665;0.0;1032980.7599547689;2.9099048448194265;0.23260784958006625
7947;2019-06-19 05:29:45.140;662;651;202;202;181;49;40;35;25;40;770;220;20;46;258;151;243;606;183;45;39;-2;640;365;370;140;370;303;642;-1.0;0.0;728.0;179.0;0.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;14466.5322265625;7836.958984375;3194.93627929688;1371.97326660156;628.0;253694;542.0;0.0;Calculated values ==>;1560914985.14;339.36;338.26;293.36;293.36;291.26000000000005;278.06;274.9066339382667;277.16;276.66;275.66;277.16;350.16;295.16;275.16;277.76000000000005;298.96000000000004;288.26000000000005;297.46000000000004;333.76000000000005;277.66;277.06;327.36;335.96000000000004;272.96000000000004;242.56692532238324;267.9596281332873;274.9066339382667;291.46000000000004;6400000.0;3650000.0;3700000.0;1400000.0;3700000.0;3030000.0;6420000.0;0.0;0.0;0.12133333333333333;0.029833333333333333;0.0;0.0;0.0;7836.958984375;3194.93627929688;1371.97326660156;14466.5322265625;487875.92369524564;486090.99615102884;252993.5335666189;252993.5335666189;245731.19107809104;429811.8947417682;432794.5550643631;445251.96559515793;472686.4266018815;530730.9130191435;470465.26427392685;444533.65563525405;448214.2968835578;465856.02846295026;451883.41264742217;271070.7117142996;479511.9368031586;433720.1347006524;432607.708960572;227449.86971758792;263425.85118522606;468545.2436277732;203504.968809887;203290.7468744368;274.5914411118138;2293511.6413936755;1229337.671014372;287606.18269817;401482.54734801437;0;6;7;34;21;21;0;19;138;131;1725445164305.2576;658493274670.3483;1450705433680.2102;29331.96894327954;7907.034865400271;-0.0;0.0;5278949.413057798;1151899.351437882;0.0;1033010.0800369981;3.0022088445868818;0.26082955292303495
7948;2019-06-19 05:30:45.131;658;649;205;204;183;51;41;37;40;41;771;220;35;43;258;151;244;602;182;44;40;-2;637;366;370;144;370;303;638;-1.0;-1.0;648.0;121.0;0.0;5;100;28;1;0;0;1;0;0;0;1;0;0;0;0;14408.8828125;7674.93701171875;3298.458984375;1354.44897460938;638.0;253695;536.0;0.0;Calculated values ==>;1560915045.131;338.96000000000004;338.06000000000006;293.66;293.56;291.46000000000004;278.26000000000005;275.0112864084945;277.26000000000005;276.86;277.16;277.26000000000005;350.26;295.16;276.66;277.46000000000004;298.96000000000004;288.26000000000005;297.56;333.36;277.56;277.16;326.76000000000005;336.96000000000004;272.96000000000004;243.40439225979637;267.9596281332873;275.0112864084945;291.36;6370000.0;3660000.0;3700000.0;1440000.0;3700000.0;3030000.0;6380000.0;0.0;0.0;0.10800000000000001;0.020166666666666666;0.0;0.0;0.0;7674.93701171875;3298.458984375;1354.44897460938;14408.8828125;487628.5512519928;486238.66371441697;254291.45484351492;253917.7454287857;246533.28690591437;429743.705733735;432980.8147056428;447376.48645180964;472259.5391352755;530835.221780368;470465.26427392685;446673.19854750636;447796.21272308455;465856.02846295026;451706.240293589;272006.6373888637;479383.43373342126;433536.1482522121;432794.5550643631;224941.0041839467;267611.2341011182;467992.6153874112;203910.61141746078;203290.7468744368;274.7528443668814;2293752.233757813;1229466.917424334;287628.8994754618;401536.6508584108;0;6;7;34;21;21;0;19;138;131;1725667131005.0247;658578461890.2589;1450887206410.0195;26294.31450370968;5325.653746727334;-0.0;0.0;5279412.895886515;1152009.6073020066;0.0;1033010.0800369981;2.5649226061474018;0.2113597500438203
7949;2019-06-19 05:31:45.152;654;645;207;207;184;49;42;37;48;43;764;219;44;48;258;151;244;599;183;44;42;-2;635;364;369;145;369;301;637;262.0;-1.0;541.0;91.0;0.0;15;100;23;1;0;0;1;0;0;0;1;0;0;0;0;14548.8251953125;7394.0986328125;3515.68139648438;1348.77038574219;645.0;253696;529.0;0.0;Calculated values ==>;1560915105.152;338.56000000000006;337.66;293.86;293.86;291.56;278.06;274.8017692304317;277.36;276.86;277.96000000000004;277.46000000000004;349.56000000000006;295.06;277.56;277.96000000000004;298.96000000000004;288.26000000000005;297.56;333.06;277.56;277.36;326.06;337.66;272.96000000000004;243.61107973660833;267.7187500070086;274.8017692304317;291.46000000000004;6350000.0;3640000.0;3690000.0;1450000.0;3690000.0;3010000.0;6370000.0;0.043666666666666666;0.0;0.09016666666666667;0.015166666666666667;0.0;0.043666666666666666;0.0;7394.0986328125;3515.68139648438;1348.77038574219;14548.8251953125;487275.1107389296;485774.74411896634;255096.45243329654;255096.45243329654;246903.79926840102;429879.7862731237;433417.75616050424;448864.0834710752;472325.57890635525;530256.7858949634;470617.29491098126;448311.18344306457;448864.0834710752;466000.09905875643;452060.08278219687;272259.36521140847;479053.6998411147;433785.3471561017;433417.75616050424;222014.15119762826;270541.29595472733;467853.8297478368;203607.05174102078;203607.05174102078;274.6261927700003;2293993.632450825;1229592.5366725342;287651.4341878202;401593.4552360741;0;6;7;34;21;21;0;19;138;131;1725888908599.6863;658665192235.1266;1451068469829.7432;22114.00902765991;4007.7427997700433;-0.0;10035.067426317444;5279816.439772938;1152087.4128288487;0.0;1033093.7348677032;2.9495183385948622;0.15235484653781486
7950;2019-06-19 05:32:45.112;650;641;209;209;185;47;42;38;50;44;755;218;47;53;258;148;244;594;182;51;41;-3;630;363;367;146;367;300;632;565.0;0.0;433.0;106.0;0.0;24;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14472.5166015625;6941.453125;3777.68920898438;1343.25061035156;649.0;253697;521.0;0.0;Calculated values ==>;1560915165.112;338.16;337.26;294.06;294.06;291.66;277.86;274.69669130483857;277.36;276.96000000000004;278.16;277.56;348.66;294.96000000000004;277.86;278.46000000000004;298.96000000000004;287.96000000000004;297.56;332.56;278.26000000000005;277.26000000000005;325.26000000000005;338.06000000000006;272.86;243.81672145450628;267.5978703862781;274.69669130483857;291.36;6300000.0;3629999.9999999995;3670000.0000000005;1460000.0;3670000.0000000005;3000000.0;6320000.0;0.09416666666666668;0.0;0.07216666666666667;0.017666666666666667;0.0;0.09416666666666668;0.0;6941.453125;3777.68920898438;1343.25061035156;14472.5166015625;487245.278240589;485748.0511609213;256127.24123216062;256127.24123216062;247424.7945960925;429947.3805835815;433916.0690215914;449323.756237676;472292.90834925044;529394.6861480676;470633.6200512056;448911.6385699624;449734.3731786205;466287.42677258106;451800.50639632315;399636.33923813904;478897.29421504773;435535.9226888053;433733.48194404994;218669.37671819705;272215.72791638016;467614.73516139743;203352.7721163021;203352.7721163021;274.52319426864;2294235.315736276;1229711.919961971;287673.85274046304;401654.19280576607;0;6;7;34;21;21;0;19;138;131;1726109561399.8267;658752434035.1821;1451248649629.858;17750.90602075915;4668.628013796684;-0.0;21694.18350877959;5280148.425926803;1152159.6677169476;0.0;1033357.9690187142;3.657128212196869;0.11323883089585492
7951;2019-06-19 05:33:45.102;646;638;209;209;185;43;42;38;51;44;746;217;49;58;257;146;244;586;183;63;42;-3;627;360;365;146;365;300;629;676.0;79.0;19.0;51.0;0.0;19;100;14;1;0;0;1;0;0;0;1;0;0;0;0;14155.8515625;6707.93505859375;3650.205078125;1341.34204101562;650.0;253698;513.0;0.0;Calculated values ==>;1560915225.102;337.76;336.96000000000004;294.06;294.06;291.66;277.46000000000004;274.38016830617;277.36;276.96000000000004;278.26000000000005;277.56;347.76;294.86;278.06;278.96000000000004;298.86;287.76000000000005;297.56;331.76000000000005;279.46000000000004;277.36;324.46000000000004;338.16;272.86;243.81672145450628;267.5978703862781;274.38016830617;291.46000000000004;6270000.0;3600000.0;3650000.0;1460000.0;3650000.0;3000000.0;6290000.0;0.11266666666666666;0.013166666666666667;0.0031666666666666666;0.0085;0.0;0.11266666666666666;0.0;6707.93505859375;3650.205078125;1341.34204101562;14155.8515625;487002.136340791;485647.5352398259;256289.20983313516;256289.20983313516;247537.18180126083;430148.3826014536;434408.92020770046;449460.79382102675;472292.90834925044;528455.9560178719;470514.32886227703;449186.5519142498;450415.47969397355;466443.21093673893;452040.7222059545;401468.2983409913;478060.1654289905;438091.08039259684;434408.92020770046;215324.80838970217;272634.34865687083;467614.73516139743;202699.63858651966;202699.63858651966;274.2561750705217;2294473.845709392;1229825.6459060353;287696.22061729373;401716.0816083153;0;6;7;34;21;21;0;19;138;131;1726329124799.8616;658840019435.196;1451428619629.8865;781.4103249092724;2251.7783208864607;0.0;26105.91239598637;5280302.836157046;1152217.3281580703;0.0;1033756.2367622951;2.490631687720127;-0.0219914544810483
7952;2019-06-19 05:34:45.133;643;635;209;209;185;41;44;35;52;43;726;216;50;71;257;145;244;571;184;74;43;-6;620;359;364;134;364;302;622;791.0;-1.0;539.0;232.0;0.0;17;0;13;1;0;0;1;0;0;0;1;0;1;0;0;14890.7998046875;6545.4609375;3538.73486328125;2320.638671875;649.0;253699;507.0;0.0;Calculated values ==>;1560915285.133;337.46000000000004;336.66;294.06;294.06;291.66;277.26000000000005;274.27422755570615;277.56;276.66;278.36;277.46000000000004;345.76;294.76000000000005;278.16;280.26000000000005;298.86;287.66;297.56;330.26000000000005;280.56;277.46000000000004;323.86;338.06000000000006;272.56;241.2770596917726;267.8393353686513;274.27422755570615;291.56;6200000.0;3590000.0;3640000.0;1340000.0;3640000.0;3020000.0;6220000.0;0.13183333333333333;0.0;0.08983333333333333;0.03866666666666666;0.0;0.13183333333333333;0.0;6545.4609375;3538.73486328125;2320.638671875;14890.7998046875;487333.37978137605;485985.8269438211;256677.62853205064;256677.62853205064;247804.44746835524;430214.79039162316;435011.12638877804;449230.24535680655;473760.40514917683;526210.4806223392;470122.41596136003;448954.665639539;451815.7256113659;466586.1840761427;452072.5685621261;405294.7071730422;476656.0507387859;440163.05421809835;434832.48858899495;212816.51262364245;272215.72791638016;468974.4762999833;202047.23897442708;202047.23897442708;273.99790883664235;2294716.0261990153;1229936.1479357162;287726.7528900445;401776.0203934397;0;6;7;34;21;21;0;19;138;132;1726547937794.4932;658924062835.0546;1451609312939.5823;22205.27340668376;10321.186509921507;-0.0;30688.855407520532;5280494.49082493;1152322.1569984157;0.0;1034229.7710262217;5.096022479257596;0.19175213752779635
7953;2019-06-19 05:35:45.124;640;631;209;209;186;40;45;34;51;42;717;216;50;74;257;147;244;548;183;82;44;-8;618;358;363;128;362;302;620;729.0;0.0;459.0;192.0;0.0;17;0;13;1;0;0;1;0;0;0;1;0;1;0;0;14829.6708984375;6511.71337890625;3529.78735351562;2330.16430664062;648.0;253700;502.0;0.0;Calculated values ==>;1560915345.124;337.16;336.26000000000005;294.06;294.06;291.76000000000005;277.16;274.1680685717883;277.66;276.56;278.26000000000005;277.36;344.86;294.76000000000005;278.16;280.56;298.86;287.86;297.56;327.96000000000004;281.36;277.56;323.36;337.96000000000004;272.36;239.943914813709;267.8393353686513;274.1680685717883;291.46000000000004;6180000.0;3579999.9999999995;3629999.9999999995;1280000.0;3620000.0000000005;3020000.0;6200000.0;0.1215;0.0;0.0765;0.032;0.0;0.1215;0.0;6511.71337890625;3529.78735351562;2330.16430664062;14829.6708984375;487126.87257161614;485636.8370795749;256791.4382860492;256791.4382860492;248228.8717499281;430280.9020939914;435429.60780573246;449092.5406545863;474436.0440701247;525268.0278683457;470122.41596136003;448954.665639539;452218.85131261987;466871.3337883854;452536.46908511664;406296.7415224188;473416.7652186046;441689.4268647018;435252.3847646943;210726.34883551928;271797.11229066993;469596.8923075017;201823.1496154893;201823.1496154893;273.90602949328996;2294963.659638344;1230044.9414005366;287765.50376814173;401834.9159097658;0;6;7;34;21;21;0;19;138;132;1726766005080.131;659002651045.2844;1451790485760.1123;18916.10841449092;8568.759766144396;-0.0;28361.65207062841;5280837.1176060485;1152479.5496054105;0.0;1034721.7847768444;4.514066625222477;0.1547269607875997
7954;2019-06-19 05:36:45.124;637;630;209;209;186;39;47;33;49;42;731;218;48;74;256;149;243;539;184;91;47;-8;614;357;362;134;361;301;616;722.0;-1.0;586.0;163.0;0.0;11;100;9;1;0;0;1;0;0;0;1;0;0;0;0;13706.5732421875;6221.68359375;3321.77075195312;1375.0373535156198;647.0;253701;496.0;0.0;Calculated values ==>;1560915405.124;336.86;336.16;294.06;294.06;291.76000000000005;277.06;274.0616903277293;277.86;276.46000000000004;278.06;277.36;346.26;294.96000000000004;277.96000000000004;280.56;298.76000000000005;288.06;297.46000000000004;327.06;282.26000000000005;277.86;322.76000000000005;337.86;272.36;241.2770596917726;267.7187500070086;274.0616903277293;291.56;6140000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3010000.0;6160000.0;0.12033333333333333;0.0;0.09766666666666667;0.027166666666666665;0.0;0.12033333333333333;0.0;6221.68359375;3321.77075195312;1375.0373535156198;13706.5732421875;487137.33428256924;485933.3279643477;257023.0468337834;257023.0468337834;248388.33122198924;430346.717906069;436019.9354273413;449001.87712873524;473663.1379967309;526811.726864861;470497.8680624812;448864.0834710752;452394.19885487715;466883.92173941486;452997.53882260225;407748.2710698822;472542.85609986953;443342.4248480381;436019.9354273413;208218.24852204052;271378.50176498963;468778.2033631108;201693.18832991732;201693.18832991732;273.85082134545974;2295201.461672849;1230151.0530419755;287796.38044864306;401892.0122273114;0;6;7;34;21;21;0;19;138;132;1726983505080.131;659081251045.2844;1451971385760.1123;24153.81527268455;7255.8095750684215;-0.0;28197.318567390023;5281196.033636775;1152611.4210165874;0.0;1035193.1095321613;5.459265350671843;0.1905006078705535
7955;2019-06-19 05:37:45.124;635;628;208;208;186;38;49;32;47;42;750;218;47;68;256;150;241;531;182;98;48;-7;610;355;361;138;360;301;613;608.0;0.0;87.0;73.0;0.0;3;100;6;1;0;0;1;0;0;0;1;0;0;0;0;13171.4873046875;5998.3310546875;3014.53930664062;1363.20556640625;645.0;253702;490.0;0.0;Calculated values ==>;1560915465.124;336.66;335.96000000000004;293.96000000000004;293.96000000000004;291.76000000000005;276.96000000000004;273.8482719121499;278.06;276.36;277.86;277.36;348.16;294.96000000000004;277.86;279.96000000000004;298.76000000000005;288.16;297.26000000000005;326.26000000000005;282.96000000000004;277.96000000000004;322.16;337.66;272.46000000000004;242.14157278889297;267.7187500070086;273.8482719121499;291.36;6100000.0;3550000.0;3610000.0;1380000.0;3600000.0;3010000.0;6130000.0;0.10133333333333333;0.0;0.0145;0.012166666666666666;0.0;0.10133333333333333;0.0;5998.3310546875;3014.53930664062;1363.20556640625;13171.4873046875;487289.15045739757;485979.0164345909;256791.80940561125;256791.80940561125;248509.6249693367;430477.46260093397;436603.72145541804;448726.1184418108;473143.7464358393;528796.4943772956;470497.8680624812;448726.1184418108;451588.8606706062;467026.0813403542;453486.27250343625;408697.5500520353;471695.18178534217;444647.61353300465;436430.11128019885;205710.24989127388;270541.29595472733;468326.34008773527;201251.84365045818;201251.84365045818;273.6694539860521;2295425.4455107395;1230252.886497379;287819.1991396424;401944.814811133;0;6;7;34;21;21;0;19;138;132;1727200405080.131;659162851045.2844;1452151985760.1123;3588.376984474613;3249.4063733202042;-0.0;23831.39778648039;5281427.2185722515;1152698.964482824;0.0;1035626.6821684436;2.955759128776139;0.013385240293639777
7956;2019-06-19 05:38:45.075;632;626;208;209;186;37;52;31;47;42;759;218;46;69;256;151;240;529;183;106;51;-6;611;354;359;140;358;301;613;756.0;-1.0;237.0;55.0;0.0;1;100;4;1;0;0;1;0;0;0;1;0;0;0;0;13126.818359375;5920.1513671875;3034.83764648438;1354.63488769531;644.0;253703;483.0;0.0;Calculated values ==>;1560915525.075;336.36;335.76000000000005;293.96000000000004;294.06;291.76000000000005;276.86;273.7412296467126;278.36;276.26000000000005;277.86;277.36;349.06000000000006;294.96000000000004;277.76000000000005;280.06;298.76000000000005;288.26000000000005;297.16;326.06;283.76000000000005;278.26000000000005;321.46000000000004;337.56000000000006;272.56;242.56692532238324;267.7187500070086;273.7412296467126;291.46000000000004;6110000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;3010000.0;6130000.0;0.126;0.0;0.0395;0.009166666666666667;0.0;0.126;0.0;5920.1513671875;3034.83764648438;1354.63488769531;13126.818359375;486760.27364269405;485696.4402353408;256791.80940561125;257200.38319878423;248509.6249693367;430542.39183029096;437582.33777929767;448726.1184418108;472882.7909566239;529735.4572414138;470497.8680624812;448587.98087873193;451723.4541494333;467309.61631303944;453800.02511470526;407783.3470274067;471386.06417716335;446278.9332181177;437411.6681645412;202784.37528459195;270122.7006405761;468148.96880856965;201198.5132186255;201198.5132186255;273.6441463581237;2295644.4190832693;1230352.1260722927;287841.8293136697;401995.18511635065;0;6;7;34;21;21;0;19;138;132;1727416228680.0417;659246182935.25;1452332438270.0376;9777.340406315818;2447.045842907821;-0.0;29762.857523185376;5281538.50858933;1152746.3961504176;0.0;1036072.9362238243;4.0726261378788955;0.02745669209611804
7957;2019-06-19 05:39:45.116;631;626;208;209;186;36;54;30;49;41;759;217;47;67;256;153;239;534;182;114;53;-5;610;353;357;142;357;302;612;848.0;-1.0;575.0;18.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12951.7626953125;5777.65966796875;3057.97045898438;1360.30383300781;642.0;253704;477.0;0.0;Calculated values ==>;1560915585.116;336.26000000000005;335.76000000000005;293.96000000000004;294.06;291.76000000000005;276.76000000000005;273.6339639331285;278.56;276.16;278.06;277.26000000000005;349.06000000000006;294.86;277.86;279.86;298.76000000000005;288.46000000000004;297.06;326.56;284.56;278.46000000000004;320.86;337.36;272.66;242.98782864720522;267.8393353686513;273.6339639331285;291.36;6100000.0;3529999.9999999995;3570000.0000000005;1420000.0;3570000.0000000005;3020000.0;6120000.0;0.14133333333333334;0.0;0.09583333333333334;0.003;0.0;0.14133333333333334;0.0;5777.65966796875;3057.97045898438;1360.30383300781;12951.7626953125;486728.4947286818;485806.17636694247;256850.48174022537;257260.21168979577;248550.3872624521;430607.02586249536;438375.39478970936;448816.61916108726;472522.5091947854;529659.2116147263;470242.183613131;448540.00715330127;451276.12695403385;467450.99436332186;454253.17960637755;407796.41522512626;472285.7471441292;447874.66848838044;438207.1016784942;200276.58477070546;269285.52512055053;467971.24586402735;201127.00620638125;201127.00620638125;273.6117312821208;2295861.8890946885;1230449.6744432743;287864.4692630349;402045.9932122932;0;6;7;34;21;21;0;19;138;132;1727631175459.6458;659330840745.094;1452513461884.704;23736.921241492662;800.5327189729384;-0.0;33507.32016005863;5281817.984947648;1152773.4777982058;0.0;1036600.5479920576;5.6929335113844335;0.08219785480281211
7958;2019-06-19 05:40:45.116;630;626;208;209;186;35;58;28;51;40;755;216;50;70;255;153;237;541;183;122;57;-5;620;349;354;143;354;304;622;626.0;-1.0;0.0;0.0;0.0;1;100;5;1;0;0;1;0;0;0;1;0;0;0;0;13573.5419921875;6112.09228515625;3117.61254882812;1361.60217285156;641.0;253705;472.0;0.0;Calculated values ==>;1560915645.116;336.16;335.76000000000005;293.96000000000004;294.06;291.76000000000005;276.66;273.20264511476705;278.96000000000004;275.96000000000004;278.26000000000005;277.16;348.66;294.76000000000005;278.16;280.16;298.66;288.46000000000004;296.86;327.26000000000005;285.36;278.86;320.36;337.26;272.66;243.1966462407574;268.0796299477929;273.20264511476705;291.46000000000004;6200000.0;3490000.0;3540000.0;1430000.0;3540000.0;3040000.0;6220000.0;0.10433333333333333;0.0;0.0;0.0;0.0;0.10433333333333333;0.0;6112.09228515625;3117.61254882812;1361.60217285156;13573.5419921875;485494.756988572;484704.05495861045;256278.84461444756;256677.62853205064;248150.08882881887;430862.6128555636;439707.5837413559;448721.9649698524;472292.48545527144;529088.6247878366;469848.9145262994;448583.2367254159;451325.8193632917;467745.5678757242;454931.3040621047;401488.9254103724;472084.5098248279;449621.4448255359;439543.0045323493;198186.82848740023;268866.9448851554;467832.4551959069;200128.53018992607;200128.53018992607;273.20264511476705;2296082.933300418;1230548.7557095503;287887.1518130837;402097.45640402497;0;6;7;34;21;21;0;19;138;132;1727844475459.6458;659416340745.094;1452695261884.704;0.0;0.0;-0.0;24978.910156392823;5282015.792624661;1152780.1489041972;0.0;1037087.9332446947;2.35843509590183;-0.060626327553016696
7959;2019-06-19 05:41:45.096;632;628;208;209;185;33;62;26;54;39;752;216;52;70;255;153;237;557;181;130;62;-5;632;347;352;143;352;305;634;786.0;0.0;567.0;38.0;0.0;1;100;9;1;0;0;1;0;0;0;1;0;0;0;0;14144.1884765625;6463.44140625;3231.05908203125;1367.97790527344;639.0;253706;467.0;0.0;Calculated values ==>;1560915705.096;336.36;335.96000000000004;293.96000000000004;294.06;291.66;276.46000000000004;272.9856168485579;279.36;275.76000000000005;278.56;277.06;348.36;294.76000000000005;278.36;280.16;298.66;288.46000000000004;296.86;328.86;286.16;279.36;319.86;337.06;272.66;243.1966462407574;268.19934244402924;272.9856168485579;291.26000000000005;6320000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3050000.0;6340000.0;0.131;0.0;0.0945;0.006333333333333333;0.0;0.131;0.0;6463.44140625;3231.05908203125;1367.97790527344;14144.1884765625;484457.0781665371;483657.1355089854;255633.4709182688;256020.69104493945;247350.566220477;430988.63858405815;440793.9849382676;448952.2146688218;472193.81962526246;528698.2385210564;469711.80575094564;448674.77612511296;451147.423042573;468026.490916246;455267.7258953789;268653.036028318;473037.4547491559;451149.43373574974;440793.9849382676;196097.13278094304;268029.79939014546;467832.4551959069;199479.9079623098;199479.9079623098;272.93864068586754;2296313.837394035;1230653.5168916406;287909.8907315751;402150.3443657666;0;6;7;34;21;21;0;19;138;132;1728056204859.7131;659502112145.1212;1452877900984.7622;23575.132983765383;1699.5661324794485;-0.0;31612.144083850475;5282212.186579774;1152794.3072342887;0.0;1037559.3681661404;5.142323553213823;0.0904600902178642
7960;2019-06-19 05:42:45.127;639;632;207;208;184;32;65;24;56;37;750;215;54;71;255;153;238;571;181;135;64;-5;641;347;352;142;351;305;644;976.0;0.0;893.0;6.0;0.0;1;100;11;1;0;0;1;0;0;0;1;0;0;0;0;14376.154296875;6684.595703125;3332.46411132812;1372.46594238281;638.0;253707;462.0;0.0;Calculated values ==>;1560915765.127;337.06;336.36;293.86;293.96000000000004;291.56;276.36;272.9856168485579;279.66;275.56;278.76000000000005;276.86;348.16;294.66;278.56;280.26000000000005;298.66;288.46000000000004;296.96000000000004;330.26000000000005;286.66;279.56;319.36;336.96000000000004;272.66;242.98782864720522;268.19934244402924;272.9856168485579;291.26000000000005;6409999.999999999;3470000.0000000005;3520000.0000000005;1420000.0;3510000.0;3050000.0;6440000.000000001;0.16266666666666665;0.0;0.14883333333333332;0.001;0.0;0.16266666666666665;0.0;6684.595703125;3332.46411132812;1372.46594238281;14376.154296875;484471.5467098116;483120.01162051415;254749.28610223337;255125.48888647865;246654.25652271818;430988.63858405815;441277.4612970738;449228.9570467634;472128.42060986464;528489.0112660631;469591.34527448076;448952.2146688218;451283.2480341371;468166.57282040716;455267.7258953789;268280.90510658355;473953.3869061008;451869.33440613997;441116.628677548;194007.49548133422;267611.2341011182;467971.24586402735;199585.75083225005;199585.75083225005;272.9803735374457;2296551.629713611;1230763.140477407;287932.73956282437;402205.06865211687;0;6;7;34;21;21;0;19;138;132;1728267513980.1965;659587656320.3169;1453060995535.1812;37155.23052492673;268.3854950317773;-0.0;39289.022796168465;5282718.534421459;1152810.7153043472;0.0;1038150.5164937392;6.735367253556143;0.12906930408563344
7961;2019-06-19 05:43:45.147;647;639;205;206;183;32;67;24;55;36;749;215;54;71;254;153;240;584;181;139;66;-5;651;347;352;141;352;305;653;359.0;-1.0;1642.0;0.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;14615.4345703125;6909.41259765625;3375.822265625;1369.65673828125;636.0;253708;458.0;0.0;Calculated values ==>;1560915825.147;337.86;337.06;293.66;293.76000000000005;291.46000000000004;276.36;272.9856168485579;279.86;275.56;278.66;276.76000000000005;348.06000000000006;294.66;278.56;280.26000000000005;298.56;288.46000000000004;297.16;331.56;287.06;279.76000000000005;318.96000000000004;336.76000000000005;272.66;242.77792619122317;268.19934244402924;272.9856168485579;291.26000000000005;6509999.999999999;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3050000.0;6530000.0;0.05983333333333333;0.0;0.27366666666666667;0.0;0.0;0.05983333333333333;0.0;6909.41259765625;3375.822265625;1369.65673828125;14615.4345703125;484528.8018047054;483137.7361649859;253587.41868549256;253952.45004360867;246014.39054164742;430988.63858405815;441598.1627413182;449090.67229019303;472161.77640367835;528384.3830754816;469591.34527448076;448952.2146688218;451283.2480341371;467898.84525345423;455267.7258953789;268351.9470863786;474853.6706200976;452441.88344128046;441437.9716852236;192335.8262164488;266774.11836628895;468109.78375237755;199599.05379143672;199599.05379143672;272.9856168485579;2296793.306819619;1230876.4616410118;287955.5982021634;402260.9896727025;0;6;7;34;21;21;0;19;138;132;1728478784380.1294;659672584620.2899;1453244056535.123;68277.53959582631;0.0;-0.0;14470.028587311579;5283597.433707658;1152812.9525956537;0.0;1038598.6579191574;7.099814482362447;0.3556615271399464
7962;2019-06-19 05:44:45.108;658;646;201;202;181;34;38;25;36;35;749;215;39;70;255;153;241;592;181;139;40;-5;648;351;355;140;355;306;650;768.0;0.0;1151.0;138.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14562.3779296875;7108.96826171875;3329.50634765625;1372.82763671875;634.0;253709;454.0;0.0;Calculated values ==>;1560915885.108;338.96000000000004;337.76;293.26000000000005;293.36;291.26000000000005;276.56;273.4187578820637;276.96000000000004;275.66;276.76000000000005;276.66;348.06000000000006;294.66;277.06;280.16;298.66;288.46000000000004;297.26000000000005;332.36;287.06;277.16;318.56;336.56;272.66;242.56692532238324;268.3187672390254;273.4187578820637;291.26000000000005;6480000.0;3510000.0;3550000.0;1400000.0;3550000.0;3060000.0;6500000.0;0.128;0.0;0.19183333333333333;0.023;0.0;0.128;0.0;7108.96826171875;3329.50634765625;1372.82763671875;14562.3779296875;486446.31282466627;484493.55794465524;252276.9026002233;252635.72144360753;245461.73721612495;430735.4089219946;436107.93194895133;446235.4177501;472195.2020149266;528307.3450254627;469453.78611262445;446661.59397328994;450968.501026286;467604.7241699096;454593.1307186433;269145.3328791876;476449.3207042491;451913.6347438692;436453.30209453666;190664.19178205615;265937.0223246507;468248.0702149028;200391.98629777206;200391.98629777206;273.3148560488504;2297036.2972104955;1230993.2055485435;287978.43738348497;402316.8310905846;0;6;7;34;21;21;0;19;138;132;1728690746515.008;659756829825.2417;1453427237390.018;47160.96493360491;6160.689930094007;-0.0;30215.84842198587;5284558.795952953;1152864.2583079713;0.0;1038970.7981788546;7.072675099251856;0.28055832006368325
7963;2019-06-19 05:45:45.098;665;653;198;199;179;38;30;28;19;35;750;215;22;66;255;151;242;597;180;133;30;-4;648;355;359;141;359;307;650;736.0;-1.0;1331.0;150.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;14400.6953125;7407.6259765625;3288.3046875;1382.83264160156;633.0;253710;451.0;0.0;Calculated values ==>;1560915945.098;339.66;338.46000000000004;292.96000000000004;293.06;291.06;276.96000000000004;273.8482719121499;276.16;275.96000000000004;275.06;276.66;348.16;294.66;275.36;279.76000000000005;298.66;288.26000000000005;297.36;332.86;286.46000000000004;276.16;318.26000000000005;336.46000000000004;272.76000000000005;242.77792619122317;268.43790593516167;273.8482719121499;291.16;6480000.0;3550000.0;3590000.0;1410000.0;3590000.0;3070000.0;6500000.0;0.12266666666666667;0.0;0.22183333333333335;0.025;0.0;0.12266666666666667;0.0;7407.6259765625;3288.3046875;1382.83264160156;14400.6953125;487449.36727405764;485508.58974846196;251212.02631751957;251565.09798587882;244812.68546823598;430477.46260093397;433724.0844890748;443582.2324138357;472063.34231996303;528335.0204821837;469315.984377403;444020.7736698696;450240.99059172784;467038.77096222027;453628.1634861064;269666.0552362805;477211.5734110202;450324.76558622235;433724.0844890748;189410.48811896544;265518.4816520846;468209.0316627085;201448.96936056507;201448.96936056507;273.7464982658302;2297277.615927728;1231114.1570052786;288001.39739183534;402371.97032448207;0;6;7;34;21;21;0;19;138;132;1728904910815.042;659841115775.2551;1453611106740.0474;53713.22885398388;6669.001557553586;-0.0;28492.41412243053;5285399.274131604;1152971.1545847028;0.0;1039459.9521608823;7.357925831056914;0.3181591377674821
7964;2019-06-19 05:46:45.119;668;658;197;197;177;43;31;29;25;36;750;215;24;58;255;150;242;601;182;40;30;-3;643;359;364;142;364;308;645;613.0;-1.0;1400.0;127.0;0.0;0;100;25;1;0;0;1;0;0;0;1;0;0;0;0;14255.220703125;7583.1572265625;3222.75903320312;1378.751953125;631.0;253711;448.0;0.0;Calculated values ==>;1560916005.119;339.96000000000004;338.96000000000004;292.86;292.86;290.86;277.46000000000004;274.27422755570615;276.26000000000005;276.06;275.66;276.76000000000005;348.16;294.66;275.56;278.96000000000004;298.66;288.16;297.36;333.26000000000005;277.16;276.16;317.96000000000004;336.26000000000005;272.86;242.98782864720522;268.5567601203482;274.27422755570615;291.36;6430000.0;3590000.0;3640000.0;1420000.0;3640000.0;3080000.0;6450000.0;0.10216666666666667;0.0;0.23333333333333334;0.021166666666666667;0.0;0.10216666666666667;0.0;7583.1572265625;3222.75903320312;1378.751953125;14255.220703125;488408.3613330457;486769.8978738391;251067.4445892115;251067.4445892115;244328.35388739876;430214.79039162316;432648.0798993152;444256.7904090801;472029.85167895287;528257.9626010839;469177.9388570521;444110.9870452586;448951.9434487286;466325.4276100551;452792.59228542744;270185.45926383964;478410.80105207016;434293.55171347444;432462.45113937603;188156.80290529504;264681.4149301396;468170.05761196464;202529.01861435757;202529.01861435757;274.18532566610213;2297516.4988072487;1231239.123921565;288024.418651378;402426.24817934097;0;6;7;34;21;21;0;19;138;132;1729121886729.711;659926045490.1256;1453795671314.7659;56403.14675210192;5622.73532544935;-0.0;23491.532356306052;5286317.23176635;1153073.6215761374;0.0;1039893.3033340547;7.018444239900208;0.33227818980572243
7965;2019-06-19 05:47:45.129;666;659;199;199;177;48;33;31;40;37;749;215;36;55;255;149;243;603;182;39;32;-2;641;363;368;144;368;309;643;-1.0;-1.0;1458.0;121.0;0.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;14504.421875;7963.2158203125;3222.6123046875;1381.76818847656;630.0;253712;446.0;0.0;Calculated values ==>;1560916065.129;339.76;339.06000000000006;293.06;293.06;290.86;277.96000000000004;274.69669130483857;276.46000000000004;276.26000000000005;277.16;276.86;348.06000000000006;294.66;276.76000000000005;278.66;298.66;288.06;297.46000000000004;333.46000000000004;277.06;276.36;317.76000000000005;336.16;272.96000000000004;243.40439225979637;268.67533136820026;274.69669130483857;291.36;6409999.999999999;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3090000.0;6430000.0;0.0;0.0;0.243;0.020166666666666666;0.0;0.0;0.0;7963.2158203125;3222.6123046875;1381.76818847656;14504.421875;488336.8639079469;487127.94671708316;251864.03552576678;251864.03552576678;244392.94556874927;429947.3805835815;431994.6062598477;446224.1698070488;471864.221826097;528075.9802630969;469039.64832984173;445650.56439955387;448346.9478411799;465749.9238030741;451945.9500721777;270956.52721575566;478946.54627253424;433115.1307267976;431805.7454725317;187321.02276691253;264262.8888514036;467992.6153874112;203505.26032467003;202529.01861435757;274.5821523401203;2297756.2024393096;1231368.6986224533;288047.4268199435;402479.9685590528;0;6;7;34;21;21;0;19;138;132;1729341523329.676;660011859790.1119;1453980802164.7363;58980.69500421804;5333.828327098614;-0.0;0.0;5287278.9240361685;1153164.941490677;0.0;1040089.0987307878;5.1174880006569365;0.38082151309592893
7966;2019-06-19 05:48:45.110;662;659;203;203;180;51;35;33;53;38;746;215;49;55;254;148;243;605;182;40;35;0;645;364;369;144;369;309;647;-1.0;-1.0;1350.0;103.0;0.0;0;100;39;1;0;0;1;0;0;0;1;0;0;0;0;15104.9013671875;8427.92578125;3229.48095703125;1382.29296875;629.0;253713;443.0;0.0;Calculated values ==>;1560916125.11;339.36;339.06000000000006;293.46000000000004;293.46000000000004;291.16;278.26000000000005;274.8017692304317;276.66;276.46000000000004;278.46000000000004;276.96000000000004;347.76;294.66;278.06;278.66;298.56;287.96000000000004;297.46000000000004;333.66;277.16;276.66;317.46000000000004;336.06;273.16;243.40439225979637;268.67533136820026;274.8017692304317;291.36;6450000.0;3640000.0;3690000.0;1440000.0;3690000.0;3090000.0;6470000.0;0.0;0.0;0.225;0.017166666666666667;0.0;0.0;0.0;8427.92578125;3229.48095703125;1382.29296875;15104.9013671875;487341.77764451;486697.7348084836;253131.24443301652;253131.24443301652;245235.5477372166;429879.7862731237;432113.16921278025;448066.3845579902;471963.08021786925;527761.2710080513;469039.64832984173;447503.02293430583;448346.9478411799;465473.56737389497;451623.09577240044;270513.86370823183;478776.52238708985;433047.9251940826;432113.16921278025;186067.36719380575;263844.3676079864;468191.96898575197;203794.90393952004;202529.01861435757;274.6987179850474;2298002.8686637273;1231505.24821461;288070.4533688496;402533.7189764954;0;6;7;34;21;21;0;19;138;132;1729562553314.4792;660098232430.035;1454166143454.5713;54961.08313915578;4538.816283293649;-0.0;0.0;5288228.138173493;1153247.1874762115;0.0;1040089.0987307878;4.562980801648827;0.33672191758394476
7967;2019-06-19 05:49:45.140;659;657;208;207;184;52;37;35;54;39;744;215;52;59;254;149;244;608;182;41;37;0;643;366;371;145;371;309;645;-2.0;-1.0;1292.0;108.0;0.0;7;100;44;1;0;0;1;0;0;0;1;0;0;0;0;15776.8408203125;8750.697265625;3380.64892578125;1378.68518066406;626.0;253714;441.0;0.0;Calculated values ==>;1560916185.14;339.06000000000006;338.86;293.96000000000004;293.86;291.56;278.36;275.0112864084945;276.86;276.66;278.56;277.06;347.56000000000006;294.66;278.36;279.06;298.56;288.06;297.56;333.96000000000004;277.26000000000005;276.86;317.26000000000005;335.76000000000005;273.16;243.61107973660833;268.67533136820026;275.0112864084945;291.36;6430000.0;3660000.0;3710000.0;1450000.0;3710000.0;3090000.0;6450000.0;0.0;0.0;0.21533333333333332;0.018000000000000002;0.0;0.0;0.0;8750.697265625;3380.64892578125;1378.68518066406;15776.8408203125;487127.94671708316;486626.6514583079;255076.05956301195;254700.64398041455;246619.1107553898;429743.705733735;431974.0715495897;448206.75824692857;471929.7997510953;527551.4135780502;469039.64832984173;447925.825488537;448905.8905245643;465183.106086099;451413.44454563194;271290.08526118234;479460.32880997803;432727.05303922435;431974.0715495897;185231.60634950487;262588.8327430989;468053.524328251;204282.9729783656;202529.01861435757;274.89632435309244;2298260.3451901153;1231648.474984764;288093.47302425076;402588.83093458595;0;6;7;34;21;21;0;19;138;132;1729784664315.2556;660184975780.3383;1454351636155.2195;52524.92176116389;4747.869924297938;-0.0;0.0;5289124.302742481;1153324.615222738;0.0;1040089.0987307878;4.239278955625785;0.31545538561325454
7968;2019-06-19 05:50:45.111;657;656;210;210;187;51;39;36;39;40;728;215;41;65;254;150;244;610;182;42;39;0;652;365;369;135;369;309;654;-2.0;0.0;1233.0;119.0;0.0;22;1;49;1;0;0;1;0;0;0;1;0;1;0;0;17891.56640625;9181.71875;3959.15649414062;2381.10913085938;625.0;253715;440.0;0.0;Calculated values ==>;1560916245.111;338.86;338.76;294.16;294.16;291.86;278.26000000000005;274.9066339382667;277.06;276.76000000000005;277.06;277.16;345.96000000000004;294.66;277.26000000000005;279.66;298.56;288.16;297.56;334.16;277.36;277.06;317.16;335.66;273.16;241.49495122638035;268.67533136820026;274.9066339382667;291.36;6520000.0;3650000.0;3690000.0;1350000.0;3690000.0;3090000.0;6540000.000000001;0.0;0.0;0.2055;0.01983333333333333;0.0;0.0;0.0;9181.71875;3959.15649414062;2381.10913085938;17891.56640625;485869.0974423505;485506.9111854843;255385.71178328822;255385.71178328822;247298.9324509276;429811.8947417682;432862.1520614866;446081.0773258971;473338.7274854557;525871.0402352157;469039.64832984173;446367.0588809091;449738.9921546331;465473.56737389497;451737.5325503327;270312.92546637;478707.08374164917;433417.75616050424;432862.1520614866;184813.72873217988;262170.3306944222;469426.83520598995;203977.9315159588;202529.01861435757;274.7740546596942;2298540.7796412692;1231797.839556998;288124.7894998746;402649.9664166021;0;6;7;34;21;21;0;19;138;133;1730006557015.0933;660268935180.2769;1454536946545.084;49752.196463942324;5264.736589852284;-0.0;0.0;5289976.2001108965;1153408.0132817407;0.0;1040089.0987307878;3.544452289386782;0.2679886718711267
7969;2019-06-19 05:51:45.121;658;657;209;209;186;49;40;37;17;40;714;216;21;66;254;148;245;614;184;42;40;0;653;365;369;129;369;307;654;-3.0;-1.0;1154.0;95.0;0.0;40;1;49;1;0;0;1;0;0;0;1;0;1;0;0;18687.255859375;9244.671875;4575.08837890625;2380.25805664062;622.0;253716;439.0;0.0;Calculated values ==>;1560916305.121;338.96000000000004;338.86;294.06;294.06;291.76000000000005;278.06;274.9066339382667;277.16;276.86;274.86;277.16;344.56000000000006;294.76000000000005;275.26000000000005;279.76000000000005;298.56;287.96000000000004;297.66;334.56;277.36;277.16;317.06;335.36;273.16;240.16925963744896;268.43790593516167;274.9066339382667;291.56;6530000.0;3650000.0;3690000.0;1290000.0;3690000.0;3070000.0;6540000.000000001;0.0;0.0;0.19233333333333333;0.01583333333333333;0.0;0.0;0.0;9244.671875;4575.08837890625;2380.25805664062;18687.255859375;485905.05714102375;485651.7701621974;255012.529967851;255012.529967851;246967.30786613823;429811.8947417682;433047.9251940826;443288.7182359786;474114.60106150573;524557.2965611794;469436.86616945645;443874.8215240268;450240.99059172784;465473.56737389497;451445.1764727166;270741.5759786005;479309.7105734707;433417.75616050424;433047.9251940826;184395.8529593127;260914.8530628454;470239.2504615189;204027.48502286314;202529.01861435757;274.79315420613847;2298845.653964021;1231951.4184043913;288164.47417277406;402721.09697698406;0;6;7;34;21;21;0;19;138;133;1730227993915.058;660348148380.2643;1454721777345.0547;46017.91052132254;4215.019619445382;-0.0;0.0;5290774.417349684;1153487.024416467;0.0;1040089.0987307878;3.100794652069266;0.23331770001580118
