;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7970;2019-06-19 05:52:45.122;661;660;209;210;186;45;40;37;7;41;725;217;8;55;254;144;245;619;183;48;40;0;688;358;363;130;363;306;690;194.0;-1.0;625.0;52.0;0.0;13;100;52;1;0;0;1;0;0;0;1;0;0;0;0;18061.34765625;10001.0869140625;4005.21435546875;1410.7316894531198;622.0;253717;438.0;0.0;Calculated values ==>;1560916365.122;339.26;339.16;294.06;294.16;291.76000000000005;277.66;274.1680685717883;277.16;276.86;273.86;277.26000000000005;345.66;294.86;273.96000000000004;278.66;298.56;287.56;297.66;335.06;277.96000000000004;277.16;316.96000000000004;335.36;273.16;240.39332010688793;268.3187672390254;274.1680685717883;291.46000000000004;6880000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3060000.0;6900000.0;0.03233333333333333;0.0;0.10416666666666667;0.008666666666666666;0.0;0.03233333333333333;0.0;10001.0869140625;4005.21435546875;1410.7316894531198;18061.34765625;482497.5919991297;482123.68487496354;253414.79210618578;253764.47727242034;245784.6238929003;430280.9020939914;434538.5910328508;442016.3825157325;474082.51977729687;525791.7049135538;469695.055399925;442165.11039823265;448905.6256390071;466338.3406344101;452104.5419279228;267625.2841515549;475817.06822565664;435958.4241996531;434538.5910328508;183977.97901196036;260914.8530628454;470104.43507593067;202258.92531009062;202258.92531009062;274.07576432490976;2299151.8974302537;1232111.8024004619;288196.0662804797;402792.60069139284;0;6;7;34;21;21;0;19;138;133;1730447597574.7927;660425849675.1704;1454905680409.8325;24974.735125587697;2321.3277513039466;-0.0;7510.375858369245;5291366.03258945;1153541.49488565;0.0;1040151.6862393063;2.2576613040823283;0.12023322711762102
7971;2019-06-19 05:53:45.112;672;667;208;209;183;43;38;36;7;42;747;218;6;41;254;144;246;625;184;52;38;0;671;363;367;133;367;302;673;-1.0;-1.0;1305.0;207.0;0.0;43;100;42;1;0;0;1;0;0;0;1;0;0;0;0;18013.103515625;9070.9033203125;4861.0966796875;1388.47717285156;619.0;253718;437.0;0.0;Calculated values ==>;1560916425.112;340.36;339.86;293.96000000000004;294.06;291.46000000000004;277.46000000000004;274.69669130483857;276.96000000000004;276.76000000000005;273.86;277.36;347.86;294.96000000000004;273.76000000000005;277.26000000000005;298.56;287.56;297.76000000000005;335.66;278.36;276.96000000000004;316.86;335.06;273.16;241.05796691057077;267.8393353686513;274.69669130483857;291.56;6709999.999999999;3629999.9999999995;3670000.0000000005;1330000.0;3670000.0000000005;3020000.0;6730000.0;0.0;0.0;0.2175;0.034499999999999996;0.0;0.0;0.0;9070.9033203125;4861.0966796875;1388.47717285156;18013.103515625;485990.3632393952;485041.77342126;253780.73706922724;254138.6860185345;245361.96636982757;429947.3805835815;433182.4302400453;442846.63139517745;473792.46676502546;528406.342065764;470361.88256180414;442699.92918233894;447705.9326627795;465762.9190754383;451216.75786615635;269504.74495776265;478758.7452872327;435713.41266068537;433182.4302400453;183560.10687098323;259659.41789560125;469698.58458213514;203241.4725764327;202258.92531009062;274.4801238385945;2299452.4677533293;1232270.709163565;288219.38913321256;402866.4743023767;0;6;7;34;21;21;0;19;138;133;1730666561074.8276;660504736525.183;1455088050009.8616;52114.12204307698;9192.770364196733;-0.0;0.0;5292008.332664766;1153637.4297114916;0.0;1040214.2622737251;4.001630740060221;0.32580892195328964
7972;2019-06-19 05:54:45.143;678;672;201;201;180;45;39;37;8;43;762;218;7;34;254;147;247;618;182;54;39;1;654;363;368;135;368;302;655;-1.0;-1.0;1066.0;188.0;0.0;58;100;40;1;0;0;1;0;0;0;1;0;0;0;0;17585.0859375;8703.0283203125;5234.2265625;1376.7375488281198;617.0;253719;437.0;0.0;Calculated values ==>;1560916485.143;340.96000000000004;340.36;293.26000000000005;293.26000000000005;291.16;277.66;274.69669130483857;277.06;276.86;273.96000000000004;277.46000000000004;349.36;294.96000000000004;273.86;276.56;298.56;287.86;297.86;334.96000000000004;278.56;277.06;316.86;334.86;273.26000000000005;241.49495122638035;267.8393353686513;274.69669130483857;291.36;6540000.000000001;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3020000.0;6550000.0;0.0;0.0;0.17766666666666667;0.03133333333333333;0.0;0.0;0.0;8703.0283203125;5234.2265625;1376.7375488281198;17585.0859375;488667.58623719873;487704.5666452847;252062.60155035826;252062.60155035826;244973.75934294536;429947.3805835815;433115.1307267976;442993.0989471373;473631.01605711324;529972.2215421381;470361.88256180414;442846.63139517745;446724.52688641194;465618.38118190103;451654.8667034098;271720.558086664;479794.14394790266;435829.85509262915;433115.1307267976;183560.10687098323;258822.4845140824;469524.9881567522;203186.36779133507;202258.92531009062;274.4587878159516;2299749.2726015877;1232418.9017869707;288242.44449497334;402950.6454618949;0;6;7;34;21;21;0;19;138;133;1730887174999.456;660585178065.0475;1455269343629.5564;42605.66256868086;8345.276771449735;-0.0;0.0;5292798.072023163;1153783.6556150788;0.0;1040214.2622737251;3.3270840094487446;0.2727235070370174
7973;2019-06-19 05:55:45.103;675;672;201;200;176;44;40;38;5;44;767;217;5;33;254;147;247;606;180;57;39;2;649;361;366;137;366;302;650;-1.0;-2.0;970.0;98.0;0.0;64;100;38;1;0;0;1;0;0;0;1;0;0;0;0;17475.15234375;8514.3232421875;5393.228515625;1375.02587890625;615.0;253720;437.0;0.0;Calculated values ==>;1560916545.103;340.66;340.36;293.26000000000005;293.16;290.76000000000005;277.56;274.4858918419099;277.16;276.96000000000004;273.66;277.56;349.86;294.86;273.66;276.46000000000004;298.56;287.86;297.86;333.76000000000005;278.86;277.06;316.86;334.66;273.36;241.92719264551067;267.8393353686513;274.4858918419099;291.16;6490000.000000001;3610000.0;3660000.0;1370000.0;3660000.0;3020000.0;6500000.0;0.0;0.0;0.16166666666666665;0.01633333333333333;0.0;0.0;0.0;8514.3232421875;5393.228515625;1375.02587890625;17475.15234375;488767.71841126774;488235.3782061788;252276.9026002233;251920.04269159236;243848.54817575964;430081.6785162784;433799.4536676275;442552.9904358224;473469.3076824459;530493.7248521174;470242.183613131;442552.9904358224;446583.57048168074;465907.1825204733;452009.00334685703;272294.0114580395;478574.0731350541;436827.1314667219;433616.79160117084;183560.10687098323;257985.5697089033;469351.06416570285;202902.6707790832;202258.92531009062;274.33955860682755;2300041.2464750158;1232562.2840647963;288265.36056931113;403039.14854618517;0;6;7;34;21;21;0;19;138;133;1731107228199.596;660666723665.0994;1455450422829.6716;38743.46834450617;4351.990425314787;-0.0;0.0;5293475.529508254;1153889.3956347457;0.0;1040214.2622737251;2.819907727232968;0.21251868713210578
7974;2019-06-19 05:56:45.114;667;667;204;203;177;41;40;37;6;44;766;216;5;31;254;147;247;602;180;60;39;3;641;360;365;139;364;301;642;363.0;0.0;518.0;77.0;0.0;63;100;34;1;0;0;1;0;0;0;1;0;0;0;0;16936.36328125;8150.96337890625;5201.75732421875;1368.107421875;610.0;253721;439.0;0.0;Calculated values ==>;1560916605.114;339.86;339.86;293.56;293.46000000000004;290.86;277.26000000000005;274.38016830617;277.16;276.86;273.76000000000005;277.56;349.76;294.76000000000005;273.66;276.26000000000005;298.56;287.86;297.86;333.36;279.16;277.06;317.06;334.16;273.46000000000004;242.35481222062532;267.7187500070086;274.38016830617;291.16;6409999.999999999;3600000.0;3650000.0;1390000.0;3640000.0;3010000.0;6420000.0;0.0605;0.0;0.08633333333333333;0.012833333333333334;0.0;0.0605;0.0;8150.96337890625;5201.75732421875;1368.107421875;16936.36328125;488478.49531338253;488372.553800453;253728.21423315234;253359.7756125523;244425.4003893001;430148.3826014536;434047.17992658;442906.0156806056;473209.3688182048;530465.2551293176;470258.8109586021;442759.63332633115;446494.38541508396;466194.8918654774;452185.31981032476;273296.9893173816;478914.3241689727;437577.1061865502;433865.5205784961;184395.8529593127;255893.36323571714;469176.81040622573;202695.34003853824;202695.34003853824;274.25450677498577;2300328.0616791206;1232701.186914522;288288.224204442;403127.4562818646;0;6;7;34;21;21;0;19;138;133;1731326568405.1675;660749538845.3152;1455631355995.143;20738.188330431814;3419.845536385323;-0.0;13985.79592266745;5293971.30085659;1153954.1728082336;0.0;1040330.8319405727;2.5911470105887533;0.10451997888718625
7975;2019-06-19 05:57:45.134;659;660;209;208;181;40;41;36;11;44;763;215;9;31;253;148;247;589;179;63;41;3;630;358;363;139;363;301;632;-2.0;-1.0;650.0;72.0;0.0;61;100;31;1;0;0;1;0;0;0;1;0;0;0;0;16564.953125;7791.765625;5101.98583984375;1368.25866699219;606.0;253722;445.0;0.0;Calculated values ==>;1560916665.134;339.06000000000006;339.16;294.06;293.96000000000004;291.26000000000005;277.16;274.1680685717883;277.26000000000005;276.76000000000005;274.26000000000005;277.56;349.46000000000004;294.66;274.06;276.26000000000005;298.46000000000004;287.96000000000004;297.86;332.06;279.46000000000004;277.26000000000005;317.66;333.76000000000005;273.46000000000004;242.35481222062532;267.7187500070086;274.1680685717883;291.06;6300000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3010000.0;6320000.0;0.0;0.0;0.10833333333333334;0.012;0.0;0.0;0.0;7791.765625;5101.98583984375;1368.25866699219;16564.953125;488515.60411021835;488444.10026133974;256127.24123216062;255738.19810061125;246078.60697711565;430280.9020939914;434717.7860891638;443634.4727813241;473209.3688182048;530152.5380097117;470139.18008100917;443343.77367153234;446494.38541508396;466207.9483817794;452680.0719682202;401472.6628136995;478151.4960423311;438542.5783408282;434717.7860891638;186903.13564328075;254219.67992080047;469176.81040622573;202094.28411519583;202695.34003853824;274.0116925204252;2300607.332374963;1232834.0872748706;288311.03485619224;403213.3494297133;0;6;7;34;21;21;0;19;138;133;1731545041205.0981;660832966645.2887;1455812016195.0857;26166.8537721639;3204.9903154923586;-0.0;0.0;5294362.306499105;1154009.3981759702;0.0;1040447.4190893243;2.0594463063864925;0.1560102516582028
7976;2019-06-19 05:58:45.145;650;652;212;212;185;38;43;34;15;44;759;214;13;33;253;150;247;563;179;67;42;2;621;356;362;139;361;302;623;-2.0;-1.0;908.0;66.0;0.0;52;100;31;1;0;0;1;0;0;0;1;0;0;0;0;16433.412109375;7654.53759765625;4677.26416015625;1367.75439453125;600.0;253723;461.0;0.0;Calculated values ==>;1560916725.145;338.16;338.36;294.36;294.36;291.66;276.96000000000004;273.955091788801;277.46000000000004;276.56;274.66;277.56;349.06000000000006;294.56;274.46000000000004;276.46000000000004;298.46000000000004;288.16;297.86;329.46000000000004;279.86;277.36;319.26000000000005;333.16;273.36;242.35481222062532;267.8393353686513;273.955091788801;291.06;6210000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;3020000.0;6230000.0;0.0;0.0;0.15133333333333335;0.011000000000000001;0.0;0.0;0.0;7654.53759765625;4677.26416015625;1367.75439453125;16433.412109375;488209.41474754707;488276.6317751322;257833.69855254964;257833.69855254964;247765.82528075288;430412.23801567365;435315.5984456732;444011.9539437932;473209.3688182048;529659.2116147263;469882.6732820486;443721.9807720978;446583.57048168074;466494.5354798314;453313.5623644761;406275.37690462964;475327.81539615855;439437.3001688844;435138.326120535;193589.57483703562;251709.28920128586;469078.045841938;201692.3129018772;202695.34003853824;273.8459787305899;2300882.3691657092;1232962.8300667356;288333.83914502704;403294.8581201227;0;6;7;34;21;21;0;19;138;133;1731762581079.8008;660916381935.1747;1455992949359.8384;36671.03901100996;2941.243062340669;-0.0;0.0;5294886.051607252;1154060.626177461;0.0;1040447.4190893243;2.8915011284196734;0.2096308986093043
7977;2019-06-19 05:59:45.135;641;642;213;213;188;37;44;33;18;43;756;214;16;34;253;152;247;533;179;72;44;1;611;356;361;139;361;301;612;190.0;-1.0;659.0;113.0;0.0;44;100;28;1;0;0;1;0;0;0;1;0;0;0;0;16061.935546875;7341.083984375;4254.65625;1359.72009277344;581.0;253724;498.0;0.0;Calculated values ==>;1560916785.135;337.26;337.36;294.46000000000004;294.46000000000004;291.96000000000004;276.86;273.955091788801;277.56;276.46000000000004;274.96000000000004;277.46000000000004;348.76;294.56;274.76000000000005;276.56;298.46000000000004;288.36;297.86;326.46000000000004;280.36;277.56;322.96000000000004;331.26000000000005;273.26000000000005;242.35481222062532;267.7187500070086;273.955091788801;291.06;6110000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;6120000.0;0.03166666666666666;0.0;0.10983333333333332;0.01883333333333333;0.0;0.03166666666666666;0.0;7341.083984375;4254.65625;1359.72009277344;16061.935546875;488019.98278510064;488052.40750469593;258936.1617030872;258936.1617030872;249258.5704148213;430412.23801567365;435731.16137290135;444644.95881864097;473111.3802909942;529422.5520415995;470019.48056823504;444357.3337933654;446916.4327917079;466494.5354798314;453597.93676159094;410821.6277416291;472132.0333433215;440483.78149257216;435731.16137290135;209054.2704885073;243760.74795305103;468979.26049217995;201486.88507261153;201486.88507261153;273.76578559158116;2301153.118597127;1233087.7727526869;288356.56431093253;403369.27838477417;0;6;7;34;21;21;0;19;138;133;1731979444929.8352;660999768035.188;1456173819209.8672;26706.8617664389;5037.77307040187;-0.0;7417.735416175843;5295414.112755619;1154127.1068966107;0.0;1040509.2232487253;3.0228466811751216;0.18147351909342796
7978;2019-06-19 06:00:45.106;631;632;211;211;190;38;40;33;21;42;755;214;19;37;253;155;244;506;181;74;40;0;594;359;363;139;363;303;595;260.0;-1.0;920.0;237.0;8.0;55;100;27;1;0;0;1;0;0;0;1;0;0;0;0;16138.9853515625;7066.4052734375;4423.703125;1375.0817871093802;571.0;253725;550.0;0.0;Calculated values ==>;1560916845.106;336.26000000000005;336.36;294.26000000000005;294.26000000000005;292.16;276.96000000000004;274.27422755570615;277.16;276.46000000000004;275.26000000000005;277.36;348.66;294.56;275.06;276.86;298.46000000000004;288.66;297.56;323.76000000000005;280.56;277.16;328.16;330.26000000000005;273.16;242.35481222062532;267.9596281332873;274.27422755570615;291.26000000000005;5940000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;5950000.0;0.043333333333333335;0.0;0.15333333333333332;0.0395;0.0013333333333333333;0.04466666666666667;0.0;7066.4052734375;4423.703125;1375.0817871093802;16138.9853515625;488454.0003063484;488484.8337741909;259215.488250527;259215.488250527;250740.01892268518;430214.79039162316;434538.5910328508;444677.7423059734;473013.37450241524;529165.2014758766;469745.62710042845;444389.3534062185;446955.08328484115;466207.9483817794;453508.0126488679;416333.8680484578;470186.53053812037;440380.2161781285;434538.5910328508;230795.22267914342;239577.9089402584;468880.45426275564;202066.83056185444;203772.7606421133;274.00554153180116;2301421.3299062643;1233207.7771329158;288379.3433114073;403441.56309167657;0;6;7;34;21;21;0;19;138;133;1732196539949.6765;661083127725.127;1456354931629.7346;37200.33980076491;10539.138136185597;-0.0;10307.540424119608;5295946.415364283;1154256.8517495673;0.0;1040656.8624871476;4.511944053985442;0.3014103798306573
7979;2019-06-19 06:01:45.126;618;618;210;209;189;40;38;34;11;42;754;214;13;37;253;157;239;454;180;76;37;-1;589;356;362;139;361;303;590;91.0;-1.0;555.0;84.0;9.0;50;100;28;1;0;0;1;0;0;0;1;0;0;0;0;15764.3984375;6988.9931640625;4178.26318359375;1374.06042480469;563.0;253726;586.0;0.0;Calculated values ==>;1560916905.126;334.96000000000004;334.96000000000004;294.16;294.06;292.06;277.16;273.955091788801;276.96000000000004;276.56;274.26000000000005;277.36;348.56000000000006;294.56;274.46000000000004;276.86;298.46000000000004;288.86;297.06;318.56;280.76000000000005;276.86;331.76000000000005;329.46000000000004;273.06;242.35481222062532;267.9596281332873;273.955091788801;291.16;5890000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;3030000.0;5900000.0;0.015166666666666667;0.0;0.0925;0.014;0.0015;0.016666666666666666;0.0;6988.9931640625;4178.26318359375;1374.06042480469;15764.3984375;487198.4145533226;487089.7675388376;259123.7930446416;258679.34411212668;250602.17078005374;430412.23801567365;434424.3181684167;443226.97429043637;473013.37450241524;529060.7471719419;469745.62710042845;443518.9199794291;446955.08328484115;466494.5354798314;454305.82633570756;416421.3701263399;462634.44962862233;440924.4576432406;434244.55786418;245852.32104278926;236231.924509345;468781.62705904327;201485.31801027022;206672.78076336367;273.76517345125313;2301687.2800582657;1233324.9444959646;288402.2604663388;403513.2700385763;0;6;7;34;21;21;0;19;138;133;1732414112449.6074;661166555525.1005;1456536792229.6768;22361.10320591537;3742.1483266828222;-0.0;3792.862951680272;5296442.9261709675;1154375.9021402935;0.0;1040774.4050163623;2.383809852401332;0.15701819814861928
7980;2019-06-19 06:02:48.107;605;604;211;210;189;37;42;32;-11;42;755;214;-15;36;253;156;234;405;180;81;41;-2;588;354;359;140;358;304;589;-2.0;0.0;424.0;73.0;0.0;30;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15220.2978515625;7038.36279296875;3594.193359375;1378.6376953125;553.0;253727;600.0;0.0;Calculated values ==>;1560916968.107;333.66;333.56;294.26000000000005;294.16;292.06;276.86;273.7412296467126;277.36;276.36;272.06;277.36;348.66;294.56;271.66;276.76000000000005;298.46000000000004;288.76000000000005;296.56;313.66;281.26000000000005;277.26000000000005;333.16;328.46000000000004;272.96000000000004;242.56692532238324;268.0796299477929;273.7412296467126;291.16;5880000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;3040000.0;5890000.0;0.0;0.0;0.07066666666666667;0.012166666666666666;0.0;0.0;0.0;7038.36279296875;3594.193359375;1378.6376953125;15220.2978515625;485502.94257155136;485252.62211731315;259646.5540928853;259195.26682282062;250649.44806686149;430542.39183029096;435856.36625110224;439733.1669821983;472882.7909566239;529088.6247878366;469608.3408413213;439121.23982878303;446621.9564447741;466922.41498093086;454505.01285514946;415036.4469656247;454482.0265642264;442368.09841364;435681.3269337161;251709.28920128586;232049.79005350024;468545.2436277732;200809.8440040454;206672.78076336367;273.4919557759979;2301958.3143864204;1233447.6468443153;288426.33931089606;403581.25852287776;0;6;7;34;21;21;0;19;138;133;1732641158955.2744;661254414020.3585;1456727939565.2383;16883.914823789473;3257.447362088688;-0.0;0.0;5296786.216516494;1154437.1301315948;0.0;1040807.5825583431;1.6768826181094694;0.1358871351417997
7981;2019-06-19 06:03:45.107;595;597;210;210;188;35;47;30;-10;41;753;214;-21;28;253;156;230;403;183;86;46;-2;589;350;356;140;355;304;591;439.0;0.0;96.0;44.0;0.0;2;100;29;1;0;0;1;0;0;0;1;0;0;0;0;14711.1103515625;7025.26806640625;2886.74975585938;1374.7919921875;544.0;253728;603.0;0.0;Calculated values ==>;1560917025.107;332.66;332.86;294.16;294.16;291.96000000000004;276.66;273.3108153835814;277.86;276.16;272.16;277.26000000000005;348.46000000000004;294.56;271.06;275.96000000000004;298.46000000000004;288.76000000000005;296.16;313.46000000000004;281.76000000000005;277.76000000000005;333.46000000000004;327.56;272.96000000000004;242.56692532238324;268.0796299477929;273.3108153835814;291.46000000000004;5890000.0;3500000.0;3560000.0;1400000.0;3550000.0;3040000.0;5910000.0;0.07316666666666666;0.0;0.016;0.007333333333333333;0.0;0.07316666666666666;0.0;7025.26806640625;2886.74975585938;1374.7919921875;14711.1103515625;483991.05087920255;484047.73996036965;259052.86004708035;259052.86004708035;250183.60302061887;430799.1582183253;437419.3419225836;439885.4375265266;472784.61766108364;528879.5811680062;469608.3408413213;438194.52980446257;445484.3388220789;467347.9261667814;455180.5306279469;413171.87845469924;453797.60411369416;443777.75907578855;437249.02133429924;252964.46457616048;228286.1864045524;468545.2436277732;200070.6483190288;200070.6483190288;273.18421730148464;2302195.2713680286;1233558.983921952;288448.1372959221;403632.5659892067;0;6;7;34;21;21;0;19;138;133;1732844933955.2744;661334214020.3585;1456901219565.2383;3837.036627319965;1968.8136989307918;-0.0;17353.55095895062;5296950.257382149;1154478.504698328;0.0;1040944.9648367681;2.0518996657093487;0.01126197952369596
7982;2019-06-19 06:04:45.108;590;594;211;211;188;32;52;26;1;40;752;214;-7;22;252;156;228;430;182;92;51;-2;598;346;351;140;351;303;600;-1.0;-1.0;106.0;47.0;0.0;1;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15345.8193359375;7198.025390625;2968.77124023438;1372.36010742188;532.0;253729;602.0;0.0;Calculated values ==>;1560917085.108;332.16;332.56;294.26000000000005;294.26000000000005;291.96000000000004;276.36;272.8767566201714;278.36;275.76000000000005;273.26000000000005;277.16;348.36;294.56;272.46000000000004;275.36;298.36;288.76000000000005;295.96000000000004;316.16;282.36;278.26000000000005;333.36;326.36;272.96000000000004;242.56692532238324;267.9596281332873;272.8767566201714;291.36;5980000.0;3460000.0;3510000.0;1400000.0;3510000.0;3030000.0;6000000.0;0.0;0.0;0.017666666666666667;0.007833333333333333;0.0;0.0;0.0;7198.025390625;2968.77124023438;1372.36010742188;15345.8193359375;482261.7789848956;482604.5703508537;258870.7180288694;258870.7180288694;249776.52033587717;431051.2098666511;439381.7679936309;441753.0823843035;472686.4266018815;528851.8103742785;469745.62710042845;440556.0271991494;444821.6150417089;467784.0527092802;455849.1226598329;408457.49429172114;457084.86418555997;445703.5137921501;439217.1880233884;252546.06836287308;223268.49639005636;468545.2436277732;198061.7255141175;200070.6483190288;272.3727734588963;2302445.749956362;1233677.5133427416;288471.0306116067;403681.36281071533;0;6;7;34;21;21;0;19;138;133;1733057037490.0183;661418215420.2571;1457083322600.0183;4305.213971373286;2118.7875585569695;-0.0;0.0;5297018.1106012575;1154512.5686098216;0.0;1041089.5801714668;0.5567132569244484;0.054270830464520844
7983;2019-06-19 06:05:45.098;589;593;212;213;188;30;58;23;11;38;750;215;7;23;252;155;228;468;180;98;57;-2;615;342;347;140;347;302;617;200.0;-1.0;-1.0;80.0;0.0;1;100;25;1;0;0;1;0;0;0;1;0;0;0;0;15975.5615234375;7248.2333984375;3114.6904296875;1367.21179199219;528.0;253730;599.0;0.0;Calculated values ==>;1560917145.098;332.06;332.46000000000004;294.36;294.46000000000004;291.96000000000004;276.16;272.43898195401505;278.96000000000004;275.46000000000004;274.26000000000005;276.96000000000004;348.16;294.66;273.86;275.46000000000004;298.36;288.66;295.96000000000004;319.96000000000004;282.96000000000004;278.86;333.06;325.96000000000004;272.96000000000004;242.56692532238324;267.8393353686513;272.43898195401505;291.16;6150000.0;3420000.0000000005;3470000.0000000005;1400000.0;3470000.0000000005;3020000.0;6170000.0;0.03333333333333333;0.0;0.0;0.013333333333333334;0.0;0.03333333333333333;0.0;7248.2333984375;3114.6904296875;1367.21179199219;15975.5615234375;480153.476654952;480504.92207478377;258197.53246694445;258615.7786410151;249050.48056010873;431298.55289687274;441221.3666912388;443431.1120271193;472489.9908694221;528719.6857768083;470002.5792903727;442846.63139517745;445163.16002712236;468344.64183256973;456374.5658967448;265640.26217148383;460989.0776895329;447380.92070263176;441061.55703352665;251290.9062238717;221596.04284303306;468545.2436277732;197142.84295507031;197142.84295507031;271.99035974062457;2302706.717961647;1233797.8787684212;288493.85657247785;403732.0498753871;0;6;7;34;21;21;0;19;138;133;1733266402590.0515;661502201420.2704;1457264792350.047;0.0;3618.6986756360384;-0.0;8130.623802615211;5297053.981404894;1154560.3730263833;0.0;1041157.3240772997;1.001635689369282;0.03063253613321281
7984;2019-06-19 06:06:45.139;596;597;213;215;188;28;62;20;15;36;748;214;16;27;251;153;230;505;182;104;61;-1;636;340;345;139;344;300;639;313.0;-1.0;0.0;82.0;0.0;1;100;18;1;0;0;1;0;0;0;1;0;0;0;0;16598.681640625;7121.81640625;3329.98217773438;1359.74011230469;525.0;253731;596.0;0.0;Calculated values ==>;1560917205.139;332.76000000000005;332.86;294.46000000000004;294.66;291.96000000000004;275.96000000000004;272.21867820750657;279.36;275.16;274.66;276.76000000000005;347.96000000000004;294.56;274.76000000000005;275.86;298.26000000000005;288.46000000000004;296.16;323.66;283.56;279.26000000000005;332.76000000000005;325.66;273.06;242.35481222062532;267.5978703862781;272.21867820750657;291.36;6360000.0;3400000.0;3450000.0;1390000.0;3440000.0;3000000.0;6390000.0;0.05216666666666667;0.0;0.0;0.013666666666666666;0.0;0.05216666666666667;0.0;7121.81640625;3329.98217773438;1359.74011230469;16598.681640625;478723.77534411877;478519.1498545122;257317.6337097711;258114.35228266637;248183.11472795345;431420.45991060114;442276.86677425663;444413.69907515554;472424.9728513876;528664.6274155433;470156.0501315211;444557.31930295983;446123.4859434057;468636.37033828784;456431.77367163514;264799.8413228668;464019.2354055476;448644.6617888866;442119.5547744395;250035.78352995744;220341.7376933702;468781.62705904327;196979.6837037609;196979.6837037609;271.91718226607344;2302978.3554797317;1233917.7110126899;288516.59670011455;403785.7921791801;0;6;7;34;21;21;0;19;138;133;1733474144449.6687;661585958615.1161;1457445515759.714;0.0;3714.6265591888587;-0.0;12788.129940853732;5297053.981404894;1154621.5258291073;0.0;1041331.7661455215;1.3971724535117003;0.02215766941974294
7985;2019-06-19 06:07:45.119;609;605;212;214;187;27;65;17;19;33;746;214;24;33;251;152;232;533;182;108;64;0;650;340;345;134;344;297;652;405.0;-1.0;323.0;100.0;0.0;1;100;7;1;0;0;1;0;0;0;1;0;0;0;0;16597.748046875;6590.13134765625;3434.3759765625;1363.56823730469;520.0;253732;593.0;0.0;Calculated values ==>;1560917265.119;334.06;333.66;294.36;294.56;291.86;275.86;272.21867820750657;279.66;274.86;275.06;276.46000000000004;347.76;294.56;275.56;276.46000000000004;298.26000000000005;288.36;296.36;326.46000000000004;283.96000000000004;279.56;332.46000000000004;325.16;273.16;241.2770596917726;267.23344911666527;272.21867820750657;291.36;6500000.0;3400000.0;3450000.0;1340000.0;3440000.0;2970000.0;6520000.0;0.06749999999999999;0.0;0.05383333333333333;0.016666666666666666;0.0;0.06749999999999999;0.0;6590.13134765625;3434.3759765625;1363.56823730469;16597.748046875;479025.5872609254;478187.14626434166;256240.38004020049;257007.15673152308;247369.79068909923;431420.45991060114;442747.038042579;445578.0381609218;472787.01963726926;528686.7643618367;470564.3440687201;446282.62907132035;447538.9667477359;468636.37033828784;456295.5920612973;264628.6189151992;466856.8947883928;449229.569699516;442590.6058731119;248780.69988749037;218251.29456621417;469562.8289471395;197346.62883204588;197346.62883204588;272.0636231528865;2303254.9001815775;1234031.939155265;288539.2833716231;403842.14304060006;0;6;7;34;21;21;0;19;138;133;1733681075449.7346;661667831315.1421;1457624556059.771;13363.124202204484;4536.936668584894;-0.0;16553.968450271954;5297165.303653492;1154690.2659350182;0.0;1041576.2021263632;3.02544790249462;0.10415998161409575
7986;2019-06-19 06:08:45.120;626;614;206;208;185;28;66;18;26;32;747;214;30;38;251;152;235;551;183;111;65;1;647;342;347;130;347;295;650;207.0;-1.0;710.0;205.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15797.02734375;6238.01708984375;3418.63354492188;1362.86328125;512.0;253733;590.0;0.0;Calculated values ==>;1560917325.12;335.76000000000005;334.56;293.76000000000005;293.96000000000004;291.66;275.96000000000004;272.43898195401505;279.76000000000005;274.96000000000004;275.76000000000005;276.36;347.86;294.56;276.16;276.96000000000004;298.26000000000005;288.36;296.66;328.26000000000005;284.26000000000005;279.66;332.16;324.36;273.26000000000005;240.39332010688793;266.98899913490544;272.43898195401505;291.46000000000004;6470000.0;3420000.0000000005;3470000.0000000005;1300000.0;3470000.0000000005;2950000.0;6500000.0;0.034499999999999996;0.0;0.11833333333333333;0.034166666666666665;0.0;0.034499999999999996;0.0;6238.01708984375;3418.63354492188;1362.86328125;15797.02734375;481901.3044069072;479775.2463907118;254091.52056212263;254832.44126549523;246775.77186758246;431298.55289687274;442488.6835883741;446947.1493654913;473211.5349843978;528944.4544422339;470835.3724899358;447502.2437985931;448603.97265113157;468217.875259961;455964.4225916002;266262.27336196875;470041.0821068247;449298.15285161976;442331.32866188505;247525.65490268572;214906.75144652807;470201.7900079065;197720.00475402563;197720.00475402563;272.2204683705738;2303524.8611421143;1234138.8421738022;288562.0040129213;403899.252405017;0;6;7;34;21;21;0;19;138;133;1733888678909.484;661747032635.0464;1457802159019.5564;29491.878779023435;9309.794329507597;-0.0;8439.09067482115;5297522.434629988;1154805.65728302;0.0;1041784.481090079;4.287009766800423;0.2953145933833218
7987;2019-06-19 06:09:45.130;640;623;198;199;180;30;26;20;36;31;753;214;34;42;251;152;237;555;184;111;25;2;635;345;349;129;349;294;638;214.0;-1.0;830.0;192.0;0.0;0;69;1;1;0;0;1;0;0;0;1;0;0;0;0;14195.298828125;6095.8984375;3271.50659179688;1157.3974609375;504.0;253734;587.0;0.0;Calculated values ==>;1560917385.13;337.16;335.46000000000004;292.96000000000004;293.06;291.16;276.16;272.7676641592781;275.76000000000005;275.16;276.76000000000005;276.26000000000005;348.46000000000004;294.56;276.56;277.36;298.26000000000005;288.36;296.86;328.66;284.26000000000005;275.66;331.86;323.56;273.36;240.16925963744896;266.86631818009863;272.7676641592781;291.56;6350000.0;3450000.0;3490000.0;1290000.0;3490000.0;2940000.0;6380000.0;0.035666666666666666;0.0;0.13833333333333334;0.032;0.0;0.035666666666666666;0.0;6095.8984375;3271.50659179688;1157.3974609375;14195.298828125;485276.3677428539;482480.47190913465;251722.5420522113;252083.07825558176;245538.54685761358;431113.4868728058;435456.5192974062;448516.21810639;473244.79008953704;529644.7588554127;470970.5398190774;448241.9963817918;449334.880364875;467937.6243209808;455464.5207381245;268349.93590914115;472219.2056737051;448927.9348465061;435283.0450006729;246270.64818160105;211562.405474017;470433.62886287016;198631.65683529165;198631.65683529165;272.59487216585876;2303774.8388505084;1234241.641934027;288583.00968621514;403955.0128648969;0;6;7;34;21;21;0;19;138;133;1734097513710.2803;661824745585.3428;1457978888470.2305;34567.3643091686;8697.663104882513;-0.0;8440.566177898598;5298056.35062893;1154955.7444392366;0.0;1041925.1683416894;4.912737663241248;0.3339825917894163
7988;2019-06-19 06:10:45.131;648;629;193;194;175;34;24;22;41;32;755;214;39;42;252;154;238;551;182;110;23;4;630;346;351;132;350;298;633;222.0;-1.0;992.0;150.0;0.0;0;57;1;1;0;0;1;0;0;0;1;0;0;0;0;12911.2314453125;6002.64404296875;3275.17700195312;1097.06225585938;497.0;253735;585.0;0.0;Calculated values ==>;1560917445.131;337.96000000000004;336.06;292.46000000000004;292.56;290.66;276.56;272.8767566201714;275.56;275.36;277.26000000000005;276.36;348.66;294.56;277.06;277.36;298.36;288.56;296.96000000000004;328.26000000000005;284.16;275.46000000000004;331.66;322.86;273.56;240.83765695389522;267.35522164206344;272.8767566201714;291.36;6300000.0;3460000.0;3510000.0;1320000.0;3500000.0;2980000.0;6330000.0;0.037000000000000005;0.0;0.16533333333333333;0.025;0.0;0.037000000000000005;0.0;6002.64404296875;3275.17700195312;1097.06225585938;12911.2314453125;486961.82523169665;483913.3203650209;250154.26728800565;250508.11189493636;244070.15933029074;431051.2098666511;434624.13164572034;448457.1826467565;472950.9869074988;529547.4719402475;470428.48073255713;448181.2357039259;448594.8971988886;467924.5794776056;455573.3862515534;269405.1570934718;472232.0786182593;448407.35569280596;434447.89094467775;245433.99809710225;208636.25808486674;470224.6814958697;199034.03997230108;199034.03997230108;272.7583271993985;2304000.73036731;1234342.4648015955;288601.7971636185;404009.5694707072;0;6;7;34;21;21;0;19;138;133;1734307517210.0266;661903046890.2482;1458156491430.0159;41237.9595888433;6779.766038089217;-0.0;8710.312485977938;5298688.072189168;1155084.7251649152;0.0;1042068.0947124489;5.467824212407163;0.34774765129445595
7989;2019-06-19 06:11:45.131;650;634;193;193;172;35;25;22;47;32;755;215;44;48;252;155;239;555;183;112;24;7;630;347;351;139;351;303;633;173.0;0.0;1244.0;266.0;0.0;0;75;1;1;0;0;1;0;0;0;1;0;0;0;0;12622.373046875;6009.6259765625;3206.97534179688;1209.27465820312;492.0;253736;583.0;0.0;Calculated values ==>;1560917505.131;338.16;336.56;292.46000000000004;292.46000000000004;290.36;276.66;272.9856168485579;275.66;275.36;277.86;276.36;348.66;294.66;277.56;277.96000000000004;298.36;288.66;297.06;328.66;284.36;275.56;331.46000000000004;322.36;273.86;242.35481222062532;267.9596281332873;272.9856168485579;291.46000000000004;6300000.0;3470000.0000000005;3510000.0;1390000.0;3510000.0;3030000.0;6330000.0;0.028833333333333332;0.0;0.20733333333333331;0.044333333333333336;0.0;0.028833333333333332;0.0;6009.6259765625;3206.97534179688;1209.27465820312;12622.373046875;487245.278240589;484634.27827891236;250154.26728800565;250154.26728800565;243101.54615151294;430988.63858405815;434799.8914726758;448353.2992136279;472032.3497595296;529165.2014758766;469865.74067600165;447935.7548802551;448492.1240640218;467784.0527092802;455544.4720709531;269960.0431382349;472853.7653134795;448703.1982545694;434624.13164572034;244597.3647265701;206546.2383541025;469571.6626778283;199210.13949331874;199210.13949331874;272.83215100283184;2304213.5104047447;1234442.5670517583;288621.01663790236;404063.58740690514;0;6;7;34;21;21;0;19;138;133;1734518117210.0266;661984346890.2482;1458336791430.0159;51655.68178201075;11986.02752784659;-0.0;6787.770107060913;5299462.185867258;1155241.1067779646;0.0;1042197.2454007242;6.755257742874039;0.4999017234592789
7990;2019-06-19 06:12:45.122;649;637;195;195;172;36;25;23;53;32;752;215;50;54;252;156;240;561;185;67;25;9;627;350;354;144;354;309;630;235.0;-1.0;1157.0;258.0;0.0;0;99;1;1;0;0;1;0;0;0;1;0;0;0;0;12596.7490234375;5948.5849609375;3197.23364257812;1380.0168457031198;487.0;253737;581.0;0.0;Calculated values ==>;1560917565.122;338.06000000000006;336.86;292.66;292.66;290.36;276.76000000000005;273.3108153835814;275.66;275.46000000000004;278.46000000000004;276.36;348.36;294.66;278.16;278.56;298.36;288.76000000000005;297.16;329.26000000000005;279.86;275.66;331.26000000000005;321.86;274.06;243.40439225979637;268.67533136820026;273.3108153835814;291.66;6270000.0;3500000.0;3540000.0;1440000.0;3540000.0;3090000.0;6300000.0;0.03916666666666667;0.0;0.19283333333333333;0.043000000000000003;0.0;0.03916666666666667;0.0;5948.5849609375;3197.23364257812;1380.0168457031198;12596.7490234375;487426.33761419915;485395.0569906626;250992.6373639632;250992.6373639632;243196.58046571698;430799.1582183253;434065.405861007;448066.3845579902;471369.63528795214;528390.5981298109;469039.64832984173;447644.1459968097;448206.75824692857;467360.9363845398;455180.5306279469;398975.01198528457;474155.7678193144;441173.1929861574;434065.405861007;243760.74795305103;204456.2876039246;469087.9315675536;200036.03596717634;200036.03596717634;273.1706008515223;2304423.6382312076;1234542.2038617025;288642.59083046456;404116.947809791;0;6;7;34;21;21;0;19;138;133;1734729585484.8047;662069234155.159;1458520363889.8232;47828.518886595266;11569.231510816222;-0.0;9166.150320841702;5300291.09651671;1155437.371159007;0.0;1042330.1747950835;6.513867811161937;0.463402042891177
7991;2019-06-19 06:13:45.122;646;637;199;198;174;38;27;24;58;32;747;215;56;64;252;156;240;566;182;31;26;10;634;351;356;149;356;311;636;220.0;-1.0;1196.0;224.0;0.0;0;99;13;1;0;0;1;0;0;0;1;0;0;0;0;13333.0595703125;6691.22900390625;3209.77758789062;1382.2448730468802;484.0;253738;578.0;0.0;Calculated values ==>;1560917625.122;337.76;336.86;293.06;292.96000000000004;290.56;276.96000000000004;273.4187578820637;275.86;275.56;278.96000000000004;276.36;347.86;294.66;278.76000000000005;279.56;298.36;288.76000000000005;297.16;329.76000000000005;276.26000000000005;275.76000000000005;330.96000000000004;321.56;274.16;244.42749628697553;268.91163127593666;273.4187578820637;291.36;6340000.0;3510000.0;3560000.0;1490000.0;3560000.0;3110000.0;6360000.0;0.03666666666666667;0.0;0.19933333333333333;0.037333333333333336;0.0;0.03666666666666667;0.0;6691.22900390625;3209.77758789062;1382.2448730468802;13333.0595703125;486244.2944270147;484734.9157955891;252172.0379315477;251810.18311052097;243649.6125966754;430735.4089219946;433928.6309241585;448393.61156270275;470701.3130333229;527711.4753069251;468762.32731740037;448112.38529879943;449232.91051691235;467077.56566689035;455012.3084437483;270069.6855697987;474176.81853138085;434641.7771524699;433749.0758717246;242505.85365607988;203202.34940748036;468501.0984376368;200356.27432976165;200356.27432976165;273.30083053879684;2304639.7199694887;1234647.535644743;288665.6096781208;404170.33957004495;0;6;7;34;21;21;0;19;138;133;1734942585484.8047;662157134155.159;1458706363889.8232;49442.10922176626;10010.740100027338;-0.0;8557.73605653864;5301101.68508428;1155617.2042557641;0.0;1042477.8738482282;6.027569764818145;0.41442381346291207
7992;2019-06-19 06:14:45.133;644;638;203;202;177;40;28;25;33;32;738;214;38;65;253;155;241;576;184;31;27;11;638;354;359;152;358;312;640;234.0;-1.0;1114.0;220.0;0.0;0;99;21;1;0;0;1;0;0;0;1;0;0;0;0;13974.0634765625;7224.8876953125;3231.2568359375;1380.060546875;480.0;253739;576.0;0.0;Calculated values ==>;1560917685.133;337.56000000000006;336.96000000000004;293.46000000000004;293.36;290.86;277.16;273.7412296467126;275.96000000000004;275.66;276.46000000000004;276.36;346.96000000000004;294.56;276.96000000000004;279.66;298.46000000000004;288.66;297.26000000000005;330.76000000000005;276.26000000000005;275.86;330.76000000000005;321.16;274.26000000000005;245.02929689885198;269.02936301313275;273.7412296467126;291.56;6380000.0;3540000.0;3590000.0;1520000.0;3579999.9999999995;3120000.0;6400000.0;0.039;0.0;0.18566666666666667;0.03666666666666667;0.0;0.039;0.0;7224.8876953125;3231.2568359375;1380.060546875;13974.0634765625;485522.0681551001;484437.42786204856;253452.6445988759;253084.987001373;244490.6315036155;430542.39183029096;433361.6067303726;444622.5306516679;470297.56928448204;526687.7174631988;468501.26290358853;445349.6981463624;449187.8993887741;466922.41498093086;454364.35304597585;270180.6903413712;475218.04946646874;433904.5296488982;433179.5611339069;241669.27786274583;201530.46850934727;468187.1289530649;201150.84084171994;201150.84084171994;273.62549946724124;2304867.3210471175;1234763.5245444784;288688.6331101109;404224.02469730604;0;6;7;34;21;21;0;19;138;133;1735157124809.5115;662247450710.0356;1458893298154.5679;45204.57707471368;9791.33056408265;-0.0;9049.12009139529;5301890.55206811;1155782.2517642363;0.0;1042624.624548624;5.410942722558601;0.3711128384097623
7993;2019-06-19 06:15:45.113;644;639;206;205;181;43;30;26;-8;32;707;215;-5;67;253;154;242;583;184;33;29;11;646;356;361;142;361;312;648;-1.0;0.0;1192.0;172.0;0.0;0;1;33;1;0;0;1;0;0;0;1;1;0;0;0;16071.4306640625;8042.56201171875;3317.31787109375;2410.7607421875;477.0;253740;574.0;0.0;Calculated values ==>;1560917745.113;337.56000000000006;337.06;293.76000000000005;293.66;291.26000000000005;277.46000000000004;273.955091788801;276.16;275.76000000000005;272.36;276.36;343.86;294.66;272.66;279.86;298.46000000000004;288.56;297.36;331.46000000000004;276.46000000000004;276.06;330.56;320.86;274.26000000000005;242.98782864720522;269.02936301313275;273.955091788801;291.56;6459999.999999999;3560000.0;3610000.0;1420000.0;3610000.0;3120000.0;6480000.0;0.0;0.0;0.19866666666666666;0.028666666666666667;0.0;0.0;0.0;8042.56201171875;3317.31787109375;2410.7607421875;16071.4306640625;484643.9904376025;483695.3519409777;254185.29575189232;253816.7412004523;245528.41990325617;430412.23801567365;433223.753696834;438426.0275072936;471635.3862721799;523421.1803699069;468623.29433783935;438895.3439655771;449466.73430850887;466494.5354798314;453881.61029459815;269870.30229500565;475312.29326516745;433769.5290198815;433040.73848485097;240832.718256323;200276.58477070546;469559.26427123055;201710.46043648702;201150.84084171994;273.85305794638134;2305117.6167053296;1234890.710882495;288720.21275747067;404278.57796273;0;6;7;34;21;21;0;19;139;133;1735373052809.58;662335621310.0637;1459080435754.6274;47027.49265806691;7678.332376595982;-0.0;0.0;5302658.896449267;1155927.7837619467;0.0;1042700.0087462983;3.9726419797309096;0.3198865152758091
7994;2019-06-19 06:16:48.124;646;641;207;207;183;44;31;27;-13;32;697;217;-14;56;253;155;242;593;182;34;31;10;654;359;363;136;363;311;656;145.0;-1.0;1209.0;229.0;0.0;0;1;40;1;0;0;1;0;0;0;1;1;0;0;0;16789.78515625;8674.5615234375;3321.55517578125;2400.20483398438;473.0;253741;570.0;0.0;Calculated values ==>;1560917808.124;337.76;337.26;293.86;293.86;291.46000000000004;277.56;274.27422755570615;276.26000000000005;275.86;271.86;276.36;342.86;294.86;271.76000000000005;278.76000000000005;298.46000000000004;288.66;297.36;332.46000000000004;276.56;276.26000000000005;330.16;320.46000000000004;274.16;241.71165711629368;268.91163127593666;274.27422755570615;291.36;6540000.000000001;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;3110000.0;6559999.999999999;0.024166666666666666;0.0;0.20149999999999998;0.03816666666666667;0.0;0.024166666666666666;0.0;8674.5615234375;3321.55517578125;2400.20483398438;16789.78515625;484051.77207090944;483096.33213940455;254180.32598541;254180.32598541;245913.76977795496;430214.79039162316;432902.2481429067;437864.8868398262;472427.34351167246;522445.801557551;469005.7273586062;437706.9197206977;448112.38529879943;466207.9483817794;453508.0126488679;269078.87162972876;475876.9811109881;433452.5470882844;432902.2481429067;239159.6471344744;198604.77482894104;470272.87658027647;202446.4115907308;202446.4115907308;274.1532323067185;2305405.2025491064;1235037.0112538405;288762.316056453;404336.6782447571;0;6;7;34;21;21;0;19;139;133;1735601152630.1462;662423206600.2811;1459276715020.1147;47436.82276269272;10222.043413767658;-0.0;5569.349383344251;5303485.603531732;1156084.4393982976;0.0;1042748.7490622518;4.391970227531905;0.3232778358237777
7995;2019-06-19 06:17:45.124;650;644;206;206;185;48;33;29;-15;32;713;220;-16;42;252;155;243;598;183;35;32;9;650;364;369;130;368;311;652;-1.0;-1.0;1334.0;183.0;0.0;0;1;45;1;0;0;1;0;0;0;1;1;0;0;0;16949.44140625;8893.740234375;3257.36572265625;2427.21801757812;476.0;253742;568.0;0.0;Calculated values ==>;1560917865.124;338.16;337.56000000000006;293.76000000000005;293.76000000000005;291.66;277.96000000000004;274.8017692304317;276.46000000000004;276.06;271.66;276.36;344.46000000000004;295.16;271.56;277.36;298.36;288.66;297.46000000000004;332.96000000000004;276.66;276.36;329.96000000000004;320.76000000000005;274.06;240.39332010688793;268.91163127593666;274.8017692304317;291.46000000000004;6500000.0;3640000.0;3690000.0;1300000.0;3679999.9999999995;3110000.0;6520000.0;0.0;0.0;0.22233333333333333;0.030500000000000003;0.0;0.0;0.0;8893.740234375;3257.36572265625;2427.21801757812;16949.44140625;485074.2864096788;483981.0897550069;253998.59731002492;253998.59731002492;246706.18808585603;429879.7862731237;431735.0349942396;437548.62350390764;473211.5349843978;524133.95185447263;469370.263840702;437389.9950341223;446122.27801210183;465354.9656912107;452640.01661940204;269989.2728172592;477124.53199207457;432113.16921278025;431545.0288538934;238323.1353838712;199858.6285646581;470980.00866618974;203793.03445694761;202446.4115907308;274.69799667014536;2305672.304759393;1235176.0936427566;288800.5331540278;404388.7613685364;0;6;7;34;21;21;0;19;139;133;1735809772630.1462;662499016600.2811;1459453985020.1147;51971.65929810744;8149.2027133818865;-0.0;0.0;5304272.587348047;1156229.8784301374;0.0;1042792.8397448699;4.123989981029371;0.3286910692995349
7996;2019-06-19 06:18:45.115;650;645;204;204;184;52;34;32;-8;33;738;220;-17;30;251;156;243;600;181;36;34;7;647;367;372;129;372;310;648;-1.0;0.0;1475.0;213.0;0.0;0;100;49;1;0;0;1;0;0;0;1;0;0;0;0;16277.40625;9214.9423828125;3236.49462890625;1425.7409667968802;491.0;253743;565.0;0.0;Calculated values ==>;1560917925.115;338.16;337.66;293.56;293.56;291.56;278.36;275.1157276137837;276.56;276.36;272.36;276.46000000000004;346.96000000000004;295.16;271.46000000000004;276.16;298.26000000000005;288.76000000000005;297.46000000000004;333.16;276.76000000000005;276.56;329.66;322.26000000000005;273.86;240.16925963744896;268.7936212382143;275.1157276137837;291.26000000000005;6470000.0;3670000.0000000005;3720000.0000000005;1290000.0;3720000.0000000005;3100000.0;6480000.0;0.0;0.0;0.24583333333333332;0.0355;0.0;0.0;0.0;9214.9423828125;3236.49462890625;1425.7409667968802;16277.40625;485402.48178166687;484568.6946824831;253450.37566408192;253450.37566408192;246514.40857277898;429675.2189834977;431139.6091402235;438872.73935059755;473438.18344108673;526843.6770056685;469507.9771173385;437460.313363465;444584.47720753064;464639.0500460021;452259.156354661;270300.41058411327;477904.7581933911;431523.42560423893;431139.6091402235;237068.3971897606;206128.24275125185;470919.2789562292;204523.64194030594;202446.4115907308;274.99369373599365;2305949.1536226785;1235326.9766952216;288832.6363293319;404442.8687540839;0;6;7;34;21;21;0;19;139;133;1736032039284.913;662576704945.1996;1459640257074.9192;57610.81978003002;9457.045114065275;-0.0;0.0;5305185.637694641;1156376.575154069;0.0;1042792.8397448699;4.832961355538455;0.38408174931480044
7997;2019-06-19 06:19:45.125;647;644;203;203;183;54;37;35;-11;36;760;220;-18;14;250;155;244;599;179;38;36;7;649;368;373;131;373;309;651;-1.0;-1.0;1332.0;143.0;0.0;26;92;55;1;0;0;1;0;0;0;1;0;0;0;0;17254.921875;9592.6328125;3985.21801757812;1352.77526855469;515.0;253744;563.0;0.0;Calculated values ==>;1560917985.125;337.86;337.56000000000006;293.46000000000004;293.46000000000004;291.46000000000004;278.56;275.2199585193972;276.86;276.66;272.06;276.76000000000005;349.16;295.16;271.36;274.56;298.16;288.66;297.56;333.06;276.96000000000004;276.76000000000005;329.46000000000004;324.66;273.86;240.61611355647437;268.67533136820026;275.2199585193972;291.06;6490000.000000001;3679999.9999999995;3729999.9999999995;1310000.0;3729999.9999999995;3090000.0;6509999.999999999;0.0;0.0;0.222;0.02383333333333333;0.0;0.0;0.0;9592.6328125;3985.21801757812;1352.77526855469;17254.921875;484748.93383441796;484091.8339855408;252952.0365956622;252952.0365956622;246082.03850713352;429606.4342157736;431453.06688762316;438628.6885954579;473469.2039465459;529229.1397569913;469645.44853699213;437530.6787186241;442432.96582128026;464359.0284904317;451936.91700112884;270627.13754523435;477396.160234502;431644.5240703191;431260.9582334311;236231.924509345;216160.93158060662;470651.6059640497;204827.5546819453;202446.4115907308;275.1152442605177;2306228.6362630203;1235483.7326101232;288855.7944903398;404503.05972295144;0;6;7;34;21;21;0;19;139;133;1736255576534.8774;662654717945.1871;1459825988024.8896;51903.85172879979;6335.473222223488;-0.0;0.0;5306098.4120607795;1156508.2014075706;0.0;1042792.8397448699;3.9006619391772346;0.29536703327553315
