;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7998;2019-06-19 06:20:45.106;641;640;203;202;184;55;39;38;-17;38;775;220;-20;7;250;152;244;598;179;39;39;7;625;373;378;133;378;309;625;-1.0;-1.0;1415.0;184.0;0.0;87;85;57;1;0;0;1;0;0;0;1;0;0;0;0;18550.40234375;9351.5712890625;5687.93505859375;1302.1162109375;544.0;253745;560.0;0.0;Calculated values ==>;1560918045.106;337.26;337.16;293.46000000000004;293.36;291.56;278.66;275.73799182748917;277.06;276.96000000000004;271.46000000000004;276.96000000000004;350.66;295.16;271.16;273.86;298.16;288.36;297.56;332.96000000000004;277.06;277.06;329.16;327.56;273.86;241.05796691057077;268.67533136820026;275.73799182748917;291.06;6250000.0;3729999.9999999995;3779999.9999999995;1330000.0;3779999.9999999995;3090000.0;6250000.0;0.0;0.0;0.23583333333333334;0.03066666666666667;0.0;0.0;0.0;9351.5712890625;5687.93505859375;1302.1162109375;18550.40234375;486510.2664458503;486368.44394998555;254177.70882839197;253798.55128664596;247346.65615177283;429258.0297950786;430516.27345800906;437688.5006598165;473403.82665571757;530799.7358532127;469645.44853699213;437214.0438153077;441384.9092064438;463619.7102155383;450600.7255205741;402619.0587963276;480307.77841211786;430516.27345800906;430516.27345800906;234977.24436692704;228286.1864045524;470383.01723186334;206045.42353438525;202446.4115907308;275.6056518779998;2306526.9194783056;1235641.550985846;288877.91158001893;404583.6438054716;0;6;7;34;21;21;0;19;139;133;1736480805189.677;662733892865.1167;1460011329314.7246;54629.15902208087;8106.352873389328;-0.0;0.0;5306985.9060208015;1156628.5118478858;0.0;1042792.8397448699;3.839001400903044;0.29801920952662936
7999;2019-06-19 06:21:45.126;628;628;208;207;185;52;42;42;-17;41;782;218;-19;3;249;144;244;564;179;43;41;8;627;363;368;137;368;308;627;-1.0;-1.0;642.0;151.0;0.0;84;92;63;1;0;0;1;0;0;0;1;0;0;0;0;19105.861328125;9788.2802734375;5722.1796875;1345.22106933594;571.0;253746;557.0;0.0;Calculated values ==>;1560918105.126;335.96000000000004;335.96000000000004;293.96000000000004;293.86;291.66;278.36;274.69669130483857;277.36;277.36;271.46000000000004;277.26000000000005;351.36;294.96000000000004;271.26000000000005;273.46000000000004;298.06;287.56;297.56;329.56;277.46000000000004;277.26000000000005;328.86;330.26000000000005;273.96000000000004;241.92719264551067;268.5567601203482;274.69669130483857;291.06;6270000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3080000.0;6270000.0;0.0;0.0;0.107;0.025166666666666667;0.0;0.0;0.0;9788.2802734375;5722.1796875;1345.22106933594;19105.861328125;484436.33190481557;484436.33190481557;256004.88022031978;255614.01047063296;247612.81554377338;429947.3805835815;433667.60643972526;437915.60822266474;473176.1828425327;531607.0715657657;469541.0014751575;437601.09044165985;440994.04979356076;464959.0081242338;451216.75786615635;401468.2983409913;474986.3493171241;433850.6589431533;433484.00545957795;233722.59852315116;239577.9089402584;469941.3943347461;203185.98859658075;202446.4115907308;274.4586409687004;2306840.826276204;1235801.1029150705;288899.98007772886;404678.75978975534;0;6;7;34;21;21;0;19;139;133;1736704679789.606;662814919865.091;1460196491014.6658;25116.069299990988;6713.344377743829;-0.0;0.0;5307650.671104464;1156752.050490765;0.0;1042792.8397448699;1.8883493120549675;0.16099205137664577
8000;2019-06-19 06:22:45.096;614;617;219;218;188;42;42;38;-19;42;781;217;-21;1;249;143;243;562;179;46;42;8;627;358;363;142;363;307;628;-2.0;-1.0;743.0;19.0;0.0;62;99;63;1;0;0;1;0;0;0;1;0;0;0;0;19649.60546875;9817.908203125;5089.892578125;1370.82214355469;589.0;253747;554.0;0.0;Calculated values ==>;1560918165.096;334.56;334.86;295.06;294.96000000000004;291.96000000000004;277.36;274.1680685717883;277.36;276.96000000000004;271.26000000000005;277.36;351.26;294.86;271.06;273.26000000000005;298.06;287.46000000000004;297.46000000000004;329.36;277.76000000000005;277.36;328.56;332.06;273.96000000000004;242.98782864720522;268.43790593516167;274.1680685717883;291.06;6270000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3070000.0;6280000.0;0.0;0.0;0.12383333333333332;0.0031666666666666666;0.0;0.0;0.0;9817.908203125;5089.892578125;1370.82214355469;19649.60546875;482414.97184297995;482737.1638608082;260451.89989808496;260024.63134502733;248607.40702038913;430280.9020939914;434896.4795471851;437828.56808052456;472620.9849758201;531577.6874793656;469557.67534896435;437514.20447033056;440905.4616221835;465685.3213544199;451960.18914405763;400871.6416844773;474557.5811352861;435606.35181711527;434896.4795471851;232467.98657752166;247107.31509690773;469261.9347870629;202412.6670596005;202446.4115907308;274.13553284076363;2307163.6270185537;1235964.4061266677;288922.6024543337;404768.81534171075;0;6;7;34;21;21;0;19;139;133;1736923870139.7104;662898578015.1309;1460380898764.7537;29152.335743091095;845.0226811369645;-0.0;0.0;5308102.681695017;1156815.0053897563;0.0;1042792.8397448699;1.842745455975845;0.12567112355654847
8001;2019-06-19 06:23:45.117;608;611;219;219;194;37;43;34;-14;42;772;215;-20;0;249;148;243;563;177;48;42;9;627;355;360;146;360;306;628;161.0;-1.0;903.0;65.0;0.0;45;99;64;1;0;0;1;0;0;0;1;0;0;0;0;20399.5234375;9892.900390625;4482.1669921875;1352.30688476562;601.0;253748;551.0;0.0;Calculated values ==>;1560918225.117;333.96000000000004;334.26000000000005;295.06;295.06;292.56;276.86;273.8482719121499;277.46000000000004;276.56;271.76000000000005;277.36;350.36;294.66;271.16;273.16;298.06;287.96000000000004;297.46000000000004;329.46000000000004;277.96000000000004;277.36;328.26000000000005;333.26000000000005;274.06;243.81672145450628;268.3187672390254;273.8482719121499;290.86;6270000.0;3550000.0;3600000.0;1460000.0;3600000.0;3060000.0;6280000.0;0.026833333333333334;0.0;0.1505;0.010833333333333334;0.0;0.026833333333333334;0.0;9892.900390625;4482.1669921875;1352.30688476562;20399.5234375;481541.36962748587;481864.6994264321;260451.89989808496;260451.89989808496;250720.50415422567;430477.46260093397;435793.71486953663;438831.83823597094;472094.78864732845;530712.8310791965;469453.78611262445;437898.67151236854;440968.15519671026;466117.788102169;453201.96316929616;400871.6416844773;474710.25155618985;436664.20111153496;435618.25068350555;231213.40812182956;252127.67657613798;468813.82501422684;201520.85299965553;201520.85299965553;273.77456909522374;2307497.4865702153;1236128.7203552094;288945.30313875154;404848.610423499;0;6;7;34;21;21;0;19;139;133;1737140846055.2415;662985008255.3423;1460564863130.2039;35715.30327806547;2895.6738634911894;-0.0;6281.613504516642;5308643.43455213;1156846.1887714027;0.0;1042845.204845575;2.85442375073499;0.1652794089646776
8002;2019-06-19 06:24:45.117;606;610;213;214;192;36;43;32;-9;42;759;214;-12;1;249;151;243;565;177;50;43;10;632;355;360;149;360;305;633;194.0;-1.0;1470.0;139.0;0.0;34;99;65;1;0;0;1;0;0;0;1;0;0;0;0;20086.375;9954.037109375;4228.33740234375;1340.80285644531;608.0;253749;547.0;0.0;Calculated values ==>;1560918285.117;333.76000000000005;334.16;294.46000000000004;294.56;292.36;276.76000000000005;273.8482719121499;277.46000000000004;276.36;272.26000000000005;277.36;349.06000000000006;294.56;271.96000000000004;273.26000000000005;298.06;288.26000000000005;297.46000000000004;329.66;278.16;277.46000000000004;327.86;333.96000000000004;274.16;244.42749628697553;268.19934244402924;273.8482719121499;290.86;6320000.0;3550000.0;3600000.0;1490000.0;3600000.0;3050000.0;6330000.0;0.03233333333333333;0.0;0.245;0.023166666666666665;0.0;0.03233333333333333;0.0;9954.037109375;4228.33740234375;1340.80285644531;20086.375;480673.12446341297;481145.9886842406;257655.2931380701;258058.35261089136;249802.29438853767;430477.46260093397;435793.71486953663;439819.78721557604;471697.8470272932;529430.2317793416;469470.81331304443;439361.0270025769;441331.01728135947;466117.788102169;453628.1634861064;397640.3553623896;474396.05658536486;437009.2976769699;435793.71486953663;229540.68826423294;255056.51255035817;468501.0984376368;201463.29887893164;201463.29887893164;273.75209502338936;2307834.8690571943;1236294.1115010427;288967.7457199283;404921.1979601201;0;6;7;34;21;21;0;19;139;133;1737356846055.2415;663073508255.3423;1460748163130.2039;58397.33964247788;6186.37568977667;-0.0;7576.683450362894;5309427.706576468;1156921.8725176798;0.0;1042960.6906535324;4.648558543858983;0.29339614569503825
8003;2019-06-19 06:25:45.118;607;610;207;207;188;37;44;32;-6;40;739;214;-8;7;249;155;243;570;177;53;43;9;641;355;360;143;360;305;643;305.0;-1.0;1052.0;212.0;0.0;34;1;65;1;0;0;1;0;0;0;1;0;1;0;0;20525.7421875;10135.4775390625;4314.5732421875;2324.57299804688;611.0;253750;546.0;0.0;Calculated values ==>;1560918345.118;333.86;334.16;293.86;293.86;291.96000000000004;276.86;273.8482719121499;277.56;276.36;272.56;277.16;347.06000000000006;294.56;272.36;273.86;298.06;288.66;297.46000000000004;330.16;278.46000000000004;277.46000000000004;327.76000000000005;334.26000000000005;274.06;243.1966462407574;268.19934244402924;273.8482719121499;290.86;6409999.999999999;3550000.0;3600000.0;1430000.0;3600000.0;3050000.0;6430000.0;0.05083333333333333;0.0;0.1753333333333333;0.035333333333333335;0.0;0.05083333333333333;0.0;10135.4775390625;4314.5732421875;2324.57299804688;20525.7421875;479777.4649201541;479991.3080048462;254798.1615411125;254798.1615411125;248033.1680846706;430477.46260093397;435968.7166933796;440276.00903072825;472292.48545527144;527337.5586878607;469470.81331304443;439972.1399166299;442225.1804755989;466117.788102169;454193.9961277671;270956.52721575566;473923.0065519368;437523.7402493343;435793.71486953663;229122.51738040973;256311.7953858065;469224.6196281288;201295.22454292944;201295.22454292944;273.68641718402404;2308173.309007253;1236461.526913121;288998.2910277588;404992.3900685872;0;6;7;34;21;21;0;19;139;134;1737572849654.9805;663161109715.2365;1460931166179.983;41901.29754686072;9466.838626343711;-0.0;11920.339924935864;5310263.542482403;1157052.318144214;0.0;1043123.1685560502;3.7728700763024254;0.2314932540098377
8004;2019-06-19 06:26:45.098;613;614;203;203;182;39;45;32;-2;39;701;214;0;16;249;157;243;576;176;55;45;8;648;356;361;138;361;303;649;219.0;-1.0;1212.0;225.0;0.0;34;1;63;1;0;0;1;0;0;0;1;0;1;0;0;20279.908203125;10135.9921875;4396.89501953125;2319.62109375;613.0;253751;543.0;0.0;Calculated values ==>;1560918405.098;334.46000000000004;334.56;293.46000000000004;293.46000000000004;291.36;277.06;273.955091788801;277.66;276.36;272.96000000000004;277.06;343.26;294.56;273.16;274.76000000000005;298.06;288.86;297.46000000000004;330.76000000000005;278.66;277.66;327.46000000000004;334.46000000000004;273.96000000000004;242.14157278889297;267.9596281332873;273.955091788801;290.76000000000005;6480000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;6490000.000000001;0.0365;0.0;0.20199999999999999;0.0375;0.0;0.0365;0.0;10135.9921875;4396.89501953125;2319.62109375;20279.908203125;479858.02864109067;479891.32644571824;253041.2473681371;253041.2473681371;245821.91353072546;430412.23801567365;435906.5852007355;441306.1226980395;472850.0741107318;523510.3482603215;469745.62710042845;441604.3489713403;443955.1368504969;465973.9058467576;454305.82633570756;270195.5253648925;474107.41094393836;437636.28072910535;435906.5852007355;227868.02628245065;257148.6733736563;469805.9777390899;201558.6587614785;201558.6587614785;273.79381593933897;2308513.242744921;1236630.3995179248;289036.9797446636;405064.961438935;0;6;7;34;21;21;0;19;139;134;1737789077555.0493;663245381615.2633;1461113505380.041;48428.98771518532;10059.274461660429;-0.0;8553.69931503288;5311016.043942367;1157214.9815141296;0.0;1043293.7286774396;3.978159232757695;0.2651721406584141
8005;2019-06-19 06:27:45.129;623;622;203;204;181;38;47;31;2;38;699;216;2;20;249;157;244;585;176;56;46;5;686;353;357;134;357;302;688;150.0;0.0;1203.0;231.0;0.0;5;1;60;1;0;0;1;0;0;0;1;0;1;0;0;19785.291015625;10560.5107421875;3791.88818359375;2325.26586914062;614.0;253752;540.0;0.0;Calculated values ==>;1560918465.129;335.46000000000004;335.36;293.46000000000004;293.56;291.26000000000005;276.96000000000004;273.6339639331285;277.86;276.26000000000005;273.36;276.96000000000004;343.06000000000006;294.76000000000005;273.36;275.16;298.06;288.86;297.56;331.66;278.76000000000005;277.76000000000005;327.16;334.56;273.66;241.2770596917726;267.8393353686513;273.6339639331285;290.76000000000005;6859999.999999999;3529999.9999999995;3570000.0000000005;1340000.0;3570000.0000000005;3020000.0;6880000.0;0.025;0.0;0.20049999999999998;0.0385;0.0;0.025;0.0;10560.5107421875;3791.88818359375;2325.26586914062;19785.291015625;476920.0810142547;476526.25902942976;251427.74343169222;251768.65139621482;244272.89931901073;430607.02586249536;437188.938451433;442110.7359169888;473273.9119493556;523380.51113235316;470122.41596136003;442110.7359169888;444733.05781294516;466547.812170346;454814.6796413608;267326.43021156045;470626.8761120202;438710.81654749776;437017.80472393817;226613.5671989835;257567.11924055516;470052.5991512875;200714.08273488664;200714.08273488664;273.45001068528;2308847.291907456;1236802.9594853248;289075.70713477465;405133.2365561071;0;6;7;34;21;21;0;19;139;134;1738004588844.6865;663327023775.1259;1461295099154.735;48400.02896301148;10369.532882031435;-0.0;5907.593049726289;5311823.369316036;1157385.309532405;0.0;1043414.3017108405;3.878070202877716;0.2752240246535712
8006;2019-06-19 06:28:45.109;640;634;201;202;180;40;34;32;3;37;714;217;3;22;249;158;245;594;179;54;34;2;668;359;364;131;364;300;669;-3.0;0.0;1553.0;301.0;0.0;35;1;52;1;0;0;1;0;0;0;1;0;1;0;0;19749.927734375;9744.634765625;4574.146484375;2329.42236328125;613.0;253753;537.0;0.0;Calculated values ==>;1560918525.109;337.16;336.56;293.26000000000005;293.36;291.16;277.16;274.27422755570615;276.56;276.36;273.46000000000004;276.86;344.56000000000006;294.86;273.46000000000004;275.36;298.06;288.96000000000004;297.66;332.56;278.56;276.56;326.86;334.46000000000004;273.36;240.61611355647437;267.5978703862781;274.27422755570615;291.06;6680000.0;3590000.0;3640000.0;1310000.0;3640000.0;3000000.0;6690000.000000001;0.0;0.0;0.2588333333333333;0.050166666666666665;0.0;0.0;0.0;9744.634765625;4574.146484375;2329.42236328125;19749.927734375;481598.1298850154;480584.61703265115;251485.38112087522;251832.9664707056;244531.59446507762;430214.79039162316;433201.5241952028;442673.11146970803;473566.1253818903;525111.9240549327;470514.32886227703;442673.11146970803;445414.6422129316;465540.6161959158;453935.118180479;269283.1042896703;474445.62896507414;436771.22864446876;433201.5241952028;225359.1397227605;257148.6733736563;470164.3944795548;202205.8044595608;200714.08273488664;274.05965679063087;2309176.6422437583;1236972.112628095;289114.483273701;405202.9302727105;0;6;7;34;21;21;0;19;139;134;1738220816744.7554;663406497275.1511;1461475638954.7925;62240.954631126435;13442.58926600303;-0.0;0.0;5312745.070176881;1157583.677738918;0.0;1043463.5152429566;4.546048670185188;0.3734448888832582
8007;2019-06-19 06:29:45.110;653;645;195;195;175;45;35;33;8;38;732;218;6;26;248;158;245;590;177;38;34;0;655;361;366;130;366;302;656;-1.0;-1.0;1290.0;224.0;0.0;51;0;52;1;0;0;1;0;0;0;1;0;1;0;0;19234.17578125;9498.9970703125;4948.4892578125;2328.90087890625;613.0;253754;534.0;0.0;Calculated values ==>;1560918585.11;338.46000000000004;337.66;292.66;292.66;290.66;277.66;274.4858918419099;276.66;276.46000000000004;273.96000000000004;276.96000000000004;346.36;294.96000000000004;273.76000000000005;275.76000000000005;297.96000000000004;288.96000000000004;297.66;332.16;276.96000000000004;276.56;326.56;334.46000000000004;273.16;240.39332010688793;267.8393353686513;274.4858918419099;290.86;6550000.0;3610000.0;3660000.0;1300000.0;3660000.0;3020000.0;6559999.999999999;0.0;0.0;0.215;0.037333333333333336;0.0;0.0;0.0;9498.9970703125;4948.4892578125;2328.90087890625;19234.17578125;484962.1354028065;483683.72099824063;249927.6229368786;249927.6229368786;243345.68538227162;430081.6785162784;432880.6149027872;442993.0989471373;473792.32411537116;526838.317763066;470361.88256180414;442699.92918233894;445591.39424184;465118.6810666539;453591.65705251123;270533.6102959969;475414.3130050816;433433.583526483;432695.15374167816;224104.74344509715;257148.6733736563;470104.43507593067;202734.92984205027;200714.08273488664;274.2744867481604;2309501.5151871215;1237132.4788992608;289153.303280995;405282.2868930545;0;6;7;34;21;21;0;19;139;134;1738439820394.4907;663484798580.0565;1461656241964.5742;51655.50635759371;9981.794862064868;-0.0;0.0;5313694.223169593;1157778.8841931361;0.0;1043463.5152429566;3.6740509418991834;0.2937100530288782
8008;2019-06-19 06:30:45.091;655;649;196;195;173;47;36;35;11;39;750;218;9;26;248;155;245;585;178;39;36;-1;647;362;367;137;367;302;648;0.0;-1.0;1362.0;187.0;0.0;65;100;53;1;0;0;1;0;0;0;1;0;0;0;0;18337.7421875;9428.44921875;5296.10400390625;1375.32531738281;613.0;253755;530.0;0.0;Calculated values ==>;1560918645.091;338.66;338.06000000000006;292.76000000000005;292.66;290.46000000000004;277.86;274.5913991737795;276.76000000000005;276.66;274.26000000000005;277.06;348.16;294.96000000000004;274.06;275.76000000000005;297.96000000000004;288.66;297.66;331.66;277.06;276.76000000000005;326.16;334.46000000000004;273.06;241.92719264551067;267.8393353686513;274.5913991737795;290.96000000000004;6470000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3020000.0;6480000.0;0.0;0.0;0.22699999999999998;0.03116666666666667;0.0;0.0;0.0;9428.44921875;5296.10400390625;1375.32531738281;18337.7421875;486123.206103214;485148.5225128534;250592.36255198502;250243.56032643255;242955.8855700905;430014.67791919125;432812.2514932043;443431.1120271193;472980.6827117325;528719.6857768083;470361.88256180414;443139.33368828957;445591.39424184;464972.8808765168;452988.6427295784;271395.3197572791;475619.64503682766;433366.6693374496;432812.2514932043;222432.26289678228;257148.6733736563;469055.6303606666;203067.54512740232;200714.08273488664;274.40810420664127;2309814.5153563763;1237290.157671395;289184.16205768456;405367.6314694887;0;6;7;34;21;21;0;19;139;134;1738659650760.1687;663564873215.3035;1461837384585.133;54562.52968623576;8289.96198977007;-0.0;0.0;5314579.093175093;1157931.1006169014;0.0;1043463.5152429566;3.903910922041859;0.3025892209367225
8009;2019-06-19 06:31:45.121;650;647;200;200;175;45;38;36;12;41;758;219;10;24;248;152;246;579;177;39;37;-2;639;361;365;143;365;303;640;-2.0;-1.0;1240.0;86.0;0.0;69;100;53;1;0;0;1;0;0;0;1;0;0;0;0;18222.935546875;9339.521484375;5402.93505859375;1356.80932617188;612.0;253756;526.0;0.0;Calculated values ==>;1560918705.121;338.16;337.86;293.16;293.16;290.66;277.66;274.4858918419099;276.96000000000004;276.76000000000005;274.36;277.26000000000005;348.96000000000004;295.06;274.16;275.56;297.96000000000004;288.36;297.76000000000005;331.06;277.06;276.86;325.76000000000005;334.36;272.96000000000004;243.1966462407574;267.9596281332873;274.4858918419099;290.86;6390000.0;3610000.0;3650000.0;1430000.0;3650000.0;3030000.0;6400000.0;0.0;0.0;0.20666666666666667;0.014333333333333333;0.0;0.0;0.0;9339.521484375;5402.93505859375;1356.80932617188;18222.935546875;486273.24902878306;485734.4696592869;252356.1625396911;252356.1625396911;243843.97190109658;430081.6785162784;433683.32636128634;443373.06176112994;472391.1323836129;529478.5084212946;470345.49772763794;443080.6557621375;445108.7251088686;465264.19953021937;452731.1775036387;272950.42885071185;475676.90605277184;433865.5205784961;433500.59072566376;220759.83610629753;256730.23209357203;468131.1482480821;203004.27347426728;200714.08273488664;274.3789386495034;2310119.3400068413;1237446.6356270576;289206.9412302643;405456.8347076298;0;6;7;34;21;21;0;19;139;134;1738879360560.064;663648915215.2634;1462018975335.0466;49676.21624595162;3800.1518717580125;-0.0;0.0;5315448.183718888;1158031.901941174;0.0;1043463.5152429566;3.321665009596128;0.23738149712135845
8010;2019-06-19 06:32:45.131;643;642;207;206;181;43;39;36;13;42;757;218;12;24;248;152;246;569;176;40;38;-2;629;360;365;145;365;304;630;128.0;0.0;1288.0;65.0;0.0;74;100;53;1;0;0;1;0;0;0;1;0;0;0;0;18431.755859375;9122.0517578125;5463.3759765625;1352.88073730469;611.0;253757;522.0;0.0;Calculated values ==>;1560918765.131;337.46000000000004;337.36;293.86;293.76000000000005;291.26000000000005;277.46000000000004;274.38016830617;277.06;276.76000000000005;274.46000000000004;277.36;348.86;294.96000000000004;274.36;275.56;297.96000000000004;288.36;297.76000000000005;330.06;277.16;276.96000000000004;325.36;334.26000000000005;272.96000000000004;243.61107973660833;268.0796299477929;274.38016830617;290.76000000000005;6290000.0;3600000.0;3650000.0;1450000.0;3650000.0;3040000.0;6300000.0;0.021333333333333333;0.0;0.21466666666666667;0.010833333333333334;0.0;0.021333333333333333;0.0;9122.0517578125;5463.3759765625;1352.88073730469;18431.755859375;486359.96322483965;486108.875227497;255455.93501783733;255070.58201091684;246149.5711754375;430148.3826014536;433865.5205784961;443315.08579407755;472226.6633779048;529297.6306174517;470089.20646635507;443168.68479859125;444910.62925437774;465264.19953021937;452905.4805194307;401470.33801618975;475377.5486477052;434047.17992658;433683.32636128634;219087.46209138638;256311.7953858065;467853.8297478368;202827.53962824907;202827.53962824907;274.3057928828994;2310424.8466778053;1237600.5077117921;289229.5257442481;405547.4023916737;0;6;7;34;21;21;0;19;139;134;1739098397060.029;663735329615.2498;1462201105685.0176;51624.65991026451;2871.1181429622006;-0.0;4924.923450304795;5316292.498382384;1158087.5051236073;0.0;1043504.563111874;3.7281686202218007;0.22856487373895348
8011;2019-06-19 06:33:45.112;634;634;211;211;185;40;38;36;12;42;752;217;13;26;248;153;246;556;179;43;37;-4;622;358;363;142;363;303;622;-1.0;-1.0;1164.0;45.0;0.0;69;100;53;1;0;0;1;0;0;0;1;0;0;0;0;18542.869140625;8994.904296875;5240.19775390625;1356.75891113281;612.0;253758;519.0;0.0;Calculated values ==>;1560918825.112;336.56;336.56;294.26000000000005;294.26000000000005;291.66;277.16;274.1680685717883;276.96000000000004;276.76000000000005;274.36;277.36;348.36;294.86;274.46000000000004;275.76000000000005;297.96000000000004;288.46000000000004;297.76000000000005;328.76000000000005;277.46000000000004;276.86;325.06;334.36;272.76000000000005;242.98782864720522;267.9596281332873;274.1680685717883;291.06;6220000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;6220000.0;0.0;0.0;0.194;0.007500000000000001;0.0;0.0;0.0;8994.904296875;5240.19775390625;1356.75891113281;18542.869140625;485843.8501031779;485843.8501031779;257484.80794458944;257484.80794458944;247804.44746835524;430280.9020939914;434178.6716885159;443373.06176112994;472620.9849758201;528851.8103742785;470105.7580105051;443518.9199794291;445394.99845677166;465554.39734395995;453395.3457919151;405282.58930167864;474388.2822430053;435074.67720794375;433997.93586973246;217833.21561994078;256730.23209357203;468070.66303951683;202327.05608275154;202827.53962824907;274.1022581462327;2310732.870980604;1237751.4345368128;289252.0989241937;405636.57059380645;0;6;7;34;21;21;0;19;139;134;1739316727899.8347;663821402350.1731;1462383148019.8555;46762.92510160541;1993.0770521757397;-0.0;0.0;5317112.135289514;1158128.02724746;0.0;1043545.5911442643;3.127016221660551;0.2169649060070567
8012;2019-06-19 06:34:45.142;626;626;212;212;187;38;39;34;11;42;748;216;12;25;248;155;245;542;181;45;38;-6;613;357;362;142;362;302;614;-1.0;-1.0;1230.0;0.0;0.0;63;100;49;1;0;0;1;0;0;0;1;0;0;0;0;18458.701171875;8637.7294921875;4947.94970703125;1350.59326171875;615.0;253759;515.0;0.0;Calculated values ==>;1560918885.142;335.76000000000005;335.76000000000005;294.36;294.36;291.86;276.96000000000004;274.0616903277293;277.06;276.56;274.26000000000005;277.36;347.96000000000004;294.76000000000005;274.36;275.66;297.96000000000004;288.66;297.66;327.36;277.66;276.96000000000004;324.66;334.66;272.56;242.98782864720522;267.8393353686513;274.0616903277293;291.26000000000005;6130000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;6140000.0;0.0;0.0;0.20500000000000002;0.0;0.0;0.0;0.0;8637.7294921875;4947.94970703125;1350.59326171875;18458.701171875;485696.4402353408;485586.5989374874;258384.6131394293;258384.6131394293;248820.97229745946;430346.717906069;434603.5697922251;443431.1120271193;472620.9849758201;528510.7994535349;470122.41596136003;443576.6592147222;445448.85450290097;465699.07969398145;453851.92248961725;409102.2121184412;473256.7185552656;435668.7067053961;434424.3181684167;216160.93158060662;257985.5697089033;467871.8059836037;202234.48292222194;202827.53962824907;274.0616903277293;2311041.3715729374;1237898.446620959;289274.6714729241;405721.51427322155;0;6;7;34;21;21;0;19;139;134;1739534336649.731;663906644950.1324;1462564738769.769;49445.308966503966;0.0;-0.0;0.0;5317914.271440675;1158144.6445273748;0.0;1043545.5911442643;3.310418251663337;0.21948260859463023
8013;2019-06-19 06:35:48.093;619;619;211;211;188;37;40;33;11;42;746;216;11;26;249;156;245;527;179;48;39;-7;609;355;360;148;359;301;610;201.0;-1.0;755.0;98.0;0.0;50;0;46;1;0;0;1;0;0;0;1;1;0;0;0;19044.763671875;8342.8701171875;4470.19287109375;2713.06982421875;618.0;253760;511.0;0.0;Calculated values ==>;1560918948.093;335.06;335.06;294.26000000000005;294.26000000000005;291.96000000000004;276.86;273.8482719121499;277.16;276.46000000000004;274.26000000000005;277.36;347.76;294.76000000000005;274.26000000000005;275.76000000000005;298.06;288.76000000000005;297.66;325.86;277.96000000000004;277.06;324.26000000000005;334.96000000000004;272.46000000000004;244.22491754036054;267.7187500070086;273.8482719121499;291.06;6090000.0;3550000.0;3600000.0;1480000.0;3590000.0;3010000.0;6100000.0;0.033499999999999995;0.0;0.12583333333333332;0.01633333333333333;0.0;0.033499999999999995;0.0;8342.8701171875;4470.19287109375;2713.06982421875;19044.763671875;485147.03118446324;485036.4348238087;258216.26744119427;258216.26744119427;249343.03996881677;430477.46260093397;435265.9143433108;443634.4727813241;471830.38154423045;528378.9364818194;470258.8109586021;443634.4727813241;445787.09707870026;466261.3989570346;454335.0270582032;410845.1476911296;471465.4284408551;436664.20111153496;435089.031508698;214488.6975840042;259240.94887492666;466933.6818052092;201254.45729253365;201254.45729253365;273.6704761287232;2311369.2716582776;1238046.9113050685;289310.2008694272;405803.8589250552;0;6;7;34;21;21;0;19;140;134;1739761589759.6414;663997923900.0964;1462754536034.6943;30499.485282339465;4339.4273337070335;-0.0;7833.458236241505;5318613.244321338;1158182.584984316;0.0;1043614.0805927692;2.748422377137771;0.1595718133507843
8014;2019-06-19 06:36:45.104;612;614;210;210;186;36;41;31;11;40;725;215;11;37;249;156;243;523;178;50;41;-11;599;356;361;141;361;300;599;192.0;-1.0;1686.0;330.0;0.0;48;0;41;1;0;0;1;0;0;0;1;1;0;0;0;18160.513671875;7955.81591796875;4234.5341796875;2309.86328125;620.0;253761;508.0;0.0;Calculated values ==>;1560919005.104;334.36;334.56;294.16;294.16;291.76000000000005;276.76000000000005;273.955091788801;277.26000000000005;276.26000000000005;274.26000000000005;277.16;345.66;294.66;274.26000000000005;276.86;298.06;288.76000000000005;297.46000000000004;325.46000000000004;278.16;277.26000000000005;323.96000000000004;335.16;272.06;242.77792619122317;267.5978703862781;273.955091788801;290.96000000000004;5990000.0;3560000.0;3610000.0;1410000.0;3610000.0;3000000.0;5990000.0;0.032;0.0;0.28099999999999997;0.055;0.0;0.032;0.0;7955.81591796875;4234.5341796875;2309.86328125;18160.513671875;485265.8872780659;485546.7611154899;258503.7815019374;258503.7815019374;249096.1304218283;430412.23801567365;435202.0721543156;443837.0651105216;472555.3283204977;526262.5899359187;470275.5442115065;443837.0651105216;447526.6763927691;465973.9058467576;454164.5920650031;414107.1711756137;472271.11853327876;436776.8904632732;435202.0721543156;213234.55432191002;260077.89159075968;467513.824796885;201218.77323099857;201218.77323099857;273.6609645195424;2311663.870279453;1238175.967470638;289349.9734305468;405872.7846466182;0;6;7;34;21;21;0;19;140;134;1739967114415.205;664080304795.3224;1462925854090.1643;68175.74001814597;14646.227836123757;-0.0;7487.465565546145;5319394.57394426;1158332.9170940183;0.0;1043735.3946468331;6.2281451355185435;0.45253198956093177
8015;2019-06-19 06:37:45.114;606;606;206;205;188;40;35;32;12;39;716;215;12;41;249;158;240;491;177;52;34;-14;589;357;361;141;361;302;589;-1.0;-1.0;1083.0;164.0;0.0;55;0;41;1;0;0;1;0;0;0;1;1;0;0;0;17908.1875;7778.455078125;4331.39990234375;2304.12182617188;620.0;253762;505.0;0.0;Calculated values ==>;1560919065.114;333.76000000000005;333.76000000000005;293.76000000000005;293.66;291.96000000000004;277.16;274.0616903277293;276.66;276.36;274.36;277.06;344.76;294.66;274.36;277.26000000000005;298.06;288.96000000000004;297.16;322.26000000000005;278.36;276.56;323.66;335.16;271.76000000000005;242.77792619122317;267.8393353686513;274.0616903277293;290.86;5890000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3020000.0;5890000.0;0.0;0.0;0.1805;0.02733333333333333;0.0;0.0;0.0;7778.455078125;4331.39990234375;2304.12182617188;17908.1875;485531.81341864215;485531.81341864215;257439.52141709693;257011.9199897109;250276.39957896134;430346.717906069;434130.71970383386;443576.6592147222;472456.96783784614;525163.2582597233;470002.5792903727;443576.6592147222;447705.9326627795;465973.9058467576;454276.7513207329;416764.01960517623;468665.0118279836;437121.9238134391;433950.3860404442;211980.4382156667;260077.89159075968;467215.53762504057;201545.15288621542;201218.77323099857;273.7930244101703;2311964.4928845894;1238307.1082487388;289388.4297147485;405944.1793277544;0;6;7;34;21;21;0;19;140;134;1740183750515.1707;664164918895.309;1463106484190.1355;43686.686892295475;7261.6571828612205;-0.0;0.0;5320326.916199515;1158515.5132300989;0.0;1043797.8005924604;3.534648678752168;0.2761651158666111
8016;2019-06-19 06:38:45.114;597;596;208;208;186;38;37;30;13;39;723;216;13;45;248;157;235;439;178;54;36;-15;586;353;358;142;358;301;588;-2.0;0.0;587.0;125.0;0.0;33;2;38;1;0;0;1;0;0;0;1;1;0;0;0;17065.130859375;7566.5;3723.13696289062;2312.64697265625;620.0;253763;501.0;0.0;Calculated values ==>;1560919125.114;332.86;332.76000000000005;293.96000000000004;293.96000000000004;291.76000000000005;276.96000000000004;273.6339639331285;276.86;276.16;274.46000000000004;277.06;345.46000000000004;294.76000000000005;274.46000000000004;277.66;297.96000000000004;288.86;296.66;317.06;278.56;276.76000000000005;323.26000000000005;335.16;271.66;242.98782864720522;267.7187500070086;273.6339639331285;290.96000000000004;5860000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3010000.0;5880000.0;0.0;0.0;0.09783333333333334;0.020833333333333332;0.0;0.0;0.0;7566.5;3723.13696289062;2312.64697265625;17065.130859375;484607.9021944594;484243.85763786716;258376.6300897483;258376.6300897483;249582.70503955754;430607.02586249536;435217.872359457;443924.276660834;472325.50216173066;525974.9692629381;470258.8109586021;443924.276660834;448449.6696078174;466275.0664382286;454814.6796413608;416134.8222474329;460458.9441403744;438149.4439138761;435041.38555822254;210308.32490665457;260077.89159075968;466975.80829061114;200244.6556444973;201218.77323099857;273.2656511824113;2312255.9372042506;1238434.9828743897;289426.90278807207;406011.300468298;0;6;7;34;21;21;0;19;140;134;1740399450515.1707;664249818895.309;1463287384190.1355;23839.989589431607;5556.899013460705;-0.0;0.0;5320889.638503529;1158622.334531735;0.0;1043797.8005924604;2.1611729869914993;0.17903245011092458
8017;2019-06-19 06:39:45.125;591;591;208;208;187;35;39;28;14;37;732;217;14;44;248;157;232;417;177;55;39;-16;585;351;356;137;356;301;587;-2.0;-1.0;649.0;44.0;0.0;8;1;35;1;0;0;1;0;0;0;1;1;0;0;0;16413.572265625;7365.00439453125;2982.18115234375;2324.86181640625;619.0;253764;498.0;0.0;Calculated values ==>;1560919185.125;332.26000000000005;332.26000000000005;293.96000000000004;293.96000000000004;291.86;276.66;273.4187578820637;277.06;275.96000000000004;274.56;276.86;346.36;294.86;274.56;277.56;297.96000000000004;288.86;296.36;314.86;278.66;277.06;322.96000000000004;335.06;271.56;241.92719264551067;267.7187500070086;273.4187578820637;290.86;5850000.0;3510000.0;3560000.0;1370000.0;3560000.0;3010000.0;5870000.0;0.0;0.0;0.10816666666666667;0.007333333333333333;0.0;0.0;0.0;7365.00439453125;2982.18115234375;2324.86181640625;16413.572265625;483879.161525127;483653.5911306961;258445.82295809477;258445.82295809477;249997.92624407285;430735.4089219946;436044.89835179626;444068.8471814032;472785.1150065333;526916.2761726995;470378.37351506494;444068.8471814032;448311.18344306457;466561.43444993236;455151.7111609148;415456.1456437822;456894.4464778509;438767.45985519286;436044.89835179626;209054.2704885073;259659.41789560125;467575.6743535307;200326.03330857144;201218.77323099857;273.28895124418824;2312534.9775445964;1238559.434889528;289465.55577967764;406067.1883634179;0;6;7;34;21;21;0;19;140;134;1740613689784.878;664333534240.1946;1463468017299.8887;26364.84770057797;1959.8307009963678;-0.0;0.0;5321308.088848876;1158684.985429829;0.0;1043797.8005924604;2.2352093225005167;0.15934835100208766
8018;2019-06-19 06:40:45.105;587;588;208;209;187;33;42;26;17;36;743;217;16;47;248;157;229;418;177;56;41;-15;593;346;351;133;351;302;595;86.0;-1.0;0.0;79.0;0.0;1;1;35;1;0;0;1;0;0;0;1;1;0;0;0;16739.546875;7478.70068359375;2943.39453125;2349.82373046875;618.0;253765;495.0;0.0;Calculated values ==>;1560919245.105;331.86;331.96000000000004;293.96000000000004;294.06;291.86;276.46000000000004;272.8767566201714;277.36;275.76000000000005;274.86;276.76000000000005;347.46000000000004;294.86;274.76000000000005;277.86;297.96000000000004;288.86;296.06;314.96000000000004;278.76000000000005;277.26000000000005;322.66;334.96000000000004;271.66;241.05796691057077;267.8393353686513;272.8767566201714;290.86;5930000.0;3460000.0;3510000.0;1330000.0;3510000.0;3020000.0;5950000.0;0.014333333333333333;0.0;0.0;0.013166666666666667;0.0;0.014333333333333333;0.0;7478.70068359375;2943.39453125;2349.82373046875;16739.546875;482405.94252039085;482319.6111944823;257905.95443293173;258337.90303957468;249634.336615506;431051.2098666511;437719.27432889055;444301.04523409;473209.4130839679;527988.4168575022;470242.183613131;444156.6089809168;448540.00715330127;467272.7042113409;455986.76273286226;411120.454077093;455791.30275030906;440036.5435752329;437550.91565276554;207800.24178383037;259240.94887492666;468228.8304024894;196949.2110000822;196949.2110000822;271.9288928769767;2312811.161445525;1238683.0911993708;289504.498507343;406116.55170086445;0;6;7;34;21;21;0;19;140;134;1740825719084.9453;664414507240.2203;1463648856999.9463;0.0;3571.8483221316947;-0.0;3448.624433355128;5321527.722677429;1158731.0673892612;0.0;1043826.5295499018;0.5496803405617798;0.036735807272208834
8019;2019-06-19 06:41:45.086;587;589;209;210;187;30;44;22;21;33;755;217;20;47;248;156;228;452;177;56;43;-15;612;341;346;136;346;303;614;-2.0;-1.0;377.0;69.0;0.0;1;1;35;1;0;0;1;0;0;0;1;1;0;0;0;17582.328125;7760.36669921875;3104.646484375;2351.85278320312;617.0;253766;492.0;0.0;Calculated values ==>;1560919305.086;331.86;332.06;294.06;294.16;291.86;276.16;272.3289490889957;277.56;275.36;275.26000000000005;276.46000000000004;348.66;294.86;275.16;277.86;297.96000000000004;288.76000000000005;295.96000000000004;318.36;278.76000000000005;277.46000000000004;322.36;334.86;271.66;241.71165711629368;267.9596281332873;272.3289490889957;290.86;6120000.0;3410000.0;3460000.0;1360000.0;3460000.0;3030000.0;6140000.0;0.0;0.0;0.06283333333333334;0.0115;0.0;0.0;0.0;7760.36669921875;3104.646484375;2351.85278320312;17582.328125;480211.5580551969;480270.0863443798;257140.91611536028;257551.83225060214;248820.97229745946;431359.6534126046;439176.0954626908;444677.7423059734;472525.0707617092;529165.2014758766;470105.7580105051;444533.65563525405;448353.2992136279;467977.466838154;456675.42510896287;265923.01671251643;458711.73757714935;441115.38820175204;439012.26105366123;206546.2383541025;258822.4845140824;467813.4514219761;197274.2032119491;196949.2110000822;272.0387745208805;2313097.086498656;1238810.0432132422;289543.66673772014;406166.93608250824;0;6;7;34;21;21;0;19;140;134;1741034752869.7593;664495181685.1486;1463830299524.7847;15545.189039741197;3111.2013544153106;-0.0;0.0;5321657.224897285;1158786.741834024;0.0;1043855.2589862841;1.4115593243530422;0.11347704680797745
8020;2019-06-19 06:42:45.096;595;596;210;212;185;27;46;18;26;31;764;218;24;51;248;154;229;496;176;57;45;-16;638;339;344;136;344;302;640;-2.0;-1.0;324.0;111.0;0.0;1;1;34;1;0;0;1;0;0;0;1;1;0;0;0;18696.833984375;8114.24267578125;3326.07250976562;2351.83422851562;616.0;253767;488.0;0.0;Calculated values ==>;1560919365.096;332.66;332.76000000000005;294.16;294.36;291.66;275.86;272.10816812424576;277.76000000000005;274.96000000000004;275.76000000000005;276.26000000000005;349.56000000000006;294.96000000000004;275.56;278.26000000000005;297.96000000000004;288.56;296.06;322.76000000000005;278.86;277.66;321.96000000000004;334.76000000000005;271.56;241.71165711629368;267.8393353686513;272.10816812424576;290.76000000000005;6380000.0;3390000.0;3440000.0;1360000.0;3440000.0;3020000.0;6400000.0;0.0;0.0;0.054000000000000006;0.018500000000000003;0.0;0.0;0.0;8114.24267578125;3326.07250976562;2351.83422851562;18696.833984375;478337.770435218;478250.8611208065;256092.20837992174;256869.5399813108;247131.13163514395;431480.97241316177;439941.3956210863;445591.39424184;472329.59916539915;530180.8496845886;470361.88256180414;445306.1102701376;449092.5406545863;468257.5868909867;456732.10439996555;264176.56764601695;462362.87996770366;441698.86417420814;439779.6693716074;204874.27233412856;258404.02479325983;467714.8087812215;196291.02268969722;196949.2110000822;271.6375869632188;2313399.463237244;1238942.353672748;289582.87066237687;406220.53433900507;0;6;7;34;21;21;0;19;140;134;1741241787369.7263;664576795285.1356;1464011829774.7559;13462.220063815712;5021.3400426932;-0.0;0.0;5321898.993594511;1158854.5243075187;0.0;1043855.2589862841;1.3401508025763598;0.12034733959032318
8021;2019-06-19 06:43:45.087;611;607;208;210;185;27;48;17;30;28;770;217;28;52;248;153;232;531;178;58;47;-17;653;341;346;135;346;300;655;149.0;0.0;978.0;372.0;0.0;1;1;26;1;0;0;1;0;0;0;1;1;0;0;0;18640.140625;7801.08837890625;3436.03466796875;2311.56884765625;615.0;253768;485.0;0.0;Calculated values ==>;1560919425.087;334.26000000000005;333.86;293.96000000000004;294.16;291.66;275.86;272.3289490889957;277.96000000000004;274.86;276.16;275.96000000000004;350.16;294.86;275.96000000000004;278.36;297.96000000000004;288.46000000000004;296.36;326.26000000000005;278.96000000000004;277.86;321.66;334.66;271.46000000000004;241.49495122638035;267.5978703862781;272.3289490889957;290.96000000000004;6530000.0;3410000.0;3460000.0;1350000.0;3460000.0;3000000.0;6550000.0;0.024833333333333332;0.0;0.16299999999999998;0.062000000000000006;0.0;0.024833333333333332;0.0;7801.08837890625;3436.03466796875;2311.56884765625;18640.140625;478975.12353428523;478135.4783257974;254594.48876969828;255337.06694881758;246602.70994845754;431359.6534126046;439827.9213194076;446546.43397511006;472168.09959432366;530957.6171114945;470514.32886227703;446264.66230711376;449597.6657697971;467977.466838154;456266.73555073503;264403.85793619027;466118.47101435065;441434.02569851786;439665.4849457062;203620.32615720207;257985.5697089033;467755.1936540038;196908.0001072748;196908.0001072748;271.8925250485652;2313710.5580207775;1239074.961537234;289621.7265253837;406276.87677945977;0;6;7;34;21;21;0;19;140;134;1741448756319.5093;664658083090.0503;1464192402684.5664;40691.06472045714;16792.5259998972;-0.0;6028.477540154379;5322350.203275634;1159036.279257017;0.0;1043905.4887634692;4.687690055609319;0.38010328435563767
8022;2019-06-19 06:44:45.137;631;620;199;200;181;30;27;19;35;27;773;217;32;57;248;154;234;550;175;60;27;-18;639;346;351;133;350;300;642;-2.0;-1.0;1396.0;355.0;0.0;1;0;20;1;0;0;1;0;0;0;1;1;0;0;0;17132.873046875;7218.2705078125;3307.16381835938;2327.671875;614.0;253769;483.0;0.0;Calculated values ==>;1560919485.137;336.26000000000005;335.16;293.06;293.16;291.26000000000005;276.16;272.8767566201714;275.86;275.06;276.66;275.86;350.46000000000004;294.86;276.36;278.86;297.96000000000004;288.56;296.56;328.16;279.16;275.86;321.46000000000004;334.56;271.36;241.05796691057077;267.5978703862781;272.8767566201714;290.66;6390000.0;3460000.0;3510000.0;1330000.0;3500000.0;3000000.0;6420000.0;0.0;0.0;0.2326666666666667;0.059166666666666666;0.0;0.0;0.0;7218.2705078125;3307.16381835938;2327.671875;17132.873046875;483533.7670047296;481586.3002196939;251907.46750102905;252267.4294301894;245731.19107809104;431051.2098666511;435149.99214662175;447247.5373922678;472333.7623376517;531269.9684629661;470514.32886227703;446827.4400790702;450279.57893523976;467414.17195512063;455573.3862515534;266463.5573749372;470920.0886222236;440685.80711522285;435149.99214662175;202784.37528459195;257567.11924055516;467934.35038471635;198441.91115965528;196908.0001072748;272.5237969914849;2314008.914892697;1239200.2271627912;289660.41908181156;406333.1169281251;0;6;7;34;21;21;0;19;140;134;1741658030570.174;664738550090.3059;1464372552685.1387;57888.775703454514;15944.969320816115;-0.0;0.0;5323172.38653067;1159309.3190626076;0.0;1043955.7679408909;5.744428145901327;0.4838756220793078
8023;2019-06-19 06:45:45.118;643;629;191;191;176;36;24;20;40;27;775;217;38;59;247;156;236;547;176;29;23;-19;629;350;355;131;355;303;631;-1.0;-1.0;1105.0;307.0;0.0;0;0;23;1;0;0;1;0;0;0;1;1;0;0;0;15578.828125;7263.529296875;3163.6806640625;2360.14233398438;614.0;253770;480.0;0.0;Calculated values ==>;1560919545.118;337.46000000000004;336.06;292.26000000000005;292.26000000000005;290.76000000000005;276.76000000000005;273.3108153835814;275.56;275.16;277.16;275.86;350.66;294.86;276.96000000000004;279.06;297.86;288.76000000000005;296.76000000000005;327.86;276.06;275.46000000000004;321.16;334.56;271.26000000000005;240.61611355647437;267.9596281332873;273.3108153835814;290.76000000000005;6290000.0;3500000.0;3550000.0;1310000.0;3550000.0;3030000.0;6310000.0;0.0;0.0;0.18416666666666667;0.051166666666666666;0.0;0.0;0.0;7263.529296875;3163.6806640625;2360.14233398438;15578.828125;486359.96322483965;484135.921179942;249533.02859849544;249533.02859849544;244462.01227318234;430799.1582183253;433638.2926471082;447376.48645180964;472596.2217928923;531252.369025014;470105.7580105051;447095.7395217318;450007.8213432342;466575.1774593809;455180.5306279469;268428.8559507887;471864.1393536661;434531.2036186236;433458.17107015935;201530.46850934727;257567.11924055516;468113.1471251656;199418.0919657983;196908.0001072748;272.9270129298666;2314281.426079675;1239320.8706118623;289699.47182956414;406387.02355625766;0;6;7;34;21;21;0;19;140;134;1741869763499.9856;664817725010.2354;1464553395399.9775;45665.670984507095;13748.230322320962;-0.0;0.0;5324035.066983623;1159556.6840356921;0.0;1043955.7679408909;4.64630205976436;0.39979851995066273
8024;2019-06-19 06:46:45.138;645;634;189;189;170;40;25;22;46;28;781;217;43;63;247;157;237;550;177;29;25;-20;631;353;358;129;358;306;633;-1.0;0.0;1321.0;177.0;0.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;14517.705078125;7763.10546875;3152.43725585938;1406.16259765625;612.0;253771;478.0;0.0;Calculated values ==>;1560919605.138;337.66;336.56;292.06;292.06;290.16;277.16;273.6339639331285;275.66;275.36;277.76000000000005;275.96000000000004;351.26;294.86;277.46000000000004;279.46000000000004;297.86;288.86;296.86;328.16;276.06;275.66;320.96000000000004;334.36;271.16;240.16925963744896;268.3187672390254;273.6339639331285;290.86;6310000.0;3529999.9999999995;3579999.9999999995;1290000.0;3579999.9999999995;3060000.0;6330000.0;0.0;0.0;0.22016666666666668;0.029500000000000002;0.0;0.0;0.0;7763.10546875;3152.43725585938;1406.16259765625;14517.705078125;486427.4125075553;484634.27827891236;248757.20195226188;248757.20195226188;242462.0313735678;430607.02586249536;433066.989957466;447649.2082961263;472954.5886681478;531652.7806895586;469695.055399925;447227.0908755239;450010.4892693166;466145.29014520516;454814.6796413608;268756.37058432965;472076.21925239015;433792.1832038272;433066.989957466;200694.54348549087;256730.23209357203;468291.58643526933;200632.8886292737;196908.0001072748;273.4181617247673;2314532.3141244357;1239446.1343088548;289730.86816594267;406439.6754170123;0;6;7;34;21;21;0;19;140;134;1742083734799.9175;664895751010.2106;1464736156299.9194;54384.759713318716;7895.931585276872;-0.0;0.0;5324869.09849037;1159737.1121742034;0.0;1043955.7679408909;5.054551271085246;0.3874907207440512
8025;2019-06-19 06:47:45.109;644;637;191;191;171;44;28;25;52;30;788;218;49;55;247;158;238;561;176;30;27;-18;632;357;362;137;362;308;634;-1.0;0.0;1309.0;307.0;0.0;0;100;39;1;0;0;1;0;0;0;1;0;0;0;0;14745.134765625;8235.927734375;3163.22485351562;1390.83935546875;612.0;253772;476.0;0.0;Calculated values ==>;1560919665.109;337.56000000000006;336.86;292.26000000000005;292.26000000000005;290.26000000000005;277.56;274.0616903277293;275.96000000000004;275.66;278.36;276.16;351.96000000000004;294.96000000000004;278.06;278.66;297.86;288.96000000000004;296.96000000000004;329.26000000000005;276.16;275.86;320.76000000000005;334.36;271.36;241.92719264551067;268.5567601203482;274.0616903277293;290.76000000000005;6320000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3080000.0;6340000.0;0.0;0.0;0.21816666666666668;0.051166666666666666;0.0;0.0;0.0;8235.927734375;3163.22485351562;1390.83935546875;14745.134765625;486176.34298635;484955.37998010236;249411.95645704423;249411.95645704423;242750.07746618855;430346.717906069;432602.7564472499;448113.97177139675;472100.0868749512;532233.9799987728;469541.0014751575;447692.51816426485;448533.76885935507;465568.3016696177;454276.7513207329;269190.0483571602;473655.96648818697;432971.4512641538;432417.5491711716;199858.6285646581;256730.23209357203;467377.98515098984;201337.40047837532;196908.0001072748;273.7118204868594;2314776.0532587394;1239579.3951448996;289754.1652498327;406492.2804964685;0;6;7;34;21;21;0;19;140;134;1742299630399.7595;664975512440.1522;1464920267269.7847;53838.42197042751;13612.409915748776;-0.0;0.0;5325770.522438149;1159916.2617224276;0.0;1043955.7679408909;5.273719653998461;0.4392372987156935
8026;2019-06-19 06:48:45.139;642;638;195;195;173;47;30;27;56;32;792;217;54;56;247;159;239;571;175;32;30;-17;639;359;364;147;364;309;641;-1.0;-2.0;1119.0;262.0;0.0;0;100;46;1;0;0;1;0;0;0;1;0;0;0;0;15359.4482421875;8752.8076171875;3198.13208007812;1377.39343261719;610.0;253773;474.0;0.0;Calculated values ==>;1560919725.139;337.36;336.96000000000004;292.66;292.66;290.46000000000004;277.86;274.27422755570615;276.16;275.86;278.76000000000005;276.36;352.36;294.86;278.56;278.76000000000005;297.86;289.06;297.06;330.26000000000005;276.36;276.16;320.56;334.16;271.46000000000004;244.02132995426717;268.67533136820026;274.27422755570615;290.66;6390000.0;3590000.0;3640000.0;1470000.0;3640000.0;3090000.0;6409999.999999999;0.0;0.0;0.1865;0.043666666666666666;0.0;0.0;0.0;8752.8076171875;3198.13208007812;1377.39343261719;15359.4482421875;485124.89517268864;484326.79101784993;250528.31357470833;250528.31357470833;243171.17631132933;430214.79039162316;432462.45113937603;448486.954613219;470969.3238023553;532577.2369403733;469282.1893316024;448206.75824692857;448486.954613219;465278.15030523995;454077.13592351135;268998.1981815508;474326.12015893194;432833.13015370606;432462.45113937603;199022.72361097817;255893.36323571714;466069.43791215593;201828.48658796123;196908.0001072748;273.9126197541714;2315027.0502194474;1239721.0387258257;289777.2453906923;406545.318309877;0;6;7;34;21;21;0;19;140;134;1742517539299.6558;665060755040.1116;1465105459819.6963;46001.804286710576;11538.5215411565;-0.0;0.0;5326602.940324171;1160125.9576133497;0.0;1043955.7679408909;4.31714343175132;0.3574412770935017
