;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8027;2019-06-19 06:49:45.120;642;639;200;200;177;49;33;29;51;33;779;215;51;61;247;159;239;582;177;33;32;-16;642;362;367;147;367;311;643;-1.0;-1.0;1130.0;304.0;0.0;0;1;56;1;0;0;1;0;0;0;1;0;1;0;0;17085.591796875;9509.5556640625;3194.65966796875;2348.62548828125;609.0;253774;472.0;0.0;Calculated values ==>;1560919785.12;337.36;337.06;293.16;293.16;290.86;278.06;274.5913991737795;276.46000000000004;276.06;278.26000000000005;276.46000000000004;351.06000000000006;294.66;278.26000000000005;279.26000000000005;297.86;289.06;297.06;331.36;276.46000000000004;276.36;320.36;334.06;271.56;244.02132995426717;268.91163127593666;274.5913991737795;290.86;6420000.0;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3110000.0;6430000.0;0.0;0.0;0.18833333333333335;0.050666666666666665;0.0;0.0;0.0;9509.5556640625;3194.65966796875;2348.62548828125;17085.591796875;484795.05486115726;484250.3048868494;252223.35186624643;252223.35186624643;244392.94556874927;430014.67791919125;432252.62270688626;447406.02831095044;471068.7543314603;531067.5055544617;468762.32731740037;447406.02831095044;448814.0728468347;464840.8181699309;453562.39847631933;268699.03512587503;475769.41365778;432252.62270688626;432064.8867102419;198186.82848740023;255474.93562877487;466170.02114205534;202502.88530025832;196908.0001072748;274.1889332703939;2315297.33993401;1239873.1768940198;289808.2857157889;406598.57470452954;0;6;7;34;21;21;0;19;140;135;1742736769854.4604;665148927110.0331;1465291400919.5308;46123.425267013685;13359.134882651048;-0.0;0.0;5327370.407461525;1160333.3723812145;0.0;1043955.7679408909;3.951583681759139;0.3389868378530536
8028;2019-06-19 06:50:45.110;644;641;202;202;181;51;35;31;32;34;739;214;35;65;246;159;240;589;176;35;35;-16;649;364;369;145;369;311;650;-1.0;-1.0;1297.0;292.0;0.0;0;7;63;1;0;0;1;0;0;0;1;0;1;0;0;18061.923828125;9965.8349609375;3244.72607421875;2369.50463867188;608.0;253775;470.0;0.0;Calculated values ==>;1560919845.11;337.56000000000006;337.26;293.36;293.36;291.26000000000005;278.26000000000005;274.8017692304317;276.66;276.26000000000005;276.36;276.56;347.06000000000006;294.56;276.66;279.66;297.76000000000005;289.06;297.16;332.06;276.66;276.66;320.16;333.96000000000004;271.56;243.61107973660833;268.91163127593666;274.8017692304317;290.76000000000005;6490000.000000001;3640000.0;3690000.0;1450000.0;3690000.0;3110000.0;6500000.0;0.0;0.0;0.21616666666666667;0.048666666666666664;0.0;0.0;0.0;9965.8349609375;3244.72607421875;2369.50463867188;18061.923828125;484313.0088630783;483764.934501504;252635.72144360753;252635.72144360753;245461.73721612495;429879.7862731237;432113.16921278025;444676.21458284307;471434.6316277157;526870.8454730512;468640.5135154104;445112.2951963821;449372.1679928958;464415.139943259;453216.9235134053;268538.28301340307;475990.0953361958;432113.16921278025;432113.16921278025;197350.94305643384;255056.51255035817;466453.26775529335;203146.83755907114;196908.0001072748;274.44813302332847;2315590.1870816043;1240035.4447667669;289847.5969138946;406652.22730879835;0;6;7;34;21;21;0;19;140;135;1742957533054.4956;665236512510.047;1465477969819.5603;52210.60033330537;12814.24626954948;-0.0;0.0;5328189.721099956;1160551.4475389326;0.0;1043955.7679408909;4.17359258710222;0.3457632243968051
8029;2019-06-19 06:51:45.161;647;644;203;203;183;53;37;33;8;36;728;216;11;60;246;160;241;597;176;37;37;-17;651;367;372;143;372;311;652;-3.0;-1.0;1198.0;300.0;0.0;15;13;70;1;0;0;1;0;0;0;1;0;1;0;0;19229.0625;10672.0654296875;3731.90844726562;2413.48315429688;607.0;253776;468.0;0.0;Calculated values ==>;1560919905.161;337.86;337.56000000000006;293.46000000000004;293.46000000000004;291.46000000000004;278.46000000000004;275.1157276137837;276.86;276.46000000000004;273.96000000000004;276.76000000000005;345.96000000000004;294.76000000000005;274.26000000000005;279.16;297.76000000000005;289.16;297.26000000000005;332.86;276.86;276.86;319.96000000000004;333.86;271.46000000000004;243.1966462407574;268.91163127593666;275.1157276137837;290.76000000000005;6509999.999999999;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;3110000.0;6520000.0;0.0;0.0;0.1996666666666667;0.05;0.0;0.0;0.0;10672.0654296875;3731.90844726562;2413.48315429688;19229.0625;484528.8018047054;483981.0897550069;252907.72155510655;252907.72155510655;246048.15726260951;429675.2189834977;431714.3608008603;441111.30184097093;471897.7078724963;525713.8539591983;468884.06514597475;441564.8193833535;448674.1011430565;463972.7110736834;452840.1160176844;268856.0576326597;476972.12151244626;431714.3608008603;431714.3608008603;196515.0671798046;254638.09398592086;466635.57275278756;203787.65735144692;196908.0001072748;274.7101141016538;2315901.2094461042;1240207.5734554888;289887.4890250781;406710.41534775315;0;6;7;34;21;21;0;19;140;135;1743180022009.9338;665322985950.2173;1465664728429.928;47385.6210164083;13142.395770067033;-0.0;0.0;5329020.395086074;1160767.936749237;0.0;1043955.7679408909;3.5991182658592726;0.30490346500662197
8030;2019-06-19 06:52:45.101;650;647;201;201;182;53;40;36;1;38;733;218;2;48;245;156;241;601;176;40;39;-19;681;360;365;142;365;312;683;91.0;0.0;859.0;189.0;0.0;11;19;82;1;0;0;1;0;0;0;1;0;1;0;0;20626.5625;12001.8583984375;3910.31225585938;2462.02880859375;606.0;253777;466.0;0.0;Calculated values ==>;1560919965.101;338.16;337.86;293.26000000000005;293.26000000000005;291.36;278.46000000000004;274.38016830617;277.16;276.76000000000005;273.26000000000005;276.96000000000004;346.46000000000004;294.96000000000004;273.36;277.96000000000004;297.66;288.76000000000005;297.26000000000005;333.26000000000005;277.16;277.06;319.76000000000005;333.76000000000005;271.26000000000005;242.98782864720522;269.02936301313275;274.38016830617;290.76000000000005;6809999.999999999;3600000.0;3650000.0;1420000.0;3650000.0;3120000.0;6830000.0;0.015166666666666667;0.0;0.14316666666666666;0.0315;0.0;0.015166666666666667;0.0;12001.8583984375;3910.31225585938;2462.02880859375;20626.5625;481628.47531627427;480949.44741628424;250938.87975460937;250938.87975460937;244735.70283096525;430148.3826014536;434047.17992658;439825.72986527404;472226.9707426428;526161.5942053064;468988.9296012791;439979.7569071893;446788.0355751042;464869.23356765806;453478.29148776946;266357.26718244824;473826.9135063683;434047.17992658;433865.5205784961;195679.20071851107;254219.67992080047;466576.97416032024;202081.92772140965;202081.92772140965;274.0159590153591;2316233.007524546;1240396.333871538;289928.0776622079;406774.0368351674;0;6;7;34;21;21;0;19;140;135;1743400900910.1448;665408400450.2988;1465851441530.1062;34036.98767359659;8331.593962825684;-0.0;3515.3844916658113;5329698.238304066;1160946.707713934;0.0;1043985.0335168119;2.4971953864307084;0.18557474493012047
8031;2019-06-19 06:53:48.121;658;655;205;204;180;48;39;36;-5;39;743;219;-4;40;245;151;242;613;177;40;38;-21;683;367;372;141;372;307;683;-2.0;-1.0;1441.0;317.0;0.0;53;21;78;1;0;0;1;0;0;0;1;0;1;0;0;21890.5625;11654.43359375;5308.24560546875;2441.55932617188;606.0;253778;463.0;0.0;Calculated values ==>;1560920028.121;338.96000000000004;338.66;293.66;293.56;291.16;277.96000000000004;275.1157276137837;277.06;276.76000000000005;272.66;277.06;347.46000000000004;295.06;272.76000000000005;277.16;297.66;288.26000000000005;297.36;334.46000000000004;277.16;276.96000000000004;319.46000000000004;333.76000000000005;271.06;242.77792619122317;268.43790593516167;275.1157276137837;290.86;6830000.0;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;3070000.0;6830000.0;0.0;0.0;0.24016666666666667;0.05283333333333333;0.0;0.0;0.0;11654.43359375;5308.24560546875;2441.55932617188;21890.5625;482605.1307580427;482155.24130589707;252309.54638881102;251964.4707032926;244108.2741435549;429675.2189834977;432094.3283962027;439994.53361340857;472456.96783784614;527601.5234902878;469799.0772168898;440147.045952615;446610.8889343629;463839.0881605574;451528.56162711047;266654.8926339933;475718.32853687747;432283.37754313025;431904.6589097521;194425.4183739577;254219.67992080047;466518.71707589127;203770.71275478633;202081.92772140965;274.7035687918952;2316605.1504713083;1240603.3921383293;289970.99767945224;406854.7248235348;0;6;7;34;21;21;0;19;140;135;1743633129610.0745;665497573750.2719;1466046488430.047;56733.08764287911;13881.852894965044;-0.0;0.0;5330492.728601943;1161141.1370778999;0.0;1044015.8028960616;3.6391503044782634;0.30267887756650796
8032;2019-06-19 06:54:45.122;669;664;199;198;178;51;41;37;-5;41;752;220;-6;32;244;149;243;615;178;42;40;-22;664;368;373;140;373;306;664;-1.0;-1.0;1508.0;267.0;0.0;90;21;77;1;0;0;1;0;0;0;1;0;1;0;0;22169.17578125;11319.267578125;6395.23291015625;2436.17065429688;605.0;253779;461.0;0.0;Calculated values ==>;1560920085.122;340.06000000000006;339.56000000000006;293.06;292.96000000000004;290.96000000000004;278.26000000000005;275.2199585193972;277.26000000000005;276.86;272.66;277.26000000000005;348.36;295.16;272.56;276.36;297.56;288.06;297.46000000000004;334.66;277.36;277.16;319.26000000000005;333.66;270.96000000000004;242.56692532238324;268.3187672390254;275.2199585193972;290.96000000000004;6640000.000000001;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3060000.0;6640000.000000001;0.0;0.0;0.25133333333333335;0.0445;0.0;0.0;0.0;11319.267578125;6395.23291015625;2436.17065429688;22169.17578125;486308.5852694117;485581.7571928932;250992.29535061534;250647.07851532634;244051.20663692438;429606.4342157736;432215.0735299409;440211.49694471864;472784.61766108364;528621.3905861635;470056.4235496659;440059.3432352877;445664.3711478791;463556.7384186273;451055.8804169774;268659.6723246888;478289.5721840721;432404.01063279;432025.51890659845;193589.57483703562;253801.27034056993;466560.2903289804;204164.43932127368;202081.92772140965;274.86023648187773;2316953.962851666;1240785.2704631672;290009.613719211;406947.3789871488;0;6;7;34;21;21;0;19;140;135;1743845458334.8044;665577660155.17;1466221196494.825;59326.49381602584;11676.615369842948;-0.0;0.0;5331411.5497400435;1161343.478501193;0.0;1044015.8028960616;3.52361014099625;0.28381646670498023
8033;2019-06-19 06:55:45.132;669;665;197;197;176;50;42;39;-13;42;758;220;-18;29;244;147;243;606;177;43;42;-24;650;367;372;139;372;305;650;-1.0;0.0;1329.0;206.0;0.0;99;22;77;1;0;0;1;0;0;0;1;0;1;0;0;21896.84375;11042.5009765625;6516.2958984375;2433.10229492188;604.0;253780;459.0;0.0;Calculated values ==>;1560920145.132;340.06000000000006;339.66;292.86;292.86;290.76000000000005;278.16;275.1157276137837;277.36;277.06;271.86;277.36;348.96000000000004;295.16;271.36;276.06;297.56;287.86;297.46000000000004;333.76000000000005;277.46000000000004;277.36;319.06;333.56;270.76000000000005;242.35481222062532;268.19934244402924;275.1157276137837;290.86;6500000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3050000.0;6500000.0;0.0;0.0;0.22149999999999997;0.034333333333333334;0.0;0.0;0.0;11042.5009765625;6516.2958984375;2433.10229492188;21896.84375;487807.4894220274;487235.4486553601;250860.78700777018;250860.78700777018;243848.54817575964;429675.2189834977;432659.6470710406;439207.5311587726;473013.37450241524;529325.6898092299;470192.9393891942;438435.61618480866;445430.935595598;463705.34537709923;450940.46274805197;269989.2728172592;478574.0731350541;432846.8831544877;432659.6470710406;192753.74022246967;253382.8652305231;466502.58827071474;203967.72924794207;202081.92772140965;274.779626184166;2317321.2408838393;1240971.6495924385;290050.19775666046;407054.99299321556;0;6;7;34;21;21;0;19;140;135;1744068995584.7688;665661374105.1567;1466404527044.796;52105.616123248954;9013.696826448528;-0.0;0.0;5332340.305422876;1161515.9265060127;0.0;1044015.8028960616;3.057203941967276;0.240272740094026
8034;2019-06-19 06:56:45.133;659;659;204;203;179;46;43;39;-13;43;763;220;-22;22;244;148;244;595;178;42;42;-26;638;365;369;137;369;305;637;-2.0;-2.0;1243.0;123.0;0.0;98;18;77;1;0;0;1;0;0;0;1;0;1;0;0;21766.72265625;10801.30859375;6326.1708984375;2412.92578125;603.0;253781;457.0;0.0;Calculated values ==>;1560920205.133;339.06000000000006;339.06000000000006;293.56;293.46000000000004;291.06;277.76000000000005;274.9066339382667;277.46000000000004;277.06;271.86;277.46000000000004;349.46000000000004;295.16;270.96000000000004;275.36;297.56;287.96000000000004;297.56;332.66;277.36;277.36;318.86;333.46000000000004;270.56;241.92719264551067;268.19934244402924;274.9066339382667;290.96000000000004;6380000.0;3650000.0;3690000.0;1370000.0;3690000.0;3050000.0;6370000.0;0.0;0.0;0.20716666666666667;0.0205;0.0;0.0;0.0;10801.30859375;6326.1708984375;2412.92578125;21766.72265625;487663.5562488465;487770.39261016145;253965.68617421697;253593.56007017946;245243.5963331232;429811.8947417682;433601.82819372;439207.5311587726;473371.616014766;529848.3059433332;470192.9393891942;437812.597326149;444422.66845152143;464149.3876827635;451445.1764727166;271883.02801794745;478456.1371086879;433417.75616050424;433417.75616050424;191917.91438739494;252964.46457616048;466586.3444640595;203711.2750035094;202081.92772140965;274.6711677776792;2317685.1100011696;1241153.6843725003;290090.58199697256;407162.01533340284;0;6;7;34;21;21;0;19;140;135;1744291299289.5002;665744175485.0568;1466587530094.575;48786.97440016536;5388.938923941277;-0.0;0.0;5333181.091022415;1161635.9504708203;0.0;1044015.8028960616;2.7725071494679465;0.20650680995358286
8035;2019-06-19 06:57:45.123;648;648;212;211;186;43;41;38;-20;44;767;221;-24;17;244;150;244;578;178;41;41;-28;624;362;367;134;367;304;624;-1.0;0.0;1224.0;60.0;0.0;99;4;77;1;0;0;1;0;0;0;1;0;1;0;0;21848.732421875;10503.5576171875;6169.78125;2333.61059570312;603.0;253782;455.0;0.0;Calculated values ==>;1560920265.123;337.96000000000004;337.96000000000004;294.36;294.26000000000005;291.76000000000005;277.46000000000004;274.5913991737795;277.26000000000005;276.96000000000004;271.16;277.56;349.86;295.26000000000005;270.76000000000005;274.86;297.56;288.16;297.56;330.96000000000004;277.26000000000005;277.26000000000005;318.66;333.46000000000004;270.36;241.2770596917726;268.0796299477929;274.5913991737795;290.96000000000004;6240000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3040000.0;6240000.0;0.0;0.0;0.20400000000000001;0.01;0.0;0.0;0.0;10503.5576171875;6169.78125;2333.61059570312;21848.732421875;487607.38090978476;487607.38090978476;257774.33780816238;257367.9921176275;248071.923346658;430014.67791919125;433733.48194404994;438349.7364941574;473857.65670332924;530342.1025289536;470449.1217542448;437727.04723144654;443898.39648781426;464443.9501982058;452267.28390789893;403175.8536916932;477462.9412878102;433733.48194404994;433733.48194404994;191082.09718829524;252964.46457616048;466811.01349632477;203212.10701450604;202081.92772140965;274.46408526015546;2318048.5115498574;1241331.1953341945;290130.1298743751;407266.1309125006;0;6;7;34;21;21;0;19;140;135;1744512062489.5354;665825461935.0697;1466770199644.604;47968.07641384888;2635.9890648181877;-0.0;0.0;5333987.248730645;1161702.813725004;0.0;1044015.8028960616;2.6623980653742993;0.18653494792846506
8036;2019-06-19 06:58:45.134;634;636;214;214;189;40;41;35;-22;43;771;221;-25;12;244;153;244;558;180;39;41;-30;614;359;364;131;364;302;614;-2.0;-1.0;948.0;49.0;0.0;99;1;73;1;0;0;1;0;0;0;1;0;1;0;0;22080.08203125;10272.2490234375;6057.87548828125;2332.71044921875;603.0;253783;454.0;0.0;Calculated values ==>;1560920325.134;336.56;336.76000000000005;294.56;294.56;292.06;277.16;274.27422755570615;277.26000000000005;276.66;270.96000000000004;277.46000000000004;350.26;295.26000000000005;270.66;274.36;297.56;288.46000000000004;297.56;328.96000000000004;277.06;277.26000000000005;318.56;333.46000000000004;270.16;240.61611355647437;267.8393353686513;274.27422755570615;291.16;6140000.0;3590000.0;3640000.0;1310000.0;3640000.0;3020000.0;6140000.0;0.0;0.0;0.158;0.008166666666666666;0.0;0.0;0.0;10272.2490234375;6057.87548828125;2332.71044921875;22080.08203125;486715.673151667;486996.8845861219;259232.8976455547;259232.8976455547;249530.59246337725;430214.79039162316;434473.7075064044;438488.69466843555;474147.34029804735;530910.7679791142;470720.57032074116;438024.4983934438;443576.6592147222;464883.6276779939;453222.3871060954;408203.3082361106;475680.70155244094;434112.87870749587;434473.7075064044;190664.19178205615;252964.46457616048;467035.2995674294;202408.54254781935;202081.92772140965;274.1385141775624;2318414.652118054;1241504.3587974666;290169.02301228576;407368.04673339415;0;6;7;34;21;21;0;19;140;135;1744731402695.107;665904976510.277;1466952032975.078;37300.66403505736;2161.118515660148;-0.0;0.0;5334697.9518412575;1161742.7969505265;0.0;1044015.8028960616;2.114458099924986;0.1502280422789969
8037;2019-06-19 06:59:45.124;621;624;212;212;189;37;41;32;-18;42;777;220;-22;9;245;154;243;543;179;38;40;-30;607;355;360;127;360;301;608;-2.0;-1.0;1221.0;30.0;0.0;97;1;68;1;0;0;1;0;0;0;1;0;1;0;0;21907.82421875;9797.025390625;5936.048828125;2328.6181640625;602.0;253784;452.0;0.0;Calculated values ==>;1560920385.124;335.26000000000005;335.56;294.36;294.36;292.06;276.86;273.8482719121499;277.26000000000005;276.36;271.36;277.36;350.86;295.16;270.96000000000004;274.06;297.66;288.56;297.46000000000004;327.46000000000004;276.96000000000004;277.16;318.36;333.36;270.16;239.71726792356844;267.7187500070086;273.8482719121499;291.06;6070000.0;3550000.0;3600000.0;1270000.0;3600000.0;3010000.0;6080000.0;0.0;0.0;0.20350000000000001;0.005;0.0;0.0;0.0;9797.025390625;5936.048828125;2328.6181640625;21907.82421875;485649.97169670934;485962.73351072776;258769.87147197154;258769.87147197154;249787.81796269777;430477.46260093397;435442.3189386135;439324.04009634076;474564.1528323558;531611.214390621;470736.65436875983;438711.9858211006;443343.77367153234;465596.4787924315;454052.7954130459;410871.0927611835;474164.2933626877;434911.66494596965;435265.9143433108;189828.38726562503;252546.06836287308;467593.6193479519;201542.5890837441;202081.92772140965;273.78305458150857;2318781.156909215;1241671.5748769515;290207.8609433351;407467.9794444852;0;6;7;34;21;21;0;19;140;135;1744948566495.1414;665982363610.2893;1467132902825.1067;48388.52528106343;1330.255151321039;-0.0;0.0;5335411.909406242;1161771.8868819592;0.0;1044015.8028960616;2.752719921179526;0.18736595392582783
8038;2019-06-19 07:00:45.125;611;615;211;210;187;34;40;31;-12;41;784;219;-15;6;245;155;242;534;179;38;40;-29;604;353;358;130;357;299;604;124.0;-1.0;363.0;55.0;0.0;76;100;59;1;0;0;1;0;0;0;1;0;0;0;0;19834.552734375;9120.4921875;5187.93505859375;1357.41235351562;601.0;253785;451.0;0.0;Calculated values ==>;1560920445.125;334.26000000000005;334.66;294.26000000000005;294.16;291.86;276.56;273.6339639331285;277.16;276.26000000000005;271.96000000000004;277.26000000000005;351.56000000000006;295.06;271.66;273.76000000000005;297.66;288.66;297.36;326.56;276.96000000000004;277.16;318.26000000000005;333.26000000000005;270.26000000000005;240.39332010688793;267.47669482898436;273.6339639331285;291.06;6040000.0;3529999.9999999995;3579999.9999999995;1300000.0;3570000.0000000005;2990000.0;6040000.0;0.020666666666666667;0.0;0.0605;0.009166666666666667;0.0;0.020666666666666667;0.0;9120.4921875;5187.93505859375;1357.41235351562;19834.552734375;484569.8550138213;485134.9917244859;258603.59003516182;258175.97354806974;249240.72287810143;430607.02586249536;435744.4992520704;440664.32944313687;474082.51977729687;532489.2570598532;470888.1621824669;440214.53273417184;443315.7996292801;466029.4888257932;454534.2612377077;411724.3763427283;473305.2026999102;435393.88335433026;435744.4992520704;189410.48811896544;252127.67657613798;467273.1835709149;200492.87321655263;200492.87321655263;273.36320166180377;2319129.015847623;1241829.2234840118;290238.5783762265;407560.68085509364;0;6;7;34;21;21;0;19;140;135;1745163970084.881;666059464895.1962;1467312905824.8892;14530.373101708346;2445.4861782483204;-0.0;4861.866938067366;5335936.242297534;1161803.3519174093;0.0;1044056.3191290891;1.3939710080121441;0.07722929831442933
8039;2019-06-19 07:01:45.115;603;609;209;209;185;33;40;29;-6;41;791;219;-9;2;245;156;240;527;178;37;39;-27;600;350;356;133;355;296;601;-2.0;-1.0;85.0;24.0;0.0;53;100;48;1;0;0;1;0;0;0;1;0;0;0;0;18463.923828125;8354.26171875;4498.015625;1339.93701171875;600.0;253786;450.0;0.0;Calculated values ==>;1560920505.115;333.46000000000004;334.06;294.06;294.06;291.66;276.46000000000004;273.3108153835814;277.16;276.06;272.56;277.26000000000005;352.26;295.06;272.26000000000005;273.36;297.66;288.76000000000005;297.16;325.86;276.86;277.06;318.16;333.16;270.46000000000004;241.05796691057077;267.1113755279542;273.3108153835814;290.96000000000004;6000000.0;3500000.0;3560000.0;1330000.0;3550000.0;2960000.0;6010000.0;0.0;0.0;0.014166666666666666;0.004;0.0;0.0;0.0;8354.26171875;4498.015625;1339.93701171875;18463.923828125;483884.39144370146;484621.25133573456;257943.68721280483;257943.68721280483;248652.23808121274;430799.1582183253;436218.22072168795;442185.6423790409;473695.32993624324;533439.2064512755;471292.7389856219;441745.70922039944;443348.55288485077;466316.7963488316;455180.5306279469;412574.77776568825;472623.63766891276;435696.9057630792;436044.89835179626;188992.59102226305;251709.28920128586;467049.8075102219;198929.57716236459;200492.87321655263;272.73379327178054;2319448.116626699;1241974.8221627623;290261.05254128843;407641.3836580938;0;6;7;34;21;21;0;19;140;135;1745378134384.915;666138351745.2087;1467491376074.9175;3446.1275905695807;1072.4809213914293;-0.0;0.0;5336086.021502632;1161832.6634238455;0.0;1044096.8279343199;0.3183864334898404;0.02781068504508448
8040;2019-06-19 07:02:45.096;597;602;208;207;187;33;34;28;-1;40;793;218;-4;5;245;157;237;505;179;37;34;-24;586;353;358;135;358;296;587;0.0;-1.0;689.0;99.0;17.0;52;100;37;1;0;0;1;0;0;0;1;0;0;0;0;17474.279296875;7546.84521484375;4289.86083984375;1318.88244628906;598.0;253787;449.0;0.0;Calculated values ==>;1560920565.096;332.86;333.36;293.96000000000004;293.86;291.86;276.46000000000004;273.6339639331285;276.56;275.96000000000004;273.06;277.16;352.46000000000004;294.96000000000004;272.76000000000005;273.66;297.66;288.86;296.86;323.66;276.86;276.56;318.06;332.96000000000004;270.76000000000005;241.49495122638035;267.1113755279542;273.6339639331285;291.06;5860000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2960000.0;5870000.0;0.0;0.0;0.11483333333333333;0.0165;0.0028333333333333335;0.0028333333333333335;0.0;7546.84521484375;4289.86083984375;1318.88244628906;17474.279296875;484607.9021944594;485195.2593220398;258445.82295809477;258006.21474650787;249997.92624407285;430607.02586249536;434686.96261437517;442914.171103171;473338.7274854557;533646.6344859104;471174.3153187164;442477.748538518;443780.9409385016;465885.42676947766;454814.6796413608;416821.25413088937;471084.6382254081;435217.872359457;434686.96261437517;188574.69595719432;250872.52762923925;467065.13604028744;200395.6778820605;258445.82295809477;273.32502145574;2319747.506815549;1242107.2894258366;290283.2023537563;407714.59277167276;0;6;7;34;21;21;0;19;140;135;1745592266554.7244;666218726285.1372;1467668919834.7593;27849.206971557524;4400.046059610744;-0.0;499.3498956927945;5336346.733372173;1161878.2533739225;0.0;1044100.9878657181;2.4893301371071375;0.19092494544913474
8041;2019-06-19 07:03:45.106;589;586;206;205;187;35;34;28;4;39;790;216;1;10;245;159;234;430;180;39;34;-21;579;351;356;137;356;296;580;153.0;-1.0;493.0;60.0;3.0;29;100;29;1;0;0;1;0;0;0;1;0;0;0;0;16055.0673828125;6962.3662109375;3569.75146484375;1322.43737792969;596.0;253788;449.0;0.0;Calculated values ==>;1560920625.106;332.06;331.76000000000005;293.76000000000005;293.66;291.86;276.66;273.4187578820637;276.56;275.96000000000004;273.56;277.06;352.16;294.76000000000005;273.26000000000005;274.16;297.66;289.06;296.56;316.16;277.06;276.56;318.06;332.76000000000005;271.06;241.92719264551067;267.1113755279542;273.4187578820637;291.16;5790000.0;3510000.0;3560000.0;1370000.0;3560000.0;2960000.0;5800000.0;0.025500000000000002;0.0;0.08216666666666667;0.01;0.0005;0.026000000000000002;0.0;6962.3662109375;3569.75146484375;1322.43737792969;16055.0673828125;484274.1676861739;483742.09338878246;407135.9298292719;257606.22824174515;250327.527592515;430735.4089219946;435171.47162705613;443637.0302763722;472980.6827117325;533335.4811071655;470937.2746578549;443203.9827721329;444497.2798278973;466173.27820480464;455430.03789196967;418295.26231804764;460172.55587796314;436044.89835179626;435171.47162705613;188574.69595719432;250035.78352995744;467081.28687606385;200155.4263600857;204135.82065757003;273.22189142167537;2320026.964606372;1242228.2196727148;290305.2170207877;407780.1004569963;0;6;7;34;21;21;0;19;140;135;1745806502254.6904;666300339885.1243;1467846549434.731;20006.071788454876;2669.258605159782;-0.0;6006.926925206639;5336745.593827441;1161937.1740645983;0.0;1044155.2158757126;2.41951361218257;0.1336096304695463
8042;2019-06-19 07:04:45.107;580;573;205;204;185;34;36;26;9;39;784;214;6;16;245;159;230;380;179;39;35;-19;575;349;354;139;354;296;576;191.0;-1.0;575.0;91.0;13.0;1;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14682.044921875;6352.82763671875;2755.7294921875;1320.50671386719;591.0;253789;450.0;0.0;Calculated values ==>;1560920685.107;331.16;330.46000000000004;293.66;293.56;291.66;276.56;273.20264511476705;276.76000000000005;275.76000000000005;274.06;277.06;351.56000000000006;294.56;273.76000000000005;274.76000000000005;297.66;289.06;296.16;311.16;277.06;276.66;318.16;332.26000000000005;271.26000000000005;242.35481222062532;267.1113755279542;273.20264511476705;291.06;5750000.0;3490000.0;3540000.0;1390000.0;3540000.0;2960000.0;5760000.0;0.03183333333333333;0.0;0.09583333333333334;0.015166666666666667;0.0021666666666666666;0.033999999999999996;0.0;6352.82763671875;2755.7294921875;1320.50671386719;14682.044921875;483468.3584035733;482372.202297903;408647.74010919355;408201.4868766671;249766.7946486164;430862.6128555636;435998.1305493036;444354.4352571944;472719.2527797885;532712.9685977338;470699.97427901416;443924.6351342377;445350.023721129;466460.0446877315;455763.9212439765;418384.8911504648;452214.4097608172;436515.5988461327;435824.7570664152;188992.59102226305;247943.99896000302;466999.04030564794;199521.1330660675;212847.8286129334;272.9634342006659;2320283.111478663;1242339.1814710847;290327.2419220225;407832.8136769897;0;6;7;34;21;21;0;19;140;135;1746019505805.2795;666383141265.3533;1468024152395.2222;23463.191459982994;4056.748259800303;-0.0;7581.2155674183805;5337107.843726245;1161993.2250561288;0.0;1044268.4522840396;3.3657052844224506;0.18966957191802122
8043;2019-06-19 07:05:45.137;573;537;204;204;185;32;38;24;11;37;776;212;10;20;245;159;226;303;179;40;37;-17;581;343;348;139;348;297;583;144.0;-1.0;0.0;86.0;0.0;1;100;14;1;0;0;1;0;0;0;1;0;0;0;0;14464.84375;6159.07177734375;2894.29272460938;1325.41369628906;586.0;253790;454.0;0.0;Calculated values ==>;1560920745.137;330.46000000000004;326.86;293.56;293.56;291.66;276.36;272.5487779782249;276.96000000000004;275.56;274.26000000000005;276.86;350.76;294.36;274.16;275.16;297.66;289.06;295.76000000000005;303.46000000000004;277.16;276.86;318.56;331.76000000000005;271.46000000000004;242.35481222062532;267.23344911666527;272.5487779782249;291.06;5810000.0;3429999.9999999995;3479999.9999999995;1390000.0;3479999.9999999995;2970000.0;5830000.0;0.024;0.0;0.0;0.014333333333333333;0.0;0.024;0.0;6159.07177734375;2894.29272460938;1325.41369628906;14464.84375;481796.74159917125;476372.41914763313;256972.02731686388;256972.02731686388;249441.72198737483;431237.1583312671;437733.20489803574;444440.31481115596;472523.0838727012;531807.5054234305;470326.37704658654;444297.16997077694;445719.3467872664;467313.94735232834;456755.54683214973;414836.77017869544;435511.52302318456;438067.20010907965;437565.62453412754;190664.19178205615;245852.32104278926;467197.4603958839;196545.0545590339;196545.0545590339;271.7551457069633;2320526.123662849;1242443.4994323996;290349.30228343164;407879.9207371998;0;6;7;34;21;21;0;19;140;135;1746230211105.1792;666466582965.3135;1468202141345.1375;0.0;3879.3511503281834;-0.0;5784.493679402248;5337303.468084949;1162059.3922849293;0.0;1044379.8888848318;0.9311158447693925;0.044324306661710104
8044;2019-06-19 07:06:45.108;570;531;204;206;183;28;38;19;12;35;770;212;13;26;244;158;224;299;179;40;37;-15;596;336;341;138;341;299;599;363.0;0.0;39.0;56.0;9.0;1;100;12;1;0;0;1;0;0;0;1;0;0;0;0;14812.2861328125;6244.25439453125;3000.98706054688;1337.43322753906;581.0;253791;464.0;0.0;Calculated values ==>;1560920805.108;330.16;326.26000000000005;293.56;293.76000000000005;291.46000000000004;275.96000000000004;271.77519066394296;276.96000000000004;275.06;274.36;276.66;350.16;294.36;274.46000000000004;275.76000000000005;297.56;288.96000000000004;295.56;303.06;277.16;276.86;319.56;331.26000000000005;271.66;242.14157278889297;267.47669482898436;271.77519066394296;291.06;5960000.0;3360000.0;3410000.0;1380000.0;3410000.0;2990000.0;5990000.0;0.0605;0.0;0.006500000000000001;0.009333333333333334;0.0015;0.062;0.0;6244.25439453125;3000.98706054688;1337.43322753906;14812.2861328125;479617.3086756284;473484.5905145959;255981.4821213415;256806.69316202062;248024.50503714525;431660.74602318485;439305.66416380357;444182.85976177163;472458.26935960614;531033.1066175749;470053.60074598977;444326.6069160107;446176.45202680735;468172.32743762195;457760.0600538124;407594.18824038404;430734.6957044632;439629.34470787446;439143.3090766643;194843.3435325042;243760.74795305103;467535.2663083479;196062.360701685;197512.01686506378;271.5341320090745;2320769.9818232544;1242546.810525915;290371.48194909166;407929.0243238299;0;6;7;34;21;21;0;19;140;135;1746436811200.028;666549642800.2527;1468380854925.0068;1612.7832438905634;2533.7471189955213;-0.0;14981.140117119234;5337316.901449372;1162112.8089399333;0.0;1044552.8521936513;1.807451429214195;0.009755901160293741
8045;2019-06-19 07:07:45.118;575;558;206;208;181;24;38;12;13;33;767;211;15;30;244;154;225;393;181;39;37;-13;620;331;336;138;335;299;623;69.0;-1.0;0.0;66.0;13.0;1;100;8;1;0;0;1;0;0;0;1;0;0;0;0;15509.48828125;6266.99853515625;3258.00122070312;1334.52124023438;575.0;253792;485.0;0.0;Calculated values ==>;1560920865.118;330.66;328.96000000000004;293.76000000000005;293.96000000000004;291.26000000000005;275.56;271.215330690691;276.96000000000004;274.36;274.46000000000004;276.46000000000004;349.86;294.26000000000005;274.66;276.16;297.56;288.56;295.66;312.46000000000004;277.06;276.86;321.66;330.66;271.86;242.14157278889297;267.47669482898436;271.215330690691;291.26000000000005;6200000.0;3310000.0;3360000.0;1380000.0;3350000.0;2990000.0;6230000.0;0.0115;0.0;0.0;0.011000000000000001;0.0021666666666666666;0.013666666666666667;0.0;6266.99853515625;3258.00122070312;1334.52124023438;15509.48828125;477495.6166166689;474568.4868155608;255436.9493124617;256223.44805325498;246402.01664550463;431954.4880088244;440399.1479845987;444326.6069160107;472262.261994151;530720.8612273515;469934.1074362528;444613.46213006455;446738.889340787;469007.64119243715;458032.10927164083;263738.4043063847;446326.3485295641;440557.74236822117;440240.2375218542;203620.32615720207;241250.99604349316;467733.16490160144;193102.80285024314;202985.04558205826;270.3190467333389;2321022.7053902405;1242651.0883437193;290393.75194736745;407981.191252538;0;6;7;34;21;21;0;19;140;135;1746639945049.9958;666632456600.2395;1468560284824.9783;0.0;3020.9339825649417;-0.0;3242.487623177211;5337330.343549713;1162159.1056639405;0.0;1044704.7410687237;0.5767677605665251;0.036552220394541174
8046;2019-06-19 07:08:45.119;586;578;206;209;175;23;25;10;14;29;765;210;17;33;243;151;227;460;181;40;26;-11;618;334;339;137;339;298;621;-1.0;-1.0;1175.0;300.0;0.0;1;100;2;1;0;0;0;0;0;0;1;0;0;0;0;12504.201171875;5916.3291015625;0.0;1339.88513183594;565.0;253793;511.0;0.0;Calculated values ==>;1560920925.119;331.76000000000005;330.96000000000004;293.76000000000005;294.06;290.66;275.46000000000004;271.55198750734434;275.66;274.16;274.56;276.06;349.66;294.16;274.86;276.46000000000004;297.46000000000004;288.26000000000005;295.86;319.16;277.16;275.76000000000005;324.26000000000005;329.66;272.06;241.92719264551067;267.35522164206344;271.55198750734434;291.26000000000005;6180000.0;3340000.0;3390000.0;1370000.0;3390000.0;2980000.0;6210000.0;0.0;0.0;0.19583333333333333;0.05;0.0;0.0;0.0;5916.3291015625;0.0;1339.88513183594;12504.201171875;479362.14064053906;477822.51982681797;255544.1324682623;256734.37073430905;244470.42520103816;431779.12508338504;437626.4269257107;444669.68110044283;472002.15594002855;530588.4102196238;469951.463465646;445097.5059266029;447349.16613002797;468326.10547454766;457144.9519969338;264871.25075788907;459022.6456152271;440066.8196930202;437791.62698668573;214488.6975840042;237068.3971897606;468069.5193544689;195326.5647910369;202985.04558205826;271.2306820394972;2321256.1566928583;1242752.6177660315;290416.03903855314;408008.3417151779;0;6;7;34;21;21;0;19;140;135;1746842448424.7512;666714957975.1399;1468739387809.762;48829.693610591996;13637.147728171602;-0.0;0.0;5337737.264444545;1162297.9253249848;0.0;1044731.7622492297;8.608737191253974;0.7463067854512894
8047;2019-06-19 07:09:45.129;595;586;204;207;184;27;14;12;18;27;763;210;21;36;243;152;229;487;181;23;14;-9;620;340;345;136;345;300;623;-1.0;-1.0;1393.0;290.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;12569.6484375;5876.150390625;0.0;1341.35498046875;554.0;253794;531.0;0.0;Calculated values ==>;1560920985.129;332.66;331.76000000000005;293.56;293.86;291.56;275.86;272.21867820750657;274.56;274.36;274.96000000000004;275.86;349.46000000000004;294.16;275.26000000000005;276.76000000000005;297.46000000000004;288.36;296.06;321.86;275.46000000000004;274.56;326.26000000000005;328.56;272.26000000000005;241.71165711629368;267.5978703862781;272.21867820750657;291.26000000000005;6200000.0;3400000.0;3450000.0;1360000.0;3450000.0;3000000.0;6230000.0;0.0;0.0;0.23216666666666666;0.04833333333333333;0.0;0.0;0.0;5876.150390625;0.0;1341.35498046875;12569.6484375;480448.7956534693;478772.3017641021;254661.8906235409;255828.72575754527;247422.41660641122;431420.45991060114;434335.36102305615;444843.92514786584;471938.4492427271;530228.4959201239;469677.38814470253;445272.2709286054;447387.1986165429;467483.3857502722;456295.5920612973;265684.7373123944;463298.1258654873;435893.1441309191;434335.36102305615;222850.3779558165;232467.98657752166;468404.8657701933;197127.14730874525;202985.04558205826;271.97606999716544;2321465.140264361;1242850.9048068945;290438.3864300967;408008.3417151779;0;6;7;34;21;21;0;19;140;135;1747047682624.7185;666796871625.1268;1468918817709.7334;57511.57858831583;13111.756392303321;-0.0;0.0;5338623.58940894;1162520.8700105425;0.0;1044731.7622492297;9.785006224375945;0.8184362471446494
8048;2019-06-19 07:10:45.130;601;590;200;205;193;31;16;12;24;26;764;210;26;40;241;153;231;505;180;19;16;-8;635;346;351;136;351;305;638;-1.0;-1.0;1450.0;209.0;3.0;0;100;6;1;0;0;0;0;0;0;1;0;0;0;0;12783.111328125;6322.541015625;0.0;1365.60498046875;546.0;253795;546.0;0.0;Calculated values ==>;1560921045.13;333.26000000000005;332.16;293.16;293.66;292.46000000000004;276.26000000000005;272.8767566201714;274.76000000000005;274.36;275.56;275.76000000000005;349.56000000000006;294.16;275.76000000000005;277.16;297.26000000000005;288.46000000000004;296.26000000000005;323.66;275.06;274.76000000000005;327.76000000000005;327.76000000000005;272.36;241.71165711629368;268.19934244402924;272.8767566201714;291.16;6350000.0;3460000.0;3510000.0;1360000.0;3510000.0;3050000.0;6380000.0;0.0;0.0;0.24166666666666667;0.034833333333333334;0.0005;0.0005;0.0;6322.541015625;0.0;1365.60498046875;12783.111328125;479585.58289082657;477586.5654169843;252445.6784721476;254291.45484351492;249949.20004586244;431051.2098666511;433200.2803974489;444711.81521382625;471840.61823089625;529952.8012266188;468987.9639293095;445000.09919413156;446994.97740117426;466374.1239446311;455435.2880278432;265355.9418039994;464160.3866458445;433738.0146404876;433200.2803974489;229122.51738040973;229122.51738040973;468503.3621329318;198913.42774357117;252445.6784721476;272.71062315818017;2321676.416784209;1242952.562263157;290460.9448058002;408008.3417151779;0;6;7;34;21;21;0;19;140;135;1747256486105.296;666878472985.3525;1469100320735.2354;59401.27697197831;9390.716047896063;-0.0;90.37730096265065;5339597.879445867;1162708.3937400728;0.0;1044732.5154059589;8.95955544494541;0.7037049350438465
8049;2019-06-19 07:11:45.140;608;595;197;201;198;37;20;12;33;25;766;211;32;43;240;155;233;529;180;21;19;-6;652;354;359;139;359;309;655;-1.0;-1.0;1408.0;182.0;0.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;13543.42578125;7429.26611328125;0.0;1377.5583496093802;538.0;253796;556.0;0.0;Calculated values ==>;1560921105.14;333.96000000000004;332.66;292.86;293.26000000000005;292.96000000000004;276.86;273.7412296467126;275.16;274.36;276.46000000000004;275.66;349.76;294.26000000000005;276.36;277.46000000000004;297.16;288.66;296.46000000000004;326.06;275.26000000000005;275.06;328.76000000000005;326.96000000000004;272.56;242.35481222062532;268.67533136820026;273.7412296467126;291.16;6520000.0;3540000.0;3590000.0;1390000.0;3590000.0;3090000.0;6550000.0;0.0;0.0;0.23466666666666666;0.030333333333333334;0.0;0.0;0.0;7429.26611328125;0.0;1377.5583496093802;13543.42578125;478640.3129131533;476305.37582491065;250658.24476164658;252062.60155035826;251006.64932183162;430542.39183029096;431889.54192181467;445218.16594836477;471344.5575217925;529857.6350902817;468553.67013221566;445073.60678362066;446652.2327064136;465088.32681886124;454364.35304597585;264931.3300857623;465786.73545331083;432075.56288510223;431702.9233560397;233304.39079467155;225777.27872811773;468287.17308428296;201096.98378176734;252445.6784721476;273.6044266828708;2321895.841158054;1243067.1797556118;290483.808310163;408008.3417151779;0;6;7;34;21;21;0;19;140;135;1747469521605.262;666960986735.3395;1469284551435.206;57287.10408176153;8104.769075509639;-0.0;0.0;5340570.444688356;1162854.2137486963;0.0;1044733.2686756575;7.425136430595761;0.5755017291722497
8050;2019-06-19 07:12:45.131;616;601;192;195;193;45;24;14;40;25;768;210;42;45;237;157;235;544;181;24;24;-5;651;365;370;143;370;314;654;-2.0;-1.0;1464.0;149.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;13785.3203125;8521.5947265625;0.0;1392.03771972656;531.0;253797;562.0;0.0;Calculated values ==>;1560921165.131;334.76000000000005;333.26000000000005;292.36;292.66;292.46000000000004;277.66;274.9066339382667;275.56;274.56;277.16;275.66;349.96000000000004;294.16;277.36;277.66;296.86;288.86;296.66;327.56;275.56;275.56;329.36;326.26000000000005;272.66;243.1966462407574;269.2639976450953;274.9066339382667;291.26000000000005;6509999.999999999;3650000.0;3700000.0;1430000.0;3700000.0;3140000.0;6540000.000000001;0.0;0.0;0.24400000000000002;0.024833333333333332;0.0;0.0;0.0;8521.5947265625;0.0;1392.03771972656;13785.3203125;479958.3139630295;477342.54494324146;248979.01690466548;250005.69094381545;249319.62782975315;429811.8947417682;429729.07819302403;445245.5109019657;470810.46499630326;529686.6175703827;467731.335353729;445536.0002564247;445970.11914739496;463065.90807192377;452754.6071615651;265933.57566446793;468385.9320153889;429729.07819302403;429729.07819302403;235813.6939595721;222850.3779558165;467832.4551959069;204047.15543858835;252445.6784721476;274.8007340698236;2322123.5465476634;1243200.0836572284;290506.8848153881;408008.3417151779;0;6;7;34;21;21;0;19;140;135;1747688188800.0325;667045574045.2507;1469471423400.01;58852.39873306409;6550.668277306744;-0.0;0.0;5341538.128703086;1162976.3240738783;0.0;1044733.2686756575;6.597285844993473;0.49912322894098227
8051;2019-06-19 07:13:45.101;624;607;187;188;182;57;28;19;44;26;765;210;56;50;234;160;236;554;181;27;28;-3;647;371;376;147;375;318;649;-2.0;-2.0;1522.0;161.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;14101.8251953125;10009.869140625;0.0;1400.6689453125;524.0;253798;565.0;0.0;Calculated values ==>;1560921225.101;335.56;333.86;291.86;291.96000000000004;291.36;278.86;275.5313989812953;275.96000000000004;275.06;277.56;275.76000000000005;349.66;294.16;278.76000000000005;278.16;296.56;289.16;296.76000000000005;328.56;275.86;275.96000000000004;329.66;325.56;272.86;244.02132995426717;269.7299932089509;275.5313989812953;291.26000000000005;6470000.0;3710000.0;3760000.0;1470000.0;3750000.0;3180000.0;6490000.000000001;0.0;0.0;0.25366666666666665;0.026833333333333334;0.0;0.0;0.0;10009.869140625;0.0;1400.6689453125;14101.8251953125;481606.27125963534;478842.1931066167;247477.0234630473;247812.3600882487;245821.91353072546;429398.2889081932;206937.55088189768;445038.22039950325;470372.2942900235;529065.7060463827;467166.1676203824;446781.88148429635;445913.93570730725;461906.0235611636;452139.28857371595;266741.9803526179;470649.74929581943;206674.09228407295;206937.55088189768;237068.3971897606;219923.6425635755;467475.2668777335;205599.72753709336;252445.6784721476;275.42561224173875;2322355.8232305665;1243354.4353084292;290530.14573466347;408008.3417151779;0;6;7;34;21;21;0;19;140;135;1747911876900.1392;667132530545.2922;1469660928600.1003;60737.56435609797;7026.993638973844;-0.0;-0.0;5342534.213437791;1163089.4146829767;0.0;1044733.2686756575;5.938769713111582;0.451265616051698
8052;2019-06-19 07:14:45.132;628;615;185;185;171;64;31;28;27;29;760;210;51;54;233;162;237;561;182;29;31;-2;646;372;377;149;377;319;648;-2.0;-1.0;1327.0;122.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;15677.48046875;12193.9541015625;0.0;1400.3173828125;519.0;253799;566.0;0.0;Calculated values ==>;1560921285.132;335.96000000000004;334.66;291.66;291.66;290.26000000000005;279.56;275.63479819532273;276.26000000000005;275.96000000000004;275.86;276.06;349.16;294.16;278.26000000000005;278.56;296.46000000000004;289.36;296.86;329.26000000000005;276.06;276.26000000000005;329.76000000000005;325.06;272.96000000000004;244.42749628697553;269.84581860846123;275.63479819532273;291.36;6459999.999999999;3720000.0000000005;3770000.0000000005;1490000.0;3770000.0000000005;3190000.0;6480000.0;0.0;0.0;0.22116666666666665;0.02033333333333333;0.0;0.0;0.0;12193.9541015625;0.0;1400.3173828125;15677.48046875;482308.8927322481;480156.40377101535;246845.84225439615;246845.84225439615;242324.71762080022;429328.3091220336;429198.2157754288;442303.5980356306;470401.9307118649;528462.2222097272;467024.21904882067;445864.05486782506;446299.81206513796;461464.43412347184;452256.251021227;267316.6402672569;471886.9906021405;207187.91749109825;429198.2157754288;237486.63934987856;217833.21561994078;467296.13192384655;205873.57795056852;252445.6784721476;275.53513011005936;2322604.112327137;1243539.5627682635;290553.49934716074;408008.3417151779;0;6;7;34;21;21;0;19;140;135;1748137893614.7585;667221376425.1426;1469852127334.7783;52290.43944214623;5315.591930789986;-0.0;0.0;5343476.600116205;1163192.3227042393;0.0;1044733.2686756575;4.237522506384215;0.31903690464621115
8053;2019-06-19 07:15:45.082;632;620;187;187;166;63;32;36;0;32;735;210;-1;56;233;164;238;568;182;31;32;-3;644;370;375;139;375;323;645;-2.0;-1.0;1309.0;131.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16666.958984375;12421.26953125;0.0;2493.8154296875;513.0;253800;566.0;0.0;Calculated values ==>;1560921345.082;336.36;335.16;291.86;291.86;289.76000000000005;279.46000000000004;275.4277932560699;276.36;276.76000000000005;273.16;276.36;346.66;294.16;273.06;278.76000000000005;296.46000000000004;289.56;296.96000000000004;329.96000000000004;276.26000000000005;276.36;329.76000000000005;324.46000000000004;272.86;242.35481222062532;270.30646906291605;275.4277932560699;291.36;6440000.000000001;3700000.0;3750000.0;1390000.0;3750000.0;3229999.9999999995;6450000.0;0.0;0.0;0.21816666666666668;0.021833333333333333;0.0;0.0;0.0;12421.26953125;0.0;2493.8154296875;16666.958984375;483120.01162051415;481243.64306304423;247621.8042130285;247621.8042130285;240850.76381002957;429467.9694778635;429945.9901957958;437202.15412221046;472032.3497595296;525509.0083087502;466453.75635551446;437039.68698963383;445812.08189361624;461770.0534299378;452897.9582606585;267996.75725089706;473362.6185793374;429747.91036634677;429945.9901957958;237486.63934987856;215324.80838970217;468583.909348124;205304.69133059398;252445.6784721476;275.30785913258217;2322873.424708631;1243744.5186929803;290585.9234113684;408008.3417151779;0;6;7;34;21;21;0;19;141;135;1748363305614.9377;667307704425.2112;1470044566834.9314;50592.29646570433;5748.262926716073;-0.0;0.0;5344333.241786009;1163284.4446624664;0.0;1044733.2686756575;3.777421284556938;0.28783858260719897
8054;2019-06-19 07:16:45.123;631;624;195;194;168;56;33;40;1;37;726;212;-4;39;233;165;238;573;183;37;33;-4;640;366;371;134;371;325;641;-1.0;-1.0;1237.0;80.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16712.9921875;12299.7314453125;0.0;2518.5703125;506.0;253801;566.0;0.0;Calculated values ==>;1560921405.123;336.26000000000005;335.56;292.66;292.56;289.96000000000004;278.76000000000005;275.0112864084945;276.46000000000004;277.16;273.26000000000005;276.86;345.76;294.36;272.76000000000005;277.06;296.46000000000004;289.66;296.96000000000004;330.46000000000004;276.86;276.46000000000004;329.76000000000005;323.76000000000005;272.76000000000005;241.2770596917726;270.5352231155435;275.0112864084945;291.46000000000004;6400000.0;3660000.0;3710000.0;1340000.0;3710000.0;3250000.0;6409999.999999999;0.0;0.0;0.20616666666666666;0.013333333333333334;0.0;0.0;0.0;12299.7314453125;0.0;2518.5703125;16712.9921875;483422.00658988336;482287.45828331984;250528.31357470833;250177.32266761572;241589.6170531883;429743.705733735;431211.115945236;436902.9550613517;473176.5657117748;524396.1624069434;466417.4651426456;436080.89405463316;442877.43509729474;462377.44466069277;453734.09205777035;268377.5793580552;474634.2553493167;431974.0715495897;431211.115945236;237486.63934987856;212398.47392691602;469170.6710693494;204338.6654130614;252445.6784721476;274.9177531435036;2323151.781048161;1243950.6678064384;290627.72183522844;408008.3417151779;0;6;7;34;21;21;0;19;141;135;1748587258544.5251;667389660390.0602;1470239099674.573;47947.00438248918;3531.093408750507;-0.0;0.0;5345154.963751471;1163361.8254725651;0.0;1044733.2686756575;3.4739539410512696;0.2551417057545457
8055;2019-06-19 07:17:45.143;622;621;205;204;175;50;36;40;-3;40;744;214;-9;29;234;164;239;575;183;39;35;-4;647;366;371;129;370;315;648;-1.0;-1.0;1295.0;139.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;20372.052734375;12577.11328125;3213.63891601562;2453.18994140625;500.0;253802;567.0;0.0;Calculated values ==>;1560921465.143;335.36;335.26000000000005;293.66;293.56;290.66;278.16;275.0112864084945;276.76000000000005;277.16;272.86;277.16;347.56000000000006;294.56;272.26000000000005;276.06;296.56;289.56;297.06;330.66;277.06;276.66;329.86;323.16;272.76000000000005;240.16925963744896;269.38090353596624;275.0112864084945;291.46000000000004;6470000.0;3660000.0;3710000.0;1290000.0;3700000.0;3150000.0;6480000.0;0.0;0.0;0.21583333333333332;0.023166666666666665;0.0;0.0;0.0;12577.11328125;3213.63891601562;2453.18994140625;20372.052734375;481310.7128300125;481048.2401450036;253816.7412004523;253450.37566408192;243591.67732281185;429743.705733735;431784.28850342275;438539.3730486444;474114.60106150573;527085.6168790482;468081.9989468468;437588.9422777453;443428.13713547424;462663.03993443033;453590.46378911263;268220.90393780125;474076.323421404;432351.7763424921;431593.8739449759;237904.88540968279;209890.3038832737;469850.28725543065;204168.6529248811;252445.6784721476;274.85231219683976;2323460.9261030923;1244158.043948107;290669.16698110965;408035.1309662443;0;6;7;35;21;21;0;19;141;135;1748809932744.4543;667468586690.0352;1470431163674.512;50585.01376004557;6154.9578619910635;-0.0;0.0;5345976.337602448;1163442.5694721602;0.0;1044733.2686756575;3.110071890754594;0.24001032800230349
