;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8056;2019-06-19 07:18:45.113;614;612;206;205;190;57;41;41;-8;41;766;214;-15;15;233;163;240;560;183;42;40;-4;612;374;379;132;379;313;612;-1.0;-1.0;1356.0;152.0;0.0;18;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19203.03515625;11886.4375;3383.34301757812;1437.19909667969;493.0;253803;567.0;0.0;Calculated values ==>;1560921525.113;334.56;334.36;293.76000000000005;293.66;292.16;278.86;275.84098080016133;277.26000000000005;277.26000000000005;272.36;277.26000000000005;349.76;294.56;271.66;274.66;296.46000000000004;289.46000000000004;297.16;329.16;277.36;277.16;329.86;322.46000000000004;272.76000000000005;240.83765695389522;269.14681796795327;275.84098080016133;291.46000000000004;6120000.0;3740000.0;3790000.0;1320000.0;3790000.0;3130000.0;6120000.0;0.0;0.0;0.226;0.025333333333333333;0.0;0.0;0.0;11886.4375;3383.34301757812;1437.19909667969;19203.03515625;484103.5619479489;483818.2297277659;256041.260490362;255641.5477697369;249974.64407243885;429187.4505931623;430641.5570366384;438201.1285570381;473824.5983165287;529552.864953436;468361.76112900267;437089.72060350876;441746.65543393826;461157.5118920816;452050.7806283438;407308.602222313;476225.57103398745;430837.5572292263;430444.8504822399;237904.88540968279;206964.23671620517;469443.23309354973;206209.12396484078;252445.6784721476;275.67303550227854;2323790.5536061386;1244361.8049399196;290701.5706798215;408090.0783282924;0;6;7;35;21;21;0;19;141;135;1749034820244.5615;667546847540.0725;1470619469474.6018;52430.193037836594;6668.597431260627;-0.0;0.0;5346834.368429477;1163549.3790015078;0.0;1044733.2686756575;3.5373713162768246;0.27442794168705836
8057;2019-06-19 07:19:45.114;603;603;211;210;188;54;43;43;-16;44;780;214;-20;4;232;162;239;541;183;45;43;-3;625;368;372;138;372;306;626;-1.0;-1.0;1192.0;190.0;0.0;19;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20058.505859375;12213.2578125;3613.609375;1387.3056640625;487.0;253804;566.0;0.0;Calculated values ==>;1560921585.114;333.46000000000004;333.46000000000004;294.26000000000005;294.16;291.96000000000004;278.56;275.2199585193972;277.46000000000004;277.46000000000004;271.56;277.56;351.16;294.56;271.16;273.56;296.36;289.36;297.06;327.26000000000005;277.66;277.46000000000004;329.76000000000005;321.86;272.86;242.14157278889297;268.3187672390254;275.2199585193972;291.46000000000004;6250000.0;3679999.9999999995;3720000.0000000005;1380000.0;3720000.0000000005;3060000.0;6260000.0;0.0;0.0;0.19866666666666666;0.03166666666666666;0.0;0.0;0.0;12213.2578125;3613.609375;1387.3056640625;20058.505859375;481040.5931600438;480925.30020845425;257252.53033752416;256851.61872224146;248686.51892234792;429606.4342157736;432846.8831544877;438522.0130485024;473339.4428557924;531548.3773321469;469333.043314177;437898.67151236854;441568.68745396176;462090.83945049235;452955.77374129853;399624.7695222895;471570.8437095479;433219.5959970978;432846.8831544877;237486.63934987856;204456.2876039246;468721.36417001364;204465.81613903245;252445.6784721476;274.9762756399439;2324117.7385684988;1244562.6390819259;290725.10861185176;408148.38723685744;0;6;7;35;21;21;0;19;141;135;1749260124000.1846;667627848890.2965;1470805172570.1155;46499.164452681354;8368.092354314404;-0.0;0.0;5347658.7934843665;1163674.6868384965;0.0;1044733.2686756575;3.1873304212822258;0.25909235525262175
8058;2019-06-19 07:20:45.114;599;600;214;214;193;49;44;42;-23;46;782;213;-25;-3;232;162;239;551;183;42;44;-2;636;365;369;141;369;302;637;-2.0;-1.0;985.0;30.0;2.0;26;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21590.0859375;12586.087890625;3968.5625;1355.15893554688;480.0;253805;566.0;0.0;Calculated values ==>;1560921645.114;333.06;333.16;294.56;294.56;292.46000000000004;278.06;274.9066339382667;277.56;277.36;270.86;277.76000000000005;351.36;294.46000000000004;270.66;272.86;296.36;289.36;297.06;328.26000000000005;277.36;277.56;329.76000000000005;321.16;272.96000000000004;242.77792619122317;267.8393353686513;274.9066339382667;291.46000000000004;6360000.0;3650000.0;3690000.0;1410000.0;3690000.0;3020000.0;6370000.0;0.0;0.0;0.16416666666666666;0.005;0.0003333333333333333;0.0003333333333333333;0.0;12586.087890625;3968.5625;1355.15893554688;21590.0859375;479171.132700641;479202.7381950651;257827.79421230534;257827.79421230534;249989.8812419725;429811.8947417682;433785.3471561017;438334.26632045925;473145.1120115388;532056.9234048271;469762.69761624956;438024.4983934438;441368.7326958178;462544.86540630495;453475.3951927411;269307.4852858354;471720.88390290766;433417.75616050424;433785.3471561017;237486.63934987856;201530.46850934727;468407.4610327971;204182.21838545884;257827.79421230534;274.85275263535516;2324464.810166806;1244769.3002961185;290747.96248351515;408211.5720024824;0;6;7;35;21;21;0;19;141;135;1749482424000.1846;667711548890.2965;1470987572570.1155;38439.96120266257;1321.1262132366917;-0.0;58.65251764793213;5348366.619531495;1163755.4303265593;0.0;1044733.7574466378;2.2233480663224032;0.15562824429726388
8059;2019-06-19 07:21:45.135;605;604;210;211;192;45;41;40;-28;46;774;211;-23;-8;233;163;239;563;182;40;41;-1;666;358;363;143;363;299;669;-2.0;-1.0;366.0;186.0;16.0;11;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22146.294921875;13267.2841796875;3790.59692382812;1338.97741699219;473.0;253806;565.0;0.0;Calculated values ==>;1560921705.135;333.66;333.56;294.16;294.26000000000005;292.36;277.66;274.1680685717883;277.26000000000005;277.16;270.36;277.76000000000005;350.56000000000006;294.26000000000005;270.86;272.36;296.46000000000004;289.46000000000004;297.06;329.46000000000004;277.16;277.26000000000005;329.66;320.46000000000004;273.06;243.1966462407574;267.47669482898436;274.1680685717883;291.36;6659999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2990000.0;6690000.000000001;0.0;0.0;0.061000000000000006;0.031000000000000003;0.0026666666666666666;0.0026666666666666666;0.0;13267.2841796875;3790.59692382812;1338.97741699219;22146.294921875;476519.7809490575;476004.2079115919;254679.1221099147;255043.69580355939;248429.44452259134;430280.9020939914;434717.7860891638;438236.7768127522;472884.08645268116;531449.315300629;469934.1074362528;439003.13721699157;441260.4188921009;463577.2511321169;454812.6628188586;266594.8393138455;469499.4359513207;434538.5910328508;434717.7860891638;237068.3971897606;198604.77482894104;468230.6668193967;200928.42281037793;254679.1221099147;273.5560503793739;2324829.4075711886;1244984.820468711;290770.42147764977;408276.25429513067;0;6;7;35;21;21;0;19;141;135;1749702100859.8496;667796778710.1665;1471167935674.8403;14475.80959414483;8286.369564279583;-0.0;480.10310394466427;5348807.738625127;1163835.5208131126;0.0;1044738.2486481814;1.26338321493639;0.12389228504378474
8060;2019-06-19 07:22:45.135;620;617;209;210;188;42;37;36;-34;45;761;210;-34;-12;233;163;240;578;182;38;37;0;686;362;367;144;366;291;687;-2.0;-2.0;1162.0;332.0;0.0;27;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23437.814453125;13655.6650390625;4460.16650390625;1296.34631347656;468.0;253807;564.0;0.0;Calculated values ==>;1560921765.135;335.16;334.86;294.06;294.16;291.96000000000004;277.36;274.5913991737795;276.86;276.76000000000005;269.76000000000005;277.66;349.26;294.16;269.76000000000005;271.96000000000004;296.46000000000004;289.46000000000004;297.16;330.96000000000004;276.96000000000004;276.86;329.56;319.96000000000004;273.16;243.40439225979637;266.49643012054327;274.5913991737795;291.36;6859999.999999999;3620000.0000000005;3670000.0000000005;1440000.0;3660000.0;2910000.0;6870000.0;0.0;0.0;0.19366666666666665;0.05533333333333333;0.0;0.0;0.0;13655.6650390625;4460.16650390625;1296.34631347656;23437.814453125;476452.6654424234;475863.6475543702;253538.9331864044;253890.32243553118;246516.20546150501;430014.67791919125;432997.62667057913;439105.8547355798;472654.5496415061;530703.0282510865;470903.2759391811;439105.8547355798;442351.73364694254;463129.6232463674;454133.27735904144;265560.11919111287;469610.6099408152;433182.4302400453;432997.62667057913;236650.15891445865;196515.0671798046;468191.96898575197;202549.7048171891;254679.1221099147;274.20713677284436;2325209.2751493137;1245209.1783788672;290792.38250873704;408345.01065702847;0;6;7;35;21;21;0;19;141;135;1749921100859.8496;667882878710.1665;1471344935674.8403;45813.041034195;14698.871950660476;-0.0;0.0;5349310.145713696;1164027.0644924038;0.0;1044742.249507381;3.1172140206187153;0.2785645160810532
8061;2019-06-19 07:23:48.106;645;636;197;196;182;46;38;38;-41;45;744;209;-41;-17;233;165;240;589;183;41;37;0;665;364;369;146;369;287;666;-2.0;1.0;1237.0;270.0;0.0;54;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22716.634765625;13270.6171875;5163.2734375;1264.30859375;464.0;253808;562.0;0.0;Calculated values ==>;1560921828.106;337.66;336.76000000000005;292.86;292.76000000000005;291.36;277.76000000000005;274.8017692304317;276.96000000000004;276.96000000000004;269.06;277.66;347.56000000000006;294.06;269.06;271.46000000000004;296.46000000000004;289.66;297.16;332.06;277.26000000000005;276.86;329.36;319.56;273.16;243.81672145450628;265.9988726020314;274.8017692304317;291.46000000000004;6650000.0;3640000.0;3690000.0;1460000.0;3690000.0;2870000.0;6659999.999999999;0.0;0.00016666666666666666;0.20616666666666666;0.045000000000000005;0.0;0.0;0.0;13270.6171875;5163.2734375;1264.30859375;22716.634765625;482680.0746785147;481227.07187775895;250226.33094424347;249885.3945122126;245264.02836340995;429879.7862731237;432675.7974509262;438939.81103614205;472391.9387022875;529246.3492448451;471324.8556739183;438939.81103614205;442459.1047491345;462679.2465461087;454076.78323915164;267139.7124427751;474031.25130836136;433233.1241697373;432488.85388799326;235813.6939595721;194843.3435325042;467914.8273509555;203260.0930488974;254679.1221099147;274.49200245100786;2325612.940679832;1245444.6748951045;290814.7779254107;408429.1769953796;0;6;7;35;21;21;0;19;141;135;1750152834139.6882;667974186660.1029;1471526921864.7136;48589.30185837027;11909.463043592617;0.0;0.0;5350135.7859817725;1164259.780250981;0.0;1044742.249507381;3.0712840412526803;0.2623876533181549
8062;2019-06-19 07:24:45.126;658;648;191;191;173;47;40;38;-45;45;726;208;-45;-20;233;160;241;585;182;43;39;0;642;362;367;141;367;286;643;-2.0;0.0;850.0;221.0;0.0;57;1;70;1;0;0;1;0;0;0;1;0;1;0;0;20141.478515625;10565.330078125;5010.787109375;2375.23876953125;461.0;253809;559.0;0.0;Calculated values ==>;1560921885.126;338.96000000000004;337.96000000000004;292.26000000000005;292.26000000000005;290.46000000000004;277.86;274.5913991737795;277.16;276.96000000000004;268.66;277.66;345.76;293.96000000000004;268.66;271.16;296.46000000000004;289.16;297.26000000000005;331.66;277.46000000000004;277.06;329.06;319.26000000000005;273.16;242.77792619122317;265.87368984753493;274.5913991737795;291.36;6420000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;2860000.0;6430000.0;0.0;0.0;0.14166666666666666;0.036833333333333336;0.0;0.0;0.0;10565.330078125;5010.787109375;2375.23876953125;20141.478515625;487092.6128436396;485550.91820371326;249057.23881803185;249057.23881803185;243109.18111385044;430014.67791919125;433550.350954743;438562.3912272459;473046.85946660035;527458.8105949447;471342.09803083964;438562.3912272459;442234.94617049233;462979.80544440064;453705.38493801095;269752.3538458507;476227.394111018;434098.11877146957;433366.6693374496;234559.02529450474;193589.57483703562;468605.80246456154;202624.98081963442;254679.1221099147;274.23639261489126;2325952.353126843;1245633.4423551923;290843.6011185475;408509.7499026281;0;6;7;35;21;21;0;19;141;136;1750362667739.6182;668056010360.0756;1471690284164.659;33424.46647441162;9796.960263921485;-0.0;0.0;5350785.289463546;1164431.6830643949;0.0;1044742.249507381;2.407697047609598;0.2115063416233795
8063;2019-06-19 07:25:45.097;655;647;195;195;173;44;40;37;-40;43;692;208;-41;-6;233;156;241;559;183;45;39;-2;624;360;365;133;364;290;625;-1.0;-1.0;941.0;125.0;0.0;54;1;43;1;0;0;1;0;0;0;1;0;1;0;0;17211.080078125;8527.6328125;4724.58544921875;2225.40405273438;457.0;253810;555.0;0.0;Calculated values ==>;1560921945.097;338.66;337.86;292.66;292.66;290.46000000000004;277.56;274.38016830617;277.16;276.86;269.16;277.46000000000004;342.36;293.96000000000004;269.06;272.56;296.46000000000004;288.76000000000005;297.26000000000005;329.06;277.66;277.06;328.66;318.86;272.96000000000004;241.05796691057077;266.37251300914875;274.38016830617;291.46000000000004;6240000.0;3600000.0;3650000.0;1330000.0;3640000.0;2900000.0;6250000.0;0.0;0.0;0.15683333333333332;0.020833333333333332;0.0;0.0;0.0;8527.6328125;4724.58544921875;2225.40405273438;17211.080078125;488590.9165298733;487358.95447765116;251210.97641551596;251210.97641551596;243681.76497678753;430148.3826014536;434047.17992658;438422.8600450664;473889.5882477202;523609.9401312985;470802.6409350901;438271.34667919594;443420.8579296743;463428.3443550566;453478.29148776946;401471.8167828689;474472.29852676135;434947.67464153876;433865.5205784961;232886.18681767926;191917.91438739494;469502.8659822866;202505.06956836546;254679.1221099147;274.1806146601881;2326263.4740004246;1245792.4734769529;290881.92127833806;408590.83879530645;0;6;7;35;21;21;0;19;141;136;1750582161599.4575;668138170630.0155;1471863000644.5327;36999.77347309593;5562.45409195669;-0.0;0.0;5351371.874476157;1164559.6163196259;0.0;1044742.249507381;2.749920284933407;0.21792626663984613
8064;2019-06-19 07:26:45.117;641;634;207;206;181;41;40;34;-36;42;684;210;-37;1;233;155;241;509;182;46;40;-5;604;357;362;127;362;294;606;-2.0;0.0;984.0;140.0;0.0;46;1;34;1;0;0;1;0;0;0;1;0;1;0;0;16588.7421875;7670.1318359375;4266.923828125;2276.67358398438;452.0;253811;551.0;0.0;Calculated values ==>;1560922005.117;337.26;336.56;293.86;293.76000000000005;291.26000000000005;277.26000000000005;274.0616903277293;277.16;276.56;269.56;277.36;341.56000000000006;294.16;269.46000000000004;273.26000000000005;296.46000000000004;288.66;297.26000000000005;324.06;277.76000000000005;277.16;328.26000000000005;318.36;272.66;239.71726792356844;266.86631818009863;274.0616903277293;291.36;6040000.0;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;2940000.0;6060000.0;0.0;0.0;0.164;0.02333333333333333;0.0;0.0;0.0;7670.1318359375;4266.923828125;2276.67358398438;16588.7421875;488767.6232957508;487580.99732003553;256796.80066622642;256387.12170336215;247043.27140473636;430346.717906069;434782.31747122854;438133.8669386556;474564.1528323558;522452.9316148766;470496.76172388927;437980.7824831898;443611.3149610912;463725.85767764907;453851.92248961725;411322.16218295356;469193.1439071687;435844.5533831253;434782.31747122854;231213.40812182956;189828.38726562503;470023.50981665467;201668.92240425205;254679.1221099147;273.84135103175123;2326545.233075396;1245927.4998433073;290919.4510978857;408665.7930159729;0;6;7;35;21;21;0;19;141;136;1750800334300.255;668216196630.3007;1472038259045.173;38780.25090364218;6261.607039622727;-0.0;0.0;5352003.585181673;1164658.1830073635;0.0;1044742.249507381;3.1688979828748427;0.2524218204290916
8065;2019-06-19 07:27:48.108;622;610;212;212;189;39;41;32;-32;42;701;211;-33;-1;233;157;240;404;180;47;40;-5;590;356;361;132;361;297;591;-1.0;-1.0;1414.0;222.0;0.0;29;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15607.1669921875;7299.8974609375;3709.34545898438;1353.05639648438;463.0;253812;547.0;0.0;Calculated values ==>;1560922068.108;335.36;334.16;294.36;294.36;292.06;277.06;273.955091788801;277.26000000000005;276.36;269.96000000000004;277.36;343.26;294.26000000000005;269.86;273.06;296.46000000000004;288.86;297.16;313.56;277.86;277.16;327.86;319.46000000000004;272.66;240.83765695389522;267.23344911666527;273.955091788801;291.16;5900000.0;3560000.0;3610000.0;1320000.0;3610000.0;2970000.0;5910000.0;0.0;0.0;0.23566666666666666;0.037000000000000005;0.0;0.0;0.0;7299.8974609375;3709.34545898438;1353.05639648438;15607.1669921875;487642.76796893607;485868.9531410492;259953.66589547062;259953.66589547062;250555.12018929084;430412.23801567365;435202.0721543156;438071.4457414646;473921.58982693544;523990.02716561104;470207.29348876746;437917.4719433092;442708.2401660032;463874.16568678804;454305.82633570756;416402.89365156426;453975.46168849996;436256.0551253566;435024.7519814282;229540.68826423294;194425.4183739577;469345.4692593809;201351.29379608264;254679.1221099147;273.71279708928796;2326826.9070355506;1246058.4688869875;290951.20669802063;408735.57540182874;0;6;7;35;21;21;0;19;141;136;1751028046765.0273;668297769975.2191;1472224397449.987;55787.04914179502;9915.784492142035;-0.0;0.0;5352830.930847119;1164799.7149613856;0.0;1044742.249507381;5.314774537673706;0.4253209713715716
8066;2019-06-19 07:28:45.128;602;591;209;208;192;38;41;32;-28;42;729;212;-29;-5;234;160;238;346;180;49;41;-4;580;355;360;133;360;301;581;-3.0;-1.0;1068.0;138.0;2.0;27;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15543.2392578125;7333.37841796875;3466.1640625;1360.16394042969;497.0;253813;543.0;0.0;Calculated values ==>;1560922125.128;333.36;332.26000000000005;294.06;293.96000000000004;292.36;276.96000000000004;273.8482719121499;277.26000000000005;276.36;270.36;277.36;346.06000000000006;294.36;270.26000000000005;272.66;296.56;289.16;296.96000000000004;307.76000000000005;278.06;277.26000000000005;327.46000000000004;322.86;272.76000000000005;241.05796691057077;267.7187500070086;273.8482719121499;291.16;5800000.0;3550000.0;3600000.0;1330000.0;3600000.0;3010000.0;5810000.0;0.0;0.0;0.178;0.023;0.0003333333333333333;0.0003333333333333333;0.0;7333.37841796875;3466.1640625;1360.16394042969;15543.2392578125;485969.6371338384;484328.909895256;408024.0591874085;407566.4868175775;252190.95470233675;430477.46260093397;435442.3189386135;437785.01000687695;473792.46676502546;526602.5982076639;469779.87437100126;437629.4412208045;441282.59110265225;464153.9787801302;454897.47462011676;419237.57691168075;444949.5961684483;436836.9659171394;435442.3189386135;227868.02628245065;208636.25808486674;469307.07216708397;201196.49405188652;408024.0591874085;273.64780389814115;2327073.600947187;1246174.356302312;290972.6938957372;408792.40145082574;0;6;7;35;21;21;0;19;141;136;1751233603864.9585;668373321475.1938;1472394887249.93;42112.7558399883;6166.543296649542;-0.0;9.139419917068347;5353606.242913535;1164927.0780628037;0.0;1044742.3218865093;3.971184573466622;0.30912035153200523
8067;2019-06-19 07:29:45.119;581;578;206;205;188;37;42;30;-26;41;748;210;-27;-6;234;162;234;337;180;50;41;-3;578;353;358;133;358;302;579;165.0;0.0;1028.0;126.0;0.0;7;96;37;1;0;0;1;0;0;0;1;0;0;0;0;14808.29296875;7352.58349609375;2912.6875;1336.41625976562;535.0;253814;539.0;0.0;Calculated values ==>;1560922185.119;331.26000000000005;330.96000000000004;293.76000000000005;293.66;291.96000000000004;276.86;273.6339639331285;277.36;276.16;270.56;277.26000000000005;347.96000000000004;294.16;270.46000000000004;272.56;296.56;289.36;296.56;306.86;278.16;277.26000000000005;327.06;326.66;272.86;241.05796691057077;267.8393353686513;273.6339639331285;291.16;5780000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3020000.0;5790000.0;0.0275;0.0;0.1713333333333333;0.021;0.0;0.0275;0.0;7352.58349609375;2912.6875;1336.41625976562;14808.29296875;483267.8801483245;482732.4590784818;407636.7622318586;407172.0969612037;250754.05946653915;430607.02586249536;436093.27495369175;437869.15320432716;473695.32993624324;528510.7994535349;469402.34944199485;437713.4967235476;440920.49340534693;464448.5893172968;455512.87881282286;418640.1860117456;443558.0069060796;437470.7598859434;435919.11457929364;226195.42121513622;224522.8720964353;469404.97851980914;200774.0134857391;200774.0134857391;273.47350854132526;2327326.4924427276;1246296.7209606818;290995.1620266566;408845.5505735597;0;6;7;35;21;21;0;19;141;136;1751448971554.7324;668453109505.1101;1472575760114.7402;40622.300605118086;5641.250265715472;-0.0;6466.4902800727505;5354295.5982977;1165025.4615826448;0.0;1044796.2773727488;4.545032113693229;0.293439038522908
8068;2019-06-19 07:30:45.119;565;563;205;205;187;36;42;28;-24;40;760;209;-26;-6;234;164;229;337;179;51;42;-2;584;350;355;134;355;303;585;127.0;-1.0;583.0;39.0;0.0;1;95;38;1;0;0;1;0;0;0;1;0;0;0;0;14802.048828125;7484.40478515625;2826.11352539062;1335.14685058594;559.0;253815;535.0;0.0;Calculated values ==>;1560922245.119;329.66;329.46000000000004;293.66;293.66;291.86;276.76000000000005;273.3108153835814;277.36;275.96000000000004;270.76000000000005;277.16;349.16;294.06;270.56;272.56;296.56;289.56;296.06;306.86;278.26000000000005;277.36;326.66;329.06;272.96000000000004;241.2770596917726;267.9596281332873;273.3108153835814;291.06;5840000.0;3500000.0;3550000.0;1340000.0;3550000.0;3030000.0;5850000.0;0.021166666666666667;0.0;0.09716666666666667;0.006500000000000001;0.0;0.021166666666666667;0.0;7484.40478515625;2826.11352539062;1335.14685058594;14802.048828125;480308.3293583672;479903.9835135239;257271.4586267131;257271.4586267131;250090.96908928285;430799.1582183253;436796.93426508165;437953.82195464283;473468.5566066367;529687.3334219017;469143.99710481934;437642.0229114993;440706.57273408404;464888.3313533835;456288.5185754411;414764.8743334479;442365.5685637252;438322.7307962154;436796.93426508165;224522.8720964353;234559.02529450474;469366.78838317865;200179.23474142706;200179.23474142706;273.2269160726421;2327573.2452910347;1246420.3625296922;291017.42505257623;408893.37391543796;0;6;7;35;21;21;0;19;141;136;1751662871554.7324;668533209505.1101;1472757260114.7402;23103.764057550798;1749.7190986713854;-0.0;5008.407973250689;5354826.648836556;1165087.0529940147;0.0;1044891.9015248598;2.564206570968259;0.14232578590597897
8069;2019-06-19 07:31:45.120;556;558;206;206;185;33;43;25;-25;39;766;208;-26;-7;234;163;227;367;179;50;42;-1;597;344;349;133;349;303;599;-2.0;-2.0;333.0;0.0;7.0;1;81;38;1;0;0;1;0;0;0;1;0;0;0;0;15152.1015625;7695.89306640625;2981.24243164062;1239.23913574219;572.0;253816;532.0;0.0;Calculated values ==>;1560922305.12;328.76000000000005;328.96000000000004;293.76000000000005;293.76000000000005;291.66;276.46000000000004;272.6583383277491;277.46000000000004;275.66;270.66;277.06;349.76;293.96000000000004;270.56;272.46000000000004;296.56;289.46000000000004;295.86;309.86;278.16;277.36;326.36;330.36;273.06;241.05796691057077;267.9596281332873;272.6583383277491;291.06;5970000.0;3440000.0;3490000.0;1330000.0;3490000.0;3030000.0;5990000.0;0.0;0.0;0.0555;0.0;0.0011666666666666668;0.0011666666666666668;0.0;7695.89306640625;2981.24243164062;1239.23913574219;15152.1015625;477455.4490142471;477507.85717955977;256806.69316202062;256806.69316202062;248736.8956899315;431175.4696738307;438340.34626771254;437798.07955487026;473501.00995365425;530313.5891873743;469023.45636812504;437642.0229114993;440556.0271991494;465760.1458642167;457136.4934874569;408479.11205670744;445655.0684039036;439494.951812644;438173.92229488806;223268.49639005636;239996.17471937067;469600.7346410209;198802.51660615116;256806.69316202062;272.6583383277491;2327822.867370954;1246546.8671200105;291038.87862665666;408941.76935493195;0;6;7;35;21;21;0;19;141;136;1751874075074.4773;668613310840.0133;1472939063144.5205;13264.25374365391;0.0;-0.0;211.59510065501203;5355129.720702314;1165101.6342295026;0.0;1044935.4022754236;1.1308681758039019;0.07250470746106788
8070;2019-06-19 07:32:45.120;555;560;208;209;184;30;43;20;-25;38;769;208;-26;-8;234;161;226;427;180;49;43;0;614;341;346;132;345;302;616;378.0;-1.0;99.0;17.0;8.0;1;69;36;1;0;0;1;0;0;0;1;0;0;0;0;15794.3662109375;7896.5107421875;3184.900390625;1171.90417480469;579.0;253817;530.0;0.0;Calculated values ==>;1560922365.12;328.66;329.16;293.96000000000004;294.06;291.56;276.16;272.3289490889957;277.46000000000004;275.16;270.66;276.96000000000004;350.06000000000006;293.96000000000004;270.56;272.36;296.56;289.26000000000005;295.76000000000005;315.86;278.06;277.46000000000004;326.16;331.06;273.16;240.83765695389522;267.8393353686513;272.3289490889957;291.16;6140000.0;3410000.0;3460000.0;1320000.0;3450000.0;3020000.0;6160000.0;0.063;0.0;0.0165;0.0028333333333333335;0.0013333333333333333;0.06433333333333334;0.0;7896.5107421875;3184.900390625;1171.90417480469;15794.3662109375;475229.24031294027;475735.6854969059;256617.85598851315;257023.0468337834;247692.21445602266;431359.6534126046;439012.26105366123;438024.4983934438;473533.532933398;530702.2639863107;469161.7630768955;437869.15320432716;440620.3661345886;466335.80645214516;457353.7210016424;264730.17068308004;453983.31926140387;439990.0164053139;439012.26105366123;222432.26289678228;242924.1476594651;469834.1033386381;197875.82256175517;199093.27403173977;272.27835994259317;2328080.754602399;1246676.8038184154;291058.9714875779;408993.15387845086;0;6;7;35;21;21;0;19;141;136;1752082575074.4773;668692810840.0133;1473120563144.5205;3962.453151222863;770.5484622011683;-0.0;15434.788165076949;5355273.276593104;1165108.0554666875;0.0;1045065.7888026381;1.6459047426914586;-0.0023040086499619378
8071;2019-06-19 07:33:45.100;562;566;210;211;184;27;43;16;-26;36;770;208;-28;-8;234;159;228;475;179;48;43;0;639;338;342;133;342;301;641;-2.0;-1.0;524.0;20.0;8.0;1;61;32;1;0;0;1;0;0;0;1;0;0;0;0;16661.259765625;7966.482421875;3366.03637695312;1114.63427734375;582.0;253818;528.0;0.0;Calculated values ==>;1560922425.1;329.36;329.76000000000005;294.16;294.26000000000005;291.56;275.86;271.99741764416325;277.46000000000004;274.76000000000005;270.56;276.76000000000005;350.16;293.96000000000004;270.36;272.36;296.56;289.06;295.96000000000004;320.66;277.96000000000004;277.46000000000004;325.96000000000004;331.36;273.16;241.05796691057077;267.7187500070086;271.99741764416325;291.06;6390000.0;3379999.9999999995;3420000.0000000005;1330000.0;3420000.0000000005;3010000.0;6409999.999999999;0.0;0.0;0.08733333333333333;0.0033333333333333335;0.0013333333333333333;0.0013333333333333333;0.0;7966.482421875;3366.03637695312;1114.63427734375;16661.259765625;473183.10929267603;473552.86321837653;256040.08757698693;256426.47340935745;246760.44131758454;431541.1909327263;439894.2430098887;438095.2167564963;473209.4130839679;530882.0883741961;469299.82431381487;437785.01000687695;440834.61030177056;466764.705547968;457570.76213521435;263643.50244060456;458592.48824791855;440696.0557365403;439894.2430098887;221596.04284303306;244179.05427248686;469698.58458213514;197071.75178950973;256040.08757698693;271.9459287779907;2328351.1279977732;1246808.951364288;291078.01962318947;409047.72682115145;0;6;7;35;21;21;0;19;141;136;1752288906274.543;668772284340.0386;1473301402844.5781;21049.382607116826;908.7561093087514;-0.0;245.13887391053566;5355481.639080501;1165122.0450067197;0.0;1045196.411305985;1.7838036902463117;0.12195189190771343
8072;2019-06-19 07:34:45.101;578;576;207;209;184;26;45;15;-29;34;768;208;-30;-9;235;157;230;509;179;48;45;1;647;340;345;133;344;298;650;131.0;-2.0;1756.0;194.0;0.0;1;55;21;1;0;0;1;0;0;0;1;0;0;0;0;16479.162109375;7469.4287109375;3410.958984375;1060.34045410156;583.0;253819;525.0;0.0;Calculated values ==>;1560922485.101;330.96000000000004;330.76000000000005;293.86;294.06;291.56;275.76000000000005;272.21867820750657;277.66;274.66;270.26000000000005;276.56;349.96000000000004;293.96000000000004;270.16;272.26000000000005;296.66;288.86;296.16;324.06;277.96000000000004;277.66;325.66;331.46000000000004;273.26000000000005;241.05796691057077;267.35522164206344;272.21867820750657;291.06;6470000.0;3400000.0;3450000.0;1330000.0;3440000.0;2980000.0;6500000.0;0.021833333333333333;0.0;0.29266666666666663;0.03233333333333333;0.0;0.021833333333333333;0.0;7469.4287109375;3410.958984375;1060.34045410156;16479.162109375;474664.44768664095;473983.27039670246;254460.85119182547;255206.348246267;246445.21110548117;431420.45991060114;439560.1051995565;438307.6172986034;473014.93639070686;530900.5236247084;469712.54742303665;438153.8488135099;441323.95829298784;466606.69114660256;456975.0670362751;263949.80808891094;463131.47312229325;440046.35142845294;439560.1051995565;220341.7376933702;244597.3647265701;469796.4158913733;197435.97916399277;197435.97916399277;272.0992334970531;2328627.3027836652;1246937.5861012938;291096.14471474814;409104.20272390137;0;6;7;35;21;21;0;19;141;136;1752495009710.113;668852085670.2593;1473481105840.0752;70495.09942739604;8806.320787518636;-0.0;5286.3767517764745;5356244.522480743;1165203.0053304;0.0;1045242.5080379259;7.083973096803308;0.49232269569171205
8073;2019-06-19 07:35:45.131;594;587;199;201;182;30;24;18;-29;33;764;208;-32;-10;235;157;232;525;179;50;24;2;642;343;347;135;347;298;645;-1.0;-1.0;1407.0;220.0;0.0;0;53;14;1;0;0;1;0;0;0;1;0;0;0;0;15056.7861328125;6937.5341796875;3294.76440429688;1048.42248535156;583.0;253820;522.0;0.0;Calculated values ==>;1560922545.131;332.56;331.86;293.06;293.26000000000005;291.36;276.16;272.5487779782249;275.56;274.96000000000004;270.26000000000005;276.46000000000004;349.56000000000006;293.96000000000004;269.96000000000004;272.16;296.66;288.86;296.36;325.66;278.16;275.56;325.36;331.46000000000004;273.36;241.49495122638035;267.35522164206344;272.5487779782249;291.06;6420000.0;3429999.9999999995;3470000.0000000005;1350000.0;3470000.0000000005;2980000.0;6450000.0;0.0;0.0;0.23450000000000001;0.03666666666666667;0.0;0.0;0.0;6937.5341796875;3294.76440429688;1048.42248535156;15056.7861328125;477712.22827189765;476290.11649985716;251777.72461394186;252495.8011661968;245957.84370421348;431237.1583312671;435589.022954605;438307.6172986034;472656.1521691498;530484.3553738609;469712.54742303665;437845.4099550722;441175.66176068765;466176.9023191933;456482.75535381737;265254.3799379351;466495.5537807751;439933.78144173184;435589.022954605;219087.46209138638;244597.3647265701;469623.12179888616;198126.25375570927;197435.97916399277;272.38608884001553;2328890.233752009;1247057.704154337;291113.72652574745;409160.1116926278;0;6;7;35;21;21;0;19;141;136;1752702713510.0142;668932525870.221;1473659995239.99;56322.52975080868;9954.885161583152;-0.0;0.0;5357301.864463513;1165359.4268849262;0.0;1045286.5832040729;5.875281775431167;0.4676028609629887
8074;2019-06-19 07:36:45.132;606;597;193;194;175;32;21;19;-29;33;759;208;-30;-9;235;158;233;535;178;52;21;3;641;345;349;137;349;300;644;-1.0;-1.0;1298.0;187.0;0.0;0;57;12;1;0;0;1;0;0;0;1;0;0;0;0;14016.5361328125;6788.88818359375;3289.36303710938;1068.66125488281;583.0;253821;518.0;0.0;Calculated values ==>;1560922605.132;333.76000000000005;332.86;292.46000000000004;292.56;290.66;276.36;272.7676641592781;275.26000000000005;275.06;270.26000000000005;276.46000000000004;349.06000000000006;293.96000000000004;270.16;272.26000000000005;296.66;288.96000000000004;296.46000000000004;326.66;278.36;275.26000000000005;324.96000000000004;331.46000000000004;273.46000000000004;241.92719264551067;267.5978703862781;272.7676641592781;290.96000000000004;6409999.999999999;3450000.0;3490000.0;1370000.0;3490000.0;3000000.0;6440000.000000001;0.0;0.0;0.21633333333333335;0.03116666666666667;0.0;0.0;0.0;6788.88818359375;3289.36303710938;1068.66125488281;14016.5361328125;479628.60862605384;477926.7575663909;249708.4955633717;250056.01594525247;243717.01673509902;431113.4868728058;434584.5331882641;437856.56215164;472393.7743832905;529811.6624579713;469437.6413068544;437701.3939996297;440898.71900803724;465889.0183092921;456289.65379461227;265809.8268818407;468259.10782010976;439821.61482380785;434584.5331882641;217415.1398638553;244597.3647265701;469449.5019888445;198697.58184693678;197435.97916399277;272.62098730449816;2329132.5154752247;1247172.0929136737;291131.3691842675;409214.980335702;0;6;7;35;21;21;0;19;141;136;1752911516989.762;669014127230.1223;1473839398229.7732;51738.05940591747;8438.43484442279;-0.0;0.0;5358202.384380479;1165512.7071060855;0.0;1045286.5832040729;5.39848988517128;0.4226302485130773
8075;2019-06-19 07:37:45.122;612;603;190;191;171;35;22;20;-26;33;754;207;-28;-7;236;158;234;544;179;42;22;3;639;348;353;139;353;302;642;-2.0;-1.0;1333.0;166.0;0.0;0;62;13;1;0;0;1;0;0;0;1;0;0;0;0;13485.8349609375;6779.05419921875;3257.15454101562;1107.14526367188;582.0;253822;515.0;0.0;Calculated values ==>;1560922665.122;334.36;333.46000000000004;292.16;292.26000000000005;290.26000000000005;276.66;273.0942459734351;275.36;275.16;270.56;276.46000000000004;348.56000000000006;293.86;270.36;272.46000000000004;296.76000000000005;288.96000000000004;296.56;327.56;277.36;275.36;324.66;331.36;273.46000000000004;242.35481222062532;267.8393353686513;273.0942459734351;291.06;6390000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3020000.0;6420000.0;0.0;0.0;0.22216666666666668;0.027666666666666666;0.0;0.0;0.0;6779.05419921875;3257.15454101562;1107.14526367188;13485.8349609375;480750.3383588979;479063.93882861076;248752.54527975933;249096.04093925108;242504.75294312538;430925.7729439634;433777.1097633112;437869.15320432716;472130.5325463717;529137.3455859039;469041.3626281953;437557.52604302316;440770.5613398004;465439.7093122847;455792.1995951874;266463.5573749372;469967.6194324482;437260.31864347594;433777.1097633112;216160.93158060662;244179.05427248686;469176.81040622573;199536.8484914802;197435.97916399277;272.9653672696311;2329361.6637033047;1247285.1402558507;291149.49788330484;409269.5255564762;0;6;7;35;21;21;0;19;141;136;1753122081889.7954;669096913430.1355;1474019968129.802;52949.493697037506;7460.038946307959;-0.0;0.0;5359074.635257097;1165645.1723064824;0.0;1045286.5832040729;5.421126585601533;0.4179423365695013
8076;2019-06-19 07:38:45.133;614;607;191;191;170;38;24;21;-24;33;751;207;-25;-5;236;159;234;552;178;28;24;4;644;350;355;140;355;304;646;-1.0;-1.0;1341.0;195.0;0.0;0;71;18;1;0;0;1;0;0;0;1;0;0;0;0;13619.201171875;7167.58056640625;3306.017578125;1178.62963867188;580.0;253823;511.0;0.0;Calculated values ==>;1560922725.133;334.56;333.86;292.26000000000005;292.26000000000005;290.16;276.96000000000004;273.3108153835814;275.56;275.26000000000005;270.76000000000005;276.46000000000004;348.26;293.86;270.66;272.66;296.76000000000005;289.06;296.56;328.36;275.96000000000004;275.56;324.26000000000005;331.16;273.56;242.56692532238324;268.0796299477929;273.3108153835814;290.96000000000004;6440000.000000001;3500000.0;3550000.0;1400000.0;3550000.0;3040000.0;6459999.999999999;0.0;0.0;0.2235;0.0325;0.0;0.0;0.0;7167.58056640625;3306.017578125;1178.62963867188;13619.201171875;480469.91753455874;479193.8526783117;248941.7198415432;248941.7198415432;242069.78950300996;430799.1582183253;433638.2926471082;437727.04723144654;471998.58498376724;528670.499479957;468764.076073067;437570.5891863215;440642.64510116994;465148.9974776233;455597.1919293177;266036.22991635534;470719.88980978495;434353.62711375504;433638.2926471082;214488.6975840042;243342.44575359824;469139.01059756253;200029.77955350367;197435.97916399277;273.16813927559775;2329587.5804145746;1247401.3835194306;291168.5494996211;409324.2286844628;0;6;7;35;21;21;0;19;141;136;1753334520829.5051;669180628775.0211;1474201801459.5535;53125.339326020236;8746.050008931914;-0.0;0.0;5359958.75425652;1165780.2478068941;0.0;1045286.5832040729;5.30983349159555;0.4162497181516248
8077;2019-06-19 07:39:45.123;614;609;192;192;171;42;26;23;-22;33;749;207;-24;-2;236;159;235;557;179;29;26;4;635;355;360;142;360;306;638;-1.0;-2.0;1381.0;187.0;0.0;0;80;23;1;0;0;1;0;0;0;1;0;0;0;0;13626.2958984375;7328.5166015625;3136.77197265625;1223.65173339844;578.0;253824;507.0;0.0;Calculated values ==>;1560922785.123;334.56;334.06;292.36;292.36;290.26000000000005;277.36;273.8482719121499;275.76000000000005;275.46000000000004;270.96000000000004;276.46000000000004;348.06000000000006;293.86;270.76000000000005;272.96000000000004;296.76000000000005;289.06;296.66;328.86;276.06;275.76000000000005;323.86;330.96000000000004;273.56;242.98782864720522;268.3187672390254;273.8482719121499;291.06;6350000.0;3550000.0;3600000.0;1420000.0;3600000.0;3060000.0;6380000.0;0.0;0.0;0.23016666666666669;0.03116666666666667;0.0;0.0;0.0;7328.5166015625;3136.77197265625;1223.65173339844;13626.2958984375;481503.871142901;480422.28716139897;249600.09885498093;249600.09885498093;242626.64567061918;430477.46260093397;432743.3877257513;437585.1090581189;471734.03124744946;528307.3450254627;468485.7931119602;437270.2536001789;440666.3045709049;464417.2445854314;454757.1120109396;267321.95032037055;472531.40146569855;433292.63855411526;432743.3877257513;212816.51262364245;242505.85365607988;468865.19519545574;201367.61018707117;197435.97916399277;273.71471168663635;2329814.5883825617;1247522.1641957145;291188.5651745563;409377.90964907565;0;6;7;35;21;21;0;19;141;136;1753548985079.5393;669265214675.0345;1474384770959.5825;54369.39432348616;8337.008066094651;-0.0;0.0;5360854.394405501;1165922.582897739;0.0;1045286.5832040729;5.364592575489302;0.4183217769345997
8078;2019-06-19 07:40:45.124;611;608;194;194;173;47;29;25;-20;33;748;207;-21;-1;235;159;235;556;178;31;29;5;634;360;364;143;364;308;636;0.0;0.0;1575.0;181.0;0.0;0;90;29;1;0;0;1;0;0;0;1;0;0;1;0;13959.546875;7673.40625;3114.55639648438;1302.28601074219;576.0;253825;503.0;0.0;Calculated values ==>;1560922845.124;334.26000000000005;333.96000000000004;292.56;292.56;290.46000000000004;277.86;274.38016830617;276.06;275.66;271.16;276.46000000000004;347.96000000000004;293.86;271.06;273.06;296.66;289.06;296.66;328.76000000000005;276.26000000000005;276.06;323.46000000000004;330.76000000000005;273.66;243.1966462407574;268.5567601203482;274.38016830617;290.96000000000004;6340000.0;3600000.0;3640000.0;1430000.0;3640000.0;3080000.0;6360000.0;0.0;0.0;0.2625;0.030166666666666668;0.0;0.0;0.0;7673.40625;3114.55639648438;1302.28601074219;13959.546875;481178.03112376673;480505.7489273205;250382.7923102406;250382.7923102406;243327.89990260874;430148.3826014536;432276.23642105;437443.34373287327;471601.4229191921;528048.3146882235;468206.5035522741;437285.26766895736;440387.5567900925;463693.98011157714;453906.01539497345;267415.8894971374;472629.2162202139;432648.0798993152;432276.23642105;211144.3756859795;241669.27786274583;468827.3046948051;202733.51736799756;197435.97916399277;274.269322015137;2330044.4742376767;1247647.1823034238;291209.6150066404;409430.00492053595;0;6;7;35;21;21;0;19;141;136;1753766188700.14;669350716100.271;1474568974030.092;61611.329420779875;8027.162584358695;-0.0;0.0;5361820.91654781;1166058.9532596713;0.0;1045286.5832040729;5.759889145333196;0.43750885855058796
8079;2019-06-19 07:41:45.114;605;604;199;198;176;50;31;28;-17;34;748;207;-18;-1;235;157;236;557;179;32;31;5;631;362;367;142;367;311;633;-2.0;-1.0;1618.0;149.0;0.0;0;96;43;1;0;0;1;0;0;0;1;0;0;1;0;14841.7431640625;8477.3671875;3123.36303710938;1347.45581054688;577.0;253826;500.0;0.0;Calculated values ==>;1560922905.114;333.66;333.56;293.06;292.96000000000004;290.76000000000005;278.16;274.5913991737795;276.26000000000005;275.96000000000004;271.46000000000004;276.56;347.96000000000004;293.86;271.36;273.06;296.66;288.86;296.76000000000005;328.86;276.36;276.26000000000005;323.16;330.86;273.66;242.98782864720522;268.91163127593666;274.5913991737795;291.06;6310000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3110000.0;6330000.0;0.0;0.0;0.26966666666666667;0.024833333333333332;0.0;0.0;0.0;8477.3671875;3123.36303710938;1347.45581054688;14841.7431640625;480641.5178303597;480262.54637611966;252306.96065892183;251943.08462131242;244395.61095535682;430014.67791919125;431876.54111442826;437231.03110804653;471832.65708311246;527816.5067094351;467785.65911905013;437071.7284734032;439735.90987091843;463247.08388288494;453275.884990111;268225.4539716934;473163.57160989364;432064.8867102419;431876.54111442826;209890.3038832737;242087.5637286956;468964.41255619563;203299.52838046898;197435.97916399277;274.49791297350635;2330284.444986249;1247781.7496504611;291231.692508291;409481.97891871387;0;6;7;35;21;21;0;19;141;136;1753985452150.1748;669436201850.2845;1474754643080.1216;63083.52856887008;6597.344623697212;-0.0;0.0;5362859.867177253;1166180.8038412756;0.0;1045286.5832040729;5.381516221915047;0.4004160602628947
8080;2019-06-19 07:42:45.125;598;600;203;203;181;51;33;31;-15;35;751;208;-16;-1;235;157;236;557;179;34;33;6;629;365;370;141;370;312;631;-2.0;-1.0;1658.0;139.0;0.0;0;99;54;1;0;0;1;0;0;0;1;0;0;0;0;15770.4921875;9158.6845703125;3096.51000976562;1379.9729003906198;579.0;253827;496.0;0.0;Calculated values ==>;1560922965.125;332.96000000000004;333.16;293.46000000000004;293.46000000000004;291.26000000000005;278.26000000000005;274.9066339382667;276.46000000000004;276.26000000000005;271.66;276.66;348.26;293.96000000000004;271.56;273.06;296.66;288.86;296.76000000000005;328.86;276.56;276.46000000000004;322.76000000000005;331.06;273.76000000000005;242.77792619122317;269.02936301313275;274.9066339382667;291.06;6290000.0;3650000.0;3700000.0;1410000.0;3700000.0;3120000.0;6310000.0;0.0;0.0;0.2763333333333333;0.023166666666666665;0.0;0.0;0.0;9158.6845703125;3096.51000976562;1379.9729003906198;15770.4921875;479842.0349463705;479904.25707201636;253881.41003475865;253881.41003475865;246114.02572504382;429811.8947417682;431473.88110614876;437319.724394416;472063.34231996303;528054.3776271978;467767.44201293157;437160.35228701105;439516.7973169187;462797.4531940566;452754.6071615651;268428.8559507887;473415.332885457;431664.4107814828;431473.88110614876;208218.24852204052;242924.1476594651;469200.3069803008;204100.78842878103;197435.97916399277;274.8213961010357;2330539.593715856;1247928.74369221;291254.42524775607;409533.8206966175;0;6;7;35;21;21;0;19;141;136;1754206592684.8726;669521117415.1685;1474941577344.8662;64446.16597183714;6141.472179776874;-0.0;0.0;5363922.809467339;1166286.9801099075;0.0;1045286.5832040729;5.176880903936459;0.3814815855145811
8081;2019-06-19 07:43:45.105;592;595;207;206;185;52;35;34;-14;37;754;208;-16;-1;235;158;237;557;178;35;35;7;640;365;369;141;369;312;642;-1.0;-1.0;1548.0;112.0;0.0;2;99;64;1;0;0;1;0;0;0;1;0;0;1;0;17017.0234375;9896.7783203125;3260.3212890625;1384.5842285156198;582.0;253828;493.0;0.0;Calculated values ==>;1560923025.105;332.36;332.66;293.86;293.76000000000005;291.66;278.36;274.9066339382667;276.66;276.56;271.76000000000005;276.86;348.56000000000006;293.96000000000004;271.56;273.06;296.66;288.96000000000004;296.86;328.86;276.66;276.66;322.46000000000004;331.36;273.86;242.77792619122317;269.02936301313275;274.9066339382667;290.96000000000004;6400000.0;3650000.0;3690000.0;1410000.0;3690000.0;3120000.0;6420000.0;0.0;0.0;0.258;0.018666666666666668;0.0;0.0;0.0;9896.7783203125;3260.3212890625;1384.5842285156198;17017.0234375;477649.1274302816;477863.00052149314;254847.2727173617;254471.90409306617;247059.0435183428;429811.8947417682;432113.16921278025;437478.7579247441;472260.1919623333;528369.5085755809;467767.44201293157;437160.35228701105;439516.7973169187;462947.63682529377;452899.1375264246;267866.03963574115;472022.7878963029;432113.16921278025;432113.16921278025;206964.23671620517;244179.05427248686;469299.3162826378;204122.47755304954;197435.97916399277;274.8297496904731;2330812.7319363854;1248087.4862845077;291277.45554451225;409586.7766329265;0;6;7;35;21;21;0;19;141;136;1754428218784.943;669605689215.1953;1475128714944.9258;60205.9203358972;4949.967656285649;-0.0;0.0;5364961.230597772;1166379.3779656822;0.0;1045286.5832040729;4.480628840410424;0.32390927321975493
8082;2019-06-19 07:44:45.106;589;592;207;207;187;52;37;37;-14;39;756;208;-16;-2;236;159;237;560;177;37;37;8;646;365;370;140;370;312;648;0.0;0.0;1591.0;105.0;0.0;19;99;72;1;0;0;1;0;0;0;1;0;0;1;0;18174.7578125;10617.1748046875;3847.36645507812;1383.25744628906;583.0;253829;490.0;0.0;Calculated values ==>;1560923085.106;332.06;332.36;293.86;293.86;291.86;278.36;274.9066339382667;276.86;276.86;271.76000000000005;277.06;348.76;293.96000000000004;271.56;272.96000000000004;296.76000000000005;289.06;296.86;329.16;276.86;276.86;322.16;331.46000000000004;273.96000000000004;242.56692532238324;269.02936301313275;274.9066339382667;290.86;6459999.999999999;3650000.0;3700000.0;1400000.0;3700000.0;3120000.0;6480000.0;0.0;0.0;0.26516666666666666;0.0175;0.0;0.0;0.0;10617.1748046875;3847.36645507812;1383.25744628906;18174.7578125;476474.20949939004;476690.36050240987;254556.09391447416;254556.09391447416;247513.02350777402;429811.8947417682;432232.2269198731;437478.7579247441;472588.21769833704;528579.544455758;467767.44201293157;437160.35228701105;439361.88655270665;462931.7423459954;453043.4802602214;267316.6402672569;471729.2697523227;432232.2269198731;432232.2269198731;205710.24989127388;244597.3647265701;469534.43403505563;204133.18657946165;197435.97916399277;274.83387383423883;2331106.0016675284;1248258.4387428362;291300.5212761969;409646.00835123495;0;6;7;35;21;21;0;19;141;136;1754649922479.6753;669689990620.0935;1475315918064.6997;61875.467335057394;4644.521830472896;-0.0;0.0;5365978.592449549;1166459.33337721;0.0;1045286.5832040729;4.197427693230114;0.29948172903534476
8083;2019-06-19 07:45:45.136;593;594;203;203;184;51;38;38;-16;40;757;208;-18;-3;236;159;238;563;177;38;38;9;644;368;373;140;373;311;644;-2.0;-1.0;1723.0;138.0;0.0;61;99;77;1;0;0;1;0;0;0;1;0;0;1;0;20066.697265625;10942.8427734375;5102.17236328125;1371.86145019531;585.0;253830;486.0;0.0;Calculated values ==>;1560923145.136;332.46000000000004;332.56;293.46000000000004;293.46000000000004;291.56;278.26000000000005;275.2199585193972;276.96000000000004;276.96000000000004;271.56;277.16;348.86;293.96000000000004;271.36;272.86;296.76000000000005;289.06;296.96000000000004;329.46000000000004;276.96000000000004;276.96000000000004;321.76000000000005;331.66;274.06;242.56692532238324;268.91163127593666;275.2199585193972;290.86;6440000.000000001;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3110000.0;6440000.000000001;0.0;0.0;0.2871666666666667;0.023;0.0;0.0;0.0;10942.8427734375;5102.17236328125;1371.86145019531;20066.697265625;477322.3044878403;477473.6416106321;253267.74690304746;253267.74690304746;246654.25652271818;429606.4342157736;431644.5240703191;437389.9950341223;472686.4266018815;528761.326098728;467908.01494434447;437071.7284734032;439427.1194564879;462480.17593168997;452520.2830702836;267996.75725089706;472708.53642042866;431644.5240703191;431644.5240703191;204038.30555042345;245433.99809710225;469633.2381088445;204874.31325356732;197435.97916399277;275.1331825099611;2331424.8397990903;1248438.1953893083;291323.4920799854;409720.62513109745;0;6;7;35;21;21;0;19;141;136;1754872933929.569;669774032620.0535;1475502911514.6106;66770.75328464939;6089.455271671375;-0.0;0.0;5367051.180313454;1166548.8279112563;0.0;1045286.5832040729;4.1833108360579025;0.3038420825728453
8084;2019-06-19 07:46:45.137;597;598;201;201;181;46;36;38;-15;42;758;208;-16;-4;236;151;238;567;177;36;36;9;686;359;363;140;363;311;687;-2.0;-1.0;1063.0;0.0;2.0;21;99;88;1;0;0;1;0;0;0;1;0;0;1;0;20703.421875;12628.005859375;4316.34375;1375.87609863281;586.0;253831;483.0;0.0;Calculated values ==>;1560923205.137;332.86;332.96000000000004;293.26000000000005;293.26000000000005;291.26000000000005;277.76000000000005;274.27422755570615;276.76000000000005;276.96000000000004;271.66;277.36;348.96000000000004;293.96000000000004;271.56;272.76000000000005;296.76000000000005;288.26000000000005;296.96000000000004;329.86;276.76000000000005;276.76000000000005;321.46000000000004;331.76000000000005;274.06;242.56692532238324;268.91163127593666;274.27422755570615;290.86;6859999.999999999;3590000.0;3629999.9999999995;1400000.0;3629999.9999999995;3110000.0;6870000.0;0.0;0.0;0.17716666666666667;0.0;0.0003333333333333333;0.0003333333333333333;0.0;12628.005859375;4316.34375;1375.87609863281;20703.421875;472817.60465000063;472853.2057731586;250787.91925420746;250787.91925420746;244302.43147326476;430214.79039162316;433816.67410848953;437548.62350390764;472882.7909566239;528866.25523222;467908.01494434447;437389.9950341223;439272.27964313584;463974.7193981239;452936.0397022327;264701.8723318515;467791.75368497625;433816.67410848953;433816.67410848953;202784.37528459195;245852.32104278926;469633.2381088445;202758.08115945454;250787.91925420746;274.27422755570615;2331764.596455385;1248634.6224021872;291346.3902745858;409799.1140737191;0;6;7;35;21;21;0;19;141;136;1755093737610.1797;669858034020.2858;1475689514625.1267;41597.057752025605;0.0;-0.0;61.00958495142736;5367954.260459009;1166599.5742177516;0.0;1045287.0916257558;2.2738839575960137;0.147121726961128
