;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8085;2019-06-19 07:47:45.117;612;610;202;202;180;45;37;37;-20;42;759;208;-22;-6;236;149;239;576;177;38;36;10;674;366;371;138;371;306;674;-3.0;-1.0;1600.0;156.0;0.0;72;99;81;1;0;0;1;0;0;0;1;0;0;1;0;21468.80859375;11877.814453125;5781.74267578125;1356.78137207031;586.0;253832;479.0;0.0;Calculated values ==>;1560923265.117;334.36;334.16;293.36;293.36;291.16;277.66;275.0112864084945;276.86;276.86;271.16;277.36;349.06000000000006;293.96000000000004;270.96000000000004;272.56;296.76000000000005;288.06;297.06;330.76000000000005;276.96000000000004;276.76000000000005;321.06;331.76000000000005;274.16;242.14157278889297;268.3187672390254;275.0112864084945;290.86;6740000.000000001;3660000.0;3710000.0;1380000.0;3710000.0;3060000.0;6740000.000000001;0.0;0.0;0.26666666666666666;0.026000000000000002;0.0;0.0;0.0;11877.814453125;5781.74267578125;1356.78137207031;21468.80859375;476643.0087972812;476333.0936787311;251631.74671158282;251631.74671158282;244378.32872830034;429743.705733735;431974.0715495897;437898.67151236854;473143.7464358393;529353.8240171962;468607.05097777524;437585.1090581189;440059.3432352877;462781.5299744728;451413.44454563194;265982.94763200614;470958.2916092963;432163.2314376127;431784.28850342275;201112.50472608567;245852.32104278926;470002.91871598386;204302.97424234834;250787.91925420746;274.90402117040287;2332115.9145643185;1248838.7694998;291369.15482946706;409883.2367437206;0;6;7;35;21;21;0;19;141;136;1755313864210.2498;669941406220.3123;1475874552925.1855;62292.18593867205;6908.1985563145245;-0.0;0.0;5368819.715575473;1166657.1233496321;0.0;1045287.5998694928;3.6389962500632222;0.26982379355788827
8086;2019-06-19 07:48:45.137;626;622;196;195;176;48;39;39;-21;43;759;208;-23;-8;235;151;239;574;176;40;39;11;660;366;371;137;371;305;660;-2.0;0.0;1501.0;52.0;0.0;92;100;81;1;0;0;1;0;0;0;1;0;0;1;0;21449.17578125;11594.73046875;6428.73828125;1360.89611816406;587.0;253833;475.0;0.0;Calculated values ==>;1560923325.137;335.76000000000005;335.36;292.76000000000005;292.66;290.76000000000005;277.96000000000004;275.0112864084945;277.06;277.06;271.06;277.46000000000004;349.06000000000006;293.96000000000004;270.86;272.36;296.66;288.26000000000005;297.06;330.56;277.16;277.06;320.66;331.86;274.26000000000005;241.92719264551067;268.19934244402924;275.0112864084945;290.76000000000005;6600000.0;3660000.0;3710000.0;1370000.0;3710000.0;3050000.0;6600000.0;0.0;0.0;0.25016666666666665;0.008666666666666666;0.0;0.0;0.0;11594.73046875;6428.73828125;1360.89611816406;21449.17578125;480416.1237554927;479815.61999111186;250115.6404756605;249773.26211415927;243540.3698508131;429743.705733735;432351.7763424921;437968.82056851813;473371.616014766;529430.2317793416;468746.1015721909;437656.05685647397;439972.1399166299;462646.9604644723;451706.240293589;267079.6813022979;472417.64900557994;432539.7142654744;432351.7763424921;199440.67485045042;246270.64818160105;470236.29553865286;204477.018185044;250787.91925420746;274.9709522854512;2332473.68365062;1249034.439242267;291391.8096909826;409985.0246696662;0;6;7;35;21;21;0;19;141;136;1755536538410.179;670023933720.286;1476057914025.1272;58411.86589626577;2303.2470703979434;-0.0;0.0;5369825.917962811;1166733.910983846;0.0;1045287.5998694928;3.132169322007515;0.2130104691578408
8087;2019-06-19 07:49:45.078;628;626;198;197;175;47;40;40;-22;44;759;208;-24;-10;235;150;239;571;175;41;40;11;643;366;371;136;371;304;642;-1.0;-1.0;1539.0;73.0;0.0;99;100;81;1;0;0;1;0;0;0;1;0;0;1;0;21033.181640625;11224.716796875;6413.6884765625;1362.21069335938;587.0;253834;472.0;0.0;Calculated values ==>;1560923385.078;335.96000000000004;335.76000000000005;292.96000000000004;292.86;290.66;277.86;275.0112864084945;277.16;277.16;270.96000000000004;277.56;349.06000000000006;293.96000000000004;270.76000000000005;272.16;296.66;288.16;297.06;330.26000000000005;277.26000000000005;277.16;320.36;331.86;274.26000000000005;241.71165711629368;268.0796299477929;275.0112864084945;290.66;6430000.0;3660000.0;3710000.0;1360000.0;3710000.0;3040000.0;6420000.0;0.0;0.0;0.2565;0.012166666666666666;0.0;0.0;0.0;11224.716796875;6413.6884765625;1362.21069335938;21033.181640625;482647.44836225867;482467.3973216463;251549.50224993614;251193.48832316961;243780.28975202233;429743.705733735;432539.7142654744;438039.0146135774;473598.9642825547;529506.5989332239;468884.90294936474;437727.04723144654;439885.4375265266;462646.9604644723;451559.94273781613;268601.4296886921;474202.02546484844;432727.05303922435;432539.7142654744;198186.82848740023;246270.64818160105;470370.9986153779;204435.82035289152;250787.91925420746;274.95511618040024;2332827.3551763943;1249224.4143100728;291414.4799333921;410091.93965606816;0;6;7;35;21;21;0;19;141;136;1755758919520.1223;670105753185.2651;1476240434370.0808;59919.21932786593;3235.5446688602506;-0.0;0.0;5370811.040681924;1166780.0221943404;0.0;1045287.5998694928;3.3238271910283133;0.22894331620708558
8088;2019-06-19 07:50:45.118;622;620;206;205;180;46;41;40;-23;45;759;208;-25;-11;235;151;239;551;175;43;41;11;629;364;369;135;369;304;628;-1.0;-1.0;1299.0;0.0;0.0;99;98;80;1;0;0;1;0;0;0;1;0;0;1;0;20714.400390625;10919.341796875;6208.6435546875;1350.07678222656;587.0;253835;468.0;0.0;Calculated values ==>;1560923445.118;335.36;335.16;293.76000000000005;293.66;291.16;277.76000000000005;274.8017692304317;277.26000000000005;277.16;270.86;277.66;349.06000000000006;293.96000000000004;270.66;272.06;296.66;288.26000000000005;297.06;328.26000000000005;277.46000000000004;277.26000000000005;319.96000000000004;331.86;274.26000000000005;241.49495122638035;268.0796299477929;274.8017692304317;290.66;6290000.0;3640000.0;3690000.0;1350000.0;3690000.0;3040000.0;6280000.0;0.0;0.0;0.2165;0.0;0.0;0.0;0.0;10919.341796875;6208.6435546875;1350.07678222656;20714.400390625;483348.69840018626;483171.738471469;255173.90264832348;254789.4773391695;245886.42511317536;429879.7862731237;433233.1241697373;437883.18805776763;473825.7953575257;529506.5989332239;468884.90294936474;437570.5891863215;439733.1669821983;462947.63682529377;452060.08278219687;270073.66414665576;472867.405563022;433601.82819372;433233.1241697373;196515.0671798046;246270.64818160105;470505.470076914;204062.22978735768;250787.91925420746;274.8017692304317;2333175.4836241114;1249409.0711541178;291437.09739727137;410197.19588032854;0;6;7;35;21;21;0;19;141;136;1755981067519.9812;670187107385.2135;1476422955969.9648;50622.23746554375;0.0;-0.0;0.0;5371732.833607154;1166807.003041812;0.0;1045287.5998694928;2.7395858450424693;0.17561833478562613
8089;2019-06-19 07:51:45.119;611;608;212;211;188;42;40;39;-24;45;760;208;-26;-12;235;153;239;507;174;39;40;12;614;361;366;134;366;303;614;-1.0;-1.0;1221.0;0.0;0.0;99;90;78;1;0;0;1;0;0;0;1;0;0;1;0;20945.634765625;10562.2470703125;6063.04248046875;1297.810546875;585.0;253836;465.0;0.0;Calculated values ==>;1560923505.119;334.26000000000005;333.96000000000004;294.36;294.26000000000005;291.96000000000004;277.36;274.4858918419099;277.16;277.06;270.76000000000005;277.66;349.16;293.96000000000004;270.56;271.96000000000004;296.66;288.46000000000004;297.06;323.86;277.06;277.16;319.66;331.66;274.36;241.2770596917726;267.9596281332873;274.4858918419099;290.56;6140000.0;3610000.0;3660000.0;1340000.0;3660000.0;3030000.0;6140000.0;0.0;0.0;0.20350000000000001;0.0;0.0;0.0;0.0;10562.2470703125;6063.04248046875;1297.810546875;20945.634765625;483450.6551483879;483020.38518553076;258384.6131394293;257966.3547011373;249174.8120210901;430081.6785162784;433799.4536676275;437953.82195464283;473954.89273139124;529687.3334219017;469023.45636812504;437642.0229114993;439799.2375881988;463396.35081280995;452875.0488804389;405847.09298662556;467802.47161020077;433616.79160117084;433799.4536676275;195261.2709748474;245433.99809710225;470737.49932489695;203280.56203811016;250787.91925420746;274.4858918419099;2333522.6563694435;1249588.0873780155;291459.1634927493;410299.4616348988;0;6;7;35;21;21;0;19;141;136;1756201571194.7148;670267808730.116;1476605059004.7449;47756.0083930144;0.0;-0.0;0.0;5372552.6659852965;1166807.003041812;0.0;1045287.5998694928;2.6644948771590755;0.16982923599245658
8090;2019-06-19 07:52:45.099;597;594;212;211;190;39;39;36;-25;45;761;208;-26;-13;235;155;239;437;173;37;39;12;603;357;362;134;362;303;603;-1.0;-1.0;675.0;0.0;0.0;99;84;76;1;0;0;1;0;0;0;1;0;0;0;0;21186.6328125;10178.5947265625;5909.79638671875;1249.64477539062;583.0;253837;462.0;0.0;Calculated values ==>;1560923565.099;332.86;332.56;294.36;294.26000000000005;292.16;277.06;274.0616903277293;277.06;276.76000000000005;270.66;277.66;349.26;293.96000000000004;270.56;271.86;296.66;288.66;297.06;316.86;276.86;277.06;319.36;331.46000000000004;274.36;241.2770596917726;267.9596281332873;274.0616903277293;290.46000000000004;6030000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;6030000.0;0.0;0.0;0.1125;0.0;0.0;0.0;0.0;10178.5947265625;5909.79638671875;1249.64477539062;21186.6328125;482691.59234942525;482262.3351603037;259103.04960833857;258669.67902111833;250372.4664363728;430346.717906069;434603.5697922251;437798.07955487026;473954.89273139124;529791.7321354732;469023.45636812504;437642.0229114993;439647.05077244143;463990.4146581629;453851.92248961725;410930.2551880428;457825.03847683244;434244.55786418;434603.5697922251;194007.49548133422;244597.3647265701;470737.49932489695;202234.48292222194;250787.91925420746;274.0616903277293;2333873.6415652963;1249760.8701129283;291480.3852108435;410399.2020342713;0;6;7;35;21;21;0;19;141;136;1756419898394.7842;670348181930.1415;1476786798404.8027;26500.904621172936;0.0;-0.0;0.0;5373171.267324742;1166807.003041812;0.0;1045287.5998694928;1.5284836639707151;0.09686272093477281
8091;2019-06-19 07:53:45.120;584;584;210;210;186;34;37;32;-27;45;761;208;-28;-14;236;156;239;421;174;34;38;13;602;352;358;134;357;301;602;-2.0;-1.0;1314.0;24.0;0.0;77;78;69;1;0;0;1;0;0;0;1;0;0;1;0;20152.775390625;9719.400390625;5188.81298828125;1208.87585449219;584.0;253838;460.0;0.0;Calculated values ==>;1560923625.12;331.56;331.56;294.16;294.16;291.76000000000005;276.56;273.5264737036516;276.86;276.36;270.46000000000004;277.66;349.26;293.96000000000004;270.36;271.76000000000005;296.76000000000005;288.76000000000005;297.06;315.26000000000005;276.56;276.96000000000004;319.16;331.56;274.46000000000004;241.2770596917726;267.7187500070086;273.5264737036516;290.56;6020000.0;3520000.0000000005;3579999.9999999995;1340000.0;3570000.0000000005;3010000.0;6020000.0;0.0;0.0;0.219;0.004;0.0;0.0;0.0;9719.400390625;5188.81298828125;1208.87585449219;20152.775390625;480939.7687458356;480939.7687458356;258305.76052196507;258305.76052196507;248967.49333503196;430671.36484660726;435217.872359457;437940.2675631159;473954.89273139124;529944.0155375585;469299.82431381487;437785.01000687695;439931.54465428245;464857.1551205372;454843.65025127376;411353.53966456006;455190.2926314781;434686.96261437517;435393.88335433026;193171.6564234249;245015.67932991832;470835.2695607642;200864.51527383307;250787.91925420746;273.5045613363929;2334218.257206404;1249926.744774471;291500.8800534131;410491.72281653254;0;6;7;35;21;21;0;19;141;136;1756635973994.4546;670428610070.0188;1476968061824.5264;51919.58975135295;1079.8830171477246;-0.0;0.0;5373825.000169958;1166816.0052166;0.0;1045287.5998694928;3.288402266748835;0.21583906617875726
8092;2019-06-19 07:54:48.100;576;578;207;207;185;32;37;29;-27;43;760;207;-29;-15;236;156;237;435;173;35;37;13;601;350;355;133;355;300;602;-1.0;-1.0;1470.0;0.0;0.0;51;70;65;1;0;0;1;0;0;0;1;0;0;0;0;19134.83984375;9495.0517578125;4446.5966796875;1154.77941894531;584.0;253839;457.0;0.0;Calculated values ==>;1560923688.1;330.76000000000005;330.96000000000004;293.86;293.86;291.66;276.36;273.3108153835814;276.86;276.06;270.46000000000004;277.46000000000004;349.16;293.86;270.26000000000005;271.66;296.76000000000005;288.76000000000005;296.86;316.66;276.66;276.86;318.86;331.56;274.46000000000004;241.05796691057077;267.5978703862781;273.3108153835814;290.46000000000004;6010000.0;3500000.0;3550000.0;1330000.0;3550000.0;3000000.0;6020000.0;0.0;0.0;0.245;0.0;0.0;0.0;0.0;9495.0517578125;4446.5966796875;1154.77941894531;19134.83984375;479898.97996025;480071.8380811944;257039.1243182456;257039.1243182456;248610.17979585018;430799.1582183253;435934.5832721793;438165.9764317512;473889.5882477202;529915.8841322873;469317.66280160396;437856.56215164;439997.77987885213;465148.9974776233;455180.5306279469;410963.46880221117;457635.9334372517;435586.53424517426;435934.5832721793;191917.91438739494;245015.67932991832;470968.9690187135;200392.8114580023;250787.91925420746;273.3108153835814;2334561.9147075443;1250094.8178573425;291521.5554713528;410576.00588612596;0;6;7;35;21;21;0;19;141;136;1756860497694.5227;670512688370.0443;1477157316724.5837;58254.425418568484;0.0;-0.0;0.0;5374788.716764055;1166825.4511933278;0.0;1045287.5998694928;3.858821833384722;0.24454038416946666
8093;2019-06-19 07:55:45.101;571;574;206;206;184;31;36;27;-28;42;759;207;-30;-15;236;156;235;449;174;35;36;14;601;350;355;135;354;299;602;-1.0;-1.0;1830.0;23.0;0.0;31;67;59;1;0;0;1;0;0;0;1;0;0;1;0;18260.353515625;9144.6123046875;3867.50219726562;1139.39953613281;583.0;253840;455.0;0.0;Calculated values ==>;1560923745.101;330.26000000000005;330.56;293.76000000000005;293.76000000000005;291.56;276.26000000000005;273.3108153835814;276.76000000000005;275.86;270.36;277.36;349.06000000000006;293.86;270.16;271.66;296.76000000000005;288.76000000000005;296.66;318.06;276.66;276.76000000000005;318.66;331.46000000000004;274.56;241.49495122638035;267.47669482898436;273.3108153835814;290.56;6010000.0;3500000.0;3550000.0;1350000.0;3540000.0;2990000.0;6020000.0;0.0;0.0;0.305;0.0038333333333333336;0.0;0.0;0.0;9144.6123046875;3867.50219726562;1139.39953613281;18260.353515625;479171.91895109316;479490.6919286924;256624.66094992854;256624.66094992854;248254.8589497867;430799.1582183253;435760.7856976155;438236.7768127522;473533.6025564079;529887.827313735;469455.4460826621;437928.15255369636;440214.53273417184;465294.49394155305;455180.5306279469;410133.0947216532;460024.19358319684;435586.53424517426;435760.7856976155;191082.09718829524;244597.3647265701;470799.25106629904;200358.871855049;250787.91925420746;273.29749036423027;2334857.9651829447;1250242.3844537758;291539.7180401027;410641.8269904961;0;6;7;35;21;21;0;19;141;136;1757062851245.1118;670589069710.2667;1477328034720.0808;72552.76101209948;1036.6881203097919;-0.0;0.0;5375824.291827311;1166833.658451622;0.0;1045287.5998694928;5.200111375670348;0.3382700862243502
8094;2019-06-19 07:56:45.101;566;567;201;201;185;36;31;29;-27;41;756;206;-29;-15;236;159;234;429;174;36;31;15;586;354;359;141;359;301;586;-3.0;-1.0;1833.0;238.0;20.0;44;87;56;1;0;0;1;0;0;0;1;0;0;0;0;17860.890625;8656.4091796875;4029.85815429688;1248.89685058594;582.0;253841;453.0;0.0;Calculated values ==>;1560923805.101;329.76000000000005;329.86;293.26000000000005;293.26000000000005;291.66;276.76000000000005;273.7412296467126;276.26000000000005;276.06;270.46000000000004;277.26000000000005;348.76;293.76000000000005;270.26000000000005;271.66;296.76000000000005;289.06;296.56;316.06;276.76000000000005;276.26000000000005;318.46000000000004;331.36;274.66;242.77792619122317;267.7187500070086;273.7412296467126;290.56;5860000.0;3540000.0;3590000.0;1410000.0;3590000.0;3010000.0;5860000.0;0.0;0.0;0.3055;0.03966666666666666;0.0033333333333333335;0.0033333333333333335;0.0;8656.4091796875;4029.85815429688;1248.89685058594;17860.890625;480216.9945715139;480360.37739170686;255520.09030737155;255520.09030737155;249305.65276048554;430542.39183029096;433904.5296488982;437940.2675631159;472653.6706096803;529422.5520415995;469059.37525089737;437629.4412208045;439780.08636155893;464564.1698029545;454925.9962861265;415786.46860160306;459090.66975540767;434799.06761956174;433904.5296488982;190246.288480595;244179.05427248686;470090.63861072535;201152.40406240546;255520.09030737155;273.62611100513277;2335158.9755507833;1250390.726299479;291559.620509992;410707.6383267591;0;6;7;35;21;21;0;19;141;136;1757277051245.1118;670671869710.2667;1477508034720.0808;72338.69229946705;10667.88330375002;-0.0;594.614797805089;5377031.720604907;1166931.1965468223;0.0;1045292.5549928079;5.99929712299977;0.4497704447910155
8095;2019-06-19 07:57:45.122;557;559;202;202;183;37;31;30;-25;40;750;206;-27;-13;236;159;232;400;175;37;31;16;584;353;358;144;358;303;584;-1.0;0.0;1756.0;62.0;7.0;33;99;59;1;0;0;1;0;0;0;1;0;0;0;0;17587.611328125;8733.9794921875;3667.70727539062;1327.09167480469;581.0;253842;451.0;0.0;Calculated values ==>;1560923865.122;328.86;329.06;293.36;293.36;291.46000000000004;276.86;273.6339639331285;276.26000000000005;276.16;270.66;277.16;348.16;293.76000000000005;270.46000000000004;271.86;296.76000000000005;289.06;296.36;313.16;276.86;276.26000000000005;318.26000000000005;331.26000000000005;274.76000000000005;243.40439225979637;267.9596281332873;273.6339639331285;290.66;5840000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3030000.0;5840000.0;0.0;0.0;0.29266666666666663;0.010333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8733.9794921875;3667.70727539062;1327.09167480469;17587.611328125;479158.9468522095;479447.03528146574;256058.8813666388;256058.8813666388;248663.79364348197;430607.02586249536;434151.6192275535;437798.07955487026;472160.7387857882;528642.8357593152;468782.15747417515;437485.64907481754;439647.05077244143;464710.80611794995;455094.4432237686;415829.3649500777;454422.842760819;435217.872359457;434151.6192275535;189410.48811896544;243760.74795305103;469783.5483368761;201102.7872166002;256058.8813666388;273.6022576079432;2335454.4831247395;1250535.6969268236;291581.09459430404;410771.80715647445;0;6;7;35;21;21;0;19;141;136;1757492226529.7837;670757399635.1362;1477689298139.8042;69272.8222243337;2776.3678649095173;-0.0;207.77486083773383;5378212.229591055;1167043.271185456;0.0;1045299.2439135896;5.263175107190367;0.35484106596114073
8096;2019-06-19 07:58:45.132;548;553;204;204;184;36;32;29;-23;40;743;205;-24;-10;236;159;229;403;177;38;32;17;586;351;357;148;356;305;587;124.0;-1.0;1508.0;109.0;0.0;11;99;63;1;0;0;1;0;0;0;1;0;0;0;0;17680.693359375;9096.77734375;3148.515625;1327.45544433594;579.0;253843;449.0;0.0;Calculated values ==>;1560923925.132;327.96000000000004;328.46000000000004;293.56;293.56;291.56;276.76000000000005;273.4187578820637;276.36;276.06;270.86;277.16;347.46000000000004;293.66;270.76000000000005;272.16;296.76000000000005;289.06;296.06;313.46000000000004;276.96000000000004;276.36;318.06;331.06;274.86;244.22491754036054;268.19934244402924;273.4187578820637;290.86;5860000.0;3510000.0;3570000.0000000005;1480000.0;3560000.0;3050000.0;5870000.0;0.020666666666666667;0.0;0.25133333333333335;0.018166666666666668;0.0;0.020666666666666667;0.0;9096.77734375;3148.515625;1327.45544433594;17680.693359375;477614.66821658076;478221.71769562294;256714.63072610376;256714.63072610376;248895.53388480266;430735.4089219946;434575.35254931415;437656.05685647397;471631.5591433098;527756.4078081092;468382.75320899114;437499.1961693786;439667.1524928011;465003.21838653134;455430.03789196967;413988.72295926197;454457.7825964623;435633.1181867728;434575.35254931415;188574.69595719432;242924.1476594651;469338.9508978301;200513.25652352543;200513.25652352543;273.3624603434198;2335748.4346475117;1250684.3113320395;291603.2195071644;410828.61848094495;0;6;7;35;21;21;0;19;141;136;1757706762279.7495;670845014235.1223;1477871728539.7751;59601.89048368107;4883.666781133201;-0.0;4837.2833178663;5379286.364522774;1167107.1154464332;0.0;1045341.2930720974;5.107502067587439;0.33172926977045314
8097;2019-06-19 07:59:45.123;542;547;204;204;185;36;34;29;-21;39;733;206;-23;-8;236;160;227;399;176;39;33;17;590;352;357;151;356;306;592;-1.0;-1.0;1308.0;181.0;0.0;1;99;68;1;0;0;1;0;0;0;1;0;0;0;0;18099.1953125;9299.259765625;2890.28442382812;1327.75891113281;577.0;253844;448.0;0.0;Calculated values ==>;1560923985.123;327.36;327.86;293.56;293.56;291.66;276.76000000000005;273.5264737036516;276.56;276.06;271.06;277.06;346.46000000000004;293.76000000000005;270.86;272.36;296.76000000000005;289.16;295.86;313.06;277.06;276.46000000000004;317.96000000000004;330.86;274.86;244.82967444194236;268.3187672390254;273.5264737036516;290.76000000000005;5900000.0;3520000.0000000005;3570000.0000000005;1510000.0;3560000.0;3060000.0;5920000.0;0.0;0.0;0.218;0.030166666666666668;0.0;0.0;0.0;9299.259765625;2890.28442382812;1327.75891113281;18099.1953125;476247.8926821643;476739.3974350013;256402.3483368493;256402.3483368493;249039.0554988431;430671.36484660726;434929.85772998666;437742.05038880615;471132.4242332644;526630.9135575934;468364.46027209103;437427.84448784514;439754.1946057891;465003.21838653134;455401.7370921357;411591.6169819383;452914.9725373569;435807.7667011844;434752.8493145431;188156.80290529504;242087.5637286956;468928.5087773921;200652.5688808793;200513.25652352543;273.42149508978713;2336046.5556612704;1250837.588646077;291625.3429744188;410878.9342661323;0;6;7;35;21;21;0;19;141;136;1757920930149.525;670934700780.0282;1478055001044.5828;51685.506968728056;8092.990853544802;-0.0;0.0;5380213.620391324;1167215.23803912;0.0;1045381.5977197664;4.422368676461924;0.34093712354382416
8098;2019-06-19 08:00:45.133;539;544;204;205;185;36;35;28;-20;37;706;207;-21;0;237;161;225;415;177;41;35;16;604;350;355;142;355;307;605;205.0;0.0;1421.0;172.0;3.0;1;1;74;1;0;0;1;0;0;0;1;1;0;1;0;20001.234375;10036.0048828125;3007.80493164062;2337.228515625;574.0;253845;448.0;0.0;Calculated values ==>;1560924045.133;327.06;327.56;293.56;293.66;291.66;276.76000000000005;273.3108153835814;276.66;275.96000000000004;271.16;276.86;343.76;293.86;271.06;273.16;296.86;289.26000000000005;295.66;314.66;277.26000000000005;276.66;317.96000000000004;330.56;274.76000000000005;242.98782864720522;268.43790593516167;273.3108153835814;290.86;6040000.0;3500000.0;3550000.0;1420000.0;3550000.0;3070000.0;6050000.0;0.034166666666666665;0.0;0.23683333333333334;0.028666666666666667;0.0005;0.034666666666666665;0.0;10036.0048828125;3007.80493164062;2337.228515625;20001.234375;474061.86731815315;474690.0639461167;255634.67924017186;256038.62679152194;248485.06771904902;430799.1582183253;435586.53424517426;437671.5478804793;472128.42060986464;523715.8803409923;468346.2748006606;437514.20447033056;440754.3233983486;465279.17082256265;455874.1840987435;403949.99182448915;453628.2467492513;436625.3330949991;435586.53424517426;188156.80290529504;240832.718256323;470054.39208017604;200194.4060591667;200994.02538389273;273.23287950335236;2336364.1121592126;1250998.7427059894;291655.8896265639;410928.09320254414;0;6;7;35;21;21;0;19;142;136;1758134565749.491;671022615430.0143;1478238931694.5535;56242.5030880142;7735.986265935601;-0.0;8132.540307191092;5381113.170375002;1167347.1681664519;0.0;1045449.3801841771;4.688306999412741;0.3019521972695305
8099;2019-06-19 08:01:45.124;544;548;203;204;184;35;37;27;-21;35;687;208;-23;3;237;161;226;459;176;43;36;14;623;349;354;138;354;306;624;123.0;0.0;869.0;256.0;8.0;1;1;74;1;0;0;1;0;0;0;1;1;0;0;0;20746.07421875;10501.6142578125;3148.61840820312;2346.65258789062;570.0;253846;448.0;0.0;Calculated values ==>;1560924105.124;327.56;327.96000000000004;293.46000000000004;293.56;291.56;276.66;273.20264511476705;276.86;275.86;271.06;276.66;341.86;293.96000000000004;270.86;273.46000000000004;296.86;289.26000000000005;295.76000000000005;319.06;277.46000000000004;276.76000000000005;317.96000000000004;330.16;274.56;242.14157278889297;268.3187672390254;273.20264511476705;290.76000000000005;6230000.0;3490000.0;3540000.0;1380000.0;3540000.0;3060000.0;6240000.0;0.0205;0.0;0.14483333333333331;0.042666666666666665;0.0013333333333333333;0.021833333333333333;0.0;10501.6142578125;3148.61840820312;2346.65258789062;20746.07421875;472420.84624785796;472911.1327720891;254227.9515135875;254610.53327474653;247384.46434004055;430862.6128555636;436171.05879841355;437742.05038880615;472458.26935960614;521795.7263823311;468607.05097777524;437427.84448784514;441418.9449877505;465424.41340235074;456040.21575561777;263967.6121832314;458391.16537740204;437199.54331133293;435998.1305493036;188156.80290529504;239159.6471344744;470396.5654319022;199705.61656373038;203035.22480494302;273.0361839950924;2336703.622131018;1251169.8638606379;291694.91611435596;410979.38903499703;0;6;7;35;21;21;0;19;142;136;1758347233845.113;671106602830.26;1478422804110.0913;34475.61016566514;11549.480485041995;-0.0;5086.35677541854;5381869.041256685;1167507.8562830132;0.0;1045559.5211365663;3.195087457018853;0.2438920485194496
8100;2019-06-19 08:02:45.124;556;558;199;200;182;35;39;27;-23;34;699;210;-25;2;237;162;227;493;175;44;38;13;638;352;356;136;356;304;641;127.0;-1.0;1125.0;256.0;3.0;1;1;72;1;0;0;1;0;0;0;1;1;0;0;0;21201.78125;10463.34765625;3268.60131835938;2340.26147460938;567.0;253847;449.0;0.0;Calculated values ==>;1560924165.124;328.76000000000005;328.96000000000004;293.06;293.16;291.36;276.66;273.5264737036516;277.06;275.86;270.86;276.56;343.06000000000006;294.16;270.66;273.36;296.86;289.36;295.86;322.46000000000004;277.56;276.96000000000004;318.06;329.86;274.46000000000004;241.71165711629368;268.0796299477929;273.5264737036516;290.66;6380000.0;3520000.0000000005;3560000.0;1360000.0;3560000.0;3040000.0;6409999.999999999;0.021166666666666667;0.0;0.1875;0.042666666666666665;0.0005;0.021666666666666667;0.0;10463.34765625;3268.60131835938;2340.26147460938;21201.78125;472375.3919304411;472306.739653248;251951.08604844325;252311.69906126242;246095.65312697864;430671.36484660726;436044.89835179626;437883.18805776763;472622.7809936826;523220.0622700116;469126.3377235128;437570.5891863215;441691.54992388893;465133.64708331646;455679.82391596405;263266.3403315278;461707.7989011516;436907.12993524404;435871.12834967964;188574.69595719432;237904.88540968279;470567.18631662737;200571.51227054268;201757.1947423404;273.389698056162;2337053.1875932575;1251344.5718765885;291733.97373154346;411032.8658660517;0;6;7;35;21;21;0;19;142;136;1758560233845.113;671188802830.26;1478605804110.0913;44495.93921010468;11519.81542596628;-0.0;5072.46856149235;5382527.137501483;1167700.100415605;0.0;1045644.1780143739;3.800860086456415;0.28127201144609937
8101;2019-06-19 08:03:45.115;574;572;193;194;178;39;32;29;-26;34;719;211;-27;2;237;163;229;517;174;47;32;13;641;356;361;136;361;301;643;-1.0;-1.0;1336.0;342.0;0.0;1;0;65;1;0;0;1;0;0;0;1;1;0;0;0;19761.125;10213.5810546875;3312.29638671875;2306.82592773438;563.0;253848;450.0;0.0;Calculated values ==>;1560924225.115;330.56;330.36;292.46000000000004;292.56;290.96000000000004;277.06;273.955091788801;276.36;276.06;270.56;276.56;345.06000000000006;294.26000000000005;270.46000000000004;273.36;296.86;289.46000000000004;296.06;324.86;277.86;276.36;318.16;329.46000000000004;274.46000000000004;241.71165711629368;267.7187500070086;273.955091788801;290.56;6409999.999999999;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;6430000.0;0.0;0.0;0.22266666666666665;0.057;0.0;0.0;0.0;10213.5810546875;3312.29638671875;2306.82592773438;19761.125;474788.07630769414;474232.38789467386;249748.2169071051;250096.29013775982;244717.01715401406;430412.23801567365;433588.14229367237;438095.2167564963;472622.7809936826;525556.3445255326;469659.9670484514;437940.2675631159;442319.071281641;464401.7568174532;455149.7080012845;263946.79919013253;465452.995050197;436256.0551253566;433588.14229367237;188992.59102226305;236231.924509345;470567.18631662737;201553.29970616108;201757.1947423404;273.7917234681759;2337394.49394135;1251516.8537695047;291772.6936509964;411087.698454081;0;6;7;35;21;21;0;19;142;136;1758775301579.8875;671270390590.1744;1478787276884.901;52670.0001965413;15333.79153679658;-0.0;0.0;5383336.732204931;1167923.8469063845;0.0;1045686.4422450896;4.295147211933713;0.3640076020011101
8102;2019-06-19 08:04:45.115;588;585;188;188;173;44;33;30;-26;35;736;211;-27;1;237;165;231;529;174;37;32;13;631;361;365;137;365;303;632;-1.0;-1.0;1621.0;320.0;0.0;1;0;64;1;0;0;1;0;0;0;1;1;0;0;0;18360.27734375;9979.529296875;3153.32690429688;2314.6181640625;559.0;253849;451.0;0.0;Calculated values ==>;1560924285.115;331.96000000000004;331.66;291.96000000000004;291.96000000000004;290.46000000000004;277.56;274.4858918419099;276.46000000000004;276.16;270.56;276.66;346.76;294.26000000000005;270.46000000000004;273.26000000000005;296.86;289.66;296.26000000000005;326.06;276.86;276.36;318.26000000000005;329.06;274.46000000000004;241.92719264551067;267.9596281332873;274.4858918419099;290.56;6310000.0;3610000.0;3650000.0;1370000.0;3650000.0;3030000.0;6320000.0;0.0;0.0;0.27016666666666667;0.05333333333333334;0.0;0.0;0.0;9979.529296875;3153.32690429688;2314.6181640625;18360.27734375;478120.9185418303;477552.2840813312;248451.03383019942;248451.03383019942;243455.1063493348;430081.6785162784;432764.09833711403;437642.0229114993;472589.4791058512;527178.9309647374;469384.86284256604;437485.64907481754;441753.0823843035;463811.02350835653;454587.42908880144;265696.33718979446;468893.6883909746;433500.59072566376;432578.5526393707;189410.48811896544;234559.02529450474;470432.8002255166;202925.0044689669;201757.1947423404;274.3482171412014;2337712.1722942144;1251685.1296891011;291811.20568509476;411141.57864817284;0;6;7;35;21;21;0;19;142;136;1758993101579.8875;671352290590.1744;1478968476884.901;63412.71448255751;14267.082440349317;-0.0;0.0;5384304.08816059;1168170.520856194;0.0;1045686.4422450896;5.028640610514987;0.4065749487841859
8103;2019-06-19 08:05:45.116;593;591;187;186;170;48;35;32;-23;36;747;212;-25;2;237;165;232;534;177;37;34;14;636;363;368;138;367;304;638;-1.0;-1.0;1415.0;269.0;0.0;9;0;68;1;0;0;1;0;0;0;1;1;0;1;0;18363.771484375;10291.5908203125;3455.767578125;2327.14892578125;555.0;253850;453.0;0.0;Calculated values ==>;1560924345.116;332.46000000000004;332.26000000000005;291.86;291.76000000000005;290.16;277.96000000000004;274.69669130483857;276.66;276.36;270.86;276.76000000000005;347.86;294.36;270.66;273.36;296.86;289.66;296.36;326.56;276.86;276.56;318.46000000000004;328.66;274.56;242.14157278889297;268.0796299477929;274.69669130483857;290.86;6360000.0;3629999.9999999995;3679999.9999999995;1380000.0;3670000.0000000005;3040000.0;6380000.0;0.0;0.0;0.23583333333333334;0.04483333333333333;0.0;0.0;0.0;10291.5908203125;3455.767578125;2327.14892578125;18363.771484375;478275.14426460466;477737.09858381073;247880.3054966631;247541.24570537225;242309.29723080934;429947.3805835815;432370.4908045253;437883.18805776763;472556.2466753328;528252.2207789605;469367.4827915704;437570.5891863215;441691.54992388893;463513.8806111011;454247.4472455145;265751.7318009714;468896.6559699197;432743.97865350964;432182.85202778585;190246.288480595;232886.18681767926;470396.5654319022;203456.9598302593;201757.1947423404;274.5634838731485;2338018.2111346414;1251854.058505307;291849.8877221533;411196.6553533896;0;6;7;35;21;21;0;19;142;136;1759213005244.6218;671434791965.0748;1479150579919.681;55285.51882365405;11967.792317806987;-0.0;0.0;5385293.25658948;1168389.1484559805;0.0;1045686.4422450896;4.183848984294121;0.3407109752597034
8104;2019-06-19 08:06:45.126;595;595;189;189;170;49;37;34;-22;37;755;213;-24;2;237;163;232;544;176;38;36;14;640;363;368;139;367;305;642;-1.0;-1.0;1165.0;260.0;0.0;22;0;70;1;0;0;1;0;0;0;1;1;0;1;0;18724.142578125;10434.767578125;3852.4736328125;2328.10424804688;550.0;253851;457.0;0.0;Calculated values ==>;1560924405.126;332.66;332.66;292.06;292.06;290.16;278.06;274.69669130483857;276.86;276.56;270.96000000000004;276.86;348.66;294.46000000000004;270.76000000000005;273.36;296.86;289.46000000000004;296.36;327.56;276.96000000000004;276.76000000000005;318.86;328.16;274.56;242.35481222062532;268.19934244402924;274.69669130483857;290.76000000000005;6400000.0;3629999.9999999995;3679999.9999999995;1390000.0;3670000.0000000005;3050000.0;6420000.0;0.0;0.0;0.19416666666666668;0.043333333333333335;0.0;0.0;0.0;10434.767578125;3852.4736328125;2328.10424804688;18724.142578125;478100.64678305615;477863.00052149314;248410.69116720316;248410.69116720316;242188.80831355226;429947.3805835815;432743.97865350964;437812.597326149;472523.0838727012;529012.0071169034;469350.2095338345;437499.1961693786;441480.6793942096;463513.8806111011;453962.3084892643;265417.3188406047;469967.6194324482;432929.84295338165;432557.5304485172;191917.91438739494;230795.22267914342;470261.8752935162;203389.37315206105;201757.1947423404;274.537351131095;2338327.328596105;1252026.8069452087;291888.6879642251;411257.5675138061;0;6;7;35;21;21;0;19;142;136;1759433842044.5867;671517905815.0616;1479333310369.6519;45517.176027135414;11564.475092796392;-0.0;0.0;5386133.419050179;1168585.2833680757;0.0;1045686.4422450896;3.4354778394972323;0.28638472548062316
8105;2019-06-19 08:07:45.116;597;597;192;191;171;49;38;36;-23;39;760;214;-24;3;237;158;233;552;175;39;38;14;625;367;372;139;372;304;625;-1.0;-1.0;1330.0;345.0;0.0;59;0;71;1;0;0;1;0;0;0;1;1;0;0;0;19641.013671875;10200.1416015625;4860.18017578125;2325.38354492188;545.0;253852;463.0;0.0;Calculated values ==>;1560924465.116;332.86;332.86;292.36;292.26000000000005;290.26000000000005;278.06;275.1157276137837;276.96000000000004;276.76000000000005;270.86;277.06;349.16;294.56;270.76000000000005;273.46000000000004;296.86;288.96000000000004;296.46000000000004;328.36;277.06;276.96000000000004;319.46000000000004;327.66;274.56;242.35481222062532;268.0796299477929;275.1157276137837;290.66;6250000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3040000.0;6250000.0;0.0;0.0;0.22166666666666668;0.0575;0.0;0.0;0.0;10200.1416015625;4860.18017578125;2325.38354492188;19641.013671875;480160.82340131135;480160.82340131135;250134.50428631937;249779.64039310178;243033.6321399646;429675.2189834977;431904.6589097521;437883.18805776763;472719.2527797885;529611.0691093424;469608.3408413213;437727.04723144654;441840.366412452;462765.73409546784;452550.02064573544;267252.21585437766;473400.45000637166;432094.3283962027;431904.6589097521;194425.4183739577;228704.35009887922;470261.8752935162;204335.3430772797;201757.1947423404;274.9212744005287;2338646.984946633;1252198.7358621373;291927.46056599513;411330.1608613145;0;6;7;35;21;21;0;19;142;136;1759655805044.622;671601291915.075;1479515979919.681;51769.77230400816;15290.775602433601;-0.0;0.0;5386944.008498973;1168809.0398249456;0.0;1045686.4422450896;3.857223314406362;0.3292438738836056
8106;2019-06-19 08:08:45.127;594;593;193;192;175;52;40;38;-21;40;763;215;-22;3;237;152;234;524;176;41;40;13;609;364;369;140;368;306;608;-1.0;-1.0;1044.0;170.0;0.0;75;0;77;1;0;0;1;0;0;0;1;1;0;0;0;20130.568359375;10387.0107421875;5046.8251953125;2347.04931640625;540.0;253853;474.0;0.0;Calculated values ==>;1560924525.127;332.56;332.46000000000004;292.46000000000004;292.36;290.66;278.36;274.8017692304317;277.16;276.96000000000004;271.06;277.16;349.46000000000004;294.66;270.96000000000004;273.46000000000004;296.86;288.36;296.56;325.56;277.26000000000005;277.16;320.56;327.16;274.46000000000004;242.56692532238324;268.3187672390254;274.8017692304317;290.76000000000005;6090000.0;3640000.0;3690000.0;1400000.0;3679999.9999999995;3060000.0;6080000.0;0.0;0.0;0.174;0.028333333333333332;0.0;0.0;0.0;10387.0107421875;5046.8251953125;2347.04931640625;20130.568359375;481574.62412444607;481545.30248251674;251247.56251627562;250879.30709503635;244923.25657620118;429879.7862731237;433047.9251940826;437742.05038880615;472686.4266018815;529772.1475778342;469453.78611262445;437585.1090581189;441418.9449877505;463364.8592352424;452205.3545344903;405912.7382188705;471261.69570385455;433233.1241697373;433047.9251940826;199022.72361097817;226613.5671989835;470028.2500469368;203689.99748559442;201757.1947423404;274.6582273148158;2338978.475559897;1252370.326918043;291966.4046450468;411412.7343753248;0;6;7;35;21;21;0;19;142;136;1759878145800.2017;671685007260.2931;1479699013470.158;40725.05720515884;7546.250489238034;-0.0;0.0;5387714.940058437;1168999.3832661067;0.0;1045686.4422450896;2.7147865252542607;0.21459564659212071
8107;2019-06-19 08:09:45.127;584;585;205;204;175;43;37;36;-22;41;765;215;-24;2;237;148;234;518;176;37;37;11;611;358;363;139;363;304;611;-1.0;0.0;974.0;3.0;0.0;49;0;75;1;0;0;1;0;0;0;1;1;0;1;0;19959.3203125;10221.6103515625;4432.59912109375;2328.21215820312;537.0;253854;493.0;0.0;Calculated values ==>;1560924585.127;331.56;331.66;293.66;293.56;290.66;277.46000000000004;274.1680685717883;276.86;276.76000000000005;270.96000000000004;277.26000000000005;349.66;294.66;270.76000000000005;273.36;296.86;287.96000000000004;296.56;324.96000000000004;276.86;276.86;322.46000000000004;326.86;274.26000000000005;242.35481222062532;268.0796299477929;274.1680685717883;290.76000000000005;6110000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;6110000.0;0.0;0.0;0.16233333333333333;0.0005;0.0;0.0;0.0;10221.6103515625;4432.59912109375;2328.21215820312;19959.3203125;479890.7341941659;480036.67636479007;255697.3040516489;255299.703846596;244816.88947293782;430280.9020939914;433997.93586973246;438039.0146135774;472915.35137376806;530133.2815370072;469728.66306488344;437727.04723144654;441691.54992388893;464106.9778253677;452680.0719682202;404879.30214421084;469937.4074658332;433997.93586973246;433997.93586973246;206964.23671620517;225359.1397227605;469966.18980854325;202487.36713685744;201757.1947423404;274.16455163096776;2339312.5579654956;1252542.0654271576;292005.36515733524;411491.7295779615;0;6;7;35;21;21;0;19;142;136;1760097745800.2017;671768707260.2931;1479882013470.158;38237.884107054204;133.73941133584293;-0.0;0.0;5388372.964569372;1169063.3831819447;0.0;1045686.4422450896;2.2594906870445137;0.14640384147577257
8108;2019-06-19 08:10:45.118;578;580;209;209;185;39;37;34;-24;40;766;215;-26;2;237;149;233;519;177;35;37;8;610;356;361;137;361;303;610;-2.0;-2.0;758.0;66.0;0.0;37;0;72;1;0;0;1;0;0;0;1;1;0;1;0;20493.123046875;10066.6494140625;4093.32470703125;2322.68579101562;529.0;253855;514.0;0.0;Calculated values ==>;1560924645.118;330.96000000000004;331.16;294.06;294.06;291.66;277.06;273.955091788801;276.86;276.56;270.76000000000005;277.16;349.76;294.66;270.56;273.36;296.86;288.06;296.46000000000004;325.06;276.66;276.86;324.56;326.06;273.96000000000004;241.92719264551067;267.9596281332873;273.955091788801;290.86;6100000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;6100000.0;0.0;0.0;0.12633333333333333;0.011000000000000001;0.0;0.0;0.0;10066.6494140625;4093.32470703125;2322.68579101562;20493.123046875;479130.5811795345;479423.51286077965;257380.97289823386;257380.97289823386;248279.99748742703;430412.23801567365;434489.842356074;437953.82195464283;473078.44118532055;530313.5891873743;469865.74067600165;437642.0229114993;441901.5654153896;464401.7568174532;453171.10944888456;404893.5194697804;470225.083263646;434130.71970383386;434489.842356074;215742.86842915416;222014.15119762826;469941.3943347461;201720.99049627196;201757.1947423404;273.85716526563436;2339649.6110942494;1252711.1088980357;292044.1168265823;411562.76828571653;0;6;7;35;21;21;0;19;142;136;1760314913219.9739;671851494840.2062;1480064086154.967;29844.081040907517;2950.4244422232164;-0.0;0.0;5388940.229175887;1169089.0806921592;0.0;1045686.4422450896;1.9896367247762896;0.14569708185744934
8109;2019-06-19 08:11:45.138;576;577;206;206;186;37;37;32;-25;39;767;215;-27;1;237;152;233;518;176;36;37;8;610;355;360;135;360;302;610;91.0;-1.0;1296.0;31.0;0.0;25;0;69;1;0;0;1;0;0;0;1;1;0;1;0;20011.4609375;9945.119140625;3712.58203125;2315.03002929688;519.0;253856;535.0;0.0;Calculated values ==>;1560924705.138;330.76000000000005;330.86;293.76000000000005;293.76000000000005;291.76000000000005;276.86;273.8482719121499;276.86;276.36;270.66;277.06;349.86;294.66;270.46000000000004;273.26000000000005;296.86;288.36;296.46000000000004;324.96000000000004;276.76000000000005;276.86;326.66;325.06;273.96000000000004;241.49495122638035;267.8393353686513;273.8482719121499;290.76000000000005;6100000.0;3550000.0;3600000.0;1350000.0;3600000.0;3020000.0;6100000.0;0.015166666666666667;0.0;0.21600000000000003;0.005166666666666667;0.0;0.015166666666666667;0.0;9945.119140625;3712.58203125;2315.03002929688;20011.4609375;478837.11812130385;478983.9163991674;256155.2032569612;256155.2032569612;248632.41703144787;430477.46260093397;434733.80906377075;438024.4983934438;473241.2657668606;530493.7248521174;470002.5792903727;437713.4967235476;441962.8318392794;464548.7096429471;453769.88021061366;404893.5194697804;470069.23471835663;434555.4581654633;434733.80906377075;224522.8720964353;217833.21561994078;470211.52306949627;201643.5126004343;201643.5126004343;273.82243837297693;2339987.261806745;1252877.9292241845;292082.77734094986;411627.83919158916;0;6;7;35;21;21;0;19;142;136;1760531285319.905;671933122040.1802;1480245646654.9094;51058.29293129006;1387.6013874234868;-0.0;3535.202829693936;5389614.640354258;1169125.2429574665;0.0;1045715.9120886688;3.5047917881633346;0.2135782455795667
8110;2019-06-19 08:12:45.129;575;576;201;201;184;37;37;31;-26;38;769;215;-27;1;237;155;233;514;175;37;37;5;611;355;360;134;360;302;612;-1.0;-1.0;864.0;74.0;0.0;23;0;66;1;0;0;1;0;0;0;1;1;0;0;0;19609.017578125;9695.9697265625;3692.31811523438;2327.4931640625;510.0;253857;547.0;0.0;Calculated values ==>;1560924765.129;330.66;330.76000000000005;293.26000000000005;293.26000000000005;291.56;276.86;273.8482719121499;276.86;276.26000000000005;270.56;276.96000000000004;350.06000000000006;294.66;270.46000000000004;273.26000000000005;296.86;288.66;296.46000000000004;324.56;276.86;276.86;327.86;324.16;273.66;241.2770596917726;267.8393353686513;273.8482719121499;290.66;6110000.0;3550000.0;3600000.0;1340000.0;3600000.0;3020000.0;6120000.0;0.0;0.0;0.14400000000000002;0.012333333333333333;0.0;0.0;0.0;9695.9697265625;3692.31811523438;2327.4931640625;19609.017578125;478571.338037651;478599.69076880073;254073.02920295083;254073.02920295083;247849.73814447827;430477.46260093397;434733.80906377075;437869.15320432716;473273.9119493556;530702.2639863107;470002.5792903727;437713.4967235476;441962.8318392794;464548.7096429471;454193.9961277671;404361.0048194321;469178.07800657296;434733.80906377075;434733.80906377075;229540.68826423294;214070.64678622372;470052.5991512875;201455.61474107133;201643.5126004343;273.74909385163875;2340317.3829350974;1253041.5804132116;292121.4592310333;411689.5374366199;0;6;7;35;21;21;0;19;142;136;1760747252919.6785;672013809935.0955;1480426819474.7192;34043.549538708845;3312.6961410593335;-0.0;0.0;5390323.715996794;1169164.4062281242;0.0;1045745.3676932151;2.37698945192991;0.17202250399135788
8111;2019-06-19 08:13:45.129;575;576;198;198;179;37;38;31;-27;38;772;214;-28;0;238;157;233;518;177;38;38;2;612;355;360;132;360;301;613;84.0;0.0;1068.0;59.0;0.0;19;0;62;1;0;0;1;0;0;0;1;1;0;0;0;18789.76171875;9470.6552734375;3530.08227539062;2331.771484375;503.0;253858;553.0;0.0;Calculated values ==>;1560924825.129;330.66;330.76000000000005;292.96000000000004;292.96000000000004;291.06;276.86;273.8482719121499;276.96000000000004;276.26000000000005;270.46000000000004;276.96000000000004;350.36;294.56;270.36;273.16;296.96000000000004;288.86;296.46000000000004;324.96000000000004;276.96000000000004;276.96000000000004;328.46000000000004;323.46000000000004;273.36;240.83765695389522;267.7187500070086;273.8482719121499;290.86;6120000.0;3550000.0;3600000.0;1320000.0;3600000.0;3010000.0;6130000.0;0.014;0.0;0.178;0.009833333333333333;0.0;0.014;0.0;9470.6552734375;3530.08227539062;2331.771484375;18789.76171875;478452.3559679777;478480.77613936434;252876.97818052975;252876.97818052975;246091.98152162432;430477.46260093397;434911.66494596965;437940.2675631159;473533.532933398;531090.452907455;470019.48056823504;437785.01000687695;442024.1650760851;464680.0635916259;454475.8892962338;403817.5678968928;469673.20036501955;434911.66494596965;434911.66494596965;232049.79005350024;211144.3756859795;470029.42859260336;201539.02796514018;201539.02796514018;273.7816644475312;2340637.3727625716;1253201.3022882116;292160.28643643693;411749.7241065418;0;6;7;35;21;21;0;19;142;136;1760963252919.6785;672093609935.0955;1480607719474.7192;42079.42064843968;2640.1556061700544;-0.0;3267.2169177316127;5390958.074081687;1169214.0133260177;0.0;1045772.5945008629;3.1297417186204917;0.1992609263336176
8112;2019-06-19 08:14:45.130;577;576;196;196;177;38;39;31;-27;37;776;214;-28;1;238;159;233;523;178;38;38;-2;614;355;360;132;360;301;616;145.0;-1.0;1376.0;172.0;0.0;14;0;60;1;0;0;1;0;0;0;1;1;0;0;0;18547.19921875;9320.5986328125;3437.03588867188;2320.38989257812;496.0;253859;554.0;0.0;Calculated values ==>;1560924885.13;330.86;330.76000000000005;292.76000000000005;292.76000000000005;290.86;276.96000000000004;273.8482719121499;277.06;276.26000000000005;270.46000000000004;276.86;350.76;294.56;270.36;273.26000000000005;296.96000000000004;289.06;296.46000000000004;325.46000000000004;276.96000000000004;276.96000000000004;328.56;322.76000000000005;272.96000000000004;240.83765695389522;267.7187500070086;273.8482719121499;290.96000000000004;6140000.0;3550000.0;3600000.0;1320000.0;3600000.0;3010000.0;6160000.0;0.024166666666666666;0.0;0.22933333333333333;0.028666666666666667;0.0;0.024166666666666666;0.0;9320.5986328125;3437.03588867188;2320.38989257812;18547.19921875;478509.3296084907;478123.2241221526;251985.64534859298;251985.64534859298;245308.9771622845;430477.46260093397;435089.031508698;437940.2675631159;473436.4806182908;531507.0790911687;470019.48056823504;437785.01000687695;442171.7392844028;464680.0635916259;454757.1120109396;402695.2368268872;470060.6727693222;434911.66494596965;434911.66494596965;232467.98657752166;208218.24852204052;469638.70506418415;201323.91390416873;201323.91390416873;273.69763299770375;2340948.519290267;1253357.8986810932;292199.0550941523;411807.7843923915;0;6;7;35;21;21;0;19;142;136;1761179256520.276;672172811255.3145;1480788322485.2188;54264.01710578522;7691.690679920441;-0.0;5645.037316843522;5391760.949446226;1169300.1134802853;0.0;1045846.8645241695;4.483395386964716;0.30526586132416417
8113;2019-06-19 08:15:45.120;577;577;195;195;177;40;40;32;-26;37;779;214;-27;1;238;160;233;526;179;39;39;-5;614;356;361;130;361;302;615;-1.0;-1.0;1316.0;123.0;0.0;18;0;59;1;0;0;1;0;0;0;1;1;0;0;0;18295.564453125;9297.6982421875;3506.84350585938;2344.64892578125;490.0;253860;554.0;0.0;Calculated values ==>;1560924945.12;330.86;330.86;292.66;292.66;290.86;277.16;273.955091788801;277.16;276.36;270.56;276.86;351.06000000000006;294.56;270.46000000000004;273.26000000000005;296.96000000000004;289.16;296.46000000000004;325.76000000000005;277.06;277.06;328.56;322.16;272.66;240.39332010688793;267.8393353686513;273.955091788801;291.06;6140000.0;3560000.0;3610000.0;1300000.0;3610000.0;3020000.0;6150000.0;0.0;0.0;0.21933333333333332;0.0205;0.0;0.0;0.0;9297.6982421875;3506.84350585938;2344.64892578125;18295.564453125;478509.3296084907;478390.3485207187;251662.44176628592;251662.44176628592;245344.59280979633;430412.23801567365;435024.7519814282;437869.15320432716;473695.5629922598;531744.4377471372;469882.6732820486;437713.4967235476;441962.8318392794;464533.37255708285;454728.515857866;402695.2368268872;470660.23862455453;434846.9440822899;434846.9440822899;232467.98657752166;205710.24989127388;469617.39609492937;201623.67331623205;201323.91390416873;273.81919550979785;2341255.49114919;1253513.0252957141;292237.9239382697;411865.64040951495;0;6;7;35;21;21;0;19;142;136;1761395520469.4507;672251398155.0146;1480969192334.5286;51816.508588788856;5493.871316963296;-0.0;0.0;5392644.8064895775;1169409.974849893;0.0;1045893.8986613008;3.783065454761359;0.2818995250416807
