;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8114;2019-06-19 08:16:45.111;577;577;196;196;176;40;41;32;-25;38;782;214;-27;-2;238;160;233;530;179;40;40;-7;617;356;361;136;361;303;618;130.0;-1.0;1515.0;113.0;0.0;13;100;59;1;0;0;1;0;0;0;1;0;0;0;0;17322.09765625;9366.224609375;3446.41821289062;1359.19995117188;485.0;253861;554.0;0.0;Calculated values ==>;1560925005.111;330.86;330.86;292.76000000000005;292.76000000000005;290.76000000000005;277.16;273.955091788801;277.26000000000005;276.36;270.66;276.96000000000004;351.36;294.56;270.46000000000004;272.96000000000004;296.96000000000004;289.16;296.46000000000004;326.16;277.16;277.16;328.56;321.66;272.46000000000004;241.71165711629368;267.9596281332873;273.955091788801;291.06;6170000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;6180000.0;0.021666666666666667;0.0;0.2525;0.01883333333333333;0.0;0.021666666666666667;0.0;9366.224609375;3446.41821289062;1359.19995117188;17322.09765625;478151.98257100524;478032.5969875924;251892.6771437029;251892.6771437029;244904.87795381612;430412.23801567365;435202.0721543156;437798.07955487026;473013.45329280203;531982.0436786455;469745.62710042845;437485.64907481754;441306.1226980395;464533.37255708285;454728.515857866;400910.98353588535;470892.31393494655;435024.7519814282;435024.7519814282;232467.98657752166;203620.32615720207;468601.83797656716;201688.69081951908;201688.69081951908;273.844565685198;2341552.260478892;1253668.534656695;292268.78471585683;411923.5755657635;0;6;7;35;21;21;0;19;142;136;1761612087980.0842;672331186185.248;1481150665110.0593;59617.620655676175;5026.864271457738;-0.0;5055.6146585080305;5393573.284943336;1169497.6344958001;0.0;1045936.0224640599;4.918210052138167;0.3225497094828269
8115;2019-06-19 08:17:45.121;577;577;196;196;177;41;42;33;-21;39;785;215;-25;-8;239;160;233;533;179;41;41;-7;615;357;362;139;362;304;616;-2.0;0.0;1461.0;110.0;0.0;20;100;61;1;0;0;1;0;0;0;1;0;0;0;0;17507.607421875;9427.0322265625;3583.26782226562;1356.44201660156;478.0;253862;552.0;0.0;Calculated values ==>;1560925065.121;330.86;330.86;292.76000000000005;292.76000000000005;290.86;277.26000000000005;274.0616903277293;277.36;276.46000000000004;271.06;277.06;351.66;294.66;270.66;272.36;297.06;289.16;296.46000000000004;326.46000000000004;277.26000000000005;277.26000000000005;328.36;320.96000000000004;272.46000000000004;242.35481222062532;268.0796299477929;274.0616903277293;291.06;6150000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6160000.0;0.0;0.0;0.2435;0.018333333333333333;0.0;0.0;0.0;9427.0322265625;3583.26782226562;1356.44201660156;17507.607421875;478390.3485207187;478271.23296157346;251985.64534859298;251985.64534859298;245308.9771622845;430346.717906069;435138.326120535;438194.52980446257;472719.2527797885;532219.8961362846;469728.66306488344;437570.5891863215;440189.142420014;464518.1588243853;454559.116067804;402114.8165590256;471617.3097906243;434960.5676705249;434960.5676705249;231631.59724164338;200694.54348549087;468188.21802362835;201917.22396412035;201688.69081951908;273.93818671448724;2341842.5563957538;1253825.1712320487;292291.41883730964;411982.1660461667;0;6;7;35;21;21;0;19;142;136;1761829024130.0498;672413699935.235;1481332795460.0303;57533.52397212333;4881.634891090979;-0.0;0.0;5394549.707191668;1169580.219083946;0.0;1045978.1596078945;4.344419812018641;0.3165724782879542
8116;2019-06-19 08:18:45.132;576;576;197;197;177;41;43;33;-2;40;785;214;-9;-8;239;160;233;535;178;43;43;-7;620;357;362;141;362;304;621;128.0;88.0;1493.0;127.0;0.0;17;100;62;1;0;0;1;0;0;0;1;0;0;0;0;17533.92578125;9500.36328125;3552.50952148438;1350.36401367188;470.0;253863;551.0;0.0;Calculated values ==>;1560925125.132;330.76000000000005;330.76000000000005;292.86;292.86;290.86;277.26000000000005;274.0616903277293;277.46000000000004;276.46000000000004;272.96000000000004;277.16;351.66;294.56;272.26000000000005;272.36;297.06;289.16;296.46000000000004;326.66;277.46000000000004;277.46000000000004;328.26000000000005;320.16;272.46000000000004;242.77792619122317;268.0796299477929;274.0616903277293;290.96000000000004;6200000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6210000.0;0.021333333333333333;0.014666666666666666;0.24883333333333332;0.021166666666666667;0.0;0.021333333333333333;0.0;9500.36328125;3552.50952148438;1350.36401367188;17533.92578125;477644.58890809503;477524.5885214969;252122.73887281516;252122.73887281516;245132.80353655491;430346.717906069;435315.5984456732;441093.7378204844;472555.3283204977;532219.8961362846;469608.3408413213;440037.4285321836;440189.142420014;464518.1588243853;454559.116067804;267753.7693546985;471281.7209962113;435315.5984456732;435315.5984456732;231213.40812182956;197350.94305643384;467911.2209803193;201897.06780082453;201897.06780082453;273.9303317189287;2342134.622707723;1253982.9284445858;292313.9796895959;412041.6417591654;0;6;7;35;21;21;0;19;142;136;1762046263949.753;672497715335.1201;1481515228899.781;59520.104723225355;5630.632908965973;0.0;4979.595320423437;5395525.332928062;1169667.8373759026;0.0;1046019.663843223;4.869067546867768;0.32194382257760285
8117;2019-06-19 08:19:45.132;576;576;197;197;177;41;45;33;6;40;781;212;2;-1;239;159;234;540;179;44;45;-7;622;358;363;142;363;304;624;-1.0;-2.0;1538.0;165.0;0.0;20;100;63;1;0;0;1;0;0;0;1;0;0;0;0;17896.423828125;9753.00390625;3674.15625;1341.85205078125;463.0;253864;549.0;0.0;Calculated values ==>;1560925185.132;330.76000000000005;330.76000000000005;292.86;292.86;290.86;277.26000000000005;274.1680685717883;277.66;276.46000000000004;273.76000000000005;277.16;351.26;294.36;273.36;273.06;297.06;289.06;296.56;327.16;277.56;277.66;328.06;319.46000000000004;272.46000000000004;242.98782864720522;268.0796299477929;274.1680685717883;291.06;6220000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;6240000.0;0.0;0.0;0.25633333333333336;0.0275;0.0;0.0;0.0;9753.00390625;3674.15625;1341.85205078125;17896.423828125;477404.4507627903;477163.761639939;251984.6250723573;251984.6250723573;245028.5900981197;430280.9020939914;435429.60780573246;442285.3213856606;472424.0149512065;531802.8519403378;469367.4827915704;441691.54992388893;441243.57701197703;464371.1518808695;454247.80245584727;268082.909285772;471672.58621551597;435252.3847646943;435429.60780573246;230377.04089860234;194425.4183739577;467772.34329588304;202045.73246196576;201897.06780082453;273.9927851407097;2342429.8756211344;1254143.3731711484;292336.41482346633;412101.86397392774;0;6;7;35;21;21;0;19;142;136;1762263763949.753;672582615335.1201;1481697628899.781;61581.414627440456;7307.481797932725;-0.0;0.0;5396534.512255984;1169775.65499846;0.0;1046061.1604708933;4.664421388491809;0.35202203146721195
8118;2019-06-19 08:20:45.113;579;578;197;197;177;41;47;33;-11;40;774;211;-10;4;239;159;234;543;179;46;47;-7;627;358;363;144;363;304;629;-1.0;-1.0;1388.0;164.0;0.0;24;100;63;1;0;0;1;0;0;0;1;0;0;0;0;17990.650390625;9728.400390625;3822.3330078125;1340.64807128906;456.0;253865;547.0;0.0;Calculated values ==>;1560925245.113;331.06;330.96000000000004;292.86;292.86;290.86;277.26000000000005;274.1680685717883;277.86;276.46000000000004;272.06;277.16;350.56000000000006;294.26000000000005;272.16;273.56;297.06;289.06;296.56;327.46000000000004;277.76000000000005;277.86;327.86;318.76000000000005;272.46000000000004;243.40439225979637;268.0796299477929;274.1680685717883;291.06;6270000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;6290000.0;0.0;0.0;0.23133333333333334;0.02733333333333333;0.0;0.0;0.0;9728.400390625;3822.3330078125;1340.64807128906;17990.650390625;477252.1290902204;476860.89803574496;251758.5710892323;251758.5710892323;244857.3093067766;430280.9020939914;435782.62218529254;439733.1669821983;472160.7387857882;531072.693019601;469246.94630200695;439885.4375265266;441988.93246200663;464371.1518808695;454247.80245584727;267576.12446314876;471496.6090758592;435606.35181711527;435782.62218529254;229540.68826423294;191500.00471740507;467493.82274924906;202003.26940549558;201897.06780082453;273.9762439832606;2342728.83987069;1254305.6667975497;292358.7619123106;412164.314935285;0;6;7;35;21;21;0;19;142;136;1762481494979.559;672668388165.0437;1481879971139.6187;54994.84963941057;7256.741791395927;-0.0;0.0;5397505.673492202;1169896.9850948954;0.0;1046061.1604708933;4.180377190481682;0.31958648840994924
8119;2019-06-19 08:21:45.113;585;582;196;196;176;41;49;33;-23;41;767;210;-24;1;240;157;235;549;180;48;49;-6;632;358;363;144;363;304;633;96.0;-1.0;1343.0;161.0;0.0;25;100;63;1;0;0;1;0;0;0;1;0;0;0;0;18227.892578125;9862.9541015625;3913.19165039062;1331.77087402344;450.0;253866;545.0;0.0;Calculated values ==>;1560925305.113;331.66;331.36;292.76000000000005;292.76000000000005;290.76000000000005;277.26000000000005;274.1680685717883;278.06;276.46000000000004;270.86;277.26000000000005;349.86;294.16;270.76000000000005;273.26000000000005;297.16;288.86;296.66;328.06;277.96000000000004;278.06;327.66;318.16;272.56;243.40439225979637;268.0796299477929;274.1680685717883;291.16;6320000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;6330000.0;0.016;0.0;0.22383333333333333;0.026833333333333334;0.0;0.016;0.0;9862.9541015625;3913.19165039062;1331.77087402344;18227.892578125;477552.2840813312;476980.9515799274;251221.5883650712;251221.5883650712;244395.61095535682;430280.9020939914;436133.76305498433;437883.18805776763;472259.5391352755;530342.1025289536;469126.3377235128;437727.04723144654;441542.48092842754;464503.06872351485;453964.3480236113;267606.68305532134;471920.18286246056;435958.4241996531;436133.76305498433;228704.35009887922;188992.59102226305;467593.6283991344;202026.91563637785;202026.91563637785;273.985455748827;2343030.6610620962;1254468.9280849847;292381.0320701882;412228.77764077;0;6;7;35;21;21;0;19;142;136;1762699294979.559;672754788165.0437;1482062371139.6187;52792.495643654416;7126.040125800633;-0.0;3745.709558697704;5398403.9013695605;1170016.841610872;0.0;1046092.3747172158;4.213965889822851;0.2989181404594337
8120;2019-06-19 08:22:45.124;590;587;196;196;175;42;51;34;-24;41;760;209;-25;-2;240;155;235;554;181;50;51;-6;631;360;365;145;365;304;632;-3.0;0.0;1421.0;181.0;0.0;37;100;62;1;0;0;1;0;0;0;1;0;0;1;0;18238.810546875;9787.134765625;4259.61181640625;1334.55151367188;444.0;253867;543.0;0.0;Calculated values ==>;1560925365.124;332.16;331.86;292.76000000000005;292.76000000000005;290.66;277.36;274.38016830617;278.26000000000005;276.56;270.76000000000005;277.26000000000005;349.16;294.06;270.66;272.96000000000004;297.16;288.66;296.66;328.56;278.16;278.26000000000005;327.46000000000004;317.56;272.56;243.61107973660833;268.0796299477929;274.38016830617;291.26000000000005;6310000.0;3600000.0;3650000.0;1450000.0;3650000.0;3040000.0;6320000.0;0.0;0.0;0.23683333333333334;0.030166666666666668;0.0;0.0;0.0;9787.134765625;4259.61181640625;1334.55151367188;18238.810546875;478419.5396100009;477852.1793626469;251264.9619714589;251264.9619714589;244102.90015050513;430148.3826014536;436011.88369366544;437727.04723144654;472127.72840069426;529611.0691093424;469005.6567190402;437570.5891863215;441093.7378204844;464208.71106282185;453335.3603122476;267703.5865086868;472825.2738686759;435835.70984594146;436011.88369366544;227868.02628245065;186485.25045852014;467454.15562920104;202491.42220547982;202026.91563637785;274.17531114764427;2343334.6059686155;1254632.7088469404;292403.25549702503;412296.8968227317;0;6;7;35;21;21;0;19;142;136;1762917735020.1284;672841504060.2697;1482244804580.0942;55711.63719364979;7993.042458282257;-0.0;0.0;5399308.268249098;1170142.8570646662;0.0;1046123.5946862315;4.1416972257841085;0.3231355907052237
8121;2019-06-19 08:23:45.114;593;590;196;196;174;42;53;34;-23;41;753;209;-25;-4;240;153;236;557;181;52;53;-5;637;359;363;145;363;304;638;96.0;-1.0;1233.0;122.0;0.0;36;100;62;1;0;0;1;0;0;0;1;0;0;0;0;18322.35546875;9873.37890625;4276.68408203125;1331.931640625;440.0;253868;542.0;0.0;Calculated values ==>;1560925425.114;332.46000000000004;332.16;292.76000000000005;292.76000000000005;290.56;277.36;274.27422755570615;278.46000000000004;276.56;270.86;277.26000000000005;348.46000000000004;294.06;270.66;272.76000000000005;297.16;288.46000000000004;296.76000000000005;328.86;278.36;278.46000000000004;327.36;317.16;272.66;243.61107973660833;268.0796299477929;274.27422755570615;291.26000000000005;6370000.0;3590000.0;3629999.9999999995;1450000.0;3629999.9999999995;3040000.0;6380000.0;0.016;0.0;0.2055;0.02033333333333333;0.0;0.016;0.0;9873.37890625;4276.68408203125;1331.931640625;18322.35546875;478156.5002453891;477586.5654169843;251007.47101541932;251007.47101541932;243585.86665482752;430214.79039162316;436830.5876020472;437883.18805776763;472127.72840069426;528879.5811680062;469005.6567190402;437570.5891863215;440793.27408520976;464503.06872351485;453222.3871060954;267641.16379380564;472531.40146569855;436657.0512451711;436830.5876020472;227449.86971758792;184813.72873217988;467554.11004514707;202373.5315802838;202373.5315802838;274.1249036442794;2343639.23157273;1254796.5191546297;292425.47248653224;412368.0207659301;0;6;7;35;21;21;0;19;142;136;1763136098620.163;672928489560.2834;1482427174180.1233;48397.23440612292;5392.0050954522185;-0.0;3751.3128963482145;5400175.697583579;1170254.380537288;0.0;1046154.8504168825;3.7166110554314535;0.25648867801778163
8122;2019-06-19 08:24:45.125;596;594;198;198;174;40;54;33;-19;40;723;209;-23;2;240;151;236;562;181;44;53;-6;664;352;357;133;357;307;667;349.0;0.0;36.0;122.0;8.0;4;1;70;1;0;0;1;0;0;0;1;0;1;0;0;19550.787109375;10987.51953125;3567.14770507812;2366.921875;436.0;253869;540.0;0.0;Calculated values ==>;1560925485.125;332.76000000000005;332.56;292.96000000000004;292.96000000000004;290.56;277.16;273.5264737036516;278.56;276.46000000000004;271.26000000000005;277.16;345.46000000000004;294.06;270.86;273.36;297.16;288.26000000000005;296.76000000000005;329.36;277.56;278.46000000000004;327.16;316.76000000000005;272.56;241.05796691057077;268.43790593516167;273.5264737036516;291.26000000000005;6640000.000000001;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;3070000.0;6670000.0;0.05816666666666667;0.0;0.006;0.02033333333333333;0.0013333333333333333;0.059500000000000004;0.0;10987.51953125;3567.14770507812;2366.921875;19550.787109375;475368.95600143203;474691.05059902644;250529.97927392408;250529.97927392408;242705.2029719978;430671.36484660726;438375.39478970936;437828.56808052456;473598.1776897576;525503.027586596;468589.1496029143;437198.53567211574;441056.33201739576;465379.25235888857;454142.3701868646;265382.5625574084;469597.81237859;436674.2638054423;438207.1016784942;226613.5671989835;183142.23651711168;469111.20244295575;199840.76656495503;200976.65928672467;273.1023141379085;2343954.8989555286;1254970.3918455215;292456.3019168132;412433.39801436523;0;6;7;35;21;21;0;19;142;137;1763352138219.868;673011904850.1694;1482610507784.8728;1427.9268090934172;5475.165529519347;-0.0;14115.211322310288;5400590.98338158;1170344.956894994;0.0;1046303.7654145799;1.2420998715098452;0.03526859950805158
8123;2019-06-19 08:25:45.115;605;602;201;201;175;38;39;31;-13;39;702;210;-18;4;240;150;236;571;182;37;40;-6;673;358;363;126;363;302;675;-2.0;-1.0;1299.0;254.0;0.0;23;1;62;1;0;0;1;0;0;0;1;0;1;0;0;19817.810546875;10555.7744140625;4216.01953125;2344.22778320312;434.0;253870;538.0;0.0;Calculated values ==>;1560925545.115;333.66;333.36;293.26000000000005;293.26000000000005;290.66;276.96000000000004;274.1680685717883;277.06;276.26000000000005;271.86;277.06;343.36;294.16;271.36;273.56;297.16;288.16;296.76000000000005;330.26000000000005;276.86;277.16;326.96000000000004;316.56;272.56;239.4893008659735;267.8393353686513;274.1680685717883;291.36;6730000.0;3579999.9999999995;3629999.9999999995;1260000.0;3629999.9999999995;3020000.0;6750000.0;0.0;0.0;0.2165;0.042333333333333334;0.0;0.0;0.0;10555.7744140625;4216.01953125;2344.22778320312;19817.810546875;475676.43741371745;474964.99736228416;251247.60352207106;251247.60352207106;242784.97722397876;430280.9020939914;434358.88782729313;439865.3636856337;474403.6213095092;523695.3460543105;469402.34944199485;439103.4342402594;442405.8132597088;464503.06872351485;452966.72595957475;264731.5139658916;470020.3662845746;433997.93586973246;434538.5910328508;225777.27872811773;182306.50109390085;470061.5837748559;201786.26351347318;200976.65928672467;273.89164050561214;2344282.915924108;1255149.8893738526;292495.554954041;412498.24693139043;0;6;7;35;21;21;0;19;142;137;1763568102219.9023;673089591900.1818;1482793177334.9019;51544.12518727275;11356.98855773187;-0.0;0.0;5401032.343575992;1170485.2014677515;0.0;1046421.3725711576;3.674984452737061;0.3069970921731556
8124;2019-06-19 08:26:45.116;620;612;195;195;176;43;35;34;-3;40;718;212;-7;0;240;152;237;573;180;38;35;-5;653;362;367;132;367;301;654;-3.0;-1.0;1395.0;200.0;0.0;50;100;56;1;0;0;1;0;0;0;1;0;0;0;0;18649.400390625;9729.087890625;4916.349609375;1367.13586425781;431.0;253871;536.0;0.0;Calculated values ==>;1560925605.116;335.16;334.36;292.66;292.66;290.76000000000005;277.46000000000004;274.5913991737795;276.66;276.56;272.86;277.16;344.96000000000004;294.36;272.46000000000004;273.16;297.16;288.36;296.86;330.46000000000004;276.96000000000004;276.66;326.76000000000005;316.26000000000005;272.66;240.83765695389522;267.7187500070086;274.5913991737795;291.16;6530000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3010000.0;6540000.000000001;0.0;0.0;0.23249999999999998;0.03333333333333333;0.0;0.0;0.0;9729.087890625;4916.349609375;1367.13586425781;18649.400390625;480324.75522101927;479008.6867331666;250005.69094381545;250005.69094381545;243724.11911686292;430014.67791919125;432626.2974239531;441579.96937780036;473727.59171134117;525451.662318171;469779.87437100126;440984.1951948389;442024.1650760851;463913.1838744076;452556.39140135556;266713.2820676335;473015.27802310034;433182.4302400453;432626.2974239531;224941.0041839467;181052.91087944093;469345.4692593809;202991.90696823943;200976.65928672467;274.37879239410256;2344603.481357535;1255318.9327101961;292526.4834998663;412574.351275855;0;6;7;35;21;21;0;19;142;137;1763787105869.6377;673166993190.0883;1482974080349.6833;55471.72451022291;8878.452076371383;-0.0;0.0;5401924.157185706;1170653.8329499764;0.0;1046421.3725711576;4.018727978491729;0.3167448334055438
8125;2019-06-19 08:27:45.136;626;617;192;191;171;46;37;35;6;41;748;212;2;2;240;151;237;562;181;39;36;-3;640;362;367;134;367;301;641;-1.0;-1.0;1318.0;155.0;0.0;64;100;55;1;0;0;1;0;0;0;1;0;0;0;0;18081.78515625;9473.3427734375;5257.30908203125;1367.32629394531;427.0;253872;535.0;0.0;Calculated values ==>;1560925665.136;335.76000000000005;334.86;292.36;292.26000000000005;290.26000000000005;277.76000000000005;274.5913991737795;276.86;276.66;273.76000000000005;277.26000000000005;347.96000000000004;294.36;273.36;273.36;297.16;288.26000000000005;296.86;329.36;277.06;276.76000000000005;326.66;315.86;272.86;241.2770596917726;267.7187500070086;274.5913991737795;291.26000000000005;6400000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3010000.0;6409999.999999999;0.0;0.0;0.21966666666666665;0.025833333333333333;0.0;0.0;0.0;9473.3427734375;5257.30908203125;1367.32629394531;18081.78515625;482693.04818800907;481258.55264194385;249480.70006149638;249134.99292701454;242535.08392278594;430014.67791919125;432997.62667057913;442906.0156806056;473565.85517348704;528587.7342251306;469779.87437100126;442319.071281641;442319.071281641;463913.1838744076;452411.93249857856;267866.03963574115;472931.1951339881;433366.6693374496;432812.2514932043;224522.8720964353;179381.48055642567;469268.73936395516;203089.21496711404;200976.65928672467;274.4164991659895;2344909.676601399;1255479.0063057642;292549.27828023897;412659.16002508614;0;6;7;35;21;21;0;19;142;137;1764007379269.5676;673246819790.0629;1483154740549.626;52679.75722339698;6876.304380251729;-0.0;0.0;5402825.719953982;1170785.1663502855;0.0;1046421.3725711576;3.6995988596130904;0.285183666500001
8126;2019-06-19 08:28:45.157;622;616;194;193;171;44;38;36;10;42;765;212;7;8;240;149;238;553;182;39;38;-1;633;360;365;135;365;301;634;-2.0;0.0;1367.0;133.0;0.0;64;100;52;1;0;0;1;0;0;0;1;0;0;0;0;17787.158203125;9132.1845703125;5190.48046875;1359.86791992188;431.0;253873;532.0;0.0;Calculated values ==>;1560925725.157;335.36;334.76000000000005;292.56;292.46000000000004;290.26000000000005;277.56;274.38016830617;276.96000000000004;276.76000000000005;274.16;277.36;349.66;294.36;273.86;273.96000000000004;297.16;288.06;296.96000000000004;328.46000000000004;277.06;276.96000000000004;326.36;316.26000000000005;273.06;241.49495122638035;267.7187500070086;274.38016830617;291.36;6330000.0;3600000.0;3650000.0;1350000.0;3650000.0;3010000.0;6340000.0;0.0;0.0;0.22783333333333333;0.022166666666666668;0.0;0.0;0.0;9132.1845703125;5190.48046875;1359.86791992188;17787.158203125;482898.9735143768;481910.94695239514;250466.1655148715;250112.91881577802;242750.07746618855;430148.3826014536;433683.32636128634;443489.2359988558;473533.6025564079;530361.0249238308;469779.87437100126;443052.165307785;443198.0840360327;464208.71106282185;452473.9457314294;269084.41147871024;472416.20045333065;433865.5205784961;433683.32636128634;223268.49639005636;181052.91087944093;469328.6628582418;202646.6220913437;200976.65928672467;274.2355957380323;2345208.6890812106;1255634.106633463;292572.01285306;412746.25541094196;0;6;7;35;21;21;0;19;142;137;1764227056130.1052;673327548035.2604;1483335403760.068;54871.9755352615;5911.451903666241;-0.0;0.0;5403722.298088386;1170891.7682838682;0.0;1046421.3725711576;3.8758679862429664;0.2936117523163411
8127;2019-06-19 08:29:45.107;616;611;200;200;175;41;37;36;-2;42;771;211;0;13;240;149;238;545;180;41;37;0;625;359;364;136;364;302;625;-2.0;0.0;1256.0;154.0;0.0;62;100;50;1;0;0;1;0;0;0;1;0;0;0;0;17615.693359375;8890.552734375;5005.6064453125;1354.56860351562;462.0;253874;529.0;0.0;Calculated values ==>;1560925785.107;334.76000000000005;334.26000000000005;293.16;293.16;290.66;277.26000000000005;274.27422755570615;276.86;276.76000000000005;272.96000000000004;277.36;350.26;294.26000000000005;273.16;274.46000000000004;297.16;288.06;296.96000000000004;327.66;277.26000000000005;276.86;326.06;319.36;273.16;241.71165711629368;267.8393353686513;274.27422755570615;291.16;6250000.0;3590000.0;3640000.0;1360000.0;3640000.0;3020000.0;6250000.0;0.0;0.0;0.20933333333333334;0.025666666666666667;0.0;0.0;0.0;8890.552734375;5005.6064453125;1354.56860351562;17615.693359375;482931.0758197609;482206.45122195536;253047.6751731029;253047.6751731029;244335.18648933255;430214.79039162316;433749.95420475816;441517.6339936506;473403.85947104497;530910.7679791142;469522.5360214822;441814.68150891823;443721.9807720978;464356.0352725641;452648.96075887873;398971.6977019598;472320.44351743127;434473.7075064044;433749.95420475816;222014.15119762826;194007.49548133422;469290.60212070297;202308.83177509095;200976.65928672467;274.0997434255343;2345503.46699133;1255784.1709532235;292594.6143071863;412831.1519958009;0;6;7;35;21;21;0;19;142;137;1764445573880.279;673408780285.325;1483516153010.212;50074.37593108516;6852.532105537375;-0.0;0.0;5404596.12222386;1170998.046178585;0.0;1046421.3725711576;3.732733863319023;0.28807051211674617
8128;2019-06-19 08:30:45.118;610;604;206;206;181;39;38;35;-24;43;773;210;-25;9;240;151;238;520;179;43;38;1;616;358;363;137;362;302;617;84.0;-1.0;1055.0;105.0;0.0;59;100;49;1;0;0;1;0;0;0;1;0;0;0;0;17666.6015625;8670.0263671875;4787.423828125;1362.48107910156;506.0;253875;526.0;0.0;Calculated values ==>;1560925845.118;334.16;333.56;293.76000000000005;293.76000000000005;291.26000000000005;277.06;274.1680685717883;276.96000000000004;276.66;270.76000000000005;277.46000000000004;350.46000000000004;294.16;270.66;274.06;297.16;288.26000000000005;296.96000000000004;325.16;277.46000000000004;276.96000000000004;325.76000000000005;323.76000000000005;273.26000000000005;241.92719264551067;267.8393353686513;274.1680685717883;291.06;6160000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3020000.0;6170000.0;0.014;0.0;0.17583333333333334;0.0175;0.0;0.014;0.0;8670.0263671875;4787.423828125;1362.48107910156;17666.6015625;483081.8025889578;482103.2957875994;255762.01468432017;255762.01468432017;246623.6310699848;430280.9020939914;434178.6716885159;438179.53515710204;473371.616014766;531119.2370921916;469402.34944199485;438024.4983934438;443139.33368828957;464649.81302044657;453109.7795175533;404301.21222037065;469457.7166485335;435074.67720794375;434178.6716885159;220759.83610629753;212398.47392691602;469252.60634738253;202148.75729722835;202148.75729722835;274.03289886265475;2345797.5400187834;1255930.5359408658;292617.26053889195;412912.77554287534;0;6;7;35;21;21;0;19;142;137;1764663713864.981;673490695300.213;1483697386229.964;41502.078440361125;4674.317358377699;-0.0;3248.418801478026;5405359.39925105;1171094.1208677841;0.0;1046448.4476906616;3.3350231984912475;0.22781258470491478
8129;2019-06-19 08:31:45.128;601;596;208;208;184;38;40;33;-25;42;773;209;-27;2;240;153;238;482;179;45;39;2;607;356;361;136;361;302;608;222.0;0.0;937.0;41.0;0.0;52;100;48;1;0;0;1;0;0;0;1;0;0;0;0;17546.017578125;8484.7236328125;4471.56005859375;1362.84326171875;545.0;253876;522.0;0.0;Calculated values ==>;1560925905.128;333.26000000000005;332.76000000000005;293.96000000000004;293.96000000000004;291.56;276.96000000000004;273.955091788801;277.16;276.46000000000004;270.66;277.36;350.46000000000004;294.06;270.46000000000004;273.36;297.16;288.46000000000004;296.96000000000004;321.36;277.66;277.06;325.36;327.66;273.36;241.71165711629368;267.8393353686513;273.955091788801;291.06;6070000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6080000.0;0.037000000000000005;0.0;0.15616666666666665;0.006833333333333333;0.0;0.037000000000000005;0.0;8484.7236328125;4471.56005859375;1362.84326171875;17546.017578125;482809.3888058065;481977.66490206786;257088.73527539513;257088.73527539513;248009.80327577316;430412.23801567365;435024.7519814282;438024.4983934438;473403.85947104497;531119.2370921916;469282.0919039604;437713.4967235476;442110.7359169888;464796.26975366054;453739.86056312814;408739.3970019752;464611.79914828803;435906.5852007355;434846.9440822899;219087.46209138638;228704.35009887922;469487.2124451795;201838.44003858956;201838.44003858956;273.9029584355964;2346091.027417991;1256073.5160168847;292639.97536023456;412989.9466016189;0;6;7;35;21;21;0;19;142;137;1764880950064.9465;673572608950.2;1483878616429.9353;36884.389446416404;1828.9332781116977;-0.0;8621.314649616914;5406012.728686764;1171148.3236553723;0.0;1046547.3786218127;3.3056929747951376;0.17291099886664152
8130;2019-06-19 08:32:45.128;591;587;206;206;185;37;41;33;-24;42;773;209;-26;-1;240;154;238;451;178;47;41;3;601;355;360;135;360;303;602;155.0;76.0;972.0;40.0;0.0;43;97;47;1;0;0;1;0;0;0;1;0;0;0;0;17220.17578125;8337.5341796875;4175.43310546875;1352.64819335938;568.0;253877;519.0;0.0;Calculated values ==>;1560925965.128;332.26000000000005;331.86;293.76000000000005;293.76000000000005;291.66;276.86;273.8482719121499;277.26000000000005;276.46000000000004;270.76000000000005;277.36;350.46000000000004;294.06;270.56;273.06;297.16;288.56;296.96000000000004;318.26000000000005;277.86;277.26000000000005;325.06;329.96000000000004;273.46000000000004;241.49495122638035;267.9596281332873;273.8482719121499;290.96000000000004;6010000.0;3550000.0;3600000.0;1350000.0;3600000.0;3030000.0;6020000.0;0.025833333333333333;0.012666666666666666;0.162;0.006666666666666667;0.0;0.025833333333333333;0.0;8337.5341796875;4175.43310546875;1352.64819335938;17220.17578125;482061.3878946228;481372.06429017254;256624.66094992854;256624.66094992854;248610.17979585018;430477.46260093397;435442.3189386135;437953.82195464283;473533.6025564079;531043.8128972996;469143.99710481934;437642.0229114993;441455.363107709;464942.4404991662;454052.7954130459;411370.1209150436;460361.01547041355;436490.9985850829;435442.3189386135;217833.21561994078;238323.1353838712;469721.2362203577;201579.07579212068;201579.07579212068;273.79729587150445;2346380.745695986;1256213.7014986556;292662.60445569357;413062.0048779861;0;6;7;35;21;21;0;19;142;137;1765097250064.9465;673653908950.2;1484060116429.9353;38292.70887832859;1787.6144028549138;0.0;6041.467114617732;5406639.2045061365;1171178.4615527135;0.0;1046669.568469848;3.326342813073506;0.18857634783011654
8131;2019-06-19 08:33:45.109;581;578;204;203;185;38;37;33;-23;42;773;208;-25;-5;240;156;236;430;176;49;36;4;588;358;363;135;363;305;589;-1.0;-1.0;1459.0;163.0;0.0;55;92;50;1;0;0;1;0;0;0;1;0;0;1;0;17165.892578125;8240.5732421875;4324.27880859375;1324.9521484375;580.0;253878;514.0;0.0;Calculated values ==>;1560926025.109;331.26000000000005;330.96000000000004;293.56;293.46000000000004;291.66;276.96000000000004;274.1680685717883;276.86;276.46000000000004;270.86;277.36;350.46000000000004;293.96000000000004;270.66;272.66;297.16;288.76000000000005;296.76000000000005;316.16;278.06;276.76000000000005;324.56;331.16;273.56;241.49495122638035;268.19934244402924;274.1680685717883;290.76000000000005;5880000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3050000.0;5890000.0;0.0;0.0;0.24316666666666667;0.027166666666666665;0.0;0.0;0.0;8240.5732421875;4324.27880859375;1324.9521484375;17165.892578125;482125.87765349366;481583.8116467669;256588.4940061351;256169.0845783018;249171.44863193668;430280.9020939914;433997.93586973246;437656.05685647397;473533.6025564079;530892.8472578947;468746.1015721909;437342.01223029394;440427.53025024605;464503.06872351485;453822.3608475785;415745.5580307054;458797.86249745934;436133.76305498433;433816.67410848953;215742.86842915416;243342.44575359824;469819.3315087438;202123.1638531729;201579.07579212068;274.0229362952479;2346667.2055243785;1256351.8086459315;292684.9107259656;413132.8133807449;0;6;7;35;21;21;0;19;142;137;1765314081379.7534;673734883300.1278;1484242458669.773;57273.74848196937;7272.412554643009;-0.0;0.0;5407435.339460834;1171253.9378688876;0.0;1046719.8980863312;4.647017345301589;0.34841439015891196
8132;2019-06-19 08:34:45.129;568;567;204;204;184;39;37;34;-22;42;774;208;-23;-5;241;156;234;405;175;51;36;4;585;356;362;135;361;306;586;140.0;-1.0;965.0;75.0;0.0;50;89;54;1;0;0;1;0;0;0;1;0;0;0;0;17256.89453125;8443.43359375;4175.0751953125;1309.67956542969;585.0;253879;510.0;0.0;Calculated values ==>;1560926085.129;329.96000000000004;329.86;293.56;293.56;291.56;277.06;273.955091788801;276.86;276.56;270.96000000000004;277.36;350.56000000000006;293.96000000000004;270.86;272.66;297.26000000000005;288.76000000000005;296.56;313.66;278.26000000000005;276.76000000000005;324.16;331.66;273.56;241.49495122638035;268.3187672390254;273.955091788801;290.66;5850000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;3060000.0;5860000.0;0.02333333333333333;0.0;0.16083333333333333;0.0125;0.0;0.02333333333333333;0.0;8443.43359375;4175.0751953125;1309.67956542969;17256.89453125;480620.55147574906;480360.37739170686;256778.3296086882;256778.3296086882;248939.76829345437;430412.23801567365;434244.55786418;437585.1090581189;473533.6025564079;530921.7713363036;468607.05097777524;437427.84448784514;440211.49694471864;464927.5523835209;454164.5920650031;416155.62832688726;454972.90508124;436716.91860004765;434064.28222162405;214070.64678622372;245433.99809710225;469819.3315087438;201736.18226233363;201736.18226233363;273.8630904257876;2346954.157702385;1256490.8883806502;292706.87330866227;413203.6649400716;0;6;7;35;21;21;0;19;142;137;1765531653879.6843;673815910300.102;1484425819769.7146;37932.36905965546;3351.039365580127;-0.0;5420.988999050109;5408228.988234866;1171342.49614445;0.0;1046765.088052945;3.353228448351817;0.20138576726594218
8133;2019-06-19 08:35:45.100;556;558;206;206;185;37;40;32;-18;42;776;207;-23;-7;240;156;232;396;177;52;39;5;587;354;359;135;358;305;587;-1.0;-1.0;738.0;0.0;0.0;32;85;56;1;0;0;1;0;0;0;1;0;0;0;0;17223.580078125;8600.4853515625;3732.6064453125;1275.79064941406;587.0;253880;505.0;0.0;Calculated values ==>;1560926145.1;328.76000000000005;328.96000000000004;293.76000000000005;293.76000000000005;291.66;276.86;273.7412296467126;277.16;276.36;271.36;277.36;350.76;293.86;270.86;272.46000000000004;297.16;288.76000000000005;296.36;312.76000000000005;278.36;277.06;323.66;331.86;273.66;241.49495122638035;268.19934244402924;273.7412296467126;290.86;5870000.0;3540000.0;3590000.0;1350000.0;3579999.9999999995;3050000.0;5870000.0;0.0;0.0;0.123;0.0;0.0;0.0;0.0;8600.4853515625;3732.6064453125;1275.79064941406;17223.580078125;478656.9779539322;478946.5065394575;257571.2721981516;257571.2721981516;249260.71354362008;430542.39183029096;435505.82383528166;438435.61618480866;473533.6025564079;531206.0339399034;468625.05977630685;437656.05685647397;440124.2130485236;465233.93026070396;454505.01285514946;414697.60831577086;453215.8956095151;437582.33777929767;435329.8517278034;211980.4382156667;246270.64818160105;469917.4077512355;201446.94854128102;201736.18226233363;273.7412296467126;2347241.356110897;1256632.852389306;292728.40848007076;413269.5304366442;0;6;7;35;21;21;0;19;142;137;1765747849334.5261;673896871150.0428;1484609031174.5806;29149.6061201539;0.0;-0.0;0.0;5408787.734503001;1171370.4079752343;0.0;1046810.2411266983;2.141954435656292;0.1388761232124218
8134;2019-06-19 08:36:45.120;549;547;206;206;185;35;42;30;0;41;776;207;-7;-7;240;157;229;365;176;53;41;6;591;352;357;136;356;304;592;-1.0;-1.0;778.0;55.0;0.0;10;82;55;1;0;0;1;0;0;0;1;0;0;0;0;16751.380859375;8607.1826171875;3121.25146484375;1247.56787109375;587.0;253881;502.0;0.0;Calculated values ==>;1560926205.12;328.06;327.86;293.76000000000005;293.76000000000005;291.66;276.66;273.5264737036516;277.36;276.16;273.16;277.26000000000005;350.76;293.86;272.46000000000004;272.46000000000004;297.16;288.86;296.06;309.66;278.46000000000004;277.26000000000005;323.36;331.86;273.76000000000005;241.71165711629368;268.0796299477929;273.5264737036516;290.76000000000005;5910000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3040000.0;5920000.0;0.0;0.0;0.12966666666666668;0.009166666666666667;0.0;0.0;0.0;8607.1826171875;3121.25146484375;1247.56787109375;16751.380859375;477154.8925339739;476739.3974350013;257245.25235782372;257245.25235782372;249039.0554988431;430671.36484660726;436328.9944427473;441393.15733161947;473306.2826088756;531281.3534008304;468764.076073067;440340.5815783672;440340.5815783672;465524.29463401274;454983.4136287204;411966.0221060948;446574.930076482;438207.1016784942;436155.6998607666;210726.34883551928;246270.64818160105;469880.1985323968;200694.2606062612;201736.18226233363;273.4378437005824;2347524.5751601774;1256776.2974214111;292749.4434770642;413326.6649577049;0;6;7;35;21;21;0;19;142;137;1765962720934.4578;673978198250.017;1484791792074.5225;31210.62360872146;2467.53776432291;-0.0;0.0;5409290.904084553;1171390.977644202;0.0;1046810.2411266983;2.595418950667905;0.185058360674898
8135;2019-06-19 08:37:45.121;546;542;206;206;185;34;44;29;9;40;775;207;5;0;241;157;228;361;176;53;43;6;596;350;355;136;355;303;598;158.0;-2.0;833.0;46.0;3.0;1;79;52;1;0;0;1;0;0;0;1;0;0;0;0;16887.28125;8602.5595703125;2957.5400390625;1225.02917480469;585.0;253882;499.0;0.0;Calculated values ==>;1560926265.121;327.76000000000005;327.36;293.76000000000005;293.76000000000005;291.66;276.56;273.3108153835814;277.56;276.06;274.06;277.16;350.66;293.86;273.66;273.16;297.26000000000005;288.86;295.96000000000004;309.26000000000005;278.46000000000004;277.46000000000004;323.06;331.66;273.76000000000005;241.71165711629368;267.9596281332873;273.3108153835814;290.76000000000005;5960000.0;3500000.0;3550000.0;1360000.0;3550000.0;3030000.0;5980000.0;0.026333333333333334;0.0;0.13883333333333334;0.007666666666666667;0.0005;0.026833333333333334;0.0;8602.5595703125;2957.5400390625;1225.02917480469;16887.28125;476102.09761231835;475260.77939727536;256868.1372495709;256868.1372495709;248779.49831369572;430799.1582183253;437138.8652924615;442934.10434907244;473208.68934220774;531252.369025014;468902.8432709624;442345.5325163701;441604.3489713403;465798.81223944406;455319.5754400347;409379.2151552466;444655.18659093743;438657.43062978593;436968.1101686938;209472.28574929133;245433.99809710225;469880.1985323968;200245.1638425237;201300.25030352458;273.25282690999757;2347804.902017234;1256919.7143302788;292770.0487959199;413377.3223979875;0;6;7;35;21;21;0;19;142;137;1766176324495.0486;674059799610.2427;1484973895110.0261;33693.31457365918;2067.201932622361;-0.0;6323.754239715375;5409831.779252005;1171428.767771606;0.0;1046862.939957141;3.2916579454461163;0.18152975568028382
8136;2019-06-19 08:38:45.121;548;546;205;206;185;33;46;27;12;40;773;207;9;6;241;158;227;402;175;54;45;7;607;348;353;137;353;302;609;0.0;-1.0;1065.0;0.0;3.0;1;80;50;1;0;0;1;0;0;0;1;0;0;0;0;17197.1171875;8622.91796875;3025.51025390625;1229.927734375;584.0;253883;496.0;0.0;Calculated values ==>;1560926325.121;327.96000000000004;327.76000000000005;293.66;293.76000000000005;291.66;276.46000000000004;273.0942459734351;277.76000000000005;275.86;274.36;277.16;350.46000000000004;293.86;274.06;273.76000000000005;297.26000000000005;288.96000000000004;295.86;313.36;278.56;277.66;322.76000000000005;331.56;273.86;241.92719264551067;267.8393353686513;273.0942459734351;290.66;6070000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3020000.0;6090000.0;0.0;0.0;0.17750000000000002;0.0;0.0005;0.0005;0.0;8622.91796875;3025.51025390625;1229.927734375;17197.1171875;475042.6109421702;474492.5335902068;255809.769414572;256212.67216510166;248320.67354885576;430925.7729439634;437936.08889810735;443576.6592147222;473078.44118532055;531119.2370921916;469041.3626281953;443139.33368828957;442699.92918233894;466087.013047778;455792.1995951874;403352.6518923714;450564.8619767832;439268.9956247608;437767.7464379776;208218.24852204052;245015.67932991832;469843.0551361263;199863.94513942164;255809.769414572;273.0942459734351;2348088.9386708797;1257063.2599764375;292790.5067701631;413427.1811504289;0;6;7;35;21;21;0;19;142;137;1766388724495.0486;674141699610.2427;1485155395110.0261;43259.00674836586;0.0;-0.0;90.97898851170281;5410473.048596355;1171445.994454378;0.0;1046916.3960673761;3.366111783329734;0.21512778130383864
8137;2019-06-19 08:39:45.122;556;555;203;204;184;32;47;26;13;39;770;207;11;12;241;158;227;456;176;55;47;8;618;348;353;137;353;302;620;199.0;-2.0;1354.0;78.0;0.0;1;80;47;1;0;0;1;0;0;0;1;0;0;0;0;17461.83984375;8576.751953125;3153.49829101562;1223.86437988281;582.0;253884;493.0;0.0;Calculated values ==>;1560926385.122;328.76000000000005;328.66;293.46000000000004;293.56;291.56;276.36;273.0942459734351;277.86;275.76000000000005;274.46000000000004;277.06;350.16;293.86;274.26000000000005;274.36;297.26000000000005;288.96000000000004;295.86;318.76000000000005;278.66;277.86;322.46000000000004;331.36;273.96000000000004;241.92719264551067;267.8393353686513;273.0942459734351;290.76000000000005;6180000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3020000.0;6200000.0;0.033166666666666664;0.0;0.22566666666666665;0.013000000000000001;0.0;0.033166666666666664;0.0;8576.751953125;3153.49829101562;1223.86437988281;17461.83984375;474885.2938198569;474485.1137188215;254431.4774057118;254817.56142582087;247537.14936494126;430925.7729439634;438104.03806727275;443721.9807720978;472980.6827117325;530806.5203589969;469041.3626281953;443431.1120271193;443576.6592147222;466087.013047778;455792.1995951874;264871.25075788907;458483.5243876726;439433.93616883486;438104.03806727275;206964.23671620517;244179.05427248686;469941.3943347461;199718.59597117826;199718.59597117826;273.03700930625456;2348377.768126202;1257206.5929477897;292810.95537856163;413478.67374643666;0;6;7;35;21;21;0;19;142;137;1766600528024.7927;674223900980.1434;1485336598129.8071;55063.430503407515;3512.8963787263824;-0.0;7906.4504961871335;5411292.415895024;1171475.2690787343;0.0;1046983.0424237555;5.13217454900612;0.29969108708591713
8138;2019-06-19 08:40:45.112;568;565;199;200;182;33;49;26;15;38;766;207;14;16;241;159;229;492;176;56;48;9;631;348;353;137;353;302;633;330.0;-2.0;1279.0;66.0;2.0;1;80;45;1;0;0;1;0;0;0;1;0;0;0;0;17436.404296875;8662.6025390625;3227.96411132812;1214.98901367188;581.0;253885;490.0;0.0;Calculated values ==>;1560926445.112;329.96000000000004;329.66;293.06;293.16;291.36;276.46000000000004;273.0942459734351;278.06;275.76000000000005;274.66;276.96000000000004;349.76;293.86;274.56;274.76000000000005;297.26000000000005;289.06;296.06;322.36;278.76000000000005;277.96000000000004;322.16;331.26000000000005;274.06;241.92719264551067;267.8393353686513;273.0942459734351;290.76000000000005;6310000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3020000.0;6330000.0;0.055;0.0;0.21316666666666664;0.011000000000000001;0.0003333333333333333;0.05533333333333333;0.0;8662.6025390625;3227.96411132812;1214.98901367188;17436.404296875;475102.24411168846;474396.05658536486;252306.96065892183;252672.99009052254;246377.12611082027;430925.7729439634;438438.7723428538;444011.9539437932;472882.9073446267;530389.4420248142;469041.3626281953;443867.07844128745;444156.6089809168;466087.013047778;455930.2288962042;264734.9172201956;462697.1187594248;439598.5169662585;438271.59791389026;205710.24989127388;243760.74795305103;470039.7140759448;199751.9148374915;200068.5114990664;273.0501343930596;2348668.5383576364;1257350.2302916995;292831.2757695481;413531.8437366558;0;6;7;35;21;21;0;19;142;137;1766812292724.8264;674306087280.1565;1485517767929.836;52068.09833615997;2973.1657916229865;-0.0;13180.570781620254;5412185.029841706;1171529.3105884094;0.0;1047158.738313569;5.205565994922157;0.26371116877033113
8139;2019-06-19 08:41:45.133;582;576;196;197;178;33;51;25;19;37;763;207;20;21;241;159;230;517;176;57;50;10;644;349;354;137;353;304;646;251.0;-1.0;1868.0;120.0;0.0;1;80;47;1;0;0;1;0;0;0;1;0;0;0;0;17387.533203125;9050.2724609375;3362.97607421875;1235.67907714844;578.0;253886;487.0;0.0;Calculated values ==>;1560926505.133;331.36;330.76000000000005;292.76000000000005;292.86;290.96000000000004;276.46000000000004;273.20264511476705;278.26000000000005;275.66;275.06;276.86;349.46000000000004;293.86;275.16;275.26000000000005;297.26000000000005;289.06;296.16;324.86;278.86;278.16;321.86;330.96000000000004;274.16;241.92719264551067;268.0796299477929;273.20264511476705;290.76000000000005;6440000.000000001;3490000.0;3540000.0;1370000.0;3529999.9999999995;3040000.0;6459999.999999999;0.04183333333333333;0.0;0.31133333333333335;0.02;0.0;0.04183333333333333;0.0;9050.2724609375;3362.97607421875;1235.67907714844;17387.533203125;475647.4896571246;474478.94415556715;250674.0359409284;251025.7754463127;244619.11629553427;430862.6128555636;438547.86740370444;444188.7006036905;472785.1150065333;529924.4241206498;468764.076073067;444333.52089386596;444478.12225269125;466087.013047778;455763.9212439765;264174.3991725631;465036.7134224069;439543.0045323493;438380.70044030814;204456.2876039246;242505.85365607988;470138.0144479632;199986.65789558555;199986.65789558555;273.1468519678136;2348958.839406178;1257497.889245693;292851.705151389;413586.78746169375;0;6;7;35;21;21;0;19;142;137;1767024466959.5027;674388316050.031;1485699631559.5586;76028.23596312336;5403.027131047554;-0.0;9972.817446454226;5413252.8729068795;1171599.1366265544;0.0;1047351.7507458909;6.696795758387871;0.4010558783839992
8140;2019-06-19 08:42:45.143;597;589;192;192;175;36;34;27;25;37;762;207;26;24;241;160;232;535;176;59;34;11;644;354;358;138;358;306;645;-2.0;-1.0;2035.0;198.0;0.0;0;81;52;1;0;0;1;0;0;0;1;0;0;0;0;17027.720703125;9361.962890625;3272.357421875;1250.83776855469;576.0;253887;483.0;0.0;Calculated values ==>;1560926565.143;332.86;332.06;292.36;292.36;290.66;276.76000000000005;273.7412296467126;276.56;275.86;275.66;276.86;349.36;293.86;275.76000000000005;275.56;297.26000000000005;289.16;296.36;326.66;279.06;276.56;321.46000000000004;330.76000000000005;274.26000000000005;242.14157278889297;268.3187672390254;273.7412296467126;290.76000000000005;6440000.000000001;3540000.0;3579999.9999999995;1380000.0;3579999.9999999995;3060000.0;6450000.0;0.0;0.0;0.33916666666666667;0.033;0.0;0.0;0.0;9361.962890625;3272.357421875;1250.83776855469;17027.720703125;477926.7575663909;476594.894647098;249323.66741211768;249323.66741211768;243685.5320155879;430542.39183029096;434686.96261437517;444657.03686278535;472654.2065195329;529667.5808205553;468485.7931119602;444801.58097852516;444512.27536222443;465364.4418098396;455065.9956093936;265094.13907531276;468125.51342892204;438988.9076503805;434686.96261437517;202784.37528459195;241669.27786274583;470101.35966640816;201220.58773657045;199986.65789558555;273.6527788227883;2349245.680987648;1257651.3501128142;292872.4295785955;413642.0911232267;0;6;7;35;21;21;0;19;142;137;1767238102559.4688;674470829800.018;1485882662059.5295;82565.52899530789;8873.065473684645;-0.0;0.0;5414574.707883774;1171718.1238928146;0.0;1047434.8714090668;6.585347745788649;0.4841440559412696
8141;2019-06-19 08:43:45.144;608;599;189;189;172;42;32;29;33;37;762;207;30;29;241;161;233;546;177;38;31;11;640;359;364;139;364;307;641;-2.0;1.0;2013.0;198.0;0.0;0;84;57;1;0;0;1;0;0;0;1;0;0;0;0;16590.314453125;9563.470703125;3241.51806640625;1276.71362304688;573.0;253888;479.0;0.0;Calculated values ==>;1560926625.144;333.96000000000004;333.06;292.06;292.06;290.36;277.36;274.27422755570615;276.36;276.06;276.46000000000004;276.86;349.36;293.86;276.16;276.06;297.26000000000005;289.26000000000005;296.46000000000004;327.76000000000005;276.96000000000004;276.26000000000005;321.06;330.46000000000004;274.26000000000005;242.35481222062532;268.43790593516167;274.27422755570615;290.86;6400000.0;3590000.0;3640000.0;1390000.0;3640000.0;3070000.0;6409999.999999999;0.0;0.00016666666666666666;0.33549999999999996;0.033;0.0;0.0;0.0;9563.470703125;3241.51806640625;1276.71362304688;16590.314453125;480042.34011837695;478582.69530149316;248448.6078158961;248448.6078158961;242852.53899969227;430214.79039162316;432833.13015370606;445611.7091226259;472523.0838727012;529591.3199082674;468346.2748006606;445180.40119705;445036.2088601978;464488.10253275675;454360.65208595496;265893.7856351522;470416.01582870196;433931.68165179034;432648.0798993152;201112.50472608567;240414.4444865203;469966.18980854325;202529.1055716195;199986.65789558555;274.1853594404672;2349525.835950563;1257809.0646883973;292893.49285796593;413696.37432381744;0;6;7;35;21;21;0;19;142;137;1767454706170.0679;674553931185.2478;1486066565125.038;81554.21349136264;8825.423779818484;0.0;0.0;5415942.395202688;1171865.613761792;0.0;1047434.8714090668;6.418232309668497;0.4745927824345078
