;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8142;2019-06-19 08:44:45.114;614;606;190;189;171;47;34;32;31;38;761;206;30;31;241;162;234;554;178;37;33;12;640;363;368;140;368;309;641;-1.0;-1.0;2065.0;167.0;0.0;0;91;64;1;0;0;1;0;0;0;1;0;0;0;0;16893.828125;10003.5087890625;3163.32836914062;1327.29736328125;570.0;253889;475.0;0.0;Calculated values ==>;1560926685.114;334.56;333.76000000000005;292.16;292.06;290.26000000000005;277.86;274.69669130483857;276.56;276.36;276.26000000000005;276.96000000000004;349.26;293.76000000000005;276.16;276.26000000000005;297.26000000000005;289.36;296.56;328.56;276.86;276.46000000000004;320.66;330.16;274.36;242.56692532238324;268.67533136820026;274.69669130483857;290.96000000000004;6400000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3090000.0;6409999.999999999;0.0;0.0;0.3441666666666666;0.02783333333333333;0.0;0.0;0.0;10003.5087890625;3163.32836914062;1327.29736328125;16893.828125;480930.63625220174;479628.60862605384;248790.97372559048;248448.6078158961;242535.08392278594;429947.3805835815;432182.85202778585;444928.8317624536;472489.9908694221;529333.9131714968;467944.48766981426;444783.8392473439;444928.8317624536;463898.11279319227;453819.4738760611;266376.5479516373;471679.4345274645;432743.97865350964;431994.6062598477;199440.67485045042;239159.6471344744;469929.52753194683;203610.36865603417;199986.65789558555;274.62275673072105;2349804.73095492;1257972.0413218287;292915.1820994832;413749.72135727893;0;6;7;35;21;21;0;19;142;137;1767674196370.1726;674637589335.2877;1486251272725.1262;83053.77105245934;7412.549922046235;-0.0;0.0;5417313.442541271;1172000.8625511483;0.0;1047434.8714090668;6.241581436988124;0.4546848912594344
8143;2019-06-19 08:45:45.145;617;610;193;192;174;52;37;35;5;39;761;206;7;31;240;162;234;561;180;38;36;12;624;371;376;140;376;309;623;-1.0;-1.0;2147.0;244.0;0.0;26;97;73;1;0;0;1;0;0;0;1;0;0;0;0;17478.72265625;10243.1044921875;3764.88647460938;1370.90405273438;567.0;253890;471.0;0.0;Calculated values ==>;1560926745.145;334.86;334.16;292.46000000000004;292.36;290.56;278.36;275.5313989812953;276.86;276.66;273.66;277.06;349.26;293.76000000000005;273.86;276.26000000000005;297.16;289.36;296.56;329.26000000000005;276.96000000000004;276.76000000000005;320.26000000000005;329.86;274.36;242.56692532238324;268.67533136820026;275.5313989812953;291.16;6240000.0;3710000.0;3760000.0;1400000.0;3760000.0;3090000.0;6230000.0;0.0;0.0;0.35783333333333334;0.04066666666666666;0.0;0.0;0.0;10243.1044921875;3764.88647460938;1370.90405273438;17478.72265625;483188.23450707196;482288.7776249792;250577.37678450524;250219.30306037443;244074.35417863046;429398.2889081932;430659.3954064958;441083.1268105331;472588.21769833704;529333.9131714968;467944.48766981426;441384.9092064438;444928.8317624536;462568.48065685306;452431.86024224607;267876.7344881749;475024.554850166;430854.46150956117;430463.6317435342;197768.88456892778;237904.88540968279;469929.52753194683;205605.54683549225;199986.65789558555;275.4278356355616;2350091.3168705413;1258140.8502718066;292937.67872850155;413807.4863106935;0;6;7;35;21;21;0;19;142;137;1767897511689.7966;674721632735.1462;1486436768514.814;84261.72736773545;10749.175214989153;-0.0;0.0;5418708.458745264;1172152.2884566851;0.0;1047434.8714090668;6.1780057970394076;0.47260697489943715
8144;2019-06-19 08:46:45.105;612;606;196;195;178;59;40;41;-7;41;762;207;-10;20;239;155;234;532;181;41;40;13;605;371;376;141;376;312;603;-1.0;-1.0;1992.0;105.0;0.0;80;99;84;1;0;0;1;0;0;0;1;0;0;0;0;19352.62109375;10645.36328125;5236.41357421875;1387.63671875;565.0;253891;467.0;0.0;Calculated values ==>;1560926805.105;334.36;333.76000000000005;292.76000000000005;292.66;290.96000000000004;279.06;275.5313989812953;277.16;277.26000000000005;272.46000000000004;277.26000000000005;349.36;293.86;272.16;275.16;297.06;288.66;296.56;326.36;277.26000000000005;277.16;319.86;329.66;274.46000000000004;242.77792619122317;269.02936301313275;275.5313989812953;291.26000000000005;6050000.0;3710000.0;3760000.0;1410000.0;3760000.0;3120000.0;6030000.0;0.0;0.0;0.332;0.0175;0.0;0.0;0.0;10645.36328125;5236.41357421875;1387.63671875;19352.62109375;484600.05659054004;483973.1317668763;252612.0474996158;252232.62415534016;246124.40558693802;429398.2889081932;431242.5398989402;438582.77927262546;472653.6706096803;529209.4085015206;467644.8630011308;438111.57050704764;442705.0933822002;462433.00321445207;451404.3514982998;407872.08783105854;473128.5764207091;431435.5710675001;431242.5398989402;196097.13278094304;237068.3971897606;469892.93206556124;205738.63003851112;199986.65789558555;275.47865859059044;2350398.040116743;1258314.8047896528;292960.65124305204;413882.44713725895;0;6;7;35;21;21;0;19;142;137;1768122961289.94;674805876535.1998;1486622944314.9324;77304.25754572597;4622.700285473377;-0.0;0.0;5420053.944364928;1172280.302019962;0.0;1047434.8714090668;4.744049789479063;0.33953591466865746
8145;2019-06-19 08:47:45.126;597;596;209;208;181;50;41;40;-10;43;762;207;-16;9;239;148;234;524;182;40;40;13;613;362;367;141;367;310;613;-2.0;-1.0;1399.0;0.0;0.0;56;99;87;1;0;0;1;0;0;0;1;0;0;1;0;20129.814453125;11067.603515625;4666.92919921875;1383.8645019531198;565.0;253892;463.0;0.0;Calculated values ==>;1560926865.126;332.86;332.76000000000005;294.06;293.96000000000004;291.26000000000005;278.16;274.5913991737795;277.26000000000005;277.16;272.16;277.46000000000004;349.36;293.86;271.56;274.06;297.06;287.96000000000004;296.56;325.56;277.16;277.16;319.46000000000004;329.66;274.46000000000004;242.77792619122317;268.7936212382143;274.5913991737795;291.36;6130000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3100000.0;6130000.0;0.0;0.0;0.23316666666666666;0.0;0.0;0.0;0.0;11067.603515625;4666.92919921875;1383.8645019531198;20129.814453125;481548.50980544457;481403.7052863746;257200.38319878423;256791.80940561125;246774.17626652075;430014.67791919125;433733.48194404994;438561.0797399928;472850.300935316;529362.294630216;467926.197029099;437618.5379703155;441474.6228121385;463780.20084055996;451977.4124727858;403804.72336186946;470610.19276566705;433550.350954743;433550.350954743;194425.4183739577;237068.3971897606;469892.93206556124;203541.3894073567;199986.65789558555;274.5913991737795;2350727.1755695688;1258495.809508837;292983.7551700679;413965.0038783281;0;6;7;35;21;21;0;19;142;137;1768345939304.5999;674890506145.0708;1486809609624.6477;54798.75779589298;0.0;-0.0;0.0;5421155.1881248895;1172318.8380051581;0.0;1047434.8714090668;3.20116171519396;0.21341078101293137
8146;2019-06-19 08:48:45.116;586;587;210;210;191;44;39;38;-15;43;760;208;-19;1;239;150;234;525;180;39;38;14;605;360;365;140;365;308;605;-2.0;-1.0;1343.0;63.0;0.0;57;99;89;1;0;0;1;0;0;0;1;0;0;0;0;21029.93359375;11016.1728515625;4638.64892578125;1372.97302246094;567.0;253893;460.0;0.0;Calculated values ==>;1560926925.116;331.76000000000005;331.86;294.16;294.16;292.26000000000005;277.56;274.38016830617;277.06;276.96000000000004;271.66;277.46000000000004;349.16;293.96000000000004;271.26000000000005;273.26000000000005;297.06;288.16;296.56;325.66;277.06;276.96000000000004;319.16;329.86;274.56;242.56692532238324;268.5567601203482;274.38016830617;291.16;6050000.0;3600000.0;3650000.0;1400000.0;3650000.0;3080000.0;6050000.0;0.0;0.0;0.22383333333333333;0.0105;0.0;0.0;0.0;11016.1728515625;4638.64892578125;1372.97302246094;21029.93359375;480880.68440689123;481025.2245602881;258111.7277646178;258111.7277646178;250648.57156501454;430148.3826014536;433865.5205784961;438228.8454132642;472980.94656883925;529305.6068311351;468328.19704915455;437601.09044165985;440691.34818141814;464076.26427514775;452617.9766110549;407872.08783105854;471804.0214084286;433865.5205784961;433683.32636128634;193171.6564234249;237904.88540968279;470126.95240123506;202891.5784046861;199986.65789558555;274.33062041628426;2351070.116303697;1258679.8103066813;293006.72498716734;414042.5374383013;0;6;7;35;21;21;0;19;142;137;1768565502704.6348;674974792095.0842;1486994978724.6772;52676.324932086725;2805.971426963764;-0.0;0.0;5422050.664543483;1172342.217203204;0.0;1047434.8714090668;3.258337148841309;0.23022340438295946
8147;2019-06-19 08:49:45.137;579;581;208;208;187;40;39;35;-19;43;759;209;-21;-2;239;153;233;524;179;37;38;15;613;357;363;140;362;306;613;-1.0;-1.0;1748.0;97.0;0.0;41;99;91;1;0;0;1;0;0;0;1;0;0;1;0;21003.46484375;11416.23046875;4198.9462890625;1362.72412109375;569.0;253894;457.0;0.0;Calculated values ==>;1560926985.137;331.06;331.26000000000005;293.96000000000004;293.96000000000004;291.86;277.16;274.0616903277293;277.06;276.66;271.26000000000005;277.46000000000004;349.06000000000006;294.06;271.06;272.96000000000004;297.06;288.46000000000004;296.46000000000004;325.56;276.86;276.96000000000004;318.86;330.06;274.66;242.56692532238324;268.3187672390254;274.0616903277293;291.06;6130000.0;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;3060000.0;6130000.0;0.0;0.0;0.29133333333333333;0.016166666666666666;0.0;0.0;0.0;11416.23046875;4198.9462890625;1362.72412109375;21003.46484375;478922.57043317065;479216.42601140874;256791.80940561125;256791.80940561125;248862.1582480578;430346.717906069;434358.88782729313;438054.9754168444;472980.94656883925;529353.8240171962;468728.2342223213;437742.05038880615;440666.3045709049;464518.1588243853;453567.83574282797;403262.5531500538;470610.19276566705;433997.93586973246;434178.6716885159;191917.91438739494;238741.38928724395;470225.6346856305;202089.62370668197;199986.65789558555;274.0053304453952;2351420.517222279;1258866.8124293177;293029.5304425361;414116.2098415913;0;6;7;35;21;21;0;19;142;137;1768783979145.1694;675058821495.2898;1487179243195.1282;68744.572464894;4334.865510826335;-0.0;0.0;5423062.859501886;1172401.7450052723;0.0;1047434.8714090668;4.304385948354544;0.30606367399788237
8148;2019-06-19 08:50:45.127;577;578;204;203;187;40;39;35;-21;43;757;209;-23;-5;239;156;233;529;181;39;39;16;614;357;362;140;362;305;614;90.0;-1.0;1295.0;0.0;2.0;45;99;90;1;0;0;1;0;0;0;1;0;0;0;0;21094.37890625;11313.1025390625;4343.8779296875;1366.89221191406;571.0;253895;454.0;0.0;Calculated values ==>;1560927045.127;330.86;330.96000000000004;293.56;293.46000000000004;291.86;277.16;274.0616903277293;277.06;276.66;271.06;277.46000000000004;348.86;294.06;270.86;272.66;297.06;288.76000000000005;296.46000000000004;326.06;277.06;277.06;318.56;330.26000000000005;274.76000000000005;242.56692532238324;268.19934244402924;274.0616903277293;291.26000000000005;6140000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;6140000.0;0.015000000000000001;0.0;0.21583333333333332;0.0;0.0003333333333333333;0.015333333333333334;0.0;11313.1025390625;4343.8779296875;1366.89221191406;21094.37890625;478509.3296084907;478656.795439431;255136.3783379336;254744.75339952746;248820.97229745946;430346.717906069;434603.5697922251;437968.82056851813;472980.94656883925;529221.1383985593;468867.069507884;437656.05685647397;440427.53025024605;464518.1588243853;453993.70447563543;402695.2368268872;471256.48507592885;434603.5697922251;434603.5697922251;190664.19178205615;239577.9089402584;470324.29699050833;202234.48292222194;203384.52412691133;274.0616903277293;2351771.274117691;1259056.1919692282;293052.273454181;414187.3881783919;0;6;7;35;21;21;0;19;142;137;1769001442895.204;675142807495.3031;1487362512645.1572;50879.327875325595;0.0;-0.0;3545.358700201478;5424059.559193907;1172437.8628638885;0.0;1047464.4111407972;3.1969627355909065;0.19266006616332895
8149;2019-06-19 08:51:45.098;577;579;202;202;181;38;39;33;-23;42;754;209;-25;-7;239;157;233;536;181;38;39;17;622;356;361;146;361;303;623;-1.0;0.0;1773.0;116.0;0.0;32;100;86;1;0;0;1;0;0;0;1;0;0;1;0;20338.1328125;11255.4052734375;4019.4453125;1346.23815917969;572.0;253896;451.0;0.0;Calculated values ==>;1560927105.098;330.86;331.06;293.36;293.36;291.26000000000005;276.96000000000004;273.955091788801;277.06;276.46000000000004;270.86;277.36;348.56000000000006;294.06;270.66;272.46000000000004;297.06;288.86;296.46000000000004;326.76000000000005;276.96000000000004;277.06;318.26000000000005;330.36;274.86;243.81672145450628;267.9596281332873;273.955091788801;291.26000000000005;6220000.0;3560000.0;3610000.0;1460000.0;3610000.0;3030000.0;6230000.0;0.0;0.0;0.2955;0.01933333333333333;0.0;0.0;0.0;11255.4052734375;4019.4453125;1346.23815917969;20338.1328125;477553.6954487258;477732.1027375313;253897.62556027155;253897.62556027155;246402.01664550463;430412.23801567365;434846.9440822899;438109.25301780854;472094.78864732845;529060.7471719419;469143.99710481934;437798.07955487026;440556.0271991494;464664.8766729168;454305.82633570756;267549.7586340316;471178.6717472377;434668.6427963687;434846.9440822899;189410.48811896544;239996.17471937067;469611.3707347989;201819.75670617475;203384.52412691133;273.89567617837554;2352116.3781674784;1259244.171966594;293074.87194603734;414257.048853085;0;6;7;35;21;21;0;19;142;137;1769218238060.0454;675228566025.2404;1487544824485.024;69823.54616008778;5177.304537886733;-0.0;0.0;5425064.930312446;1172480.9862153071;0.0;1047493.9415166936;4.51239096596531;0.32826874802107014
8150;2019-06-19 08:52:45.138;580;582;200;200;183;40;40;34;-24;42;744;209;-26;-8;239;159;234;540;180;39;39;18;618;357;362;152;362;303;619;-2.0;81.0;1311.0;213.0;0.0;40;0;84;1;0;0;1;0;0;0;1;0;1;0;0;21633.83203125;11000.2939453125;4235.34521484375;2813.25854492188;572.0;253897;448.0;0.0;Calculated values ==>;1560927165.138;331.16;331.36;293.16;293.16;291.46000000000004;277.16;274.0616903277293;277.16;276.56;270.76000000000005;277.36;347.56000000000006;294.06;270.56;272.36;297.06;289.06;296.56;327.16;277.06;277.06;317.96000000000004;330.36;274.96000000000004;245.02929689885198;267.9596281332873;274.0616903277293;291.16;6180000.0;3570000.0000000005;3620000.0000000005;1520000.0;3620000.0000000005;3030000.0;6190000.0;0.0;0.013500000000000002;0.2185;0.0355;0.0;0.0;0.0;11000.2939453125;4235.34521484375;2813.25854492188;21633.83203125;478477.0135212361;478654.0948689168;253338.1420789265;253338.1420789265;247231.86736343036;430346.717906069;434782.31747122854;437953.82195464283;471298.90656803106;528015.6822171278;469143.99710481934;437642.0229114993;440405.2139601131;464518.1588243853;454418.0184064888;400902.90602670005;472313.7933251063;434603.5697922251;434603.5697922251;188156.80290529504;239996.17471937067;468891.79905463033;201898.05647841987;203384.52412691133;273.93071703713025;2352466.377718536;1259429.7597694057;293109.5575268645;414325.88463404984;0;6;7;35;21;21;0;19;142;138;1769435282659.9075;675318025625.1835;1487726745684.9084;51578.18475655472;9478.27786145547;0.0;0.0;5426077.285856836;1172603.1974884595;0.0;1047493.9415166936;3.3828360942414624;0.27207966093780944
8151;2019-06-19 08:53:45.138;583;585;200;199;179;39;40;33;-24;40;703;209;-26;-1;240;159;234;544;181;39;39;17;630;356;361;140;360;303;631;122.0;-2.0;1407.0;175.0;0.0;28;0;84;1;0;0;1;0;0;0;1;0;1;1;0;21032.1484375;11242.8310546875;4017.00244140625;2294.27221679688;572.0;253898;445.0;0.0;Calculated values ==>;1560927225.138;331.46000000000004;331.66;293.16;293.06;291.06;277.06;273.955091788801;277.16;276.46000000000004;270.76000000000005;277.16;343.46000000000004;294.06;270.56;273.06;297.16;289.06;296.56;327.56;277.06;277.06;317.66;330.36;274.86;242.56692532238324;267.9596281332873;273.955091788801;291.26000000000005;6300000.0;3560000.0;3610000.0;1400000.0;3600000.0;3030000.0;6310000.0;0.02033333333333333;0.0;0.23450000000000001;0.029166666666666667;0.0;0.02033333333333333;0.0;11242.8310546875;4017.00244140625;2294.27221679688;21032.1484375;477491.7581921841;477671.91202043806;252765.3646740738;252397.92019185825;245448.97556692018;430412.23801567365;435024.7519814282;437953.82195464283;472686.4266018815;523720.34062578925;469143.99710481934;437642.0229114993;441455.363107709;464942.4404991662;454587.787147844;267285.177606785;471395.35966974456;434846.9440822899;434846.9440822899;186903.13564328075;239996.17471937067;470422.9394058528;201739.7997396112;201739.7997396112;273.86450124530575;2352821.9275557757;1259615.1191444057;293152.12028321216;414394.65419785195;0;6;7;35;21;21;0;19;142;138;1769652182659.9075;675405625625.1835;1487908545684.9084;55392.18820942492;7836.591573598714;-0.0;4739.845268301133;5426968.705631552;1172747.488067085;0.0;1047533.4402272628;3.8719503096881143;0.27338715510787565
8152;2019-06-19 08:54:45.119;589;589;199;199;179;40;40;33;-24;39;683;210;-26;1;240;159;235;551;182;41;40;16;628;357;362;135;362;303;629;-3.0;-1.0;1649.0;297.0;0.0;32;0;84;1;0;0;1;0;0;0;1;0;1;1;0;21049.50390625;11211.6806640625;4075.42138671875;2309.58740234375;572.0;253899;442.0;0.0;Calculated values ==>;1560927285.119;332.06;332.06;293.06;293.06;291.06;277.16;274.0616903277293;277.16;276.46000000000004;270.76000000000005;277.06;341.46000000000004;294.16;270.56;273.26000000000005;297.16;289.06;296.66;328.26000000000005;277.26000000000005;277.16;317.36;330.36;274.76000000000005;241.49495122638035;267.9596281332873;274.0616903277293;291.36;6280000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;6290000.0;0.0;0.0;0.2748333333333333;0.0495;0.0;0.0;0.0;11211.6806640625;4075.42138671875;2309.58740234375;21049.50390625;478625.92371599353;478507.51375574624;252489.70683601213;252489.70683601213;245518.3923964195;430346.717906069;434782.31747122854;437953.82195464283;473241.2657668606;521618.3314488894;469264.4658180255;437642.0229114993;441753.0823843035;464649.81302044657;454418.0184064888;268000.64075640624;472740.66342780757;434960.5676705249;434782.31747122854;185649.48583044452;239996.17471937067;470995.0139456755;201891.6582609208;201739.7997396112;273.9282234107656;2353172.496942857;1259802.1808202672;293190.4736309302;414462.069708019;0;6;7;35;21;21;0;19;142;138;1769869013974.7144;675488099500.11;1488090288114.7466;64877.751321824595;13320.616106395357;-0.0;0.0;5427970.637747747;1172923.7422994077;0.0;1047572.9264298718;4.443924957392067;0.36699295150676
8153;2019-06-19 08:55:45.109;594;595;198;198;178;40;42;33;-23;39;695;212;-25;1;240;160;235;557;182;43;41;15;641;357;362;134;362;304;641;-2.0;0.0;1372.0;189.0;0.0;33;0;84;1;0;0;1;0;0;0;1;0;1;0;0;21191.64453125;11370.3310546875;4281.296875;2317.50170898438;571.0;253900;439.0;0.0;Calculated values ==>;1560927345.109;332.56;332.66;292.96000000000004;292.96000000000004;290.96000000000004;277.16;274.0616903277293;277.36;276.46000000000004;270.86;277.06;342.66;294.36;270.66;273.26000000000005;297.16;289.16;296.66;328.86;277.46000000000004;277.26000000000005;317.06;330.26000000000005;274.66;241.2770596917726;268.0796299477929;274.0616903277293;291.36;6409999.999999999;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;6409999.999999999;0.0;0.0;0.22866666666666668;0.0315;0.0;0.0;0.0;11370.3310546875;4281.296875;2317.50170898438;21191.64453125;477831.3234146982;477981.8891442033;251592.48614946005;251592.48614946005;244782.82634266955;430346.717906069;435138.326120535;437883.18805776763;473371.24222306634;522799.5738100038;469367.4827915704;437570.5891863215;441542.48092842754;464649.81302044657;454559.116067804;266777.32270185207;472150.1830026977;435315.5984456732;434960.5676705249;184395.8529593127;239577.9089402584;471030.75637644227;201951.10571209257;201739.7997396112;273.95138837059886;2353524.4478449635;1259990.3328873815;293229.0262803514;414531.69742032455;0;6;7;35;21;21;0;19;142;138;1770086177774.7488;675568786050.1228;1488272357764.7756;53949.802829711036;8476.008995927015;-0.0;0.0;5428960.702327564;1173105.3505688654;0.0;1047572.9264298718;3.474058737452129;0.2756779281756749
8154;2019-06-19 08:56:45.100;601;601;200;200;178;38;40;32;-13;38;716;214;-20;1;240;159;236;567;182;33;40;14;683;352;356;131;356;304;684;204.0;0.0;1149.0;138.0;3.0;1;0;87;1;0;0;1;0;0;0;1;0;1;0;0;21527.619140625;12532.4716796875;3624.98315429688;2322.53955078125;571.0;253901;437.0;0.0;Calculated values ==>;1560927405.1;333.26000000000005;333.26000000000005;293.16;293.16;290.96000000000004;276.96000000000004;273.5264737036516;277.16;276.36;271.86;276.96000000000004;344.76;294.56;271.16;273.26000000000005;297.16;289.06;296.76000000000005;329.86;276.46000000000004;277.16;316.86;330.26000000000005;274.56;240.61611355647437;268.0796299477929;273.5264737036516;291.36;6830000.0;3520000.0000000005;3560000.0;1310000.0;3560000.0;3040000.0;6840000.000000001;0.034;0.0;0.1915;0.023;0.0005;0.0345;0.0;12532.4716796875;3624.98315429688;2322.53955078125;21527.619140625;473826.9135063683;473703.61809326283;250562.6610267353;250562.6610267353;243456.20867811848;430671.36484660726;436218.22072168795;439427.7774279336;473663.03176242136;525005.1060359993;469608.3408413213;438349.7364941574;441542.48092842754;465524.29463401274;455262.4560349168;264053.6964772855;468188.3251631706;434995.3873680092;436218.22072168795;183560.10687098323;239577.9089402584;471332.97713222547;200704.81366026518;201427.39115832993;273.4419811996585;2353880.388309443;1260189.4930314557;293267.6874907573;414597.5732043162;0;6;7;35;21;21;0;19;142;138;1770301545464.5227;675648274125.0394;1488454730404.5842;45715.4475615085;6224.447759855087;-0.0;8100.283619935852;5429791.12149839;1173227.8359994642;0.0;1047640.4186679459;3.248928419090582;0.20743066423188045
8155;2019-06-19 08:57:45.130;617;613;199;200;178;40;33;32;-7;38;736;214;-10;1;240;159;236;577;182;35;33;13;670;360;365;132;365;299;671;-2.0;0.0;1568.0;308.0;0.0;37;100;73;1;0;0;1;0;0;0;1;0;0;0;0;20562.837890625;11329.9345703125;4672.82470703125;1331.61669921875;571.0;253902;434.0;0.0;Calculated values ==>;1560927465.13;334.86;334.46000000000004;293.06;293.16;290.96000000000004;277.16;274.38016830617;276.46000000000004;276.36;272.46000000000004;276.96000000000004;346.76;294.56;272.16;273.26000000000005;297.16;289.06;296.76000000000005;330.86;276.66;276.46000000000004;316.56;330.26000000000005;274.46000000000004;240.83765695389522;267.47669482898436;274.38016830617;291.36;6700000.0;3600000.0;3650000.0;1320000.0;3650000.0;2990000.0;6709999.999999999;0.0;0.0;0.2613333333333333;0.051333333333333335;0.0;0.0;0.0;11329.9345703125;4672.82470703125;1331.61669921875;20562.837890625;477887.98122766375;477155.18653059116;250717.49056568058;251060.6819693662;243838.86188755513;430148.3826014536;432764.09833711403;441408.8056941941;473533.532933398;527489.6456416589;470292.38313502533;440962.88685121783;442587.06714554323;464208.71106282185;453906.01539497345;264943.9182446108;471501.68905515684;433133.46834165603;432764.09833711403;182306.50109390085;239577.9089402584;471102.4418883194;202620.32572722988;201427.39115832993;274.22538567724723;2354231.3174961675;1260388.4458442605;293298.1540185982;414666.7561776018;0;6;7;35;21;21;0;19;142;138;1770517953615.279;675727213575.3153;1488635720855.2168;62403.389431366646;13782.081962935928;-0.0;0.0;5430692.562304969;1173394.640441611;0.0;1047707.9547828631;4.395051284067658;0.36729247468359677
8156;2019-06-19 08:58:45.131;632;625;191;191;173;46;34;34;-7;39;750;214;-9;0;239;159;237;576;181;36;34;13;653;362;367;140;367;299;654;-2.0;0.0;1454.0;197.0;0.0;57;100;68;1;0;0;1;0;0;0;1;0;0;0;0;19569.294921875;10550.1708984375;5148.208984375;1336.58288574219;571.0;253903;432.0;0.0;Calculated values ==>;1560927525.131;336.36;335.66;292.26000000000005;292.26000000000005;290.46000000000004;277.76000000000005;274.5913991737795;276.56;276.56;272.46000000000004;277.06;348.16;294.56;272.26000000000005;273.16;297.06;289.06;296.86;330.76000000000005;276.76000000000005;276.56;316.36;330.26000000000005;274.46000000000004;242.56692532238324;267.47669482898436;274.5913991737795;291.26000000000005;6530000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2990000.0;6540000.000000001;0.0;0.0;0.24233333333333332;0.03283333333333333;0.0;0.0;0.0;10550.1708984375;5148.208984375;1336.58288574219;19569.294921875;482106.9055558936;480955.24189384666;248639.97723845838;248639.97723845838;242775.03815647156;430014.67791919125;432439.757026355;441408.8056941941;472588.21769833704;528949.9875339867;470292.38313502533;441111.7799768891;442440.624843124;463780.20084055996;453562.39847631933;266713.2820676335;473485.2164317434;432812.2514932043;432439.757026355;181470.77258748977;239577.9089402584;470028.2500469368;203235.92991170206;201427.39115832993;274.4733054705213;2354565.757509775;1260570.7830951833;293320.389385696;414748.5994889638;0;6;7;35;21;21;0;19;142;138;1770737557275.0137;675808814935.2168;1488815123845.0;57717.22689795723;8759.68117777354;-0.0;0.0;5431693.584123257;1173582.491598357;0.0;1047707.9547828631;3.9023805909598073;0.3067604526980566
8157;2019-06-19 08:59:45.121;636;630;190;190;169;47;37;36;-2;40;753;213;-5;1;239;155;237;570;182;38;36;14;645;362;366;143;366;299;645;-1.0;-1.0;1226.0;167.0;0.0;63;100;62;1;0;0;1;0;0;0;1;0;0;0;0;18670.94140625;10015.17578125;5170.2451171875;1325.09167480469;570.0;253904;429.0;0.0;Calculated values ==>;1560927585.121;336.76000000000005;336.16;292.16;292.16;290.06;277.86;274.5913991737795;276.86;276.76000000000005;272.96000000000004;277.16;348.46000000000004;294.46000000000004;272.66;273.26000000000005;297.06;288.66;296.86;330.16;276.96000000000004;276.76000000000005;316.06;330.16;274.56;243.1966462407574;267.47669482898436;274.5913991737795;291.36;6450000.0;3620000.0000000005;3660000.0;1430000.0;3660000.0;2990000.0;6450000.0;0.0;0.0;0.20433333333333334;0.02783333333333333;0.0;0.0;0.0;10015.17578125;5170.2451171875;1325.09167480469;18670.94140625;483591.9119005495;482715.12291095936;248638.1316049429;248638.1316049429;241785.61429818012;430014.67791919125;433249.8226776551;442147.02957710525;472292.48545527144;529262.6817932395;470173.0258749519;441704.83121573745;442587.06714554323;463928.38035923813;452988.6427295784;267406.0183665245;473673.6055467578;433433.583526483;433065.50215134333;180217.192455513;239159.6471344744;469720.77526323247;203233.07957098162;201427.39115832993;274.47220237538335;2354884.373034454;1260742.1324212265;293342.5663102672;414834.57227530424;0;6;7;35;21;21;0;19;142;138;1770957420625.0486;675893700785.2303;1488994493945.0286;48818.083784584596;7417.240863434315;-0.0;0.0;5432581.230413376;1173717.2768141078;0.0;1047707.9547828631;3.4060314238309504;0.2690446646223787
8158;2019-06-19 09:00:45.102;633;629;196;195;172;44;37;37;2;42;748;212;0;5;239;152;237;564;183;38;37;13;639;360;365;149;365;299;639;172.0;1.0;1010.0;187.0;0.0;66;100;58;1;0;0;1;0;0;0;1;0;0;0;0;18380.78125;9655.607421875;5284.87646484375;1308.39660644531;570.0;253905;427.0;0.0;Calculated values ==>;1560927645.102;336.46000000000004;336.06;292.76000000000005;292.66;290.36;277.56;274.38016830617;276.86;276.86;273.36;277.36;347.96000000000004;294.36;273.16;273.66;297.06;288.36;296.86;329.56;276.96000000000004;276.86;315.86;330.16;274.46000000000004;244.42749628697553;267.47669482898436;274.38016830617;291.46000000000004;6390000.0;3600000.0;3650000.0;1490000.0;3650000.0;2990000.0;6390000.0;0.028666666666666667;0.00016666666666666666;0.16833333333333333;0.03116666666666667;0.0;0.028666666666666667;0.0;9655.607421875;5284.87646484375;1308.39660644531;18380.78125;483824.1360190702;483242.91150265484;250965.1863927358;250611.16426576333;242914.19981328616;430148.3826014536;433500.59072566376;442733.2750669633;471697.8470272932;528741.4790769137;470053.60074598977;442440.624843124;443170.51094372873;464076.26427514775;452905.4805194307;267960.81591274554;473493.34624832706;433683.32636128634;433500.59072566376;179381.48055642567;239159.6471344744;468801.79013994604;202623.87013055585;202623.87013055585;274.2267619609486;2355193.0396142686;1260906.0037054287;293364.5050964418;414921.6706985061;0;6;7;35;21;21;0;19;142;138;1771176651179.8533;675981273045.1523;1489173837134.869;40418.41649762858;8295.878506959329;0.0;6618.465990393093;5433324.632429857;1173848.178010235;0.0;1047763.0912006709;3.4053275866149435;0.23821489705377308
8159;2019-06-19 09:01:45.122;627;625;203;203;177;41;37;36;0;41;736;211;0;17;239;152;238;556;184;38;36;10;628;359;363;144;363;302;628;-1.0;-1.0;960.0;180.0;0.0;63;1;58;1;0;0;1;0;0;0;1;0;1;0;0;19213.814453125;9527.57421875;5038.07470703125;2265.15649414062;570.0;253906;425.0;0.0;Calculated values ==>;1560927705.122;335.86;335.66;293.46000000000004;293.46000000000004;290.86;277.26000000000005;274.27422755570615;276.86;276.76000000000005;273.16;277.26000000000005;346.76;294.26000000000005;273.16;274.86;297.06;288.36;296.96000000000004;328.76000000000005;276.96000000000004;276.76000000000005;315.66;330.16;274.16;243.40439225979637;267.8393353686513;274.27422755570615;291.56;6280000.0;3590000.0;3629999.9999999995;1440000.0;3629999.9999999995;3020000.0;6280000.0;0.0;0.0;0.16;0.030000000000000002;0.0;0.0;0.0;9527.57421875;5038.07470703125;2265.15649414062;19213.814453125;484181.55388966645;483893.6266988993;254028.4699694063;254028.4699694063;244891.32869897608;430214.79039162316;433997.93586973246;441814.68150891823;472259.5391352755;527256.6740192041;469522.5360214822;441814.68150891823;444301.04523409;464371.1518808695;453079.30423720385;269625.64001535776;473638.15283359075;434178.6716885159;433816.67410848953;178545.77502346144;239159.6471344744;469187.37098983396;202273.00197859533;202623.87013055585;274.0858055309901;2355506.4323411277;1261065.9168389987;293394.29463214026;415007.7239664421;0;6;7;35;21;21;0;19;142;139;1771395123979.784;676069202345.1244;1489354197234.8115;38326.66872485167;8007.431070337159;-0.0;0.0;5433981.060209516;1173984.084210307;0.0;1047818.2634685345;2.7529341965028737;0.2300287135134006
8160;2019-06-19 09:02:45.083;621;618;207;207;183;40;38;34;-8;41;729;213;-7;22;239;154;238;537;184;39;37;5;619;358;363;142;363;303;619;136.0;-1.0;1303.0;163.0;0.0;62;1;60;1;0;0;1;0;0;0;1;0;1;0;0;19564.8828125;9470.41015625;5003.2607421875;2266.927734375;570.0;253907;423.0;0.0;Calculated values ==>;1560927765.083;335.26000000000005;334.96000000000004;293.86;293.86;291.46000000000004;277.16;274.1680685717883;276.96000000000004;276.56;272.36;277.26000000000005;346.06000000000006;294.46000000000004;272.46000000000004;275.36;297.06;288.56;296.96000000000004;326.86;277.06;276.86;315.46000000000004;330.16;273.66;242.98782864720522;267.9596281332873;274.1680685717883;291.56;6190000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;6190000.0;0.02266666666666667;0.0;0.21716666666666665;0.027166666666666665;0.0;0.02266666666666667;0.0;9470.41015625;5003.2607421875;2266.927734375;19564.8828125;484322.35579411377;483892.91961488646;256048.15255061042;256048.15255061042;247231.86736343036;430280.9020939914;434178.6716885159;440405.2139601131;472522.5091947854;526446.2480179393;469625.44315425906;440556.0271991494;444821.6150417089;464371.1518808695;453537.8608862984;402647.8146093169;471850.12845937046;434358.88782729313;433997.93586973246;177710.07569661198;239159.6471344744;468964.41255619563;202134.3943448449;202134.3943448449;274.02730810695454;2355829.3781002127;1261224.1304696177;293432.0374519;415091.34737123735;0;6;7;35;21;21;0;19;142;139;1771612782409.6594;676154946575.0753;1489535579259.7078;51744.47965978241;7248.882161408361;-0.0;5255.573607897451;5434731.165226906;1174111.137515469;0.0;1047862.0314475514;3.8379114653138364;0.2700333251412275
8161;2019-06-19 09:03:45.123;613;612;208;208;185;38;38;33;-11;40;732;215;-12;22;239;156;238;523;185;39;38;1;614;357;362;140;361;302;615;0.0;0.0;1150.0;155.0;0.0;56;1;59;1;0;0;1;0;0;0;1;0;1;0;0;19540.7265625;9283.783203125;4701.658203125;2279.87353515625;570.0;253908;421.0;0.0;Calculated values ==>;1560927825.123;334.46000000000004;334.36;293.96000000000004;293.96000000000004;291.66;276.96000000000004;274.0616903277293;276.96000000000004;276.46000000000004;272.06;277.16;346.36;294.66;271.96000000000004;275.36;297.06;288.76000000000005;296.96000000000004;325.46000000000004;277.06;276.96000000000004;315.26000000000005;330.16;273.26000000000005;242.56692532238324;267.8393353686513;274.0616903277293;291.66;6140000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3020000.0;6150000.0;0.0;0.0;0.19166666666666668;0.025833333333333333;0.0;0.0;0.0;9283.783203125;4701.658203125;2279.87353515625;19540.7265625;483736.91986079107;483481.48431187385;256675.5010344329;256675.5010344329;248079.08039632303;430346.717906069;434424.3181684167;440168.1791668574;472686.4266018815;526838.317763066;470002.5792903727;440016.90873842884;445020.00224024826;464664.8766729168;453993.70447563543;405349.26214255946;470192.1237392036;434603.5697922251;434424.3181684167;176874.38241465177;239159.6471344744;468842.2228851183;201777.89167616962;202134.3943448449;273.8838671787906;2356155.475431516;1261380.5196041428;293469.9527224624;415172.2756119466;0;6;7;35;21;21;0;19;142;139;1771830427409.5212;676239602975.0215;1489717200259.5923;45691.47176904849;6899.161889564506;-0.0;0.0;5435543.672799137;1174229.1164827303;0.0;1047905.8570918873;3.2332994379797833;0.2587777847306513
8162;2019-06-19 09:04:45.114;606;606;207;207;185;37;39;32;-12;39;738;217;-12;19;240;157;238;518;185;39;39;-1;609;356;361;136;361;302;610;142.0;-1.0;923.0;168.0;0.0;51;1;57;1;0;0;1;0;0;0;1;0;1;0;0;19188.490234375;9082.5869140625;4546.37744140625;2296.89819335938;570.0;253909;419.0;0.0;Calculated values ==>;1560927885.114;333.76000000000005;333.76000000000005;293.86;293.86;291.66;276.86;273.955091788801;277.06;276.36;271.96000000000004;277.06;346.96000000000004;294.86;271.96000000000004;275.06;297.16;288.86;296.96000000000004;324.96000000000004;277.06;277.06;315.06;330.16;273.06;241.71165711629368;267.8393353686513;273.955091788801;291.66;6090000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6100000.0;0.023666666666666666;0.0;0.15383333333333335;0.028;0.0;0.023666666666666666;0.0;9082.5869140625;4546.37744140625;2296.89819335938;19188.490234375;483298.3868980471;483185.5298703679;256560.33567120435;256560.33567120435;248279.99748742703;430412.23801567365;434846.9440822899;440016.90873842884;473111.07959547755;527465.7924713183;470242.183613131;440016.90873842884;444589.26801690354;464796.26975366054;454305.82633570756;407810.1720222343;470069.23471835663;434846.9440822899;434846.9440822899;176038.69501535743;239159.6471344744;469192.267325385;201438.3087216444;201438.3087216444;273.7468074097556;2356478.170494246;1261533.5497309377;293508.0867660136;415249.33101583185;0;6;7;35;21;21;0;19;142;139;1772047294875.1555;676322390555.2637;1489898373080.1223;36701.34130258201;7497.110840904737;-0.0;5524.004370201943;5436230.176585726;1174349.0674271607;0.0;1047951.8835567681;3.122120159033233;0.2234118514294418
8163;2019-06-19 09:05:45.124;600;601;206;206;184;38;40;32;-24;38;746;218;-25;16;240;158;238;510;183;40;40;4;606;356;361;133;360;302;607;226.0;-1.0;1113.0;146.0;0.0;46;0;54;1;0;0;1;0;0;0;1;0;1;0;0;18923.20703125;8860.0595703125;4336.74072265625;2302.64086914062;571.0;253910;417.0;0.0;Calculated values ==>;1560927945.124;333.16;333.26000000000005;293.76000000000005;293.76000000000005;291.56;276.96000000000004;273.955091788801;277.16;276.36;270.76000000000005;276.96000000000004;347.76;294.96000000000004;270.66;274.76000000000005;297.16;288.96000000000004;296.96000000000004;324.16;277.16;277.16;314.86;330.26000000000005;273.56;241.05796691057077;267.8393353686513;273.955091788801;291.46000000000004;6060000.0;3560000.0;3610000.0;1330000.0;3600000.0;3020000.0;6070000.0;0.03766666666666666;0.0;0.18550000000000003;0.024333333333333332;0.0;0.03766666666666666;0.0;8860.0595703125;4336.74072265625;2302.64086914062;18923.20703125;482779.75046920107;482809.3888058065;256328.62687483907;256328.62687483907;248050.22680549344;430412.23801567365;435024.7519814282;438179.53515710204;473403.82665571757;528301.8751473622;470361.88256180414;438024.4983934438;444156.6089809168;464942.4404991662;454446.891000169;409193.5342113615;469216.4397779121;435024.7519814282;435024.7519814282;175203.01333496982;239577.9089402584;470089.7988796333;201646.4352057051;201646.4352057051;273.8280785205328;2356795.820904322;1261683.0967052928;293546.4226464437;415323.3693381847;0;6;7;35;21;21;0;19;142;139;1772263930975.121;676403104005.2509;1490079603280.0935;43876.890040984144;6532.121849398919;-0.0;8790.583265218902;5436901.773761027;1174465.9971846067;0.0;1048071.191668416;3.819466426978281;0.24282383237241983
8164;2019-06-19 09:06:45.095;594;597;205;204;183;37;41;32;-26;38;756;218;-27;11;240;158;237;509;183;40;40;0;604;355;360;130;360;301;605;261.0;79.0;905.0;135.0;0.0;41;0;51;1;0;0;1;0;0;0;1;0;1;0;0;18420.828125;8607.0791015625;4170.11669921875;2313.99853515625;572.0;253911;416.0;0.0;Calculated values ==>;1560928005.095;332.56;332.86;293.66;293.56;291.46000000000004;276.86;273.8482719121499;277.26000000000005;276.36;270.56;276.96000000000004;348.76;294.96000000000004;270.46000000000004;274.26000000000005;297.16;288.96000000000004;296.86;324.06;277.16;277.16;314.76000000000005;330.36;273.16;240.39332010688793;267.7187500070086;273.8482719121499;291.46000000000004;6040000.0;3550000.0;3600000.0;1300000.0;3600000.0;3010000.0;6050000.0;0.0435;0.013166666666666667;0.15083333333333335;0.022500000000000003;0.0;0.0435;0.0;8607.0791015625;4170.11669921875;2313.99853515625;18420.828125;482148.0176991052;482463.92904624966;256038.62679152194;255634.67924017186;247779.97750724218;430477.46260093397;435442.3189386135;438095.2167564963;473792.32411537116;529422.5520415995;470497.8680624812;437940.2675631159;443634.4727813241;464942.4404991662;454616.58392338036;409657.06161777896;469326.3855117493;435265.9143433108;435265.9143433108;174785.17458790913;239996.17471937067;470104.43507593067;201327.0694358009;201327.0694358009;273.69886649590694;2357106.8707835884;1261828.5858403656;293584.8760466538;415394.2255529172;0;6;7;35;21;21;0;19;142;139;1772480126429.963;676481965870.1931;1490260415844.9612;35712.528887538225;6047.490726902921;0.0;10176.339753476681;5437564.698349786;1174570.7766214486;0.0;1048229.1729655719;3.441500931721414;0.20561310921845646
8165;2019-06-19 09:07:45.125;589;592;205;205;183;37;42;31;-26;38;765;217;-28;9;240;158;236;509;182;41;41;-2;603;355;360;129;360;301;604;343.0;-1.0;687.0;165.0;0.0;35;0;48;1;0;0;1;0;0;0;1;0;1;0;0;18001.046875;8379.603515625;3932.9306640625;2308.10131835938;573.0;253912;414.0;0.0;Calculated values ==>;1560928065.125;332.06;332.36;293.66;293.66;291.46000000000004;276.86;273.8482719121499;277.36;276.26000000000005;270.56;276.96000000000004;349.66;294.86;270.36;274.06;297.16;288.96000000000004;296.76000000000005;324.06;277.26000000000005;277.26000000000005;314.56;330.46000000000004;272.96000000000004;240.16925963744896;267.7187500070086;273.8482719121499;291.36;6030000.0;3550000.0;3600000.0;1290000.0;3600000.0;3010000.0;6040000.0;0.05716666666666667;0.0;0.1145;0.0275;0.0;0.05716666666666667;0.0;8379.603515625;3932.9306640625;2308.10131835938;18001.046875;481544.53684244456;481860.88988831465;256096.68429061022;256096.68429061022;247820.3140032839;430477.46260093397;435618.25068350555;438095.2167564963;473921.41095746984;530361.0249238308;470378.37351506494;437785.01000687695;443343.77367153234;464942.4404991662;454616.58392338036;409673.69480014726;469459.43708749505;435442.3189386135;435442.3189386135;173949.5011765382;240414.4444865203;470044.8034728446;201174.48436516043;201174.48436516043;273.63919266292936;2357410.538166256;1261970.212306619;293623.4128041641;415461.7847102764;0;6;7;35;21;21;0;19;142;139;1772696234429.8599;676559704720.156;1490441106144.875;27127.423858807957;7393.933775461315;-0.0;13392.311209782403;5438088.626455559;1174682.8444981836;0.0;1048425.6765928844;3.2771262815800513;0.18080937682910492
8166;2019-06-19 09:08:45.126;583;586;204;203;186;40;36;33;-26;38;773;217;-28;7;240;159;235;492;181;42;36;-5;588;358;362;133;362;301;588;-1.0;-1.0;1090.0;177.0;17.0;47;100;45;1;0;0;1;0;0;0;1;0;0;0;0;16986.470703125;7994.1484375;4143.703125;1380.88684082031;572.0;253913;413.0;0.0;Calculated values ==>;1560928125.126;331.46000000000004;331.76000000000005;293.56;293.46000000000004;291.76000000000005;277.16;274.1680685717883;276.76000000000005;276.46000000000004;270.56;276.96000000000004;350.46000000000004;294.86;270.36;273.86;297.16;289.06;296.66;322.36;277.36;276.76000000000005;314.46000000000004;330.36;272.66;241.05796691057077;267.7187500070086;274.1680685717883;291.26000000000005;5880000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;3010000.0;5880000.0;0.0;0.0;0.18166666666666667;0.029500000000000002;0.0028333333333333335;0.0028333333333333335;0.0;7994.1484375;4143.703125;1380.88684082031;16986.470703125;482409.731328204;482834.65875454864;256651.35431552085;256230.6366266126;249582.70503955754;430280.9020939914;434064.28222162405;438095.2167564963;473403.82665571757;531194.622265396;470378.37351506494;437785.01000687695;443052.165307785;464649.81302044657;454247.80245584727;415392.85202693794;468954.73790109064;435138.326120535;434064.28222162405;173531.66647045466;239996.17471937067;469209.1468372239;201910.42580248666;256651.35431552085;273.9400617293388;2357702.1056717657;1262106.662513529;293654.1548844796;415529.0911135253;0;6;7;35;21;21;0;19;142;139;1772912838039.5981;676638306030.061;1490621709154.6567;42906.90368997842;7885.31227052475;-0.0;502.66996240062576;5438672.255578084;1174810.1736705306;0.0;1048541.4700323711;3.7943545020669505;0.3026037456220388
8167;2019-06-19 09:09:45.126;574;576;205;205;185;39;38;32;-26;39;775;217;-27;0;240;158;233;456;181;43;37;-5;584;355;360;144;360;302;585;325.0;-1.0;854.0;89.0;0.0;33;100;44;1;0;0;1;0;0;0;1;0;0;0;0;16429.75;7854.009765625;3739.33203125;1330.93994140625;571.0;253914;412.0;0.0;Calculated values ==>;1560928185.126;330.56;330.76000000000005;293.66;293.66;291.66;277.06;273.8482719121499;276.96000000000004;276.36;270.56;277.06;350.66;294.86;270.46000000000004;273.16;297.16;288.96000000000004;296.46000000000004;318.76000000000005;277.46000000000004;276.86;314.36;330.26000000000005;272.66;243.40439225979637;267.8393353686513;273.8482719121499;291.26000000000005;5840000.0;3550000.0;3600000.0;1440000.0;3600000.0;3020000.0;5850000.0;0.05416666666666667;0.0;0.1423333333333333;0.014833333333333334;0.0;0.05416666666666667;0.0;7854.009765625;3739.33203125;1330.93994140625;16429.75;481592.1367783419;481760.8458382424;257271.4586267131;257271.4586267131;249350.79918817608;430477.46260093397;434911.66494596965;437869.15320432716;472061.9191754798;531327.671585697;470242.183613131;437713.4967235476;441814.68150891823;464942.4404991662;454616.58392338036;416176.9236819849;463684.1501699697;435793.71486953663;434733.80906377075;173113.83306960555;239577.9089402584;467693.41038221505;201403.12569748994;201403.12569748994;273.7285894251568;2357980.574177625;1262238.7304985549;293676.75344099815;415594.78307316074;0;6;7;35;21;21;0;19;142;139;1773129438039.5981;676721406030.061;1490802609154.6567;33656.99791513982;3949.9725561567557;-0.0;12638.745349006878;5439310.28809146;1174908.8010440862;0.0;1048650.9818266327;3.8876988940497545;0.19567558234029778
8168;2019-06-19 09:10:45.097;564;565;206;206;186;37;40;31;-19;39;767;216;-28;-2;240;158;230;408;182;43;39;-5;585;353;358;150;358;300;586;135.0;-1.0;500.0;96.0;0.0;14;100;39;1;0;0;1;0;0;0;1;0;0;0;0;15853.2275390625;7598.25048828125;3143.82177734375;1298.93176269531;570.0;253915;411.0;0.0;Calculated values ==>;1560928245.097;329.56;329.66;293.76000000000005;293.76000000000005;291.76000000000005;276.86;273.6339639331285;277.16;276.26000000000005;271.26000000000005;277.06;349.86;294.76000000000005;270.36;272.96000000000004;297.16;288.96000000000004;296.16;313.96000000000004;277.46000000000004;277.06;314.26000000000005;330.16;272.66;244.62907804385475;267.5978703862781;273.6339639331285;291.36;5850000.0;3529999.9999999995;3579999.9999999995;1500000.0;3579999.9999999995;3000000.0;5860000.0;0.022500000000000003;0.0;0.08333333333333333;0.016;0.0;0.022500000000000003;0.0;7598.25048828125;3143.82177734375;1298.93176269531;15853.2275390625;480047.5406908481;480073.48980699206;257637.84071797572;257637.84071797572;249673.82195600288;430607.02586249536;435744.4992520704;439391.7415149867;471265.88027044147;530645.188653613;470394.97035174526;438011.42202021845;441938.07731780596;465233.93026070396;454954.6427659729;414741.93648523866;455497.0009270483;436266.9853589771;435569.4238987748;172696.00095264515;239159.6471344744;466853.72642664175;200604.42281341736;200604.42281341736;273.40699197219493;2358249.4689615946;1262367.4370956395;293698.6584459775;415652.11496437644;0;6;7;35;21;21;0;19;142;139;1773344733929.4407;676809563399.9966;1490983121864.5247;19898.943225130773;4259.988857811591;-0.0;5286.712524420543;5439756.371889207;1174977.1843212524;0.0;1048800.2884423744;2.4454476170016277;0.15538297934363204
8169;2019-06-19 09:11:45.097;557;541;206;206;185;35;41;28;1;37;735;214;-7;6;240;159;228;332;183;44;41;-8;591;349;354;141;354;304;593;210.0;-1.0;943.0;17.0;0.0;1;1;43;1;0;0;1;0;0;0;1;1;0;0;0;16957.908203125;7892.83740234375;2913.10766601562;2315.85595703125;568.0;253916;410.0;0.0;Calculated values ==>;1560928305.097;328.86;327.26000000000005;293.76000000000005;293.76000000000005;291.66;276.66;273.20264511476705;277.26000000000005;275.96000000000004;273.26000000000005;276.86;346.66;294.56;272.46000000000004;273.76000000000005;297.16;289.06;295.96000000000004;306.36;277.56;277.26000000000005;314.16;329.96000000000004;272.36;242.77792619122317;268.0796299477929;273.20264511476705;291.46000000000004;5910000.0;3490000.0;3540000.0;1410000.0;3540000.0;3040000.0;5930000.0;0.035;0.0;0.15716666666666665;0.0028333333333333335;0.0;0.035;0.0;7892.83740234375;2913.10766601562;2315.85595703125;16957.908203125;478323.6853239844;475730.75061529636;257181.36360528736;257181.36360528736;248995.31791505113;430862.6128555636;436858.41488472256;441542.48092842754;472260.1919623333;526996.4416109389;469608.3408413213;440340.5815783672;442285.3213856606;465813.54573049117;455763.9212439765;411568.5318811527;439681.2823803845;437369.4857097868;436858.41488472256;172278.17009871884;238323.1353838712;467811.90591688076;200063.89697388103;200063.89697388103;273.1772333465486;2358522.8950927793;1262496.529494728;293728.7816769752;415702.5893764044;0;6;7;35;21;21;0;19;143;139;1773558333929.4407;676896863399.9966;1491164321864.5247;37952.384111522886;758.6193586718327;-0.0;8287.808126879454;5440238.466283679;1175019.0060563898;0.0;1048913.409447802;3.5817348172047194;0.1869229064730395
8170;2019-06-19 09:12:45.128;556;532;207;207;186;33;43;25;12;35;713;215;7;18;240;158;227;297;182;45;42;-10;602;346;351;138;351;305;604;-2.0;-1.0;932.0;47.0;3.0;1;1;47;1;0;0;1;0;0;0;1;1;0;0;0;17800.923828125;8281.2421875;3007.83422851562;2343.07885742188;566.0;253917;410.0;0.0;Calculated values ==>;1560928365.128;328.76000000000005;326.36;293.86;293.86;291.76000000000005;276.46000000000004;272.8767566201714;277.46000000000004;275.66;274.36;276.66;344.46000000000004;294.66;273.86;274.96000000000004;297.16;288.96000000000004;295.86;302.86;277.66;277.36;314.16;329.76000000000005;272.16;242.14157278889297;268.19934244402924;272.8767566201714;291.36;6020000.0;3460000.0;3510000.0;1380000.0;3510000.0;3050000.0;6040000.0;0.0;0.0;0.15533333333333335;0.007833333333333333;0.0005;0.0005;0.0;8281.2421875;3007.83422851562;2343.07885742188;17800.923828125;476849.3591329497;473001.4196995237;256917.20974508795;256917.20974508795;248882.65571923455;431051.2098666511;437887.2378502935;442963.5195641987;472458.26935960614;524610.9872251893;469591.34527448076;442225.1804755989;443841.7334455326;466245.360953766;456124.25196328654;406036.1191322827;428950.4005741357;438221.9953895646;437719.27432889055;172278.17009871884;237486.63934987856;468029.8493702001;199121.25327049042;256917.20974508795;272.7927996650626;2358812.7016831185;1262631.3831300167;293767.62619315385;415751.95605191606;0;6;7;35;21;21;0;19;143;139;1773769943204.9248;676980606645.1881;1491347116259.9429;37876.83203095602;2106.4506694477263;-0.0;90.4010322919013;5440870.702906549;1175042.8939757303;0.0;1048983.2639304665;2.939644020251144;0.2097994168585142
