;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8171;2019-06-19 09:13:45.118;561;552;206;208;186;30;44;22;16;33;718;216;13;25;240;158;227;388;183;45;43;-12;622;343;348;135;348;305;624;92.0;-1.0;839.0;8.0;8.0;1;1;49;1;0;0;1;0;0;0;1;1;0;0;0;18702.638671875;8759.5947265625;3213.07104492188;2341.87426757812;562.0;253918;412.0;0.0;Calculated values ==>;1560928425.118;329.26000000000005;328.36;293.76000000000005;293.96000000000004;291.76000000000005;276.16;272.5487779782249;277.56;275.36;274.76000000000005;276.46000000000004;344.96000000000004;294.76000000000005;274.46000000000004;275.66;297.16;288.96000000000004;295.86;311.96000000000004;277.66;277.46000000000004;314.36;329.36;271.96000000000004;241.49495122638035;268.19934244402924;272.5487779782249;291.46000000000004;6220000.0;3429999.9999999995;3479999.9999999995;1350000.0;3479999.9999999995;3050000.0;6240000.0;0.015333333333333334;0.0;0.13983333333333334;0.0013333333333333333;0.0013333333333333333;0.016666666666666666;0.0;8759.5947265625;3213.07104492188;2341.87426757812;18702.638671875;475148.06495480024;473526.3186327012;255383.78520716718;256168.35698980262;248071.923346658;431237.1583312671;438730.63638703706;443549.91784386104;472656.1521691498;525135.8899132764;469711.80575094564;443110.4695693885;444856.06423827005;466674.73731982487;456619.22350016155;264527.78476144;445137.22758011357;438895.56845524954;438565.3371782853;173113.83306960555;235813.6939595721;468247.46116362757;198498.81390892854;203049.61161278764;272.5338948340568;2359116.847337941;1262773.366436494;293806.6609623224;415803.78828905674;0;6;7;35;21;21;0;19;143;139;1773979608254.9583;677062492995.2012;1491530085759.972;34266.31270023473;359.66486300626536;-0.0;3925.262092758294;5441471.795580592;1175063.4415133435;0.0;1049016.7222125374;2.693152525390129;0.15744753831037464
8172;2019-06-19 09:14:45.129;573;569;204;206;184;29;45;20;23;31;734;216;22;32;240;157;229;468;182;46;44;-13;647;343;348;131;348;304;649;207.0;-1.0;1629.0;0.0;0.0;1;1;49;1;0;0;1;0;0;0;1;1;0;0;0;19415.466796875;9179.4189453125;3389.75170898438;2359.31591796875;558.0;253919;415.0;0.0;Calculated values ==>;1560928485.129;330.46000000000004;330.06;293.56;293.76000000000005;291.56;276.06;272.5487779782249;277.66;275.16;275.46000000000004;276.26000000000005;346.56000000000006;294.76000000000005;275.36;276.36;297.16;288.86;296.06;319.96000000000004;277.76000000000005;277.56;314.66;328.96000000000004;271.86;240.61611355647437;268.0796299477929;272.5487779782249;291.36;6470000.0;3429999.9999999995;3479999.9999999995;1310000.0;3479999.9999999995;3040000.0;6490000.000000001;0.034499999999999996;0.0;0.27149999999999996;0.0;0.0;0.034499999999999996;0.0;9179.4189453125;3389.75170898438;2359.31591796875;19415.466796875;473890.18856567866;473016.63346690894;253404.79620588565;254138.30062510588;246479.75000629015;431237.1583312671;438895.56845524954;444766.67480068695;472984.3684616349;526891.7281662308;469848.9145262994;444622.5063410642;446054.7494118788;466674.73731982487;456482.75535381737;263502.81207920995;456107.94258232636;439060.1369577667;438730.63638703706;174367.33720873808;234140.81001818314;468700.0606696762;198536.37464166994;198536.37464166994;272.5487779782249;2359434.5564524075;1262922.8856237151;293845.8447295223;415858.82189957664;0;6;7;35;21;21;0;19;143;139;1774188446534.6729;677142307625.092;1491712819254.7222;66851.5264931731;0.0;-0.0;8286.702030215165;5442314.598724972;1175066.439270019;0.0;1049118.5072372572;5.033211381452506;0.2840863325006917
8173;2019-06-19 09:15:45.129;593;586;199;200;181;31;29;22;31;30;751;216;32;35;241;157;231;512;183;48;28;-13;650;349;353;128;353;302;652;-2.0;-1.0;1797.0;160.0;0.0;1;100;44;1;0;0;1;0;0;0;1;0;0;0;0;17704.576171875;8855.1416015625;3370.71362304688;1373.7470703125;553.0;253920;423.0;0.0;Calculated values ==>;1560928545.129;332.46000000000004;331.76000000000005;293.06;293.16;291.26000000000005;276.26000000000005;273.20264511476705;276.06;275.36;276.26000000000005;276.16;348.26;294.76000000000005;276.36;276.66;297.26000000000005;288.86;296.26000000000005;324.36;277.96000000000004;275.96000000000004;315.46000000000004;328.46000000000004;271.86;239.943914813709;267.8393353686513;273.20264511476705;291.46000000000004;6500000.0;3490000.0;3529999.9999999995;1280000.0;3529999.9999999995;3020000.0;6520000.0;0.0;0.0;0.2995;0.02666666666666667;0.0;0.0;0.0;8855.1416015625;3370.71362304688;1373.7470703125;17704.576171875;476602.0813774567;475285.2326672829;251481.2748572934;251835.0157759243;245395.4982202929;430862.6128555636;435017.2703086864;446301.07743510534;473278.11375594366;528824.1147818659;470122.41596136003;446442.42112733104;446865.2917148446;466087.013047778;455487.00962965307;264176.99277827557;463355.1509558625;438271.59791389026;434841.5652676192;177710.07569661198;232049.79005350024;469110.7402285309;199787.81492963684;198536.37464166994;273.0685717910264;2359743.8901438136;1263073.1736282725;293876.953587758;415915.1591106769;0;6;7;35;21;21;0;19;143;139;1774398746534.6729;677220007625.092;1491894619254.7222;73830.72212038781;7181.944674637175;-0.0;0.0;5443486.950796752;1175126.2888089744;0.0;1049187.563087509;5.956987935248319;0.44867428120102637
8174;2019-06-19 09:16:45.090;612;602;191;192;175;37;27;24;40;31;769;216;37;34;240;159;232;533;183;32;26;-11;638;354;359;131;359;305;640;-1.0;-1.0;1999.0;147.0;0.0;0;92;45;1;0;0;1;0;0;0;1;0;0;0;0;16334.2783203125;8831.34765625;3215.552734375;1310.16333007812;549.0;253921;440.0;0.0;Calculated values ==>;1560928605.09;334.36;333.36;292.26000000000005;292.36;290.66;276.86;273.7412296467126;275.86;275.56;277.16;276.26000000000005;350.06000000000006;294.76000000000005;276.86;276.56;297.16;289.06;296.36;326.46000000000004;276.36;275.76000000000005;317.16;328.06;272.06;240.61611355647437;268.19934244402924;273.7412296467126;291.46000000000004;6380000.0;3540000.0;3590000.0;1310000.0;3590000.0;3050000.0;6400000.0;0.0;0.0;0.33316666666666667;0.0245;0.0;0.0;0.0;8831.34765625;3215.552734375;1310.16333007812;16334.2783203125;480865.4827246894;479149.13088399894;249174.09598564982;249520.3428577764;243843.97190109658;430542.39183029096;433179.5611339069;446994.97740117426;472984.3684616349;530475.1397970697;469711.80575094564;446570.8011300101;446144.86104575056;465088.32681886124;454925.9962861265;265583.0641836895;468470.08154942346;434084.4541166122;432996.96884297003;184813.72873217988;230377.04089860234;468895.5456763309;201166.86608581053;198536.37464166994;273.63176831659126;2360027.362887291;1263220.465236853;293899.30496990046;415970.0089880146;0;6;7;35;21;21;0;19;143;139;1774612207694.5505;677297657120.0476;1492076600889.618;81901.73241990202;6559.35264996775;-0.0;0.0;5444783.877699717;1175240.72518792;0.0;1049187.563087509;6.622794269728404;0.48984469876054293
8175;2019-06-19 09:17:45.110;622;612;188;188;172;44;29;27;41;32;783;216;39;37;240;161;233;537;184;32;29;-9;634;360;365;135;365;308;635;-1.0;-1.0;1876.0;102.0;0.0;0;94;54;1;0;0;1;0;0;0;1;0;0;0;0;16046.470703125;9264.37109375;3151.18896484375;1341.19909667969;545.0;253922;468.0;0.0;Calculated values ==>;1560928665.11;335.36;334.36;291.96000000000004;291.96000000000004;290.36;277.56;274.38016830617;276.06;275.86;277.26000000000005;276.36;351.46000000000004;294.76000000000005;277.06;276.86;297.16;289.26000000000005;296.46000000000004;326.86;276.36;276.06;319.96000000000004;327.66;272.26000000000005;241.49495122638035;268.5567601203482;274.38016830617;291.56;6340000.0;3600000.0;3650000.0;1350000.0;3650000.0;3080000.0;6350000.0;0.0;0.0;0.3126666666666667;0.017;0.0;0.0;0.0;9264.37109375;3151.18896484375;1341.19909667969;16046.470703125;482786.2628215064;481210.202262976;248335.3341838768;248335.3341838768;243038.69837161925;430148.3826014536;432018.3835250704;446560.2727653208;472558.57531478856;531711.5783978377;469299.032968294;446275.24975105154;445989.41915652953;464208.71106282185;454190.28494814504;266413.70663299895;469771.26634721615;432578.5526393707;432018.3835250704;196515.0671798046;228704.35009887922;468542.5750511011;202812.36602993865;198536.37464166994;274.29990862236866;2360297.2924089255;1263371.3131589405;293921.4070216787;416023.08285421814;0;6;7;35;21;21;0;19;143;139;1774829480094.4814;677377483720.0222;1492260562189.5596;76211.8455059295;4517.413553359763;-0.0;0.0;5446101.930053063;1175333.0623417133;0.0;1049187.563087509;5.868334114749908;0.4262227054143024
8176;2019-06-19 09:18:45.090;624;617;191;190;172;50;32;30;40;34;789;215;38;41;239;162;233;547;185;34;32;-7;639;364;369;137;369;309;641;-1.0;0.0;1692.0;113.0;0.0;0;99;63;1;0;0;1;0;0;0;1;0;0;0;0;16644.9453125;9981.0234375;3174.37670898438;1367.73571777344;524.0;253923;501.0;0.0;Calculated values ==>;1560928725.09;335.56;334.86;292.26000000000005;292.16;290.36;278.16;274.8017692304317;276.36;276.16;277.16;276.56;352.06000000000006;294.66;276.96000000000004;277.26000000000005;297.06;289.36;296.46000000000004;327.86;276.56;276.36;323.26000000000005;325.56;272.46000000000004;241.92719264551067;268.67533136820026;274.8017692304317;291.66;6390000.0;3640000.0;3690000.0;1370000.0;3690000.0;3090000.0;6409999.999999999;0.0;0.0;0.28200000000000003;0.01883333333333333;0.0;0.0;0.0;9981.0234375;3174.37670898438;1367.73571777344;16644.9453125;482513.6143716819;481258.55264194385;249134.99292701454;248790.97372559048;242852.53899969227;429879.7862731237;431545.0288538934;446224.1698070488;472491.6353866644;532263.7471082384;469039.64832984173;445937.77994195605;446367.0588809091;463482.9483213088;453647.6657075979;265978.4873320663;470574.598870661;431924.41234261927;431545.0288538934;210308.32490665457;219923.6425635755;468464.2129641699;203810.0975248968;198536.37464166994;274.70457989320016;2360569.63006632;1263531.6379873226;293943.97395365406;416075.77833050105;0;6;7;35;21;21;0;19;143;139;1775049606694.5515;677459056520.0481;1492445600489.6184;68360.76838356687;4984.31917410631;-0.0;0.0;5447306.300245264;1175412.2170540986;0.0;1049187.563087509;5.050223880241952;0.37432865320754455
8177;2019-06-19 09:19:45.131;624;618;196;195;175;54;35;33;11;36;791;214;14;39;239;162;234;560;184;35;34;-5;641;367;372;139;372;309;642;-1.0;0.0;1813.0;84.0;0.0;12;99;68;1;0;0;1;0;0;0;1;0;0;0;0;17338.0390625;10274.296875;3517.25390625;1361.85668945312;511.0;253924;530.0;0.0;Calculated values ==>;1560928785.131;335.56;334.96000000000004;292.76000000000005;292.66;290.66;278.56;275.1157276137837;276.66;276.46000000000004;274.26000000000005;276.76000000000005;352.26;294.56;274.56;277.06;297.06;289.36;296.56;329.16;276.66;276.56;326.16;324.26000000000005;272.66;242.35481222062532;268.67533136820026;275.1157276137837;291.56;6409999.999999999;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3090000.0;6420000.0;0.0;0.0;0.30216666666666664;0.014;0.0;0.0;0.0;10274.296875;3517.25390625;1361.85668945312;17338.0390625;482287.45828331984;481291.5660351369;250839.38202154957;250487.14121505147;243780.28975202233;429675.2189834977;431331.8446665048;441985.3313433802;472424.9728513876;532472.7490519658;468918.2663313994;442432.96582128026;446081.0773258971;463034.8104026023;453129.4528381488;266290.3268040995;472492.6496057521;431331.8446665048;431139.6091402235;222432.26289678228;214488.6975840042;468386.10659383785;204662.64669858778;198536.37464166994;275.04709545922367;2360853.0151175978;1263700.5476664158;293966.73610060837;416131.58002419886;0;6;7;35;21;21;0;19;143;139;1775272058600.025;677541913100.2245;1492631127180.0132;71711.00454350145;3692.1284385335007;-0.0;0.0;5448474.362653071;1175484.5701919068;0.0;1049187.563087509;4.975985310750456;0.35815728459705276
8178;2019-06-19 09:20:45.121;625;620;201;201;179;55;37;37;-9;38;788;213;-12;26;239;161;235;570;183;37;36;-2;648;366;371;139;371;308;649;0.0;0.0;1664.0;68.0;0.0;32;99;72;1;0;0;1;0;0;0;1;0;0;0;0;18462.48046875;10640.49609375;4286.68896484375;1358.98583984375;501.0;253925;550.0;0.0;Calculated values ==>;1560928845.121;335.66;335.16;293.26000000000005;293.26000000000005;291.06;278.66;275.0112864084945;276.86;276.86;272.26000000000005;276.96000000000004;351.96000000000004;294.46000000000004;271.96000000000004;275.76000000000005;297.06;289.26000000000005;296.66;330.16;276.86;276.76000000000005;328.16;323.26000000000005;272.96000000000004;242.35481222062532;268.5567601203482;275.0112864084945;291.46000000000004;6480000.0;3660000.0;3710000.0;1390000.0;3710000.0;3080000.0;6490000.000000001;0.0;0.0;0.2773333333333333;0.011333333333333334;0.0;0.0;0.0;10640.49609375;4286.68896484375;1358.98583984375;18462.48046875;481640.10959212005;480785.137835463;252320.3079148546;252320.3079148546;244845.17592275722;429743.705733735;431974.0715495897;439161.1069816975;472621.17715536855;532233.9799987728;468935.5291999942;438696.35173092526;444402.3695586691;463184.4932147605;453158.4795750986;266179.05034101894;473172.97952586395;431974.0715495897;431784.28850342275;230795.22267914342;210308.32490665457;468682.77878599305;204427.37459941933;198536.37464166994;274.95186915712685;2361151.303057462;1263874.8085595262;293989.4060094082;416196.6020426588;0;6;7;35;21;21;0;19;143;139;1775494921450.0603;677625299200.2378;1492816196330.0427;65099.48844735181;2994.8945807811688;-0.0;0.0;5449614.26008027;1175540.2860962113;0.0;1049187.563087509;4.1811168170085935;0.2974600012737275
8179;2019-06-19 09:21:45.112;624;618;199;198;182;56;40;39;-11;40;784;213;-17;11;239;155;235;561;179;40;39;0;611;371;376;140;376;310;608;-1.0;-1.0;1911.0;107.0;0.0;97;99;79;1;0;0;1;0;0;0;1;0;0;1;0;19901.09375;10369.8701171875;5859.8623046875;1366.12438964844;491.0;253926;560.0;0.0;Calculated values ==>;1560928905.112;335.56;334.96000000000004;293.06;292.96000000000004;291.36;278.76000000000005;275.5313989812953;277.16;277.06;272.06;277.16;351.56000000000006;294.46000000000004;271.46000000000004;274.26000000000005;297.06;288.66;296.66;329.26000000000005;277.16;277.06;329.16;322.26000000000005;273.16;242.56692532238324;268.7936212382143;275.5313989812953;291.06;6110000.0;3710000.0;3760000.0;1400000.0;3760000.0;3100000.0;6080000.0;0.0;0.0;0.3185;0.017833333333333333;0.0;0.0;0.0;10369.8701171875;5859.8623046875;1366.12438964844;19901.09375;485633.4695523659;485116.1538948525;253507.82799656468;253124.74154521193;247311.90357666087;429398.2889081932;431242.5398989402;438404.7845594946;472686.4266018815;531666.0615955687;468657.8413485669;437460.313363465;441775.5011475913;462433.00321445207;451404.3514982998;405386.83306172903;476861.72569108335;431242.5398989402;431048.8398240957;234977.24436692704;206128.24275125185;468743.2512102924;205667.78626360686;198536.37464166994;275.4516100028523;2361470.951554482;1264049.868681476;294012.111854909;416281.14395329374;0;6;7;35;21;21;0;19;143;139;1775718987834.8252;677708986645.15;1493001568519.8481;74126.73395724024;4691.512458215892;-0.0;0.0;5450774.304566313;1175604.329880127;0.0;1049187.563087509;4.4793639354827235;0.31859162910231936
8180;2019-06-19 09:22:45.132;611;608;205;204;179;48;40;40;-17;42;780;212;-19;3;238;148;235;537;178;40;40;1;624;360;365;140;365;307;624;-1.0;-1.0;866.0;75.0;0.0;66;99;80;1;0;0;1;0;0;0;1;0;0;0;0;19929.42578125;10736.8857421875;5124.84033203125;1357.30200195312;482.0;253927;565.0;0.0;Calculated values ==>;1560928965.132;334.26000000000005;333.96000000000004;293.66;293.56;291.06;277.96000000000004;274.38016830617;277.16;277.16;271.46000000000004;277.36;351.16;294.36;271.26000000000005;273.46000000000004;296.96000000000004;287.96000000000004;296.66;326.86;277.16;277.16;329.66;321.36;273.26000000000005;242.56692532238324;268.43790593516167;274.38016830617;290.96000000000004;6240000.0;3600000.0;3650000.0;1400000.0;3650000.0;3070000.0;6240000.0;0.0;0.0;0.14433333333333334;0.0125;0.0;0.0;0.0;10736.8857421875;5124.84033203125;1357.30200195312;19929.42578125;482320.1358872957;481884.43490815605;254995.78537396062;254610.53327474653;245694.09302619312;430148.3826014536;434047.17992658;438141.6509260687;472882.7909566239;531473.2235040612;468952.8999214148;437828.56808052456;441206.9368439809;463943.7019641529;452329.7272228385;268412.6184305352;471205.242647112;434047.17992658;434047.17992658;237068.3971897606;202366.40377179522;468842.2228851183;202697.41692662548;198536.37464166994;274.25531283514295;2361802.983190802;1264225.816943459;294034.8146399051;416372.71365496685;0;6;7;35;21;21;0;19;143;139;1775941361934.7546;677793014645.1233;1493186730219.7893;33982.45110725298;3326.81007448116;-0.0;0.0;5451675.514744855;1175671.171507663;0.0;1049187.563087509;2.1667460565537753;0.15930448727607235
8181;2019-06-19 09:23:45.113;602;601;213;213;185;40;36;36;-21;43;776;212;-22;-1;239;149;235;547;178;37;36;2;624;357;363;140;362;305;625;-2.0;0.0;1259.0;49.0;0.0;51;100;79;1;0;0;1;0;0;0;1;0;0;1;0;20175.939453125;10663.427734375;4672.0302734375;1352.8955078125;473.0;253928;568.0;0.0;Calculated values ==>;1560929025.113;333.36;333.26000000000005;294.46000000000004;294.46000000000004;291.66;277.16;274.0616903277293;276.76000000000005;276.76000000000005;271.06;277.46000000000004;350.76;294.36;270.96000000000004;273.06;297.06;288.06;296.66;327.86;276.86;276.76000000000005;329.96000000000004;320.46000000000004;273.36;242.56692532238324;268.19934244402924;274.0616903277293;290.96000000000004;6240000.0;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;3050000.0;6250000.0;0.0;0.0;0.20983333333333334;0.008166666666666666;0.0;0.0;0.0;10663.427734375;4672.0302734375;1352.8955078125;20175.939453125;481009.6507761058;480747.8568028323;258123.93717568627;258123.93717568627;247689.0269656798;430346.717906069;433816.67410848953;437968.82056851813;472980.94656883925;531206.0339399034;469229.53360190673;437812.597326149;441030.91413852724;464518.1588243853;452997.53882260225;268412.6184305352;472629.8674631338;433997.93586973246;433816.67410848953;238323.1353838712;198604.77482894104;468941.17327746755;202083.14584938003;198536.37464166994;274.0028088939202;2362137.0887338547;1264404.0964158888;294057.392467223;416454.3283904201;0;6;7;35;21;21;0;19;143;139;1776159692774.5603;677876988045.0486;1493370272079.626;49496.677411899145;2179.340557329381;-0.0;0.0;5452370.953856418;1175717.041566101;0.0;1049187.563087509;3.0965318370590134;0.21408611919651127
8182;2019-06-19 09:24:45.133;599;598;209;210;189;38;37;34;-22;42;772;212;-24;-4;239;152;236;551;175;37;36;4;627;355;360;139;360;304;628;-2.0;-1.0;1616.0;0.0;0.0;39;100;76;1;0;0;1;0;0;0;1;0;0;1;0;19940.138671875;10756.021484375;4311.8515625;1353.75134277344;467.0;253929;569.0;0.0;Calculated values ==>;1560929085.133;333.06;332.96000000000004;294.06;294.16;292.06;276.96000000000004;273.8482719121499;276.86;276.56;270.96000000000004;277.36;350.36;294.36;270.76000000000005;272.76000000000005;297.06;288.36;296.76000000000005;328.26000000000005;276.86;276.76000000000005;330.06;319.86;273.56;242.35481222062532;268.0796299477929;273.8482719121499;290.66;6270000.0;3550000.0;3600000.0;1390000.0;3600000.0;3040000.0;6280000.0;0.0;0.0;0.2693333333333333;0.0;0.0;0.0;0.0;10756.021484375;4311.8515625;1353.75134277344;19940.138671875;480222.3653386506;479958.65775052726;256343.78449927305;256739.5582428356;248955.0033680089;430477.46260093397;434733.80906377075;438039.0146135774;473013.37450241524;530863.9974095965;469367.4827915704;437727.04723144654;440793.27408520976;464811.3070167571;453769.88021061366;268636.97909552313;472867.405563022;434733.80906377075;434555.4581654633;238741.38928724395;196097.13278094304;469275.5542788157;201709.7481601087;198536.37464166994;273.8482719121499;2362471.5008183406;1264582.6513244584;294079.95537610084;416529.2190275898;0;6;7;35;21;21;0;19;143;139;1776376665074.4915;677960715945.022;1493553032979.5679;63651.34909813423;0.0;-0.0;0.0;5453314.168377109;1175735.20879113;0.0;1049187.563087509;3.8760689921916365;0.24847141882949217
8183;2019-06-19 09:25:45.114;598;597;204;204;185;37;37;33;-24;42;768;211;-25;-6;239;155;236;555;173;38;37;5;631;355;360;144;360;304;632;-1.0;-1.0;1401.0;128.0;0.0;33;100;75;1;0;0;1;0;0;0;1;0;0;0;0;19710.390625;10611.28125;4148.57373046875;1333.55969238281;461.0;253930;567.0;0.0;Calculated values ==>;1560929145.114;332.96000000000004;332.86;293.56;293.56;291.66;276.86;273.8482719121499;276.86;276.46000000000004;270.76000000000005;277.36;349.96000000000004;294.26000000000005;270.66;272.56;297.06;288.66;296.76000000000005;328.66;276.96000000000004;276.86;329.86;319.26000000000005;273.66;243.40439225979637;268.0796299477929;273.8482719121499;290.46000000000004;6310000.0;3550000.0;3600000.0;1440000.0;3600000.0;3040000.0;6320000.0;0.0;0.0;0.23349999999999999;0.021333333333333333;0.0;0.0;0.0;10611.28125;4148.57373046875;1333.55969238281;19710.390625;479608.41360747296;479343.0914851941;254208.85343139098;254208.85343139098;247424.7945960925;430477.46260093397;434733.80906377075;437727.04723144654;472358.32031004626;530446.4994497097;469246.94630200695;437570.5891863215;440491.74836370035;464811.3070167571;454193.9961277671;268225.4539716934;472980.19700702326;434911.66494596965;434733.80906377075;237904.88540968279;193589.57483703562;468689.9516013245;201402.65123746882;198536.37464166994;273.7284040498715;2362801.8172634924;1264760.6557951896;294102.342543281;416599.7002457929;0;6;7;35;21;21;0;19;143;139;1776592596675.1575;678045589060.2838;1493735375220.1304;55181.746464593794;5702.129074428921;-0.0;0.0;5454304.130589183;1175782.7114862783;0.0;1049187.563087509;3.7831545869335894;0.2727489802188763
8184;2019-06-19 09:26:45.124;599;598;200;200;180;37;38;32;-25;41;760;210;-26;-7;239;157;236;561;172;38;37;5;638;355;360;149;360;302;639;-2.0;-1.0;1307.0;137.0;0.0;29;100;72;1;0;0;1;0;0;0;1;0;0;0;0;19457.390625;10495.27734375;4129.3935546875;1311.07312011719;456.0;253931;565.0;0.0;Calculated values ==>;1560929205.124;333.06;332.96000000000004;293.16;293.16;291.16;276.86;273.8482719121499;276.96000000000004;276.36;270.66;277.26000000000005;349.16;294.16;270.56;272.46000000000004;297.06;288.86;296.76000000000005;329.26000000000005;276.96000000000004;276.86;329.66;318.76000000000005;273.66;244.42749628697553;267.8393353686513;273.8482719121499;290.36;6380000.0;3550000.0;3600000.0;1490000.0;3600000.0;3020000.0;6390000.0;0.0;0.0;0.21783333333333335;0.022833333333333334;0.0;0.0;0.0;10495.27734375;4129.3935546875;1311.07312011719;19457.390625;478936.1399879625;478668.8726209246;252400.82167278352;252400.82167278352;245504.42024546076;430477.46260093397;434911.66494596965;438024.4983934438;471598.2893264998;529763.5573304285;469402.34944199485;437869.15320432716;440770.5613398004;464811.3070167571;454475.8892962338;267547.28106506047;473027.73320204637;434911.66494596965;434733.80906377075;237068.3971897606;191500.00471740507;467999.4618644289;201368.30815851333;198536.37464166994;273.71498445022434;2363128.26984022;1264936.5730981075;294124.3848231494;416668.69480366836;0;6;7;35;21;21;0;19;143;139;1776808632675.123;678133503710.2699;1493917205520.1016;51551.60677284236;6088.078009618405;-0.0;0.0;5455193.723440123;1175880.9795872506;0.0;1049187.563087509;3.6170061915746348;0.26346593491054104
8185;2019-06-19 09:27:45.125;603;600;197;197;178;39;38;32;-25;40;738;209;-27;0;239;158;237;566;171;39;38;5;638;357;362;143;362;302;638;-2.0;-1.0;1281.0;258.0;0.0;32;0;69;1;0;0;1;0;0;0;1;0;1;1;0;19460.63671875;10434.287109375;4236.783203125;2275.18920898438;451.0;253932;562.0;0.0;Calculated values ==>;1560929265.125;333.46000000000004;333.16;292.86;292.86;290.96000000000004;277.06;274.0616903277293;276.96000000000004;276.36;270.66;277.16;346.96000000000004;294.06;270.46000000000004;273.16;297.06;288.96000000000004;296.86;329.76000000000005;277.06;276.96000000000004;329.36;318.26000000000005;273.66;243.1966462407574;267.8393353686513;274.0616903277293;290.26000000000005;6380000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3020000.0;6380000.0;0.0;0.0;0.2135;0.043000000000000003;0.0;0.0;0.0;10434.287109375;4236.783203125;2275.18920898438;19460.63671875;479532.2528142622;479085.37801173097;251364.02170156105;251364.02170156105;244882.36768406988;430346.717906069;434424.3181684167;438024.4983934438;472292.48545527144;527465.7924713183;469282.0919039604;437713.4967235476;441814.68150891823;464518.1588243853;454276.7513207329;268056.56876077614;473927.6930652899;434603.5697922251;434424.3181684167;235813.6939595721;189410.48811896544;468827.3046948051;201653.5754263153;198536.37464166994;273.8353607763722;2363452.592139641;1265110.98904189;294154.2708406145;416738.41410520155;0;6;7;35;21;21;0;19;143;140;1777025236284.8613;678221105170.1641;1494098408539.8826;50465.19205348194;11488.470358545062;-0.0;0.0;5456043.8775983155;1176027.4532646623;0.0;1049187.563087509;3.6558900997286434;0.2921084132075686
8186;2019-06-19 09:28:45.115;607;604;196;196;175;40;39;32;-26;39;708;210;-27;3;240;159;237;570;173;40;39;4;643;357;362;139;361;301;645;-1.0;-1.0;1195.0;230.0;0.0;32;0;66;1;0;0;1;0;0;0;1;0;1;0;0;19246.953125;10252.240234375;4265.2626953125;2271.21752929688;445.0;253933;559.0;0.0;Calculated values ==>;1560929325.115;333.86;333.56;292.76000000000005;292.76000000000005;290.66;277.16;274.0616903277293;277.06;276.36;270.56;277.06;343.96000000000004;294.16;270.46000000000004;273.46000000000004;297.16;289.06;296.86;330.16;277.16;277.06;329.06;317.66;273.56;242.35481222062532;267.7187500070086;274.0616903277293;290.46000000000004;6430000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3010000.0;6450000.0;0.0;0.0;0.19916666666666666;0.03833333333333333;0.0;0.0;0.0;10252.240234375;4265.2626953125;2271.21752929688;19246.953125;479544.3912818437;478861.4564355438;250715.12043020758;250715.12043020758;243685.5320155879;430346.717906069;434603.5697922251;438095.2167564963;472719.2527797885;524404.2572860838;469539.9898145072;437940.2675631159;442466.16301167716;464796.26975366054;454418.0184064888;267587.34059959813;473673.6055467578;434782.31747122854;434603.5697922251;234559.02529450474;186903.13564328075;469275.5542788157;201678.65790101228;198536.37464166994;273.8451507009272;2363775.1016278486;1265283.3480384941;294192.1512489857;416809.2526793027;0;6;7;35;21;21;0;19;143;140;1777242400084.8958;678305691070.1775;1494279278389.9114;47086.29797205056;10257.881027815796;-0.0;0.0;5456856.67119381;1176208.6426563116;0.0;1049187.563087509;3.4156372512104687;0.2733684114412171
8187;2019-06-19 09:29:45.136;614;610;198;199;173;37;35;30;-25;38;706;212;-26;6;240;157;237;577;176;32;35;3;676;353;358;137;358;302;678;148.0;-1.0;1418.0;319.0;0.0;1;0;67;1;0;0;1;0;0;0;1;0;1;0;0;19210.85546875;10926.7705078125;3530.06616210938;2292.93725585938;439.0;253934;556.0;0.0;Calculated values ==>;1560929385.136;334.56;334.16;292.96000000000004;293.06;290.46000000000004;276.86;273.6339639331285;276.66;276.16;270.66;276.96000000000004;343.76;294.36;270.56;273.76000000000005;297.16;288.86;296.86;330.86;276.36;276.66;328.76000000000005;317.06;273.46000000000004;241.92719264551067;267.8393353686513;273.6339639331285;290.76000000000005;6759999.999999999;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3020000.0;6780000.0;0.024666666666666667;0.0;0.23633333333333334;0.05316666666666667;0.0;0.024666666666666667;0.0;10926.7705078125;3530.06616210938;2292.93725585938;19210.85546875;476713.7478619353;475852.07896672876;250111.72349375;250449.85918440646;242083.28207953757;430607.02586249536;434864.4174955049;438024.4983934438;472882.9073446267;524114.96910927637;469642.65197080246;437869.15320432716;442699.92918233894;465233.93026070396;454814.6796413608;264956.60104662424;470607.5267523788;434330.5690018519;434864.4174955049;233304.39079467155;184395.8529593127;469449.5019888445;200602.81968849816;200602.81968849816;273.40636285994316;2364095.6955342493;1265459.9015665243;294230.19918425544;416874.23648939125;0;6;7;35;21;21;0;19;143;140;1777458475684.5662;678388520050.0511;1494460241704.6353;56110.656733935495;14293.681942301746;-0.0;5778.4527459061665;5457716.946806165;1176413.310622809;0.0;1049235.7337141386;4.548287741656191;0.3408831617422357
8188;2019-06-19 09:30:45.116;626;619;198;198;177;41;32;32;-20;37;717;213;-27;5;240;158;238;584;171;35;32;3;663;359;364;132;364;300;664;-1.0;-2.0;1366.0;280.0;0.0;31;0;59;1;0;0;1;0;0;0;1;0;1;0;0;19287.91015625;10142.1572265625;4376.28125;2289.76635742188;433.0;253935;554.0;0.0;Calculated values ==>;1560929445.116;335.76000000000005;335.06;292.96000000000004;292.96000000000004;290.86;277.26000000000005;274.27422755570615;276.36;276.36;271.16;276.86;344.86;294.46000000000004;270.46000000000004;273.66;297.16;288.96000000000004;296.96000000000004;331.56;276.66;276.36;328.56;316.46000000000004;273.46000000000004;240.83765695389522;267.5978703862781;274.27422755570615;290.26000000000005;6630000.0;3590000.0;3640000.0;1320000.0;3640000.0;3000000.0;6640000.000000001;0.0;0.0;0.22766666666666666;0.04666666666666666;0.0;0.0;0.0;10142.1572265625;4376.28125;2289.76635742188;19287.91015625;480070.6104933195;478897.3164988097;250647.07851532634;250647.07851532634;243734.91109506856;430214.79039162316;432833.13015370606;439239.5336772374;473436.4806182908;525425.8662784594;470036.4877997993;438165.9764317512;442965.4704623134;464356.0352725641;453935.118180479;266370.1684257079;473493.74437214836;433384.8821390699;432833.13015370606;232467.98657752166;181888.63598580268;470127.0640464409;202195.11843763318;200602.81968849816;274.05549746551196;2364416.4116402105;1265635.4174395674;294268.37565131264;416940.1007557703;0;6;7;35;21;21;0;19;143;140;1777675003484.635;678469193150.0768;1494640781504.6926;53967.11186954989;12503.490795077692;-0.0;0.0;5458633.95577324;1176636.5459591006;0.0;1049283.871435779;3.954652107179893;0.31696225206540457
8189;2019-06-19 09:31:45.117;635;626;192;192;173;46;34;33;-11;37;732;214;-15;5;239;159;238;580;174;37;34;2;649;362;367;126;367;299;650;-2.0;-1.0;1035.0;146.0;0.0;53;100;52;1;0;0;1;0;0;0;1;0;0;0;0;17843.935546875;9472.2724609375;4968.58203125;1363.30517578125;430.0;253936;551.0;0.0;Calculated values ==>;1560929505.117;336.66;335.76000000000005;292.36;292.36;290.46000000000004;277.76000000000005;274.5913991737795;276.56;276.46000000000004;272.06;276.86;346.36;294.56;271.66;273.66;297.06;289.06;296.96000000000004;331.16;276.86;276.56;328.26000000000005;316.16;273.36;239.4893008659735;267.47669482898436;274.5913991737795;290.56;6490000.000000001;3620000.0000000005;3670000.0000000005;1260000.0;3670000.0000000005;2990000.0;6500000.0;0.0;0.0;0.1725;0.024333333333333332;0.0;0.0;0.0;9472.2724609375;4968.58203125;1363.30517578125;17843.935546875;482998.64689093333;481560.2907033472;249130.74719265374;249130.74719265374;242895.23183937994;430014.67791919125;432439.757026355;440813.73739064514;474211.2612040692;527072.0629763781;470292.38313502533;440214.53273417184;443170.51094372873;463780.20084055996;453562.39847631933;267541.424209296;474603.73332661495;432997.62667057913;432439.757026355;231213.40812182956;180635.0508419939;470835.7545716648;203124.09561537445;200602.81968849816;274.4300095184209;2364725.848845793;1265798.8737449748;294298.81842154457;417017.97591456043;0;6;7;35;21;21;0;19;143;140;1777894307140.2415;678546594440.2909;1494820484500.1897;41001.46320623419;6514.317034603065;-0.0;0.0;5459425.373757807;1176795.0303328151;0.0;1049283.871435779;3.0065363321493375;0.2300382227860663
8190;2019-06-19 09:32:45.107;636;628;193;192;171;47;36;35;-7;39;750;215;-10;-1;239;155;238;567;178;38;36;4;636;362;366;128;366;300;637;-1.0;-2.0;1172.0;80.0;0.0;63;63;48;1;0;0;1;0;0;0;1;0;0;0;0;17126.12890625;8964.712890625;5100.26171875;1119.986328125;428.0;253937;550.0;0.0;Calculated values ==>;1560929565.107;336.76000000000005;335.96000000000004;292.46000000000004;292.36;290.26000000000005;277.86;274.5913991737795;276.76000000000005;276.66;272.46000000000004;277.06;348.16;294.66;272.16;273.06;297.06;288.66;296.96000000000004;329.86;276.96000000000004;276.76000000000005;328.16;315.96000000000004;273.56;239.943914813709;267.5978703862781;274.5913991737795;290.96000000000004;6360000.0;3620000.0000000005;3660000.0;1280000.0;3660000.0;3000000.0;6370000.0;0.0;0.0;0.19533333333333333;0.013333333333333334;0.0;0.0;0.0;8964.712890625;5100.26171875;1119.986328125;17126.12890625;484590.79019542836;483321.5632047532;249989.8812419725;249640.21465067667;242657.3578272185;430014.67791919125;433065.50215134333;441196.9397310966;474146.7518333664;528873.2616124821;470275.5442115065;440749.2218407172;442085.5645219337;463928.38035923813;452988.6427295784;268774.7449824424;474206.39664942364;433433.583526483;433065.50215134333;230795.22267914342;179799.33570027514;470761.89914157544;203325.10489030936;200602.81968849816;274.5078061135058;2365017.217480081;1265952.4896826716;294319.50906839775;417101.86896131857;0;6;7;35;21;21;0;19;143;140;1778114170490.2764;678622781740.303;1495000154550.2183;46464.29840556711;3565.823923350214;-0.0;0.0;5460154.133624463;1176879.0175072823;0.0;1049283.871435779;3.2947152471999783;0.236734194942349
8191;2019-06-19 09:33:45.108;629;624;199;199;174;44;37;36;-3;41;765;215;-6;-1;239;152;238;552;180;38;37;6;627;359;364;131;364;301;628;-2.0;-1.0;1130.0;99.0;0.0;60;47;47;1;0;0;1;0;0;0;1;0;0;0;0;16898.388671875;8815.1865234375;4938.552734375;1020.2967529296901;425.0;253938;549.0;0.0;Calculated values ==>;1560929625.108;336.06;335.56;293.06;293.06;290.56;277.56;274.27422755570615;276.86;276.76000000000005;272.86;277.26000000000005;349.66;294.66;272.56;273.06;297.06;288.36;296.96000000000004;328.36;276.96000000000004;276.86;328.06;315.66;273.76000000000005;240.61611355647437;267.7187500070086;274.27422755570615;291.16;6270000.0;3590000.0;3640000.0;1310000.0;3640000.0;3010000.0;6280000.0;0.0;0.0;0.18833333333333335;0.0165;0.0;0.0;0.0;8815.1865234375;4938.552734375;1020.2967529296901;16898.388671875;484579.8308921267;483749.4867441903;252535.91537561576;252535.91537561576;243908.8124912433;430214.79039162316;433749.95420475816;441579.96937780036;473953.66127806285;530361.0249238308;470139.18008100917;441133.5214113407;441876.3466884435;464223.8542375998;453079.30423720385;269738.0023907571;473021.8924500751;433931.68165179034;433749.95420475816;230377.04089860234;178545.77502346144;470554.1986138099;202484.2432393886;200602.81968849816;274.1679322859347;2365300.7598518506;1266100.6579803736;294337.34505797987;417185.5271426067;0;6;7;35;21;21;0;19;143;140;1778333174140.0117;678700483035.2091;1495180457555.0005;45029.695089400884;4423.154263677952;-0.0;0.0;5460916.596276833;1176945.5934350074;0.0;1049283.871435779;3.3472809540413815;0.24865576754020718
8192;2019-06-19 09:34:45.128;619;617;207;206;180;41;36;36;-5;42;770;215;-7;0;239;152;239;534;178;38;36;8;615;358;363;133;363;302;615;96.0;0.0;1053.0;18.0;0.0;56;43;47;1;0;0;1;0;0;0;1;0;0;0;0;16746.09375;8554.826171875;4702.2001953125;1002.6890258789099;421.0;253939;547.0;0.0;Calculated values ==>;1560929685.128;335.06;334.86;293.86;293.76000000000005;291.16;277.26000000000005;274.1680685717883;276.76000000000005;276.76000000000005;272.66;277.36;350.16;294.66;272.46000000000004;273.16;297.06;288.36;297.06;326.56;276.96000000000004;276.76000000000005;327.86;315.26000000000005;273.96000000000004;241.05796691057077;267.8393353686513;274.1680685717883;290.96000000000004;6150000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3020000.0;6150000.0;0.016;0.0;0.1755;0.003;0.0;0.016;0.0;8554.826171875;4702.2001953125;1002.6890258789099;16746.09375;484481.82869940874;484196.5870682891;256272.52522097647;255872.77117281946;246357.7187080183;430280.9020939914;433816.67410848953;441070.164538651;473792.46676502546;530806.5203589969;470002.5792903727;440770.5613398004;441814.68150891823;464371.1518808695;453252.6523967148;405338.2666634222;471900.68954049586;434178.6716885159;433816.67410848953;229540.68826423294;176874.38241465177;470480.72048741754;202445.3419847531;202445.3419847531;274.14822782755465;2365581.223995506;1266245.4563361572;294354.2088922029;417265.8935301978;0;6;7;35;21;21;0;19;143;140;1778551346839.9424;678779709435.184;1495361417854.9429;41878.65635820908;804.1061355079934;-0.0;3701.941313979783;5461641.073950754;1176989.1684584878;0.0;1049314.7312298892;3.2528491999392064;0.1933203269369499
8193;2019-06-19 09:35:45.099;608;607;209;209;186;39;38;35;-7;43;771;215;-8;1;240;154;239;511;179;39;37;9;608;357;362;135;362;303;609;-2.0;-1.0;1055.0;0.0;0.0;52;43;47;1;0;0;1;0;0;0;1;0;0;0;0;16948.390625;8429.740234375;4502.38330078125;1000.12860107422;425.0;253940;544.0;0.0;Calculated values ==>;1560929745.099;333.96000000000004;333.86;294.06;294.06;291.76000000000005;277.06;274.0616903277293;276.96000000000004;276.66;272.46000000000004;277.46000000000004;350.26;294.66;272.36;273.26000000000005;297.16;288.56;297.06;324.26000000000005;277.06;276.86;327.56;315.66;274.06;241.49495122638035;267.9596281332873;274.0616903277293;291.06;6080000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;6090000.0;0.0;0.0;0.17583333333333334;0.0;0.0;0.0;0.0;8429.740234375;4502.38330078125;1000.12860107422;16948.390625;483696.4254838601;483441.26936570107;257441.9159078796;257441.9159078796;248673.6874513078;430346.717906069;434424.3181684167;440556.0271991494;473631.01605711324;530835.221780368;469865.74067600165;440405.2139601131;441753.0823843035;464649.81302044657;453709.9666255224;408724.78541634436;469106.6033307064;434603.5697922251;434244.55786418;228286.1864045524;178545.77502346144;470309.5239926605;202234.48292222194;202445.3419847531;274.0616903277293;2365861.8756511966;1266386.92597938;294370.8909721776;417342.5613185923;0;6;7;35;21;21;0;19;143;140;1778768741714.7834;678860070575.1251;1495542830129.81;41904.87153535975;0.0;-0.0;0.0;5462338.932554591;1176995.8661041846;0.0;1049345.5658302195;3.0077600610160644;0.19721392162840115
8194;2019-06-19 09:36:45.129;597;598;209;209;186;38;38;34;-7;43;770;214;-8;1;240;156;238;501;180;39;38;10;605;355;360;137;360;304;607;-1.0;-1.0;1158.0;0.0;0.0;40;45;48;1;0;0;1;0;0;0;1;0;0;0;0;16836.146484375;8400.4697265625;4101.771484375;1012.80145263672;447.0;253941;542.0;0.0;Calculated values ==>;1560929805.129;332.86;332.96000000000004;294.06;294.06;291.76000000000005;276.96000000000004;273.8482719121499;276.96000000000004;276.56;272.46000000000004;277.46000000000004;350.16;294.56;272.36;273.26000000000005;297.16;288.76000000000005;296.96000000000004;323.26000000000005;277.06;276.96000000000004;327.36;317.86;274.16;241.92719264551067;268.0796299477929;273.8482719121499;291.16;6050000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;6070000.0;0.0;0.0;0.193;0.0;0.0;0.0;0.0;8400.4697265625;4101.771484375;1012.80145263672;16836.146484375;482463.92904624966;482379.36818166275;257564.95338081694;257564.95338081694;248756.7468810113;430477.46260093397;434911.66494596965;440340.5815783672;473371.616014766;530655.2663078107;469608.3408413213;440189.142420014;441542.48092842754;464942.4404991662;454335.0270582032;409641.0664595615;467799.0181370267;435089.031508698;434911.66494596965;227449.86971758792;187738.9118479558;470138.0144479632;201709.7481601087;202445.3419847531;273.8482719121499;2366143.5542292115;1266527.2478548624;294387.6737764924;417414.29845907935;0;6;7;35;21;21;0;19;143;140;1778985450014.6802;678941711375.0862;1495725021179.7231;46055.750849723896;0.0;-0.0;0.0;5463072.304243377;1176995.8661041846;0.0;1049345.5658302195;3.407739952893636;0.22468752169728956
8195;2019-06-19 09:37:45.110;588;591;208;208;186;37;39;32;-12;43;769;213;-13;1;240;157;237;502;179;39;39;11;605;355;360;137;360;304;607;87.0;76.0;1029.0;20.0;0.0;37;45;49;1;0;0;1;0;0;0;1;0;0;0;0;17022.087890625;8491.171875;4025.83178710938;1003.30615234375;474.0;253942;539.0;0.0;Calculated values ==>;1560929865.11;331.96000000000004;332.26000000000005;293.96000000000004;293.96000000000004;291.76000000000005;276.86;273.8482719121499;277.06;276.36;271.96000000000004;277.46000000000004;350.06000000000006;294.46000000000004;271.86;273.26000000000005;297.16;288.86;296.86;323.36;277.06;277.06;327.06;320.56;274.26000000000005;241.92719264551067;268.0796299477929;273.8482719121499;291.06;6050000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;6070000.0;0.0145;0.012666666666666666;0.17149999999999999;0.0033333333333333335;0.0;0.0145;0.0;8491.171875;4025.83178710938;1003.30615234375;17022.087890625;481169.6412157929;481371.80869376956;257149.2143319938;257149.2143319938;248756.7468810113;430477.46260093397;435089.031508698;439580.6144452378;473371.616014766;530550.887364893;469487.94752709236;439427.7774279336;441542.48092842754;464942.4404991662;454475.8892962338;409209.18125388556;467957.28303836315;435089.031508698;435089.031508698;226195.42121513622;199022.72361097817;470236.29553865286;201654.54885595178;201654.54885595178;273.8267435525793;2366425.6168339667;1266667.9669595847;294404.4693529017;417482.00703843945;0;6;7;35;21;21;0;19;143;140;1779201381614.4878;679023885345.0131;1495907363419.5608;40804.320248562544;895.2724889423368;0.0;3384.7999984648204;5463795.908954476;1177003.324345728;0.0;1049373.7635647373;3.334568020606654;0.2016376482699856
8196;2019-06-19 09:38:45.130;581;585;207;207;185;37;40;32;-9;43;767;212;-11;0;240;158;236;508;183;40;39;12;608;355;360;137;360;303;609;288.0;-1.0;1005.0;70.0;0.0;32;45;48;1;0;0;1;0;0;0;1;0;0;0;0;17016.072265625;8449.8564453125;3929.04956054688;1002.5340576171901;500.0;253943;537.0;0.0;Calculated values ==>;1560929925.13;331.26000000000005;331.66;293.86;293.86;291.66;276.86;273.8482719121499;277.16;276.36;272.26000000000005;277.46000000000004;349.86;294.36;272.06;273.16;297.16;288.96000000000004;296.76000000000005;323.96000000000004;277.16;277.06;326.86;323.16;274.36;241.92719264551067;267.9596281332873;273.8482719121499;291.46000000000004;6080000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;6090000.0;0.048;0.0;0.1675;0.011666666666666665;0.0;0.048;0.0;8449.8564453125;3929.04956054688;1002.5340576171901;17016.072265625;479804.70045702934;480270.29842602555;256618.92003133177;256618.92003133177;248320.67354885576;430477.46260093397;435265.9143433108;440254.13072146993;473371.616014766;530417.9335295041;469505.18851112365;439951.1449090409;441604.3489713403;464942.4404991662;454616.58392338036;407363.13689948735;468634.82090195204;435265.9143433108;435089.031508698;225359.1397227605;209890.3038832737;470334.5574354778;201553.77303131178;201553.77303131178;273.78742019099496;2366709.362720084;1266809.1892545153;294421.19025982416;417548.3198134716;0;6;7;35;21;21;0;19;143;140;1779417453615.2773;679106112745.3136;1496089524120.2266;39982.30991310149;3135.7758180486035;-0.0;11209.692406914539;5464469.355282257;1177036.927612432;0.0;1049495.4248754834;4.059935095203048;0.2163641507080658
8197;2019-06-19 09:39:45.091;577;581;206;205;184;38;40;33;-8;43;765;211;-9;0;240;159;236;516;184;41;39;12;595;359;364;138;364;302;595;-1.0;-1.0;1454.0;211.0;0.0;46;46;44;1;0;0;1;0;0;0;1;0;0;0;0;16735.515625;8001.20849609375;4128.40771484375;1004.19506835938;517.0;253944;534.0;0.0;Calculated values ==>;1560929985.091;330.86;331.26000000000005;293.76000000000005;293.66;291.56;276.96000000000004;274.27422755570615;277.16;276.46000000000004;272.36;277.46000000000004;349.66;294.26000000000005;272.26000000000005;273.16;297.16;289.06;296.76000000000005;324.76000000000005;277.26000000000005;277.06;326.56;324.86;274.36;242.14157278889297;267.8393353686513;274.27422755570615;291.56;5950000.0;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;5950000.0;0.0;0.0;0.24233333333333332;0.035166666666666666;0.0;0.0;0.0;8001.20849609375;4128.40771484375;1004.19506835938;16735.515625;480744.8897444305;481319.1854658675;257054.8481605298;256635.36636593723;248548.65923399347;430214.79039162316;434293.55171347444;440620.3661345886;473241.6031071014;530285.1503133504;469522.5360214822;440469.9055531801;441814.68150891823;464356.0352725641;454077.13592351135;413048.4141939382;471720.2709078228;434473.7075064044;434112.87870749587;224104.74344509715;216997.06728235667;470199.78104355885;202372.60100605665;201553.77303131178;274.124541840843;2366990.443131244;1266946.1923523468;294437.9021327483;417615.4216461678;0;6;7;35;21;21;0;19;143;140;1779634512435.153;679188559120.2664;1496270906145.1228;57735.375082814244;9418.58916465216;-0.0;0.0;5465283.140019297;1177141.479317751;0.0;1049588.7782596536;5.113059935109825;0.41166637203160183
8198;2019-06-19 09:40:45.111;572;574;204;203;185;42;36;35;-23;43;763;211;-23;0;240;160;234;485;186;43;36;13;590;358;363;139;363;303;591;-1.0;0.0;1215.0;79.0;20.0;50;49;45;1;0;0;1;0;0;0;1;0;0;0;0;16623.830078125;8024.1376953125;4251.38671875;1032.29968261719;532.0;253945;532.0;0.0;Calculated values ==>;1560930045.111;330.36;330.56;293.56;293.46000000000004;291.66;277.36;274.1680685717883;276.76000000000005;276.66;270.86;277.46000000000004;349.46000000000004;294.26000000000005;270.86;273.16;297.16;289.16;296.56;321.66;277.46000000000004;276.76000000000005;326.36;326.36;274.46000000000004;242.35481222062532;267.9596281332873;274.1680685717883;291.76000000000005;5900000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;5910000.0;0.0;0.0;0.2025;0.013166666666666667;0.0033333333333333335;0.0033333333333333335;0.0;8024.1376953125;4251.38671875;1032.29968261719;16623.830078125;480609.56763054105;480779.858042497;256463.99699989482;256047.15057115856;249082.9885550147;430280.9020939914;433816.67410848953;438109.25301780854;473111.3802909942;530000.5021584429;469384.86284256604;438109.25301780854;441604.3489713403;464503.06872351485;454389.27195503766;414270.0292794125;467456.119837186;435074.67720794375;433816.67410848953;223268.49639005636;223268.49639005636;470163.3332718048;202316.44167196404;256463.99699989482;274.0981313199568;2367268.5303435307;1267079.78141875;294454.8785792642;417685.2765436323;0;6;7;35;21;21;0;19;143;140;1779852685135.0837;679271686820.24;1496452466645.0652;47748.04429753352;3526.6507393979027;-0.0;591.1755903619824;5466162.461523352;1177249.3922759169;0.0;1049593.7063650594;3.8973967682841537;0.2862050942581881
8199;2019-06-19 09:41:45.111;564;567;207;207;185;40;37;34;-24;43;761;212;-25;-3;240;158;232;461;185;43;36;14;587;355;360;138;360;304;588;-2.0;0.0;929.0;46.0;8.0;33;49;45;1;0;0;1;0;0;0;1;0;0;0;0;16302.955078125;7921.638671875;3745.1875;1030.42797851562;542.0;253946;530.0;0.0;Calculated values ==>;1560930105.111;329.56;329.86;293.86;293.86;291.66;277.16;273.8482719121499;276.86;276.56;270.76000000000005;277.46000000000004;349.26;294.36;270.66;272.86;297.16;288.96000000000004;296.36;319.26000000000005;277.46000000000004;276.76000000000005;326.16;327.36;274.56;242.14157278889297;268.0796299477929;273.8482719121499;291.66;5870000.0;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;5880000.0;0.0;0.0;0.15483333333333332;0.007666666666666667;0.0013333333333333333;0.0013333333333333333;0.0;7921.638671875;3745.1875;1030.42797851562;16302.955078125;479812.05149512674;480125.77858950634;257938.60141442934;257938.60141442934;249215.97950179424;430477.46260093397;434733.80906377075;437727.04723144654;473241.6031071014;529715.5300099069;469367.4827915704;437570.5891863215;440943.6375800933;464942.4404991662;454616.58392338036;414697.60831577086;464059.13945150515;435793.71486953663;434555.4581654633;222432.26289678228;227449.86971758792;470396.5654319022;201575.5207415865;257938.60141442934;273.7959084299213;2367542.9202198326;1267212.6628884766;294472.0679764403;417751.9146621219;0;6;7;35;21;21;0;19;143;140;1780069585135.0837;679354786820.24;1496634566645.0652;36564.128018179996;2060.9613426257542;-0.0;235.48914233471191;5466865.062959316;1177295.9557099338;0.0;1049600.5952378318;3.0605497883922372;0.22085875535345068
