;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8200;2019-06-19 09:42:45.122;556;557;207;208;187;37;38;32;-23;43;760;212;-25;-5;240;157;230;420;185;44;38;15;589;353;358;138;358;304;591;-2.0;-1.0;920.0;0.0;0.0;14;48;46;1;0;0;1;0;0;0;1;0;0;0;0;16076.4453125;8080.96484375;3230.66479492188;1026.72485351562;550.0;253947;527.0;0.0;Calculated values ==>;1560930165.122;328.76000000000005;328.86;293.86;293.96000000000004;291.86;276.86;273.6339639331285;276.96000000000004;276.36;270.86;277.46000000000004;349.16;294.36;270.66;272.66;297.16;288.86;296.16;315.16;277.56;276.96000000000004;325.86;328.16;274.66;242.14157278889297;268.0796299477929;273.6339639331285;291.66;5890000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3040000.0;5910000.0;0.0;0.0;0.15333333333333332;0.0;0.0;0.0;0.0;8080.96484375;3230.66479492188;1026.72485351562;16076.4453125;478417.79431192536;478323.6853239844;257738.61057195795;258172.0464557562;249814.44943992718;430607.02586249536;435393.88335433026;437883.18805776763;473241.6031071014;529611.0691093424;469367.4827915704;437570.5891863215;440642.64510116994;465233.93026070396;454814.6796413608;413171.87845469924;456777.26032232615;436440.2506915519;435393.88335433026;221177.93781777218;230795.22267914342;470494.9286190506;201183.85751793825;257938.60141442934;273.6339639331285;2367812.798024581;1267346.0423660132;294489.2140595562;417810.05742205225;0;6;7;35;21;21;0;19;143;140;1780285024624.7893;679437602000.1268;1496817000084.816;36293.8973494405;0.0;-0.0;0.0;5467472.324480755;1177313.1335364564;0.0;1049602.5580071236;2.9415508666428223;0.19933408948035414
8201;2019-06-19 09:43:45.113;551;552;208;208;187;35;40;30;-23;43;759;212;-24;-8;240;158;229;407;184;45;39;17;598;350;355;137;355;304;600;-2.0;-1.0;696.0;30.0;0.0;1;46;47;1;0;0;1;0;0;0;1;0;0;1;0;16312.1923828125;8225.3154296875;2944.91088867188;1020.8734741210901;553.0;253948;526.0;0.0;Calculated values ==>;1560930225.113;328.26000000000005;328.36;293.96000000000004;293.96000000000004;291.86;276.66;273.3108153835814;277.16;276.16;270.86;277.46000000000004;349.06000000000006;294.36;270.76000000000005;272.36;297.16;288.96000000000004;296.06;313.86;277.66;277.06;325.76000000000005;328.46000000000004;274.86;241.92719264551067;268.0796299477929;273.3108153835814;291.56;5980000.0;3500000.0;3550000.0;1370000.0;3550000.0;3040000.0;6000000.0;0.0;0.0;0.116;0.005;0.0;0.0;0.0;8225.3154296875;2944.91088867188;1020.8734741210901;16312.1923828125;476597.0989931595;476500.8871067542;257583.41822339848;257583.41822339848;249413.7291973978;430799.1582183253;436453.30209453666;437883.18805776763;473371.616014766;529506.5989332239;469367.4827915704;437727.04723144654;440189.142420014;465669.0585932454;455458.4622119091;408900.6941555958;453016.29523947515;437309.20404756913;436280.8366206006;220759.83610629753;232049.79005350024;470825.5820460267;200287.60344276516;257938.60141442934;273.269500496828;2368082.662852628;1267481.9076519655;294506.27481943736;417861.51283322525;0;6;7;35;21;21;0;19;143;140;1780498892539.565;679520089625.0403;1496999372724.6245;27561.08781534029;1352.6898930163077;-0.0;0.0;5468004.369537839;1177324.4042613574;0.0;1049602.5580071236;2.3717120030623287;0.17022530289054924
8202;2019-06-19 09:44:45.133;549;553;208;208;187;34;41;28;-23;42;760;212;-25;-9;241;158;228;441;183;46;40;18;605;349;354;137;354;304;607;193.0;-1.0;891.0;34.0;0.0;1;43;48;1;0;0;1;0;0;0;1;0;0;0;0;16780.87890625;8438.27734375;3049.61987304688;995.5956420898441;556.0;253949;524.0;0.0;Calculated values ==>;1560930285.133;328.06;328.46000000000004;293.96000000000004;293.96000000000004;291.86;276.56;273.20264511476705;277.26000000000005;275.96000000000004;270.86;277.36;349.16;294.36;270.66;272.26000000000005;297.26000000000005;288.96000000000004;295.96000000000004;317.26000000000005;277.76000000000005;277.16;325.56;328.76000000000005;274.96000000000004;241.92719264551067;268.0796299477929;273.20264511476705;291.46000000000004;6050000.0;3490000.0;3540000.0;1370000.0;3540000.0;3040000.0;6070000.0;0.03216666666666666;0.0;0.1485;0.005666666666666667;0.0;0.03216666666666666;0.0;8438.27734375;3049.61987304688;995.5956420898441;16780.87890625;475440.1271659816;475791.87423745426;257149.2143319938;257149.2143319938;249112.92339285027;430862.6128555636;436858.41488472256;437883.18805776763;473273.90776018414;529611.0691093424;469367.4827915704;437570.5891863215;440037.4285321836;465943.0496085122;455625.543053966;404976.38259784854;457893.56826432736;437708.14831564703;436687.2200625221;219923.6425635755;233304.39079467155;470923.7305949869;200057.05789688785;200057.05789688785;273.17454383739016;2368358.530371814;1267620.817212791;294523.0843300369;417911.483907698;0;6;7;35;21;21;0;19;143;140;1780711663439.4973;679602317025.0142;1497181833524.5664;35317.180328890645;1534.911145289228;-0.0;7611.603549661234;5468528.529767397;1177348.4756244496;0.0;1049666.0091800273;3.5617992116836414;0.19370371645735024
8203;2019-06-19 09:45:45.113;552;556;206;207;187;34;42;27;-24;41;761;212;-26;-10;241;159;228;479;183;47;41;19;617;349;354;137;353;303;618;144.0;0.0;1000.0;0.0;3.0;1;42;46;1;0;0;1;0;0;0;1;0;0;0;0;16889.7109375;8501.755859375;3113.79736328125;978.748046875;558.0;253950;523.0;0.0;Calculated values ==>;1560930345.113;328.36;328.76000000000005;293.76000000000005;293.86;291.86;276.56;273.20264511476705;277.36;275.86;270.76000000000005;277.26000000000005;349.26;294.36;270.56;272.16;297.26000000000005;289.06;295.96000000000004;321.06;277.86;277.26000000000005;325.46000000000004;328.96000000000004;275.06;241.92719264551067;267.9596281332873;273.20264511476705;291.46000000000004;6170000.0;3490000.0;3540000.0;1370000.0;3529999.9999999995;3030000.0;6180000.0;0.024;0.0;0.16666666666666666;0.0;0.0005;0.0245;0.0;8501.755859375;3113.79736328125;978.748046875;16889.7109375;474403.0066029023;474885.2938198569;255707.09580373907;256103.77246742861;248657.91144514715;430862.6128555636;437029.1878229431;437953.82195464283;473176.1828425327;529791.7321354732;469505.18851112365;437642.0229114993;440102.7751569699;466087.013047778;455763.9212439765;265456.55592350283;462687.5153239785;437876.8768870679;436858.41488472256;219505.55070137876;234140.81001818314;471021.86055166635;200128.53018992607;201262.7866310243;273.20264511476705;2368639.025091185;1267761.9371005474;294539.5317098288;417962.82859741367;0;6;7;35;21;21;0;19;143;140;1780923992639.565;679684489625.0403;1497363872824.6243;39637.548627452794;0.0;-0.0;5772.092892215607;5469152.944301317;1177361.2622870223;0.0;1049777.5028068104;3.6055705312946285;0.1991881944802089
8204;2019-06-19 09:46:45.104;558;561;204;205;185;33;44;26;-25;41;760;212;-26;-11;241;160;229;506;182;49;43;20;627;348;354;137;353;302;629;151.0;-1.0;660.0;34.0;0.0;1;42;44;1;0;0;1;0;0;0;1;0;0;0;0;16995.908203125;8571.3837890625;3207.33349609375;983.3820190429691;559.0;253951;520.0;0.0;Calculated values ==>;1560930405.104;328.96000000000004;329.26000000000005;293.56;293.66;291.66;276.46000000000004;273.0942459734351;277.56;275.76000000000005;270.66;277.26000000000005;349.16;294.36;270.56;272.06;297.26000000000005;289.16;296.06;323.76000000000005;278.06;277.46000000000004;325.16;329.06;275.16;241.92719264551067;267.8393353686513;273.0942459734351;291.36;6270000.0;3479999.9999999995;3540000.0;1370000.0;3529999.9999999995;3020000.0;6290000.0;0.025166666666666667;0.0;0.11;0.005666666666666667;0.0;0.025166666666666667;0.0;8571.3837890625;3207.33349609375;983.3820190429691;16995.908203125;474070.2312102155;474280.33506823645;254357.61244780337;254738.55495885957;247537.18180126083;430925.7729439634;437369.4857097868;438024.4983934438;473176.1828425327;529763.5573304285;469642.65197080246;437869.15320432716;440168.1791668574;466087.013047778;456068.10570371663;265069.2717268583;465584.6730559138;438213.14896778873;437199.54331133293;218251.29456621417;234559.02529450474;471119.972000508;199781.21002861828;199781.21002861828;273.0616722305598;2368921.3628944918;1267904.1919232758;294555.8803410967;418015.49678664893;0;6;7;35;21;21;0;19;143;140;1781136360780.186;679766677295.2806;1497545345600.155;26206.76172013081;1537.5863178407085;-0.0;5975.028054281652;5469701.564583764;1177374.0735843922;0.0;1049875.3807977496;2.6421496407850555;0.1439965310456356
8205;2019-06-19 09:47:45.115;568;568;200;201;181;34;46;27;-11;40;759;212;-19;-11;241;160;231;523;182;50;45;21;637;350;355;137;355;301;639;142.0;0.0;894.0;97.0;0.0;1;42;40;1;0;0;1;0;0;0;1;0;0;0;0;16507.63671875;8449.7705078125;3255.21362304688;974.1865844726559;560.0;253952;518.0;0.0;Calculated values ==>;1560930465.115;329.96000000000004;329.96000000000004;293.16;293.26000000000005;291.26000000000005;276.56;273.3108153835814;277.76000000000005;275.86;272.06;277.16;349.06000000000006;294.36;271.26000000000005;272.06;297.26000000000005;289.16;296.26000000000005;325.46000000000004;278.16;277.66;324.96000000000004;329.16;275.26000000000005;241.92719264551067;267.7187500070086;273.3108153835814;291.36;6370000.0;3500000.0;3550000.0;1370000.0;3550000.0;3010000.0;6390000.0;0.023666666666666666;0.0;0.149;0.016166666666666666;0.0;0.023666666666666666;0.0;8449.7705078125;3255.21362304688;974.1865844726559;16507.63671875;474360.2962774842;474111.7852154623;252400.82167278352;252764.8495114342;245834.14752246212;430799.1582183253;437479.1307715476;440384.28162507055;473078.44118532055;529735.4572414138;469779.87437100126;439171.4593555984;440384.28162507055;465798.81223944406;455735.7655689885;265190.20542400354;466985.8586044655;438154.8016244343;437309.20404756913;217415.1398638553;234977.24436692704;471218.06502558704;200233.53830046114;200233.53830046114;273.2482587205659;2369200.6102877636;1268046.060880097;294572.1964035002;418069.3612192374;0;6;7;35;21;21;0;19;143;140;1781349099774.8953;679848892365.1683;1497726278764.9077;35782.4607553668;4380.916515389536;-0.0;5610.790756014889;5470218.236142777;1177423.4034834255;0.0;1049971.94698826;3.6101862696287954;0.23193867459489298
8206;2019-06-19 09:48:45.125;579;576;196;197;178;36;48;27;6;40;757;212;0;-7;241;161;232;536;183;52;47;22;648;351;356;138;355;301;651;142.0;-1.0;994.0;89.0;0.0;0;43;37;1;0;0;1;0;0;0;1;0;0;0;0;16028.369140625;8483.55859375;3317.4736328125;987.795166015625;561.0;253953;516.0;0.0;Calculated values ==>;1560930525.125;331.06;330.76000000000005;292.76000000000005;292.86;290.96000000000004;276.76000000000005;273.4187578820637;277.96000000000004;275.86;273.76000000000005;277.16;348.86;294.36;273.16;272.46000000000004;297.26000000000005;289.26000000000005;296.36;326.76000000000005;278.36;277.86;324.76000000000005;329.26000000000005;275.36;242.14157278889297;267.7187500070086;273.4187578820637;291.46000000000004;6480000.0;3510000.0;3560000.0;1380000.0;3550000.0;3010000.0;6509999.999999999;0.023666666666666666;0.0;0.16566666666666666;0.014833333333333334;0.0;0.023666666666666666;0.0;8483.55859375;3317.4736328125;987.795166015625;16028.369140625;474695.6349086396;473858.9810885952;250471.07090465905;250819.95483631644;244458.0688890492;430735.4089219946;437589.2515478474;442906.0156806056;472947.9820155742;529526.8628537641;469779.87437100126;442024.1650760851;440984.1951948389;465798.81223944406;455707.73298722145;264781.35116186395;467483.50062717625;438264.86425820563;437419.3419225836;216578.99785978085;235395.46725036926;471182.93757713656;200528.55556362026;200528.55556362026;273.36846337456075;2369471.7888587792;1268187.1954744337;294588.548976393;418124.14274175983;0;6;7;35;21;21;0;19;143;140;1781562435324.8613;679931406115.1553;1497906908864.879;40153.865892713904;4014.706666533825;-0.0;5606.415277162132;5470851.144331864;1177493.378670518;0.0;1050065.439284641;3.8920681551536385;0.24958288647167368
8207;2019-06-19 09:49:45.115;592;586;194;194;175;38;41;29;11;39;756;212;8;1;242;162;234;546;183;54;41;23;645;355;359;138;359;301;647;-1.0;-1.0;1292.0;213.0;0.0;0;46;34;1;0;0;1;0;0;0;1;0;0;0;0;15128.1806640625;8199.07421875;3290.95971679688;1001.34130859375;562.0;253954;513.0;0.0;Calculated values ==>;1560930585.115;332.36;331.76000000000005;292.56;292.56;290.66;276.96000000000004;273.8482719121499;277.26000000000005;276.06;274.26000000000005;277.06;348.76;294.36;273.96000000000004;273.26000000000005;297.36;289.36;296.56;327.76000000000005;278.56;277.26000000000005;324.46000000000004;329.36;275.46000000000004;242.14157278889297;267.7187500070086;273.8482719121499;291.46000000000004;6450000.0;3550000.0;3590000.0;1380000.0;3590000.0;3010000.0;6470000.0;0.0;0.0;0.21533333333333332;0.0355;0.0;0.0;0.0;8199.07421875;3290.95971679688;1001.34130859375;15128.1806640625;477050.90480021754;475894.6904037;249936.14577018964;249936.14577018964;243622.8629420697;430477.46260093397;435681.3269337161;443634.4727813241;472850.0741107318;529422.5520415995;469779.87437100126;443198.0840360327;442171.7392844028;465349.75327765616;455177.70759846305;265953.0015264615;469632.55955629074;437922.44539726764;435681.3269337161;215324.80838970217;235813.6939595721;471281.1494085178;201487.7010095628;200528.55556362026;273.7616247187848;2369731.3835008736;1268326.1942442367;294605.1223509945;418179.20384130237;0;6;7;35;21;21;0;19;143;140;1781776899574.8955;680014192315.1685;1498087478764.9077;52142.27152151927;9577.667418162904;-0.0;0.0;5471620.150621358;1177606.629576278;0.0;1050112.1516252703;4.941004311645617;0.40287577701150723
8208;2019-06-19 09:50:45.096;602;594;192;192;174;42;33;31;13;40;754;211;10;8;242;162;234;550;185;55;33;23;643;358;363;139;363;303;645;-1.0;-1.0;1140.0;125.0;0.0;0;50;34;1;0;0;1;0;0;0;1;0;0;0;0;14643.85546875;8176.33544921875;3227.14306640625;1033.994140625;563.0;253955;511.0;0.0;Calculated values ==>;1560930645.096;333.36;332.56;292.36;292.36;290.56;277.36;274.1680685717883;276.46000000000004;276.26000000000005;274.46000000000004;277.16;348.56000000000006;294.26000000000005;274.16;273.96000000000004;297.36;289.36;296.56;328.16;278.66;276.46000000000004;324.26000000000005;329.46000000000004;275.46000000000004;242.35481222062532;267.9596281332873;274.1680685717883;291.66;6430000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;6450000.0;0.0;0.0;0.19;0.020833333333333332;0.0;0.0;0.0;8176.33544921875;3227.14306640625;1033.994140625;14643.85546875;478796.7310859094;477354.14941626415;249323.66741211768;249323.66741211768;243365.9558343794;430280.9020939914;433269.66867335857;443518.9199794291;472817.310826017;529060.7471719419;469384.86284256604;443080.6557621375;442787.31820175383;464766.5650395172;454671.7010468359;266120.1835348747;470531.693925383;437176.3494204144;433269.66867335857;214488.6975840042;236231.924509345;471147.87813747115;202331.45919980027;200528.55556362026;274.1039699712408;2369979.405236664;1268462.6127784618;294622.07810869877;418233.50416389835;0;6;7;35;21;21;0;19;143;140;1781993430984.7026;680097266000.0945;1498268621384.7463;45825.61754812948;5600.342061201476;-0.0;0.0;5472436.291169838;1177733.0729354129;0.0;1050112.1516252703;4.134759611591082;0.32230788237938357
8209;2019-06-19 09:51:45.126;608;600;193;192;173;46;34;32;14;40;753;211;13;14;242;163;235;557;186;38;33;24;645;360;365;140;365;305;647;-2.0;-1.0;1034.0;121.0;0.0;0;55;38;1;0;0;1;0;0;0;1;0;0;0;0;14648.927734375;8439.5537109375;3264.82641601562;1074.58227539062;562.0;253956;507.0;0.0;Calculated values ==>;1560930705.126;333.96000000000004;333.16;292.46000000000004;292.36;290.46000000000004;277.76000000000005;274.38016830617;276.56;276.36;274.56;277.16;348.46000000000004;294.26000000000005;274.46000000000004;274.56;297.36;289.46000000000004;296.66;328.86;276.96000000000004;276.46000000000004;323.86;329.36;275.56;242.56692532238324;268.19934244402924;274.38016830617;291.76000000000005;6450000.0;3600000.0;3650000.0;1400000.0;3650000.0;3050000.0;6470000.0;0.0;0.0;0.17233333333333334;0.020166666666666666;0.0;0.0;0.0;8439.5537109375;3264.82641601562;1074.58227539062;14648.927734375;479460.32880997803;478023.39914809255;249590.25901188163;249246.05703660115;242986.35365349325;430148.3826014536;432949.0678229144;443257.1847228264;472686.4266018815;528802.8376560764;469108.78518015845;443110.4695693885;443257.1847228264;464473.26053001377;454473.8613734468;266430.9019421371;471383.3732247197;433683.32636128634;432764.09833711403;212816.51262364245;235813.6939595721;471112.8868819084;202854.61305963155;200528.55556362026;274.31629039760855;2370223.633816504;1268601.1477542685;294639.65836455894;418287.6309594322;0;6;7;35;21;21;0;19;143;140;1782211940184.5984;680181007850.0546;1498451112584.6594;41429.37651662392;5409.87518874925;-0.0;0.0;5473163.779682506;1177824.8706216905;0.0;1050112.1516252703;3.6653407554264783;0.28933364176895543
8210;2019-06-19 09:52:45.117;611;605;196;195;174;48;35;34;16;41;753;212;17;18;242;162;235;563;186;39;35;25;646;363;368;140;368;307;648;-1.0;0.0;1718.0;122.0;0.0;0;59;46;1;0;0;1;0;0;0;1;0;0;0;0;15179.9228515625;8947.94140625;3240.16772460938;1108.41857910156;563.0;253957;504.0;0.0;Calculated values ==>;1560930765.117;334.26000000000005;333.66;292.76000000000005;292.66;290.56;277.96000000000004;274.69669130483857;276.66;276.56;274.76000000000005;277.26000000000005;348.46000000000004;294.36;274.86;274.96000000000004;297.36;289.36;296.66;329.46000000000004;277.06;276.66;323.56;329.46000000000004;275.66;242.56692532238324;268.43790593516167;274.69669130483857;291.76000000000005;6459999.999999999;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3070000.0;6480000.0;0.0;0.0;0.28633333333333333;0.02033333333333333;0.0;0.0;0.0;8947.94140625;3240.16772460938;1108.41857910156;15179.9228515625;479791.82530980936;478658.9007195866;250592.36255198502;250243.56032643255;243273.19378672203;429947.3805835815;432370.4908045253;443141.609673585;472784.61766108364;528649.2268363916;468952.8999214148;443288.7182359786;443435.5918674444;464031.1302349554;453819.4738760611;266346.2189549578;472201.8843940127;433115.1307267976;432370.4908045253;211562.405474017;236231.924509345;471211.3733730803;203697.63160546025;200528.55556362026;274.6564457009869;2370472.1702860505;1268746.0218129666;294657.8473096485;418341.8311128533;0;6;7;35;21;21;0;19;143;140;1782431807200.2415;680264995250.3003;1498634685045.1963;68560.79238683972;5439.446082608273;-0.0;0.0;5474080.226938338;1177915.268070898;0.0;1050112.1516252703;5.565380683109589;0.41745165129288886
8211;2019-06-19 09:53:45.137;614;608;200;199;179;51;38;36;16;41;755;212;18;22;242;162;236;568;183;40;37;25;645;366;371;140;371;310;647;-2.0;-1.0;1601.0;153.0;0.0;0;63;57;1;0;0;1;0;0;0;1;0;0;0;0;15911.0009765625;9616.568359375;3231.517578125;1130.80517578125;562.0;253958;500.0;0.0;Calculated values ==>;1560930825.137;334.56;333.96000000000004;293.16;293.06;291.06;278.26000000000005;275.0112864084945;276.96000000000004;276.76000000000005;274.76000000000005;277.26000000000005;348.66;294.36;274.96000000000004;275.36;297.36;289.36;296.76000000000005;329.96000000000004;277.16;276.86;323.16;329.36;275.66;242.56692532238324;268.7936212382143;275.0112864084945;291.46000000000004;6450000.0;3660000.0;3710000.0;1400000.0;3710000.0;3100000.0;6470000.0;0.0;0.0;0.26683333333333337;0.025500000000000002;0.0;0.0;0.0;9616.568359375;3231.517578125;1130.80517578125;15911.0009765625;480354.43960080825;479226.6610860656;252048.9275938119;251692.14019839445;244910.47781987145;429743.705733735;432163.2314376127;442523.2022321763;472784.61766108364;528628.3022426581;468536.0925403744;442820.52857386705;443412.26234228804;463586.3527464136;453302.6587714118;266915.13112836686;473111.67357866076;432539.7142654744;431974.0715495897;209890.3038832737;235813.6939595721;471211.3733730803;204444.76711397807;200528.55556362026;274.9585556167442;2370731.3476815466;1268900.777629047;294676.51372766594;418395.7798005959;0;6;7;35;21;21;0;19;143;140;1782653581100.171;680349023250.2736;1498819846745.1375;63527.26243737258;6802.548459607107;-0.0;0.0;5475181.327639453;1178017.318697591;0.0;1050112.1516252703;5.03114376720195;0.38273627040396
8212;2019-06-19 09:54:45.098;615;610;204;204;182;53;40;38;13;42;759;212;14;21;242;161;236;571;185;41;39;26;633;372;377;139;377;310;632;-2.0;-2.0;1794.0;296.0;0.0;54;64;65;1;0;0;1;0;0;0;1;0;0;0;0;17866.81640625;9911.1904296875;4761.28515625;1156.71899414062;564.0;253959;496.0;0.0;Calculated values ==>;1560930885.098;334.66;334.16;293.56;293.56;291.36;278.46000000000004;275.63479819532273;277.16;276.96000000000004;274.46000000000004;277.36;349.06000000000006;294.36;274.56;275.26000000000005;297.36;289.26000000000005;296.76000000000005;330.26000000000005;277.26000000000005;277.06;322.76000000000005;329.56;275.76000000000005;242.35481222062532;268.7936212382143;275.63479819532273;291.66;6330000.0;3720000.0000000005;3770000.0000000005;1390000.0;3770000.0000000005;3100000.0;6320000.0;0.0;0.0;0.29900000000000004;0.04933333333333333;0.0;0.0;0.0;9911.1904296875;4761.28515625;1156.71899414062;17866.81640625;481878.6120500822;481260.79807961936;254208.85343139098;254208.85343139098;246412.8763682512;429328.3091220336;430978.317854732;442075.34363280225;473013.37450241524;529047.7858901562;468536.0925403744;442224.8817640306;443264.6889134519;462688.6751454857;452109.6524651216;268026.521423746;475436.31036727055;431172.5511397006;430783.40031188104;208218.24852204052;236650.15891445865;471442.86907493527;205912.64812769153;200528.55556362026;275.550033116806;2371012.6465297313;1269063.403176836;294695.56403831515;418462.3431956628;0;6;7;35;21;21;0;19;143;140;1782877835240.0425;680432668845.2257;1499005725845.031;70612.64595602812;13099.490900064024;-0.0;0.0;5476298.433617588;1178183.0612227803;0.0;1050112.1516252703;5.2884647056804965;0.4357761515768214
8213;2019-06-19 09:55:45.098;611;606;206;205;186;58;43;42;-1;44;763;212;0;19;241;153;236;548;188;43;42;26;614;372;377;140;377;312;613;-2.0;-1.0;1538.0;154.0;0.0;99;66;77;1;0;0;1;0;0;0;1;0;0;0;0;19525.21484375;10366.373046875;5935.9033203125;1170.01000976562;568.0;253960;492.0;0.0;Calculated values ==>;1560930945.098;334.26000000000005;333.76000000000005;293.76000000000005;293.66;291.76000000000005;278.96000000000004;275.63479819532273;277.46000000000004;277.36;273.06;277.56;349.46000000000004;294.36;273.16;275.06;297.26000000000005;288.46000000000004;296.76000000000005;327.96000000000004;277.46000000000004;277.36;322.36;329.96000000000004;275.76000000000005;242.56692532238324;269.02936301313275;275.63479819532273;291.96000000000004;6140000.0;3720000.0000000005;3770000.0000000005;1400000.0;3770000.0000000005;3120000.0;6130000.0;0.0;0.0;0.25633333333333336;0.025666666666666667;0.0;0.0;0.0;10366.373046875;5935.9033203125;1170.01000976562;19525.21484375;483450.6551483879;482846.268457721;255984.77817162013;255586.1038168688;248509.6249693367;429328.3091220336;431559.0025572689;439516.7973169187;473079.08457772195;529314.3506984756;468256.9683316274;439671.4108720169;442555.91306046274;462553.1702809429;450929.54137618805;404322.7280567347;474295.5019271377;431559.0025572689;431366.10962521314;206546.2383541025;238323.1353838712;471309.8407669174;205974.0433117013;200528.55556362026;275.57344361885816;2371324.246790148;1269232.382872474;294714.95344668103;418551.4864329675;0;6;7;35;21;21;0;19;143;140;1783104035240.0425;680516368845.2257;1499192325845.031;59864.79261000406;6810.285468017212;-0.0;0.0;5477385.745605638;1178348.9760258477;0.0;1050112.1516252703;3.8160476905855467;0.2992799755682481
8214;2019-06-19 09:56:45.119;599;597;216;215;188;47;39;41;-8;45;766;213;-12;10;241;147;236;536;188;40;39;26;627;359;364;136;364;309;627;-1.0;-1.0;359.0;88.0;0.0;75;59;80;1;0;0;1;0;0;0;1;0;0;1;0;20332.1328125;10816.142578125;5378.46435546875;1115.83996582031;574.0;253961;487.0;0.0;Calculated values ==>;1560931005.119;333.06;332.86;294.76000000000005;294.66;291.96000000000004;277.86;274.27422755570615;277.06;277.26000000000005;272.36;277.66;349.76;294.46000000000004;271.96000000000004;274.16;297.26000000000005;287.86;296.76000000000005;326.76000000000005;277.16;277.06;321.86;330.56;275.76000000000005;241.71165711629368;268.67533136820026;274.27422755570615;291.96000000000004;6270000.0;3590000.0;3640000.0;1360000.0;3640000.0;3090000.0;6270000.0;0.0;0.0;0.05983333333333333;0.014666666666666666;0.0;0.0;0.0;10816.142578125;5378.46435546875;1115.83996582031;20332.1328125;480222.3653386506;479927.813059409;259244.63646559106;258827.72140112653;248646.88480725375;430214.79039162316;434112.87870749587;439094.5795304832;473696.4923814395;529857.6350902817;468796.8095345991;438472.7785254516;441835.6131989616;464488.10253275675;452361.1404031271;268636.97909552313;470659.3588547977;434293.55171347444;434112.87870749587;204456.2876039246;240832.718256323;471840.61823089625;202392.71891057803;200528.55556362026;274.1323631126772;2371656.5076040407;1269408.9656180835;294734.0088635109;418645.80583036086;0;6;7;35;21;21;0;19;143;140;1783326413044.7034;680599197825.0994;1499378691049.7468;14162.661327090993;3951.9025233646676;-0.0;0.0;5478002.8569675805;1178438.692315354;0.0;1050112.1516252703;1.0464526973632795;0.09343731693838397
8215;2019-06-19 09:57:45.129;594;593;217;217;194;40;39;37;-15;46;769;213;-20;1;241;150;237;543;191;40;38;27;620;358;363;141;363;307;620;-2.0;-1.0;971.0;164.0;0.0;68;75;79;1;0;0;1;0;0;0;1;0;0;1;0;20944.90625;10649.74609375;5199.30126953125;1201.86865234375;580.0;253962;484.0;0.0;Calculated values ==>;1560931065.129;332.56;332.46000000000004;294.86;294.86;292.56;277.16;274.1680685717883;277.06;276.86;271.66;277.76000000000005;350.06000000000006;294.46000000000004;271.16;273.26000000000005;297.26000000000005;288.16;296.86;327.46000000000004;277.16;276.96000000000004;321.56;331.16;275.86;242.77792619122317;268.43790593516167;274.1680685717883;292.26000000000005;6200000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3070000.0;6200000.0;0.0;0.0;0.16183333333333336;0.02733333333333333;0.0;0.0;0.0;10649.74609375;5199.30126953125;1201.86865234375;20944.90625;480302.4116852074;480155.8974233742;260125.04680656682;260125.04680656682;251069.95124094523;430280.9020939914;434358.88782729313;438453.4767200345;473145.1120115388;530323.525911165;469074.0015960416;437671.5478804793;440905.4616221835;464634.8729112105;452966.72595957475;401488.9254103724;472648.7317456201;434538.5910328508;434178.6716885159;203202.34940748036;243342.44575359824;471275.1926151781;202226.2319077235;200528.55556362026;274.0630467803914;2372000.540258728;1269587.8778373883;294753.3263210323;418733.968568563;0;6;7;35;21;21;0;19;143;140;1783544549394.6687;680682311675.0862;1499563521849.7175;38229.442452125666;7354.004926003759;-0.0;0.0;5478439.530599149;1178532.9239133997;0.0;1050112.1516252703;2.673372347641498;0.2274567951682907
8216;2019-06-19 09:58:48.090;592;592;211;211;190;37;39;34;-21;45;767;213;-23;-2;241;154;237;546;192;40;38;27;631;354;359;143;359;305;632;204.0;-1.0;948.0;18.0;0.0;47;88;77;1;0;0;1;0;0;0;1;0;0;1;0;20050.322265625;10599.080078125;4649.16455078125;1264.48120117188;584.0;253963;480.0;0.0;Calculated values ==>;1560931128.09;332.36;332.36;294.26000000000005;294.26000000000005;292.16;276.86;273.7412296467126;277.06;276.56;271.06;277.66;349.86;294.46000000000004;270.86;272.96000000000004;297.26000000000005;288.56;296.86;327.76000000000005;277.16;276.96000000000004;321.16;331.56;275.86;243.1966462407574;268.19934244402924;273.7412296467126;292.36;6310000.0;3540000.0;3590000.0;1430000.0;3590000.0;3050000.0;6320000.0;0.034;0.0;0.158;0.003;0.0;0.034;0.0;10599.080078125;4649.16455078125;1264.48120117188;20050.322265625;478717.5940634296;478599.39884867467;256913.93223945238;256913.93223945238;249143.59734744433;430542.39183029096;435329.8517278034;437968.82056851813;472785.5327691947;530266.2318028542;469350.2095338345;437656.05685647397;440880.4687282554;465219.0939126357;454223.52545643086;268756.37058432965;471579.6137559625;435505.82383528166;435153.4052875198;201530.46850934727;245015.67932991832;471008.3239875013;201419.6068677165;201419.6068677165;273.7305526172015;2372359.0264505562;1269773.6899684824;294774.8935228438;418820.08929858723;0;6;7;35;21;21;0;19;143;140;1783771838604.5447;680771716295.0375;1499756182509.6125;37374.775764726655;808.7661513593544;-0.0;7946.949146273312;5479100.657985337;1178604.3039452776;0.0;1050181.6443842878;2.793632713160663;0.15629218634624897
8217;2019-06-19 09:59:45.100;594;593;206;206;186;37;38;32;-23;44;762;213;-25;-6;241;156;237;553;192;40;38;26;632;355;360;143;360;304;632;282.0;-1.0;1611.0;26.0;0.0;46;99;74;1;0;0;1;0;0;0;1;0;0;0;0;19826.572265625;10686.1298828125;4604.66650390625;1331.19091796875;588.0;253964;476.0;0.0;Calculated values ==>;1560931185.1;332.56;332.46000000000004;293.76000000000005;293.76000000000005;291.76000000000005;276.86;273.8482719121499;276.96000000000004;276.36;270.86;277.56;349.36;294.46000000000004;270.66;272.56;297.26000000000005;288.76000000000005;296.86;328.46000000000004;277.16;276.96000000000004;320.76000000000005;331.96000000000004;275.76000000000005;243.1966462407574;268.0796299477929;273.8482719121499;292.36;6320000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;6320000.0;0.047;0.0;0.2685;0.004333333333333333;0.0;0.047;0.0;10686.1298828125;4604.66650390625;1331.19091796875;19826.572265625;478897.29421504773;478748.41671299504;254968.30988897628;254968.30988897628;247765.23990476047;430477.46260093397;434911.66494596965;437883.18805776763;472686.96060398995;529819.9816690114;469487.94752709236;437570.5891863215;440491.74836370035;465073.4646152595;454335.0270582032;268653.036028318;472670.178662674;435265.9143433108;434911.66494596965;199858.6285646581;246688.97952812296;470909.40455562726;201685.66454507093;201685.66454507093;273.8388799640435;2372674.7739167847;1269942.2274434366;294795.4461988837;418893.3616469677;0;6;7;35;21;21;0;19;143;140;1783976789554.5105;680853240595.0238;1499929777959.5835;63419.03506315907;1166.6362067124105;-0.0;10961.62201884224;5479898.748978995;1178619.9452908908;0.0;1050331.3635012242;4.54502171755413;0.26487428586163625
8218;2019-06-19 10:00:45.121;597;597;203;202;182;38;39;32;-23;43;758;213;-24;-6;241;157;237;559;192;42;39;26;640;355;360;143;360;304;641;286.0;-1.0;1067.0;129.0;0.0;43;99;75;1;0;0;1;0;0;0;1;0;0;0;0;19428.666015625;10948.7509765625;4623.5009765625;1332.76440429688;589.0;253965;472.0;0.0;Calculated values ==>;1560931245.121;332.86;332.86;293.46000000000004;293.36;291.36;276.96000000000004;273.8482719121499;277.06;276.36;270.86;277.46000000000004;348.96000000000004;294.46000000000004;270.76000000000005;272.56;297.26000000000005;288.86;296.86;329.06;277.36;277.06;320.36;332.06;275.76000000000005;243.1966462407574;268.0796299477929;273.8482719121499;292.36;6400000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;6409999.999999999;0.04766666666666666;0.0;0.17783333333333334;0.021500000000000002;0.0;0.04766666666666666;0.0;10948.7509765625;4623.5009765625;1332.76440429688;19428.666015625;478400.9306256665;478282.582108414;253406.1040495238;253039.15740814884;246095.65312697864;430477.46260093397;435089.031508698;437883.18805776763;472588.3698738022;529402.1194473583;469487.94752709236;437727.04723144654;440491.74836370035;465073.4646152595;454475.8892962338;267866.03963574115;472463.11821115704;435618.25068350555;435089.031508698;198186.82848740023;247107.31509690773;470909.40455562726;201563.60340569264;201563.60340569264;273.7912571809072;2373002.0153977075;1270122.581219442;294817.6535964933;418970.289958315;0;6;7;35;21;21;0;19;143;140;1784192865155.0393;680939070625.2338;1500112241800.03;42025.499470627336;5790.9347247235955;-0.0;11131.378739576588;5480777.760982153;1178677.9453417098;0.0;1050515.5362792471;3.487001236118143;0.21609595489250819
8219;2019-06-19 10:01:45.121;603;601;203;203;180;39;40;32;-24;42;754;214;-25;-7;241;158;238;566;189;44;39;25;650;355;360;145;360;303;651;236.0;0.0;1196.0;132.0;0.0;39;99;74;1;0;0;1;0;0;0;1;0;0;0;0;19539.2109375;10780.794921875;4536.35791015625;1330.01831054688;589.0;253966;468.0;0.0;Calculated values ==>;1560931305.121;333.46000000000004;333.26000000000005;293.46000000000004;293.46000000000004;291.16;277.06;273.8482719121499;277.16;276.36;270.76000000000005;277.36;348.56000000000006;294.56;270.66;272.46000000000004;297.26000000000005;288.96000000000004;296.96000000000004;329.76000000000005;277.56;277.06;319.96000000000004;332.06;275.66;243.61107973660833;267.9596281332873;273.8482719121499;292.06;6500000.0;3550000.0;3600000.0;1450000.0;3600000.0;3030000.0;6509999.999999999;0.03933333333333333;0.0;0.19933333333333333;0.022000000000000002;0.0;0.03933333333333333;0.0;10780.794921875;4536.35791015625;1330.01831054688;19539.2109375;478121.246196667;477699.7985232517;252952.0365956622;252952.0365956622;245103.79157483665;430477.46260093397;435265.9143433108;437953.82195464283;472226.6633779048;529060.7471719419;469745.62710042845;437798.07955487026;440556.0271991494;465073.4646152595;454616.58392338036;267452.9126123092;472293.39163056033;435968.7166933796;435089.031508698;196515.0671798046;247107.31509690773;470542.0514489591;201567.56863669385;201567.56863669385;273.792804820899;2373326.74770565;1270303.6607685955;294839.84345245035;419046.62211570435;0;6;7;35;21;21;0;19;143;140;1784408865155.0393;681025470625.2338;1500294341800.03;47119.659828044496;5917.438621869836;-0.0;9185.177539632163;5481520.637309642;1178775.515119598;0.0;1050684.8409149072;3.737708674743053;0.2407776365958857
8220;2019-06-19 10:02:45.132;611;609;205;206;179;37;35;30;-22;41;749;215;-24;-7;241;157;238;576;190;33;35;24;685;352;357;145;357;303;688;137.0;-1.0;1437.0;98.0;3.0;4;99;76;1;0;0;1;0;0;0;1;0;0;0;0;19366.525390625;11703.7373046875;3765.427734375;1315.52648925781;589.0;253967;464.0;0.0;Calculated values ==>;1560931365.132;334.26000000000005;334.06;293.66;293.76000000000005;291.06;276.86;273.5264737036516;276.66;276.16;270.96000000000004;277.26000000000005;348.06000000000006;294.66;270.76000000000005;272.46000000000004;297.26000000000005;288.86;296.96000000000004;330.76000000000005;276.46000000000004;276.66;319.56;332.06;275.56;243.61107973660833;267.9596281332873;273.5264737036516;292.16;6850000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3030000.0;6880000.0;0.022833333333333334;0.0;0.2395;0.01633333333333333;0.0005;0.023333333333333334;0.0;11703.7373046875;3765.427734375;1315.52648925781;19366.525390625;475162.6402703277;474481.9232157785;252111.13040675447;252455.2112845414;243650.86156468763;430671.36484660726;435106.3833865666;438264.37560948916;472127.72840069426;528538.3341833716;469865.74067600165;437953.82195464283;440556.0271991494;465509.5098274704;454983.4136287204;264769.02798009926;469151.7600971654;434752.8493145431;435106.3833865666;194843.3435325042;247107.31509690773;470442.77219356893;200821.7132452071;201920.77218438312;273.4877952506125;2373651.021613927;1270491.0662215962;294861.89370088984;419115.81634593115;0;6;7;35;21;21;0;19;143;140;1784624004589.7454;681112486575.1149;1500476175129.7815;56867.51763624555;4403.81062948991;-0.0;5440.997594717614;5482387.355989958;1178861.5412984837;0.0;1050806.7480530723;3.9745935007438993;0.27106121478859163
8221;2019-06-19 10:03:45.102;625;619;204;204;183;40;32;32;-27;40;744;215;-29;-8;241;159;239;584;188;35;31;24;673;359;364;146;364;300;674;0.0;0.0;1648.0;263.0;0.0;37;99;64;1;0;0;1;0;0;0;1;0;0;0;0;19461.962890625;10546.1240234375;4698.74755859375;1301.97888183594;589.0;253968;459.0;0.0;Calculated values ==>;1560931425.102;335.66;335.06;293.56;293.56;291.46000000000004;277.16;274.27422755570615;276.36;276.36;270.46000000000004;277.16;347.56000000000006;294.66;270.26000000000005;272.36;297.26000000000005;289.06;297.06;331.56;276.66;276.26000000000005;319.06;332.06;275.56;243.81672145450628;267.5978703862781;274.27422755570615;291.96000000000004;6730000.0;3590000.0;3640000.0;1460000.0;3640000.0;3000000.0;6740000.000000001;0.0;0.0;0.27466666666666667;0.04383333333333333;0.0;0.0;0.0;10546.1240234375;4698.74755859375;1301.97888183594;19461.962890625;478758.7452872327;477722.6498686057;252326.56878511608;252326.56878511608;245330.43706317813;430214.79039162316;432833.13015370606;438165.9764317512;471896.58969717816;528247.2471435006;470275.5442115065;437856.56215164;441047.95758756367;464488.10253275675;454077.13592351135;266057.4349081743;472241.9430167176;433384.8821390699;432648.0798993152;192753.74022246967;247107.31509690773;470308.0586303965;202539.46071436632;201920.77218438312;274.1893812607245;2373974.4305643905;1270676.389024997;294883.695339387;419186.3158726758;0;6;7;35;21;21;0;19;143;140;1784840196439.8484;681199742925.1565;1500656984679.8677;64718.74965037505;11737.190208652657;-0.0;0.0;5483400.068275049;1178995.9823846957;0.0;1050852.0670288932;4.620573566309916;0.38460189187158234
8222;2019-06-19 10:04:45.123;636;628;198;197;178;47;34;34;-28;40;736;216;-29;-8;240;161;239;580;190;36;33;23;657;362;367;148;367;300;658;-1.0;-1.0;1317.0;204.0;0.0;62;99;61;1;0;0;1;0;0;0;1;0;0;0;0;19050.205078125;10180.376953125;5303.34130859375;1298.1630859375;589.0;253969;454.0;0.0;Calculated values ==>;1560931485.123;336.76000000000005;335.96000000000004;292.96000000000004;292.86;290.96000000000004;277.86;274.5913991737795;276.56;276.56;270.36;277.16;346.76;294.76000000000005;270.26000000000005;272.36;297.16;289.26000000000005;297.06;331.16;276.76000000000005;276.46000000000004;318.56;332.06;275.46000000000004;244.22491754036054;267.5978703862781;274.5913991737795;292.16;6570000.0;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;3000000.0;6580000.0;0.0;0.0;0.2195;0.034;0.0;0.0;0.0;10180.376953125;5303.34130859375;1298.1630859375;19050.205078125;482246.51223541517;480944.52682772186;250885.37997628047;250538.62487188366;244236.91407418097;430014.67791919125;432439.757026355;438011.42202021845;471631.5591433098;527412.0313022314;470394.97035174526;437856.56215164;441047.95758756367;463913.1838744076;453848.19279329677;267331.3507470768;473612.6315322009;432812.2514932043;432252.62270688626;190664.19178205615;247107.31509690773;469938.1447158781;203314.2647898708;201920.77218438312;274.5036133051557;2374295.4776241304;1270849.1703184992;294905.3707728328;419269.6957858677;0;6;7;35;21;21;0;19;143;140;1785059573194.5137;681287973795.022;1500837047679.593;51516.02601206131;9065.21191748425;-0.0;0.0;5484369.030422187;1179169.396409155;0.0;1050852.0670288932;3.6099193335082367;0.301845166398125
8223;2019-06-19 10:05:45.113;637;630;199;198;177;48;36;35;-26;40;712;216;-28;0;240;158;239;572;191;37;35;22;650;362;367;138;367;301;651;96.0;-1.0;1091.0;146.0;0.0;76;1;60;1;0;0;1;0;0;0;1;1;0;0;0;20150.146484375;9960.8544921875;5881.23779296875;2319.73901367188;589.0;253970;448.0;0.0;Calculated values ==>;1560931545.113;336.86;336.16;293.06;292.96000000000004;290.86;277.96000000000004;274.5913991737795;276.76000000000005;276.66;270.56;277.16;344.36;294.76000000000005;270.36;273.16;297.16;288.96000000000004;297.06;330.36;276.86;276.66;317.96000000000004;332.06;275.36;242.14157278889297;267.7187500070086;274.5913991737795;292.26000000000005;6500000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3010000.0;6509999.999999999;0.016;0.0;0.18183333333333335;0.024333333333333332;0.0;0.016;0.0;9960.8544921875;5881.23779296875;2319.73901367188;20150.146484375;483179.82159534586;482037.86338911863;251523.100256428;251170.61836761844;244137.07337605735;430014.67791919125;432812.2514932043;438095.2167564963;472947.9820155742;524823.3475630305;470258.8109586021;437785.01000687695;442024.1650760851;463913.1838744076;453419.23222524277;267945.2600471768;473234.85766531166;432997.62667057913;432626.2974239531;188156.80290529504;247107.31509690773;471182.93757713656;203348.06871117375;203348.06871117375;274.5166872240763;2374622.0927756038;1271016.985939971;294935.5149321369;419362.8850775912;0;6;7;35;21;21;0;19;144;140;1785279736494.5486;681373759495.0356;1501017317629.6216;42684.856419574484;6517.315142405096;-0.0;3668.4516594044694;5485153.906941351;1179299.2291589428;0.0;1050882.6323643213;2.9110843698231834;0.21851362801846208
8224;2019-06-19 10:06:45.104;634;629;206;205;179;45;37;37;-15;40;688;218;-24;4;241;156;239;571;192;39;37;20;646;360;365;132;365;301;647;-1.0;-1.0;1250.0;136.0;0.0;76;1;58;1;0;0;1;0;0;0;1;1;0;0;0;19824.751953125;9810.244140625;5757.98388671875;2329.46435546875;589.0;253971;443.0;0.0;Calculated values ==>;1560931605.104;336.56;336.06;293.76000000000005;293.66;291.06;277.66;274.38016830617;276.86;276.86;271.66;277.16;341.96000000000004;294.96000000000004;270.76000000000005;273.56;297.26000000000005;288.76000000000005;297.06;330.26000000000005;277.06;276.86;317.46000000000004;332.06;275.16;240.83765695389522;267.7187500070086;274.38016830617;292.36;6459999.999999999;3600000.0;3650000.0;1320000.0;3650000.0;3010000.0;6470000.0;0.0;0.0;0.20833333333333334;0.02266666666666667;0.0;0.0;0.0;9810.244140625;5757.98388671875;2329.46435546875;19824.751953125;483188.2688997862;482342.8801328623;254232.50806370802;253863.22964383042;244910.47781987145;430148.3826014536;433500.59072566376;439780.08636155893;473727.59171134117;522306.14640807995;470497.8680624812;438404.20131815126;442613.016394442;464341.04294382274;453478.29148776946;268314.59852632246;473579.29975374497;433865.5205784961;433500.59072566376;186067.36719380575;247107.31509690773;471784.17857572425;202828.7644166995;203348.06871117375;274.30626782542913;2374955.166961601;1271181.720381853;294974.2524821555;419459.8640428452;0;6;7;35;21;21;0;19;144;140;1785499303555.191;681454747345.2726;1501197890540.1497;49364.85873851238;6096.322720937894;-0.0;0.0;5485920.872841101;1179404.3270410642;0.0;1050913.1982093411;3.0987895128151117;0.249866364230775
8225;2019-06-19 10:07:45.114;629;625;213;212;186;42;38;36;5;41;700;220;-1;8;241;156;239;563;191;37;37;20;635;359;364;129;364;302;636;-2.0;-1.0;1193.0;97.0;0.0;75;1;58;1;0;0;1;0;0;0;1;1;0;0;0;19804.412109375;9540.900390625;5609.1171875;2347.77661132812;593.0;253972;438.0;0.0;Calculated values ==>;1560931665.114;336.06;335.66;294.46000000000004;294.36;291.76000000000005;277.36;274.27422755570615;276.96000000000004;276.76000000000005;273.66;277.26000000000005;343.16;295.16;273.06;273.96000000000004;297.26000000000005;288.76000000000005;297.06;329.46000000000004;276.86;276.86;316.96000000000004;332.46000000000004;275.16;240.16925963744896;267.8393353686513;274.27422755570615;292.26000000000005;6350000.0;3590000.0;3640000.0;1290000.0;3640000.0;3020000.0;6360000.0;0.0;0.0;0.19883333333333333;0.016166666666666666;0.0;0.0;0.0;9540.900390625;5609.1171875;2347.77661132812;19804.412109375;483690.2864087692;482997.5708728125;257485.04993283984;257088.2257927764;247615.3548603282;430214.79039162316;433931.68165179034;442552.9904358224;474211.1747634917;523485.4673894989;470601.0756044212;441666.2829081751;442993.0989471373;464488.10253275675;453650.55769495555;269412.97751838586;473714.3145037589;433749.95420475816;433749.95420475816;183977.97901196036;248780.69988749037;472180.05118753103;202605.3532626575;203348.06871117375;274.21496682277876;2375285.4650359084;1271343.0067961772;295013.23598637397;419554.6056727557;0;6;7;35;21;21;0;19;144;140;1785718040005.1562;681533060395.2601;1501378820690.1208;47709.588524597624;4358.124283118789;-0.0;0.0;5486729.961393787;1179491.461952816;0.0;1050913.1982093411;2.9756729473421557;0.23152665064829067
8226;2019-06-19 10:08:45.134;624;620;215;214;189;40;37;36;11;41;725;221;8;13;241;158;240;550;191;36;37;21;630;357;363;136;362;302;631;-2.0;-1.0;1316.0;64.0;0.0;70;100;56;1;0;0;1;0;0;0;1;0;0;0;0;19055.333984375;9377.34765625;5480.99365234375;1363.23876953125;598.0;253973;433.0;0.0;Calculated values ==>;1560931725.134;335.56;335.16;294.66;294.56;292.06;277.16;274.0616903277293;276.86;276.76000000000005;274.26000000000005;277.26000000000005;345.66;295.26000000000005;273.96000000000004;274.46000000000004;297.26000000000005;288.96000000000004;297.16;328.16;276.76000000000005;276.86;316.46000000000004;332.96000000000004;275.26000000000005;241.71165711629368;267.8393353686513;274.0616903277293;292.26000000000005;6300000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;3020000.0;6310000.0;0.0;0.0;0.21933333333333332;0.010666666666666666;0.0;0.0;0.0;9377.34765625;5480.99365234375;1363.23876953125;19055.333984375;483525.779749564;482833.87146507687;258584.23717063398;258175.64794276588;248835.85505461766;430346.717906069;433997.93586973246;443431.1120271193;473306.2826088756;526105.8053046324;470720.57032074116;442993.0989471373;443721.9807720978;464781.3556694665;454276.7513207329;270526.37989348604;472331.3194473957;433816.67410848953;433997.93586973246;181888.63598580268;250872.52762923925;471351.1979698544;202143.81233026733;203348.06871117375;274.02641961375696;2375609.4041969925;1271500.7114138734;295044.171422914;419647.0540689218;0;6;7;35;21;21;0;19;144;140;1785936212705.087;681612586895.2349;1501560081090.0632;52922.34773350953;2871.545446822262;-0.0;0.0;5487568.840395493;1179551.7292829622;0.0;1050913.1982093411;3.4394857289870635;0.25722307798834276
8227;2019-06-19 10:09:45.095;619;615;214;214;190;38;38;34;11;42;744;222;9;14;241;159;240;541;190;36;37;22;622;356;362;142;361;302;623;-1.0;0.0;1381.0;29.0;0.0;63;100;55;1;0;0;1;0;0;0;1;0;0;0;0;18602.248046875;9200.51953125;5009.91943359375;1343.984375;603.0;253974;428.0;0.0;Calculated values ==>;1560931785.095;335.06;334.66;294.56;294.56;292.16;276.96000000000004;273.955091788801;276.96000000000004;276.56;274.26000000000005;277.36;347.56000000000006;295.36;274.06;274.56;297.26000000000005;289.06;297.16;327.26000000000005;276.76000000000005;276.86;315.96000000000004;333.46000000000004;275.36;242.98782864720522;267.8393353686513;273.955091788801;292.16;6220000.0;3560000.0;3620000.0000000005;1420000.0;3610000.0;3020000.0;6230000.0;0.0;0.0;0.23016666666666669;0.004833333333333333;0.0;0.0;0.0;9200.51953125;5009.91943359375;1343.984375;18602.248046875;483700.78763722174;483012.19644864026;258659.12390781447;258659.12390781447;249509.05310061242;430412.23801567365;434424.3181684167;443431.1120271193;472620.9849758201;528092.9125784225;470839.997578747;443139.33368828957;443867.07844128745;464927.5523835209;454587.787147844;402061.4525966549;471956.3450016286;434064.28222162405;434244.55786418;179799.33570027514;252964.46457616048;470647.8646651888;201931.6769048752;203348.06871117375;273.93928656459923;2375923.0134018376;1271655.4263435667;295066.71695164684;419734.4215188087;0;6;7;35;21;21;0;19;144;140;1786153571329.9624;681695932685.1871;1501741163309.9595;55585.11998396986;1298.7949075081824;-0.0;0.0;5488472.481543838;1179586.4595298849;0.0;1050913.1982093411;3.657089282491489;0.2623402153969752
