;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8228;2019-06-19 10:10:45.135;614;611;212;211;189;37;38;34;7;42;750;221;6;17;241;161;240;529;189;37;38;23;620;356;361;145;361;303;620;-2.0;-1.0;1304.0;68.0;3.0;60;100;55;1;0;0;1;0;0;0;1;0;0;0;0;18579.5859375;9077.0517578125;4914.35693359375;1335.60021972656;606.0;253975;424.0;0.0;Calculated values ==>;1560931845.135;334.56;334.26000000000005;294.36;294.26000000000005;292.06;276.86;273.955091788801;276.96000000000004;276.56;273.86;277.36;348.16;295.26000000000005;273.76000000000005;274.86;297.26000000000005;289.26000000000005;297.16;326.06;276.86;276.96000000000004;315.56;333.76000000000005;275.46000000000004;243.61107973660833;267.9596281332873;273.955091788801;292.06;6200000.0;3560000.0;3610000.0;1450000.0;3610000.0;3030000.0;6200000.0;0.0;0.0;0.21733333333333332;0.011333333333333334;0.0005;0.0005;0.0;9077.0517578125;4914.35693359375;1335.60021972656;18579.5859375;483206.1453251875;482773.71876278083;258013.94200976516;257603.01373285204;249279.8411812646;430412.23801567365;434668.6427963687;442640.2954479828;472226.6633779048;528642.8357593152;470584.96236496523;442493.0341924577;444100.09568505123;464927.5523835209;454869.0781991784;403195.7268450201;470475.33010185836;434489.842356074;434668.6427963687;178127.92459426197;254219.67992080047;470343.471860809;201878.9227892601;258013.94200976516;273.91873451522844;2376233.0685839215;1271807.8409796082;295089.0617098365;419817.1789566847;0;6;7;35;21;21;0;19;144;140;1786370615929.8245;681782090085.1324;1501922784309.844;52325.47165782906;3042.598222810888;-0.0;88.32735039330177;5489372.335976901;1179622.6619247985;0.0;1050913.9347613014;3.6182139354504033;0.2685440166899677
8229;2019-06-19 10:11:45.146;609;607;211;210;187;37;39;33;2;42;746;220;0;18;241;161;240;528;188;38;39;24;619;356;361;147;360;304;620;95.0;-1.0;1650.0;47.0;3.0;53;100;55;1;0;0;1;0;0;0;1;0;0;0;0;18121.34765625;9111.384765625;4727.83740234375;1334.62487792969;608.0;253976;420.0;0.0;Calculated values ==>;1560931905.146;334.06;333.86;294.26000000000005;294.16;291.86;276.86;273.955091788801;277.06;276.46000000000004;273.36;277.36;347.76;295.16;273.16;274.96000000000004;297.26000000000005;289.26000000000005;297.16;325.96000000000004;276.96000000000004;277.06;315.16;333.96000000000004;275.56;244.02132995426717;268.0796299477929;273.955091788801;291.96000000000004;6190000.0;3560000.0;3610000.0;1470000.0;3600000.0;3040000.0;6200000.0;0.01583333333333333;0.0;0.275;0.007833333333333333;0.0005;0.01633333333333333;0.0;9111.384765625;4727.83740234375;1334.62487792969;18121.34765625;482598.3044311448;482195.46474429476;257603.01373285204;257195.55047329783;248577.37078086365;430412.23801567365;434846.9440822899;441691.54992388893;471962.6950587572;528147.6268721176;470329.2192482127;441393.15733161947;444043.6597017553;465073.4646152595;454869.0781991784;403744.85472992336;470318.7466082491;434668.6427963687;434846.9440822899;176456.53798984195;255056.51255035817;470173.1121333911;201925.32220622987;203629.74133459586;273.9368112588056;2376538.9657676555;1271959.4390716522;295111.3176651304;419897.54530717124;0;6;7;35;21;21;0;19;144;140;1786587255639.5283;681869706145.0127;1502104917694.595;65935.71262235625;2101.274354429429;-0.0;3776.547644879002;5490358.026521365;1179665.5353882445;0.0;1050946.1479575548;4.732717708596925;0.3157552066191854
8230;2019-06-19 10:12:45.116;605;605;211;210;188;38;40;33;2;40;725;219;0;22;242;160;240;529;187;39;39;23;616;356;362;137;361;306;616;85.0;0.0;1656.0;118.0;0.0;55;1;59;1;0;0;1;0;0;0;1;0;1;0;0;19138.69140625;9302.6376953125;4738.37548828125;2326.91577148438;609.0;253977;416.0;0.0;Calculated values ==>;1560931965.116;333.66;333.66;294.26000000000005;294.16;291.96000000000004;276.96000000000004;273.955091788801;277.16;276.46000000000004;273.36;277.16;345.66;295.06;273.16;275.36;297.36;289.16;297.16;326.06;277.06;277.06;314.76000000000005;334.06;275.46000000000004;241.92719264551067;268.3187672390254;273.955091788801;291.86;6160000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3060000.0;6160000.0;0.014166666666666666;0.0;0.27599999999999997;0.019666666666666666;0.0;0.014166666666666666;0.0;9302.6376953125;4738.37548828125;2326.91577148438;19138.69140625;482361.70733700105;482361.70733700105;257843.74697492828;257431.63811180764;249091.75226477874;430412.23801567365;434782.31747122854;441268.9435772527;473078.44118532055;525791.7049135538;469936.0384969846;440968.15519671026;444222.0935492395;465058.7251422519;454728.515857866;405328.03380802047;470996.8034238498;434603.5697922251;434603.5697922251;174785.17458790913;255474.93562877487;471414.1961389312;201866.62088003466;201866.62088003466;273.91394091033294;2376849.310843162;1272112.8125338063;295141.81524747075;419976.39097207703;0;6;7;35;21;21;0;19;144;141;1786804047189.6318;681954863545.0533;1502287826194.6821;66075.04106443217;5301.102313424965;-0.0;3297.1067762560306;5491457.566091139;1179727.1910172699;0.0;1051005.065604199;4.562168516191285;0.3241023545185973
8231;2019-06-19 10:13:45.107;602;602;211;210;188;39;41;33;9;39;694;218;6;25;242;161;240;532;188;39;40;21;620;357;362;132;361;306;620;132.0;-1.0;1803.0;185.0;0.0;55;1;63;1;0;0;1;0;0;0;1;0;1;0;0;19672.53125;9750.7138671875;4751.47021484375;2342.4443359375;609.0;253978;412.0;0.0;Calculated values ==>;1560932025.107;333.36;333.36;294.26000000000005;294.16;291.96000000000004;277.06;274.0616903277293;277.26000000000005;276.46000000000004;274.06;277.06;342.56000000000006;294.96000000000004;273.76000000000005;275.66;297.36;289.26000000000005;297.16;326.36;277.06;277.16;314.36;334.06;275.26000000000005;240.83765695389522;268.3187672390254;274.0616903277293;291.96000000000004;6200000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;3060000.0;6200000.0;0.022000000000000002;0.0;0.30050000000000004;0.030833333333333334;0.0;0.022000000000000002;0.0;9750.7138671875;4751.47021484375;2342.4443359375;19672.53125;481469.8874392949;481469.8874392949;257603.01373285204;257195.55047329783;248927.68034090722;430346.717906069;434960.5676705249;442313.58979942015;473630.5699406402;522533.0933525039;469815.5825566093;441867.40411234536;444657.03686278535;465058.7251422519;454700.04539168015;403195.7268450201;470943.9860168806;434603.5697922251;434782.31747122854;173113.83306960555;255474.93562877487;471881.50233233685;202081.85202244075;202081.85202244075;274.00230525005253;2377172.689185548;1272271.5666472688;295180.7207451129;420055.4611575272;0;6;7;35;21;21;0;19;144;141;1787021214610.267;682035551440.2893;1502471398655.219;72189.63720198232;8318.822551221796;-0.0;5119.410239873332;5492609.598915881;1179840.6733665678;0.0;1051075.192725559;5.083393225922112;0.36806490939530506
8232;2019-06-19 10:14:45.107;601;601;211;211;188;39;42;34;13;39;701;219;10;28;242;161;240;541;190;40;41;19;621;358;363;128;362;307;622;133.0;-1.0;1911.0;155.0;0.0;57;1;67;1;0;0;1;0;0;0;1;0;1;0;0;20141.025390625;9926.779296875;4810.0751953125;2354.58764648438;608.0;253979;408.0;0.0;Calculated values ==>;1560932085.107;333.26000000000005;333.26000000000005;294.26000000000005;294.26000000000005;291.96000000000004;277.06;274.1680685717883;277.36;276.56;274.46000000000004;277.06;343.26;295.06;274.16;275.96000000000004;297.36;289.26000000000005;297.16;327.26000000000005;277.16;277.26000000000005;313.96000000000004;333.96000000000004;275.06;239.943914813709;268.43790593516167;274.1680685717883;292.16;6210000.0;3579999.9999999995;3629999.9999999995;1280000.0;3620000.0000000005;3070000.0;6220000.0;0.022166666666666668;0.0;0.3185;0.025833333333333333;0.0;0.022166666666666668;0.0;9926.779296875;4810.0751953125;2354.58764648438;20141.025390625;481209.33222231636;481094.14540172543;257484.80794458944;257484.80794458944;248846.64485392225;430280.9020939914;434896.4795471851;442698.855600732;474146.7518333664;523189.61926916434;469799.0772168898;442253.9184824793;444891.802354063;464912.7873590418;454530.5711204003;402634.83771203953;472084.5098248279;434538.5910328508;434717.7860891638;171442.51209473662;255056.51255035817;472214.8363805915;202360.2487817918;202360.2487817918;274.115161456057;2377504.46882422;1272435.5457569694;295219.8626782998;420135.1407026119;0;6;7;35;21;21;0;19;144;141;1787238714610.267;682113551440.2893;1502655298655.219;76547.84627183244;6971.243512968993;-0.0;5150.59207698008;5493849.077944829;1179968.0905837694;0.0;1051160.7760781995;5.187957876366292;0.3712594436270601
8233;2019-06-19 10:15:45.118;601;602;212;212;189;40;43;34;16;39;723;220;15;28;243;161;240;548;187;42;42;18;624;358;363;135;362;306;624;86.0;-1.0;1645.0;134.0;0.0;61;100;69;1;0;0;1;0;0;0;1;0;0;0;0;19674.05859375;10119.369140625;4969.78564453125;1371.04284667969;608.0;253980;405.0;0.0;Calculated values ==>;1560932145.118;333.26000000000005;333.36;294.36;294.36;292.06;277.16;274.1680685717883;277.46000000000004;276.56;274.76000000000005;277.06;345.46000000000004;295.16;274.66;275.96000000000004;297.46000000000004;289.26000000000005;297.16;327.96000000000004;277.36;277.36;313.66;333.96000000000004;274.96000000000004;241.49495122638035;268.3187672390254;274.1680685717883;291.86;6240000.0;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3060000.0;6240000.0;0.014333333333333333;0.0;0.27416666666666667;0.022333333333333334;0.0;0.014333333333333333;0.0;10119.369140625;4969.78564453125;1371.04284667969;19674.05859375;480863.4079873789;481009.6507761058;257774.33780816238;257774.33780816238;249116.1042129916;430280.9020939914;435074.67720794375;443346.1541946438;473241.2657668606;525581.796067846;470056.4235496659;443199.35914791975;445090.0235980121;465044.1086722825;454530.5711204003;400873.84508136206;472911.1327720891;434896.4795471851;434896.4795471851;170189.03402730724;255056.51255035817;471190.70470879815;202349.0903670544;202349.0903670544;274.11082405088547;2377836.322018903;1272602.6276197804;295250.9152909692;420216.65448428656;0;6;7;35;21;21;0;19;144;141;1787456554539.9695;682192465905.1814;1502839232369.9675;66073.3616660641;6004.129386965611;-0.0;3333.179244915207;5495037.805902866;1180076.2385146073;0.0;1051231.4871337693;4.581395192491;0.3291483538754771
8234;2019-06-19 10:16:45.128;603;604;211;211;188;39;44;34;8;40;747;221;8;24;243;160;240;556;185;43;44;18;625;357;362;142;362;305;626;126.0;-1.0;1657.0;159.0;0.0;61;100;69;1;0;0;1;0;0;0;1;0;0;0;0;19627.349609375;10157.515625;5008.1044921875;1349.685546875;607.0;253981;401.0;0.0;Calculated values ==>;1560932205.128;333.46000000000004;333.56;294.26000000000005;294.26000000000005;291.96000000000004;277.06;274.0616903277293;277.56;276.56;273.96000000000004;277.16;347.86;295.26000000000005;273.96000000000004;275.56;297.46000000000004;289.16;297.16;328.76000000000005;277.46000000000004;277.56;313.26000000000005;333.86;274.96000000000004;242.98782864720522;268.19934244402924;274.0616903277293;291.66;6250000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;6260000.0;0.021;0.0;0.27616666666666667;0.026500000000000003;0.0;0.021;0.0;10157.515625;5008.1044921875;1349.685546875;19627.349609375;481040.5931600438;481071.66452005896;257252.53033752416;257252.53033752416;248686.51892234792;430346.717906069;435492.39016710146;442373.3332657317;472424.0149512065;528175.0973908444;470313.0473591377;442373.3332657317;444711.81521382625;465044.1086722825;454559.116067804;400257.7021258877;473888.8157745544;435315.5984456732;435492.39016710146;168517.74571465285;254638.09398592086;470252.297931023;202056.67498905552;202056.67498905552;273.9925038293227;2378163.8883391665;1272771.629821807;295273.591806368;420299.81742692675;0;6;7;35;21;21;0;19;144;141;1787674090789.9348;682275579755.1682;1503022562919.9385;66367.45046074207;7107.184007962138;-0.0;4902.150018738965;5496141.663282652;1180185.5176697052;0.0;1051300.1263155795;4.745705957958258;0.3342974506847774
8235;2019-06-19 10:17:45.119;606;606;211;211;188;40;46;34;-13;41;756;219;-16;18;243;160;240;561;184;44;46;18;627;358;363;145;363;304;627;126.0;-1.0;1466.0;126.0;0.0;64;100;68;1;0;0;1;0;0;0;1;0;0;0;0;19807.01171875;10153.2451171875;5161.806640625;1335.70397949219;606.0;253982;398.0;0.0;Calculated values ==>;1560932265.119;333.76000000000005;333.76000000000005;294.26000000000005;294.26000000000005;291.96000000000004;277.16;274.1680685717883;277.76000000000005;276.56;271.86;277.26000000000005;348.76;295.06;271.56;274.96000000000004;297.46000000000004;289.16;297.16;329.26000000000005;277.56;277.76000000000005;312.96000000000004;333.76000000000005;274.96000000000004;243.61107973660833;268.0796299477929;274.1680685717883;291.56;6270000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3040000.0;6270000.0;0.021;0.0;0.24433333333333335;0.021;0.0;0.021;0.0;10153.2451171875;5161.806640625;1335.70397949219;19807.01171875;481249.1608856739;481249.1608856739;257195.29640673276;257195.29640673276;248646.88480725375;430280.9020939914;435606.35181711527;439427.7774279336;472127.72840069426;529193.1324091097;470209.2475916673;438967.53409683413;444043.6597017553;464898.1456994284;454389.27195503766;398975.01198528457;474529.01298686716;435252.3847646943;435606.35181711527;167264.2905471822;254219.67992080047;469846.65071908804;202329.12617085956;202329.12617085956;274.10306295232294;2378492.4587236047;1272940.8607726966;295295.96669566067;420384.55397388904;0;6;7;35;21;21;0;19;144;141;1787891558164.7065;682361666840.0779;1503205235514.7468;57931.103790478424;5617.868015512799;-0.0;4898.821738571371;5497177.3291938;1180291.5438634746;0.0;1051381.7888289234;4.110792003945549;0.2813153079702679
8236;2019-06-19 10:18:45.119;607;608;212;211;187;40;48;34;-22;41;752;218;-24;8;243;160;240;566;186;46;48;17;624;358;363;144;363;305;625;142.0;-1.0;1436.0;342.0;0.0;65;1;67;1;0;0;1;0;0;0;1;1;0;1;0;20736.439453125;9937.1474609375;5117.99658203125;2532.14794921875;606.0;253983;396.0;0.0;Calculated values ==>;1560932325.119;333.86;333.96000000000004;294.36;294.26000000000005;291.86;277.16;274.1680685717883;277.96000000000004;276.56;270.96000000000004;277.26000000000005;348.36;294.96000000000004;270.76000000000005;273.96000000000004;297.46000000000004;289.16;297.16;329.76000000000005;277.76000000000005;277.96000000000004;312.76000000000005;333.76000000000005;274.86;243.40439225979637;268.19934244402924;274.1680685717883;291.76000000000005;6240000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;6250000.0;0.023666666666666666;0.0;0.23933333333333331;0.057;0.0;0.023666666666666666;0.0;9937.1474609375;5117.99658203125;2532.14794921875;20736.439453125;481738.9526972439;481770.197761644;257715.3292894774;257310.09415637614;248378.8179479007;430280.9020939914;435958.4241996531;437812.597326149;472259.5391352755;528698.2385210564;469952.5135695722;437499.1961693786;442373.3332657317;464898.1456994284;454389.27195503766;400873.84508136206;475536.2899684476;435606.35181711527;435958.4241996531;166428.6587063909;254219.67992080047;469882.8356051178;202073.0725878927;202073.0725878927;274.0034328828149;2378830.3208167036;1273108.2807108476;295328.19879506656;420470.2190007445;0;6;7;35;21;21;0;19;145;141;1788109358164.7065;682448366840.0779;1503387935514.7468;56420.32625402267;15265.15649198183;-0.0;5535.286654811663;5498130.257777504;1180465.5690677038;0.0;1051468.7397322014;4.390714012999762;0.3511373213171456
8237;2019-06-19 10:19:45.120;607;608;211;211;189;40;50;35;-22;40;730;217;-23;11;244;161;240;563;185;48;50;13;621;358;363;144;363;305;621;84.0;-1.0;1140.0;200.0;0.0;71;1;70;1;0;0;1;0;0;0;1;1;0;0;0;20925.701171875;10010.0595703125;5242.71435546875;2296.12426757812;604.0;253984;393.0;0.0;Calculated values ==>;1560932385.12;333.86;333.96000000000004;294.26000000000005;294.26000000000005;292.06;277.16;274.1680685717883;278.16;276.66;270.96000000000004;277.16;346.16;294.86;270.86;274.26000000000005;297.56;289.26000000000005;297.16;329.46000000000004;277.96000000000004;278.16;312.46000000000004;333.56;274.46000000000004;243.40439225979637;268.19934244402924;274.1680685717883;291.66;6210000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;6210000.0;0.014;0.0;0.19;0.03333333333333333;0.0;0.014;0.0;10010.0595703125;5242.71435546875;2296.12426757812;20925.701171875;482081.5129946866;482226.44200198684;257543.73478741889;257543.73478741889;249238.65485033207;430280.9020939914;436308.6438538564;437812.597326149;472160.7387857882;526394.5527563548;469832.19507311814;437656.05685647397;442816.332836664;465029.61547741666;454530.5711204003;402634.83771203953;475573.801341996;435958.4241996531;436308.6438538564;165175.21790254305;253382.8652305231;469485.55747401924;202120.69519187495;202120.69519187495;274.0219752509859;2379177.511107901;1273274.5102063527;295368.435067418;420556.55969744036;0;6;7;35;21;21;0;19;145;141;1788327161794.4434;682534768279.9735;1503570938564.526;44781.46140551207;8912.162076071476;-0.0;3278.6312812677406;5498973.620062785;1180667.050080155;0.0;1051542.190272402;3.2464861403327303;0.25016039086070413
8238;2019-06-19 10:20:45.120;603;605;213;212;188;39;52;34;-23;40;723;219;-24;11;244;161;240;561;186;48;51;10;621;358;363;145;362;304;621;224.0;0.0;1098.0;294.0;0.0;66;11;70;1;0;0;1;0;0;0;1;1;0;1;0;20949.162109375;10129.83984375;5089.13525390625;2339.59741210938;603.0;253985;391.0;0.0;Calculated values ==>;1560932445.12;333.46000000000004;333.66;294.46000000000004;294.36;291.96000000000004;277.06;274.1680685717883;278.36;276.56;270.86;277.16;345.46000000000004;295.06;270.76000000000005;274.26000000000005;297.56;289.26000000000005;297.16;329.26000000000005;277.96000000000004;278.26000000000005;312.26000000000005;333.46000000000004;274.16;243.61107973660833;268.0796299477929;274.1680685717883;291.76000000000005;6210000.0;3579999.9999999995;3629999.9999999995;1450000.0;3620000.0000000005;3040000.0;6210000.0;0.037333333333333336;0.0;0.183;0.049;0.0;0.037333333333333336;0.0;10129.83984375;5089.13525390625;2339.59741210938;20949.162109375;481500.55959634035;481791.28494025156;258366.79794718907;257953.4957587841;248887.08040943052;430280.9020939914;436657.0512451711;437883.18805776763;472028.77388759464;525739.1990094136;470209.2475916673;437727.04723144654;443022.0508540321;465175.32018785755;454530.5711204003;402634.83771203953;475271.42578199366;435958.4241996531;436483.0716089266;164339.59507360373;252964.46457616048;469050.60597520845;201954.60275182486;201954.60275182486;273.9572807032253;2379526.4683019114;1273442.3427014698;295407.0660814154;420642.65844418516;0;6;7;35;21;21;0;19;145;141;1788544961794.4434;682621468279.9735;1503753638564.526;43174.93111098753;13087.704157945795;-0.0;8755.729503998466;5499706.590000423;1180850.3822987718;0.0;1051642.4766122792;3.7029413830065194;0.2757337093525256
8239;2019-06-19 10:21:45.131;602;604;213;212;189;38;53;33;-24;39;728;220;-25;12;244;161;239;561;188;48;53;10;624;355;360;144;360;303;625;-2.0;-1.0;847.0;197.0;0.0;57;26;67;1;0;0;1;0;0;0;1;1;0;1;0;20828.138671875;9941.7041015625;4906.39208984375;2430.82373046875;602.0;253986;389.0;0.0;Calculated values ==>;1560932505.131;333.36;333.56;294.46000000000004;294.36;292.06;276.96000000000004;273.8482719121499;278.46000000000004;276.46000000000004;270.76000000000005;277.06;345.96000000000004;295.16;270.66;274.36;297.56;289.26000000000005;297.06;329.26000000000005;277.96000000000004;278.46000000000004;312.06;333.36;274.16;243.40439225979637;267.9596281332873;273.8482719121499;291.96000000000004;6240000.0;3550000.0;3600000.0;1440000.0;3600000.0;3030000.0;6250000.0;0.0;0.0;0.1411666666666667;0.03283333333333333;0.0;0.0;0.0;9941.7041015625;4906.39208984375;2430.82373046875;20828.138671875;481009.6507761058;481186.76843395;258123.93717568627;257715.3292894774;249075.58535365123;430477.46260093397;437523.7402493343;437953.82195464283;472061.9191754798;526341.5381990648;470465.26427392685;437798.07955487026;443373.06176112994;465465.8864643596;455037.6728021549;400258.8416629824;474777.08507812436;436664.20111153496;437523.7402493343;163503.975529645;252546.06836287308;469187.37098983396;201167.32862699352;201954.60275182486;273.63639273973183;2379874.676302428;1273609.6362329756;295446.82687918394;420725.9697765448;0;6;7;35;21;21;0;19;145;141;1788761901560.0088;682708184175.1995;1503935771950.0005;33426.35997475317;8799.991390913261;-0.0;0.0;5500345.051124218;1181032.8132016892;0.0;1051715.4544018116;2.4438073419281343;0.21597305288443025
8240;2019-06-19 10:22:45.101;602;604;212;212;189;37;55;33;-24;38;736;222;-26;13;244;161;239;564;191;49;54;12;625;356;361;142;360;303;627;-1.0;-2.0;691.0;206.0;0.0;56;30;66;1;0;0;1;0;0;0;1;1;0;0;0;20850.181640625;9982.826171875;4843.14111328125;2453.6318359375;600.0;253987;388.0;0.0;Calculated values ==>;1560932565.101;333.36;333.56;294.36;294.36;292.06;276.86;273.955091788801;278.66;276.46000000000004;270.76000000000005;276.96000000000004;346.76;295.36;270.56;274.46000000000004;297.56;289.26000000000005;297.06;329.56;278.06;278.56;311.96000000000004;333.16;274.36;242.98782864720522;267.9596281332873;273.955091788801;292.26000000000005;6250000.0;3560000.0;3610000.0;1420000.0;3600000.0;3030000.0;6270000.0;0.0;0.0;0.11516666666666667;0.034333333333333334;0.0;0.0;0.0;9982.826171875;4843.14111328125;2453.6318359375;20850.181640625;480894.289488912;480956.4400917065;257598.3505066356;257598.3505066356;248995.03629310746;430412.23801567365;437636.28072910535;437953.82195464283;472226.9707426428;527178.9309647374;470704.5923129879;437642.0229114993;443518.9199794291;465465.8864643596;454869.0781991784;399624.7695222895;474986.3493171241;436603.72145541804;437465.24820655317;163086.1669317865;251709.28920128586;469658.33171380573;201382.35954782565;201954.60275182486;273.72494148836995;2380221.821978863;1273775.5909664573;295487.5103236919;420807.17526355456;0;6;7;35;21;21;0;19;145;141;1788978093410.1118;682793941275.2404;1504117481050.0872;27245.14675385178;9210.80837769865;-0.0;0.0;5500850.394215919;1181182.8281548335;0.0;1051715.4544018116;2.109768570212228;0.19756262224985155
8241;2019-06-19 10:23:45.142;604;605;212;212;188;37;56;32;-24;38;743;224;-27;13;244;161;239;568;193;51;56;15;627;356;361;141;361;302;628;274.0;-1.0;1054.0;291.0;0.0;52;33;62;1;0;0;1;0;0;0;1;1;0;0;0;20656.806640625;9815.9560546875;4716.123046875;2488.3984375;599.0;253988;386.0;0.0;Calculated values ==>;1560932625.142;333.56;333.66;294.36;294.36;291.96000000000004;276.86;273.955091788801;278.76000000000005;276.36;270.76000000000005;276.96000000000004;347.46000000000004;295.56;270.46000000000004;274.46000000000004;297.56;289.26000000000005;297.06;329.96000000000004;278.26000000000005;278.76000000000005;311.76000000000005;333.06;274.66;242.77792619122317;267.8393353686513;273.955091788801;292.46000000000004;6270000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;6280000.0;0.04566666666666667;0.0;0.17566666666666667;0.0485;0.0;0.04566666666666667;0.0;9815.9560546875;4716.123046875;2488.3984375;20656.806640625;480956.4400917065;480987.70908354054;257540.37127766566;257540.37127766566;248607.40702038913;430412.23801567365;437806.89928523917;438179.53515710204;472358.58907936385;527988.4168575022;471078.6509433241;437713.4967235476;443721.9807720978;465320.7433433528;454869.0781991784;398301.63168617594;475471.2221641603;436949.6230331232;437806.89928523917;162250.55196795813;251290.9062238717;470090.63861072535;201564.61607795613;201564.61607795613;273.7961419207102;2380567.9499064744;1273940.6935611065;295528.72205134475;420886.8902327743;0;6;7;35;21;21;0;19;145;141;1789194841419.7124;682878899290.0839;1504299105074.7524;41565.35411823663;13023.512092839308;-0.0;10788.397599799258;5501424.206893037;1181368.2407705158;0.0;1051805.4191489082;3.841094567460428;0.28432207420444217
8242;2019-06-19 10:24:45.132;607;608;210;210;187;38;58;32;-7;38;748;225;-14;14;244;161;240;571;196;53;57;17;630;356;361;141;361;301;631;239.0;-1.0;991.0;249.0;0.0;49;35;58;1;0;0;1;0;0;0;1;1;0;0;0;20213.640625;9525.3369140625;4676.0732421875;2483.46606445312;597.0;253989;385.0;0.0;Calculated values ==>;1560932685.132;333.86;333.96000000000004;294.16;294.16;291.86;276.96000000000004;273.955091788801;278.96000000000004;276.36;272.46000000000004;276.96000000000004;347.96000000000004;295.66;271.76000000000005;274.56;297.56;289.26000000000005;297.16;330.26000000000005;278.46000000000004;278.86;311.66;332.86;274.86;242.77792619122317;267.7187500070086;273.955091788801;292.76000000000005;6300000.0;3560000.0;3610000.0;1410000.0;3610000.0;3010000.0;6310000.0;0.03983333333333334;0.0;0.16516666666666666;0.0415;0.0;0.03983333333333334;0.0;9525.3369140625;4676.0732421875;2483.46606445312;20213.640625;481050.6341683122;481082.29014687083;256573.78108767158;256573.78108767158;248145.64725515628;430412.23801567365;438146.9115166479;440984.1951948389;472358.58907936385;528587.7342251306;471332.4514500774;439931.54465428245;444068.8471814032;465320.7433433528;454869.0781991784;270526.37989348604;475558.9322016282;437293.7973737539;437977.1081470654;161832.74555500393;250454.15340279948;470288.2636984603;201623.70504601995;201623.70504601995;273.81920789350283;2380908.4802025654;1274101.8441396314;295570.1473501669;420965.14549047855;0;6;7;35;21;21;0;19;145;141;1789411405319.7468;682963485190.0973;1504479974924.7812;39534.37428957993;11149.579184076274;-0.0;9414.743890191645;5502099.925324698;1181569.6496241174;0.0;1051973.7506014328;3.601986407862918;0.2687696787278761
8243;2019-06-19 10:25:45.133;610;611;210;210;187;38;60;33;8;38;752;226;2;21;245;161;240;574;198;54;59;18;630;356;361;140;361;301;631;162.0;-1.0;862.0;209.0;0.0;47;38;54;1;0;0;1;0;0;0;1;1;0;0;0;19915.169921875;9272.60546875;4622.126953125;2506.11572265625;596.0;253990;384.0;0.0;Calculated values ==>;1560932745.133;334.16;334.26000000000005;294.16;294.16;291.86;276.96000000000004;273.955091788801;279.16;276.46000000000004;273.96000000000004;276.96000000000004;348.36;295.76000000000005;273.36;275.26000000000005;297.66;289.26000000000005;297.16;330.56;278.56;279.06;311.56;332.76000000000005;274.96000000000004;242.56692532238324;267.7187500070086;273.955091788801;292.96000000000004;6300000.0;3560000.0;3610000.0;1400000.0;3610000.0;3010000.0;6310000.0;0.027000000000000003;0.0;0.14366666666666666;0.034833333333333334;0.0;0.027000000000000003;0.0;9272.60546875;4622.126953125;2506.11572265625;19915.169921875;481490.0612599804;481521.89520196;256573.78108767158;256573.78108767158;248145.64725515628;430412.23801567365;438485.31824677397;443198.0840360327;472489.9908694221;529005.2172145927;471451.41292914946;442319.071281641;445074.8090602398;465451.58992337313;454869.0781991784;270526.37989348604;476014.2151807235;437465.24820655317;438316.31352762313;161414.93982334915;250035.78352995744;470521.56202125014;201638.59974525153;201638.59974525153;273.82502081489474;2381242.8925301647;1274258.4962701243;295611.7278913401;421042.63178342924;0;6;7;35;21;21;0;19;145;141;1789628008929.485;683047786594.9955;1504660577934.563;34704.04590977557;9366.089852613952;-0.0;6390.298272124034;5502718.589136504;1181740.6163819483;0.0;1052105.4614811044;3.0766966189696254;0.2404674257014078
8244;2019-06-19 10:26:45.103;613;613;210;209;186;38;61;33;13;37;755;227;9;28;245;160;240;576;206;56;60;19;630;356;361;139;361;301;631;143.0;-1.0;908.0;225.0;0.0;44;39;50;1;0;0;1;0;0;0;1;1;0;0;0;19510.625;8977.4716796875;4528.31884765625;2510.66967773438;594.0;253991;383.0;0.0;Calculated values ==>;1560932805.103;334.46000000000004;334.46000000000004;294.16;294.06;291.76000000000005;276.96000000000004;273.955091788801;279.26000000000005;276.46000000000004;274.46000000000004;276.86;348.66;295.86;274.06;275.96000000000004;297.66;289.16;297.16;330.76000000000005;278.76000000000005;279.16;311.46000000000004;332.56;275.06;242.35481222062532;267.7187500070086;273.955091788801;293.76000000000005;6300000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;6310000.0;0.02383333333333333;0.0;0.15133333333333335;0.0375;0.0;0.02383333333333333;0.0;8977.4716796875;4528.31884765625;2510.66967773438;19510.625;481928.3387098176;481814.32499065093;256573.78108767158;256180.94164387687;247803.06461853956;430412.23801567365;438653.9296755554;443924.276660834;472523.0838727012;529318.2321055314;471570.3091219505;443343.77367153234;446070.60221923905;465451.58992337313;454728.515857866;270526.37989348604;476316.9673482061;437806.89928523917;438485.31824677397;160997.13474923553;249199.05678690012;470754.2918620804;201660.36366903468;201660.36366903468;273.8335135778295;2381571.2765471917;1274410.5042044458;295653.51353309077;421118.8473716146;0;6;7;35;21;21;0;19;145;141;1789844500629.5884;683131444745.0354;1504841087634.6492;36662.605499425634;10091.022307239215;-0.0;5644.328084102786;5503313.013870817;1181902.6779120571;0.0;1052205.6998898443;3.271506638786172;0.2732592488038136
8245;2019-06-19 10:27:45.124;616;615;211;210;187;38;63;33;17;37;757;229;15;38;245;160;240;577;212;58;62;19;627;357;362;139;362;301;628;273.0;-1.0;1284.0;189.0;0.0;45;40;48;1;0;0;1;0;0;0;1;1;0;0;0;19252.216796875;8792.021484375;4471.2685546875;2524.04174804688;591.0;253992;383.0;0.0;Calculated values ==>;1560932865.124;334.76000000000005;334.66;294.26000000000005;294.16;291.86;276.96000000000004;274.0616903277293;279.46000000000004;276.46000000000004;274.86;276.86;348.86;296.06;274.66;276.96000000000004;297.66;289.16;297.16;330.86;278.96000000000004;279.36;311.46000000000004;332.26000000000005;275.06;242.35481222062532;267.7187500070086;274.0616903277293;294.36;6270000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;6280000.0;0.0455;0.0;0.214;0.0315;0.0;0.0455;0.0;8792.021484375;4471.2685546875;2524.04174804688;19252.216796875;482705.1803481166;482446.83737025404;257138.38819838138;256739.5582428356;248261.55315906135;430346.717906069;438766.78764047986;444501.2531899496;472523.0838727012;529526.8628537641;471807.90681997593;444213.19900484144;447476.5257139904;465306.4224800408;454559.116067804;398975.01198528457;476831.22504166217;437919.87830209354;438598.19827211706;160997.13474923553;247943.99896000302;470754.2918620804;202043.01574581454;202043.01574581454;273.98718561852417;2381894.4132879116;1274558.6351421971;295695.48414631665;421193.87018228095;0;6;7;35;21;21;0;19;145;141;1790061476545.1194;683214873935.2395;1505021750845.0913;51886.062813044904;8464.405197662374;-0.0;10763.260804946765;5504051.177708843;1182057.3605949734;0.0;1052342.4776530552;4.504480540132791;0.3365281413666888
8246;2019-06-19 10:28:45.104;618;617;212;212;188;38;64;33;25;37;759;231;24;42;245;161;240;577;218;59;63;19;629;356;361;139;361;302;630;141.0;-1.0;1467.0;143.0;0.0;42;40;48;1;0;0;1;0;0;0;1;1;0;0;0;19134.28125;8849.44140625;4422.23876953125;2527.04125976562;589.0;253993;384.0;0.0;Calculated values ==>;1560932925.104;334.96000000000004;334.86;294.36;294.36;291.96000000000004;276.96000000000004;273.955091788801;279.56;276.46000000000004;275.66;276.86;349.06000000000006;296.26000000000005;275.56;277.36;297.66;289.26000000000005;297.16;330.86;279.06;279.46000000000004;311.56;332.06;275.06;242.35481222062532;267.8393353686513;273.955091788801;294.96000000000004;6290000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;6300000.0;0.0235;0.0;0.2445;0.02383333333333333;0.0;0.0235;0.0;8849.44140625;4422.23876953125;2527.04125976562;19134.28125;482769.2735890445;482510.9484040738;257425.41144112896;257425.41144112896;248528.91533281832;430412.23801567365;439157.44328511844;445448.85450290097;472523.0838727012;529659.2116147263;471911.85720318666;445306.1102701376;447845.39370153175;465451.58992337313;454869.0781991784;270644.41535296285;476589.2914890663;438316.31352762313;438989.9883500334;161414.93982334915;247107.31509690773;470754.2918620804;201827.80578083752;201827.80578083752;273.89881359699126;2382214.194142576;1274705.5983289354;295737.56247394235;421267.95803915267;0;6;7;35;21;21;0;19;145;141;1790278304245.1882;683298246135.266;1505202590545.149;59565.34641254451;6409.4145849362885;-0.0;5573.311290376104;5504979.629865437;1182181.267777035;0.0;1052478.5703745259;4.528725478181728;0.3668682892133966
8247;2019-06-19 10:29:45.125;621;620;214;214;189;38;65;33;34;37;761;234;33;53;246;161;240;581;234;60;65;17;634;357;362;138;362;304;635;299.0;-1.0;1759.0;200.0;0.0;42;37;50;1;0;0;1;0;0;0;1;1;0;0;0;19448.65625;9009.6689453125;4495.19287109375;2530.26123046875;584.0;253994;386.0;0.0;Calculated values ==>;1560932985.125;335.26000000000005;335.16;294.56;294.56;292.06;276.96000000000004;274.0616903277293;279.66;276.46000000000004;276.56;276.86;349.26;296.56;276.46000000000004;278.46000000000004;297.76000000000005;289.26000000000005;297.16;331.26000000000005;279.16;279.66;311.76000000000005;331.56;274.86;242.14157278889297;268.0796299477929;274.0616903277293;296.56;6340000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;6350000.0;0.049833333333333334;0.0;0.2931666666666667;0.03333333333333333;0.0;0.049833333333333334;0.0;9009.6689453125;4495.19287109375;2530.26123046875;19448.65625;482640.6887765085;482381.80403916753;257942.41278942526;257942.41278942526;248679.16018550788;430346.717906069;439102.8052736417;446338.7475733018;472654.2065195329;529715.5300099069;472001.7028667551;446196.8478688148;448998.8971924048;465437.41611875535;454700.04539168015;270069.6855697987;476588.50957396516;438259.8388448866;439102.8052736417;162250.55196795813;245015.67932991832;470691.5974162874;202060.64686347567;202060.64686347567;273.9940501861297;2382535.8311548196;1274854.4763373765;295779.72141176224;421342.2959785534;0;6;7;35;21;21;0;19;145;141;1790495280159.8572;683381375220.1392;1505384454174.8716;71614.19652476402;8954.365018427057;-0.0;11812.600894106608;5506073.17532858;1182309.344084558;0.0;1052623.5036847526;5.761175774407379;0.47734975652925227
8248;2019-06-19 10:30:45.125;625;623;219;218;192;40;67;34;40;38;765;236;37;56;246;162;240;586;242;62;67;15;638;358;363;137;363;306;639;135.0;-1.0;1729.0;174.0;0.0;49;36;57;1;0;0;1;0;0;0;1;1;0;0;0;20589.677734375;9549.140625;4699.85888671875;2544.04052734375;579.0;253995;392.0;0.0;Calculated values ==>;1560933045.125;335.66;335.46000000000004;295.06;294.96000000000004;292.36;277.16;274.1680685717883;279.86;276.56;277.16;276.96000000000004;349.66;296.76000000000005;276.86;278.76000000000005;297.76000000000005;289.36;297.16;331.76000000000005;279.36;279.86;312.36;331.06;274.66;241.92719264551067;268.3187672390254;274.1680685717883;297.36;6380000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;6390000.0;0.022500000000000003;0.0;0.2881666666666666;0.029;0.0;0.022500000000000003;0.0;9549.140625;4699.85888671875;2544.04052734375;20589.677734375;482772.45037097536;482367.38028941076;259746.490123706;259333.3536369951;249560.14202603715;430280.9020939914;439216.07561312395;446803.2587583881;472882.9073446267;529981.2530329811;471973.203917109;446377.6748942886;449044.3348516398;465292.22471119097;454671.7010468359;269635.4770420577;476862.58197499457;438373.2260056987;439216.07561312395;164757.40606591295;242924.1476594651;470629.2288316383;202304.0087426417;202304.0087426417;274.0932971020057;2382869.4839380225;1275009.133083796;295822.007259744;421418.9214098685;0;6;7;35;21;21;0;19;145;141;1790712780159.8572;683463875220.1392;1505567454174.8716;70456.53387953759;7781.431382580901;-0.0;5330.521504585851;5507257.098081949;1182448.8090545665;0.0;1052766.3630380752;4.976376318541172;0.45522342121665677
8249;2019-06-19 10:31:45.105;629;628;220;219;194;40;69;34;41;38;768;238;38;61;246;162;240;590;234;64;68;12;640;358;363;137;363;307;641;139.0;-2.0;1623.0;157.0;0.0;52;35;61;1;0;0;1;0;0;0;1;1;0;0;0;21288.876953125;9836.0009765625;4873.6015625;2547.14892578125;576.0;253996;409.0;0.0;Calculated values ==>;1560933105.105;336.06;335.96000000000004;295.16;295.06;292.56;277.16;274.1680685717883;280.06;276.56;277.26000000000005;276.96000000000004;349.96000000000004;296.96000000000004;276.96000000000004;279.26000000000005;297.76000000000005;289.36;297.16;332.16;279.56;279.96000000000004;314.06;330.76000000000005;274.36;241.92719264551067;268.43790593516167;274.1680685717883;296.56;6400000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3070000.0;6409999.999999999;0.023166666666666665;0.0;0.2705;0.026166666666666668;0.0;0.023166666666666665;0.0;9836.0009765625;4873.6015625;2547.14892578125;21288.876953125;483130.79409721075;482872.59559926443;260037.70833348422;259623.42178655937;250177.32266761572;430280.9020939914;439550.530927348;446752.8272820207;472882.9073446267;530218.9530916922;472078.47322309687;446326.41830174514;449552.194433706;465292.22471119097;454671.7010468359;269425.99866461847;477227.5814480822;438711.5355410296;439383.49124631356;171860.34048652687;241669.27786274583;470334.5574354778;202287.93362033734;202287.93362033734;274.08704613520587;2383218.355564544;1275170.6220829114;295864.41969634057;421498.673654025;0;6;7;35;21;21;0;19;145;141;1790930507559.9265;683546047820.1653;1505751292874.93;66127.75373548536;7013.886656496175;-0.0;5492.713751668449;5508394.921078304;1182572.0622734923;0.0;1052856.5266006968;4.556729828545512;0.399149001131627
8250;2019-06-19 10:32:45.146;634;632;218;217;194;40;70;34;42;39;772;238;39;60;247;162;241;595;224;65;70;9;639;359;364;137;364;307;639;123.0;-2.0;1659.0;168.0;0.0;61;34;65;1;0;0;1;0;0;0;1;1;0;0;0;21619.552734375;10128.2080078125;5154.98486328125;2544.01977539062;558.0;253997;442.0;0.0;Calculated values ==>;1560933165.146;336.56;336.36;294.96000000000004;294.86;292.56;277.16;274.27422755570615;280.16;276.56;277.36;277.06;350.36;296.96000000000004;277.06;279.16;297.86;289.36;297.26000000000005;332.66;279.66;280.16;317.36;328.96000000000004;274.06;241.92719264551067;268.43790593516167;274.27422755570615;295.56;6390000.0;3590000.0;3640000.0;1370000.0;3640000.0;3070000.0;6390000.0;0.0205;0.0;0.2765;0.028;0.0;0.0205;0.0;10128.2080078125;5154.98486328125;2544.01977539062;21619.552734375;483969.13949745963;483679.0120410941;259333.3536369951;258923.6928649027;250259.00979211892;430214.79039162316;439497.19129777723;446894.5695448119;472980.6827117325;530637.1889749606;472078.47322309687;446468.7530850537;449413.9276720405;465278.15030523995;454502.1527430527;270071.67981939105;478219.2737698445;438656.3963097951;439497.19129777723;185649.48583044452;234140.81001818314;470039.7140759448;202504.7054000636;202504.7054000636;274.1758816174834;2383576.1701509496;1275337.1041758868;295906.8750934828;421582.30231464736;0;6;7;35;21;21;0;19;145;141;1791148756594.5244;683628303990.0137;1505935618744.5903;67573.79743602291;7490.980242924674;-0.0;4858.34596090313;5509509.862025401;1182693.0187612567;0.0;1052942.8443750103;4.4832091939853544;0.3820141210037004
8251;2019-06-19 10:33:45.106;638;636;214;214;191;40;71;34;23;39;774;236;24;62;247;161;241;598;210;66;71;7;649;359;364;137;363;306;650;278.0;-1.0;1534.0;200.0;3.0;61;33;66;1;0;0;1;0;0;0;1;1;0;0;0;21635.966796875;10328.052734375;5334.63037109375;2520.74267578125;545.0;253998;490.0;0.0;Calculated values ==>;1560933225.106;336.96000000000004;336.76000000000005;294.56;294.56;292.26000000000005;277.16;274.27422755570615;280.26000000000005;276.56;275.46000000000004;277.06;350.56000000000006;296.76000000000005;275.56;279.36;297.86;289.26000000000005;297.26000000000005;332.96000000000004;279.76000000000005;280.26000000000005;322.16;327.66;273.86;241.92719264551067;268.3187672390254;274.27422755570615;294.16;6490000.000000001;3590000.0;3640000.0;1370000.0;3629999.9999999995;3060000.0;6500000.0;0.04633333333333333;0.0;0.25566666666666665;0.03333333333333333;0.0005;0.04683333333333333;0.0;10328.052734375;5334.63037109375;2520.74267578125;21635.966796875;483437.880721082;483033.2310495413;257112.8286448474;257112.8286448474;248789.72226020062;430214.79039162316;439664.2104404854;444367.2948173599;472980.6827117325;530921.7713363036;471973.203917109;444512.27536222443;449872.9745629245;465423.3653177346;454360.65208595496;269047.9145003317;477363.5627333549;438825.32783037116;439664.2104404854;205710.24989127388;228704.35009887922;469843.0551361263;202446.18975034854;203029.81934708694;274.15314609708855;2383936.392505497;1275507.4593696205;295949.0533097002;421669.6574993492;0;6;7;35;21;21;0;19;145;141;1791367010994.6633;683710449190.0659;1506119396144.7073;61851.16252879923;8913.228846192593;-0.0;11082.377316207494;5510587.684331571;1182829.629369258;0.0;1053075.5951761636;4.501174293327957;0.33541441515537246
8252;2019-06-19 10:34:45.117;644;641;211;211;187;40;72;34;0;39;775;234;2;52;247;161;241;605;213;67;72;6;656;359;364;137;364;306;657;306.0;-1.0;1764.0;196.0;0.0;65;30;67;1;0;0;1;0;0;0;1;1;0;0;0;21415.2578125;10556.427734375;5541.31396484375;2517.01245117188;536.0;253999;533.0;0.0;Calculated values ==>;1560933285.117;337.56000000000006;337.26;294.26000000000005;294.26000000000005;291.86;277.16;274.27422755570615;280.36;276.56;273.16;277.06;350.66;296.56;273.36;278.36;297.86;289.26000000000005;297.26000000000005;333.66;279.86;280.36;326.46000000000004;326.76000000000005;273.76000000000005;241.92719264551067;268.3187672390254;274.27422755570615;294.46000000000004;6559999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;6570000.0;0.051000000000000004;0.0;0.294;0.03266666666666666;0.0;0.051000000000000004;0.0;10556.427734375;5541.31396484375;2517.01245117188;21415.2578125;483537.06251898524;482984.52432420116;255613.68044396455;255613.68044396455;247193.57260767117;430214.79039162316;439830.85826066753;440968.15519671026;472980.6827117325;531026.2279586041;471734.5502377146;441268.9435772527;448488.4414509901;465278.15030523995;454360.65208595496;268392.7376331409;477594.5772950105;438993.869243743;439830.85826066753;223686.61821467688;224941.0041839467;469744.696391452;202478.18119529964;202478.18119529964;274.16557704314414;2384295.218484215;1275681.528614159;295991.0422991046;421760.3069850777;0;6;7;35;21;21;0;19;145;141;1791585451035.2327;683792664260.2802;1506303029805.1858;70116.05235641472;8730.70616307431;-0.0;12104.986530333763;5511687.6127417255;1182976.689117397;0.0;1053268.858633861;4.886003022925456;0.36454731967403314
8253;2019-06-19 10:35:45.107;651;647;213;212;187;40;73;35;-11;40;776;233;-13;43;247;160;241;611;215;68;73;5;665;359;364;137;364;305;666;291.0;-1.0;1641.0;198.0;2.0;72;29;68;1;0;0;1;0;0;0;1;1;0;0;0;21777.560546875;10651.7109375;5889.3984375;2501.578125;527.0;254000;561.0;0.0;Calculated values ==>;1560933345.107;338.26;337.86;294.46000000000004;294.36;291.86;277.16;274.27422755570615;280.46000000000004;276.66;272.06;277.16;350.76;296.46000000000004;271.86;277.46000000000004;297.86;289.16;297.26000000000005;334.26000000000005;279.96000000000004;280.46000000000004;329.26000000000005;325.86;273.66;241.92719264551067;268.19934244402924;274.27422755570615;294.66;6650000.0;3590000.0;3640000.0;1370000.0;3640000.0;3050000.0;6659999.999999999;0.0485;0.0;0.2735;0.033;0.0003333333333333333;0.04883333333333333;0.0;10651.7109375;5889.3984375;2501.578125;21777.560546875;483567.009769559;482864.5509475682;255923.11085287557;255552.08226418236;246883.9562876811;430214.79039162316;439997.1383431077;439514.2332620205;473078.44118532055;531206.0339399034;471749.00911544485;439207.5311587726;447417.42732394347;465278.15030523995;454218.98018392763;267610.99340270006;477442.1865263715;439162.0244259253;439997.1383431077;235395.46725036926;221177.93781777218;469646.3180116958;202439.03872359646;202804.11771423998;274.15036706234554;2384655.0986472415;1275858.2336473712;296032.85691698134;421855.5470457896;0;6;7;35;21;21;0;19;145;141;1791803814635.2673;683874850560.2932;1506486299255.2148;64840.06570625898;8817.84021650728;-0.0;11582.925840709708;5512812.0596200405;1183122.9026309357;0.0;1053466.2250037726;4.476302610305188;0.339227385667759
8254;2019-06-19 10:36:45.088;658;653;214;214;187;40;74;34;-15;40;776;233;-21;30;247;159;242;617;214;69;74;4;668;359;364;136;364;305;669;88.0;-1.0;1689.0;202.0;0.0;74;28;69;1;0;0;1;0;0;0;1;1;0;0;0;21918.86328125;10898.9013671875;5945.08837890625;2488.97338867188;517.0;254001;576.0;0.0;Calculated values ==>;1560933405.088;338.96000000000004;338.46000000000004;294.56;294.56;291.86;277.16;274.27422755570615;280.56;276.56;271.66;277.16;350.76;296.46000000000004;271.06;276.16;297.86;289.06;297.36;334.86;280.06;280.56;330.76000000000005;324.86;273.56;241.71165711629368;268.19934244402924;274.27422755570615;294.56;6680000.0;3590000.0;3640000.0;1360000.0;3640000.0;3050000.0;6690000.000000001;0.014666666666666666;0.0;0.28150000000000003;0.033666666666666664;0.0;0.014666666666666666;0.0;10898.9013671875;5945.08837890625;2488.97338867188;21918.86328125;484266.46665794513;483418.5557085406;256150.27324166519;256150.27324166519;246782.83208579148;430214.79039162316;440163.05421809835;438899.66031598754;473208.68934220774;531206.0339399034;471749.00911544485;437968.82056851813;445574.1301323474;465278.15030523995;454077.13592351135;267834.52624488587;478005.9192961884;439329.79719206213;440163.05421809835;241669.27786274583;216997.06728235667;469683.74434536137;202398.28384294975;202398.28384294975;274.1345264205965;2385019.1202021446;1276037.7652134125;296074.431676714;421954.1365392761;0;6;7;35;21;21;0;19;145;141;1792022145475.073;683956724625.2203;1506669241305.052;66575.13747716014;8998.610503581189;-0.0;3487.216632168846;5513906.839522141;1183271.326037837;0.0;1053591.7697558366;4.0894385439932;0.3476000995649307
8255;2019-06-19 10:37:45.128;663;657;214;213;189;41;76;35;-21;40;775;233;-23;24;248;160;242;621;217;70;76;2;664;361;365;136;365;304;665;145.0;-1.0;1650.0;225.0;0.0;90;23;69;1;0;0;1;0;0;0;1;1;0;0;0;22228.775390625;10784.193359375;6495.830078125;2454.55541992188;506.0;254002;584.0;0.0;Calculated values ==>;1560933465.128;339.46000000000004;338.86;294.56;294.46000000000004;292.06;277.26000000000005;274.4858918419099;280.76000000000005;276.66;271.06;277.16;350.66;296.46000000000004;270.86;275.56;297.96000000000004;289.16;297.36;335.26000000000005;280.16;280.76000000000005;331.56;323.76000000000005;273.36;241.71165711629368;268.0796299477929;274.4858918419099;294.86;6640000.000000001;3610000.0;3650000.0;1360000.0;3650000.0;3040000.0;6650000.0;0.024166666666666666;0.0;0.275;0.0375;0.0;0.024166666666666666;0.0;10784.193359375;6495.830078125;2454.55541992188;22228.775390625;485436.0358668821;484449.36130964867;256345.58576295033;255971.52245253333;247575.8112206841;430081.6785162784;440277.1208485687;438194.52980446257;473208.68934220774;531177.0275974341;471882.6712456403;437883.18805776763;444910.62925437774;465264.19953021937;453877.0401161356;268174.12846887903;479083.78695684974;439276.2188446883;440277.1208485687;245015.67932991832;212398.47392691602;469487.2124451795;202866.0410966095;202866.0410966095;274.32535492353287;2385387.262455502;1276218.5781309896;296115.65521414165;422057.8799758991;0;6;7;35;21;21;0;19;145;141;1792240991274.9338;684038379025.1685;1506852063104.9358;64715.3343946596;9998.293925571375;-0.0;5737.434427339013;5515001.6561785545;1183429.739113004;0.0;1053668.6930960116;4.076654654189063;0.3446439195825685
