;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8256;2019-06-19 10:38:45.139;665;660;215;214;188;41;77;35;-23;40;775;234;-25;18;248;160;242;624;223;71;77;1;667;360;365;135;365;303;667;272.0;-1.0;1616.0;206.0;0.0;91;18;66;1;0;0;1;0;0;0;1;1;0;0;0;22034.7890625;10566.9228515625;6555.61474609375;2413.77197265625;493.0;254003;590.0;0.0;Calculated values ==>;1560933525.139;339.66;339.16;294.66;294.56;291.96000000000004;277.26000000000005;274.38016830617;280.86;276.66;270.86;277.16;350.66;296.56;270.66;274.96000000000004;297.96000000000004;289.16;297.36;335.56;280.26000000000005;280.86;332.16;322.46000000000004;273.26000000000005;241.49495122638035;267.9596281332873;274.38016830617;295.46000000000004;6670000.0;3600000.0;3650000.0;1350000.0;3650000.0;3030000.0;6670000.0;0.04533333333333334;0.0;0.2693333333333333;0.034333333333333334;0.0;0.04533333333333334;0.0;10566.9228515625;6555.61474609375;2413.77197265625;22034.7890625;485401.7412968958;484669.9732728931;256622.32135204496;256247.46908204298;247177.585661306;430148.3826014536;440442.65803344065;438109.25301780854;473338.7274854557;531252.369025014;472134.9475680409;437798.07955487026;444244.8339766329;465264.19953021937;454048.237377382;267918.3368572277;479305.5689816335;439443.96783728903;440442.65803344065;247525.65490268572;206964.23671620517;469524.9881567522;202644.2784629608;202644.2784629608;274.23468585104206;2385756.1931169974;1276396.5367189317;296156.23204674677;422166.6619556596;0;6;7;35;21;21;0;19;145;141;1792460031424.6345;684119693930.0574;1507034196489.6868;63418.566480105656;9162.904366153505;-0.0;10780.193207195087;5516069.634444511;1183589.4450392697;0.0;1053806.3652280425;4.267011830122264;0.3410800323843343
8257;2019-06-19 10:39:45.079;666;661;219;218;190;40;77;35;-24;41;774;235;-26;15;248;160;242;626;226;71;77;0;665;360;364;134;364;303;665;189.0;0.0;1608.0;240.0;0.0;95;10;65;1;0;0;1;0;0;0;1;1;0;0;0;22180.51171875;10613.580078125;6638.3388671875;2367.61474609375;477.0;254004;593.0;0.0;Calculated values ==>;1560933585.079;339.76;339.26;295.06;294.96000000000004;292.16;277.16;274.38016830617;280.86;276.66;270.76000000000005;277.26000000000005;350.56000000000006;296.66;270.56;274.66;297.96000000000004;289.16;297.36;335.76000000000005;280.26000000000005;280.86;332.46000000000004;320.86;273.16;241.2770596917726;267.9596281332873;274.38016830617;295.76000000000005;6650000.0;3600000.0;3640000.0;1340000.0;3640000.0;3030000.0;6650000.0;0.0315;0.0;0.26799999999999996;0.04;0.0;0.0315;0.0;10613.580078125;6638.3388671875;2367.61474609375;22180.51171875;485764.56874374725;485035.1116906864;258252.41556179963;257865.96501486993;247906.8293745393;430148.3826014536;440658.6511082535;437953.82195464283;473565.85517348704;531148.0953184956;472253.7192026728;437642.0229114993;443809.95577213913;465409.4377871421;454048.237377382;268088.1233826884;479839.68149322754;439664.2104404854;440658.6511082535;248780.69988749037;200276.58477070546;469562.8289471395;202547.8222309221;202547.8222309221;274.1972257614035;2386124.2854963527;1276572.8644059896;296196.03709121834;422276.50161959504;0;6;7;35;21;21;0;19;145;141;1792678512724.843;684200313230.1343;1507215814689.86;63088.80792595715;10680.600268648695;-0.0;7500.49110963594;5517122.808337446;1183754.6422155122;0.0;1053958.5519251253;4.142295152500981;0.3585356001339196
8258;2019-06-19 10:40:45.140;665;660;222;221;195;40;78;35;-24;41;774;235;-26;13;248;161;242;625;228;72;78;1;658;359;364;134;364;303;658;86.0;-1.0;1321.0;206.0;0.0;99;5;64;1;0;0;1;0;0;0;1;1;0;0;0;22053.82421875;10326.1767578125;6718.7861328125;2346.89599609375;472.0;254005;594.0;0.0;Calculated values ==>;1560933645.14;339.66;339.16;295.36;295.26000000000005;292.66;277.16;274.27422755570615;280.96000000000004;276.66;270.76000000000005;277.26000000000005;350.56000000000006;296.66;270.56;274.46000000000004;297.96000000000004;289.26000000000005;297.36;335.66;280.36;280.96000000000004;332.56;320.36;273.26000000000005;241.2770596917726;267.9596281332873;274.27422755570615;295.96000000000004;6580000.0;3590000.0;3640000.0;1340000.0;3640000.0;3030000.0;6580000.0;0.014333333333333333;0.0;0.22016666666666668;0.034333333333333334;0.0;0.014333333333333333;0.0;10326.1767578125;6718.7861328125;2346.89599609375;22053.82421875;486375.98169432324;485651.82872793294;259829.9755245555;259428.17437336064;249850.1497523691;430214.79039162316;440823.14440679894;437953.82195464283;473565.85517348704;531148.0953184956;472253.7192026728;437642.0229114993;443518.9199794291;465409.4377871421;454360.65208595496;268706.7248968245;480496.3529333826;439830.85826066753;440823.14440679894;249199.05678690012;198186.82848740023;469660.820666735;202259.3600755172;202259.3600755172;274.08049794174946;2386493.2797262906;1276747.539786212;296235.3646231904;422387.924159328;0;6;7;35;21;21;0;19;145;141;1792897134765.2388;684280794970.2799;1507397799520.1895;51892.06402372083;9180.783480298478;-0.0;3419.4142420817047;5518081.956415595;1183920.3220171102;0.0;1054049.6436524193;3.3257390187730267;0.30605256564614197
8259;2019-06-19 10:41:45.100;663;658;224;223;195;38;78;34;-23;41;774;236;-26;11;248;162;242;622;224;72;78;4;660;358;363;134;362;303;660;125.0;-1.0;1322.0;209.0;0.0;96;1;63;1;0;0;1;0;0;0;1;1;0;0;0;21985.970703125;10250.1279296875;6627.64990234375;2322.47924804688;467.0;254006;593.0;0.0;Calculated values ==>;1560933705.1;339.46000000000004;338.96000000000004;295.56;295.46000000000004;292.66;276.96000000000004;274.1680685717883;280.96000000000004;276.56;270.86;277.26000000000005;350.56000000000006;296.76000000000005;270.56;274.26000000000005;297.96000000000004;289.36;297.36;335.36;280.36;280.96000000000004;332.46000000000004;319.86;273.56;241.2770596917726;267.9596281332873;274.1680685717883;295.56;6600000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3030000.0;6600000.0;0.020833333333333332;0.0;0.22033333333333335;0.034833333333333334;0.0;0.020833333333333332;0.0;10250.1279296875;6627.64990234375;2322.47924804688;21985.970703125;485870.1808466163;485143.1701215245;260522.36145638608;260116.36989972822;249773.26211415927;430280.9020939914;441037.5559757664;438109.25301780854;473565.85517348704;531148.0953184956;472372.4268675025;437642.0229114993;443226.97429043637;465699.07969398145;454671.7010468359;268525.9251071376;479815.61999111186;440049.43056880176;441037.5559757664;248780.69988749037;196097.13278094304;469954.68261704803;202040.66501513455;202040.66501513455;273.9908113933831;2386860.033350554;1276918.894678565;296274.2501424548;422499.0703123828;0;6;7;35;21;21;0;19;145;141;1793115089364.5107;684361141370.0116;1507579478319.5825;52013.778889922505;9332.338279799986;-0.0;4979.101895013163;5518947.261182302;1184074.4951805864;0.0;1054119.5846282386;3.4543922400681613;0.3050902317049015
8260;2019-06-19 10:42:45.121;660;656;224;224;197;37;79;34;-9;40;775;236;-15;11;248;163;242;620;219;72;79;1;655;357;362;134;362;303;655;-1.0;0.0;1237.0;230.0;0.0;95;1;62;1;0;0;1;0;0;0;1;1;0;0;0;21781.716796875;10263.5361328125;6598.30029296875;2323.21899414062;462.0;254007;591.0;0.0;Calculated values ==>;1560933765.121;339.16;338.76;295.56;295.56;292.86;276.86;274.0616903277293;281.06;276.56;272.26000000000005;277.16;350.66;296.76000000000005;271.66;274.26000000000005;297.96000000000004;289.46000000000004;297.36;335.16;280.36;281.06;332.26000000000005;319.36;273.26000000000005;241.2770596917726;267.9596281332873;274.0616903277293;295.06;6550000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;6550000.0;0.0;0.0;0.20616666666666666;0.03833333333333333;0.0;0.0;0.0;10263.5361328125;6598.30029296875;2323.21899414062;21781.716796875;485977.33955060213;485397.9302578902;260827.05383803244;260827.05383803244;250658.24476164658;430346.717906069;441413.8914409164;440254.13072146993;473468.5566066367;531252.369025014;472372.4268675025;439341.82880185475;443226.97429043637;465699.07969398145;454981.4033238106;268984.466118404;480093.85450689157;440267.06782150705;441413.8914409164;247943.99896000302;194007.49548133422;469660.820666735;201637.49637404375;202040.66501513455;273.8290841467539;2387224.8917363686;1277089.9017110243;296312.977844521;422609.3251399683;0;6;7;35;21;21;0;19;145;141;1793332665490.0432;684441569510.2084;1507761341950.0276;49194.796114627694;10274.22743121983;-0.0;0.0;5519790.961167748;1184237.9404143947;0.0;1054161.0916665124;3.0997577147520015;0.29931276094906706
8261;2019-06-19 10:43:45.141;657;654;223;223;197;37;79;33;3;40;776;235;-1;15;248;163;242;617;218;72;79;0;655;356;361;133;361;302;655;-1.0;-1.0;1274.0;245.0;0.0;90;1;59;1;0;0;1;0;0;0;1;1;0;0;0;21549.328125;9997.388671875;6357.4599609375;2320.41430664062;455.0;254008;588.0;0.0;Calculated values ==>;1560933825.141;338.86;338.56000000000006;295.46000000000004;295.46000000000004;292.86;276.86;273.955091788801;281.06;276.46000000000004;273.46000000000004;277.16;350.76;296.66;273.06;274.66;297.96000000000004;289.46000000000004;297.36;334.86;280.36;281.06;331.96000000000004;318.66;273.16;241.05796691057077;267.8393353686513;273.955091788801;294.96000000000004;6550000.0;3560000.0;3610000.0;1330000.0;3610000.0;3020000.0;6550000.0;0.0;0.0;0.21233333333333335;0.04083333333333334;0.0;0.0;0.0;9997.388671875;6357.4599609375;2320.41430664062;21549.328125;485542.9583532471;485107.519322296;260415.3984899239;260415.3984899239;250658.24476164658;430412.23801567365;441625.88944252714;442258.39573455596;473598.1776897576;531431.875930999;472386.5500615349;441666.2829081751;444011.9539437932;465843.48631744814;455149.7080012845;268984.466118404;479644.0770276142;440483.78149257216;441625.88944252714;246688.97952812296;191082.09718829524;469698.58458213514;201343.29218171161;202040.66501513455;273.7096686650708;2387586.1041412833;1277258.7990313563;296351.68768766325;422717.3257969395;0;6;7;35;21;21;0;19;145;141;1793549637789.9744;684521696210.1829;1507942902449.97;51154.30698772062;10957.84110635063;-0.0;0.0;5520627.482440844;1184414.9332967864;0.0;1054161.0916665124;3.3259048772402515;0.32106312876165466
8262;2019-06-19 10:44:45.132;654;652;222;221;195;36;80;32;9;40;777;235;6;22;248;164;243;614;211;72;80;0;650;356;361;133;361;302;651;195.0;-1.0;1321.0;279.0;0.0;87;1;57;1;0;0;1;0;0;0;1;1;0;0;0;21099.8515625;9793.23046875;6166.58203125;2326.00170898438;448.0;254009;585.0;0.0;Calculated values ==>;1560933885.132;338.56000000000006;338.36;295.36;295.26000000000005;292.66;276.76000000000005;273.955091788801;281.16;276.36;274.06;277.16;350.86;296.66;273.76000000000005;275.36;297.96000000000004;289.56;297.46000000000004;334.56;280.36;281.16;331.66;317.96000000000004;273.16;241.05796691057077;267.8393353686513;273.955091788801;294.26000000000005;6500000.0;3560000.0;3610000.0;1330000.0;3610000.0;3020000.0;6509999.999999999;0.0325;0.0;0.22016666666666668;0.0465;0.0;0.0325;0.0;9793.23046875;6166.58203125;2326.00170898438;21099.8515625;485653.1236212914;485254.6794569379;260248.19947254434;259838.72391487728;250123.92913264394;430412.23801567365;441787.71154795174;443139.33368828957;473598.1776897576;531536.0717182884;472386.5500615349;442699.92918233894;445020.00224024826;465843.48631744814;455289.7775501878;269989.2728172592;479659.0450616979;440483.78149257216;441787.71154795174;245433.99809710225;188156.80290529504;469698.58458213514;201366.13821195843;201366.13821195843;273.71860045104205;2387941.460660165;1277423.6961190812;296390.40201306617;422821.67715837905;0;6;7;35;21;21;0;19;145;141;1793766205299.747;684601484240.0991;1508124075269.7798;53230.39853737224;12477.458756213218;-0.0;7813.701133419782;5521497.224505092;1184610.198167978;0.0;1054226.1960754294;4.020688255209432;0.33511603258235534
8263;2019-06-19 10:45:45.122;652;650;220;220;195;37;81;33;11;39;778;233;9;27;249;164;243;611;212;73;81;-1;654;357;362;133;361;302;654;181.0;-1.0;1292.0;229.0;0.0;88;1;55;1;0;0;1;0;0;0;1;1;0;0;0;20852.796875;9682.2314453125;6273.51806640625;2336.05249023438;441.0;254010;583.0;0.0;Calculated values ==>;1560933945.122;338.36;338.16;295.16;295.16;292.66;276.86;274.0616903277293;281.26000000000005;276.46000000000004;274.26000000000005;277.06;350.96000000000004;296.46000000000004;274.06;275.86;298.06;289.56;297.46000000000004;334.26000000000005;280.46000000000004;281.26000000000005;331.46000000000004;317.26000000000005;273.06;241.05796691057077;267.8393353686513;274.0616903277293;294.36;6540000.000000001;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;3020000.0;6540000.000000001;0.030166666666666668;0.0;0.21533333333333332;0.03816666666666667;0.0;0.030166666666666668;0.0;9682.2314453125;6273.51806640625;2336.05249023438;20852.796875;484926.2953668058;484635.2719462447;259257.84516535728;259257.84516535728;250005.69094381545;430346.717906069;441738.5093897329;443431.1120271193;473501.00995365425;531640.2589796651;472149.331442264;443139.33368828957;445733.73098647315;465973.9058467576;455121.83405515505;269590.00398559216;478857.95799358847;440431.9404890446;441738.5093897329;244597.3647265701;185231.60634950487;469600.7346410209;201709.71027439996;201709.71027439996;273.8572685587283;2388291.007796299;1277585.9645858048;296429.24598965724;422925.32738129253;0;6;7;35;21;21;0;19;145;141;1793983069149.7815;684681270940.1118;1508305245069.8086;52050.6751774189;10224.5074299927;-0.0;7240.868773312544;5522374.420562475;1184799.3496890513;0.0;1054351.6299155473;3.8003938252393885;0.3107888035933951
8264;2019-06-19 10:46:45.103;652;650;222;222;194;37;82;32;12;39;780;232;10;32;249;164;243;612;218;73;82;-2;653;357;362;126;362;302;654;222.0;-1.0;1205.0;200.0;0.0;87;0;53;1;0;0;1;0;0;0;1;1;0;0;0;20694.638671875;9543.775390625;6182.9228515625;2342.1796875;437.0;254011;581.0;0.0;Calculated values ==>;1560934005.103;338.36;338.16;295.36;295.36;292.56;276.86;274.0616903277293;281.36;276.36;274.36;277.06;351.16;296.36;274.16;276.36;298.06;289.56;297.46000000000004;334.36;280.46000000000004;281.36;331.26000000000005;316.86;272.96000000000004;239.4893008659735;267.8393353686513;274.0616903277293;294.96000000000004;6530000.0;3570000.0000000005;3620000.0000000005;1260000.0;3620000.0000000005;3020000.0;6540000.000000001;0.037000000000000005;0.0;0.20083333333333334;0.03333333333333333;0.0;0.037000000000000005;0.0;9543.775390625;6182.9228515625;2342.1796875;20694.638671875;485035.8577028654;484635.2719462447;260066.8555130184;260066.8555130184;249661.8416278721;430346.717906069;441900.3260764663;443576.6592147222;474403.6213095092;531848.6080526202;472030.6264180923;443285.3374463631;446442.42112733104;465829.7507489795;455121.83405515505;269688.2365276023;479008.6867331666;440431.9404890446;441900.3260764663;243760.74795305103;183560.10687098323;470448.79896072;201748.33389348327;201748.33389348327;273.8723376559585;2388637.126786482;1277746.1305739991;296468.2189124354;423029.09818435303;0;6;7;35;21;21;0;19;145;141;1794200200369.5881;684758946335.0426;1508486387689.6472;48567.18866868216;8956.682168907892;-0.0;8885.623710770373;5523212.637241083;1184959.1423185384;0.0;1054485.9747967732;3.6753524378649103;0.29419835590587273
8265;2019-06-19 10:47:45.133;654;651;225;225;197;38;83;33;14;40;786;232;12;27;249;164;243;612;222;74;83;-1;651;357;362;131;362;302;652;275.0;-1.0;1267.0;115.0;0.0;88;100;51;1;0;0;1;0;0;0;1;0;0;0;0;19709.96484375;9359.8046875;6224.16552734375;1367.88635253906;434.0;254012;579.0;0.0;Calculated values ==>;1560934065.133;338.56000000000006;338.26;295.66;295.66;292.86;276.96000000000004;274.0616903277293;281.46000000000004;276.46000000000004;274.56;277.16;351.76;296.36;274.36;275.86;298.06;289.56;297.46000000000004;334.36;280.56;281.46000000000004;331.06;316.56;273.06;240.61611355647437;267.8393353686513;274.0616903277293;295.36;6509999.999999999;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3020000.0;6520000.0;0.04583333333333333;0.0;0.21116666666666667;0.019166666666666665;0.0;0.04583333333333333;0.0;9359.8046875;6224.16552734375;1367.88635253906;19709.96484375;485544.2025172786;485000.2103544609;261433.19184395173;261433.19184395173;250779.2858695435;430346.717906069;442061.818510252;443867.07844128745;473856.7996405058;532473.4539595657;472030.6264180923;443576.6592147222;445733.73098647315;465829.7507489795;455121.83405515505;269887.84389341954;479242.4936683304;440596.4608192194;442061.818510252;242924.1476594651;182306.50109390085;469871.8556297344;201957.91770723177;201957.91770723177;273.95404224322607;2388974.000168133;1277903.7391728254;296499.15158802946;423132.5422836629;0;6;7;35;21;21;0;19;145;141;1794417508969.4846;684836084885.0059;1508667678289.5608;51083.15110834142;5135.017143514633;-0.0;11004.762120138426;5524043.471948578;1185076.6318614997;0.0;1054651.8108885593;3.965520242858745;0.29012161555580707
8266;2019-06-19 10:48:45.114;654;652;227;227;200;37;84;33;16;40;799;233;16;25;249;165;243;612;223;74;84;0;650;356;361;133;361;303;650;128.0;-1.0;1365.0;119.0;0.0;85;96;51;1;0;0;1;0;0;0;1;0;0;0;0;19772.744140625;9364.0517578125;6043.70458984375;1331.97705078125;431.0;254013;576.0;0.0;Calculated values ==>;1560934125.114;338.56000000000006;338.36;295.86;295.86;293.16;276.86;273.955091788801;281.56;276.46000000000004;274.76000000000005;277.16;353.06000000000006;296.46000000000004;274.76000000000005;275.66;298.06;289.66;297.46000000000004;334.36;280.56;281.56;330.76000000000005;316.26000000000005;273.16;241.05796691057077;267.9596281332873;273.955091788801;295.46000000000004;6500000.0;3560000.0;3610000.0;1330000.0;3610000.0;3030000.0;6500000.0;0.021333333333333333;0.0;0.2275;0.01983333333333333;0.0;0.021333333333333333;0.0;9364.0517578125;6043.70458984375;1331.97705078125;19772.744140625;485653.1236212914;485363.93927583983;262417.0353550218;262417.0353550218;251920.04269159236;430412.23801567365;442431.7791291878;443955.1368504969;473598.1776897576;533752.4067236419;472016.1116773257;443955.1368504969;445251.96559515793;465973.9058467576;455429.6849068524;269989.2728172592;479475.80813987675;440811.79925200954;442431.7791291878;241669.27786274583;181052.91087944093;469698.58458213514;201684.38562350738;201684.38562350738;273.84288610113856;2389302.9185535354;1278059.721900174;296521.6433251536;423234.74216140853;0;6;7;35;21;21;0;19;145;141;1794634340285.1533;684915259805.2501;1508849120815.1204;55116.59590414012;5315.614946012784;-0.0;5135.944394787849;5524928.189593745;1185163.6928844575;0.0;1054786.2741830675;3.916917532931614;0.32116506395043537
8267;2019-06-19 10:49:45.134;653;652;228;227;201;37;85;33;18;41;806;233;19;25;249;165;243;611;228;74;85;1;646;356;361;134;361;302;647;191.0;0.0;1235.0;95.0;0.0;81;92;49;1;0;0;1;0;0;0;1;0;0;0;0;19621.912109375;9196.765625;5923.10009765625;1298.47692871094;427.0;254014;572.0;0.0;Calculated values ==>;1560934185.134;338.46000000000004;338.36;295.96000000000004;295.86;293.26000000000005;276.86;273.955091788801;281.66;276.46000000000004;274.96000000000004;277.26000000000005;353.76;296.46000000000004;275.06;275.66;298.06;289.66;297.46000000000004;334.26000000000005;280.56;281.66;330.36;315.86;273.26000000000005;241.2770596917726;267.8393353686513;273.955091788801;295.96000000000004;6459999.999999999;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;6470000.0;0.03183333333333333;0.0;0.20583333333333334;0.01583333333333333;0.0;0.03183333333333333;0.0;9196.765625;5923.10009765625;1298.47692871094;19621.912109375;485943.95273819554;485691.11689552217;263060.4880421809;262622.652458095;252407.6767460806;430412.23801567365;442592.00508711144;444445.26436519914;473565.85517348704;534554.1682602501;472149.331442264;444589.26801690354;445448.85450290097;465973.9058467576;455429.6849068524;270406.5118669726;479675.52196906024;440811.79925200954;442592.00508711144;239996.17471937067;179381.48055642567;469660.820666735;201728.35461858643;201728.35461858643;273.86003752541774;2389631.316785115;1278214.446936141;296543.57108179235;423334.4987748968;0;6;7;35;21;21;0;19;145;141;1794851012485.0845;684995386505.2246;1509030681315.0627;49959.23058951112;4242.264045762352;-0.0;7667.492873248046;5525804.11335821;1185243.3684256943;0.0;1054893.0050587042;3.768284584033185;0.2952244374977983
8268;2019-06-19 10:50:45.135;652;651;228;227;201;37;86;33;18;41;805;233;18;28;250;166;243;607;226;75;86;2;645;356;361;140;361;302;646;124.0;0.0;1001.0;112.0;0.0;78;99;48;1;0;0;1;0;0;0;1;0;0;0;0;19490.923828125;9068.4052734375;5737.140625;1328.41491699219;426.0;254015;569.0;0.0;Calculated values ==>;1560934245.135;338.36;338.26;295.96000000000004;295.86;293.26000000000005;276.86;273.955091788801;281.76000000000005;276.46000000000004;274.96000000000004;277.26000000000005;353.66;296.46000000000004;274.96000000000004;275.96000000000004;298.16;289.76000000000005;297.46000000000004;333.86;280.66;281.76000000000005;330.06;315.76000000000005;273.36;242.56692532238324;267.8393353686513;273.955091788801;295.76000000000005;6450000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;6459999.999999999;0.020666666666666667;0.0;0.16683333333333333;0.018666666666666668;0.0;0.020666666666666667;0.0;9068.4052734375;5737.140625;1328.41491699219;19490.923828125;485908.73576471256;485655.8848700823;263131.51170654356;262692.14303226426;252451.64364594605;430412.23801567365;442751.9202415012;444445.26436519914;472784.61766108364;534450.2070569273;472149.331442264;444445.26436519914;445875.8662196725;466104.2199880029;455569.43109120143;270513.86370823183;479193.8526783117;440975.2914610382;442751.9202415012;238741.38928724395;178963.62700411686;468941.17327746755;201624.26708120128;201624.26708120128;273.8194272477843;2389957.2625165386;1278366.6592302734;296565.4622119929;423431.6690669461;0;6;7;35;21;21;0;19;145;141;1795067616094.8228;685077587875.1254;1509211884334.8438;40510.63638021364;4989.9155823303045;-0.0;4983.304831979532;5526558.041480639;1185320.3045380826;0.0;1054998.4301298424;3.12904297785596;0.2592742956195374
8269;2019-06-19 10:51:45.085;651;649;227;227;201;36;86;32;5;41;798;232;5;29;250;166;243;605;226;75;86;3;644;356;361;146;360;303;645;229.0;-2.0;1356.0;135.0;0.0;73;99;47;1;0;0;1;0;0;0;1;0;0;0;0;19171.794921875;8990.0634765625;5498.76220703125;1315.98413085938;454.0;254016;566.0;0.0;Calculated values ==>;1560934305.085;338.26;338.06000000000006;295.86;295.86;293.26000000000005;276.76000000000005;273.955091788801;281.76000000000005;276.36;273.66;277.26000000000005;352.96000000000004;296.36;273.66;276.06;298.16;289.76000000000005;297.46000000000004;333.66;280.66;281.76000000000005;329.76000000000005;318.56;273.46000000000004;243.81672145450628;267.9596281332873;273.955091788801;295.76000000000005;6440000.000000001;3560000.0;3610000.0;1460000.0;3600000.0;3030000.0;6450000.0;0.03816666666666667;0.0;0.226;0.022500000000000003;0.0;0.03816666666666667;0.0;8990.0634765625;5498.76220703125;1315.98413085938;19171.794921875;485873.6399531149;485476.6212355115;262762.12201179645;262762.12201179645;252495.8011661968;430412.23801567365;442751.9202415012;442345.5325163701;471995.6991225075;533648.3326277947;471897.2112424872;442345.5325163701;445822.8665406856;466247.85315236123;455569.43109120143;270622.5022641732;479011.3875478676;440975.2914610382;442751.9202415012;237486.63934987856;190664.19178205615;468214.70448672946;201675.49469811862;201675.49469811862;273.83941734215733;2390279.183348609;1278517.0210639434;296587.48050686024;423525.22356351773;0;6;7;35;21;21;0;19;145;141;1795284035594.9949;685163316375.1936;1509393233084.988;54391.42854692484;5997.132220243744;-0.0;9201.083574905768;5527348.232980209;1185411.7869709004;0.0;1055116.534863963;4.403067493949611;0.34566773397206363
8270;2019-06-19 10:52:45.096;650;648;228;227;202;37;88;32;-6;41;783;232;-4;26;250;167;243;603;225;75;88;4;643;357;362;150;361;304;644;261.0;-1.0;1461.0;145.0;0.0;75;99;49;1;0;0;1;0;0;0;1;0;0;0;0;19553.138671875;9090.98828125;5558.87890625;1309.44775390625;502.0;254017;563.0;0.0;Calculated values ==>;1560934365.096;338.16;337.96000000000004;295.96000000000004;295.86;293.36;276.86;274.0616903277293;281.96000000000004;276.36;272.56;277.26000000000005;351.46000000000004;296.36;272.76000000000005;275.76000000000005;298.16;289.86;297.46000000000004;333.46000000000004;280.66;281.96000000000004;329.46000000000004;323.36;273.56;244.62907804385475;268.0796299477929;274.0616903277293;295.66;6430000.0;3570000.0000000005;3620000.0000000005;1500000.0;3610000.0;3040000.0;6440000.000000001;0.0435;0.0;0.2435;0.024166666666666666;0.0;0.0435;0.0;9090.98828125;5558.87890625;1309.44775390625;19553.138671875;485838.66537058767;485441.6859049454;263275.10309514566;262832.5972807316;252902.89534797805;430346.717906069;442864.51706562244;440491.74836370035;471465.3751313482;532011.391070236;471763.57443487656;440793.27408520976;445197.9025426301;466104.2199880029;455542.1458410124;270732.4654684806;478829.0274757356;440760.6321181403;442864.51706562244;236231.924509345;210726.34883551928;467760.0362107934;201946.708876437;201946.708876437;273.94967535371114;2390601.950291209;1278667.7241188816;296609.36311694654;423617.3874662875;0;6;7;35;21;21;0;19;145;141;1795500975359.6985;685252132655.0723;1509575366469.739;58085.71711514862;6423.822077246946;-0.0;10479.924656229565;5528285.714366196;1185515.3138996959;0.0;1055280.573333872;4.698789648800392;0.36361081146372765
8271;2019-06-19 10:53:45.116;647;646;229;228;202;37;89;32;-13;40;754;231;-18;25;250;167;243;603;227;76;89;4;646;357;362;142;362;305;647;308.0;-1.0;1517.0;108.0;0.0;75;1;53;1;0;0;1;0;0;0;1;0;1;0;0;20822.359375;9355.490234375;5847.11279296875;2309.31494140625;551.0;254018;559.0;0.0;Calculated values ==>;1560934425.116;337.86;337.76;296.06;295.96000000000004;293.36;276.86;274.0616903277293;282.06;276.36;271.86;277.16;348.56000000000006;296.26000000000005;271.36;275.66;298.16;289.86;297.46000000000004;333.46000000000004;280.76000000000005;282.06;329.06;328.26000000000005;273.56;242.98782864720522;268.19934244402924;274.0616903277293;295.86;6459999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;6470000.0;0.051333333333333335;0.0;0.25283333333333335;0.018000000000000002;0.0;0.051333333333333335;0.0;9355.490234375;5847.11279296875;2309.31494140625;20822.359375;485078.3623619933;484823.8111356675;263502.81207920995;263060.4880421809;252768.43324416413;430346.717906069;443024.1235409956;439207.5311587726;472424.0149512065;528907.4271763442;471510.35465777136;438435.61618480866;444856.06423827005;465960.3153875682;455542.1458410124;270406.5118669726;478475.7105338478;440924.4576432406;443024.1235409956;234559.02529450474;231213.40812182956;468865.19519545574;202035.64560529432;202035.64560529432;273.98431586802616;2390938.524928987;1278821.4960133478;296639.52952484984;423712.46908039437;0;6;7;35;21;21;0;19;145;142;1795718247759.6294;685339761855.0444;1509758127369.681;59964.95839743776;4802.931892622906;-0.0;12370.741867365998;5529269.797913698;1185608.901368176;0.0;1055471.0590289151;4.4049219677182405;0.32575109352346615
8272;2019-06-19 10:54:45.127;646;644;229;229;203;38;91;32;-20;39;714;232;-22;23;250;168;243;603;222;77;91;3;643;357;362;131;362;305;644;293.0;-1.0;1528.0;29.0;0.0;75;1;55;1;0;0;1;0;0;0;1;0;1;0;0;21194.37890625;9504.8037109375;5574.02783203125;2349.63623046875;588.0;254019;555.0;0.0;Calculated values ==>;1560934485.127;337.76;337.56000000000006;296.06;296.06;293.46000000000004;276.96000000000004;274.0616903277293;282.26000000000005;276.36;271.16;277.06;344.56000000000006;296.36;270.96000000000004;275.46000000000004;298.16;289.96000000000004;297.46000000000004;333.46000000000004;280.86;282.26000000000005;328.66;331.96000000000004;273.46000000000004;240.61611355647437;268.19934244402924;274.0616903277293;295.36;6430000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3050000.0;6440000.000000001;0.04883333333333333;0.0;0.25466666666666665;0.004833333333333333;0.0;0.04883333333333333;0.0;9504.8037109375;5574.02783203125;2349.63623046875;21194.37890625;485262.71121985855;484864.12681581115;263722.3041933404;263722.3041933404;253267.74690304746;430346.717906069;443342.4248480381;438124.7295301388;473759.9231585776;524715.9898171095;471629.7149557634;437812.597326149;444567.3504985989;465960.3153875682;455681.92639110074;270732.4654684806;478829.0274757356;441087.94060429255;443342.4248480381;232886.18681767926;246688.97952812296;470261.8718852021;202179.64860496362;202179.64860496362;274.0403623418495;2391288.7286078157;1278978.6939443063;296678.36123589205;423807.6627014823;0;6;7;35;21;21;0;19;145;142;1795935487580.1956;685421676870.2579;1509941160920.158;60087.347275611275;1295.730745854486;-0.0;11776.782239870137;5530270.417210159;1185659.732874364;0.0;1055672.3252890506;4.197721865879563;0.2848572520701546
8273;2019-06-19 10:55:45.127;644;643;228;228;203;38;92;33;-21;39;715;234;-23;17;251;169;243;601;226;78;92;3;651;357;362;129;362;305;652;298.0;-2.0;1622.0;0.0;0.0;79;100;56;1;0;0;1;0;0;0;1;0;0;0;0;20841.705078125;9715.19921875;5793.9296875;1384.79235839844;611.0;254020;551.0;0.0;Calculated values ==>;1560934545.127;337.56000000000006;337.46000000000004;295.96000000000004;295.96000000000004;293.46000000000004;276.96000000000004;274.0616903277293;282.36;276.46000000000004;271.06;277.06;344.66;296.56;270.86;274.86;298.26000000000005;290.06;297.46000000000004;333.26000000000005;280.96000000000004;282.36;328.26000000000005;334.26000000000005;273.46000000000004;240.16925963744896;268.19934244402924;274.0616903277293;295.76000000000005;6509999.999999999;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3050000.0;6520000.0;0.049666666666666665;0.0;0.2703333333333333;0.0;0.0;0.049666666666666665;0.0;9715.19921875;5793.9296875;1384.79235839844;20841.705078125;484091.8339855408;483835.0144217032;262712.76535381854;262712.76535381854;252907.72155510655;430346.717906069;443501.124914463;437968.82056851813;474018.0131486867;524820.9813425321;471868.2374339624;437656.05685647397;443695.9394408292;466090.7741585676;455821.5469402733;269887.84389341954;477580.84455304255;441251.0841643921;443501.124914463;231213.40812182956;256311.7953858065;470530.79254222725;202234.48292222194;202234.48292222194;274.0616903277293;2391639.0293076853;1279138.860635387;296709.4814741326;423902.3956808117;0;6;7;35;21;21;0;19;145;142;1796152687580.1956;685499676870.2579;1510124160920.158;63726.849277048736;0.0;-0.0;11982.90988561464;5531302.202181431;1185670.5306305795;0.0;1055870.3227234297;4.48147934257813;0.3042041149098668
8274;2019-06-19 10:56:45.108;643;642;228;228;201;38;93;33;-21;40;745;235;-23;4;251;169;243;604;234;78;93;4;652;358;363;130;362;305;653;236.0;-1.0;1627.0;0.0;0.0;79;91;58;1;0;0;1;0;0;0;1;0;0;0;0;20794.130859375;9899.4189453125;5854.75390625;1311.58459472656;624.0;254021;544.0;0.0;Calculated values ==>;1560934605.108;337.46000000000004;337.36;295.96000000000004;295.96000000000004;293.26000000000005;276.96000000000004;274.1680685717883;282.46000000000004;276.46000000000004;271.06;277.16;347.66;296.66;270.86;273.56;298.26000000000005;290.06;297.46000000000004;333.56;280.96000000000004;282.46000000000004;327.56;335.56;273.56;240.39332010688793;268.19934244402924;274.1680685717883;296.56;6520000.0;3579999.9999999995;3629999.9999999995;1300000.0;3620000.0000000005;3050000.0;6530000.0;0.03933333333333333;0.0;0.27116666666666667;0.0;0.0;0.03933333333333333;0.0;9899.4189453125;5854.75390625;1311.58459472656;20794.130859375;483835.0144217032;483577.6132792023;262644.64640009444;262644.64640009444;252147.7832731392;430280.9020939914;443455.44472579175;437968.82056851813;473985.80243904516;527965.7723972703;471987.4002066322;437656.05685647397;441779.2354426769;466090.7741585676;455654.961665661;269787.5076699679;477917.3324940886;441037.5559757664;443455.44472579175;228286.1864045524;261751.83340796042;470493.75053752644;202496.42290420205;202496.42290420205;274.1680685717883;2391985.884734511;1279302.2640258109;296731.94416661613;423999.4373044249;0;6;7;35;21;21;0;19;145;142;1796370118705.002;685577352265.1887;1510307102969.995;63852.265166640376;0.0;-0.0;9477.721524982528;5532365.024800409;1185670.5306305795;0.0;1056049.104686137;4.296907823893189;0.31585627536346345
8275;2019-06-19 10:57:45.108;643;642;228;227;202;39;95;34;-13;41;773;236;-19;0;251;168;243;607;238;79;95;6;657;359;364;131;363;306;658;184.0;-1.0;1733.0;69.0;0.0;87;76;60;1;0;0;1;0;0;0;1;0;0;0;0;21198.33984375;10082.05078125;6233.814453125;1235.81665039062;632.0;254022;538.0;0.0;Calculated values ==>;1560934665.108;337.46000000000004;337.36;295.96000000000004;295.86;293.36;277.06;274.27422755570615;282.66;276.56;271.86;277.26000000000005;350.46000000000004;296.76000000000005;271.26000000000005;273.16;298.26000000000005;289.96000000000004;297.46000000000004;333.86;281.06;282.66;326.96000000000004;336.36;273.76000000000005;240.61611355647437;268.3187672390254;274.27422755570615;296.96000000000004;6570000.0;3590000.0;3640000.0;1310000.0;3629999.9999999995;3060000.0;6580000.0;0.03066666666666667;0.0;0.28883333333333333;0.0115;0.0;0.03066666666666667;0.0;10082.05078125;6233.814453125;1235.81665039062;21198.33984375;483278.8296961487;483020.00567930477;262310.7892844373;261888.42657621764;252290.02591389534;430214.79039162316;443568.8856875325;438986.2991974235;473953.66127806285;530817.3057209284;471973.203917109;438054.9754168444;440968.15519671026;465946.8475650451;455347.6215741906;269301.2888960466;477780.40655278997;440987.2903718098;443568.8856875325;225777.27872811773;265099.94585879904;470554.1986138099;202639.97294000164;202639.97294000164;274.2284049664995;2392335.8219903703;1279468.7762735323;296753.17251032544;424100.17537408636;0;6;7;35;21;21;0;19;145;142;1796588218705.002;685655652265.1887;1510490402969.995;68264.69723401868;3081.013595248795;-0.0;7388.486657590946;5533465.999487081;1185696.2057438733;0.0;1056189.6564209918;4.485849162706027;0.36796490413144517
8276;2019-06-19 10:58:45.108;644;643;229;228;201;39;96;35;7;42;787;236;1;0;252;168;243;609;236;79;96;7;661;359;364;133;363;305;661;290.0;0.0;1517.0;56.0;0.0;88;73;61;1;0;0;1;0;0;0;1;0;0;0;0;21389.814453125;10190.296875;6361.5966796875;1203.31079101562;636.0;254023;530.0;0.0;Calculated values ==>;1560934725.108;337.56000000000006;337.46000000000004;296.06;295.96000000000004;293.26000000000005;277.06;274.27422755570615;282.76000000000005;276.66;273.86;277.36;351.86;296.76000000000005;273.26000000000005;273.16;298.36;289.96000000000004;297.46000000000004;334.06;281.06;282.76000000000005;326.16;336.76000000000005;273.86;241.05796691057077;268.19934244402924;274.27422755570615;296.76000000000005;6609999.999999999;3590000.0;3640000.0;1330000.0;3629999.9999999995;3050000.0;6609999.999999999;0.04833333333333333;0.0;0.25283333333333335;0.009333333333333334;0.0;0.04833333333333333;0.0;10190.296875;6361.5966796875;1203.31079101562;21389.814453125;482979.6489617169;482831.9676045505;262537.868983392;262115.63180843057;251811.23086724972;430214.79039162316;443727.5851227284;442225.1804755989;473792.46676502546;532353.7115583889;472106.49772695394;441331.01728135947;441181.0962547605;466077.4508732314;455347.6215741906;268929.44365705346;477729.5465495;440987.2903718098;443727.5851227284;222432.26289678228;266774.11836628895;470383.01723186334;202655.5963640401;202655.5963640401;274.23446843654796;2392690.7232761774;1279637.712504001;296773.49857233715;424205.13713352644;0;6;7;35;21;21;0;19;145;142;1796806618705.002;685734852265.1887;1510673702969.995;60571.176516205785;2498.789261433017;-0.0;11651.812790003267;5534539.631768333;1185742.7041010123;0.0;1056348.3255830551;4.2084437392423055;0.3151883456784241
8277;2019-06-19 10:59:45.099;646;644;228;227;201;39;97;35;14;43;791;235;10;8;252;168;243;611;233;80;97;9;658;358;363;138;363;305;659;142.0;-1.0;1502.0;211.0;0.0;90;86;61;1;0;0;1;0;0;0;1;0;0;0;0;21496.162109375;10176.3955078125;6384.21337890625;1270.57983398438;639.0;254024;523.0;0.0;Calculated values ==>;1560934785.099;337.76;337.56000000000006;295.96000000000004;295.86;293.26000000000005;277.06;274.1680685717883;282.86;276.66;274.56;277.46000000000004;352.26;296.66;274.16;273.96000000000004;298.36;289.96000000000004;297.46000000000004;334.26000000000005;281.16;282.86;325.46000000000004;337.06;274.06;242.14157278889297;268.19934244402924;274.1680685717883;296.46000000000004;6580000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6590000.000000001;0.023666666666666666;0.0;0.25033333333333335;0.035166666666666666;0.0;0.023666666666666666;0.0;10176.3955078125;6384.21337890625;1270.57983398438;21496.162109375;483608.31857765006;483202.9331823365;262245.3195201067;261824.2495702778;251894.33724373288;430280.9020939914;444088.47786763136;443257.1847228264;473241.6031071014;532770.7922627424;471987.4002066322;442668.9074931304;442373.3332657317;466077.4508732314;455514.98661037174;269206.96653380466;478270.2590839219;441364.16243693535;444088.47786763136;219505.55070137876;268029.79939014546;469904.45810332865;202116.8339037729;202116.8339037729;274.020472029549;2393048.0528063527;1279807.409481981;296794.11123516056;424311.33628497407;0;6;7;35;21;21;0;19;145;142;1797024685989.7732;685816140070.1034;1510856675519.8032;60365.46782170307;9417.198117684376;-0.0;5726.662240477983;5535547.285965953;1185841.9891007498;0.0;1056493.1244850634;4.23467719189099;0.3812934010265116
8278;2019-06-19 11:00:45.109;649;646;226;225;200;38;98;35;13;43;788;234;12;16;252;167;243;611;228;80;98;9;666;359;363;144;363;305;667;225.0;-1.0;1467.0;175.0;2.0;93;99;62;1;0;0;1;0;0;0;1;0;0;0;0;21473.197265625;10308.4443359375;6638.564453125;1335.83361816406;640.0;254025;515.0;0.0;Calculated values ==>;1560934845.109;338.06000000000006;337.76;295.76000000000005;295.66;293.16;276.96000000000004;274.27422755570615;282.96000000000004;276.66;274.46000000000004;277.46000000000004;351.96000000000004;296.56;274.36;274.76000000000005;298.36;289.86;297.46000000000004;334.26000000000005;281.16;282.96000000000004;324.66;337.16;274.06;243.40439225979637;268.19934244402924;274.27422755570615;295.96000000000004;6659999.999999999;3590000.0;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;6670000.0;0.0375;0.0;0.2445;0.029166666666666667;0.0003333333333333333;0.03783333333333333;0.0;10308.4443359375;6638.564453125;1335.83361816406;21473.197265625;483160.5545514992;482604.3798541629;260916.8691739413;260512.10373280107;251218.90669450408;430214.79039162316;444246.0077784119;443110.4695693885;472457.08239583095;532457.9943734562;471868.2374339624;442963.5195641987;443549.91784386104;466077.4508732314;455207.12558952876;268483.8879227922;477323.38098125753;441364.16243693535;444246.0077784119;216160.93158060662;268448.3696465944;469087.9315675536;202442.27966242802;202957.47428367485;274.1516265732292;2393406.1904807533;1279978.1449318184;296815.834967277;424419.87752074853;0;6;7;35;21;21;0;19;145;142;1797242522289.7385;685900754170.09;1511039706019.7742;58843.37243225183;7777.16484723283;-0.0;9128.749517217551;5536540.858535745;1185985.2993398276;0.0;1056616.9402155408;4.143189833915606;0.3393399211575857
8279;2019-06-19 11:01:45.120;655;650;227;227;199;39;100;35;11;43;777;234;10;20;252;167;243;616;237;80;99;10;674;359;364;150;364;304;675;316.0;-1.0;1445.0;180.0;0.0;99;99;62;1;0;0;1;0;0;0;1;0;0;0;0;21932.94140625;10566.052734375;7007.9736328125;1319.99060058594;641.0;254026;507.0;0.0;Calculated values ==>;1560934905.12;338.66;338.16;295.86;295.86;293.06;277.06;274.27422755570615;283.16;276.66;274.26000000000005;277.46000000000004;350.86;296.56;274.16;275.16;298.36;289.86;297.46000000000004;334.76000000000005;281.16;283.06;323.86;337.26;274.16;244.62907804385475;268.0796299477929;274.27422755570615;296.86;6740000.000000001;3590000.0;3640000.0;1500000.0;3640000.0;3040000.0;6750000.0;0.05266666666666667;0.0;0.24083333333333332;0.030000000000000002;0.0;0.05266666666666667;0.0;10566.052734375;7007.9736328125;1319.99060058594;21932.94140625;483159.69743354316;482303.30356234504;260848.58921632438;260848.58921632438;250563.7046967223;430214.79039162316;444359.4506210067;443022.0508540321;471664.7844145748;531385.6704624288;472001.7028667551;442875.1821116291;444333.52089386596;465933.5026396987;455207.12558952876;267810.5090942604;477142.1240368575;441151.0922300985;444201.9191268611;212816.51262364245;268866.9448851554;468363.1031995064;202451.89743008188;202451.89743008188;274.1553641250894;2393767.9746174584;1280152.1309654259;296837.97089324554;424533.61952018685;0;6;7;35;21;21;0;19;145;142;1797460662274.4404;685988970339.9694;1511222439514.5244;57937.31194960134;7977.336173082737;-0.0;12732.167809363706;5537514.2093191985;1186116.6109175272;0.0;1056799.1479249704;4.162524891672937;0.3378590215450043
8280;2019-06-19 11:02:45.110;662;657;230;230;202;39;101;35;10;43;759;235;9;24;252;167;244;620;228;81;101;10;669;360;365;147;364;304;670;276.0;-1.0;1352.0;191.0;0.0;99;1;61;1;0;0;1;0;0;0;1;0;1;0;0;22626.84375;10340.40234375;6904.75634765625;2262.8193359375;643.0;254027;500.0;0.0;Calculated values ==>;1560934965.11;339.36;338.86;296.16;296.16;293.36;277.06;274.38016830617;283.26000000000005;276.66;274.16;277.46000000000004;349.06000000000006;296.66;274.06;275.56;298.36;289.86;297.56;335.16;281.26000000000005;283.26000000000005;323.16;337.46000000000004;274.16;244.02132995426717;268.0796299477929;274.38016830617;295.96000000000004;6690000.000000001;3600000.0;3650000.0;1470000.0;3640000.0;3040000.0;6700000.0;0.046;0.0;0.22533333333333333;0.03183333333333333;0.0;0.046;0.0;10340.40234375;6904.75634765625;2262.8193359375;22626.84375;484744.4535911181;483898.7880678713;262377.4233535189;262377.4233535189;251792.40651060274;430148.3826014536;444315.77543482;442875.1821116291;472061.919703908;529506.5989332239;472120.66958987404;442728.0766999201;444910.62925437774;465933.5026396987;455038.97038927546;268706.510730366;478346.77941790206;441101.27611480997;444315.77543482;209890.3038832737;269704.110367413;468776.3442791801;202674.46562704968;202674.46562704968;274.24640460890157;2394139.244271896;1280326.3223876948;296867.8226665964;424649.5396134731;0;6;7;35;21;21;0;19;145;143;1797679325824.475;686078055489.9835;1511404809114.5535;54125.228114525235;8470.909803759485;-0.0;11115.500251157433;5538447.908177464;1186253.6567892367;0.0;1056997.8453704119;3.7785380968813245;0.3030909091767211
8281;2019-06-19 11:03:45.121;667;662;230;229;202;39;102;35;6;42;726;237;5;34;253;167;244;623;227;81;101;9;670;359;364;143;364;304;671;87.0;-1.0;1488.0;175.0;0.0;99;1;62;1;0;0;1;0;0;0;1;0;1;0;0;22792.009765625;10470.8173828125;6962.142578125;2280.65380859375;644.0;254028;493.0;0.0;Calculated values ==>;1560935025.121;339.86;339.36;296.16;296.06;293.36;277.06;274.27422755570615;283.36;276.66;273.76000000000005;277.36;345.76;296.86;273.66;276.56;298.46000000000004;289.86;297.56;335.46000000000004;281.26000000000005;283.26000000000005;322.46000000000004;337.56000000000006;274.06;243.1966462407574;268.0796299477929;274.27422755570615;295.86;6700000.0;3590000.0;3640000.0;1430000.0;3640000.0;3040000.0;6709999.999999999;0.0145;0.0;0.24800000000000003;0.029166666666666667;0.0;0.0145;0.0;10470.8173828125;6962.142578125;2280.65380859375;22792.009765625;485368.12406578026;484525.4631970002;262314.28009471187;261900.8360976835;251752.00583682596;430214.79039162316;444673.65837948915;442285.3213856606;472489.7604950056;526053.6503552626;472358.4094998168;442137.2501143532;446338.7475733018;466064.25039095;455207.12558952876;268619.83333466225;478687.3716729966;441314.5531615306;444516.696244341;206964.23671620517;270122.7006405761;469224.6196281288;202431.56707276686;202431.56707276686;274.1474632886087;2394517.8041087613;1280499.7810141207;296905.6918843168;424765.11829036253;0;6;7;35;21;21;0;19;145;143;1797898065920.0452;686165071440.2103;1511587242555.0288;59483.731069597656;7781.464032864725;-0.0;3510.234372987825;5539394.82307571;1186389.1180682438;0.0;1057119.7488374698;3.590180385132558;0.3191806750392402
8282;2019-06-19 11:04:45.121;671;666;229;229;202;38;102;35;3;41;719;239;2;35;253;167;244;627;227;81;102;8;672;359;364;141;364;305;673;246.0;-1.0;1492.0;245.0;0.0;99;1;62;1;0;0;1;0;0;0;1;0;1;0;0;22772.435546875;10365.0693359375;6969.07568359375;2300.86669921875;645.0;254029;485.0;0.0;Calculated values ==>;1560935085.121;340.26;339.76;296.06;296.06;293.36;276.96000000000004;274.27422755570615;283.36;276.66;273.46000000000004;277.26000000000005;345.06000000000006;297.06;273.36;276.66;298.46000000000004;289.86;297.56;335.86;281.26000000000005;283.36;321.66;337.66;273.96000000000004;242.77792619122317;268.19934244402924;274.27422755570615;295.86;6720000.0;3590000.0;3640000.0;1410000.0;3640000.0;3050000.0;6730000.0;0.041;0.0;0.24866666666666667;0.04083333333333334;0.0;0.041;0.0;10365.0693359375;6969.07568359375;2300.86669921875;22772.435546875;485736.31296845793;484894.8822539692;261778.03463975835;261778.03463975835;251671.67720275116;430214.79039162316;444673.65837948915;441630.0847411902;472653.6706096803;525240.8375655697;472463.4016818986;441480.6793942096;446287.039416296;466064.25039095;455207.12558952876;268448.72708297544;479063.55455028976;441314.5531615306;444673.65837948915;203620.32615720207;270541.29595472733;469398.3044737421;202355.88009878644;202355.88009878644;274.1180404486684;2394897.5078196987;1280673.4134034435;296943.8712218819;424881.2117758769;0;6;7;35;21;21;0;19;145;143;1798116465920.0452;686250271440.2103;1511769942555.0288;59499.5188877444;10904.232328644024;-0.0;9935.028909508812;5540386.350158688;1186544.8322045899;0.0;1057231.7926981573;4.091608463323685;0.34523926651123416
8283;2019-06-19 11:05:45.152;674;669;230;229;202;39;104;35;2;41;726;240;0;33;253;167;244;631;235;82;103;7;677;360;365;139;364;304;678;312.0;-1.0;1430.0;225.0;0.0;99;1;63;1;0;0;1;0;0;0;1;0;1;0;0;22682.01953125;10584.0107421875;7044.84033203125;2300.81713867188;647.0;254030;477.0;0.0;Calculated values ==>;1560935145.152;340.56000000000006;340.06000000000006;296.16;296.06;293.36;277.06;274.38016830617;283.56;276.66;273.36;277.26000000000005;345.76;297.16;273.16;276.46000000000004;298.46000000000004;289.86;297.56;336.26000000000005;281.36;283.46000000000004;320.86;337.86;273.86;242.35481222062532;268.0796299477929;274.38016830617;296.66;6770000.0;3600000.0;3650000.0;1390000.0;3640000.0;3040000.0;6780000.0;0.052000000000000005;0.0;0.23833333333333334;0.0375;0.0;0.052000000000000005;0.0;10584.0107421875;7044.84033203125;2300.81713867188;22682.01953125;485634.85347498127;484791.03205621056;261882.76848010853;261477.25637124895;251473.55481579568;430148.3826014536;444787.5180924879;441691.54992388893;472915.35137376806;526053.6503552626;472714.5398191165;441393.15733161947;446196.8478688148;466064.25039095;455038.97038927546;268033.4098482871;479092.21857489663;441265.06438923226;444630.5542385105;200276.58477070546;271378.50176498963;469571.6626778283;202636.9842484348;202636.9842484348;274.2318538664397;2395276.4906513933;1280848.0792678953;296982.23839993845;424998.0547468376;0;6;7;35;21;21;0;19;145;143;1798335278914.6768;686334314840.0688;1511952736949.721;56974.671485983235;10010.050441102254;-0.0;12583.665639483937;5541357.469896264;1186719.2079416504;0.0;1057419.5454412398;3.992459217916338;0.331814365633902
