;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8284;2019-06-19 11:06:45.102;677;673;232;231;203;39;105;35;0;41;737;242;0;33;253;168;244;636;245;83;105;7;681;360;365;138;365;304;682;321.0;-1.0;1533.0;250.0;0.0;99;0;63;1;0;0;1;0;0;0;1;0;1;0;0;23068.3984375;10626.9619140625;7036.5166015625;2294.08837890625;650.0;254031;469.0;0.0;Calculated values ==>;1560935205.102;340.86;340.46000000000004;296.36;296.26000000000005;293.46000000000004;277.06;274.38016830617;283.66;276.66;273.16;277.26000000000005;346.86;297.36;273.16;276.46000000000004;298.46000000000004;289.96000000000004;297.56;336.76000000000005;281.46000000000004;283.66;320.06;338.16;273.86;242.14157278889297;268.0796299477929;274.38016830617;297.66;6809999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;3040000.0;6820000.0;0.0535;0.0;0.2555;0.041666666666666664;0.0;0.0535;0.0;10626.9619140625;7036.5166015625;2294.08837890625;23068.3984375;485643.0300559283;484945.4726827806;262455.847436918;262048.3499687935;251660.1152731148;430148.3826014536;444944.20138177706;441393.15733161947;473045.8727645816;527205.8380528146;472951.6436350606;441393.15733161947;446196.8478688148;465920.2808716204;455179.82818666805;267713.10007131886;479392.1532682718;441428.5125654924;444944.20138177706;196933.003932529;272634.34865687083;469707.477533517;202622.78764076324;202622.78764076324;274.22634163601083;2395657.4264235334;1281024.6900750834;297020.49737021595;425115.3016008432;0;6;7;35;21;21;0;19;145;143;1798554096414.8508;686417345590.1349;1512134984949.866;61005.829456013766;11128.528745531405;-0.0;12964.195635144239;5542339.821429195;1186895.2159726568;0.0;1057632.266869661;4.2639743755541675;0.37431460212494805
8285;2019-06-19 11:07:45.113;682;677;235;234;205;40;106;35;-21;41;748;244;-22;29;253;168;244;639;251;83;106;6;682;360;365;137;365;304;683;287.0;-1.0;1524.0;261.0;0.0;100;0;63;1;0;0;1;0;0;0;1;0;1;0;0;23081.00390625;10786.466796875;7093.10009765625;2297.7314453125;652.0;254032;461.0;0.0;Calculated values ==>;1560935265.113;341.36;340.86;296.66;296.56;293.66;277.16;274.38016830617;283.76000000000005;276.66;271.06;277.26000000000005;347.96000000000004;297.56;270.96000000000004;276.06;298.46000000000004;289.96000000000004;297.56;337.06;281.46000000000004;283.76000000000005;319.26000000000005;338.36;273.76000000000005;241.92719264551067;268.0796299477929;274.38016830617;298.26000000000005;6820000.0;3600000.0;3650000.0;1370000.0;3650000.0;3040000.0;6830000.0;0.04783333333333333;0.0;0.254;0.0435;0.0;0.04783333333333333;0.0;10786.466796875;7093.10009765625;2297.7314453125;23081.00390625;486269.1088456307;485426.8465936781;263633.77599307697;263217.40067863045;252309.54638881102;430148.3826014536;445100.6064193678;438194.52980446257;473176.1828425327;528356.8049577941;473188.49693772214;438039.0146135774;445627.2469483674;465920.2808716204;455179.82818666805;267634.5824891044;479734.5200236931;441428.5125654924;445100.6064193678;193589.57483703562;273471.60554148915;469744.696391452;202587.2120259202;202587.2120259202;274.2125261669976;2396042.0752819036;1281203.1680290578;297058.7695506457;425233.0699934235;0;6;7;35;21;21;0;19;145;143;1798773136564.5515;686499860715.0221;1512317418389.6167;59844.25871574976;11621.350569900633;-0.0;11600.22403181991;5543347.090127995;1187084.8330567863;0.0;1057837.0078955803;4.116796605690351;0.3789764955084183
8286;2019-06-19 11:08:45.113;685;681;237;236;207;40;107;36;-23;41;756;246;-24;24;254;169;244;644;255;84;107;6;686;360;365;137;365;304;687;281.0;0.0;1474.0;256.0;0.0;100;0;63;1;0;0;1;0;0;0;1;0;1;0;0;23268.787109375;10749.44921875;7179.15673828125;2297.90893554688;655.0;254033;454.0;0.0;Calculated values ==>;1560935325.113;341.66;341.26;296.86;296.76000000000005;293.86;277.16;274.38016830617;283.86;276.76000000000005;270.86;277.26000000000005;348.76;297.76000000000005;270.76000000000005;275.56;298.56;290.06;297.56;337.56000000000006;281.56;283.86;318.56;338.66;273.76000000000005;241.92719264551067;268.0796299477929;274.38016830617;298.66;6859999.999999999;3600000.0;3650000.0;1370000.0;3650000.0;3040000.0;6870000.0;0.04683333333333333;0.0;0.24566666666666667;0.042666666666666665;0.0;0.04683333333333333;0.0;10749.44921875;7179.15673828125;2297.90893554688;23268.787109375;486280.37600417156;485584.2668005464;264213.04196320585;263794.53738790366;252841.36435079857;430148.3826014536;445256.7354889495;437883.18805776763;473176.1828425327;529193.1324091097;473425.1019291148;437727.04723144654;444910.62925437774;466051.1729702569;455320.5203350088;267326.43021156045;480037.43371010845;441591.6237628214;445256.7354889495;190664.19178205615;274727.5295995403;469744.696391452;202582.63236459935;202582.63236459935;274.21074746424006;2396428.323540367;1281382.6339958548;297097.0665538196;425352.0054670563;0;6;7;35;21;21;0;19;145;143;1798992136564.5515;686582060715.0221;1512499818389.6167;57805.503181955006;11398.914731812378;-0.0;11365.2371629904;5544327.504810476;1187276.6686009674;0.0;1058028.3867388703;3.9833681434818917;0.3725941425727208
8287;2019-06-19 11:09:45.104;688;684;238;238;209;40;108;36;-23;42;762;248;-25;18;254;170;244;647;250;84;108;5;684;361;366;137;366;304;685;225.0;0.0;1352.0;276.0;0.0;100;0;64;1;0;0;1;0;0;0;1;0;1;0;0;23527.427734375;10865.310546875;7151.318359375;2294.40991210938;656.0;254034;447.0;0.0;Calculated values ==>;1560935385.104;341.96000000000004;341.56000000000006;296.96000000000004;296.96000000000004;294.06;277.16;274.4858918419099;283.96000000000004;276.76000000000005;270.86;277.36;349.36;297.96000000000004;270.66;274.96000000000004;298.56;290.16;297.56;337.86;281.56;283.96000000000004;317.86;338.76;273.66;241.92719264551067;268.0796299477929;274.4858918419099;298.16;6840000.000000001;3610000.0;3660000.0;1370000.0;3660000.0;3040000.0;6850000.0;0.0375;0.0;0.22533333333333333;0.046;0.0;0.0375;0.0;10865.310546875;7151.318359375;2294.40991210938;23527.427734375;486933.37630480225;486240.7342527156;264769.02798009926;264769.02798009926;253622.52336196066;430081.6785162784;445214.8794722161;437883.18805776763;473273.90776018414;529819.9816690114;473661.4607848703;437570.5891863215;444043.6597017553;465907.1825204733;455293.5464013049;267479.3431077565;480722.0713733709;441379.4704387954;445214.8794722161;187738.9118479558;275146.1813398168;469646.3180116958;202740.24106100126;202740.24106100126;274.2765482269947;2396818.2335032704;1281562.7299759786;297135.3301372634;425471.40818012547;0;6;7;35;21;21;0;19;145;143;1799211403670.1929;686664248385.2625;1512682191030.1501;52985.54405660469;12277.67953973195;-0.0;9092.798940420556;5545250.625051355;1187473.9439580645;0.0;1058198.844801019;3.6608675312828383;0.3505218689444879
8288;2019-06-19 11:10:45.124;689;685;237;236;209;40;109;36;-24;42;767;249;-25;16;254;170;244;648;247;85;109;4;683;360;365;136;365;303;684;118.0;1.0;1294.0;249.0;0.0;100;0;63;1;0;0;1;0;0;0;1;0;1;0;0;23414.6484375;10630.4375;7146.49072265625;2289.982421875;657.0;254035;440.0;0.0;Calculated values ==>;1560935445.124;342.06000000000006;341.66;296.86;296.76000000000005;294.06;277.16;274.38016830617;284.06;276.76000000000005;270.76000000000005;277.36;349.86;298.06;270.66;274.76000000000005;298.56;290.16;297.56;337.96000000000004;281.66;284.06;317.16;338.86;273.56;241.71165711629368;267.9596281332873;274.38016830617;297.86;6830000.0;3600000.0;3650000.0;1360000.0;3650000.0;3030000.0;6840000.000000001;0.019666666666666666;0.00016666666666666666;0.21566666666666665;0.0415;0.0;0.019666666666666666;0.0;10630.4375;7146.49072265625;2289.982421875;23414.6484375;487185.68954486045;486494.4372896383;264410.58876665164;263988.298691876;253664.57145198918;430148.3826014536;445568.17471546953;437953.82195464283;473403.85947104497;530417.9335295041;473909.932402652;437798.07955487026;443955.1368504969;466051.1729702569;455461.04788358515;267556.6669678885;480987.22118500574;441754.40105574357;445568.17471546953;184813.72873217988;275564.83829863765;469683.74434536137;202461.77876166205;202461.77876166205;274.16378976570246;2397209.547865901;1281741.9209200568;297173.5461411243;425590.5963052409;0;6;7;35;21;21;0;19;145;143;1799430776770.123;686746175685.2365;1512864351730.0923;50787.78398195285;11089.711571723521;0.0;4781.092453758213;5546115.6910439795;1187668.7371266845;0.0;1058314.4991011876;3.321816157366544;0.3307095107171134
8289;2019-06-19 11:11:45.095;688;685;235;234;207;39;109;35;-24;42;770;248;-26;13;254;171;244;647;244;85;109;3;680;360;365;135;365;303;681;129.0;-1.0;1295.0;269.0;0.0;100;0;62;1;0;0;1;0;0;0;1;0;1;0;0;22933.2109375;10605.158203125;7106.2470703125;2307.3369140625;658.0;254036;435.0;0.0;Calculated values ==>;1560935505.095;341.96000000000004;341.66;296.66;296.56;293.86;277.06;274.38016830617;284.06;276.66;270.76000000000005;277.36;350.16;297.96000000000004;270.56;274.46000000000004;298.56;290.26000000000005;297.56;337.86;281.66;284.06;316.66;338.96000000000004;273.46000000000004;241.49495122638035;267.9596281332873;274.38016830617;297.56;6800000.0;3600000.0;3650000.0;1350000.0;3650000.0;3030000.0;6809999.999999999;0.021500000000000002;0.0;0.21583333333333332;0.04483333333333333;0.0;0.021500000000000002;0.0;10605.158203125;7106.2470703125;2307.3369140625;22933.2109375;487358.4406641596;486814.84439204267;263763.2744626544;263344.441929746;253087.3576720376;430148.3826014536;445568.17471546953;437953.82195464283;473533.6025564079;530730.9130191435;473792.03106838174;437642.0229114993;443518.9199794291;466051.1729702569;455601.41187188966;267792.2304165683;481176.38325064676;441754.40105574357;445568.17471546953;182724.36793118677;275983.5004908252;469721.2362203577;202413.71492469677;202413.71492469677;274.1451043025665;2397595.593348199;1281918.7986851928;297211.83861858177;425709.31171323487;0;6;7;35;21;21;0;19;145;143;1799649670919.963;686827436390.177;1513046063859.9595;50837.406433963355;11984.287204755465;-0.0;5227.820885501615;5546962.158306476;1187860.9275127416;0.0;1058397.8663986083;3.399290219478003;0.33617823499938304
8290;2019-06-19 11:12:45.115;687;684;232;231;205;40;110;35;-13;42;774;246;-20;12;254;171;244;646;238;85;110;2;681;360;365;126;365;303;682;304.0;0.0;1410.0;198.0;0.0;100;0;61;1;0;0;1;0;0;0;1;0;1;0;0;22416.775390625;10573.4267578125;7077.9267578125;2321.71044921875;660.0;254037;429.0;0.0;Calculated values ==>;1560935565.115;341.86;341.56000000000006;296.36;296.26000000000005;293.66;277.16;274.38016830617;284.16;276.66;271.86;277.36;350.56000000000006;297.76000000000005;271.16;274.36;298.56;290.26000000000005;297.56;337.76;281.66;284.16;316.06;339.16;273.36;239.4893008659735;267.9596281332873;274.38016830617;296.96000000000004;6809999.999999999;3600000.0;3650000.0;1260000.0;3650000.0;3030000.0;6820000.0;0.050666666666666665;0.0;0.235;0.033;0.0;0.050666666666666665;0.0;10573.4267578125;7077.9267578125;2321.71044921875;22416.775390625;487106.60491139727;486561.9112334967;262455.847436918;262048.3499687935;252349.68961448473;430148.3826014536;445723.48929792445;439647.05077244143;474692.06153167784;531148.0953184956;473556.0469295574;438573.70663450175;443373.06176112994;466051.1729702569;455601.41187188966;267713.10007131886;480911.8015756836;441754.40105574357;445723.48929792445;180217.192455513;276820.84063482966;470835.7545716648;202620.11448268295;202620.11448268295;274.225303650469;2397973.6358729973;1282095.3457225473;297250.4268717284;425827.55256224785;0;6;7;35;21;21;0;19;145;143;1799868743919.8933;686905762490.1521;1513227924459.9016;55701.33002809324;8851.1161229364;-0.0;12317.237657305568;5547850.2770509785;1188034.6137498708;0.0;1058544.1239560256;3.848667582682353;0.3194135193411208
8291;2019-06-19 11:13:45.126;686;684;231;231;203;40;111;36;0;42;782;244;-3;14;254;171;244;647;234;85;111;1;687;360;365;134;365;302;688;224.0;-1.0;1498.0;304.0;0.0;100;100;57;1;0;0;1;0;0;0;1;0;0;0;0;21160.564453125;10325.0087890625;7223.86962890625;1354.77624511719;661.0;254038;424.0;0.0;Calculated values ==>;1560935625.126;341.76;341.56000000000006;296.26000000000005;296.26000000000005;293.46000000000004;277.16;274.38016830617;284.26000000000005;276.76000000000005;273.16;277.36;351.36;297.56;272.86;274.56;298.56;290.26000000000005;297.56;337.86;281.66;284.26000000000005;315.56;339.26;273.26000000000005;241.2770596917726;267.8393353686513;274.38016830617;296.56;6870000.0;3600000.0;3650000.0;1340000.0;3650000.0;3020000.0;6880000.0;0.037333333333333336;0.0;0.24966666666666668;0.050666666666666665;0.0;0.037333333333333336;0.0;10325.0087890625;7223.86962890625;1354.77624511719;21160.564453125;486320.1373114475;485918.72964259266;261693.94006820297;261693.94006820297;251427.74343169222;430148.3826014536;445878.53676438885;441814.68150891823;473663.1379967309;532056.9234048271;473450.9307491817;441368.7326958178;443867.07844128745;466051.1729702569;455601.41187188966;267250.8217830718;480380.177954628;441754.40105574357;445878.53676438885;178127.92459426197;277239.5186164033;469660.820666735;202418.91493066924;202418.91493066924;274.14712615584966;2398336.8469476905;1282269.531280032;297281.06987766066;425946.75604860764;0;6;7;35;21;21;0;19;145;143;1800087784069.594;686983776790.0455;1513409457734.6536;59769.143055702836;13540.256557293998;-0.0;9089.159215125532;5548812.7074052505;1188221.2427309926;0.0;1058722.5433006028;4.358869239662208;0.3963224135849638
8292;2019-06-19 11:14:45.146;688;686;235;234;204;40;112;36;7;43;787;243;3;11;255;170;244;650;238;86;112;2;687;361;366;143;366;301;688;225.0;-1.0;1506.0;263.0;0.0;100;100;54;1;0;0;1;0;0;0;1;0;0;0;0;21026.046875;10178.373046875;7197.30322265625;1326.71850585938;662.0;254039;419.0;0.0;Calculated values ==>;1560935685.146;341.96000000000004;341.76;296.66;296.56;293.56;277.16;274.4858918419099;284.36;276.76000000000005;273.86;277.46000000000004;351.86;297.46000000000004;273.46000000000004;274.26000000000005;298.66;290.16;297.56;338.16;281.76000000000005;284.36;315.06;339.36;273.36;243.1966462407574;267.7187500070086;274.4858918419099;296.96000000000004;6870000.0;3610000.0;3660000.0;1430000.0;3660000.0;3010000.0;6880000.0;0.0375;0.0;0.251;0.04383333333333333;0.0;0.0375;0.0;10178.373046875;7197.30322265625;1326.71850585938;21026.046875;486613.63287270773;486213.043972972;263316.91058670694;262906.4139832496;251768.65139621482;430081.6785162784;445837.77526279347;443052.165307785;472588.3698738022;532652.1086920983;473464.00318642677;442466.16301167716;443634.4727813241;466038.2188692544;455293.5464013049;267250.8217830718;480836.26110397227;441706.00283722347;445837.77526279347;176038.69501535743;277658.20189090865;468529.08662627725;202745.1600852019;202745.1600852019;274.2784574169169;2398688.519227011;1282440.4497491154;297303.4231158416;426066.9725478126;0;6;7;35;21;21;0;19;145;143;1800307157169.5242;687066904490.0192;1513590418034.596;60317.05831086835;11650.195446717134;-0.0;9115.973069159683;5549813.759322436;1188431.2331377703;0.0;1058874.3033060688;4.335446224963541;0.39117995033152686
8293;2019-06-19 11:15:45.097;690;687;240;239;209;40;113;36;7;44;783;243;5;15;255;171;245;650;236;86;112;3;682;360;365;149;365;301;683;143.0;-1.0;1256.0;214.0;0.0;100;100;52;1;0;0;1;0;0;0;1;0;0;0;0;20961.421875;9936.8544921875;7112.48974609375;1317.7431640625;663.0;254040;415.0;0.0;Calculated values ==>;1560935745.097;342.16;341.86;297.16;297.06;294.06;277.16;274.38016830617;284.46000000000004;276.76000000000005;273.86;277.56;351.46000000000004;297.46000000000004;273.66;274.66;298.66;290.26000000000005;297.66;338.16;281.76000000000005;284.36;314.66;339.46000000000004;273.46000000000004;244.42749628697553;267.7187500070086;274.38016830617;296.76000000000005;6820000.0;3600000.0;3650000.0;1490000.0;3650000.0;3010000.0;6830000.0;0.02383333333333333;0.0;0.20933333333333334;0.035666666666666666;0.0;0.02383333333333333;0.0;9936.8544921875;7112.48974609375;1317.7431640625;20961.421875;487437.4708741127;486893.7468660634;265771.3327850949;265335.96185124916;253706.79010581115;430148.3826014536;446187.8389021148;443052.165307785;471896.8997537706;532235.8501681656;473464.00318642677;442759.63332633115;444213.19900484144;466181.95831478277;455601.41187188966;268094.58336119185;481402.6713791582;441916.84747498244;446033.31925964117;174367.33720873808;278076.8904731985;467798.63539884734;202475.73498680867;202475.73498680867;274.1692143442655;2399038.129051732;1282607.9397499065;297325.44229938433;426186.1234364119;0;6;7;35;21;21;0;19;145;143;1800526278074.4336;687154432949.9829;1513770870544.5212;50360.666080524374;9463.183448029378;-0.0;5804.789091835841;5550735.32046858;1188607.0342735474;0.0;1058998.5414466164;3.573165259289559;0.3280409801193154
8294;2019-06-19 11:16:45.107;691;688;241;240;211;39;113;36;6;43;769;243;5;27;255;171;245;648;241;86;112;2;682;360;365;143;365;303;683;156.0;-1.0;1203.0;237.0;0.0;100;0;52;1;0;0;1;0;0;0;1;0;1;0;0;21835.0859375;10015.5732421875;7138.39892578125;2269.63549804688;664.0;254041;411.0;0.0;Calculated values ==>;1560935805.107;342.26;341.96000000000004;297.26000000000005;297.16;294.26000000000005;277.06;274.38016830617;284.46000000000004;276.76000000000005;273.76000000000005;277.46000000000004;350.06000000000006;297.46000000000004;273.66;275.86;298.66;290.26000000000005;297.66;337.96000000000004;281.76000000000005;284.36;314.26000000000005;339.56000000000006;273.36;243.1966462407574;267.9596281332873;274.38016830617;297.26000000000005;6820000.0;3600000.0;3650000.0;1430000.0;3650000.0;3030000.0;6830000.0;0.026000000000000002;0.0;0.20049999999999998;0.0395;0.0;0.026000000000000002;0.0;10015.5732421875;7138.39892578125;2269.63549804688;21835.0859375;487582.98775547836;487039.77711295395;266210.922839453;265771.3327850949;254416.0783609737;430148.3826014536;446187.8389021148;442493.0341924577;472588.3698738022;530626.595412262;473201.6130517945;442345.5325163701;445537.8252269786;466181.95831478277;455601.41187188966;268094.58336119185;481100.6638303874;441916.84747498244;446033.31925964117;172696.00095264515;278495.58437821403;468529.08662627725;202416.67177612032;202416.67177612032;274.146253986484;2399394.826057791;1282774.237693366;297355.342104153;426304.9006353648;0;6;7;35;21;21;0;19;145;144;1800745314575.269;687242047550.3171;1513952100745.2124;48135.31066447563;10511.440386581198;-0.0;6334.0328345715425;5551556.257077888;1188773.5172153371;0.0;1059099.715155864;3.345453893167412;0.31603662046917186
8295;2019-06-19 11:17:45.108;692;689;242;242;213;39;113;35;7;43;758;245;5;35;255;172;245;649;249;86;113;1;685;360;365;140;365;303;686;312.0;0.0;1271.0;266.0;0.0;100;0;51;1;0;0;1;0;0;0;1;0;1;0;0;21943.734375;9958.041015625;7148.41796875;2271.09643554688;665.0;254042;407.0;0.0;Calculated values ==>;1560935865.108;342.36;342.06000000000006;297.36;297.36;294.46000000000004;277.06;274.38016830617;284.46000000000004;276.66;273.86;277.46000000000004;348.96000000000004;297.66;273.66;276.66;298.66;290.36;297.66;338.06000000000006;281.76000000000005;284.46000000000004;313.86;339.66;273.26000000000005;242.56692532238324;267.9596281332873;274.38016830617;298.06;6850000.0;3600000.0;3650000.0;1400000.0;3650000.0;3030000.0;6859999.999999999;0.052000000000000005;0.0;0.21183333333333335;0.044333333333333336;0.0;0.052000000000000005;0.0;9958.041015625;7148.41796875;2271.09643554688;21943.734375;487411.13279969076;486866.70725081576;266434.5604765912;266434.5604765912;254999.4557809756;430148.3826014536;446187.8389021148;442640.2954479828;472980.94656883925;529478.5084212946;473437.96359408915;442345.5325163701;446673.19854750636;466181.95831478277;455741.6133297435;267857.2331095679;480911.6510932178;441916.84747498244;446187.8389021148;171024.68490186572;278914.2836208781;468842.2228851183;202424.05688707085;202424.05688707085;274.14912537141754;2399759.655640346;1282940.6872527597;297393.18216754444;426423.95942695555;0;6;7;35;21;21;0;19;145;144;1800964318225.0044;687326948965.2146;1514133903774.9927;50885.806535153184;11811.205359246771;-0.0;12675.716664782285;5552381.446806488;1188959.5423633617;0.0;1059258.1323750769;3.889692323196365;0.350945590083919
8296;2019-06-19 11:18:45.118;694;691;244;244;215;39;114;35;9;42;756;250;7;37;255;173;245;650;251;86;113;0;683;360;364;138;364;304;684;89.0;-1.0;1295.0;241.0;0.0;100;0;51;1;0;0;1;0;0;0;1;0;1;0;0;22211.5859375;9913.859375;7189.35107421875;2292.02905273438;665.0;254043;403.0;0.0;Calculated values ==>;1560935925.118;342.56000000000006;342.26;297.56;297.56;294.66;277.06;274.38016830617;284.56;276.66;274.06;277.36;348.76;298.16;273.86;276.86;298.66;290.46000000000004;297.66;338.16;281.76000000000005;284.46000000000004;313.46000000000004;339.66;273.16;242.14157278889297;268.0796299477929;274.38016830617;298.26000000000005;6830000.0;3600000.0;3640000.0;1380000.0;3640000.0;3040000.0;6840000.000000001;0.014833333333333334;0.0;0.21583333333333332;0.04016666666666667;0.0;0.014833333333333334;0.0;9913.859375;7189.35107421875;2292.02905273438;22211.5859375;487913.50273430086;487371.2497178158;267479.3431077565;267479.3431077565;255811.5782471607;430148.3826014536;446535.919059233;442728.0766999201;473143.7464358393;529193.1324091097;473897.5756546557;442433.1482669151;446763.26843288407;466325.4276100551;455881.6532774192;268014.84876742424;481289.6069559395;442126.8520443181;446382.18353905436;169353.38768963216;278914.2836208781;469017.4129134338;202407.49307551462;202407.49307551462;274.1426850492003;2400127.6779697253;1283106.3140225168;297431.21455094835;426543.46074919606;0;6;7;35;21;21;0;19;145;144;1801183054674.9697;687410362865.2013;1514316034124.9636;51869.19263226751;10708.83178015642;-0.0;3618.957908542506;5553237.8811813565;1189147.240617323;0.0;1059393.9439613256;3.413053100700319;0.3488573158044228
8297;2019-06-19 11:19:45.099;696;693;244;243;215;39;114;35;11;42;758;252;9;41;255;174;245;652;248;86;114;0;684;360;365;136;364;303;685;233.0;-1.0;1361.0;248.0;0.0;100;0;51;1;0;0;1;0;0;0;1;0;1;0;0;22232.90625;9889.7041015625;7147.94873046875;2292.49438476562;666.0;254044;399.0;0.0;Calculated values ==>;1560935985.099;342.76;342.46000000000004;297.56;297.46000000000004;294.66;277.06;274.38016830617;284.56;276.66;274.26000000000005;277.36;348.96000000000004;298.36;274.06;277.26000000000005;298.66;290.56;297.66;338.36;281.76000000000005;284.56;313.06;339.76;273.16;241.71165711629368;267.9596281332873;274.38016830617;297.96000000000004;6840000.000000001;3600000.0;3650000.0;1360000.0;3640000.0;3030000.0;6850000.0;0.03883333333333334;0.0;0.22683333333333333;0.04133333333333333;0.0;0.03883333333333334;0.0;9889.7041015625;7147.94873046875;2292.49438476562;22232.90625;488098.70911524986;487556.9011426192;267402.6007991307;266952.7449687395;255765.79450187235;430148.3826014536;446342.09778435103;443226.97429043637;473403.85947104497;529478.5084212946;474263.2766173723;442934.10434907244;447516.57979027147;466325.4276100551;456021.5327257621;267935.73565857374;481478.63062873716;441916.84747498244;446342.09778435103;167682.10792650707;279332.9882161641;469290.60212070297;202465.6664715709;202465.6664715709;274.1653009105019;2400497.9314535484;1283271.2914586044;297469.40681484557;426662.900412921;0;6;7;35;21;21;0;19;145;144;1801401685419.7751;687492536835.1282;1514498076459.8015;54612.689990245985;11028.764006830792;-0.0;9470.534749312963;5554124.949208564;1189328.32988562;0.0;1059502.9885249939;3.885743233301473;0.36100732301031485
8298;2019-06-19 11:20:45.129;698;694;243;243;214;39;115;35;12;42;762;251;10;40;255;174;245;652;235;87;115;-1;680;359;364;135;364;303;681;133.0;-1.0;1403.0;235.0;0.0;100;0;51;1;0;0;1;0;0;0;1;0;1;0;0;22122.146484375;9815.642578125;7078.6865234375;2298.53247070312;666.0;254045;395.0;0.0;Calculated values ==>;1560936045.129;342.96000000000004;342.56000000000006;297.46000000000004;297.46000000000004;294.56;277.06;274.27422755570615;284.66;276.66;274.36;277.36;349.36;298.26000000000005;274.16;277.16;298.66;290.56;297.66;338.36;281.86;284.66;312.66;339.76;273.06;241.49495122638035;267.9596281332873;274.27422755570615;296.66;6800000.0;3590000.0;3640000.0;1350000.0;3640000.0;3030000.0;6809999.999999999;0.022166666666666668;0.0;0.2338333333333333;0.03916666666666667;0.0;0.022166666666666668;0.0;9815.642578125;7078.6865234375;2298.53247070312;22122.146484375;488807.5585154063;488124.1027226807;267256.3374597211;267256.3374597211;255585.45244327054;430214.79039162316;446689.399471685;443373.06176112994;473533.6025564079;529896.1217030672;474145.55491638783;443080.6557621375;447376.48645180964;466325.4276100551;456187.1947226435;268255.9623324311;481929.1731825535;442288.3316811734;446689.399471685;166010.84420003442;279332.9882161641;469328.6628582418;202200.11344117727;202200.11344117727;274.0574417087121;2400867.7417055448;1283435.584786468;297507.6845012348;426781.5149842939;0;6;7;35;21;21;0;19;145;144;1801620494769.671;687573877485.0894;1514679967359.7148;56394.27441548226;10462.53485216836;-0.0;5419.512507009588;5555050.469773856;1189507.5135897715;0.0;1059627.1342939343;3.765791854566497;0.3493288365821724
8299;2019-06-19 11:21:45.129;699;695;241;241;214;39;116;35;9;42;767;249;9;43;255;174;245;652;242;86;115;-2;684;360;364;134;364;303;685;265.0;-1.0;1334.0;251.0;0.0;100;0;50;1;0;0;1;0;0;0;1;0;1;0;0;21958.0390625;9813.861328125;7125.39892578125;2304.4296875;666.0;254046;392.0;0.0;Calculated values ==>;1560936105.129;343.06000000000006;342.66;297.26000000000005;297.26000000000005;294.56;277.06;274.38016830617;284.76000000000005;276.66;274.06;277.36;349.86;298.06;274.06;277.46000000000004;298.66;290.56;297.66;338.36;281.76000000000005;284.66;312.36;339.76;272.96000000000004;241.2770596917726;267.9596281332873;274.38016830617;297.36;6840000.000000001;3600000.0;3640000.0;1340000.0;3640000.0;3030000.0;6850000.0;0.04416666666666667;0.0;0.22233333333333333;0.04183333333333333;0.0;0.04416666666666667;0.0;9813.861328125;7125.39892578125;2304.4296875;21958.0390625;488533.8094922856;487848.08926950925;266066.63488242676;266066.63488242676;255403.78127734485;430148.3826014536;446842.6267768364;442934.10434907244;473663.1379967309;530417.9335295041;473909.932402652;442934.10434907244;447796.21272308455;466325.4276100551;456021.5327257621;267935.73565857374;481478.63062873716;442126.8520443181;446689.399471685;164757.40606591295;279332.9882161641;469366.78838317865;202436.54994115682;202436.54994115682;274.153982448791;2401235.076585102;1283599.1639856866;297546.0425192198;426899.8823630374;0;6;7;35;21;21;0;19;145;144;1801838894769.671;687654577485.0894;1514861767359.7148;53470.62293002657;11166.581641491244;-0.0;10787.834187598328;5555966.010585069;1189687.7562272185;0.0;1059762.1955163893;3.9194686148432294;0.34968714284171226
8300;2019-06-19 11:22:45.130;700;696;242;242;213;40;117;35;-16;42;771;248;-17;39;256;174;245;654;251;87;116;-2;684;360;365;133;365;303;685;305.0;0.0;1356.0;253.0;0.0;100;0;49;1;0;0;1;0;0;0;1;0;1;0;0;21985.755859375;9762.78515625;7163.38525390625;2301.64013671875;667.0;254047;389.0;0.0;Calculated values ==>;1560936165.13;343.16;342.76;297.36;297.36;294.46000000000004;277.16;274.38016830617;284.86;276.66;271.56;277.36;350.26;297.96000000000004;271.46000000000004;277.06;298.76000000000005;290.56;297.66;338.56000000000006;281.86;284.76000000000005;312.06;339.86;272.96000000000004;241.05796691057077;267.9596281332873;274.38016830617;298.26000000000005;6840000.000000001;3600000.0;3650000.0;1330000.0;3650000.0;3030000.0;6850000.0;0.05083333333333333;0.0;0.226;0.042166666666666665;0.0;0.05083333333333333;0.0;9762.78515625;7163.38525390625;2301.64013671875;21985.755859375;488678.61675238743;487993.5100801682;266507.48076138966;266507.48076138966;255043.74484312424;430148.3826014536;446803.3304159217;439188.78863478545;473792.46676502546;530835.221780368;473792.03106838174;439035.45894700487;447236.20680083364;466312.6374550324;456021.5327257621;267935.73565857374;481780.2644015654;442078.96600834065;446649.84151147096;163503.975529645;279751.69817897916;469502.8659822866;202452.44388249493;202452.44388249493;274.1601611617671;2401601.280980435;1283762.3054258197;297584.42707425973;427018.95754941745;0;6;7;35;21;21;0;19;145;144;1802057598415.2756;687734678820.3109;1515043570390.2175;53502.413914017656;11260.626131874547;-0.0;12413.36771280628;5556857.467418601;1189874.6527407367;0.0;1059955.5420884832;4.013790731427899;0.3637257055024036
8301;2019-06-19 11:23:45.101;701;697;244;244;215;40;118;35;-22;42;775;250;-24;32;256;174;245;656;251;87;117;-3;687;360;365;133;365;304;688;301.0;-1.0;1576.0;247.0;0.0;100;0;50;1;0;0;1;0;0;0;1;0;1;0;0;22171.3671875;9839.4013671875;7169.041015625;2316.22778320312;668.0;254048;385.0;0.0;Calculated values ==>;1560936225.101;343.26;342.86;297.56;297.56;294.66;277.16;274.38016830617;284.96000000000004;276.66;270.96000000000004;277.36;350.66;298.16;270.76000000000005;276.36;298.76000000000005;290.56;297.66;338.76;281.86;284.86;311.66;339.96000000000004;272.86;241.05796691057077;268.0796299477929;274.38016830617;298.26000000000005;6870000.0;3600000.0;3650000.0;1330000.0;3650000.0;3040000.0;6880000.0;0.050166666666666665;0.0;0.26266666666666666;0.04116666666666667;0.0;0.050166666666666665;0.0;9839.4013671875;7169.041015625;2316.22778320312;22171.3671875;488509.82732649974;487823.17639902636;267175.7662100346;267175.7662100346;255629.63259190548;430148.3826014536;446956.56668010855;438039.0146135774;473792.46676502546;531177.0275974341;473897.5756546557;437727.04723144654;446054.7494118788;466312.6374550324;456021.5327257621;267702.0175296502;481744.5483219973;442078.96600834065;446803.3304159217;161832.74555500393;280170.41352433193;469404.97851980914;202509.23898725133;202509.23898725133;274.1822348475935;2401969.079150478;1283925.578026811;297622.89070715185;427138.33670708153;0;6;7;35;21;21;0;19;145;144;1802276492565.1155;687814440250.2526;1515225582375.0845;61865.82106451498;10987.207944090296;-0.0;12255.420253338296;5557818.404698439;1190059.9617485693;0.0;1060161.0159609881;4.404134638821176;0.3990577334631278
8302;2019-06-19 11:24:45.121;701;698;245;245;216;40;119;36;-22;42;778;251;-24;25;256;175;245;657;244;88;118;-3;687;360;365;134;365;305;687;250.0;-1.0;1593.0;243.0;0.0;100;0;52;1;0;0;1;0;0;0;1;0;1;0;0;22344.216796875;10025.61328125;7150.7841796875;2309.19458007812;668.0;254049;382.0;0.0;Calculated values ==>;1560936285.121;343.26;342.96000000000004;297.66;297.66;294.76000000000005;277.16;274.38016830617;285.06;276.76000000000005;270.96000000000004;277.36;350.96000000000004;298.26000000000005;270.76000000000005;275.66;298.76000000000005;290.66;297.66;338.86;281.96000000000004;284.96000000000004;311.36;339.96000000000004;272.86;241.2770596917726;268.19934244402924;274.38016830617;297.56;6870000.0;3600000.0;3650000.0;1340000.0;3650000.0;3050000.0;6870000.0;0.041666666666666664;0.0;0.2655;0.0405;0.0;0.041666666666666664;0.0;10025.61328125;7150.7841796875;2309.19458007812;22344.216796875;488509.82732649974;488073.9859594404;267702.0175296502;267702.0175296502;256037.5196524929;430148.3826014536;447109.5522735733;437812.597326149;473663.1379967309;531414.780835583;473885.32444000465;437499.1961693786;444856.06423827005;466312.6374550324;456161.252676308;267702.0175296502;482007.6190260814;442240.75960155786;446956.56668010855;160579.3303088084;280170.41352433193;469268.73936395516;202507.55266287873;202507.55266287873;274.1815795669567;2402340.16600463;1284091.1749960915;297661.4487418957;427257.7083609634;0;6;7;35;21;21;0;19;145;144;1802495565565.046;687894566950.227;1515408343275.0264;62473.48935809826;10803.828061393597;-0.0;10185.375584051242;5558854.911005272;1190241.6142458795;0.0;1060348.0849284509;4.283302905442174;0.3861948422361513
8303;2019-06-19 11:25:45.121;700;697;246;245;217;41;120;36;-22;42;780;250;-24;21;256;175;245;658;248;89;120;-4;689;361;366;134;365;305;690;314.0;-1.0;1634.0;232.0;0.0;100;0;54;1;0;0;1;0;0;0;1;0;1;0;0;22542.869140625;10199.9892578125;7188.8486328125;2326.70678710938;669.0;254050;379.0;0.0;Calculated values ==>;1560936345.121;343.16;342.86;297.76000000000005;297.66;294.86;277.26000000000005;274.4858918419099;285.16;276.76000000000005;270.96000000000004;277.36;351.16;298.16;270.76000000000005;275.26000000000005;298.76000000000005;290.66;297.66;338.96000000000004;282.06;285.16;311.06;340.06000000000006;272.76000000000005;241.2770596917726;268.19934244402924;274.4858918419099;297.96000000000004;6890000.000000001;3610000.0;3660000.0;1340000.0;3650000.0;3050000.0;6900000.0;0.052333333333333336;0.0;0.2723333333333333;0.03866666666666666;0.0;0.052333333333333336;0.0;10199.9892578125;7188.8486328125;2326.70678710938;22542.869140625;488154.9296393094;487612.3157455593;267924.36109402194;267473.5174343197;256263.27584143658;430081.6785162784;447070.90320048115;437812.597326149;473663.1379967309;531623.4926563593;473767.1716760393;437499.1961693786;444277.7674123518;466312.6374550324;455995.526710799;267549.120616387;481821.8678593755;442193.31063224736;447070.90320048115;159325.9205505338;280589.13426710566;469170.6710693494;202802.46464033378;202802.46464033378;274.3006941545614;2402714.225054109;1284259.721683917;297700.08125328895;427377.20530106756;0;6;7;35;21;21;0;19;145;144;1802714865565.046;687974966950.227;1515591343275.0264;64001.09280143701;10299.570648588602;-0.0;12783.381617981046;5559908.865856601;1190417.475901796;0.0;1060539.4912384679;4.417024560642975;0.38964070228121545
8304;2019-06-19 11:26:45.132;700;697;246;246;217;41;121;36;-22;42;782;250;-24;18;256;176;245;659;256;89;120;-5;692;361;366;134;366;305;693;289.0;-1.0;1717.0;230.0;0.0;100;0;55;1;0;0;1;0;0;0;1;0;1;0;0;22833.701171875;10313.814453125;7277.71728515625;2309.41870117188;670.0;254051;375.0;0.0;Calculated values ==>;1560936405.132;343.16;342.86;297.76000000000005;297.76000000000005;294.86;277.26000000000005;274.4858918419099;285.26000000000005;276.76000000000005;270.96000000000004;277.36;351.36;298.16;270.76000000000005;274.96000000000004;298.76000000000005;290.76000000000005;297.66;339.06000000000006;282.06;285.16;310.66;340.16;272.66;241.2770596917726;268.19934244402924;274.4858918419099;298.76000000000005;6920000.0;3610000.0;3660000.0;1340000.0;3660000.0;3050000.0;6930000.0;0.04816666666666667;0.0;0.2861666666666667;0.03833333333333333;0.0;0.04816666666666667;0.0;10313.814453125;7277.71728515625;2309.41870117188;22833.701171875;487839.68873849016;487295.37063135335;267695.8890616038;267695.8890616038;256126.11670879982;430081.6785162784;447223.8972832313;437812.597326149;473663.1379967309;531832.1696625018;473767.1716760393;437499.1961693786;443841.7334455326;466169.14798624744;456135.4377423473;267323.95543618174;481636.142958624;442193.31063224736;447070.90320048115;157654.71494818805;281007.8604223974;469072.58341095806;202808.36724619256;202808.36724619256;274.3029841573482;2403092.4324648455;1284430.7013884748;297738.72271527466;427497.7821185838;0;6;7;35;21;21;0;19;145;144;1802934505824.7456;688055381690.1172;1515774376824.7761;67250.37717454754;10206.794952982678;-0.0;11765.312148464902;5561002.828627985;1190588.3936107452;0.0;1060744.1011911908;4.483327796199814;0.4132870269451449
8305;2019-06-19 11:27:45.122;700;697;246;246;217;41;122;36;-22;42;783;251;-24;17;256;176;245;660;250;90;122;-7;692;361;366;134;366;305;692;270.0;-1.0;1722.0;228.0;0.0;100;0;57;1;0;0;1;0;0;0;1;0;1;0;0;22836.86328125;10465.3486328125;7256.12890625;2313.62915039062;672.0;254052;372.0;0.0;Calculated values ==>;1560936465.122;343.16;342.86;297.76000000000005;297.76000000000005;294.86;277.26000000000005;274.4858918419099;285.36;276.76000000000005;270.96000000000004;277.36;351.46000000000004;298.26000000000005;270.76000000000005;274.86;298.76000000000005;290.76000000000005;297.66;339.16;282.16;285.36;310.36;340.36;272.46000000000004;241.2770596917726;268.19934244402924;274.4858918419099;298.16;6920000.0;3610000.0;3660000.0;1340000.0;3660000.0;3050000.0;6920000.0;0.045000000000000005;0.0;0.287;0.038;0.0;0.045000000000000005;0.0;10465.3486328125;7256.12890625;2313.62915039062;22836.86328125;487839.68873849016;487401.10640923254;267771.48474554287;267771.48474554287;256171.637850067;430081.6785162784;447376.64309987566;437812.597326149;473663.1379967309;531936.4951910102;473885.32444000465;437499.1961693786;443695.9394408292;466169.14798624744;456135.4377423473;267323.95543618174;481899.6923107006;442355.09429009643;447376.64309987566;156401.31544495918;281845.32903042674;468876.34964723146;202788.94593735077;202788.94593735077;274.29544904186145;2403472.9570706757;1284603.8322209364;297777.241693144;427618.87731763395;0;6;7;35;21;21;0;19;145;144;1803154069224.7805;688135768290.13;1515957346324.8052;67451.78794858509;10111.321340975464;-0.0;11006.446372313621;5562125.159584516;1190757.6830269492;0.0;1060933.8342181183;4.420717944491853;0.4009054433371833
8306;2019-06-19 11:28:48.123;700;697;246;245;217;41;123;36;-22;42;784;251;-24;16;257;177;245;660;247;90;122;-8;692;361;366;134;366;305;693;286.0;-1.0;1607.0;230.0;0.0;100;0;57;1;0;0;1;0;0;0;1;0;1;0;0;22730.548828125;10464.5419921875;7227.732421875;2314.73315429688;673.0;254053;369.0;0.0;Calculated values ==>;1560936528.123;343.16;342.86;297.76000000000005;297.66;294.86;277.26000000000005;274.4858918419099;285.46000000000004;276.76000000000005;270.96000000000004;277.36;351.56000000000006;298.26000000000005;270.76000000000005;274.76000000000005;298.86;290.86;297.66;339.16;282.16;285.36;310.06;340.46000000000004;272.36;241.2770596917726;268.19934244402924;274.4858918419099;297.86;6920000.0;3610000.0;3660000.0;1340000.0;3660000.0;3050000.0;6930000.0;0.04766666666666666;0.0;0.2678333333333333;0.03833333333333333;0.0;0.04766666666666666;0.0;10464.5419921875;7227.732421875;2314.73315429688;22730.548828125;487839.68873849016;487295.37063135335;267695.8890616038;267249.9788784999;256126.11670879982;430081.6785162784;447529.1425668424;437812.597326149;473663.1379967309;532040.812112784;473885.32444000465;437499.1961693786;443549.91784386104;466299.9704243525;456275.1894504466;267323.95543618174;481787.5388581917;442355.09429009643;447376.64309987566;155147.91922209063;282264.0715131367;468778.2033631108;202751.3416114815;202751.3416114815;274.2808565268999;2403871.678254981;1284786.9716706236;297817.74050609156;427745.61311575666;0;6;7;35;21;21;0;19;145;144;1803384652884.5151;688220189630.0328;1516149499374.5842;62957.239655578436;10197.696367145789;-0.0;11660.47270428012;5563266.256687105;1190935.3897523878;0.0;1061132.1729079937;4.2392850823497445;0.37694986049149554
8307;2019-06-19 11:29:45.133;700;697;244;243;216;41;124;36;-23;43;784;250;-24;14;257;177;245;660;243;91;123;-9;692;363;368;134;367;305;692;240.0;-1.0;1693.0;263.0;0.0;100;0;58;1;0;0;1;0;0;0;1;0;1;1;0;22740.544921875;10501.4931640625;7229.12109375;2313.14282226562;675.0;254054;366.0;0.0;Calculated values ==>;1560936585.133;343.16;342.86;297.56;297.46000000000004;294.76000000000005;277.26000000000005;274.69669130483857;285.56;276.76000000000005;270.86;277.46000000000004;351.56000000000006;298.16;270.76000000000005;274.56;298.86;290.86;297.66;339.16;282.26000000000005;285.46000000000004;309.76000000000005;340.66;272.26000000000005;241.2770596917726;268.19934244402924;274.69669130483857;297.46000000000004;6920000.0;3629999.9999999995;3679999.9999999995;1340000.0;3670000.0000000005;3050000.0;6920000.0;0.04;0.0;0.2821666666666667;0.04383333333333333;0.0;0.04;0.0;10501.4931640625;7229.12109375;2313.14282226562;22740.544921875;487839.68873849016;487401.10640923254;266880.89491437626;266442.1382984593;255810.2388790283;429947.3805835815;447300.75962724886;437656.05685647397;473760.40514917683;532040.812112784;473767.1716760393;437499.1961693786;443257.1847228264;466156.4611359798;455943.89776123053;267323.95543618174;481899.6923107006;442098.7850231589;447147.50205983047;153894.52559728007;283101.5729112263;468680.0373576287;203193.50340844234;203193.50340844234;274.46155109211577;2404231.7209014054;1284952.9819017428;297854.3842851721;427860.0832850328;0;6;7;35;21;21;0;19;145;144;1803593879584.4802;688296583030.02;1516323379874.5552;66157.51716458626;11637.159738106;-0.0;9758.159946055526;5564288.594504477;1191108.2793560477;0.0;1061301.7668312148;4.368085109940204;0.39805929937615037
8308;2019-06-19 11:30:45.104;700;697;243;242;215;43;125;37;-22;43;784;249;-24;14;257;178;245;659;244;92;125;-10;694;363;368;134;368;305;695;88.0;-1.0;1666.0;195.0;0.0;100;0;60;1;0;0;1;0;0;0;1;0;1;0;0;22662.9453125;10717.6513671875;7233.69189453125;2324.64013671875;676.0;254055;363.0;0.0;Calculated values ==>;1560936645.104;343.16;342.86;297.46000000000004;297.36;294.66;277.46000000000004;274.69669130483857;285.66;276.86;270.96000000000004;277.46000000000004;351.56000000000006;298.06;270.76000000000005;274.56;298.86;290.96000000000004;297.66;339.06000000000006;282.36;285.66;309.46000000000004;340.76;272.16;241.2770596917726;268.19934244402924;274.69669130483857;297.56;6940000.000000001;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3050000.0;6950000.0;0.014666666666666666;0.0;0.2776666666666667;0.0325;0.0;0.014666666666666666;0.0;10717.6513671875;7233.69189453125;2324.64013671875;22662.9453125;487629.0972521497;487083.6361472879;266230.7845383224;265800.42438686744;255318.6339265165;429947.3805835815;447453.7679354076;437812.597326149;473760.40514917683;532040.812112784;473648.9578539646;437499.1961693786;443257.1847228264;466012.68165652035;456084.1908378049;267176.5271730811;481411.1465456892;442261.1936864797;447453.7679354076;152641.13387835177;283520.3318566784;468581.8515403894;203283.82347795894;203283.82347795894;274.49651641891654;2404609.900446083;1285129.7226407444;297893.01379666314;427980.5484739958;0;6;7;35;21;21;0;19;145;144;1803814572865.196;688376944170.2808;1516506291425.1484;65120.82287184744;8622.18591202899;-0.0;3581.1591853759132;5565382.051915014;1191277.0256368706;0.0;1061412.874096524;3.8135841034083247;0.364656534739884
8309;2019-06-19 11:31:45.134;699;696;245;244;215;43;126;37;-23;43;784;249;-25;13;257;178;245;659;237;93;126;-11;689;364;369;134;369;304;690;5.0;-1.0;1450.0;261.0;0.0;100;0;60;1;0;0;1;0;0;0;1;0;1;0;0;22509.63671875;10690.017578125;7222.544921875;2324.51489257812;677.0;254056;360.0;0.0;Calculated values ==>;1560936705.134;343.06000000000006;342.76;297.66;297.56;294.66;277.46000000000004;274.8017692304317;285.76000000000005;276.86;270.86;277.46000000000004;351.56000000000006;298.06;270.66;274.46000000000004;298.86;290.96000000000004;297.66;339.06000000000006;282.46000000000004;285.76000000000005;309.16;340.86;272.06;241.2770596917726;268.0796299477929;274.8017692304317;296.86;6890000.000000001;3640000.0;3690000.0;1340000.0;3690000.0;3040000.0;6900000.0;0.0008333333333333334;0.0;0.24166666666666667;0.0435;0.0;0.0008333333333333334;0.0;10690.017578125;7222.544921875;2324.51489257812;22509.63671875;488009.33199566137;487466.2089766529;267473.5174343197;267027.2776501049;255539.83121661152;429879.7862731237;447416.27630571555;437883.18805776763;473760.40514917683;532115.6478452821;473779.54858465784;437570.5891863215;443315.08579407755;465868.6305586301;455918.2756450069;267549.120616387;481972.84618618956;442214.43144705356;447416.27630571555;151387.74336342167;283939.0963198885;468483.64582059236;203259.64576360444;203259.64576360444;274.4918292596667;2404986.526848589;1285308.209080491;297931.77612670144;428101.07734839513;0;6;7;35;21;21;0;19;145;144;1804035783415.0906;688457384370.2424;1516689082775.0613;56700.68938775611;11537.244002478974;-0.0;203.4638587850926;5566397.738772995;1191445.1048837027;0.0;1061444.4283911397;3.3819803087831652;0.3468877024044951
8310;2019-06-19 11:32:45.095;698;695;244;243;216;43;127;37;-18;44;784;247;-25;12;257;178;245;657;232;94;126;-12;691;363;368;134;368;303;692;131.0;-1.0;1233.0;204.0;0.0;100;0;58;1;0;0;1;0;0;0;1;0;1;0;0;22371.947265625;10521.189453125;7273.4541015625;2314.36206054688;678.0;254057;357.0;0.0;Calculated values ==>;1560936765.095;342.96000000000004;342.66;297.56;297.46000000000004;294.76000000000005;277.46000000000004;274.69669130483857;285.86;276.86;271.36;277.56;351.56000000000006;297.86;270.66;274.36;298.86;290.96000000000004;297.66;338.86;282.56;285.76000000000005;308.86;340.96000000000004;271.96000000000004;241.2770596917726;267.9596281332873;274.69669130483857;296.36;6909999.999999999;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3030000.0;6920000.0;0.021833333333333333;0.0;0.2055;0.034;0.0;0.021833333333333333;0.0;10521.189453125;7273.4541015625;2314.36206054688;22371.947265625;487652.90518931515;487108.12767974404;266880.89491437626;266442.1382984593;255810.2388790283;429947.3805835815;447759.0444529796;438881.8371443283;473857.65670332924;532190.4455563852;473674.0693322382;437798.07955487026;443373.06176112994;466012.68165652035;456084.1908378049;267398.46537062054;481445.63946117664;442585.0373233344;447606.5289097146;150134.3533403004;284357.86631585273;468385.4201070298;203089.99539293908;203089.99539293908;274.4214547835249;2405360.296939665;1285484.8542449456;297970.4083073719;428221.7988201933;0;6;7;35;21;21;0;19;145;144;1804256739699.964;688537732110.1964;1516871064409.957;48455.22347991048;9020.044440279085;-0.0;5338.610981782932;5567273.468451862;1191616.3042686486;0.0;1061490.5823285459;3.123669071651427;0.28301970219836803
8311;2019-06-19 11:33:45.125;697;694;244;243;216;42;127;37;-6;44;783;246;-11;13;257;177;245;657;233;94;126;-12;694;362;367;134;367;302;695;256.0;-2.0;1414.0;208.0;0.0;100;0;56;1;0;0;1;0;0;0;1;0;1;0;0;22336.62890625;10433.4921875;7249.0048828125;2309.34033203125;679.0;254058;355.0;0.0;Calculated values ==>;1560936825.125;342.86;342.56000000000006;297.56;297.46000000000004;294.76000000000005;277.36;274.5913991737795;285.86;276.86;272.56;277.56;351.46000000000004;297.76000000000005;272.06;274.46000000000004;298.86;290.86;297.66;338.86;282.56;285.76000000000005;308.66;341.06000000000006;271.96000000000004;241.2770596917726;267.8393353686513;274.5913991737795;296.46000000000004;6940000.000000001;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3020000.0;6950000.0;0.042666666666666665;0.0;0.23566666666666666;0.034666666666666665;0.0;0.042666666666666665;0.0;10433.4921875;7249.0048828125;2309.34033203125;22336.62890625;487189.5472580235;486642.5203300203;266665.1256465604;266230.7845383224;255676.19456404378;430014.67791919125;447948.18393752514;440920.49340534693;473857.65670332924;532161.0685149269;473686.78329024225;440168.1791668574;443721.9807720978;466156.4611359798;456109.75032730796;267176.5271730811;481107.1758299926;442792.4406858724;447796.16212749906;149298.75990835467;284776.6418597092;468385.4201070298;202935.30569488052;202935.30569488052;274.3568483672478;2405733.0546933203;1285659.563903041;298008.95842605166;428342.8798219178;0;6;7;35;21;21;0;19;145;144;1804477349949.859;688618172310.1581;1517052655159.8706;56085.17590376658;9202.270632954509;-0.0;10447.396541125057;5568145.074031308;1191768.2328204992;0.0;1061622.1981662053;3.788288267538998;0.3177506632443961
